time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.579371;1.0801876567537956;0.8575862948112704;0.8074102568971676;-0.3714972231711068;-0.3448121373811688;1.065713276513646;10.091510602272672;0.8375065120689899;-0.4244586803788321;-0.4244505597064789;0.8071065724434716;-0.3299983314465015;0.8664453136705155
32.589371;1.080131731352537;0.8575135997465453;0.8073518206085499;-0.37149631559081936;-0.34481097677902267;1.0656603609228865;10.090985407728379;0.8374870759811177;-0.4244586114418179;-0.424450491461695;0.8070388726439436;-0.3299983765162635;0.8666403971393069
32.599371;1.0800831230749255;0.8574426762726196;0.8072900946054672;-0.3714956066717662;-0.3448096019801077;1.0656013753372908;10.090405670305737;0.8374642383143814;-0.4244585412412968;-0.4244504231396905;0.8069700951541062;-0.32999842175460603;0.8668332575667509
32.609371;1.080040332589726;0.8573732578741239;0.8072258029840236;-0.37149672766945807;-0.3448100092817385;1.0655356652333678;10.089775597521225;0.8374377299206933;-0.4244584698375865;-0.42445035485791105;0.8068991413244487;-0.329998467161085;0.8670229158585258
32.619371;1.0800026932982887;0.8573045444049517;0.8071585778234448;-0.371496147458268;-0.34480914252892086;1.0654635760343416;10.089098589899486;0.8374072607783569;-0.4244583972996444;-0.42445028675267393;0.8068259070853254;-0.329998512748372;0.8672093711282264
32.629371;1.0799724948232459;0.8572398655242073;0.8070897747067854;-0.37149511443778804;-0.3448074577415857;1.0653855353684665;10.088377795331606;0.8373725248382553;-0.4244583236767934;-0.42445021895368357;0.8067503410526459;-0.32999855850567233;0.8673926986021748
32.639371;1.0799483720059047;0.8571754743358194;0.8070169128468058;-0.3714962360182074;-0.34480785719404256;1.065301035263093;10.08761711570598;0.8373331912588209;-0.4244582489926616;-0.4244501515453183;0.8066724354548283;-0.3299986043902172;0.8675730170957868
32.649371;1.0799299928846546;0.8571123557711114;0.8069410907350264;-0.3714949786334959;-0.34480626736316927;1.0652126043080055;10.086821373770725;0.8372888866442266;-0.4244581732720202;-0.42445008456942995;0.8065922165737835;-0.329998650363999;0.8677504118483756
32.659371;1.0799187240092245;0.8570523028989676;0.8068628647986256;-0.3714946222158547;-0.34480529073974164;1.065119859364904;10.085995147061997;0.8372392037072328;-0.42445809655829875;-0.4244500180566423;0.8065097986623342;-0.3299986964258782;0.8679248965514471
32.669371;1.079914082119966;0.8569938239837673;0.8067810937622067;-0.3714950657070633;-0.344804967698255;1.06502350780418;10.085141896882384;0.8371837271420702;-0.424458018911384;-0.42444995204669456;0.8064253844541445;-0.3299987426143022;0.8680964604293442
32.679371;1.0799144971250383;0.8569357551936291;0.8066956867910936;-0.3714944842659474;-0.3448040865510233;1.0649232662499746;10.084264200175136;0.8371220380513918;-0.4244579404028226;-0.42444988658742056;0.806339160947467;-0.3299987889868054;0.8682651485134162
32.689371;1.0799223620361664;0.8568825058677818;0.806608702071154;-0.37149460145641644;-0.3448034571668659;1.0648218409437302;10.083364384484922;0.837053760604921;-0.4244578611056948;-0.42444982172375245;0.8062512227140051;-0.3299988355876568;0.868431071240967
32.699371;1.079936032424315;0.8568294818117158;0.8065168180445857;-0.3714945684201776;-0.3448027736624679;1.0647189911887502;10.08244507307881;0.8369786777761743;-0.4244577810797818;-0.42444975749501423;0.8061616224240652;-0.3299988824174845;0.8685943226765996
32.709371;1.079954816117422;0.8567786563285639;0.8064221418400348;-0.371493308251287;-0.3448011705851495;1.0646155257592773;10.081508889836252;0.8368967908111161;-0.42445770036169916;-0.4244496939438594;0.8060704573389744;-0.32999892940950565;0.8687549476964586
32.719371;1.0799796274987083;0.8567317906659689;0.8063253961511495;-0.3714941007753364;-0.3448012500265385;1.0645111818920985;10.080557222233512;0.8368082223820539;-0.424457618964004;-0.4244496311313739;0.8059778797577396;-0.3299989764305925;0.8689130266381442
32.729371;1.0800094563471074;0.8566863674563107;0.8062247040686559;-0.37149338888931505;-0.34479984454149365;1.064408532110984;10.079589645236657;0.8367130477321773;-0.4244575369012273;-0.424449569158152;0.8058840607506159;-0.32999902331236697;0.8690687443402907
32.739371;1.080042232624582;0.8566424166737264;0.8061213080110124;-0.3714939560453007;-0.3448000194218826;1.0643069948656667;10.07860482944349;0.8366112182598058;-0.4244574542332012;-0.4244495081601143;0.8057891550022596;-0.32999906988118594;0.8692223617063283
32.749371;1.0800798741135471;0.856602852030622;0.8060161830911379;-0.3714929175398101;-0.34479830742294093;1.0642068494489543;10.077601800251646;0.8365025891977564;-0.4244573710702301;-0.4244494482672729;0.805693294492918;-0.3299991159866;0.8693741388305795
32.759371;1.0801202230242133;0.8565640985856795;0.8059073861186572;-0.3714940327012309;-0.3447986795307744;1.0641082425685915;10.076580558625862;0.8363869566666666;-0.42445728753928363;-0.42444938958995165;0.8055966353318215;-0.3299991615340988;0.8695242814770545
32.769371;1.0801621660554426;0.8565267928080705;0.8057962813137748;-0.37149276862548025;-0.3447970626041567;1.0640102304590198;10.075542103522425;0.8362640958886626;-0.4244572037627863;-0.4244493322573817;0.8054993952225696;-0.32999920648705333;0.8696729799242536
32.779371;1.0802067983140364;0.8564928182921356;0.8056840246439703;-0.3714917279581402;-0.34479534313238974;1.063914807185924;10.074487868831577;0.8361338540015664;-0.4244571198546913;-0.424449276440719;0.8054018394022244;-0.32999925083910603;0.8698205149606523
32.789371;1.0802525308653943;0.8564585249110995;0.8055688963263298;-0.3714928409279489;-0.34479570742656007;1.0638209056350967;10.073418703790459;0.835996267754993;-0.4244570359210056;-0.4244492223305676;0.8053042709462207;-0.32999929458695215;0.8699673101978228
32.799371;1.0802987163666353;0.8564255597016658;0.8054534947092248;-0.37149124954793233;-0.34479378068146155;1.0637284002185623;10.072334334827673;0.8358515714589096;-0.42445695208950124;-0.42444917011720235;0.8052070391426006;-0.3299993377002464;0.8701138595872508
32.809371;1.0803465402529455;0.8563921271401402;0.8053358198048289;-0.37149236130523455;-0.34479413959097444;1.0636361111511614;10.071233865298582;0.8357000695821806;-0.4244568685602698;-0.42444911999055596;0.8051105476091764;-0.32999938011105967;0.8702605733342533
32.819371;1.080394379182578;0.8563592199634448;0.8052184994153051;-0.37149076896951055;-0.34479220763413704;1.0635458076837914;10.070116865538878;0.8355420366599955;-0.4244567856117365;-0.42444907213082866;0.8050152619682247;-0.3299994217493105;0.8704076644982084
32.829371;1.0804432743201025;0.8563250094703697;0.805099519093662;-0.3714918798791525;-0.344792561421913;1.063456238452383;10.068984440395417;0.8353777483441119;-0.42445670354400516;-0.4244490266930546;0.8049226828223541;-0.3299994625708501;0.8705560755287488
32.839371;1.0804924661744937;0.8562900142700288;0.8049803471094005;-0.3714911614074463;-0.3447911282993366;1.0633672067296147;10.067839232215197;0.8352075747800229;-0.4244566226218957;-0.4244489838169893;0.8048312886288758;-0.3299995025416772;0.8707038304424642
32.849371;1.0805402881729957;0.8562539378968539;0.8048624120882634;-0.37149139699619266;-0.344790973555691;1.0632776081360549;10.06668407052379;0.8350320127175189;-0.4244565430617864;-0.42444894365555375;0.8047425142676904;-0.3299995416218606;0.8708516083417216
32.859371;1.0805892476946763;0.8562160538385678;0.8047436796182907;-0.3714906777394153;-0.34478953583850397;1.0631893664218326;10.065520870238453;0.8348516236598816;-0.42445646503914664;-0.4244489063710263;0.8046567721574541;-0.3299995797658769;0.8709990417478377
32.869371;1.0806379582387335;0.8561770718709076;0.8046262579253979;-0.37149030964126567;-0.34478850922629484;1.0631013626736396;10.064350580144994;0.8346669691044607;-0.42445638868693153;-0.42444887208637516;0.8045744529166707;-0.3299996169192856;0.8711457191595906
32.879371;1.080686127615612;0.8561353269348022;0.8045091292797191;-0.3714901924203727;-0.34478793486372955;1.0630134123737798;10.063173372960367;0.8344786119894727;-0.42445631409050055;-0.4244488408474153;0.8044958681793827;-0.3299996530235163;0.8712913480832764
32.889371;1.0807355478169272;0.8560931981458841;0.8043934682643324;-0.37148914678649775;-0.344786189372371;1.0629242609897018;10.061988678228749;0.8342871565745601;-0.4244562413013776;-0.42444881263429796;0.8044221759265567;-0.3299996880363135;0.8714367695619587
32.899371;1.0807851706319458;0.8560477945406965;0.8042777238610775;-0.3714902549685002;-0.34478652844541574;1.062835638326998;10.060795339265718;0.8340932594504695;-0.4244561703706046;-0.4244487874026583;0.80435136640033;-0.3299997219368246;0.8715801888725231
32.909371;1.0808348703692794;0.8560012128317488;0.8041643711006266;-0.37148865943524095;-0.3447845781146876;1.0627463269050976;10.059592036180556;0.8338975738714054;-0.4244561013710509;-0.4244487651137487;0.8042843427447626;-0.32999975470591186;0.871722619885038
32.919371;1.0808864187046971;0.8559519950748259;0.8040512073844756;-0.37148976693917846;-0.3447849145332883;1.0626551526490093;10.058377647134652;0.8337006670379631;-0.42445603438118773;-0.42444874572668917;0.8042210318093431;-0.3299997863172825;0.871864092458755
32.929371;1.0809387882439707;0.855901383095021;0.8039404727574067;-0.37148817079288576;-0.34478296203464043;1.062563966958875;10.05715147237106;0.8335029883724681;-0.42445596943993597;-0.42444872917632803;0.8041614147641213;-0.32999981674802653;0.8720044940648677
32.939371;1.0809935965887902;0.8558478200679908;0.8038295713691551;-0.3714892776511213;-0.3447832966371972;1.0624716833811587;10.055913426998034;0.8333049152760038;-0.4244559065085403;-0.4244487153843502;0.8041064805049843;-0.3299998459776776;0.8721444594427221
32.949371;1.0810506033397114;0.8557936384650663;0.8037206494208166;-0.37148938235978335;-0.3447826139048023;1.0623783027158886;10.054663894796322;0.8331068204888136;-0.4244558454661225;-0.4244487042872023;0.8040541912426646;-0.3299998739747115;0.8722816837274341
32.959371;1.081108782044625;0.8557350144999712;0.8036105836208768;-0.37148811062048365;-0.3447809614995975;1.0622829076438411;10.05340369617532;0.8329090686836794;-0.42445578614062707;-0.42444869583575706;0.8040054665348194;-0.32999990070018975;0.8724165240949151
32.969371;1.0811700350040878;0.8556757946285645;0.8035011412539973;-0.37148889167784954;-0.34478099322673506;1.0621877235094526;10.052134693578294;0.8327119277850731;-0.42445572835609524;-0.4244486899830792;0.8039611592137054;-0.32999992612957746;0.8725493373203335
32.979371;1.0812332258597128;0.8556128966796754;0.8033898487463844;-0.3714876198340334;-0.3447793408453953;1.062092237421591;10.05086015045223;0.8325155298551364;-0.42445567197108813;-0.4244486866859418;0.8039190368240605;-0.32999995026154083;0.8726778193235734
32.989371;1.0812999508054975;0.85554974615258;0.8032780966389903;-0.3714884010145665;-0.3447793730020255;1.0619972005732892;10.049584194651551;0.832319950019691;-0.42445561688411704;-0.4244486859111669;0.8038797962954161;-0.32999997310301843;0.8728025726828164
32.999371;1.0813699719496805;0.8554853215375575;0.803164344995093;-0.3714873536449024;-0.3447776214252082;1.0619024727056083;10.048310938890635;0.8321252877429369;-0.424455563013189;-0.42444868764468674;0.8038441269462664;-0.32999999465179025;0.8729242875737396
33.009371;1.081442150977557;0.8554184226191541;0.8030474106914266;-0.3714872348950217;-0.3447770398965089;1.0618108537253284;10.047044168053322;0.8319316950110857;-0.42445551028520745;-0.4244486918993837;0.8038097607046256;-0.33000001489182346;0.8730409394541917
33.019371;1.0815180930284731;0.8553525254323808;0.8029282618101004;-0.3714880173172073;-0.3447770739559073;1.0617219702989424;10.045787895789749;0.8317393781015614;-0.4244554586355223;-0.4244486987026126;0.8037774460610888;-0.33000003379253934;0.8731533364414341
33.029371;1.0815962891674116;0.8552855362914686;0.8028049267947681;-0.37148674750457256;-0.34477542477031126;1.0616362331605216;10.044546875624725;0.8315485576156656;-0.4244554080065165;-0.42444870807462326;0.8037479075534075;-0.33000005130129445;0.8732623526631245
33.039371;1.0816783118212774;0.8552220075501593;0.80267939471007;-0.3714868545752368;-0.3447747459084392;1.0615529326580364;10.043325977802072;0.8313594037904078;-0.4244553583443892;-0.4244487200310564;0.8037188801445116;-0.3300000673367271;0.8733661528984926
33.049371;1.0817628998723035;0.855159656255625;0.8025495936524455;-0.37148648658003064;-0.34477371352262337;1.0614744152258484;10.04212883652776;0.8311719933892492;-0.4244553095916608;-0.42444873458324806;0.8036921756606625;-0.33000008179155377;0.8734666480530567
33.059371;1.0818495563227002;0.8550990424042897;0.802415703941316;-0.3714863708269624;-0.34477313687620736;1.061400147730111;10.040957411077638;0.8309863230840037;-0.4244552616917258;-0.4244487516962544;0.80366568461143;-0.3300000945459698;0.873562096965547
33.069371;1.0819397389206988;0.8550434006006511;0.8022791536897595;-0.37148647959755077;-0.34477246130139255;1.0613296309546316;10.039812892660503;0.8308024100426439;-0.42445521459928715;-0.42444877124951785;0.8036413247483916;-0.3300001054901755;0.8736545367706778
33.079371;1.0820309478478705;0.8549895631142452;0.8021386444635795;-0.3714855639455675;-0.3447712305471185;1.061265308372042;10.038696613139868;0.8306203912759362;-0.42445516827782087;-0.4244487930439495;0.803617048865336;-0.33000011454397465;0.873742336524872
33.089371;1.0821252355245075;0.8549394788228634;0.8019944466009535;-0.3714859984793978;-0.34477085887229136;1.0612065626494034;10.037610521045421;0.8304404800004458;-0.4244551226952888;-0.42444881682943714;0.8035949609785106;-0.33000012166052367;0.8738275100129941
33.099371;1.082219832731977;0.854892793577945;0.8018482448756693;-0.3714844068627159;-0.3447689156729368;1.0611537769776753;10.036557743576648;0.830262854994392;-0.4244550778197635;-0.4244488423397282;0.8035733819737407;-0.33000012681861957;0.8739082723115799
33.109371;1.082315669878363;0.8548496988717974;0.8016992914639764;-0.37148519315978107;-0.3447689592952346;1.0611063824381626;10.035542644212837;0.8300876412675565;-0.42445503361164166;-0.42444886934055653;0.8035547270797747;-0.33000013002515566;0.8739864889668887
33.119371;1.0824115673950314;0.8548090457481002;0.8015470336457149;-0.37148562812651675;-0.34476859102451224;1.061066812702392;10.034570228532145;0.8299149446007476;-0.42445499003789233;-0.42444889766548966;0.8035373572861804;-0.33000013133371287;0.8740603422750515
33.129371;1.0825056608580372;0.8547714932906931;0.801393150735718;-0.3714840367763954;-0.3447666511880817;1.0610343687145236;10.03364585212167;0.8297448599140907;-0.42445494711748183;-0.4244489272157942;0.8035235777036923;-0.33000013085209173;0.8741317836270605
33.139371;1.0825992166894198;0.8547372591455455;0.8012367285279466;-0.3714848230138061;-0.34476669791049447;1.0610081066275479;10.032775031610234;0.8295774738432986;-0.42445490495082866;-0.42444895793334864;0.8035116745159697;-0.3300001287264454;0.8741991769780525
33.149371;1.082690674979258;0.8547045506191133;0.801077240539614;-0.3714847085749594;-0.3447661309370951;1.0609898621074112;10.031963016199883;0.8294128680385849;-0.4244548636976402;-0.42444898977567214;0.8035038749990502;-0.3300001251147656;0.8742647115176365
33.159371;1.0827815824502551;0.8546761159376433;0.8009161860239041;-0.37148366543184486;-0.34476439524451374;1.0609783531744679;10.031214758364516;0.8292510852199164;-0.42445482353815883;-0.42444902271270174;0.8034982996276253;-0.3300001201568679;0.8743269136779482
33.169371;1.0828696268409683;0.8546495722617466;0.8007531875971283;-0.3714839014058807;-0.3447642425639109;1.06097321772859;10.03053520236207;0.8290920689141408;-0.4244547846583446;-0.42444905672320915;0.8034969574628968;-0.33000011395345075;0.8743879544044824
33.179371;1.0829571703714584;0.8546271103358647;0.8005886143097137;-0.3714840093972848;-0.344763577336494;1.0609730052312323;10.0299289131007;0.8289356529784071;-0.424454747240551;-0.42444909177287954;0.8034987816747213;-0.3300001065642451;0.874447143616119
33.189371;1.0830419303383598;0.8546056956021806;0.8004214360114956;-0.37148389276213395;-0.34476301253290065;1.0609792294051708;10.029398578979881;0.8287816411370034;-0.4244547114430668;-0.4244491278074625;0.8035026984753142;-0.33000009802628566;0.8745037055292869
33.199371;1.083125436467268;0.8545880407239932;0.8002531039935896;-0.37148352343202745;-0.34476199295243054;1.0609904528304865;10.028943701997306;0.8286299242863792;-0.4244546773947604;-0.4244491647762761;0.80351066037161;-0.3300000883845308;0.8745595664646522
33.209371;1.0832060969733188;0.8545733035915216;0.8000839816037771;-0.3714830803827756;-0.34476112676393067;1.06100529617435;10.028561197481366;0.8284805293271708;-0.42445464519145565;-0.4244492026564922;0.8035206362015508;-0.33000007770779927;0.8746129356663545
33.219371;1.083285296615986;0.8545619613486143;0.7999132990031976;-0.3714831855311458;-0.34476046199265353;1.0610253405138814;10.02824713121793;0.8283335463300803;-0.4244546148656049;-0.4244492414525862;0.8035346445764092;-0.3300000660809096;0.8746657550315495
33.229371;1.0833615319443386;0.8545513905197252;0.7997394517137156;-0.3714831388512009;-0.34475974368189666;1.0610490195801165;10.027997459470903;0.8281890105652244;-0.42445458637860795;-0.4244492811645406;0.8035518151071248;-0.3300000535850975;0.8747171911909664
33.239371;1.0834341160940515;0.8545450619613518;0.7995658389108906;-0.3714826935603992;-0.34475887701100766;1.0610745979422753;10.027807295815197;0.8280468498378788;-0.42445455966676615;-0.42444932175670835;0.803571366357368;-0.3300000402869178;0.8747663427126259
33.249371;1.0835044200652437;0.8545423627925947;0.7993905227869276;-0.37148279649072513;-0.34475821162575326;1.0611032128386149;10.027670129547017;0.8279069110511156;-0.4244545346851404;-0.42444936315518816;0.803595506828245;-0.33000002625304004;0.8748149762118538
33.259371;1.0835702673479923;0.854541914031627;0.7992135500501991;-0.37148234991676576;-0.344757344653296;1.0611329542875965;10.027578173282315;0.8277689976133872;-0.4244545114196495;-0.42444940524757424;0.8036233691137129;-0.33000001156575187;0.874862004264318
33.269371;1.0836331727985795;0.8545440718259538;0.7990339869935892;-0.3714819756711312;-0.3447563241133454;1.0611629452963105;10.027523293849601;0.8276328837137278;-0.42445448988728224;-0.4244494478773668;0.8036539922754747;-0.32999999632142557;0.8749063452336462
33.279371;1.0836917835359776;0.8545479850788156;0.7988520288477607;-0.3714818532835656;-0.3447557587835536;1.061191379266193;10.027497684658048;0.8274983499288517;-0.42445447011987864;-0.4244494908517495;0.8036893397711456;-0.3299999806346023;0.874949779915466
33.289371;1.0837479487188129;0.8545565474249658;0.7986689836209786;-0.3714819547466947;-0.3447550935781556;1.0612195868980048;10.02749415991711;0.8273652796926131;-0.42445445213716815;-0.4244495339568598;0.803728386886219;-0.32999996464913434;0.8749914040764243
33.299371;1.0838000315350458;0.8545676228051815;0.7984839850235329;-0.37148150744190694;-0.3447542273278355;1.061246118549281;10.027505808697455;0.8272337496571006;-0.42445443594031945;-0.42444957698330593;0.8037712051275249;-0.32999994853436676;0.8750312286314723
33.309371;1.0838499695531743;0.8545821995352088;0.7982962833276787;-0.3714811330646152;-0.34475320794358055;1.061269730405056;10.027525335607786;0.8271040082948733;-0.4244544215175341;-0.4244496197608479;0.8038169242213762;-0.3299999324630275;0.8750682308744847
33.319371;1.0838966079519978;0.8546011644275416;0.7981072746582795;-0.3714806863994156;-0.3447523429338912;1.0612923524526898;10.027545343667526;0.8269763968628101;-0.42445440883961727;-0.4244496621795447;0.80386761661689;-0.32999991658118577;0.8751040852406051
33.329371;1.0839417667273812;0.8546254141063249;0.7979161846873398;-0.3714807890384249;-0.3447516802098654;1.0613130877639347;10.027559679494209;0.8268513297020688;-0.4244543978538809;-0.4244497041890332;0.8039222414781015;-0.32999990097876714;0.875137690283435
33.339371;1.0839836761326491;0.8546539628896496;0.7977232355223371;-0.37148034335748475;-0.3447508171275329;1.0613311259612077;10.027564639989057;0.8267292866144984;-0.42445438849075623;-0.424449745785486;0.8039806671327007;-0.3299998856810395;0.8751688861032269
33.349371;1.0840241919592801;0.8546864439170486;0.7975266787590429;-0.3714802955880679;-0.344750102867865;1.0613486342336926;10.027559108739759;0.8266107302388354;-0.42445438068399377;-0.4244497870176151;0.8040426831010076;-0.32999987067648456;0.8751975451123365
33.359371;1.0840621492998004;0.8547257748259319;0.7973302559362286;-0.3714798508211357;-0.34474924201003854;1.0613647542072007;10.027543760280825;0.8264960299289442;-0.42445437437838407;-0.4244498280141349;0.8041069740649082;-0.32999985596313314;0.8752227087453405
33.369371;1.0840993473994285;0.8547714221570563;0.7971325334199795;-0.37147995530433975;-0.344748583625969;1.0613786336915478;10.027520580645138;0.826385510764016;-0.4244543695085075;-0.42444986896820813;0.8041751411052446;-0.32999984157589124;0.8752462974557026
33.379371;1.0841339002764672;0.8548221189634553;0.7969343434895574;-0.3714795115330937;-0.3447477249843048;1.0613924492418296;10.027493263000926;0.82627953563587;-0.4244543659919702;-0.4244499100622111;0.8042457949150866;-0.32999982757359236;0.875267508643809
33.389371;1.0841674288741037;0.8548786885546191;0.7967359771363658;-0.3714802931832401;-0.34474778297175024;1.0614054683737308;10.027467132220853;0.826178486638034;-0.4244543637559853;-0.4244499514117838;0.8043186283956466;-0.32999981400462014;0.8752865285059234
33.399371;1.0841984741392452;0.8549408262253733;0.7965389877692728;-0.3714798507290646;-0.34474692657342204;1.0614180782677722;10.02744772052147;0.8260827197743416;-0.42445436274639137;-0.42444999307585185;0.804393431557307;-0.32999980088358993;0.8753036590140656
33.409371;1.0842285138962038;0.8550089012869646;0.7963433441033893;-0.3714788054110122;-0.34474520330351743;1.0614297083019386;10.027439411714248;0.8259925793876993;-0.4244543629139029;-0.424450035092165;0.804470072284089;-0.3299997881927678;0.8753193008191974
33.419371;1.0842552838653712;0.8550820222943355;0.7961505635801202;-0.371478364494546;-0.3447443495075199;1.0614427667971622;10.027445438257372;0.8259084030592647;-0.42445436421947585;-0.42445007749850405;0.8045484552629112;-0.3299997758986484;0.8753338542343438
33.429371;1.0842802727023009;0.8551609304646562;0.7959608481764963;-0.3714784730671172;-0.3447436984778691;1.0614566507266712;10.027468492464601;0.8258304663020483;-0.42445436664043673;-0.42445012033393237;0.8046274776775652;-0.32999976396779523;0.8753466776296217
33.439371;1.0843008779073124;0.8552434184364893;0.7957746396987656;-0.37147870965487995;-0.344743561845945;1.0614707268119734;10.02751114105402;0.8257589588681623;-0.42445437014276555;-0.42445016361731414;0.8047089958056233;-0.32999975237983226;0.8753597357769205
33.449371;1.0843191607798341;0.8553317296362486;0.7955928628309452;-0.37147881974609215;-0.34474291405088664;1.0614872847902554;10.027576294535939;0.8256940489430543;-0.42445437465531677;-0.4244502073317395;0.8047918051503655;-0.3299997411335956;0.8753721133416646
33.459371;1.0843323780323935;0.8554239040986222;0.795415775443186;-0.3714783819115108;-0.34474206670864016;1.0615055222567393;10.027667986736171;0.8256359427262124;-0.42445438008622505;-0.4244502514512637;0.804875618472327;-0.3299997302472959;0.8753838679602587
33.469371;1.084341771017663;0.8555209990050644;0.79524319054721;-0.3714773411177164;-0.3447403528920787;1.0615245293988365;10.027791607671995;0.8255848559511539;-0.42445438635239807;-0.424450295972279;0.8049600555579345;-0.32999971976402054;0.8753951747878667
33.479371;1.0843447416717555;0.8556223295070068;0.7950760962758091;-0.3714769047830878;-0.34473950893817473;1.0615462643667855;10.027952384292886;0.8255409211845849;-0.42445439339112456;-0.42445034091103384;0.8050447154296619;-0.329999709742112;0.8754062159052048
33.489371;1.0843423901294607;0.8557283127217797;0.7949139251278654;-0.3714776937714519;-0.34473958188861636;1.0615695600651847;10.028153194934267;0.8255041411132622;-0.42445440117128314;-0.4244503862954425;0.8051293036624739;-0.32999970022003616;0.8754170622246848
33.499371;1.0843329223298954;0.8558385621697695;0.7947577381735256;-0.3714772589778624;-0.3447387411709727;1.0615931530863603;10.028393815433628;0.8254744571256224;-0.4244544096999864;-0.42445043216167344;0.80521367913469;-0.32999969119380285;0.8754277044434132
33.509371;1.084317696157843;0.8559537159118967;0.794607340898033;-0.3714773736030542;-0.34473810324924115;1.0616187337722789;10.028671540554965;0.8254518481848347;-0.42445441900363556;-0.4244504785400279;0.8052978107927294;-0.32999968261155493;0.8754381470669154
33.519371;1.0842945703984121;0.8560722334374655;0.7944631144795136;-0.3714769403493031;-0.3447372656527696;1.0616450282378604;10.02898244131661;0.8254363553063457;-0.4244544290991609;-0.42445052543879386;0.8053817330316777;-0.3299996743663827;0.8754484522352163
33.529371;1.0842653045480124;0.8561952499513845;0.7943249860507738;-0.3714770564748527;-0.3447366307767774;1.0616708387492648;10.029323069500245;0.8254280337253781;-0.42445443997286664;-0.424450572832414;0.805465504559225;-0.32999966630924604;0.8754587542019134
33.539371;1.084227831898256;0.8563211714416248;0.7941931877410482;-0.37147662473624055;-0.34473579621391204;1.061697997417044;10.029691492042833;0.8254269090111879;-0.42445445157939754;-0.4244506206497892;0.8055491553488275;-0.3299996582848032;0.8754692901423333
33.549371;1.0841827316490937;0.8564498495330706;0.7940673859288625;-0.37147686953404724;-0.3447356770949313;1.061725293292906;10.030086660586615;0.8254330108611753;-0.42445446385924807;-0.4244506687839139;0.8056326499545806;-0.3299996501540507;0.8754804107903617
33.559371;1.0841314774108632;0.8565827515644776;0.7939481782949914;-0.3714769877684571;-0.34473504670318345;1.0617514295571662;10.030507234714234;0.8254464651795071;-0.42445447675194536;-0.4244507171354441;0.8057159027415125;-0.329999641799265;0.8754925239790704
33.569371;1.0840719477646925;0.8567176622877462;0.7938355471469201;-0.3714765580235412;-0.3447342165871154;1.0617780471822218;10.030951289421663;0.8254675271392322;-0.424454490209807;-0.4244507656480896;0.805799838482395;-0.3299996331310738;0.8755069279095959
33.579371;1.0840062115554385;0.8568553133203519;0.7937292032867118;-0.3714755249709373;-0.3447325195354986;1.0618038438904638;10.031416478970188;0.8254964809178038;-0.4244545042163902;-0.42445081430434445;0.8058824357031398;-0.32999962409732503;0.8755220549738149
33.589371;1.0839325352085833;0.8569947676839147;0.7936301084095214;-0.3714750962693728;-0.3447316921352232;1.0618277044058724;10.03189983973536;0.8255335117373918;-0.4244545187812419;-0.4244508630993361;0.8059647233986257;-0.3299996146881187;0.8755390163863362
33.599371;1.0838530775345436;0.8571368871078416;0.793537893542276;-0.3714752165003231;-0.3447310672041401;1.0618517135352414;10.032397455001757;0.825578693109982;-0.4244545339172316;-0.4244509120133614;0.8060467496520974;-0.3299996049374159;0.8755579438115969
33.609371;1.0837661082331431;0.8572801675429141;0.7934527570313586;-0.3714747884610955;-0.34473024250978895;1.0618750642310104;10.032903974622991;0.8256320347874926;-0.42445454963544954;-0.4244509610103987;0.8061285347461028;-0.3299995949116088;0.8755790103750262
33.619371;1.0836733572621204;0.8574263335702246;0.7933752863929128;-0.37147526018845095;-0.3447300328475883;1.0618969158010518;10.033412083768619;0.8256934746586069;-0.4244545659366339;-0.42445101007708125;0.8062100256967836;-0.32999958469128965;0.8756024490794297
33.629371;1.0835734407153819;0.8575724801658307;0.7933041517594464;-0.3714748325821631;-0.3447292110569802;1.0619192936432515;10.033913000535467;0.8257628461516286;-0.42445458278519965;-0.4244510592562416;0.806291076316723;-0.32999957437556254;0.8756284480466177
33.639371;1.0834670505188897;0.8577194881171069;0.7932400800528339;-0.37147440519010766;-0.34472839081366596;1.0619411773550542;10.034398026250221;0.8258398766590024;-0.4244546001134276;-0.4244511086326836;0.8063714659456866;-0.32999956409761516;0.8756570823266827
33.649371;1.0833551734786524;0.8578676342208846;0.7931830630045771;-0.37147452646606866;-0.3447277732274304;1.0619616561394152;10.034860161321694;0.8259242167758526;-0.42445461785318894;-0.4244511582861954;0.8064519592772679;-0.32999955401547004;0.8756892983861662
33.659371;1.0832359745841538;0.8580151287662661;0.7931333624827289;-0.3714740993479117;-0.34472695614268606;1.0619828859333518;10.03529499543767;0.8260154876538649;-0.4244546359446032;-0.4244512082514042;0.8065303855425497;-0.32999954428359546;0.8757233302163223
33.669371;1.0831116352279992;0.8581628273402314;0.7930908883467759;-0.37147422074828673;-0.3447263417292659;1.0620039348845272;10.035699978932014;0.8261132755813144;-0.4244546543209598;-0.42445125851265086;0.8066076902217849;-0.3299995350304528;0.8757602982301897
33.679371;1.0829806948405607;0.858308903114536;0.7930558890541084;-0.3714737936448686;-0.3447255278837832;1.0620237915286233;10.036072714108785;0.8262171037845453;-0.4244546729032071;-0.42445130902888784;0.8066839128915342;-0.3299995263486233;0.8758004540935499
33.689371;1.082845701173439;0.8584554730303301;0.7930293086896238;-0.3714735902702427;-0.344724615477161;1.0620444861288556;10.036410202305131;0.826326515684227;-0.42445469161462773;-0.4244513597627292;0.806760103993721;-0.3299995182912328;0.8758449733709951
33.699371;1.0827054477835707;0.858598596089202;0.7930091568193877;-0.37147316294873345;-0.34472380495745053;1.0620640601427178;10.036709219914721;0.8264411826775999;-0.4244547103899671;-0.42445141068928427;0.8068342819659676;-0.3299995108781317;0.8758922287535156
33.709371;1.0825614063555535;0.8587393640583365;0.7929959821402321;-0.37147341102373727;-0.3447237097224976;1.0620844010753772;10.036966846478657;0.8265608859253647;-0.4244547291534098;-0.42445146178065224;0.8069074643842447;-0.3299995041184331;0.8759433298042599
33.719371;1.0824159165495628;0.8588794417981798;0.7929901055630033;-0.37147353169734676;-0.34472310336442447;1.0621041975130243;10.037180806438528;0.8266854443647181;-0.4244547477916074;-0.42445151298572403;0.8069796645420754;-0.32999949802985445;0.8759984304331483
33.729371;1.0822676717232729;0.8590169098459894;0.7929911266370336;-0.37147310361807034;-0.34472229742738203;1.062122083251272;10.037349355694586;0.8268146729915709;-0.4244547661645271;-0.4244515642191164;0.8070518148183053;-0.3299994926403909;0.8760585768794059
33.739371;1.0821195106819925;0.8591543294678544;0.7929996064852604;-0.3714728988987749;-0.3447213926287186;1.0621397949168185;10.037470603388407;0.8269483399081516;-0.42445478413485593;-0.4244516153729538;0.8071217247887195;-0.32999948799201123;0.8761219667957358
33.749371;1.0819703494182;0.8592880928007494;0.7930131597654145;-0.3714724698444906;-0.3447205894182107;1.0621561796362193;10.037541834754633;0.8270861239638626;-0.4244548015736069;-0.4244516663585739;0.8071901390919751;-0.3299994841576747;0.8761894673274438
33.759371;1.0818227800490017;0.8594207173718544;0.7930322029401157;-0.3714725885629717;-0.34471998853345187;1.0621700767291276;10.037559499389713;0.8272276178398875;-0.42445481834822835;-0.42445171714004704;0.8072578257104022;-0.3299994812492657;0.8762618578645279
33.769371;1.0816753619159911;0.859551221576603;0.7930567290199793;-0.371473310739783;-0.34472025751231233;1.0621832402032414;10.037519842921728;0.827372374076355;-0.4244548343128795;-0.4244517677311091;0.8073226031002102;-0.3299994793852549;0.8763371201422596
33.779371;1.0815293859650112;0.8596808468677449;0.793086686041083;-0.37147255515861016;-0.3447191571154172;1.062194384657034;10.037419661441728;0.8275199597103358;-0.4244548493065017;-0.4244518181836608;0.8073853245957971;-0.32999947863068557;0.8764160316358568
33.789371;1.0813859917478352;0.8598083179225641;0.7931197975036444;-0.3714726718956408;-0.3447185602113825;1.0622022787436485;10.03725682013485;0.8276699892260433;-0.424454863159564;-0.4244518685871947;0.8074468690638407;-0.32999947897240345;0.8764993717294102
33.799371;1.0812433327131437;0.8599334648681839;0.7931570278989304;-0.37147223971723675;-0.34471776371373103;1.0622088208300227;10.037030291521514;0.8278221312352985;-0.42445487569791285;-0.4244519190602509;0.8075051135159527;-0.3299994803491257;0.8765851257549708
33.809371;1.0811033975929039;0.8600576982090898;0.7931979407676916;-0.3714723554238443;-0.3447171695886396;1.0622120466646099;10.036739813678388;0.827976118150413;-0.424454886753835;-0.42445196972271104;0.8075609116604312;-0.3299994826858106;0.8766740330005361
33.819371;1.0809643502400577;0.8601808651385197;0.7932434805420915;-0.371471597883989;-0.34471607491628764;1.0622140512000875;10.03638573096673;0.8281317701147383;-0.4244548961973465;-0.4244520206704062;0.8076151228409619;-0.3299994859112838;0.8767668037343552
33.829371;1.080827295973875;0.8603013035480692;0.7932910770337698;-0.3714711646660865;-0.34471528315230054;1.0622139136868223;10.035969189783593;0.8282890050364549;-0.42445490395312574;-0.4244520719703743;0.8076656397219423;-0.3299994899826098;0.8768613355568151
33.839371;1.0806934127858805;0.8604207159125513;0.793341328141263;-0.37147127957829174;-0.3447146941475093;1.0622106372506506;10.035492267625807;0.8284478251953641;-0.4244549099875395;-0.42445212366223767;0.8077143917343858;-0.32999949490814634;0.8769591634749738
33.849371;1.080561017273374;0.8605375637701852;0.7933940227016498;-0.3714708460243563;-0.34471390619260706;1.062206073823725;10.034957562695066;0.828608294530809;-0.42445491429795507;-0.42445217575403543;0.8077593722968592;-0.3299995007442638;0.8770580327965458
33.859371;1.0804322421546133;0.8606541272300613;0.7934497283072443;-0.37147063608980885;-0.34471301998729353;1.0621989540385943;10.03436766506996;0.8287704953793558;-0.42445491691687603;-0.4244522282266582;0.8078016812489607;-0.3299995075750183;0.8771584426173625
33.869371;1.080305327259309;0.8607665228607715;0.7935062217615052;-0.3714702023054963;-0.3447122360994282;1.0621880455140391;10.033725324165458;0.8289344776353174;-0.4244549179112626;-0.4244522810545589;0.8078425452022627;-0.32999951549366113;0.8772609992815065
33.879371;1.0801813341288065;0.8608767623693113;0.7935645642717013;-0.3714709210461123;-0.34471252380507295;1.0621752435582021;10.033033506428994;0.8291002613964935;-0.4244549173687488;-0.4244523342203941;0.8078803235610669;-0.32999952458835397;0.8773636572484942
33.889371;1.080060929986946;0.8609855355419624;0.793624548724693;-0.37147138633859295;-0.3447123571744114;1.062159510313131;10.03229442800935;0.8292678973645513;-0.424454915386629;-0.4244523877106734;0.8079174952389147;-0.3299995349319826;0.8774680907543072
33.899371;1.0799426076792629;0.861090878210593;0.793684721630285;-0.3714709526136807;-0.344711579562401;1.0621397946918527;10.03150867674;0.8294374944502371;-0.4244549120684389;-0.42445244151559086;0.8079526177789104;-0.3299995465781159;0.8775722471583556
33.909371;1.0798269648057737;0.861194451005255;0.7937452653045645;-0.371470519000237;-0.34471080407564386;1.0621180365301013;10.030675445494177;0.8296091721722351;-0.42445490751418224;-0.42445249563288784;0.8079882699277541;-0.32999955955022237;0.8776777993826352
33.919371;1.0797150268322415;0.8612984832479167;0.7938066496098434;-0.3714703092967263;-0.3447099303840997;1.0620921999277197;10.029793453273879;0.8297830177986271;-0.4244549018127678;-0.42445255004632465;0.8080229780568937;-0.32999957381983086;0.8777827712702402
33.929371;1.0796051254045298;0.8613996906690996;0.7938664145907618;-0.371469876106731;-0.34470915896798016;1.062064297242505;10.02886190839379;0.8299590796111525;-0.4244548950564355;-0.42445260469881124;0.808059154306138;-0.32999958931427836;0.877888884956131
33.939371;1.079499579145903;0.8615020341207011;0.793926088239665;-0.37146966699896256;-0.344708289105164;1.062033487631784;10.0278810173519;0.8301373544589761;-0.42445488735483283;-0.424452659513702;0.8080950979365218;-0.3299996059586727;0.8779940824168082
33.949371;1.0793969133335914;0.8616024532416509;0.7939836475756983;-0.3714703871966192;-0.3447085907266899;1.0619991535761466;10.02685190579008;0.8303177870678284;-0.4244548788238091;-0.4244527144534435;0.8081330648012953;-0.3299996236947306;0.8780999292981745
33.959371;1.0792985645304816;0.8617024118057327;0.7940391813534633;-0.3714699553954851;-0.34470782426279784;1.0619637816420737;10.025776355000174;0.8305002786513567;-0.42445486957480183;-0.42445276955125716;0.8081723324443624;-0.32999964247449254;0.8782051865399453
33.969371;1.0792059923971116;0.8618043212949913;0.794093737691108;-0.37146974803615307;-0.34470695875510776;1.0619258238567397;10.024656488641634;0.8306846657426752;-0.42445485972056746;-0.4244528248950151;0.8082121951017501;-0.3299996622666343;0.8783085933509954
33.979371;1.0791178166951048;0.8619047140963363;0.7941451908653976;-0.3714693178524761;-0.3447061946476195;1.061887703484076;10.023494286285112;0.830870683677084;-0.42445484937590583;-0.4244528805937829;0.8082548953075076;-0.32999968307505195;0.8784116464045423
33.989371;1.079035599230466;0.8620067164829309;0.7941955115316032;-0.3714685642882736;-0.34470513048157936;1.0618488385854548;10.022291293660048;0.831057954099375;-0.4244548386522102;-0.4244529367626865;0.8082985323933423;-0.3299997049572522;0.878512157669935
33.999371;1.0789611293108303;0.862109386505016;0.7942427270783582;-0.37146800931140667;-0.3447038559225083;1.0618086175054642;10.021048770317124;0.8312460304076179;-0.4244548276548059;-0.42445299352391336;0.8083450270536434;-0.3299997280276956;0.8786116795575498
34.009371;1.0788923520391274;0.8622130319804798;0.7942887448037032;-0.37146841071247405;-0.34470386327443187;1.0617693473850083;10.019767556330857;0.8314344690826818;-0.4244548164812553;-0.4244530509783088;0.8083931912040264;-0.32999975242710294;0.8787089955282736
34.019371;1.0788307638601227;0.8623159618822289;0.794330895519707;-0.37146798511240936;-0.3447031031200645;1.0617301979405236;10.018447336891791;0.8316228582138993;-0.4244548052287747;-0.42445310916082485;0.8084418559614214;-0.32999977827075266;0.8788028168055653
34.029371;1.0787774374053658;0.8624202031405476;0.7943703001928937;-0.37146810872578406;-0.3447025446633872;1.061690222156609;10.017086086345829;0.8318107915469507;-0.4244547939948677;-0.42445316804339517;0.8084929686579897;-0.3299998056275006;0.8788945288733773
34.039371;1.0787304343719704;0.8625252951463599;0.7944081089572094;-0.3714673608124167;-0.3447014853847605;1.0616514275286577;10.015680265932856;0.8319978064121755;-0.4244547828453462;-0.42445322757830517;0.8085455741939576;-0.3299998345511775;0.8789827031022227
34.049371;1.078690707085568;0.8626296385871979;0.7944424019243148;-0.37146809087826327;-0.3447017976039286;1.0616117777063114;10.014225934734618;0.8321833377409003;-0.42445477178871743;-0.4244532877364979;0.8085987165115371;-0.32999986511161833;0.8790659609203876
34.059371;1.0786592817870584;0.8627353076823454;0.7944746735101881;-0.37146789293902827;-0.34470094077911656;1.0615731582840944;10.012720540548147;0.8323667525109706;-0.4244547607971727;-0.4244533485184972;0.808654379059093;-0.32999989737684393;0.8791457949006507
34.069371;1.0786342971374299;0.8628387560354731;0.7945032779985999;-0.3714674722085214;-0.34470018500874966;1.0615344043649448;10.011164462972554;0.8325474466270611;-0.42445474983129594;-0.42445340993149244;0.808711470721725;-0.3299999313716221;0.8792209896335537
34.079371;1.0786166455983488;0.8629427718611284;0.7945302700965682;-0.3714667279915757;-0.34469912882924814;1.061494373650981;10.0095613345563;0.832724910327922;-0.42445473883290513;-0.4244534719623721;0.8087688357115289;-0.3299999670659;0.8792903488890802
34.089371;1.0786069538970564;0.8630458565459106;0.7945537586071901;-0.37146800973325456;-0.3446996443506878;1.0614549844961867;10.007917122585388;0.8328987314810872;-0.4244547277196302;-0.42445353458852725;0.8088283275694856;-0.3300000043976071;0.8793554816262812
34.099371;1.0786026345671074;0.8631480834729807;0.7945755245834432;-0.371467267240697;-0.34469858894307676;1.0614141977606943;10.006239090716539;0.8330685867602474;-0.42445471639644106;-0.4244535978010482;0.8088888943481439;-0.3300000432942415;0.87941529676554
34.109371;1.0786037384032063;0.8632478336987662;0.794593723013364;-0.3714668498883891;-0.34469783466669657;1.0613740095247994;10.004535263173226;0.8332342317755682;-0.4244547047626392;-0.42445366159442877;0.8089505712762414;-0.33000008368281253;0.8794697234615492
34.119371;1.0786102025614663;0.8633477019914586;0.7946104401615535;-0.37146665687882424;-0.3446969799741149;1.0613334786985948;10.002813770961465;0.833395503979433;-0.4244546927127672;-0.42445372595264597;0.8090124338017269;-0.33000012549790086;0.8795178507233349
34.129371;1.0786190607939814;0.8634439711633863;0.7946239065065477;-0.37146739341089846;-0.3446972949075284;1.0612917742019576;10.001081767563363;0.8335523506772071;-0.42445468015387405;-0.4244537908626808;0.8090766044121999;-0.3300001686881648;0.8795616006339526
34.139371;1.0786303052491644;0.8635387118617889;0.7946353134347621;-0.37146665345010565;-0.34469623885470696;1.0612512324173793;9.999344544790054;0.8337047962005724;-0.4244546670432741;-0.4244538563146862;0.8091422597637291;-0.3300002132111038;0.8796001368056008
34.149371;1.0786440962288686;0.8636317122556517;0.7946434821853179;-0.37146646193302135;-0.34469538286659673;1.0612103457537279;9.997605475143983;0.8338528209599252;-0.4244546533968731;-0.42445392226776507;0.8092096003136812;-0.3300002590128905;0.8796335390265171
34.159371;1.0786579447446791;0.8637205136633125;0.7946471918790133;-0.371466047135345;-0.34469462658865974;1.06117166369751;9.995866776448779;0.8339963167501984;-0.42445463924650134;-0.42445398862277495;0.8092778402980414;-0.3300003060230268;0.8796609509424653
34.169371;1.0786724874775238;0.8638084093470854;0.7946484946323182;-0.37146646105205605;-0.34469463824535124;1.06113470404395;9.994130214847749;0.8341351914181216;-0.4244546246063478;-0.42445405523544527;0.8093492361357203;-0.33000035417852724;0.8796842799342037
34.179371;1.0786887699932552;0.8638935996903854;0.7946446386350849;-0.37146592009494067;-0.34469336819933855;1.0610989041003163;9.992396857253505;0.8342694346557423;-0.4244546094880347;-0.42445412195614884;0.8094231315519477;-0.33000040343451975;0.8797026585806504
34.189371;1.0787041501287686;0.8639762676913302;0.794637491903071;-0.37146518218763674;-0.34469230869569883;1.0610665924367144;9.990666855930948;0.8343990476971306;-0.4244545939395209;-0.4244541886536136;0.8094999775754963;-0.33000045373782555;0.8797161775836189
34.199371;1.0787196789976037;0.8640557959534089;0.794625399236216;-0.3714659216811071;-0.34469261879333984;1.0610359702754855;9.988940526519336;0.8345239686473226;-0.42445457806519277;-0.4244542552074833;0.8095802910462118;-0.33000050500757694;0.87972496246665
34.209371;1.0787361849037946;0.8641347780552854;0.7946098343779151;-0.37146573255391635;-0.3446917579328235;1.0610090635493583;9.987219548819576;0.8346440615886129;-0.4244545620095907;-0.4244543214926576;0.8096645771814865;-0.3300005571472075;0.8797291099698585
34.219371;1.0787516811899307;0.8642113833675626;0.7945902455283438;-0.3714649958806762;-0.3446906953930741;1.0609846952609103;9.985506982081413;0.8347591249181681;-0.4244545459263103;-0.4244543873706892;0.8097532791439647;-0.33000061005658743;0.8797286194752489
34.229371;1.078767145673494;0.8642858301921765;0.7945657840433431;-0.3714657365886735;-0.34469100208497194;1.0609615879433676;9.983806661081868;0.8348689088344191;-0.424454529960909;-0.42445445269301074;0.8098458074288589;-0.33000066363405545;0.8797225136419528
34.239371;1.0787836504104986;0.8643607408718887;0.7945378593246276;-0.3714655486633248;-0.3446901373393417;1.0609415206145913;9.982122410309975;0.8349731618767796;-0.42445451424942277;-0.4244545173050222;0.8099445994426522;-0.3300007177722874;0.8797126656267122
34.249371;1.078799480959214;0.8644329303755727;0.7945048023376726;-0.3714651374940102;-0.3446893712660781;1.0609223825637357;9.980457328979563;0.8350716897508009;-0.4244544989049375;-0.42445458104412087;0.8100490865664036;-0.3300007723398958;0.8796982978992199
34.259371;1.0788158414070648;0.8645057329025906;0.7944690612448413;-0.3714655550961697;-0.3446893719868728;1.0609061565078126;9.978813841912482;0.8351643731366688;-0.42445448399160945;-0.4244546437541263;0.8101595684058074;-0.33000082716861734;0.8796796468895443
34.269371;1.0788331448304207;0.8645778553671487;0.7944294041792764;-0.37146414547913503;-0.34468758825149054;1.0608909223408185;9.977194091456932;0.8352511367542697;-0.424454469534662;-0.42445470530582047;0.8102761023530747;-0.3300008820641634;0.8796569912660648
34.279371;1.0788518021660716;0.8646479418714615;0.7943844766211837;-0.37146428296439343;-0.3446870163452132;1.060878852142285;9.975599898082972;0.8353318993866005;-0.42445445557027084;-0.4244547655911645;0.8103984767496452;-0.33000093683272164;0.8796305937524315
34.289371;1.0788700278250145;0.8647176937932624;0.7943373480444162;-0.3714647010924737;-0.3446870101265471;1.0608691665613854;9.974032710247668;0.8354065351410106;-0.42445444216678907;-0.42445482450373473;0.8105262729174745;-0.3300009913134177;0.8796006558887605
34.299371;1.0788885654508693;0.8647859226988519;0.7942864836948119;-0.37146396655895736;-0.3446859316011219;1.0608611006504138;9.972493919447839;0.8354749300326586;-0.4244544293932818;-0.42445488191987674;0.8106589651865087;-0.33000104539214914;0.8795673621690503
34.309371;1.078908123157565;0.8648527880725683;0.7942316165903353;-0.3714652568239972;-0.34468642114220965;1.060856892864109;9.97098501909106;0.8355371112192017;-0.42445441729293576;-0.42445493767919473;0.8107959778212618;-0.3300010989823419;0.8795309791602618
34.319371;1.0789265327196815;0.8649185954184461;0.7941747366807141;-0.3714645222376009;-0.3446853367437464;1.0608547730769928;9.96950721255029;0.8355932563629079;-0.4244544058958319;-0.42445499159154576;0.8109366613205102;-0.3300011520119629;0.8794918898147013
34.329371;1.0789444890844246;0.8649832237448887;0.7941151535725105;-0.3714637874836433;-0.34468424922983654;1.0608570052612363;9.968061030143435;0.8356435554910161;-0.4244543952415025;-0.42445504346787516;0.8110802376489115;-0.3300012044442971;0.8794505411157787
34.339371;1.0789618991115721;0.8650475935946845;0.7940535264878964;-0.37146353037833946;-0.3446835154896512;1.0608619584369186;9.966646844995365;0.8356881055717156;-0.42445438537475366;-0.4244550931236789;0.8112257729369747;-0.33000125629891497;0.8794073914757935
34.349371;1.0789787133016577;0.8651094446900092;0.7939875154626881;-0.3714636666659145;-0.3446829228724876;1.0608720732616395;9.965265943718592;0.8357269359694537;-0.4244543763248239;-0.4244551403694079;0.811372190269391;-0.3300013076537215;0.8793629222049841
34.359371;1.0789927473816443;0.865170733883962;0.7939204058536506;-0.37146408278954773;-0.3446828954436739;1.0608868267954645;9.963921038114064;0.835760117597142;-0.4244543681074472;-0.424455185033231;0.811518363131235;-0.3300013586314553;0.8793176344344916
34.369371;1.079004428178785;0.8652300220920206;0.7938505266810479;-0.3714633451209392;-0.344681795356208;1.060905798804027;9.96261614584652;0.8357878511362805;-0.42445436073597326;-0.42445522698366356;0.8116632616971061;-0.3300014093619558;0.8792719578801952
34.379371;1.0790132472120288;0.8652861528270369;0.793777231492803;-0.37146293038225753;-0.34468099318359063;1.0609316223749985;9.96135600503062;0.8358104880866448;-0.4244543542050369;-0.4244552661131268;0.8118060091357974;-0.3300014599512716;0.8792261906259858
34.389371;1.0790197575381562;0.8653421325668249;0.7937030480454372;-0.3714638905170014;-0.34468115748919764;1.0609628022880335;9.960144809977654;0.8358285309629636;-0.42445434846912633;-0.4244553023076039;0.8119458461777546;-0.33000151048834236;0.8791805517613127
