time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.399371;1.0790221400145616;0.8653950576808971;0.7936270102647853;-0.37146247389709935;-0.3446793367034347;1.0610016906635658;9.958985026159352;0.8358426084057239;-0.4244543434356223;-0.4244553354316816;0.8120831145161445;-0.33000156105089834;0.8791361745391565
34.409371;1.079020929123935;0.8654448071774359;0.7935492572485788;-0.3714628828844308;-0.34467929581727735;1.0610465774561955;9.957877479787403;0.8358533927552781;-0.42445433896489115;-0.4244553653276688;0.8122152607283383;-0.3300016116885181;0.8790914293616783
34.419371;1.0790175630051226;0.8654915332116389;0.7934695775038079;-0.37146268498476753;-0.34467838365616416;1.0610996643759667;9.956822456901609;0.8358614918335382;-0.4244543348921041;-0.42445539183480335;0.8123428375770884;-0.33000166241655465;0.8790474548081741
34.429371;1.0790102584109784;0.8655328929026322;0.79338772032233;-0.3714634142712309;-0.34467863979638924;1.0611599868623927;9.95582033764272;0.8358673615632374;-0.424454331068067;-0.4244554148336612;0.8124655028410429;-0.33000171323273275;0.8790044046393252
34.439371;1.079000077350621;0.8655707107647599;0.7933051120577984;-0.3714626646166946;-0.3446775240830223;1.0612263829015085;9.954871287740051;0.8358713052925181;-0.4244543273805519;-0.42445543428333066;0.8125829858076935;-0.33000176412901444;0.8789623824275297
34.449371;1.078987388387756;0.8656042378075252;0.7932212854259305;-0.37146123833032424;-0.34467569471918214;1.0613004705172258;9.953975032980889;0.8358735529606105;-0.42445432374213093;-0.42445545022083253;0.8126950310276025;-0.33000181509098775;0.8789215274444987
34.459371;1.0789727117764256;0.8656329896480164;0.7931359183270938;-0.37146218490684174;-0.3446758468778967;1.0613796651444425;9.95313113626908;0.8358743274209482;-0.4244543200707263;-0.42445546273790646;0.8128013554074395;-0.3300018661116905;0.8788820326196863
34.469371;1.0789545199995574;0.8656540817569877;0.793048014086655;-0.3714617528428307;-0.344675029085707;1.061465290492197;9.95233878274586;0.8358738967794228;-0.42445431628576646;-0.424455471958422;0.8129026249764032;-0.3300019172207043;0.8788449843367572
34.479371;1.0789339539170042;0.8656709821247929;0.792960505653878;-0.37146214700800084;-0.34467497957263604;1.0615547562703753;9.951595844395985;0.8358726062486393;-0.42445431232103714;-0.4244554780197038;0.812996478393767;-0.33000196848676977;0.8788085996426346
34.489371;1.078911225989089;0.8656818606896799;0.7928720771341781;-0.3714613859287774;-0.34467385995003325;1.0616497193618448;9.950898643993837;0.8358708160711771;-0.4244543081450529;-0.424455481064723;0.8130835954787913;-0.33000201998680234;0.8787738263983448
34.499371;1.0788878162139486;0.8656886383856645;0.7927839777124094;-0.37146164829832967;-0.34467329750499776;1.0617490982461661;9.95024275593266;0.8358687870837878;-0.4244543037811533;-0.42445548123888655;0.8131637319753252;-0.3300020717849829;0.8787407193910188
34.509371;1.0788615498250105;0.865688260165867;0.7926955711991709;-0.3714608821554205;-0.3446721772738685;1.061851928660153;9.94962344403379;0.8358666160330547;-0.4244542993180729;-0.42445547868120614;0.8132367010937159;-0.33000212393059847;0.8787093336137166
34.519371;1.0788339497689285;0.8656825787311797;0.7926079988867368;-0.3714612662058041;-0.3446721264797107;1.06196022694441;9.949035628660273;0.8358642390718535;-0.4244542948903855;-0.4244554735266263;0.813303360556711;-0.33000217645233987;0.8786805743500932
34.529371;1.0788052525885337;0.8656708720241129;0.7925209300748144;-0.37146049485443805;-0.3446710058631874;1.0620719377669592;9.948474392226172;0.8358614772377824;-0.42445429063492185;-0.4244554659154819;0.8133616298454578;-0.33000222934973655;0.8786525179841422
34.539371;1.0787756581071424;0.8656525234378247;0.7924341792564064;-0.37146119775205644;-0.3446712554375518;1.0621888995438058;9.947935773836079;0.8358581000419993;-0.42445428666155793;-0.42445545600015105;0.8134125373439807;-0.33000228259697206;0.8786260408409746
34.549371;1.0787465815241217;0.8656302911094147;0.7923498084509525;-0.3714602943465216;-0.3446696224270075;1.0623088140042711;9.947416922795298;0.8358538869571253;-0.42445428305620486;-0.42445544395834445;0.8134562727816707;-0.3300023361631736;0.8786011395830639
34.559371;1.078715704411731;0.8656011132292716;0.7922672117732151;-0.3714606679276428;-0.3446695709699059;1.0624332937122587;9.94691514195706;0.835848691868979;-0.4244542799087388;-0.42445542999011715;0.8134941860066808;-0.3300023900152097;0.8785787304015953
34.569371;1.0786843511670854;0.8655654980943908;0.7921863050733928;-0.3714598861417553;-0.34466844964486043;1.062559968092074;9.946426430377478;0.835842501154885;-0.4244542773379697;-0.4244554142853632;0.8135247358122473;-0.33000244409714086;0.8785568921975063
34.579371;1.0786525372311868;0.8655241321885794;0.7921079909068934;-0.3714602546822151;-0.3446683976638854;1.0626905227871446;9.945945270299823;0.8358354095517283;-0.4244542754812306;-0.4244553969984648;0.8135494278126273;-0.33000249832688217;0.8785364083280773
34.589371;1.0786214293211058;0.8654780596294412;0.7920325109607346;-0.37146049408972903;-0.3446678332186284;1.062823646690661;9.945465936947798;0.8358275375265604;-0.4244542744623022;-0.42445537824861945;0.8135697624105074;-0.33000255260260536;0.8785180270811993
34.599371;1.07858842259748;0.8654246994632437;0.7919594473223368;-0.3714597052223644;-0.34466671064478405;1.062957931204615;9.944983370035066;0.8358190325230194;-0.42445427437794303;-0.4244553581303573;0.8135842367413765;-0.3300026068035429;0.878499737609929
34.609371;1.0785546032584652;0.865366073524745;0.791889922553881;-0.37146006701390155;-0.34466665713546846;1.0630947899585992;9.94449290819054;0.8358101097514123;-0.42445427530738766;-0.4244553367262998;0.8135943747944783;-0.33000266080399265;0.8784823673570672
34.619371;1.078519899549169;0.8653016224793549;0.7918235863824017;-0.3714592739019008;-0.34466553331987854;1.0632314759729216;9.943989907191858;0.8358010066886363;-0.4244542773181759;-0.42445531412009;0.813601697595447;-0.3300027144939865;0.8784668333259041
34.629371;1.078484596512524;0.8652325890922336;0.7917615595773049;-0.3714589572955282;-0.34466476624135445;1.0633691783691959;9.94346970247312;0.8357919157163306;-0.4244542804577492;-0.4244552903991899;0.8136046461134101;-0.33000276778236437;0.8784513683461019
34.639371;1.0784491781096581;0.8651579750015927;0.7917027503329941;-0.37145870779597856;-0.34466384105092995;1.063505129482783;9.942928105540359;0.8357829484558686;-0.424454284745876;-0.42445526565374514;0.8136045597123148;-0.3300028205888811;0.8784370406705901
34.649371;1.0784120824105137;0.8650766239890213;0.7916474041972924;-0.3714593857478207;-0.34466408503571444;1.0636406427745886;9.94236211645304;0.8357741087979553;-0.4244542901756204;-0.42445523998412066;0.8136027357446547;-0.3300028728456645;0.8784249145580619
34.659371;1.0783746515220398;0.8649919429939492;0.7915978348354097;-0.37145906362607883;-0.34466331515918963;1.0637730728198627;9.94176984793021;0.8357653179961444;-0.42445429672065443;-0.4244552134994824;0.813597462310071;-0.33000292449876506;0.8784132201119916
34.669371;1.0783364549723238;0.8649015512381965;0.7915523187268124;-0.37145826120004366;-0.34466218658019;1.0639038098248093;9.941150157364872;0.835756457440457;-0.42445430434603987;-0.4244551863022349;0.813590964842644;-0.3300029754996881;0.8784038193746001
34.679371;1.078297910487008;0.8648067993710704;0.7915120058652907;-0.3714586098959496;-0.344662126312776;1.064030375957608;9.94050305793004;0.8357473367386599;-0.42445431300627784;-0.4244551584822902;0.8135813556159867;-0.33000302579507135;0.8783948003462837
34.689371;1.0782602067800944;0.8647078762592272;0.7914764122634943;-0.3714583515448665;-0.34466119496723824;1.0641545378694863;9.939829905017264;0.835737677299138;-0.4244543226305709;-0.424455130126302;0.8135696407404269;-0.33000307532280226;0.8783869135830287
34.699371;1.0782220056760081;0.8646048767818446;0.7914467954897898;-0.3714580226608697;-0.3446604193749712;1.064274297869891;9.939132338638922;0.8357272138457823;-0.4244543331226902;-0.42445510132275843;0.8135567190138941;-0.3300031240191061;0.8783807965371826
34.709371;1.0781841678966568;0.8644974074390418;0.7914222856953651;-0.3714583663609369;-0.34466035407120466;1.0643917732740849;9.938411104171596;0.8357157899667914;-0.424454344387771;-0.4244550721549856;0.8135403426664796;-0.3300031718238726;0.8783742690236704
34.719371;1.078147542741861;0.8643860470281682;0.791402936391187;-0.3714575555849792;-0.34465921721631926;1.0645060775034823;9.937665799469237;0.835703348630095;-0.4244543563644951;-0.4244550427033806;0.8135220619633886;-0.3300032186813158;0.8783688479208545
34.729371;1.0781130895576394;0.8642722270136973;0.7913895943761398;-0.371457221899025;-0.344658436098385;1.0646162328128892;9.936894936599753;0.8356899110450156;-0.424454369032551;-0.42445501306141287;0.8134991927348613;-0.33000326453696804;0.8783623148092716
34.739371;1.0780820318826128;0.8641549542141432;0.7913808173578731;-0.37145695541436485;-0.3446574955142481;1.0647240973634011;9.936095873117125;0.8356755534189969;-0.42445438240323086;-0.4244549833440279;0.8134729071207341;-0.3300033093195408;0.8783560910997118
34.749371;1.0780536367401998;0.8640340341954962;0.7913775354374827;-0.3714572928045404;-0.3446574225491095;1.0648273414145961;9.935265576728476;0.8356603092226362;-0.4244543965169922;-0.4244549536799378;0.8134404171989664;-0.3300033529292399;0.8783478395750018
34.759371;1.0780300696977139;0.8639103048571168;0.7913795468659286;-0.3714569545570593;-0.34465663555434173;1.064927540966761;9.934402552835918;0.8356440947318469;-0.424454411440564;-0.4244549241846754;0.8134030710221011;-0.3300033952437558;0.8783388868298478
34.769371;1.0780115660658516;0.8637835037610058;0.791386914719135;-0.3714558121776647;-0.34465518822060764;1.065022347466183;9.933508276941598;0.8356267581587038;-0.4244544272531771;-0.4244548949331334;0.8133583376236069;-0.3300034361177439;0.8783268879462228
34.779371;1.0779989283410982;0.8636526021211898;0.7913983780307472;-0.37145614520303827;-0.3446551089951879;1.0651135876470417;9.93258663481502;0.8356081875347977;-0.42445444402294474;-0.42445486596560783;0.8133077707289693;-0.3300034753827968;0.8783132398213973
34.789371;1.077993393512578;0.8635192616557795;0.7914146969920083;-0.3714570242564026;-0.3446552276273158;1.0651992450143053;9.931642167386622;0.8355883954180555;-0.4244544617821743;-0.42445483731742106;0.813248971979143;-0.33000351286415924;0.8782955764082556
34.799371;1.0779933642775674;0.8633825988918231;0.7914362104348774;-0.3714555275854454;-0.3446533623654119;1.0652813969939785;9.930679102910677;0.8355675271396761;-0.4244544805244846;-0.42445480903195565;0.8131835815427428;-0.330003548398007;0.8782750824542844
34.809371;1.0779991645569034;0.86324316620883;0.7914629616584109;-0.3714558565462335;-0.3446532764633634;1.0653582012600262;9.92970162470707;0.835545769887592;-0.424454500217318;-0.42445478115465707;0.8131103273288991;-0.3300035818368863;0.8782500742034021
34.819371;1.0780108039731628;0.8631015929805559;0.7914950114329191;-0.3714561841824615;-0.34465318822183927;1.065431950338106;9.928714203205327;0.8355232697765534;-0.42445452079777096;-0.42445475374356123;0.8130280814697496;-0.3300036130448043;0.8782188915592765
34.829371;1.078028096093209;0.8629585429966169;0.7915323134274153;-0.3714546835988994;-0.34465131600578824;1.0655011167481097;9.927721325025336;0.8355001519130949;-0.4244545421593983;-0.42445472688674263;0.8129388349207229;-0.3300036418805869;0.878182699122394
34.839371;1.0780498986359486;0.8628139787517869;0.7915746967343305;-0.37145500873224535;-0.3446512229727241;1.0655683222927008;9.926726957222789;0.8354765226840124;-0.4244545641543126;-0.42445470069338465;0.8128406006498536;-0.3300036681832016;0.878138955329469
34.849371;1.078077068415276;0.8626697164284518;0.7916221019390084;-0.37145520600766885;-0.34465061566703253;1.065632257828137;9.925734313625647;0.8354523899623799;-0.4244545866035082;-0.4244546752796658;0.8127353577775055;-0.33000369178036126;0.8780888273678437
34.859371;1.0781064912776541;0.8625233566400867;0.7916733482364985;-0.37145437589855995;-0.34464944822194915;1.0656956101505701;9.924746447012401;0.8354276680781327;-0.42445460930714923;-0.42445465074776906;0.8126220627741279;-0.3300037125223055;0.8780308208704113
34.869371;1.0781387288574298;0.8623771663437098;0.7917287193113058;-0.37145469756126764;-0.3446493482807951;1.06575700790565;9.92376723482959;0.8354022931340241;-0.4244546320620938;-0.4244546271416696;0.812499691097219;-0.330003730313525;0.8779636379432756
34.879371;1.078173323886081;0.8622329710809774;0.7917887460205307;-0.37145402028789604;-0.34464823396409294;1.0658189966729528;9.922801483765879;0.8353762742377756;-0.42445465467746935;-0.42445460443732014;0.812370318396598;-0.33000374510359004;0.8778889976734982
34.889371;1.0782089621638233;0.8620878238081716;0.7918502069695266;-0.37145433986717097;-0.34464813001871747;1.06588006863419;9.921854575539351;0.8353496530690507;-0.42445467697479994;-0.4244545825867959;0.8122331853494673;-0.330003756855659;0.8778060968824202
34.899371;1.078245182722056;0.8619434642781587;0.7919138255891011;-0.37145350562899637;-0.34464695447271043;1.0659427475291854;9.920932713932796;0.8353224616485123;-0.4244546987858552;-0.42445456155536165;0.8120876514284163;-0.33000376553868127;0.8777143289008112
34.909371;1.0782817011370542;0.8618013408828802;0.791980260593298;-0.37145314959992226;-0.34464613499732644;1.0660056510261882;9.920043143459965;0.8352946961564842;-0.4244547199567738;-0.42445454132954463;0.8119360800659933;-0.3300037711207764;0.8776159715327535
34.919371;1.0783185874657042;0.8616608859274499;0.7920483490304581;-0.3714540141242847;-0.34464622534702544;1.0660714110930631;9.919194001380777;0.8352663103703247;-0.42445474033614966;-0.42445452191434;0.8117777789253238;-0.3300037735475626;0.8775105591697457
34.929371;1.0783539054112312;0.8615210707980558;0.7921181549182015;-0.37145317784385223;-0.3446450441477671;1.0661385075614935;9.918393936479685;0.835237239405333;-0.42445475974623464;-0.4244545033170444;0.8116120206288483;-0.3300037727448347;0.8773976130166773
34.939371;1.0783885933985025;0.8613849691032874;0.7921914194673473;-0.3714524962800359;-0.3446439185825507;1.0662092109371142;9.917651357436705;0.8352074349057665;-0.4244547779869605;-0.4244544855263658;0.8114410750749853;-0.3300037686407978;0.8772794283380984
34.949371;1.0784218503477903;0.8612489670312605;0.792264861873795;-0.3714528121044854;-0.344643803347793;1.066282652886978;9.916974000678582;0.8351769120413732;-0.4244547948770754;-0.42445446852459595;0.8112642381120474;-0.3300037611789245;0.877155535624097
34.959371;1.07845402747435;0.8611155060704786;0.7923398754167885;-0.3714524538126363;-0.34464297457710114;1.066357874743081;9.91636910381051;0.8351457989346859;-0.4244548102698955;-0.42445445232065165;0.811081913376717;-0.33000375032984197;0.8770263909001479
34.969371;1.0784844762077053;0.8609833659123373;0.7924152083989808;-0.37145161629183565;-0.3446417859634169;1.0664368034974359;9.91584319763054;0.8351143160836978;-0.42445482403837087;-0.4244544369541177;0.8108936908879506;-0.33000373609877864;0.8768915731280124
34.979371;1.078513479811646;0.8608538812303855;0.7924914488604471;-0.37145193160728895;-0.3446416652597733;1.0665172082702084;9.915401027601844;0.8350826412754936;-0.4244548360777694;-0.4244544224776056;0.8107022947830527;-0.330003718518575;0.8767535301301654
34.989371;1.0785424074166865;0.8607292055860926;0.7925693653425014;-0.37145179645249604;-0.34464073057161804;1.0666007001839792;9.915044982328343;0.8350507546209772;-0.42445484634401776;-0.4244544089421432;0.8105074471266122;-0.3300036976449797;0.8766119568043416
34.999371;1.0785689953020257;0.860604685115698;0.7926462826550591;-0.3714521117095984;-0.3446406063792456;1.0666848191875609;9.914776151960789;0.8350184186258376;-0.42445485490106183;-0.4244543963827231;0.81030978054657;-0.330003673563172;0.876467369210191
35.009371;1.078594955691068;0.8604832985188758;0.7927237749060865;-0.3714517531506748;-0.3446397688904359;1.0667711300085407;9.914595237800187;0.8349853357043573;-0.4244548619115269;-0.4244543848074832;0.8101098398296201;-0.3300036463957489;0.8763201219926515
35.019371;1.0786199041007511;0.860363639739075;0.7928008820459651;-0.37145091544367265;-0.3446385716865032;1.0668572100400817;9.914501814573594;0.834951345933036;-0.4244548675617693;-0.424454374195675;0.8099071373731834;-0.3300036162963278;0.8761695105547302
35.029371;1.078644143444624;0.860248057680126;0.7928794895770858;-0.3714509069497066;-0.34463814227999;1.0669445848236707;9.91449364108298;0.8349164577056778;-0.42445487200870474;-0.4244543645104031;0.809704207682358;-0.3300035834234507;0.8760175436026064
35.039371;1.0786677997050758;0.8601344835894402;0.7929573346355338;-0.3714505485377547;-0.3446373002824368;1.0670307643236745;9.914567343091973;0.8348807312547081;-0.42445487539109017;-0.424454355724127;0.8095006297004145;-0.3300035479317603;0.8758634745218494
35.049371;1.0786900461565425;0.8600230183212264;0.7930346939290287;-0.3714508639990532;-0.3446371685423362;1.0671173560132965;9.91471949649901;0.8348442175405304;-0.4244548778522639;-0.42445434783182556;0.8092970112356271;-0.33000351000660655;0.8757075528529401
35.059371;1.078711167344475;0.8599148456336401;0.7931119593201771;-0.3714505058473224;-0.3446363240085913;1.0672020956317987;9.914947355710142;0.8348069729267562;-0.4244548795247261;-0.4244543408470918;0.8090939655621151;-0.33000346988856355;0.8755500991719989
35.069371;1.0787314927425227;0.8598104965438083;0.7931889700961161;-0.37144989202503387;-0.3446350195160185;1.067286804230248;9.915249004563915;0.8347690745326669;-0.4244548805071452;-0.42445433479734535;0.8088921099930894;-0.3300034278416454;0.8753914901021488
35.079371;1.0787496298050119;0.8597081843489083;0.7932647836071102;-0.3714495342981947;-0.344634172702542;1.0673693846778238;9.915622610457353;0.8347306571850002;-0.42445488089074257;-0.42445432971784536;0.8086920741423025;-0.3300033841131498;0.8752321698718901
35.089371;1.0787659859311576;0.8596084499869406;0.7933393032763457;-0.371449850575065;-0.3446340363653583;1.067451843025258;9.916065631236135;0.8346919700689888;-0.4244548808027496;-0.42445432564688096;0.808493498521526;-0.33000333893629363;0.8750717041853688
35.099371;1.0787808520129871;0.8595131401984483;0.7934137279885279;-0.37144984345228277;-0.34463359870188537;1.0675322403084104;9.91657489712792;0.8346533877295566;-0.4244548803929933;-0.4244543226274699;0.8082989998738812;-0.3300032925450545;0.8749123744933358
35.109371;1.07879456387354;0.8594206567156164;0.7934860001900365;-0.37144948678592654;-0.34463274903896757;1.0676125433908628;9.917147010541978;0.8346153379334508;-0.4244548797856488;-0.42445432069848243;0.8081081231994659;-0.3300032451604621;0.8747535480284975
35.119371;1.0788066189271126;0.8593312477669794;0.7935563143339218;-0.37144980426033364;-0.3446326100105532;1.0676904918370387;9.917778741822417;0.8345781786333178;-0.4244548790693233;-0.4244543198679544;0.8079213331967271;-0.33000319695761776;0.8745954194982056
35.129371;1.0788175196728509;0.8592458624257282;0.7936247409357979;-0.37144829559226117;-0.3446306889885867;1.0677676513817707;9.918467486780331;0.834542116757579;-0.4244548783246299;-0.4244543200907343;0.8077390114566863;-0.3300031480489345;0.8744381563592395
35.139371;1.0788266231755594;0.8591652696469044;0.7936921555338261;-0.3714482904184076;-0.34463024807292336;1.0678416280600405;9.919211175303559;0.8345072256781996;-0.42445487764230316;-0.42445432126972116;0.8075614012134528;-0.33000309850655335;0.8742819240399456
35.149371;1.0788343772625426;0.8590878306184966;0.7937566445901303;-0.3714479358934905;-0.3446293954003324;1.0679132220641725;9.92000747921337;0.8344735024389701;-0.42445487711038776;-0.4244543232844507;0.8073885596240903;-0.33000304839807887;0.8741269052717089
35.159371;1.0788411961706523;0.8590152277089009;0.7938196339186334;-0.3714484789150467;-0.34462915293452784;1.0679834088867743;9.920853118901872;0.8344409093951128;-0.4244548767837858;-0.42445432602880073;0.8072204048841616;-0.33000299780265785;0.8739732850186787
35.169371;1.0788457661745499;0.8589446968460271;0.7938798056344422;-0.3714481255047018;-0.34462829917995436;1.0680502460618453;9.921743954197902;0.8344094040734914;-0.4244548766738533;-0.42445432942593175;0.8070568080388739;-0.33000294681147535;0.8738212013386993
35.179371;1.0788486082456448;0.8588767967878413;0.7939375757547572;-0.37144844621171547;-0.34462815639806293;1.068115811766004;9.92267559506256;0.8343789501767375;-0.42445487676817784;-0.4244543334176509;0.806897638735121;-0.33000289552079853;0.8736707416195921
35.189371;1.078850360500672;0.8588136171996988;0.7939946795010445;-0.37144777015682545;-0.3446270016385077;1.0681781852602448;9.923643820414616;0.8343495139087802;-0.424454877049959;-0.42445433795228865;0.8067427703325117;-0.3300028440233882;0.8735219725993483
35.199371;1.0788505746127448;0.8587516072091903;0.7940484098771333;-0.37144809183444;-0.34462685831001155;1.0682394444306165;9.924644666404191;0.834321062626667;-0.42445487750307664;-0.4244543429813222;0.8065920791529514;-0.3300027924054581;0.873374953286207
35.209371;1.0788496086701294;0.8586919984306358;0.7940998909529702;-0.37144726092702646;-0.34462564505584536;1.0682976653666405;9.925674419910765;0.8342935657323742;-0.42445487811222704;-0.42445434845914765;0.8064454446315243;-0.33000274074679214;0.8732297357856995
35.219371;1.0788478163503208;0.8586369993737815;0.7941511467762131;-0.3714465862784657;-0.3446244898853277;1.0683549211714338;9.92672960478413;0.8342669947232211;-0.4244548788630237;-0.4244543543426449;0.8063027494879956;-0.33000268912083797;0.8730863658664505
35.229371;1.0788447359727833;0.8585827536884258;0.7941991671196694;-0.37144690924286505;-0.3446243462998433;1.068409281633763;9.927806966587108;0.8342413225741768;-0.4244548797418908;-0.42445436059077757;0.8061638797223117;-0.3300026375948773;0.872944882783005
35.239371;1.0788409822177987;0.8585325351061028;0.7942467520464338;-0.3714462354377412;-0.34462319120554963;1.0684628137617584;9.928903460330153;0.8342165228360514;-0.42445488073577525;-0.4244543671645391;0.8060287242665397;-0.33000258623041334;0.872805318851821
35.249371;1.078836083548293;0.858482822990917;0.7942911911592655;-0.37144655916745345;-0.344623047772183;1.0685135816272686;9.93001623254389;0.8341925694451142;-0.4244548818320425;-0.4244543740271451;0.8058971747448589;-0.330002535083758;0.8726677002418755
35.259371;1.0788306437506965;0.8584357491937189;0.7943342147305872;-0.37144620976017606;-0.3446221932410567;1.0685636454511471;9.931142600917937;0.8341694373441867;-0.4244548830187448;-0.42445438114422096;0.8057691256118459;-0.3300024842065869;0.8725320490430504
35.269371;1.0788241807972556;0.858391263274201;0.794376321268558;-0.3714462105425387;-0.34462174990678296;1.0686110616316944;9.932280042412554;0.8341471032100588;-0.4244548842848347;-0.4244543884838171;0.8056454744673609;-0.33000243364630266;0.8723993097220706
35.279371;1.0788182531049395;0.8583487224331968;0.7944159440377638;-0.3714464087608437;-0.3446210954702499;1.0686578838411251;9.933426187883713;0.834125546001268;-0.42445488561992095;-0.42445439601612805;0.8055241223581628;-0.33000238344624494;0.8722676501971002
35.289371;1.078810447300707;0.8583078927238185;0.7944548221068415;-0.37144641016120067;-0.3446206526754769;1.0687021637663865;9.934578818015114;0.8341047469438428;-0.4244548870139764;-0.4244544037131642;0.8054059737700752;-0.3300023336459073;0.8721380101758296
35.299371;1.0788023170759238;0.8582681405517771;0.7944913860105209;-0.3714460620273124;-0.3446197992595513;1.0687459514001296;9.935735860165678;0.8340846889274534;-0.4244548884575715;-0.4244544115487942;0.8052909362815459;-0.3300022842812206;0.8720104004037055
35.309371;1.0787933708927324;0.8582305874603303;0.7945271986558491;-0.37144606398924856;-0.3446193571595995;1.068787295336126;9.936895383707235;0.8340653559042803;-0.42445488994231084;-0.4244544194989132;0.8051789203360831;-0.3300022353848935;0.8718848270983153
35.319371;1.0787841968498075;0.8581939346487497;0.7945607738056374;-0.37144571640002166;-0.34461850451984594;1.0688282430154112;9.938055595393584;0.8340467323548194;-0.4244548914608164;-0.424454427541283;0.8050698393977029;-0.3300021869867264;0.8717612926117609
35.329371;1.0787745705512788;0.8581598589895716;0.7945939801272685;-0.371445045473287;-0.3446173520971093;1.068866841232938;9.93921483830843;0.8340288027867555;-0.4244548930063238;-0.42445443565527063;0.8049636098720047;-0.3300021391138018;0.8716397957354935
35.339371;1.0787642645744049;0.8581254292957604;0.7946244066923495;-0.37144537176320713;-0.34461721148505586;1.0689051365282858;9.940371586335123;0.8340115515986242;-0.42445489457238694;-0.4244544438218656;0.804861150265557;-0.33000209179070195;0.8715212567598548
35.349371;1.0787538580903924;0.8580939715353079;0.7946548446176377;-0.3714447013098853;-0.3446160600090036;1.068941174318557;9.941524430725954;0.8339949630865505;-0.4244548961529355;-0.42445445202388965;0.804760380702428;-0.3300020450398638;0.8714038189277251
35.359371;1.0787428455790418;0.8580620158879767;0.7946825736113526;-0.37144502800937823;-0.34461592034371535;1.068976997717121;9.942672070705761;0.8339790212918221;-0.4244548977425924;-0.4244544602460129;0.8046622233866261;-0.33000199888184073;0.8712883983749764
35.369371;1.0787317992736651;0.8580328960879174;0.7947103822517163;-0.3714443579782121;-0.34461476989208445;1.069010647928382;9.943813311197566;0.8339637099534419;-0.42445489933680225;-0.4244544684743883;0.804566602675132;-0.3300019533353909;0.8711749858031936
35.379371;1.0787202086294445;0.8580031491359225;0.794735546705183;-0.3714446850378427;-0.34461463124078534;1.0690431649656231;9.944947058890449;0.8339490125639393;-0.424454900931438;-0.4244544766962852;0.8044734443531952;-0.33000190841761906;0.8710635711729162
35.389371;1.0787086419209362;0.8579761148756727;0.7947608522882037;-0.3714440153813137;-0.34461348187089025;1.069075586993015;9.946072315277467;0.8339349124367347;-0.4244549025222942;-0.42445448490006793;0.8043836751190089;-0.3300018641440762;0.8709550674133024
35.399371;1.0786965843669434;0.8579483368161428;0.7947835732118046;-0.371444342755501;-0.3446133442818188;1.069105949786797;9.947188172317237;0.8339213930143061;-0.424454904104985;-0.42445449307531435;0.8042952224872489;-0.3300018205285377;0.8708476107121463
35.409371;1.0786845996144496;0.8579231615278974;0.7948064935788077;-0.3714436734300894;-0.3446121960335703;1.0691362874800927;9.94829381234867;0.8339084381755981;-0.4244549056751869;-0.424454501212854;0.8042090145607776;-0.33000177758271465;0.8707421097010051
35.419371;1.0786721697776205;0.8578971383970904;0.7948268863584809;-0.37144400107756775;-0.34461205953893825;1.0691646335553757;9.94938850381537;0.8338960322392599;-0.42445490722888823;-0.4244545093047135;0.804124980134368;-0.33000173531627386;0.8706385467573993
35.429371;1.0786598576719881;0.8578736186427564;0.7948475345366465;-0.3714433320440933;-0.3446109124375267;1.0691930209036924;9.95047158779812;0.8338841597324893;-0.4244549087623875;-0.42445451734396333;0.804044049767018;-0.3300016937371349;0.8705378285448362
35.439371;1.0786471453874449;0.8578491558656065;0.7948657100080359;-0.3714436599271185;-0.34461077705620274;1.0692194807893893;9.951542467496047;0.8338728045420957;-0.4244549102721284;-0.42445452532457323;0.8039641567720706;-0.3300016528518351;0.8704380878982566
35.449371;1.0786345946509783;0.8578271056939579;0.7948841944564147;-0.3714429911488655;-0.34460963111487863;1.0692460422561716;9.95260060771455;0.8338619488209786;-0.4244549117547211;-0.42445453324136295;0.8038862371105139;-0.3300016126658472;0.8703402323412155
35.459371;1.0786219550082956;0.85780572643312;0.7949016362950008;-0.37144232249426407;-0.3446084857655624;1.0692707330129954;9.953645534350088;0.8338515731937348;-0.42445491320714585;-0.42445454108991854;0.8038112290238322;-0.3300015731838241;0.8702451681196571
35.469371;1.0786089743368705;0.8577832784089315;0.7949166841816065;-0.37144265067543863;-0.34460835207829454;1.0692955800885406;9.954676827934678;0.8338416580578321;-0.42445491462688656;-0.42445454886646095;0.8037370732964515;-0.33000153440959445;0.8701510248731501
35.479371;1.0785971731496222;0.8577637962873971;0.7949320338533986;-0.371442528999377;-0.3446074073372796;1.0693186091834972;9.95569411565598;0.8338321843420275;-0.4244549160120194;-0.4244545565678113;0.8036647136250927;-0.33000149634592923;0.8700587044248629
35.489371;1.078584103222429;0.8577424966369781;0.7949451298133334;-0.37144285732537924;-0.34460727476128356;1.0693408440353724;9.95669706408138;0.8338231336158818;-0.4244549173612185;-0.4244545641913672;0.8035950964737893;-0.3300014589944069;0.869969106255716
35.499371;1.078571285673093;0.8577234164235599;0.7949586678889254;-0.3714421890446449;-0.3446061317255607;1.069363306421861;9.95768537310826;0.8338144882045609;-0.42445491867357243;-0.42445457173490053;0.8035261705113612;-0.3300014223553294;0.8698803531477761
35.509371;1.0785584687524672;0.8577048213212752;0.7949712971654356;-0.37144152084897875;-0.34460498927420763;1.0693840168898234;9.958658776856874;0.833806231229353;-0.4244549199485167;-0.4244545791962503;0.8034588860468488;-0.3300013864276088;0.8697933409847589
35.519371;1.0785453999550034;0.8576849787443606;0.7949816661192812;-0.37144184935658836;-0.3446048583694093;1.0694049961777456;9.959617052637208;0.8337983463694869;-0.4244549211860504;-0.4244545865732108;0.8033941947627662;-0.3300013512089233;0.8697089657974071
35.529371;1.078532634667706;0.8576672574097125;0.7949925550168464;-0.3714411812880572;-0.34460371705411247;1.0694242658377284;9.96056002717659;0.8337908175792176;-0.42445492238687144;-0.4244545938637365;0.8033300498131588;-0.33000131669604427;0.8696253502506727
35.539371;1.0785196452574533;0.8576493818170379;0.795002302279691;-0.37144118640428847;-0.3446032871412721;1.0694438476657209;9.961487569579205;0.8337836293831222;-0.42445492355220604;-0.42445460106619715;0.8032684061184222;-0.3300012828850152;0.8695443174085986
35.549371;1.0785069830912608;0.8576312660129045;0.7950104766227728;-0.37144084189532045;-0.34460244703089693;1.0694617635299806;9.962399574308266;0.8337767673343778;-0.4244549246834735;-0.4244546081795219;0.8032072201180709;-0.33000124977130907;0.8694639920177749
35.559371;1.0784943888704999;0.8576146454257391;0.7950189317294662;-0.3714401739669078;-0.34460130738414374;1.0694800359077088;9.963295947273373;0.8337702176626609;-0.42445492578195865;-0.4244546152033073;0.803147448992563;-0.3300012173499772;0.8693852723454589
35.569371;1.0784816026829909;0.8575966435825726;0.7950252409658143;-0.37144050260933614;-0.3446011791485658;1.06949668784982;9.964176601223318;0.8337639668915318;-0.42445492684869146;-0.4244546221378256;0.8030900505002365;-0.33000118561563246;0.8693090547462096
35.579371;1.0784691737803418;0.8575806361921328;0.7950321795021302;-0.3714398347307181;-0.3446000405691964;1.0695137422176866;9.96504145704806;0.8337580023138917;-0.4244549278845352;-0.4244546289839031;0.8030329835331437;-0.33000115456243195;0.8692334590445999
35.589371;1.0784565701123419;0.857564675822581;0.7950383812606586;-0.37144099309380324;-0.34460068310765773;1.0695292214639305;9.965890447730423;0.8337523124925992;-0.42445492889016145;-0.4244546357427469;0.802978208468677;-0.3300011241840901;0.8691603023641822
35.599371;1.0784443390805334;0.8575491853960712;0.7950438810016534;-0.37144032524522447;-0.3445995455677998;1.069544147910355;9.966723523055034;0.8337468868539086;-0.42445492986592337;-0.424454642415752;0.8029236868317331;-0.33000109447374937;0.8690877024351755
35.609371;1.0784322175100434;0.8575327667190902;0.7950476204487549;-0.3714399808302499;-0.3445987085912065;1.0695595430281732;9.967540654094519;0.8337417146843144;-0.4244549308119778;-0.4244546490043619;0.802871380894557;-0.33000106542384566;0.869017476336974
35.619371;1.078419942063375;0.8575171597243383;0.7950514506551519;-0.3714399860149508;-0.34459828277731275;1.0695734260452554;9.96834183386226;0.8337367844681063;-0.4244549317285104;-0.42445465550999006;0.8028192539757418;-0.33000103702620914;0.8689477423628686
35.629371;1.0784080592070708;0.8575022867584855;0.7950549364693099;-0.3714393181647366;-0.3445971467257863;1.0695878137821546;9.969127072977708;0.8337320838838943;-0.42445493261574163;-0.42445466193399384;0.8027692708066497;-0.33000100927231363;0.8688803177964386
35.639371;1.0783963049167786;0.8574864317775519;0.7950567189165267;-0.3714389737162183;-0.3445963111909516;1.0696007217750652;9.969896399531203;0.8337276001394518;-0.42445493347392493;-0.4244546682778519;0.8027193973705292;-0.3300009821533883;0.8688133210711559
35.649371;1.0783844150450326;0.8574713394038009;0.7950586479167983;-0.3714389788336784;-0.3445958867640637;1.069614165112875;9.970649861622153;0.8337233204435766;-0.42445493430342024;-0.424454674543405;0.8026716005687865;-0.33000095566035104;0.8687485702332318
35.659371;1.0783729355670184;0.8574569354599173;0.7950602868974174;-0.3714383109401216;-0.34459475211453555;1.0696261584891678;9.971387524024305;0.8337192324786954;-0.4244549351046887;-0.42445468073266196;0.8026238480174603;-0.33000092978371787;0.8686841860338265
35.669371;1.0783613325075836;0.8574424364367333;0.7950613377688592;-0.371439469173964;-0.34459539840514386;1.0696377160438004;9.972109466487964;0.8337153246026081;-0.42445493587850164;-0.424454686847242;0.8025781080106751;-0.3300009045135546;0.8686219902756488
35.679371;1.0783501525878039;0.8574271222691598;0.7950607638115994;-0.3714391246112818;-0.3445945646525476;1.0696498512083463;9.972815789305661;0.8337115858847323;-0.4244549366263111;-0.4244546928881219;0.8025323494561011;-0.33000087983953574;0.8685601074718131
35.689371;1.0783391338610167;0.8574130631266408;0.7950607145047782;-0.3714384566334876;-0.34459343132213305;1.0696605766576637;9.973506617458646;0.8337080062474626;-0.4244549373501125;-0.4244546988558332;0.8024885418898684;-0.33000085575111643;0.8685003620162095
35.699371;1.0783280154202324;0.8573985468677289;0.7950598295057514;-0.37143846154497523;-0.3445930090211964;1.0696719045478704;9.974182097235444;0.8337045766727352;-0.42445493805183326;-0.4244547047506363;0.8024456556596281;-0.3300008322376836;0.8684418046153309
35.709371;1.0783173454862367;0.8573846552333528;0.7950587408136037;-0.3714377934811142;-0.34459187652438517;1.0696818468102367;9.974842392278624;0.8337012894792679;-0.42445493873288564;-0.42445471057242085;0.8024026619447638;-0.33000080928866654;0.8683834859191378
35.719371;1.0783068595203942;0.8573696780345837;0.7950560859898675;-0.371437448729853;-0.344591044423694;1.0696924152652176;9.975487684157901;0.8336981383231046;-0.4244549393941519;-0.42445471632062737;0.8023615329901033;-0.33000078689361295;0.8683272306748799
35.729371;1.0782962893594397;0.8573556888297659;0.7950540109532602;-0.37143860665526485;-0.34459169314056987;1.0697016216358308;9.976118171044664;0.8336951176515153;-0.42445494003633544;-0.4244547219944669;0.8023202428851343;-0.33000076504209425;0.8682711654733883
35.739371;1.0782861735757918;0.8573419715536702;0.795051474823053;-0.37143793842737655;-0.3445905618273455;1.0697104771998827;9.97673406276795;0.8336922222808744;-0.42445494066039513;-0.4244547275932165;0.8022807679005337;-0.33000074372358795;0.8682171167896829
35.749371;1.0782752768554225;0.8573276208487369;0.7950485698963506;-0.3714367236052154;-0.3445892316747502;1.0697199919744336;9.977335576582869;0.8336894472561569;-0.424454941267636;-0.424454733116279;0.802242085801029;-0.3300007229276326;0.8681641376361656
35.759371;1.0782652541382134;0.8573122732880037;0.7950437605144591;-0.37143705144665784;-0.34458911159816574;1.069728174234376;9.977922936313492;0.8336867877617219;-0.42445494185952487;-0.4244547385630838;0.8022031749050339;-0.3300007026440268;0.8681112815831685
35.769371;1.0782556841437239;0.8572986462828287;0.7950399024617946;-0.37143638302070364;-0.34458798138350966;1.0697370306281362;9.978496372463384;0.8336842393828445;-0.4244549424377518;-0.4244547439331057;0.8021660134459112;-0.3300006828627764;0.8680603770635187
35.779371;1.078246299747365;0.8572853550606963;0.7950359310656713;-0.37143686774310214;-0.3445879213764089;1.0697445667237184;9.979056117686936;0.8336817982227133;-0.4244549430045128;-0.4244547492260227;0.8021295792980689;-0.33000066357410723;0.8680104791657458
35.789371;1.0782368336903954;0.8572711995290658;0.7950309512620485;-0.37143687198401076;-0.34458750232392577;1.0697527880480633;9.979602403134354;0.8336794604631891;-0.42445494356251867;-0.4244547544417466;0.8020928500523871;-0.33000064476868984;0.8679606433549016
35.799371;1.0782278281398443;0.8572575907365025;0.7950258911983403;-0.3714362033210699;-0.34458637311450385;1.0697597010467987;9.98013546242022;0.8336772222582324;-0.4244549441147836;-0.4244547595802105;0.8020578030826742;-0.33000062643762706;0.8679126989414759
35.809371;1.0782190151419;0.8572439784344237;0.7950204547204524;-0.3714355345727033;-0.34458524422581155;1.0697663136971929;9.980655538279986;0.8336750801982186;-0.4244549446645121;-0.42445476464107934;0.802023415409779;-0.33000060857208213;0.8678657006674819
35.819371;1.0782103966806977;0.8572292066509615;0.7950135821788838;-0.3714351890328931;-0.34458441557586555;1.069773635950001;9.981162887327734;0.8336730314884981;-0.42445494521499905;-0.4244547696236522;0.8019886637484017;-0.33000059116291597;0.8678187030989803
35.829371;1.0782017049784867;0.857215356113637;0.7950074145340594;-0.371436346091552;-0.3445850675767203;1.0697796794634924;9.981657783562216;0.8336710738494497;-0.4244549457694627;-0.4244547745271417;0.8019555249525817;-0.33000057420056267;0.86777353492843
35.839371;1.0781934820970407;0.8572017173411806;0.7950009059599895;-0.37143567704467506;-0.3445839395757439;1.0697864565225306;9.982140517776743;0.8336692057678066;-0.4244549463308446;-0.4244547793510561;0.8019229764769359;-0.33000055767521524;0.8677292504573825
35.849371;1.0781854604828809;0.857188065239761;0.7949940561678694;-0.37143500789542805;-0.34458281185806056;1.0697919791966846;9.982611387623692;0.8336674264068529;-0.42445494690161456;-0.42445478409523846;0.8018909967501355;-0.33000054157724246;0.8676858274692679
35.859371;1.0781773731502489;0.857173852737983;0.794986564809418;-0.37143501136528684;-0.34458239478662545;1.0697982591105788;9.983070686396003;0.83366573437723;-0.4244549474837121;-0.4244547887596918;0.8018585655338917;-0.3300005258974539;0.8676423169744407
35.869371;1.0781697632973612;0.8571604961169089;0.7949793551890629;-0.37143549524079056;-0.3445823374663539;1.0698033073952515;9.983518702068276;0.8336641265985362;-0.4244549480785995;-0.424454793344543;0.801827664092001;-0.330000510626953;0.8676005412981657
35.879371;1.078162364482933;0.8571468020164535;0.7949715277853311;-0.3714348257599993;-0.3445812105288846;1.0698081349927206;9.98395572162653;0.8336625982501891;-0.4244549486873371;-0.4244547978500527;0.8017972754726278;-0.3300004957568515;0.8675595464914376
35.889371;1.0781551799465332;0.8571330920151109;0.7949633907897373;-0.3714341561675386;-0.34458008383684163;1.069813753069753;9.98438203082576;0.8336611430712235;-0.42445494931065414;-0.4244548022764996;0.8017673848845904;-0.33000048127833637;0.8675193028514965
35.899371;1.078147942347618;0.8571176635104125;0.7949535751284393;-0.3714344823876803;-0.34457996757669684;1.0698181726871558;9.984797909616736;0.8336597538292773;-0.4244549499489132;-0.4244548066241084;0.8017369792901834;-0.33000046718304676;0.8674788573537939
35.909371;1.0781411932471152;0.8571042356690102;0.7949451445090672;-0.37143496581000585;-0.3445799112085365;1.0698234037919774;9.985203631276459;0.8336584232486396;-0.424454950602058;-0.424454810893049;0.8017080460803014;-0.33000045346316437;0.8674400329588849
35.919371;1.0781346639051383;0.8570904594711477;0.794936128798321;-0.37143429585292026;-0.3445787851807094;1.0698274544870563;9.985599467401807;0.833657144980606;-0.4244549512698031;-0.42445481508326194;0.8016795719156528;-0.330000440111159;0.8674018805691271
35.929371;1.078128084846027;0.8570761105257678;0.7949265256216197;-0.3714342984117316;-0.34457836963592003;1.0698313315232613;9.985985691197742;0.8336559141739885;-0.42445495195205585;-0.4244548191943477;0.8016515425066667;-0.3300004271196448;0.8673643775499597
35.939371;1.0781219956483046;0.8570626053790966;0.7949172547193832;-0.3714347814700398;-0.3445783138919255;1.0698360415364894;9.986362576204979;0.8336547273705514;-0.4244549526492118;-0.4244548232258831;0.8016239428284986;-0.3300004144815272;0.867327502691939
35.949371;1.0781161264347705;0.8570487526348903;0.7949074129831669;-0.37143411113306735;-0.3445771884591216;1.0698395914779206;9.986730393170177;0.8336535819501192;-0.4244549533619543;-0.42445482717772004;0.8015967572009879;-0.33000040219037735;0.867291235702407
35.959371;1.0781095141848596;0.8570342045036702;0.7948973924186341;-0.3714328943152572;-0.34457586416488817;1.069843988211813;9.987089401957174;0.8336524756336564;-0.424454954090723;-0.4244548310500083;0.8015689693349488;-0.33000039024059674;0.8672546326153342
35.969371;1.0781038131122433;0.8570200847708563;0.7948870201063039;-0.37143404960443044;-0.34457651921221233;1.0698472386428564;9.987439840220762;0.8336514060823258;-0.42445495483535506;-0.42445483484337254;0.8015425625024806;-0.3300003786269994;0.8672195248752858
35.979371;1.0780985964947767;0.8570061687975664;0.7948764067246822;-0.37143337888484157;-0.34457539431066475;1.0698503507121293;9.987781922946185;0.8336503708680856;-0.4244549555950333;-0.4244548385591027;0.8015165201267729;-0.3300003673443082;0.8671849718916127
35.989371;1.078093590557939;0.8569922345178269;0.7948655528410369;-0.37143270803489664;-0.3445742695704015;1.0698543338062023;9.98811585209629;0.8336493678972378;-0.4244549563684779;-0.4244548421989404;0.801490826713771;-0.330000356387105;0.867150959872562
35.999371;1.0780887916913688;0.8569782819901652;0.7948544665738037;-0.3714320370528484;-0.3445731449823149;1.0698571977739306;9.988441816794435;0.833648395553743;-0.4244549571542837;-0.4244548457647262;0.8014654682800372;-0.33000034574997456;0.8671174763792452
36.009371;1.0780839258968553;0.856964087265611;0.7948431479885615;-0.3714331917725436;-0.3445738005934726;1.0698609520330995;9.988759982405057;0.8336474524146501;-0.4244549579511036;-0.42445484925828475;0.8014404319377397;-0.3300003354274984;0.8670845086480218
36.019371;1.0780795275897392;0.856950095166883;0.7948316217690925;-0.37143252051240494;-0.34457267626896865;1.0698636056372781;9.989070488405453;0.8336465368335277;-0.4244549587576215;-0.42445485268155614;0.8014157050737825;-0.3300003254140992;0.8670520427720322
36.029371;1.0780753210755147;0.8569360809115069;0.7948198893062198;-0.3714318491153578;-0.3445715520686215;1.0698661672187832;9.989373463548151;0.8336456465381354;-0.4244549595725718;-0.4244548560366799;0.8013912747280676;-0.33000031570385796;0.8670200642037276
36.039371;1.0780712999354722;0.8569223662679116;0.794808259505324;-0.3714323308853819;-0.3445714978848016;1.0698696444449682;9.989669044325161;0.8336447786942012;-0.42445496039480923;-0.4244548593257869;0.8013671281481265;-0.3300003062905692;0.8669885584683124
36.049371;1.0780674565163384;0.8569083039681682;0.7947961411309995;-0.37143165921310073;-0.34457037390836925;1.0698720438475304;9.989957378014138;0.8336439303286624;-0.42445496122324555;-0.4244548625507843;0.8013432545774652;-0.33000029716807955;0.8669575113492611
36.059371;1.07806351229727;0.8568939936403032;0.7947838338867013;-0.37143281319036175;-0.34457103002455686;1.0698753708277517;9.990238609137819;0.8336430983886975;-0.42445496205677224;-0.42445486571342833;0.8013196465060022;-0.3300002883305535;0.8669269087595541
36.069371;1.078059997856301;0.8568798816165588;0.7947713618577095;-0.37143214122473983;-0.3445699062249881;1.069877629313883;9.990512869254697;0.8336422794016305;-0.4244549628944421;-0.4244548688154545;0.8012962994369236;-0.33000027977249613;0.866896736889316
36.079371;1.0780556710829947;0.8568650730067093;0.7947588120777309;-0.37143092286286844;-0.34456858355743486;1.0698798219007233;9.990780282077727;0.8336414694478322;-0.42445496373576225;-0.42445487185862213;0.8012732110474061;-0.33000027148858985;0.8668669823911878
36.089371;1.0780524482089917;0.8568512370296351;0.7947463212280408;-0.37143140393819163;-0.34456852983408776;1.0698829507468508;9.99104097106395;0.833640664845976;-0.4244549645806426;-0.4244548748448503;0.8012503802624261;-0.33000026347349887;0.8668376322933141
36.099371;1.0780490875238946;0.8568365105003599;0.7947330777620497;-0.3714314039799346;-0.34456811630599204;1.0698850182500843;9.991295058881004;0.8336398628980138;-0.4244549654289287;-0.4244548777763806;0.8012278061891843;-0.3300002557218847;0.8668086742253288
36.109371;1.0780461204600444;0.8568223119191312;0.7947200065796377;-0.3714307314332862;-0.3445669927924352;1.069888027065138;9.991542664607788;0.8336390617494922;-0.424454966280032;-0.4244548806556744;0.8012054874990758;-0.3300002482285416;0.866780096589234
36.119371;1.078043269354535;0.8568084217674113;0.7947071089290559;-0.37143121207157886;-0.34456693924875226;1.0698899797214871;9.991783903656055;0.8336382595651947;-0.4244549671330554;-0.4244548834850356;0.8011834225486912;-0.3300002409883227;0.8667518879854017
36.129371;1.0780405259590657;0.8567941969623313;0.7946937940086009;-0.3714305392360026;-0.3445658158415891;1.0698918779572575;9.992018890413865;0.8336374540784728;-0.424454967987212;-0.4244548862663168;0.8011616093159539;-0.33000023399581097;0.8667240366821011
36.139371;1.0780378815364153;0.8567802858111727;0.794680669408077;-0.3714310195920577;-0.3445657623939781;1.0698947223123414;9.992247738510715;0.8336366426445344;-0.4244549688420548;-0.42445488900101597;0.8011400447864898;-0.33000022724506006;0.8666965306568336
36.149371;1.0780353273708034;0.8567660431790189;0.7946671432700592;-0.37143034646723916;-0.3445646390662762;1.0698965129261457;9.99247055165016;0.8336358222649761;-0.424454969697279;-0.4244548916906176;0.8011187247515041;-0.33000022072974455;0.8666693578666994
36.159371;1.0780325852181203;0.8567523995401246;0.7946542842731803;-0.37143002245212076;-0.34456392598678276;1.0698992510013734;9.992687414164815;0.8336349896461275;-0.4244549705523763;-0.4244548943366464;0.8010976444296111;-0.3300002144436121;0.866642506546237
36.169371;1.078030186419584;0.8567384627557617;0.7946408732342942;-0.3714305023737694;-0.3445638726235999;1.069900939237984;9.992898393557272;0.833634141371144;-0.42445497140657534;-0.4244548969403098;0.8010767989128753;-0.3300002083808291;0.8666159656797141
36.179371;1.0780268913793696;0.8567235193924038;0.7946271635264254;-0.3714292826348145;-0.34456255048470713;1.0699025809453313;9.993103547641772;0.8336332740570304;-0.4244549722590885;-0.4244548995023285;0.8010561827649839;-0.3300002025359217;0.8665897258155127
36.189371;1.0780246208521655;0.8567095575888194;0.7946135873318589;-0.3714297622770518;-0.3445624971600472;1.0699051791271987;9.99330292756618;0.8336323845247825;-0.4244549731092892;-0.42445490202308356;0.8010357893922603;-0.33000019690340154;0.8665637795284123
36.199371;1.07802240767202;0.8566952560101124;0.79459963813816;-0.37142908842052;-0.3445613739166719;1.0699067361460526;9.993496584050167;0.833631470172903;-0.4244549739567259;-0.4244549045026819;0.8010156106389876;-0.33000019147756726;0.8665381209632451
36.209371;1.0780199781826465;0.856680388986946;0.7945853156349544;-0.37142908671230945;-0.34456096055355306;1.069909253709449;9.99368458088109;0.8336305293119673;-0.42445497480126704;-0.42445490694105215;0.8009956368769038;-0.33000018625257715;0.8665127449807173
36.219371;1.0780178685136876;0.8566663693802598;0.7945715428972788;-0.37142956591081266;-0.3445609072222535;1.0699107331685358;9.993866999993934;0.8336295607736605;-0.4244549756432694;-0.4244549093381095;0.8009768577811507;-0.3300001812224381;0.8664885709714586
