time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.059371;1.078183716301441;0.8539873842070831;0.7919790088979801;-0.3713996649044342;-0.3444569967857071;1.0702631993108627;10.000348284430448;0.8335854661244592;-0.4244549966161931;-0.42445501473502617;0.7981209071321674;-0.32999998421547566;0.8636290738362823
38.069371;1.078186651411383;0.8539753068459828;0.7919679300911794;-0.37139995467664727;-0.3444566855075555;1.0702653623203253;10.000335666919355;0.8335867020312507;-0.42445499641572293;-0.4244550148308446;0.7981072051866982;-0.32999998430222405;0.8636152280216455
38.079371;1.078188396104474;0.853960493917251;0.7919552649168221;-0.3713995379744681;-0.34445611257859005;1.0702665359695211;10.000322607603092;0.8335878911871515;-0.424454996215874;-0.4244550149303143;0.7980934669493704;-0.32999998439919115;0.8636014083475055
38.089371;1.0781911468100849;0.8539463083445946;0.7919425151544227;-0.37139966579042843;-0.3444557369368652;1.070267722022989;10.000309110643874;0.8335890316775088;-0.42445499601676356;-0.4244550150348957;0.7980796901651259;-0.32999998450444973;0.8635876208686696
38.099371;1.0781932480922078;0.8539334323336074;0.791931526428703;-0.371399410521737;-0.3444552278075033;1.0702689221047612;10.000295190572096;0.8335901216671346;-0.42445499581902707;-0.42445501514640677;0.7980658719635481;-0.32999998461569063;0.8635738705934561
38.109371;1.078196091234703;0.853919166226617;0.7919187711268288;-0.3713995380558627;-0.34445485185823577;1.0702701383278301;10.000280877594934;0.8335911586959602;-0.42445499562383;-0.42445501526656093;0.7980520089496038;-0.329999984730349;0.86356016155327
38.119371;1.0781982905485208;0.853906211305967;0.7919077713641626;-0.3713992825604277;-0.34445434247161283;1.0702723732091988;10.000266218995842;0.833592139049517;-0.42445499543268916;-0.424455015396467;0.798038097946292;-0.3299999848459883;0.8635464966493824
38.129371;1.0782012385523958;0.8538918662814752;0.7918949992383648;-0.3713994098206168;-0.3444539662136115;1.0702736291179673;10.000251276869859;0.8335930579745474;-0.4244549952472568;-0.4244550155363867;0.7980241368594893;-0.3299999849604691;0.8635328772365275
38.139371;1.0782035501857723;0.8538773556574987;0.7918826082371976;-0.3713983221998481;-0.34445268501910087;1.07027490797351;10.00023612144417;0.8335939102500362;-0.4244549950691961;-0.4244550156859345;0.7980101249861871;-0.32999998507184114;0.8635193034796604
38.149371;1.0782066168984896;0.8538644059373872;0.7918711783995817;-0.37139928109626336;-0.3444530799999752;1.0702762110052448;10.000220828571896;0.8335946907499417;-0.4244549949002265;-0.42445501584460793;0.7979960622937352;-0.32999998517830414;0.8635057755819112
38.159371;1.0782090515084435;0.8538498137977227;0.7918587587336144;-0.37139819324189893;-0.3444517985321667;1.0702775379117662;10.000205481891447;0.833595394834966;-0.4244549947421456;-0.4244550160121755;0.7979829483106547;-0.3299999852783448;0.8634932187735322
38.169371;1.0782122439281285;0.8538364595098438;0.7918470020711361;-0.371397997937452;-0.3444511229917264;1.070279886143748;10.000190171347576;0.8335960186459319;-0.4244549945966023;-0.4244550161886696;0.7979687818394005;-0.3299999853709043;0.8634797869193565
38.179371;1.0782148058722822;0.8538221059071289;0.7918348552970786;-0.3713980637945279;-0.3444509114706517;1.0702812515618836;10.000174987658704;0.8335965594882938;-0.4244549944647617;-0.4244550163743142;0.7979545613113761;-0.3299999854553707;0.8634664063702285
38.189371;1.0782181255630687;0.8538086690076789;0.7918230762372028;-0.3713978682277704;-0.34445023562642885;1.0702826299335177;10.00016001478854;0.8335970158703769;-0.4244549943471391;-0.4244550165695709;0.797940284973755;-0.3299999855313168;0.8634530783421911
38.199371;1.0782208124190331;0.8537942372789391;0.7918109106789346;-0.3713979338514677;-0.34445002383189394;1.070284017991023;10.000145324935595;0.833597387029275;-0.42445499424371624;-0.4244550167749726;0.7979259508818191;-0.3299999855982276;0.8634398022531898
38.209371;1.0782242529307244;0.853780730126281;0.7917991158646167;-0.37139773801728043;-0.3444493476834001;1.0702854133386397;10.00013097804607;0.8335976726801128;-0.42445499415418864;-0.4244550169908203;0.7979115571228118;-0.3299999856553608;0.8634265763571846
38.219371;1.0782267865399549;0.8537653708988775;0.7917863294501897;-0.371397319465388;-0.34444877265393814;1.0702878131508695;10.000117020373963;0.8335978733389376;-0.4244549940781386;-0.4244550172171485;0.7978971023956778;-0.32999998570168826;0.863413398313705
38.229371;1.0782306046606105;0.8537526784452925;0.7917751251284274;-0.3713976072915314;-0.3444484591663887;1.0702892130739932;10.000103480304677;0.8335979906119747;-0.42445499401521525;-0.42445501745380404;0.7978825864840015;-0.3299999857360582;0.8634002645366678
38.239371;1.0782332389570062;0.8537372753975299;0.791762319054311;-0.37139718846525444;-0.34444788384079167;1.0702906077515155;10.000090362759403;0.8335980269339004;-0.42445499396526554;-0.42445501770037114;0.7978680101517069;-0.3299999857574789;0.8633871696918973
38.249371;1.078237148910462;0.8537245461449101;0.7917510901239336;-0.3713974760365746;-0.344447570081959;1.0702919922391398;10.000077646360003;0.8335979850279515;-0.4244549939281447;-0.42445501795622526;0.7978543747373263;-0.32999998576521977;0.8633750315088924
38.259371;1.0782398663694148;0.8537091135482521;0.7917382554753831;-0.3713970569313508;-0.34444699446410676;1.070293362625712;10.000065289489076;0.8335978677465595;-0.42445499390350994;-0.42445501822091647;0.7978396822368137;-0.32999998575884687;0.8633619955823743
38.269371;1.0782438510132666;0.8536963631052857;0.7917269964473425;-0.3713973442446202;-0.34444668043891724;1.0702957154733548;10.0000532408928;0.833597678414586;-0.42445499389090496;-0.4244550184945297;0.7978249355537418;-0.3299999857382439;0.8633489799368194
38.279371;1.0782466344548491;0.8536809185854226;0.7917141326782707;-0.37139692485835213;-0.3444461045350342;1.0702970474066338;10.00004144630914;0.8335974208984371;-0.42445499388973745;-0.42445501877769737;0.7978101381129689;-0.32999998570349354;0.863335978030124
38.289371;1.0782506760376194;0.8536678434140086;0.79170254796756;-0.37139605793238134;-0.34444472001216614;1.070298355664876;10.00002985174141;0.8335970988948674;-0.42445499389910696;-0.42445501907136673;0.7977952934070619;-0.32999998565491045;0.8633229827369189
38.299371;1.078253507882685;0.8536527271751273;0.7916899564397423;-0.3713967922441474;-0.34444521406742096;1.070299638656637;10.000018407624994;0.8335967152631987;-0.42445499391789493;-0.42445501937663066;0.7977804048019613;-0.32999998559342175;0.8633099874610097
38.309371;1.078257591340111;0.8536396670821073;0.7916783431600326;-0.37139592505186186;-0.3444438292881069;1.0703008958553208;10.00000707353936;0.8335962725311952;-0.4244549939449904;-0.42445501969461685;0.797766475189627;-0.3299999855208178;0.8632979111823128
38.319371;1.0782604614590274;0.8536245734275426;0.7916657187588407;-0.3713966590846379;-0.3444443230707783;1.07030312699863;9.999995819981866;0.8335957738655827;-0.42445499397932096;-0.42445502002624674;0.797751506747484;-0.3299999854394739;0.863284902027006
38.329371;1.078264581691275;0.8536115409699045;0.7916540686332664;-0.37139579162280045;-0.3444429380372578;1.070304331195011;9.999984626891669;0.8335952228994731;-0.42445499401974535;-0.4244550203720132;0.7977365011296588;-0.3299999853518244;0.8632718808465148
38.339371;1.0782674873518274;0.853597631569156;0.7916424747530842;-0.3713962034425298;-0.34444313298116336;1.0703055075796546;9.999973481408583;0.83359462307686;-0.42445499406497844;-0.4244550207319804;0.7977214599933199;-0.32999998525995267;0.8632588444268531
38.349371;1.0782716400732089;0.8535834766191659;0.7916297121618561;-0.3713956576401782;-0.3444420462629937;1.0703066570282456;9.99996237593097;0.8335939778993153;-0.42445499411360815;-0.42445502110595895;0.7977073854459541;-0.32999998516540746;0.8632467133032571
38.359371;1.0782745719377198;0.8535695997168485;0.7916180734755766;-0.3713960691863523;-0.3444422409476033;1.0703077825145937;9.999951309129461;0.8335932915452904;-0.4244549941642415;-0.42445502149366526;0.7976922799321442;-0.32999998506926326;0.8632336355713351
38.369371;1.0782787417053885;0.8535554775933988;0.7916052632170971;-0.37139552310028323;-0.34444115396870323;1.0703098877836668;9.99994028980618;0.8335925689727138;-0.42445499421573046;-0.4244550218946687;0.7976771457691435;-0.32999998497235844;0.863220531576513
38.379371;1.0782819487825557;0.8535421765231581;0.7915938807196409;-0.3713952645136205;-0.34444064132312013;1.0703109760857983;9.999929336606835;0.8335918156818933;-0.4244549942672671;-0.4244550223081649;0.7976619848496718;-0.3299999848756924;0.8632073982430652
38.389371;1.0782858450143606;0.8535275373861635;0.7915807063523783;-0.3713953879986577;-0.3444402611589204;1.0703120498300434;9.999918475879113;0.8335910375526276;-0.4244549943182292;-0.4244550227327885;0.7976477985905148;-0.32999998478069253;0.863195157372142
38.399371;1.0782890349285388;0.8535142574298925;0.7915692624281078;-0.3713951291571101;-0.344439748282627;1.0703131101618693;9.999907742182975;0.8335902405952228;-0.4244549943680305;-0.42445502316669576;0.7976325882031661;-0.32999998468893693;0.8631819591039133
38.409371;1.0782929011015838;0.8535007844931329;0.7915570932427086;-0.37139493044079147;-0.3444390693041939;1.0703141563830194;9.999897172077121;0.8335894305486173;-0.4244549944161449;-0.42445502360792975;0.7976173550376311;-0.3299999846016698;0.8631687254797591
38.419371;1.0782960481481296;0.8534863515423698;0.7915445121857215;-0.3713949932436145;-0.3444388547317314;1.0703161863752548;9.999886793338508;0.8335886123155464;-0.4244549944620957;-0.4244550240546996;0.7976031001378869;-0.32999998451964196;0.8631563779353568
38.429371;1.0782998595906035;0.8534728678058604;0.7915322754861785;-0.3713947942351496;-0.3444381754838981;1.0703171976917132;9.999876624456702;0.8335877890442966;-0.4244549945054142;-0.424455024505353;0.7975878234922167;-0.3299999844431715;0.8631430653789193
38.439371;1.0783029420674026;0.8534584130648359;0.7915196267833607;-0.37139485677879525;-0.34443796067476;1.0703181880201562;9.999866684237881;0.8335869616673597;-0.4244549945456878;-0.4244550249583021;0.7975725245038994;-0.32999998437227995;0.8631297089473235
38.449371;1.0783057182258662;0.8534442277948386;0.7915074084862405;-0.371394113085267;-0.3444370839705647;1.0703191545912714;9.999856999897185;0.8335861296689915;-0.4244549945824826;-0.42445502541202973;0.7975582032966296;-0.32999998430695665;0.8631172303961344
38.459371;1.0783096853619167;0.8534315558150745;0.7914956765970262;-0.3713943979025058;-0.34443676761049513;1.0703200935527877;9.999847604470236;0.8335852920799753;-0.4244549946151293;-0.4244550258650178;0.7975428612050893;-0.32999998424738425;0.8631037801215966
38.469371;1.0783123760433841;0.8534161667890958;0.791482319069659;-0.3713939758176204;-0.3444361891663182;1.0703210006409511;9.999838527289604;0.8335844476970814;-0.42445499464265823;-0.42445502631554477;0.797527500334128;-0.32999998419397814;0.8630902808818783
38.479371;1.0783162505118404;0.8534034370327929;0.7914705157495671;-0.3713942603886551;-0.34443587257002095;1.0703228729208403;9.999829789965666;0.8335835952007359;-0.4244549946638892;-0.4244550267614785;0.797513123168629;-0.3299999841472433;0.8630776548730766
38.489371;1.0783191110848591;0.8533896822088176;0.7914584619547778;-0.3713928464409727;-0.34443428843058416;1.0703237100590854;9.99982140905582;0.8335827338004141;-0.42445499467761816;-0.42445502720031303;0.7974977323595845;-0.32999998410752424;0.8630640513887464
38.499371;1.0783226147485578;0.8533751860489248;0.7914452043121422;-0.37139412237288566;-0.3444349770314604;1.070324513696276;9.999813395292172;0.8335818636264353;-0.4244549946828442;-0.42445502762937465;0.7974823305020304;-0.3299999840749451;0.8630503918311638
38.509371;1.078325372734818;0.853361362238313;0.791433073145509;-0.3713927081991856;-0.3444333926636064;1.0703252855087337;9.999805747802762;0.8335809853468532;-0.4244549946787654;-0.4244550280459064;0.797467920231433;-0.32999998404963243;0.8630375987482932
38.519371;1.0783287748529375;0.853347951653129;0.7914208082446783;-0.37139366202578367;-0.3444337825100171;1.0703260262659202;9.999798453718311;0.8335800997400532;-0.4244549946646604;-0.4244550284472271;0.7974525045207616;-0.32999998403196773;0.8630238239502328
38.529371;1.078331432086306;0.8533329066254369;0.7914075299502535;-0.3713925694741781;-0.3444324963907459;1.070327736390452;9.999791494594493;0.8335792076510306;-0.4244549946400261;-0.4244550288310594;0.7974380867354596;-0.3299999840226039;0.8630109157688068
38.539371;1.078334733077744;0.8533194311947554;0.7913951900835822;-0.3713935230533555;-0.34443288597108807;1.0703284163884066;9.99978485166674;0.8335783098875175;-0.424454994604664;-0.4244550291956379;0.7974226703627268;-0.32999998402216346;0.862997026130152
38.549371;1.0783372864893765;0.8533054793156962;0.791382910129055;-0.37139210844834053;-0.3444313011465235;1.070329066167437;9.999778507838554;0.8335774069673614;-0.4244549945584217;-0.4244550295396001;0.7974072585069486;-0.329999984030936;0.8629830786284649
38.559371;1.0783397831462946;0.8532906687955786;0.7913698245260562;-0.3713921696225129;-0.3444310849534675;1.0703296840225527;9.999772447546828;0.8335764991324207;-0.424454994501046;-0.4244550298619652;0.7973928534713424;-0.32999998404876413;0.8629699971628632
38.569371;1.0783429132433344;0.8532771139233895;0.7913573822069849;-0.37139312284695775;-0.3444314741492082;1.0703302667439893;9.999766654714156;0.8335755865750992;-0.42445499443227236;-0.4244550301621148;0.7973774567414289;-0.3299999840749832;0.8629559343294056
38.579371;1.0783452834265634;0.85326309009906;0.7913450010298548;-0.3713917079318947;-0.34442988899177784;1.070330810808636;9.999761108166402;0.833574669233666;-0.4244549943518676;-0.42445503043965443;0.7973630691730913;-0.32999998410856546;0.8629427393646449
38.589371;1.0783482787342669;0.8532494932936588;0.7913324904076217;-0.3713926609176982;-0.34443027792798575;1.070332313407699;9.999755777087447;0.8335737460531252;-0.4244549942597648;-0.4244550306943828;0.797347690986639;-0.32999998414852744;0.8629285664251934
38.599371;1.0783505046039719;0.8532342776776479;0.7913189698475277;-0.37139156759698877;-0.3444289909850815;1.0703327731642898;9.999750622993457;0.8335728146977679;-0.4244549941561871;-0.42445503092646736;0.7973333217939482;-0.32999998419430465;0.8629152670691879
38.609371;1.0783533448424727;0.8532206498133977;0.791306389467771;-0.37139252034024334;-0.3444293796541319;1.0703331907049856;9.999745610513278;0.8335718721276136;-0.42445499404149156;-0.42445503113656335;0.7973179610909269;-0.32999998424597804;0.8629009982506022
38.619371;1.0783554062059324;0.8532065665268964;0.7912938680824165;-0.3713911050047727;-0.3444277940373431;1.070333568343841;9.999740719422363;0.8335709153677932;-0.42445499391604935;-0.4244550313257499;0.7973036089866463;-0.32999998430416533;0.8628876137630058
38.629371;1.0783583456006138;0.8531934709084004;0.7912815217015081;-0.3713913879158832;-0.34442747566771176;1.070333908712755;9.999735946394301;0.8335699421304752;-0.4244549937803594;-0.4244550314954381;0.7972882665134667;-0.3299999843694454;0.8628732718689046
38.639371;1.078359969801868;0.8531780061730266;0.7912678444053376;-0.37139211783349646;-0.34442796530215264;1.0703342133458316;9.999731297118617;0.8335689509199731;-0.424454993635267;-0.4244550316473271;0.7972739351773224;-0.3299999844418665;0.8628598267246871
38.649371;1.0783617827754708;0.8531639173603318;0.7912552084209465;-0.3713907021997213;-0.3444263793445309;1.0703354822221918;9.999726778078434;0.8335679402559484;-0.42445499348224053;-0.4244550317833476;0.7972586164903188;-0.32999998452107804;0.8628454360280897
38.659371;1.0783642151214483;0.8531502747504995;0.7912424409707952;-0.3713916543686318;-0.34442676735812705;1.0703357140809018;9.999722393431618;0.8335669079394213;-0.4244549933234631;-0.4244550319054786;0.7972443120614429;-0.32999998460686486;0.8628319524910802
38.669371;1.0783658828769478;0.8531361841593662;0.7912297339425393;-0.37139023853629977;-0.3444251811726561;1.0703359067579177;9.999718146618267;0.8335658514700629;-0.4244549931615366;-0.42445503201539386;0.7972290235554808;-0.32999998469958164;0.8628175320487311
38.679371;1.078368450029336;0.8531219298575733;0.7912161350843798;-0.3713908426965837;-0.3444251606121056;1.07033605748783;9.999714040148973;0.8335647690044705;-0.4244549929990343;-0.4244550321141663;0.7972147523413472;-0.32999998480017695;0.8628040259711145
38.689371;1.0783697274198396;0.853107613791741;0.7912033492740537;-0.3713912502978791;-0.34442535120577894;1.0703361634408222;9.999710071689954;0.8335636597575474;-0.4244549928382737;-0.4244550322023088;0.7971994993708881;-0.3299999849097717;0.8627895891063232
38.699371;1.078372183939501;0.8530941852818504;0.79119044943307;-0.3713903783963152;-0.34442396171113193;1.0703362226086877;9.999706230482953;0.8335625243250776;-0.4244549926813299;-0.4244550322800311;0.7971852651308003;-0.3299999850291653;0.8627760718482731
38.709371;1.078373629436935;0.8530804017576957;0.7911778937759282;-0.37139011627339297;-0.3444234453811298;1.0703372344639743;9.999702495916688;0.8335613653996737;-0.42445499252995395;-0.42445503234741105;0.7971710494551504;-0.3299999851587256;0.8627625529006102
38.719371;1.078374764066575;0.8530660648072509;0.791164987444137;-0.37139052357143304;-0.34442363562079853;1.0703372000101952;9.999698842298356;0.8335601878131393;-0.42445499238533246;-0.42445503240446125;0.7971558517000105;-0.3299999852985908;0.8627481116349436
38.729371;1.0783770941705533;0.8530514557203234;0.7911508872595057;-0.3713899731079155;-0.34442254416262125;1.070337121926712;9.999695251157359;0.8335589975607677;-0.4244549922480129;-0.42445503245126665;0.7971416714161346;-0.3299999854489446;0.8627345999039157
38.739371;1.0783781621215585;0.8530370983695454;0.7911378823009292;-0.37139038019102516;-0.34442273415820546;1.0703370043982272;9.999691720950135;0.8335578008994815;-0.4244549921181513;-0.4244550324881741;0.7971265089155812;-0.32999998561032334;0.8627201737857338
38.749371;1.078380437263631;0.8530239435372924;0.7911250440014906;-0.3713906618774853;-0.34442241438877613;1.0703368519863334;9.99968826546517;0.8335566039236696;-0.42445499199580555;-0.42445503251578454;0.7971123653159093;-0.32999998578373524;0.862706684678375
38.759371;1.0783817295690854;0.8530097854123373;0.791111934940253;-0.37138924517711785;-0.3444208272265056;1.070336668645651;9.999684905530122;0.8335554123630025;-0.42445499188108277;-0.4244550325348175;0.7970982422115039;-0.3299999859704682;0.8626932111112827
38.769371;1.0783837006077743;0.8529960613439987;0.7910986697713207;-0.3713901961175609;-0.34442121385609237;1.070337457422185;9.999681664612766;0.8335542316169543;-0.4244549917743446;-0.42445503254621886;0.7970831417808157;-0.32999998617187465;0.8626788303631344
38.779371;1.0783849627141662;0.8529807222125728;0.7910843651564935;-0.3713891009289133;-0.3444199248376228;1.0703372204371846;9.99967857163083;0.8335530666638139;-0.4244549916763849;-0.4244550325513513;0.7970690674526865;-0.3299999863892099;0.8626653901565944
38.789371;1.0783862113964666;0.8529668436619433;0.7910713615508241;-0.3713888380402846;-0.3444194076722341;1.0703369590402099;9.999675659892539;0.8335519217272013;-0.42445499158829625;-0.42445503255176736;0.7970540238001697;-0.3299999866234803;0.8626510405657928
38.799371;1.0783881416861845;0.8529530734417011;0.7910578939247878;-0.371389788631789;-0.34441979394417144;1.0703366739916815;9.999672955806572;0.8335508004728113;-0.4244549915111772;-0.42445503254863326;0.7970400153936577;-0.32999998687555;0.8626376255483476
38.809371;1.0783893638227418;0.8529388371088186;0.7910444487948702;-0.37138837141995584;-0.34441820626724773;1.0703363657138;9.999670471037813;0.8335497066939332;-0.42445499144590765;-0.42445503254243006;0.7970260458404715;-0.329999987146379;0.8626242166232941
38.819371;1.0783915349027193;0.8529255701293548;0.7910311420798051;-0.37138865236653873;-0.344417885747938;1.0703360344026867;9.999668206793729;0.8335486447079655;-0.4244549913930072;-0.4244550325332167;0.7970111177048399;-0.3299999874370348;0.8626098861442619
38.829371;1.07839245863292;0.8529110653293958;0.7910175379617643;-0.3713890584685475;-0.344418074728847;1.070335679956241;9.999666160886173;0.8335476192540441;-0.4244549913525456;-0.42445503252099015;0.7969972330827407;-0.32999998774854455;0.8625964789197228
38.839371;1.078393634972521;0.8528970787129093;0.7910041653315865;-0.37138879506840144;-0.34441755706709787;1.0703363025899377;9.99966432868188;0.8335466349996031;-0.42445499132414116;-0.42445503250567795;0.7969833940432023;-0.3299999880816514;0.8625830676788038
38.849371;1.0783957598313532;0.8528822592333786;0.7909892621679158;-0.37138824323187625;-0.34441646424244593;1.070335903807915;9.999662701447402;0.8335456964810957;-0.4244549913071297;-0.4244550324868597;0.7969696023844554;-0.32999998843654904;0.8625696488707145
38.859371;1.078396639603999;0.8528676760054726;0.7909754298378371;-0.3713886489771551;-0.34441665289223394;1.0703354864202368;9.999661270285818;0.8335448089413238;-0.42445499130083675;-0.4244550324636581;0.7969548590073579;-0.3299999888128848;0.8625552954539454
38.869371;1.0783987378435793;0.8528542805403869;0.7909617435040589;-0.3713889293461331;-0.3444163318452015;1.0703350537845433;9.9996600346438;0.8335439785775259;-0.4244549913047105;-0.4244550324351405;0.7969411635746702;-0.3299999892100026;0.8625418529405738
38.879371;1.078399857302542;0.8528398680992769;0.7909477686494558;-0.371387511363421;-0.34441474347710055;1.0703346088793706;9.999659009138258;0.8335432114929128;-0.42445499131816306;-0.4244550324009388;0.7969275149468494;-0.3299999896271161;0.8625283958512114
38.889371;1.0784006892985376;0.8528252062638428;0.7909337091629526;-0.3713879167451034;-0.34441493180957594;1.070334153479286;9.999658223780076;0.8335425128259457;-0.4244549913402445;-0.42445503236142335;0.7969129120845269;-0.3299999900632828;0.862513999610299
38.899371;1.0784027308648558;0.8528117292333919;0.7909197980131972;-0.3713881967573969;-0.34441461046452276;1.0703336878642329;9.99965771645447;0.8335418866749517;-0.42445499136943476;-0.4244550323174325;0.7968993542491991;-0.3299999905172405;0.8625005122012883
38.909371;1.078403785051528;0.8527972307466901;0.7909056027559868;-0.37138677842995543;-0.344413021819661;1.0703342107198692;9.999657524503483;0.8335413362312893;-0.42445499140371556;-0.4244550322700406;0.7968858403314466;-0.3299999909872709;0.8624870101076718
38.919371;1.0784055096835563;0.8527831472831063;0.7908912424574401;-0.3713877275081771;-0.3444134067254359;1.070333718899444;9.999657678938103;0.8335408642450467;-0.4244549914408772;-0.42445503222036063;0.7968723686667205;-0.32999999147132375;0.8624734935063795
38.929371;1.0784065162300112;0.8527689067287115;0.7908772069910508;-0.37138746309650233;-0.34441288822335137;1.0703332079201389;9.999658201466014;0.833540473484973;-0.42445499147877414;-0.4244550321693285;0.7968579377527372;-0.32999999196731544;0.8624590384290324
38.939371;1.0784075016806016;0.8527546360345869;0.7908631047037613;-0.37138719857821745;-0.34441236964251604;1.0703326733978715;9.999659105485351;0.8335401664968598;-0.4244549915152835;-0.42445503211776386;0.7968445467883133;-0.32999999247324036;0.862445492704667
38.949371;1.0784091636687925;0.8527401412150553;0.7908482466694553;-0.3713869931108041;-0.34441168391256655;1.07033211190209;9.99966039871746;0.8335399454021509;-0.42445499154819116;-0.42445503206662705;0.796831195573294;-0.3299999929871;0.8624319326077865
38.959371;1.0784101154760288;0.8527246629419617;0.7908329493413785;-0.371387049988198;-0.34441146342524637;1.070331520337467;9.99966208953061;0.833539812177585;-0.4244549915753317;-0.42445503201700885;0.7968178841741501;-0.3299999935069635;0.8624183587081125
38.969371;1.0784110546858496;0.8527103146908328;0.7908186652961743;-0.3713867851243508;-0.34441094458860394;1.0703308949193366;9.999664193761756;0.8335397688232337;-0.4244549915948858;-0.42445503196977397;0.7968046122975152;-0.32999999403116126;0.8624047722004796
38.979371;1.0784129467353691;0.8526966130717779;0.7908042426977034;-0.37138706417567374;-0.3444106225103639;1.070331230952105;9.999666730839683;0.8335398171245394;-0.42445499160551325;-0.4244550319252399;0.7967903784794125;-0.32999999455833884;0.8623902509791331
38.989371;1.078413598275188;0.8526813553560815;0.790789252250649;-0.3713863141511765;-0.3444097395335504;1.0703305232255533;9.999669712573287;0.8335399582178069;-0.424454991606197;-0.42445503188316525;0.7967771797710638;-0.32999999508731204;0.8623766447147566
38.999371;1.0784154747312311;0.852667612148225;0.7907747399412105;-0.3713865929535371;-0.34440941726797264;1.0703297659982607;9.999673136309934;0.8335401925970612;-0.4244549915960367;-0.42445503184297056;0.7967640117812341;-0.3299999956169668;0.8623630308748524
39.009371;1.0784163836512115;0.8526531796087881;0.7907602767398495;-0.37138632763338364;-0.34440889809553454;1.070328952591926;9.999676986138851;0.8335405202461131;-0.4244549915742489;-0.42445503180396477;0.7967508689510435;-0.3299999961462368;0.8623494108370742
39.019371;1.0784170226946486;0.8526381830015447;0.7907454739891738;-0.3713867314080776;-0.3444090851634833;1.0703280756970455;9.999681238415592;0.8335409399463857;-0.4244549915402817;-0.4244550317654477;0.7967377455246323;-0.32999999667398877;0.8623357870183768
39.029371;1.0784188950929487;0.8526240582433487;0.7907305668985517;-0.3713858556749111;-0.3444076922849009;1.0703271281250237;9.999685865114579;0.8335414484382526;-0.4244549914938526;-0.4244550317266498;0.7967246364452785;-0.329999997198943;0.8623221631986332
39.039371;1.0784198099241935;0.8526095671511391;0.7907160191486744;-0.3713855900187117;-0.3444071728539464;1.0703261029239888;9.999690836716463;0.8335420405048406;-0.4244549914348735;-0.42445503168657955;0.7967115373062545;-0.3299999977196502;0.8623085442103943
39.049371;1.0784207352047785;0.8525950589975806;0.7907014503092911;-0.3713853242573949;-0.3444066533416389;1.0703259930886033;9.999696131992641;0.8335427096914118;-0.4244549913633354;-0.42445503164399595;0.796697444230525;-0.3299999982343018;0.8622940114800154
39.059371;1.0784223695533024;0.8525806605847562;0.7906864702966754;-0.37138627151984027;-0.3444070368041459;1.0703247916705336;9.999701749040595;0.8335434489483055;-0.42445499127934905;-0.42445503159748843;0.796684354208003;-0.32999999874058455;0.8622804180332527
39.069371;1.0784233248678203;0.8525658008741899;0.7906715699230955;-0.3713848513413777;-0.3444054467668339;1.0703234924545868;9.999707703439695;0.8335442509053608;-0.42445499118328167;-0.424455031545539;0.7966712649885809;-0.32999999923592954;0.8622668448982728
39.079371;1.0784242963621975;0.8525512485178757;0.7906569528940153;-0.37138458524475976;-0.3444049269897817;1.0703220906391846;9.99971401579064;0.8335451079984579;-0.42445499107558105;-0.42445503148662034;0.7966581742571311;-0.32999999971793803;0.862253296428132
39.089371;1.0784259790808104;0.8525368067352954;0.7906419268837399;-0.3713855321190852;-0.34440531013317627;1.070320582937637;9.999720700981605;0.8335460127801907;-0.424454990956434;-0.4244550314192989;0.7966450788207027;-0.33000000018462167;0.8622397761061863
39.099371;1.0784269836247546;0.8525222240161862;0.7906272774543344;-0.3713852657911256;-0.34440479017487424;1.0703189671277051;9.999727758722813;0.8335469584374446;-0.4244549908257564;-0.4244550313423239;0.7966319744262114;-0.33000000063441604;0.8622262865070541
39.109371;1.0784289687760613;0.8525082933412452;0.7906125248871606;-0.3713855432878948;-0.34440446688543475;1.0703172412364623;9.999735167501607;0.8335479392371843;-0.4244549906833695;-0.424455031254698;0.7966188563209143;-0.33000000106613875;0.8622128298138733
39.119371;1.07843000812392;0.8524933541418658;0.7905975431334897;-0.3713841225324743;-0.34440287640880946;1.0703154026252866;9.9997428915155;0.8335489506283805;-0.42445499052905705;-0.42445503115556366;0.7966057200095574;-0.33000000147910213;0.8621994084702034
39.129371;1.0784307965132687;0.8524781746822038;0.7905825376327303;-0.3713845249605445;-0.34440306239437873;1.070314447967715;9.999750891992962;0.8335499891959666;-0.4244549903626264;-0.42445503104388954;0.796592561652336;-0.3300000018732609;0.86218602507872
39.139371;1.0784328343342309;0.8524653448221575;0.7905688144261442;-0.3713844805477987;-0.3444024406451382;1.070312374626715;9.999759131945114;0.8335510524749898;-0.4244549901840983;-0.4244550309182141;0.7965793781594738;-0.3300000022490597;0.8621726818721461
39.149371;1.0784339276519166;0.8524506741255661;0.7905541023868226;-0.3713842136553469;-0.3444019202680376;1.0703101821183252;9.999767583491954;0.8335521384821847;-0.4244549899938184;-0.42445503077666286;0.7965661672686727;-0.33000000260715445;0.8621593807384477
39.159371;1.078435040668123;0.8524359855738779;0.7905393927523581;-0.37138394665417396;-0.3444013998131506;1.0703078724692026;9.99977623675425;0.8335532455656539;-0.42445498979226026;-0.42445503061709555;0.7965529276913328;-0.3300000029483728;0.8621461236300169
39.169371;1.0784368683956933;0.8524214033501056;0.7905242984173008;-0.37138489248846196;-0.34440178213977396;1.0703054496393318;9.999785093939277;0.8335543728149355;-0.424454989579673;-0.42445503043722316;0.7965396591074314;-0.3300000032737208;0.8621329125803675
39.179371;1.0784380206746924;0.852406353456094;0.7905093133947869;-0.3713834710334362;-0.3444001911528024;1.0703029187197008;9.999794156817027;0.8335555203344873;-0.42445498935590903;-0.42445503023484576;0.7965263619656328;-0.3300000035842362;0.8621197493647461
39.189371;1.0784391924455856;0.8523916009570917;0.7904946454357136;-0.37138320368556954;-0.34439967044363845;1.0703002858340145;9.999803425085942;0.8335566890400852;-0.42445498912055285;-0.4244550300081789;0.796513037293608;-0.3300000038808611;0.8621066352968126
39.199371;1.0784413468793488;0.8523774903300145;0.7904799145117422;-0.3713834800993393;-0.3443993463472573;1.0702975589062937;9.99981289913369;0.8335578803393342;-0.4244549888732092;-0.42445502975610283;0.7964996865253884;-0.3300000041642906;0.8620935710725277
39.209371;1.078442288225037;0.852362137925481;0.7904649865713458;-0.3713838815381364;-0.34439953157593806;1.0702957481773798;9.99982257870758;0.8335590957635649;-0.42445498861373154;-0.4244550294782578;0.7964863115449582;-0.3300000044347273;0.8620805565472145
39.219371;1.0784435152245604;0.8523473003155188;0.7904503919400483;-0.3713836138451915;-0.34439901061285266;1.0702928656992627;9.999832459179327;0.8335603360828;-0.4244549883422055;-0.4244550291748694;0.7964729149826996;-0.33000000469181673;0.8620675907335031
39.229371;1.0784457222256219;0.8523331031509292;0.7904357374521406;-0.3713838898936267;-0.34439868624446157;1.0702899244020851;9.999842526671566;0.8335616002001902;-0.4244549880586675;-0.4244550288465224;0.7964595001159566;-0.3300000049349259;0.8620546724167022
39.239371;1.0784469835396076;0.8523178873466524;0.7904208967763036;-0.37138246773981803;-0.3443970947553642;1.070286937256605;9.999852754748142;0.8335628852042837;-0.4244549877629326;-0.42445502849409233;0.7964460702718973;-0.3300000051635175;0.8620418011455204
39.249371;1.078448264765343;0.8523029652066823;0.7904063808222058;-0.3713821997078326;-0.34439657355542597;1.0702839164179996;9.999863105877067;0.8335641878274873;-0.42445498745482985;-0.42445502811861846;0.7964326284924504;-0.33000000537725466;0.8620289776119534
39.259371;1.078450263566308;0.8522892947805748;0.7903925679320327;-0.3713828228706984;-0.3443966568530364;1.0702808730293452;9.999873539427393;0.8335655056577331;-0.4244549871344;-0.4244550277211118;0.7964191777869583;-0.3300000055758604;0.8620162033591053
39.269371;1.0784515923142883;0.8522743167575977;0.7903781024911603;-0.3713825546050568;-0.3443961354934999;1.0702778182327664;9.999884024139687;0.8335668370654647;-0.424454986801692;-0.42445502730247053;0.796405721478221;-0.3300000057590763;0.8620034801824992
39.279371;1.0784529479692835;0.852259309131973;0.7903636594755886;-0.3713822862289863;-0.3443956140628448;1.070274764346388;9.999894547422393;0.8335681805604482;-0.4244549864566086;-0.4244550268634885;0.7963922630406503;-0.33000000592677986;0.8619908092484229
39.289371;1.078455295544162;0.8522449392009793;0.7903491510851781;-0.37138256155302346;-0.34439528919608725;1.0702727249791784;9.99990511438144;0.8335695345900862;-0.42445498609909577;-0.4244550264049577;0.7963788054574449;-0.33000000607907276;0.8619781906986815
39.299371;1.0784567102053921;0.8522298674064522;0.7903347465889032;-0.3713822929511942;-0.3443947676206983;1.070269714053931;9.999915735527953;0.8335708979269021;-0.42445498572948215;-0.4244550259277268;0.796365350718691;-0.330000006216339;0.8619656242907755
39.309371;1.0784578889869478;0.8522142172670831;0.7903200511717755;-0.37138269315423766;-0.34439495196630854;1.0702667448453773;9.999926414426106;0.8335722699249367;-0.424454985348755;-0.4244550254325294;0.796351899810918;-0.3300000063393506;0.8619531104346396
39.319371;1.078460333397356;0.8521994226847518;0.7903052960544017;-0.3713818138605313;-0.3443935564821397;1.070263829594927;9.999937149357413;0.8335736501315769;-0.4244549849584002;-0.42445502491979237;0.7963384527565207;-0.33000000644925154;0.8619406507006534
39.329371;1.0784618496150913;0.8521853989031929;0.7902920119865232;-0.3713812234616093;-0.344392736591088;1.0702609790005417;9.999947944079274;0.8335750378198679;-0.42445498455981856;-0.42445502438965027;0.7963260087292436;-0.33000000654733647;0.8619291712167229
39.339371;1.0784634022773476;0.8521701852604322;0.7902776751471045;-0.37138095441446317;-0.34439221473137;1.070258202041407;9.999958810376546;0.8335764320365258;-0.4244549841540959;-0.42445502384202105;0.796312566920186;-0.3300000066348516;0.861916826584595
39.349371;1.0784659561265213;0.8521556054493495;0.790263270921045;-0.37138122902925674;-0.34439188939968235;1.0702555072119673;9.999969760191506;0.8335778317869386;-0.4244549837423182;-0.42445502327673684;0.7962991273119145;-0.33000000671300195;0.8619045425793782
39.359371;1.078467317227847;0.8521397781574036;0.7902486632257644;-0.3713816286259581;-0.344392073331568;1.070252903966034;9.999980800048192;0.8335792358025659;-0.42445498332577575;-0.4244550226938251;0.7962856905213075;-0.33000000678308106;0.861892321014236
39.369371;1.0784689858939593;0.8521244599752485;0.7902343811299708;-0.3713813592411823;-0.3443915512522702;1.0702504026426005;9.999991931858242;0.8335806421802247;-0.4244549829058259;-0.424455022093672;0.7962722575616277;-0.3300000068464465;0.8618801636191097
39.379371;1.0784716567710417;0.852110931381912;0.7902211008770972;-0.37138131206728625;-0.34439092760926854;1.070249013218878;10.000003155073534;0.8335820486209613;-0.4244549824837028;-0.42445502147695796;0.7962588297124283;-0.3300000069042864;0.8618680716814691
39.389371;1.0784734014690867;0.8520955488009752;0.7902068528825592;-0.3713810424668372;-0.3443904053907815;1.0702467444378667;10.000014468035342;0.8335834528500409;-0.42445498206047483;-0.42445502084456493;0.7962454082507021;-0.33000000695742426;0.8618560455442551
39.399371;1.0784751805179233;0.852080139281632;0.7901926223362564;-0.3713807727601955;-0.34438988310201585;1.0702446038513338;10.000025869556753;0.8335848524960645;-0.42445498163709555;-0.4244550201974716;0.7962329944768739;-0.33000000700632487;0.8618450084739351
39.409371;1.0784776856552596;0.8520648327096555;0.7901780163194498;-0.3713817154919599;-0.3443902631741046;1.0702425979413206;10.000037361526005;0.8335862451844517;-0.4244549812144739;-0.42445501953669684;0.7962195899520899;-0.33000000705133725;0.8618331123255493
39.419371;1.0784795225968953;0.8520493846675897;0.7901638213028421;-0.3713814455565527;-0.3443897407228066;1.070240732034296;10.000048948216877;0.8335876291905159;-0.4244549807936192;-0.4244550188633195;0.7962061963861198;-0.33000000709300087;0.8618212814278757
39.429371;1.0784813814903336;0.8520350813405665;0.7901507131870633;-0.3713808541073671;-0.3443889201490784;1.0702390103153994;10.00006062720798;0.8335890036212111;-0.4244549803758019;-0.4244550181784371;0.7961928152860696;-0.3300000071320047;0.8618095175457939
39.439371;1.0784832575637644;0.8520193001924671;0.7901362506105488;-0.3713794296791719;-0.3443873271609711;1.0702374356979487;10.000072381560528;0.8335903678901305;-0.4244549799625476;-0.42445501748312764;0.7961794476308268;-0.3300000071687978;0.8617978234724388
39.449371;1.0784861104214918;0.8520045145295772;0.7901220110043261;-0.3713797031302513;-0.34438700101859704;1.0702360096360415;10.000084184678443;0.8335917213789623;-0.4244549795555104;-0.4244550167784621;0.7961670935340803;-0.33000000720326456;0.8617871270666464
39.459371;1.0784880101398309;0.8519890723762108;0.7901078648290084;-0.3713794327689209;-0.3443864782631517;1.0702347323275572;10.000096007114871;0.833593063648375;-0.42445497915643743;-0.42445501606554153;0.7961537524817074;-0.3300000072346252;0.8617755861650913
39.469371;1.0784896480835258;0.8519742591334647;0.7900944878750914;-0.37137950967123745;-0.34438636321109745;1.0702336026786674;10.000107816729457;0.833594394570973;-0.4244549787670315;-0.42445501534562585;0.7961404242715316;-0.3300000072615283;0.8617641304621433
39.479371;1.0784925195589254;0.8519595267377746;0.7900802691997002;-0.37137978277746997;-0.34438603680830354;1.0702336175089995;10.00011958093026;0.8335957138937528;-0.4244549783885932;-0.42445501462018925;0.7961271096552902;-0.33000000728235507;0.8617527652090381
39.489371;1.078494425504365;0.8519441510241096;0.7900661440123865;-0.3713795120918275;-0.34438551381206417;1.0702327714726123;10.000131271520923;0.8335970206184801;-0.42445497802201493;-0.42445501389070944;0.7961148105053687;-0.330000007295621;0.8617424185380268
39.499371;1.0784963267789496;0.8519288024737249;0.7900520278937126;-0.37137924130131605;-0.344384990740647;1.0702320585541922;10.00014286637953;0.8335983127448523;-0.424454977668135;-0.42445501315838263;0.7961015301863911;-0.33000000730019247;0.8617312464192486
39.509371;1.0784982222759276;0.851914636574015;0.7900389915999482;-0.3713786490336266;-0.344384169582746;1.0702314732333844;10.00015435110391;0.8335995872184042;-0.42445497732785975;-0.42445501242400996;0.7960882738181961;-0.3300000072952388;0.8617201751431856
39.519371;1.0785010744258037;0.8519000142992725;0.7900248080644467;-0.37137892168835357;-0.34438384285232254;1.0702310100598966;10.000165720943913;0.8336008398652416;-0.42445497700212115;-0.42445501168809247;0.7960760473831902;-0.33000000728010387;0.8617101294525942
39.529371;1.078502955024085;0.8518847534996057;0.7900107183972258;-0.37137865057280217;-0.34438331955314727;1.0702306630237386;10.000176977612908;0.8336020657725026;-0.42445497669187593;-0.4244550109510594;0.7960628560063551;-0.33000000725421885;0.8616992613830563
39.539371;1.0785045574400702;0.8518689805983185;0.7899963295942747;-0.3713790480355791;-0.3443835019071872;1.0702304258924793;10.000188125140111;0.8336032603235988;-0.42445497639806773;-0.4244550102134132;0.7960497030520246;-0.3300000072172165;0.8616884933208409
39.549371;1.0785073805494347;0.8518556072382315;0.7899832429008455;-0.3713789989698738;-0.3443828769130339;1.0702302927963314;10.000199171848713;0.8336044200576759;-0.42445497612155564;-0.424455009475673;0.796036590677328;-0.3300000071692572;0.8616778224485391
39.559371;1.0785092305791277;0.8518404448930122;0.7899691825340545;-0.371378727506671;-0.34438235335917733;1.0702302583235663;10.000210133375989;0.8336055422972227;-0.42445497586303016;-0.42445500873831443;0.7960245209628387;-0.3300000071111849;0.8616681679653581
39.569371;1.0785110739935484;0.8518253176759173;0.7899551340673717;-0.3713784559292933;-0.34438182971808395;1.0702303174093966;10.000221029784372;0.8336066240696915;-0.4244549756229118;-0.4244550080018544;0.7960114966176155;-0.33000000704439847;0.8616576765226798
39.579371;1.0785129149374257;0.8518113811181076;0.7899421680544857;-0.3713778628978272;-0.3443810080063641;1.0702314651266647;10.000231879892617;0.8336076619578459;-0.4244549754012664;-0.4244550072668848;0.7959985207149485;-0.3300000069707033;0.8616472657785132
39.589371;1.0785157209389882;0.851796996709998;0.7899280580273379;-0.3713781347010715;-0.344380680626142;1.0702316965487888;10.00024269714113;0.8336086525650884;-0.42445497519787223;-0.4244550065338295;0.7959865958062108;-0.3300000068920813;0.8616378535219396
39.599371;1.0785175689164566;0.85178198394695;0.7899140462783137;-0.37137786277199075;-0.34438015669949634;1.0702320070789988;10.000253484895255;0.833609592499023;-0.4244549750124194;-0.4244550058027509;0.7959737236253905;-0.33000000681025715;0.8616275864521072
39.609371;1.0785194258405493;0.8517681698008708;0.7899011194295052;-0.3713772693978365;-0.34437933470558196;1.070232392952226;10.000264231816573;0.8336104787339913;-0.42445497484463063;-0.424455005073701;0.7959609055373467;-0.3300000067264499;0.8616173829209152
39.619371;1.0785219912189075;0.8517533761679373;0.78988674629083;-0.3713782094324722;-0.34437971264418277;1.0702328517757047;10.000274914048758;0.8336113095959234;-0.42445497469430915;-0.42445500434729744;0.7959491426433776;-0.330000006641533;0.8616081616786699
39.629371;1.0785238799696186;0.8517385139116617;0.7898727868721389;-0.37137793712759637;-0.3443791883935271;1.0702333829031103;10.000285504474832;0.8336120848116504;-0.424454974561404;-0.4244550036247989;0.7959364353022141;-0.33000000655619544;0.8615980701962879
39.639371;1.0785257929811933;0.8517248692201155;0.7898599206823704;-0.371377343387214;-0.3443783660822226;1.0702339868927733;10.000295978913233;0.833612804499241;-0.4244549744459842;-0.4244550029076629;0.7959247828729025;-0.33000000647086375;0.8615889504982851
39.649371;1.078527734795439;0.8517101399740418;0.7898460086248623;-0.3713770708363279;-0.34437784161619334;1.0702346645139316;10.00030631409734;0.8336134684059099;-0.42445497434802737;-0.42445500219723414;0.7959121839869435;-0.3300000063856674;0.8615789495354224
39.659371;1.0785306712717821;0.8516961553589047;0.7898320370184109;-0.37137734171848286;-0.34437751343489237;1.0702354163801449;10.00031648791354;0.8336140755858327;-0.42445497426727585;-0.42445500149496773;0.7958996366949792;-0.3300000063007019;0.8615689865245362
39.669371;1.078532676108185;0.8516827385300066;0.7898192488808695;-0.37137674760472655;-0.34437669079586586;1.070236243370666;10.000326488492359;0.8336146244075665;-0.4244549742034568;-0.42445500080285675;0.795888138286808;-0.33000000621639525;0.8615599815119258
39.679371;1.0785347115122854;0.8516682545357785;0.7898054184686716;-0.37137647466076884;-0.3443761659826459;1.070237147477308;10.00033632027565;0.8336151133601868;-0.42445497415662214;-0.4244550001233962;0.7958756853988888;-0.3300000061336033;0.8615500832776952
39.689371;1.0785367754185058;0.851653861211771;0.789791616386227;-0.3713762015829873;-0.3443756410501378;1.070239132124355;10.000345998300622;0.8336155422607312;-0.42445497412724015;-0.42445499945901205;0.7958642745094376;-0.3300000060534333;0.8615411354699714
39.699371;1.0785398288007046;0.8516413830274541;0.789778827211475;-0.3713761506206837;-0.3443750144442437;1.070240201373571;10.000355539873633;0.8336159130524645;-0.42445497411608124;-0.4244549988116495;0.7958519021167039;-0.33000000597705176;0.8615312870078238
39.709371;1.0785416740733775;0.8516266310059134;0.7897647725984467;-0.37137654579708673;-0.3443751948099719;1.0702413589520963;10.000364965365428;0.8336162298808504;-0.42445497412401734;-0.4244549981828436;0.7958405643172389;-0.3300000059056014;0.8615223823291424
39.719371;1.0785438080906313;0.8516136692409829;0.789752120952909;-0.37137595102918985;-0.3443743715841457;1.0702426078331173;10.000374301056572;0.8336164981287528;-0.4244549741518027;-0.4244549975738798;0.7958282566566109;-0.3300000058401519;0.8615125709597515
39.729371;1.0785469237668068;0.8516006345678901;0.7897386335815575;-0.37137737528080017;-0.3443751129386911;1.070243949771844;10.000383572177391;0.8336167229924195;-0.4244549742000007;-0.42445499698585976;0.7958159745751439;-0.3300000057816126;0.8615027732346368
39.739371;1.0785490926661376;0.8515867002335481;0.7897249538948283;-0.37137710152020603;-0.3443745873842695;1.0702453848053806;10.000392796349276;0.8336169090052223;-0.4244549742689834;-0.4244549964197687;0.7958047137074065;-0.3300000057306124;0.8614939095318487
39.749371;1.0785512772401746;0.8515740077964747;0.7897123623517859;-0.37137650636579084;-0.3443737638050725;1.0702469116116293;10.000401988590118;0.833617060275458;-0.42445497435890267;-0.4244549958765186;0.7957924697957898;-0.33000000568735094;0.8614841294089183
39.759371;1.0785534781362989;0.8515602448484937;0.7896987159707507;-0.37137623234479716;-0.3443732380091777;1.0702485282563063;10.00041116762072;0.833617180113497;-0.4244549744698668;-0.4244549953569562;0.7957812383776316;-0.3300000056515632;0.8614752770661872
39.769371;1.0785566616217155;0.8515483837839498;0.7896860679253032;-0.3713761804287276;-0.3443726105248977;1.0702502325115835;10.000420354289629;0.8336172706128598;-0.4244549746020963;-0.4244549948618591;0.7957690146378669;-0.33000000562271586;0.8614655008721518
39.779371;1.0785589048784372;0.8515347732848393;0.7896724464799808;-0.37137590614238997;-0.34437208447915013;1.0702520222679486;10.000429570509352;0.8336173334591197;-0.4244549747555681;-0.42445499439191336;0.7957577938047947;-0.3300000056003093;0.8614566431507366
39.789371;1.078561174393085;0.8515223847317211;0.7896599047004597;-0.3713753104818359;-0.34437126042468363;1.07025389609209;10.0004388446466;0.8336173711433134;-0.4244549749294294;-0.42445499394770697;0.7957455717779581;-0.33000000558402587;0.8614468504021576
39.799371;1.0785634714454817;0.8515089037732116;0.7896462992750224;-0.3713750359386745;-0.34437073413472247;1.0702558532514805;10.00044821154053;0.8336173873262471;-0.424454975121733;-0.4244549935297205;0.7957343453865751;-0.3300000055736252;0.8614379636927424
39.809371;1.0785667591142176;0.8514961479493034;0.7896326121293401;-0.371375304727864;-0.34437040402374697;1.0702578932796616;10.000457701189273;0.8336173865414405;-0.4244549753297238;-0.4244549931382519;0.7957231119568016;-0.3300000055688085;0.8614290531574035
39.819371;1.0785691090522305;0.8514839298135711;0.7896200819781644;-0.37137470868921346;-0.344369579604998;1.0702610157300099;10.00046733227282;0.8336173738230047;-0.4244549755505042;-0.4244549927734054;0.7957108689342894;-0.33000000556922515;0.8614191893622803
39.829371;1.0785714818144005;0.851470604180732;0.7896064801138817;-0.37137443375763596;-0.3443690529344272;1.0702632203941926;10.000477120294205;0.833617354663078;-0.4244549757814519;-0.42445499243528345;0.7956996142432676;-0.3300000055745505;0.8614102145855594
39.839371;1.0785738736201156;0.8514584746884825;0.789593945695712;-0.3713738374796808;-0.3443682282727229;1.0702655075845016;10.00048708716386;0.8336173351240924;-0.42445497602011517;-0.424454992124119;0.7956873462463561;-0.3300000055845341;0.8614002771547888
39.849371;1.0785760125298127;0.8514450047825532;0.7895803261550247;-0.37137538508542145;-0.3443694771814032;1.0702678781953783;10.000497259163096;0.8336173214296945;-0.4244549762640789;-0.42445499184008284;0.7956760628250008;-0.33000000559898784;0.8613912214843377
39.859371;1.0785793945599513;0.8514336100263334;0.7895676946281168;-0.3713753320003072;-0.34436884853552363;1.0702703335299795;10.00050765879542;0.8336173191268526;-0.42445497651112635;-0.4244549915830809;0.7956637609891092;-0.33000000561787113;0.8613811980083143
39.869371;1.0785818215400185;0.8514204161389863;0.7895540709637561;-0.371375056575014;-0.34436832133457046;1.070272874592417;10.000518300984817;0.8336173324832712;-0.4244549767594381;-0.4244549913527906;0.795652437195173;-0.3300000056414467;0.8613720523582539
39.879371;1.0785842536898798;0.8514083939398913;0.7895415109332693;-0.3713744598299824;-0.3443674961544262;1.070275501020663;10.000529192371737;0.8336173642878734;-0.4244549770075105;-0.4244549911486045;0.7956400872085826;-0.3300000056701975;0.8613619357606009
