time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.889371;1.0785866877344197;0.8513952293702762;0.7895278751714444;-0.3713741841754531;-0.34436696868517525;1.070278210483562;10.000540332054529;0.8336174159729322;-0.4244549772538735;-0.42445499096938794;0.795628705773092;-0.33000000570465843;0.8613526953478957
39.899371;1.0785900834755069;0.8513838958156961;0.7895152212460155;-0.37137413061591346;-0.344366339489832;1.0702809991572175;10.000551717410913;0.833617488058908;-0.42445497749706035;-0.4244549908135686;0.7956172872542847;-0.330000005745499;0.8613434082178544
39.909371;1.0785925102039782;0.851370745569846;0.7895015816429236;-0.371373854730227;-0.34436581173888625;1.0702838631135914;10.000563350864933;0.8336175806572254;-0.424454977735812;-0.4244549906797326;0.7956048270209238;-0.330000005793724;0.8613331517173672
39.919371;1.078594927270383;0.8513587550395999;0.7894890130594152;-0.3713732575472054;-0.3443649860196498;1.0702867989337923;10.000575237169294;0.8336176938018458;-0.4244549779690481;-0.42445499056709635;0.7955933222566225;-0.330000005850716;0.8613237737812964
39.929371;1.0785973304307699;0.8513459366740116;0.7894756730593189;-0.3713741358498962;-0.3443655284409044;1.0702898025168561;10.000587373178183;0.8336178276051066;-0.42445497819577294;-0.42445499047548224;0.795581771859605;-0.330000005918014;0.861314350388857
39.939371;1.0786006785741586;0.851334625550952;0.7894630215939618;-0.37137408183664755;-0.3443648986720184;1.0702928679588892;10.000599744696009;0.8336179821061271;-0.42445497841526025;-0.42445499040508705;0.795569176206622;-0.33000000599698714;0.8613039563265622
39.949371;1.0786030407651392;0.8513214981875251;0.7894493866772789;-0.3713738055077279;-0.34436437034991213;1.0702959881389569;10.00061233162373;0.8336181567409889;-0.42445497862712284;-0.42445499035618417;0.7955575369817077;-0.33000000608859875;0.8612944363299578
39.959371;1.0786053778475317;0.8513095332955043;0.7894368229662007;-0.37137320790072215;-0.34436354407311603;1.0703001560906298;10.000625109776252;0.8336183497383153;-0.42445497883091676;-0.4244549903287883;0.7955458568650238;-0.33000000619329467;0.8612848638293308
39.969371;1.078607688712244;0.8512964240868022;0.789423188481665;-0.3713729313528037;-0.3443630154620993;1.0703033655960048;10.000638052125822;0.8336185580569709;-0.4244549790257511;-0.42445499032251865;0.7955331392252568;-0.3300000063110784;0.8612743129598911
39.979371;1.078609972804928;0.8512844814148449;0.7894106229131321;-0.37137233353429305;-0.3443621889034353;1.070306611032574;10.000651137892923;0.8336187778081174;-0.4244549792104622;-0.4244549903367037;0.7955213875161151;-0.33000000644177024;0.8612646297971176
39.989371;1.0786131936347816;0.8512723875957986;0.7893971959168079;-0.37137375453307986;-0.3443629266537285;1.0703098874374597;10.000664357377582;0.8336190044371705;-0.42445497938409704;-0.4244549903706471;0.7955096044293449;-0.3300000065852188;0.861254889773553
39.999371;1.0786154257800016;0.8512604739688259;0.7893846217598941;-0.3713731564945782;-0.3443620998062983;1.0703131905356353;10.00067770551418;0.8336192328129514;-0.4244549795461686;-0.4244549904238973;0.7954967918296785;-0.33000000674126934;0.8612441678931623
40.009371;1.0786176356075037;0.8512485765731772;0.7893720402179645;-0.37137255834878996;-0.3443612728190203;1.0703165163722304;10.000691180140366;0.8336194577020778;-0.42445497969675944;-0.42445499049619245;0.7954849515551639;-0.33000000690973236;0.8612343091558656
40.019371;1.0786198272174012;0.8512355420655651;0.7893583804119236;-0.37137228123517074;-0.34436074347410117;1.0703198611103775;10.000704781453324;0.8336196742596098;-0.4244549798367597;-0.42445499058723357;0.7954730860677813;-0.3300000070905739;0.8612243868916191
40.029371;1.078622968252418;0.851224348799672;0.7893456991892085;-0.37137222618812815;-0.3443601123715944;1.070323220993007;10.000718501167677;0.8336198780947435;-0.42445497996793796;-0.4244549906967612;0.7954601986162276;-0.3300000072839543;0.8612134747421472
40.039371;1.0786251350672564;0.8512113529666808;0.78933202920499;-0.3713719488390918;-0.34435958272905526;1.070326592041529;10.000732319294004;0.833620065042391;-0.42445498009244;-0.4244549908247881;0.7954482931417323;-0.33000000749001696;0.861203417987377
40.049371;1.0786272925185525;0.8511998548237425;0.7893197257620709;-0.3713725046865951;-0.3443598256393183;1.0703299694238242;10.000746216036713;0.833620230774931;-0.42445498021216915;-0.424454990971503;0.7954363739092108;-0.3300000077088693;0.861193291078878
40.059371;1.078629440187789;0.8511869055075318;0.7893060537880867;-0.37137222711412876;-0.34435929571111673;1.0703333469436573;10.000760178373794;0.8336203705334299;-0.4244549803286567;-0.42445499113686613;0.7954244448776047;-0.3300000079406885;0.8611830918740437
40.069371;1.0786315763864207;0.8511751365400806;0.7892934530443074;-0.37137162831116477;-0.3443584678800172;1.0703367174436658;10.000774191494951;0.833620479728644;-0.42445498044320534;-0.42445499132029013;0.7954115092043723;-0.3300000081857294;0.8611718946169296
40.079371;1.0786346629841708;0.8511640620592456;0.7892807696216627;-0.3713715726929574;-0.344357836054558;1.0703400738733788;10.000788227964826;0.8336205549159597;-0.42445498055689507;-0.42445499152062516;0.7953995694568534;-0.3300000084443765;0.8611615456247929
40.089371;1.078636773023047;0.8511511913274357;0.7892671087518586;-0.37137129479034287;-0.34435730570628703;1.0703434099811258;10.000802245935054;0.8336205938526113;-0.42445498067046905;-0.42445499173642115;0.795387628509827;-0.330000008717158;0.8611511216492943
40.099371;1.0786388709319246;0.8511398228571017;0.789254830347713;-0.3713718501274076;-0.34435754794829265;1.070346720483425;10.000816194228694;0.8336205950551928;-0.424454980784278;-0.42445499196630454;0.7953756902599951;-0.3300000090046759;0.8611406240198942
40.109371;1.078640957178252;0.851127005898484;0.7892412056685669;-0.3713715720191079;-0.3443570173327864;1.0703500010659925;10.00083002007021;0.8336205576666409;-0.4244549808982991;-0.42445499220914157;0.7953627594461554;-0.33000000930757584;0.8611291305628662
40.119371;1.0786430308091148;0.8511153705474894;0.7892286808509112;-0.3713709727110579;-0.34435618884498165;1.0703532484122544;10.000843675164653;0.8336204813298858;-0.4244549810121404;-0.42445499246391877;0.795350840926183;-0.330000009626424;0.8611184897111378
40.129371;1.0786460537772127;0.8511044303408858;0.7892161061831356;-0.371370916562828;-0.3443555563400199;1.0703564600760347;10.000857117881589;0.8336203658525003;-0.42445498112513597;-0.4244549927297214;0.7953389390954405;-0.3300000099615216;0.8611077784613491
40.139371;1.0786480985425835;0.8510920158132117;0.7892028850386158;-0.3713717926070043;-0.3443560958068097;1.0703606336580904;10.000870311128626;0.8336202109784958;-0.4244549812366742;-0.42445499300590717;0.7953270572927706;-0.3300000103128046;0.8610969972713726
40.149371;1.078650129298028;0.851080462766535;0.789190481493214;-0.3713711930071775;-0.3443552669405522;1.0703637658775915;10.000883216494723;0.833620016606281;-0.42445498134649345;-0.4244549932921739;0.7953151971616992;-0.3300000106797071;0.8610861467866455
40.159371;1.0786521486974605;0.8510689390484378;0.7891781263765424;-0.37137059331369554;-0.3443544379535673;1.0703668525367351;10.000895792004524;0.8336197834072941;-0.4244549814546686;-0.42445499358842875;0.7953023589349357;-0.33000001106097043;0.861074304632943
40.169371;1.0786541611427303;0.8510562910187728;0.7891647521193538;-0.37137031460051695;-0.3443539065627225;1.0703698890447857;10.000907995035384;0.8336195133336254;-0.4244549815614851;-0.42445499389461433;0.7952905428174007;-0.3300000114546111;0.8610633199001485
40.179371;1.078657134493414;0.8510454963281646;0.7891524164975481;-0.3713702579396361;-0.3443532734091974;1.0703728710759317;10.000919787565923;0.8336192096554984;-0.42445498166736645;-0.424454994210669;0.7952787500218989;-0.33000001185818356;0.861052270455087
40.189371;1.0786591440440039;0.851034386928703;0.7891405199391343;-0.37137081243198494;-0.34435351453978036;1.0703757950929709;10.000931146603596;0.8336188767507465;-0.4244549817726964;-0.42445499453659297;0.7952669824835775;-0.33000001226912423;0.8610411574136528
40.199371;1.0786611524768799;0.8510218373563961;0.7891273128119612;-0.37137053342297494;-0.3443529827709584;1.07037865829907;10.000942071025197;0.8336185200451146;-0.42445498187750214;-0.42445499487241795;0.7952552421938475;-0.33000001268486906;0.8610299823884678
40.209371;1.0786631569615295;0.8510104816223172;0.789115235107727;-0.37136993326044676;-0.3443521531773507;1.0703814585068303;10.000952569804157;0.8336181459833188;-0.42445498198127113;-0.42445499521813135;0.7952435313424437;-0.33000001310290333;0.8610187480295608
40.219371;1.0786651530432119;0.8509991697296843;0.7891032171379716;-0.3713693330101938;-0.34435132346584774;1.0703841942763708;10.000962642434555;0.8336177613641537;-0.4244549820829879;-0.42445499557362604;0.7952318527444967;-0.3300000135209567;0.8610074580027208
40.229371;1.078667134659467;0.8509870734248048;0.7890904867891864;-0.3713702082024411;-0.3443518618158402;1.0703868649084003;10.000972272097089;0.8336173723356627;-0.4244549821812396;-0.42445499593851177;0.7952192097089911;-0.33000001393715145;0.860995193654551
40.239371;1.0786700581802688;0.8509765331334598;0.789078505121104;-0.3713701509628772;-0.3443512279054552;1.0703894704253014;10.000981427909492;0.8336169845166318;-0.424454982274345;-0.4244549963118495;0.7952076056598829;-0.3300000143499479;0.8609838087913028
40.249371;1.0786719894925343;0.8509653840953123;0.7890666721096579;-0.3713695504481204;-0.34435039783147364;1.070392011365902;10.000990069615394;0.8336166041072147;-0.4244549823604048;-0.4244549966920536;0.7951960437642458;-0.33000001475787605;0.8609723874594406
40.259371;1.0786741526307086;0.8509540072792467;0.7890544393079431;-0.3713697573643786;-0.3443502308611783;1.0703944882440164;10.00099815855748;0.8336162381927488;-0.4244549824373442;-0.42445499707703305;0.7951845265001132;-0.330000015159175;0.8609609376864557
40.269371;1.0786760037583458;0.850942985089425;0.7890427394159777;-0.37136915668954035;-0.3443494005617319;1.0703969016994248;10.001005668970103;0.833615893862291;-0.4244549825032172;-0.42445499746449766;0.7951730552354049;-0.33000001555165986;0.8609494667827252
40.279371;1.0786778021675112;0.8509320279491855;0.7890311090381403;-0.3713685559310606;-0.34434857014706327;1.070399253101201;10.001012589769488;0.8336155771390517;-0.4244549825565708;-0.42445499785228946;0.7951616300556568;-0.33000001593292505;0.8609379803559155
40.289371;1.078679539801895;0.8509199811078146;0.789018478893244;-0.3713682761095051;-0.34434803728205426;1.0704015440824248;10.00101891724025;0.8336152925469552;-0.4244549825964588;-0.42445499823859456;0.7951502503616666;-0.33000001630071574;0.8609264822052363
40.299371;1.078682173595172;0.8509101419283788;0.7890072029118285;-0.3713693728231393;-0.34434847313802913;1.07040377554507;10.001024646790823;0.8336150435126402;-0.4244549826221923;-0.42445499862195485;0.7951389156384672;-0.33000001665325096;0.8609149752360887
40.309371;1.0786837714510604;0.8508993773159654;0.788995786447599;-0.37136877180124417;-0.34434764237444565;1.070405947932433;10.001029772656029;0.8336148330413226;-0.42445498263321124;-0.42445499900113276;0.7951276251430711;-0.33000001698936077;0.8609034625647807
40.319371;1.078685291767729;0.8508886753264832;0.7889844406993513;-0.3713681706929121;-0.3443468115004427;1.0704080622524927;10.001034296335009;0.8336146641927645;-0.42445498262925413;-0.4244549993749408;0.7951163771379026;-0.33000001730852135;0.860891948198313
40.329371;1.0786867288938582;0.8508772006431565;0.7889723911966116;-0.3713690450070253;-0.34434734866661093;1.0704101202101657;10.001038233129284;0.833614540090692;-0.42445498261067166;-0.42445499974204487;0.7951051690782617;-0.33000001761078673;0.8608804373650153
40.339371;1.0786880770853349;0.8508666176016925;0.7889611816591614;-0.3713684437201093;-0.3443465175759432;1.0704121237137492;10.001041606685405;0.83361446353106;-0.42445498257852815;-0.4244550001009081;0.7950939984673239;-0.3300000178964649;0.8608689366186061
40.349371;1.0786893313498997;0.8508560898137378;0.7889500370423328;-0.3713678423431218;-0.34434568638333485;1.0704140745415724;10.001044437990627;0.8336144369991454;-0.42445498253437675;-0.42445500045014345;0.7950828630834692;-0.33000001816564745;0.8608574535442136
40.359371;1.0786914506870189;0.8508466036458705;0.7889391676017924;-0.37136893849711555;-0.3443461215663061;1.0704159744397568;10.00104674065021;0.8336144629143002;-0.42445498248003266;-0.42445500078888415;0.795071760468075;-0.33000001841795756;0.8608459960751529
40.369371;1.0786925033023178;0.8508350247022508;0.7889270775466033;-0.37136865791759466;-0.34434558780435004;1.0704178258816617;10.00104852369673;0.8336145433427639;-0.4244549824174683;-0.4244550011165947;0.7950606876365697;-0.33000001865278794;0.8608345717103038
40.379371;1.078693447138888;0.850824649252105;0.7889161192385445;-0.3713680562542655;-0.34434475631761174;1.0704206326852193;10.001049797446;0.8336146798419327;-0.424454982348615;-0.4244550014327647;0.7950496412805407;-0.33000001886982266;0.8608231869807609
40.389371;1.078694544721276;0.8508148642762792;0.7889055285876438;-0.37136678660543854;-0.34434321992921124;1.070422399357208;10.00105057735688;0.8336148737545541;-0.4244549822752158;-0.42445500173696066;0.795038618068008;-0.3300000190692225;0.8608118473623911
40.399371;1.0786952560451912;0.850804902894246;0.7888949863088783;-0.3713673392815214;-0.3443434587874341;1.0704241295064898;10.001050885007473;0.8336151263875194;-0.42445498219897176;-0.4244550020288218;0.7950276150779318;-0.3300000192513819;0.8608005572265867
40.409371;1.0786958462795302;0.8507935100622908;0.7888831326750666;-0.3713670583061803;-0.34434292466391875;1.0704258244382123;10.001050746538347;0.8336154391262696;-0.4244549821216771;-0.4244550023079842;0.7950166302378765;-0.3300000194167527;0.8607893195178128
40.419371;1.0786972781356572;0.8507839823456078;0.7888723195459072;-0.3713669993263249;-0.34434228877279854;1.0704274826008728;10.001050187900933;0.833615813401509;-0.4244549820451835;-0.42445500257426894;0.7950056621257225;-0.3300000195658815;0.860778135431065
40.429371;1.0786976260088752;0.8507741502733346;0.788861944107834;-0.37136755169772784;-0.34434252737472437;1.070429100186716;10.001049230436095;0.8336162504580373;-0.42445498197150316;-0.4244550028277986;0.7949947094070896;-0.3300000196995707;0.8607670047637725
40.439371;1.0786978561566023;0.8507640410416147;0.7888513249275857;-0.3713669494350992;-0.34434169538209;1.0704306725265167;10.001047888852373;0.8336167513855038;-0.4244549819029475;-0.42445500306888334;0.7949837706025171;-0.3300000198190926;0.8607559274878946
40.449371;1.0786979718277634;0.8507539770925572;0.7888407588620235;-0.37136634706539345;-0.3443408633081575;1.0704321956493308;10.001046172140448;0.8336173172865362;-0.4244549818419697;-0.42445500329814356;0.7949728441316731;-0.3300000199261832;0.8607449050882237
40.459371;1.0786979763152384;0.8507431254572398;0.7888294718383648;-0.37136722007118844;-0.34434139926087387;1.0704336676783683;10.001044087579904;0.8336179492340069;-0.42445498179093033;-0.42445500351680404;0.794961928398054;-0.33000002002271356;0.860733939724186
40.469371;1.0786978731575154;0.8507331532385664;0.7888190080088038;-0.37136661747992;-0.34434056702149357;1.070435088911199;10.001041640084692;0.8336186481673012;-0.4244549817519786;-0.4244550037265638;0.7949510216796023;-0.33000002011026347;0.8607230323205873
40.479371;1.0786976662450394;0.8507235472116044;0.7888088897229907;-0.371367169319769;-0.344340805220749;1.0704364602653627;10.001038822935351;0.8336194148235434;-0.42445498172678575;-0.4244550039290978;0.7949401220195554;-0.33000002018986907;0.8607121819423396
40.489371;1.0786985912331164;0.8507148747569754;0.788798741166593;-0.37136644173627725;-0.3443394640018529;1.070437782411409;10.001035613500314;0.8336202497532281;-0.42445498171619683;-0.4244550041258169;0.7949292278924444;-0.3300000202620791;0.8607013865004793
40.499371;1.0786981907329576;0.8507050322206855;0.7887884129162646;-0.371365838816523;-0.3443386315222747;1.070439056403058;10.001031982853192;0.8336211535426494;-0.4244549817202047;-0.42445500431799027;0.7949183392286248;-0.33000002032706977;0.8606906434043897
40.509371;1.078697701796658;0.8506955471489557;0.7887784220066714;-0.37136639033665836;-0.3443388694834617;1.0704402838801579;10.001027906130467;0.8336221270172989;-0.424454981738231;-0.4244550045068448;0.7949074572122172;-0.3300000203846059;0.860679949761379
40.519371;1.078697129490478;0.8506846176473583;0.7887670998559196;-0.3713661081207252;-0.34433833440401523;1.0704414664502293;10.001023365898236;0.8336231710333152;-0.4244549817694024;-0.4244550046935254;0.7948965828834639;-0.3300000204341238;0.8606693023852693
40.529371;1.0786964771704317;0.8506748672212646;0.7887568811926418;-0.37136550487060194;-0.3443375016720778;1.070442605520629;10.001018356247267;0.8336242859141537;-0.4244549818126532;-0.42445500487898125;0.7948867162301471;-0.33000002047501353;0.8606596212626282
40.539371;1.0786957465255782;0.8506654555440621;0.7887469880467145;-0.3713660560691554;-0.34433773938346096;1.07044370288827;10.00101288366001;0.8336254713496505;-0.4244549818667344;-0.4244550050637748;0.7948758565798156;-0.3300000205068169;0.8606490554741837
40.549371;1.0786949381229;0.8506557346355835;0.7887368195529278;-0.37136545260590836;-0.3443369064847925;1.0704447613980552;10.001006958652289;0.8336267271108171;-0.42445498193031445;-0.42445500524797497;0.7948650035612935;-0.33000002052930777;0.8606385252069353
40.559371;1.0786950156143391;0.850647008439135;0.788726879188856;-0.3713665465806861;-0.34433733988032406;1.0704457849824154;10.00100059084737;0.8336280535202916;-0.42445498200210213;-0.4244550054312839;0.7948541575223772;-0.3300000205425157;0.8606280274241719
40.569371;1.0786943202239887;0.8506378373010496;0.7887170442996371;-0.371365275174626;-0.34433580218285614;1.070446777869895;10.000993792971824;0.8336294511698711;-0.42445498208084914;-0.42445500561321725;0.7948433191611604;-0.3300000205466261;0.8606175592481495
40.579371;1.0786932804100249;0.8506281188630465;0.788706905686981;-0.37136467139984897;-0.34433496903593025;1.0704477435987458;10.00098658261135;0.8336309206895217;-0.4244549821654131;-0.4244550057932051;0.7948324889713564;-0.3300000205418559;0.8606071186146772
40.589371;1.0786921645939094;0.8506175580634096;0.7886959922331306;-0.37136554298164387;-0.3443355038726095;1.0704486847240104;10.000978978210632;0.8336324628162974;-0.42445498225489164;-0.4244550059707347;0.7948216670678282;-0.3300000205284602;0.8605967046511016
40.599371;1.0786909737853823;0.8506078183337754;0.7886858449510232;-0.3713649389986553;-0.34433467055463296;1.0704496034091764;10.000970997284936;0.8336340781602387;-0.424454982348575;-0.4244550061455046;0.7948118534334107;-0.33000002050675076;0.8605872407397583
40.609371;1.078689709610344;0.8505983825456752;0.7886759846437552;-0.371365489487477;-0.3443349076892798;1.0704505025292288;10.000962661684056;0.8336357665718936;-0.4244549824458501;-0.4244550063174197;0.7948010480396003;-0.33000002047698956;0.8605768801335022
40.619371;1.0786883746196798;0.8505886041248736;0.7886658139005694;-0.37136488530497963;-0.3443340742076039;1.0704513863350686;10.000954002247186;0.8336375267950795;-0.4244549825461583;-0.4244550064865167;0.79479025052428;-0.3300000204393054;0.8605665475353897
40.629371;1.0786869729402513;0.8505787991657656;0.7886556291972026;-0.3713642810239186;-0.3443332406440466;1.0704522600413762;10.000945057480392;0.8336393566740543;-0.4244549826488431;-0.4244550066529892;0.7947794599237136;-0.3300000203937709;0.8605562446026453
40.639371;1.0786867415788408;0.8505704940345293;0.7886459501770365;-0.37136470649610454;-0.344332968786956;1.0704531292230626;10.000935874604819;0.8336412533238953;-0.42445498275308186;-0.4244550068172231;0.7947686746740743;-0.3300000203404603;0.8605459727501599
40.649371;1.0786852247991745;0.8505606199241995;0.7886357381641648;-0.371364102027614;-0.3443321350635868;1.0704539995729914;10.000926512340744;0.8336432130324352;-0.42445498285804606;-0.42445500697970623;0.7947588925474671;-0.3300000202793646;0.8605366555487575
40.659371;1.0786836615050297;0.8505510231052813;0.7886258109780224;-0.3713646520508417;-0.3443323717973263;1.0704548765295279;10.000917035409998;0.8336452314139476;-0.4244549829629752;-0.4244550071409298;0.7947481108684122;-0.33000002021030295;0.8605264438023452
40.669371;1.0786820607695544;0.8505410565873415;0.788615574006018;-0.3713640473980674;-0.3443315379059614;1.0704557651796627;10.000907505297768;0.8336473035298803;-0.424454983067178;-0.4244550073014499;0.7947373272544078;-0.33000002013287916;0.8605162577200752
40.679371;1.0786804331832012;0.8505313583189313;0.7886056221459176;-0.37136459724388304;-0.3443317744726606;1.0704566705864411;10.000897976079862;0.8336494234334362;-0.4244549831701301;-0.4244550074619442;0.7947265398533353;-0.3300000200464539;0.8605060939849682
40.689371;1.0786787896875296;0.8505201295464057;0.7885942890014884;-0.37136431325931696;-0.34433123790279346;1.0704575975691302;10.00088849151298;0.8336515842733421;-0.42445498327142245;-0.4244550076231267;0.7947167467076881;-0.33000001995009665;0.8604968724512055
40.699371;1.0786774073571812;0.8505105411612397;0.7885843190221123;-0.37136304072359727;-0.34432969925992807;1.0704585502199935;10.000879078439795;0.833653779574595;-0.4244549833706174;-0.4244550077857252;0.7947059456565136;-0.3300000198425716;0.8604867409635241
40.709371;1.0786757575901595;0.8505006714208162;0.7885743212887045;-0.3713635903119552;-0.3443299355775506;1.0704595322223955;10.00086974460818;0.8336560039828484;-0.42445498346718963;-0.42445500795050295;0.7946951354602281;-0.3300000197225005;0.8604766170431347
40.719371;1.0786741135288858;0.850490419139968;0.7885640051232194;-0.3713629852148145;-0.34432910126188443;1.0704605475420856;10.000860489486085;0.8336582525675691;-0.42445498356040307;-0.42445500811804227;0.7946843165213398;-0.33000001958856806;0.8604664947011865
40.729371;1.078673443815681;0.8504810905948763;0.7885538764990344;-0.3713640775046057;-0.3443295331572702;1.0704616003228595;10.000851316581624;0.8336605199666839;-0.424454983649209;-0.42445500828841204;0.7946744898480312;-0.3300000194395864;0.8604572916123322
40.739371;1.07867182680976;0.8504707050129473;0.7885435080657422;-0.3713634722181399;-0.3443286986610573;1.0704626939648263;10.000842230177799;0.8336628001817077;-0.42445498373232315;-0.4244550084612001;0.7946636555456233;-0.33000001927449524;0.8604471548464835
40.749371;1.0786702316275607;0.8504605671957424;0.7885334059725662;-0.37136402144463815;-0.3443289346285804;1.0704638306657874;10.00083322295497;0.8336650866468496;-0.42445498380831787;-0.42445500863595526;0.7946528126359276;-0.3300000190923628;0.8604370023652452
40.759371;1.0786689317355933;0.8504505742541978;0.7885232792066722;-0.37136274841685907;-0.3443273955281245;1.070465012447208;10.000824276302497;0.8336673723557334;-0.42445498387559716;-0.4244550088125085;0.7946429601564131;-0.3300000188923801;0.860427752812202
40.769371;1.078667397052375;0.8504402790030273;0.7885131036883672;-0.37136329746974023;-0.34432763133177474;1.070466242692038;10.000815374799446;0.8336696500780477;-0.42445498393243464;-0.4244550089908921;0.794632098335116;-0.3300000186738259;0.8604175553125398
40.779371;1.0786658997328693;0.850429581135001;0.7885025892241304;-0.3713626918179773;-0.34432679649333825;1.070467526329571;10.000806513218759;0.8336719124864187;-0.4244549839772241;-0.42445500917113943;0.7946212288933201;-0.3300000184360517;0.8604073308831977
40.789371;1.0786644433702244;0.850419122508117;0.7884923292035697;-0.3713632406848898;-0.3443270321223783;1.0704688687612653;10.000797688953904;0.8336741520983876;-0.4244549840086846;-0.4244550093532042;0.7946113546578869;-0.33000001817863445;0.8603980016844709
40.799371;1.078663031540248;0.8504082630283899;0.7884817280197766;-0.37136263484029763;-0.34432619710740425;1.0704702746664678;10.000788896266377;0.8336763615556653;-0.42445498402588444;-0.424455009536858;0.7946004789142238;-0.3300000179015759;0.8603877198429609
40.809371;1.078661936238117;0.8503981894660186;0.7884716882641272;-0.3713625160051571;-0.34432572818536983;1.070471746970447;10.000780128959036;0.8336785342706262;-0.42445498402831683;-0.4244550097215135;0.7945896044217892;-0.3300000176052974;0.8603774075917063
40.819371;1.078660626498332;0.8503871775373857;0.7884610011910614;-0.37136190997179763;-0.34432489300670954;1.0704732862530164;10.000771382149587;0.8336806644567285;-0.42445498401597553;-0.4244550099061525;0.7945797328647841;-0.33000001729054246;0.8603679860580773
40.829371;1.0786603368734542;0.8503770824980305;0.7884504862463375;-0.3713630012784669;-0.34432532399403254;1.070474890580133;10.000762649924145;0.8336827465575831;-0.4244549839892105;-0.4244550100894405;0.794568865351393;-0.3300000169583597;0.8603576051017862
40.839371;1.0786591426596681;0.8503659311523258;0.7884397225967971;-0.37136239503810337;-0.344324488638321;1.0704765554424334;10.000753924239191;0.8336847751007174;-0.42445498394837167;-0.42445501026999755;0.7945580028238156;-0.33000001661012546;0.8603471849640408
40.849371;1.0786580090823494;0.8503550357158675;0.788429223444091;-0.37136294332603853;-0.3443247237606796;1.0704782745730417;10.000745199001646;0.8336867450612189;-0.4244549838935021;-0.42445501044662004;0.7945481457365465;-0.3300000162475031;0.8603376457037369
40.859371;1.0786572044136342;0.8503442997539441;0.7884187058056473;-0.3713616694179298;-0.3443231839086646;1.07048004203385;10.000736474192667;0.8336886519965441;-0.4244549838244199;-0.4244550106183116;0.7945372937946856;-0.3300000158722064;0.8603271366061067
40.869371;1.0786561925511997;0.8503332803333453;0.7884081536015105;-0.3713622175187227;-0.34432341887406004;1.0704818537813914;10.000727751304128;0.8336904917735858;-0.42445498374106777;-0.4244550107843485;0.794527446348612;-0.33000001548581287;0.8603175007807948
40.879371;1.0786552396950153;0.850321878984396;0.788397283705954;-0.37136161088683;-0.34432258319025644;1.070483707243357;10.000719024705294;0.8336922605383122;-0.42445498364369544;-0.4244550109443998;0.794516603373225;-0.3300000150899408;0.8603068872205828
40.889371;1.0786543437014195;0.8503107373038876;0.7883866946720228;-0.37136215879392565;-0.3443228179911474;1.0704856006283296;10.000710281681554;0.8336939551777073;-0.42445498353274835;-0.424455011098444;0.7945057661266474;-0.3300000146863704;0.8602962161777037
40.899371;1.0786537689779008;0.8502997564381608;0.7883761019998079;-0.3713608845339195;-0.344321277857004;1.0704875334228894;10.000701512098443;0.8336955733534511;-0.424454983408727;-0.42445501124654855;0.7944959364346703;-0.3300000142768104;0.8602864099613697
40.909371;1.0786529758843078;0.8502884918567831;0.788365486333804;-0.37136143225853735;-0.3443215125089812;1.0704895065450628;10.000692716497127;0.8336971126698138;-0.42445498327229;-0.4244550113887801;0.7944851153426576;-0.3300000138627821;0.8602756228084197
40.919371;1.0786522277628037;0.8502768440111392;0.7883545596549868;-0.3713608252438979;-0.34432067651314063;1.0704915218439688;10.000683905659114;0.8336985700128655;-0.4244549831244341;-0.4244550115253957;0.794475302828962;-0.330000013445759;0.8602657044061953
40.929371;1.078651521519877;0.8502666083399884;0.7883449851689227;-0.3713610520327051;-0.34432061362182886;1.0704935819966548;10.000675098007054;0.8336999414457229;-0.4244549829664705;-0.42445501165719735;0.7944644984624559;-0.3300000130272004;0.8602548110144421
40.939371;1.0786508553719556;0.8502548337321196;0.7883340244470924;-0.37136044482963465;-0.34431977748055564;1.0704956901777802;10.000666319554094;0.8337012220766598;-0.42445498279990274;-0.42445501178567285;0.7944537016399135;-0.33000001260850165;0.8602438698178965
40.949371;1.0786514590074674;0.8502445268478234;0.7883235631708069;-0.37136086753663994;-0.3443195032279967;1.0704978489887451;10.000657601055211;0.8337024060051591;-0.4244549826263885;-0.4244550119127352;0.7944439111087398;-0.33000001219104713;0.8602338084699344
40.959371;1.0786508683443259;0.8502326272386959;0.7883125612678381;-0.37136026014185686;-0.34431866694913726;1.0705000593973968;10.000648971358968;0.8337034866542615;-0.4244549824477591;-0.4244550120402792;0.7944331246067483;-0.33000001177616567;0.8602227848984823
40.969371;1.0786503126161677;0.8502209884315238;0.7883018349841464;-0.37136080730541265;-0.3443189011787842;1.0705023205954063;10.000640451547689;0.8337044574523368;-0.4244549822659357;-0.42445501216978143;0.7944233390968555;-0.3300000113648905;0.8602126522946392
40.979371;1.07864978969805;0.8502089711083981;0.7882907889639805;-0.3713601997129523;-0.34431806476496235;1.0705046309464263;10.000632052314536;0.8337053123814834;-0.42445498208266874;-0.4244550123020509;0.7944125512808417;-0.33000001095800874;0.8602015709441029
40.989371;1.0786495645869676;0.8501977617707579;0.7882803248941506;-0.37136007932898313;-0.344317594670338;1.0705069888228858;10.000623778306439;0.833706045930802;-0.4244549818992969;-0.4244550124372419;0.7944027582809835;-0.3300000105566011;0.8601913949064022
40.999371;1.078649099106811;0.8501859569989542;0.7882695290361799;-0.3713606262078939;-0.3443178287193836;1.070509392285024;10.000615637572809;0.833706652908164;-0.4244549817167254;-0.4244550125751048;0.7943919581315836;-0.33000001016245073;0.8601802833244846
41.009371;1.078648659041333;0.8501737824465715;0.7882584094498204;-0.37136001832055787;-0.34431699212647426;1.0705118382622132;10.000607643450385;0.8337071281772318;-0.4244549815356309;-0.42445501271534547;0.7943821493992443;-0.33000000977790767;0.860170088527209
41.019371;1.0786482446957277;0.850161883935333;0.7882475577323367;-0.3713605649966387;-0.34431722605553305;1.0705143222123632;10.000599808104685;0.833707466264202;-0.4244549813567724;-0.42445501285782833;0.7943713305923183;-0.33000000940552776;0.8601589689206942
41.029371;1.0786481256612355;0.8501501669831053;0.7882366836553287;-0.37135928958249464;-0.3443156851875211;1.0705168386131756;10.000592137384848;0.8337076617061542;-0.42445498118120334;-0.4244550130024022;0.7943615000884394;-0.33000000904783217;0.8601487768792885
41.039371;1.078647768950358;0.85013934556123;0.7882268352426665;-0.3713595153579024;-0.34431562166320157;1.070519381750809;10.000584627311108;0.8337077098942527;-0.4244549810102077;-0.4244550131486247;0.7943506561931056;-0.3300000087070435;0.860137670356864
41.049371;1.078647443493378;0.8501270134210729;0.7882155832882103;-0.37135890705837576;-0.3443147848455787;1.0705219455505093;10.000577264254892;0.8337076073810719;-0.424454980844878;-0.42445501329572993;0.7943407973390965;-0.3300000083848022;0.8601275004427472
41.059371;1.0786471489797107;0.8501149670183596;0.7882045924783998;-0.3713594533264195;-0.34431501855568214;1.0705245229883638;10.000570030495558;0.8337073519321692;-0.42445498068560966;-0.42445501344268133;0.7943299225243161;-0.3300000080822523;0.8601164233185685
41.069371;1.0786471508783577;0.8501034281452721;0.7881938722375417;-0.371359332206026;-0.34431454809199163;1.0705271066647895;10.000562910059983;0.8337069427567946;-0.42445498053197167;-0.4244550135880932;0.7943200314285812;-0.33000000780028266;0.8601062877326742
41.079371;1.0786469102569713;0.8500909908365967;0.7881825091992265;-0.37135872358813793;-0.34431371110321124;1.070529689954928;10.000555895095683;0.8337063802842118;-0.4244549803828417;-0.4244550137302126;0.794310124087578;-0.33000000753952025;0.8600961710090858
41.089371;1.0786466896166556;0.8500788397987896;0.788171405315545;-0.37135926954386433;-0.3443139446408531;1.0705322677295197;10.000548990976936;0.8337056655780279;-0.4244549802366011;-0.424455013867159;0.7942992006093926;-0.3300000073003253;0.8600851495288812
41.099371;1.0786467500877683;0.8500668777953194;0.7881602739536789;-0.3713579934512836;-0.3443124034371019;1.070534836714068;10.000542215073223;0.8337048004848925;-0.4244549800915661;-0.42445501399723007;0.7942892610869483;-0.3300000070829936;0.8600750684476561
41.109371;1.0786475124667236;0.8500564852360384;0.7881500807666956;-0.37135876117689426;-0.34431253506552423;1.0705373948832104;10.000535592936334;0.8337037878682607;-0.42445497994640274;-0.42445501411902037;0.7942783054777742;-0.3300000068879886;0.8600640774244132
41.119371;1.0786473092691304;0.8500442437372019;0.7881388673942576;-0.3713593068234948;-0.34431276841083747;1.070539940000544;10.000529156275789;0.833702630954448;-0.42445497980012337;-0.4244550142313516;0.7942683333446823;-0.3300000067160758;0.8600540193742184
41.129371;1.0786470961812369;0.8500316591684487;0.7881273240127329;-0.3713586976742249;-0.34431193108976355;1.0705424690543883;10.000522943152019;0.8337013329215116;-0.4244549796519133;-0.424455014333144;0.7942573437218478;-0.33000000656824363;0.8600430435812261
41.139371;1.0786471334339085;0.8500199206523116;0.78811635488677;-0.37135857589630555;-0.34431146024593606;1.0705449789176702;10.000516999557405;0.8336998975045891;-0.42445497950112776;-0.424455014423239;0.7942473353463225;-0.3300000064452684;0.8600329935460023
41.149371;1.0786468792360078;0.8500073070234715;0.7881047512267957;-0.37135796655066405;-0.34431062278322677;1.0705474668352712;10.000511373567589;0.8336983299151588;-0.42445497934732557;-0.42445501450025197;0.7942373071981585;-0.3300000063472014;0.8600229430182068
41.159371;1.0786465954140485;0.849995007944439;0.7880934152855064;-0.37135851180334356;-0.3443108558384328;1.0705499296901673;10.000506099017912;0.8336966371319584;-0.4244549791901865;-0.4244550145627147;0.7942262590769832;-0.3300000062732451;0.8600119664514472
41.169371;1.0786462773242405;0.8499838630653397;0.7880831199508201;-0.37135873631150934;-0.3443107915183698;1.0705523625182047;10.000501185663973;0.8336948271355646;-0.4244549790293808;-0.4244550146093881;0.794216191575373;-0.33000000622203174;0.8600019093144544
41.179371;1.0786461892445098;0.8499717896551771;0.7880717337623752;-0.3713574594813264;-0.3443092498009606;1.0705547587722002;10.000496626059185;0.8336929076865971;-0.42445497886452527;-0.4244550146393128;0.7942061053537107;-0.33000000619193026;0.8599918475295962
41.189371;1.078645794312206;0.8499595019245236;0.7880603055258975;-0.3713580044535436;-0.34430948260674316;1.0705571129975686;10.000492406335333;0.8336908856076377;-0.4244549786953314;-0.4244550146516311;0.7941950006282423;-0.3300000061811628;0.8599808575456434
41.199371;1.0786453601873196;0.8499472243623921;0.7880488430213022;-0.3713585493304289;-0.34430971531604954;1.0705594224158044;10.000488509645223;0.8336887672238613;-0.42445497852173414;-0.42445501464555485;0.7941848773816046;-0.33000000618791897;0.8599707857806431
41.209371;1.0786451565919462;0.8499351811114554;0.7880373528361423;-0.37135727224149945;-0.3443081733450762;1.0705616857255664;10.000484916028798;0.8336865595629169;-0.4244549783437066;-0.4244550146205526;0.7941747359409193;-0.3300000062105696;0.8599607075859806
41.219371;1.0786446520568462;0.8499240852697879;0.7880268806929949;-0.3713574963132804;-0.3443081085851245;1.070563901413025;10.000481605920871;0.8336842708079638;-0.42445497816099903;-0.42445501457648616;0.7941635773908764;-0.33000000624772263;0.8599496981036976
41.229371;1.0786441175929422;0.8499115316184566;0.7880149940353094;-0.3713568862100794;-0.3443072703863877;1.070566067152648;10.00047856760723;0.8336819097871992;-0.4244549779732232;-0.42445501451354906;0.7941534032443979;-0.33000000629808146;0.8599396030939235
41.239371;1.078643822776369;0.8498998622887852;0.7880036612163517;-0.3713567635994939;-0.34430679873706527;1.0705681801707359;10.000475799809491;0.833679485576368;-0.4244549777801052;-0.4244550144320827;0.7941432144936355;-0.33000000636037236;0.8599294985032546
41.249371;1.0786432335732943;0.8498876756429906;0.7879919653772434;-0.37135730804696715;-0.3443070309297153;1.0705702382254665;10.000473306103817;0.8336770071385669;-0.42445497758148615;-0.4244550143324907;0.79413201134259;-0.3300000064333636;0.8599184608086624
41.259371;1.0786426185891198;0.8498763527175267;0.7879809830054914;-0.3713563770780165;-0.34430589514099624;1.0705722404649354;10.000471091728507;0.8336744824298354;-0.424454977377149;-0.4244550142155665;0.7941217937522272;-0.3300000065159075;0.8599083368949864
41.269371;1.07864224664097;0.849864771869197;0.7879694708231775;-0.3713562542546722;-0.3443054231897267;1.070574187274068;10.0004691669909;0.8336719177466345;-0.42445497716679653;-0.424455014082861;0.7941115613812771;-0.33000000660703316;0.8598982028090996
41.279371;1.0786415843958146;0.8498526854120941;0.7879575832960892;-0.37135679846969055;-0.34430565504719823;1.0705760794584553;10.000467548282682;0.8336693182591771;-0.42445497695020307;-0.4244550139363059;0.7941003130776524;-0.330000006705973;0.8598871340032175
41.289371;1.0786409024751107;0.8498403179046738;0.7879453273872369;-0.37135618787676294;-0.3443048161734856;1.0705779179220787;10.000466251753455;0.8336666890551481;-0.4244549767273378;-0.4244550137774723;0.7940900471256555;-0.33000000681210545;0.8598769763806909
41.299371;1.0786402056958377;0.8498294671405884;0.7879343655031054;-0.37135641134202285;-0.34430475055566323;1.0705797038393114;10.000465283851696;0.8336640358690595;-0.424454976498429;-0.4244550136074081;0.7940797620211343;-0.3300000069248998;0.8598668064247825
41.309371;1.0786397670476149;0.8498180468132884;0.7879225651237006;-0.3713562882561943;-0.3443042781882773;1.0705814387543329;10.0004646369902;0.8336613656260821;-0.4244549762639956;-0.4244550134269719;0.7940694569531855;-0.3300000070437002;0.8598566246844819
41.319371;1.0786390566326547;0.8498058069952481;0.7879100833407463;-0.37135567744408815;-0.3443034389735911;1.0705831243374988;10.000464297114801;0.8336586861642747;-0.4244549760248149;-0.4244550132371114;0.794058131650433;-0.33000000716745026;0.8598455083566036
41.329371;1.0786383469457903;0.8497939323572992;0.7878978206973857;-0.37135622129423024;-0.34430367025871905;1.0705837615634282;10.000464254185012;0.833656004728215;-0.42445497578183466;-0.4244550130390567;0.7940477856162899;-0.3300000072946729;0.8598353047202014
41.339371;1.0786379108888444;0.8497838002637221;0.7878868559984463;-0.37135577744656;-0.34430290035804273;1.0705853500048026;10.000464499752791;0.8336533268086279;-0.4244549755358994;-0.42445501283441117;0.7940374174813152;-0.3300000074235905;0.8598250908050066
41.349371;1.0786372193209897;0.8497716955285431;0.7878741334012885;-0.371355166421397;-0.3443020608061547;1.0705868880437097;10.000465018404926;0.8336506560514626;-0.4244549752873232;-0.4244550126248637;0.7940270252653714;-0.3300000075523283;0.859814867533133
41.359371;1.0786365456906732;0.8497599550655265;0.7878616242275739;-0.37135571006303286;-0.34430229175848065;1.070588373584504;10.000465788269992;0.8336479941623729;-0.42445497503568747;-0.4244550124117785;0.794015607228361;-0.33000000767922033;0.8598037129464355
41.369371;1.0786361629133827;0.8497487975832594;0.7878493389524257;-0.3713555866067421;-0.34430181877848554;1.0705898045733364;10.000466785147506;0.8336453406893083;-0.42445497478002997;-0.4244550121961131;0.794005162316707;-0.33000000780288363;0.8597934750891854
41.379371;1.0786355399144731;0.8497382879172707;0.787837734634099;-0.37135580954337505;-0.34430175230167054;1.0705911793143221;10.000467979553461;0.8336426936234188;-0.4244549745192313;-0.4244550119784367;0.7939946898428213;-0.33000000792200995;0.8597832308546848
41.389371;1.0786349460044844;0.8497263324482375;0.7878246831447981;-0.3713551982148705;-0.34430091229488125;1.0705924968725815;10.000469334314944;0.8336400507468745;-0.4244549742523866;-0.4244550117589171;0.7939841888126719;-0.33000000803527635;0.8597729798988111
41.399371;1.0786346493591985;0.849715263300709;0.7878121603993774;-0.3713550745598044;-0.3443004390073014;1.0705937571753958;10.000470812989539;0.8336374105676552;-0.42445497397900994;-0.42445501153757664;0.7939726575780013;-0.3300000081414708;0.8597617987008744
41.409371;1.0786341159251354;0.8497048239245607;0.787800328231844;-0.3713552972802079;-0.34430037220430737;1.0705949603282676;10.0004723902402;0.8336347726242153;-0.42445497369900903;-0.4244550113146684;0.793962094422689;-0.33000000823959574;0.8597515349361542
41.419371;1.0786338817863446;0.8496934643305643;0.7877873672871762;-0.3713540187330126;-0.3442988280876134;1.0705961057312208;10.000474056509706;0.8336321376380339;-0.4244549734125679;-0.42445501109069217;0.7939514985183771;-0.3300000083289109;0.8597412673988072
41.429371;1.0786334127228325;0.849681892276147;0.7877743314828236;-0.3713545618492735;-0.3442990582604469;1.070597192191498;10.00047581779871;0.8336295074263435;-0.4244549731201083;-0.4244550108660443;0.7939408700279724;-0.3300000084089591;0.8597309993572833
41.439371;1.0786329764218061;0.8496714827598504;0.787762305453234;-0.3713547843475061;-0.3442989911355055;1.070598219250763;10.0004776813741;0.8336268848277844;-0.4244549728223329;-0.4244550106407214;0.7939302096835905;-0.3300000084794941;0.8597207343662192
41.449371;1.0786328400766623;0.8496604668391111;0.7877494585223351;-0.37135466035225756;-0.34429851734624567;1.0705991883726007;10.000479635776147;0.8336242738112805;-0.42445497252028797;-0.4244550104142701;0.7939195187708282;-0.3300000085404386;0.8597104754788855
41.459371;1.078632467871435;0.8496485907661314;0.7877359521438643;-0.37135404847378795;-0.34429767656158716;1.0706001028040424;10.000481650574185;0.8336216791392914;-0.4244549722154093;-0.42445501018591586;0.7939077991195197;-0.33000000859204315;0.8596993016326677
41.469371;1.0786321255462503;0.8496381892678835;0.78772376276674;-0.3713542707590455;-0.3442976091269703;1.070600966545582;10.000483687722678;0.8336191056882303;-0.4244549719095371;-0.42445500995474883;0.7938970528534564;-0.3300000086349202;0.8596890613858604
41.479371;1.0786320779299896;0.8496271717530517;0.7877107640410862;-0.37135414656826155;-0.34429713504868;1.0706017834946355;10.000485703954972;0.8336165582188665;-0.4244549716048139;-0.42445500971970734;0.7938862826457365;-0.3300000086696738;0.8596788324778427
41.489371;1.0786317869811344;0.8496152853803487;0.7876971195848295;-0.37135353446580754;-0.3442962939445449;1.0706025570545712;10.00048765138792;0.8336140415270357;-0.4244549713033303;-0.4244550094794686;0.7938754920557519;-0.33000000869658425;0.8596686149371414
41.499371;1.0786315173297523;0.849604866627836;0.7876848082684191;-0.3713537565487057;-0.34429622620725014;1.0706032900475675;10.000489486475844;0.8336115604829578;-0.4244549710068029;-0.42445500923262103;0.793864684936589;-0.3300000087157081;0.8596584074337922
41.509371;1.0786315349984221;0.8495938265002937;0.7876717063301684;-0.37135363216981065;-0.3442957518445533;1.0706039850346303;10.000491180366245;0.8336091198732262;-0.42445497071662647;-0.4244550089779759;0.7938538645957076;-0.3300000087270521;0.8596482076754368
41.519371;1.0786313052921344;0.8495833889572568;0.7876593474292372;-0.371353854122503;-0.3442956839129671;1.0706046450931115;10.000492722961264;0.8336067239446564;-0.4244549704340809;-0.42445500871471703;0.7938430333293615;-0.3300000087305056;0.8596380130532676
41.529371;1.0786313636353708;0.8495720089022498;0.7876459161297152;-0.3713525748366738;-0.34429413872874637;1.070605274381499;10.000494122472249;0.8336043756868399;-0.4244549701604072;-0.424455008442352;0.7938321918315525;-0.33000000872568946;0.859627821274129
41.539371;1.0786311751018427;0.8495603986352479;0.7876324701250137;-0.3713531171490601;-0.34429436774926203;1.070605877462876;10.000495401178476;0.8336020765813864;-0.4244549698967672;-0.4244550081605441;0.7938203390051846;-0.33000000871199775;0.8596167076823024
41.549371;1.0786310063671203;0.8495499370953883;0.7876200980882773;-0.37135333889004646;-0.3442942995261423;1.070606457975058;10.000496584660974;0.8335998271791994;-0.4244549696441766;-0.42445500786904633;0.7938094728538165;-0.3300000086888247;0.859606518571838
41.559371;1.078631123211479;0.8495388599280477;0.7876069731216747;-0.3713532141869562;-0.3442938247120112;1.0706070184882495;10.000497693293932;0.8335976278416471;-0.4244549694034418;-0.4244550075678565;0.79379859152113;-0.33000000865571694;0.8595963296381121
41.569371;1.0786309883386762;0.8495272402536862;0.7875935564863125;-0.3713537562740502;-0.3442940534388004;1.0706065614047986;10.000498745970328;0.8335954789556674;-0.4244549691751464;-0.4244550072572459;0.7937876936812548;-0.3300000086123759;0.8595861388105774
41.579371;1.078630866770524;0.8495164576237936;0.7875809338576315;-0.3713528230070342;-0.34429291429342335;1.0706070893706443;10.000499762551748;0.8335933803538377;-0.424454968959712;-0.4244550069374312;0.7937767782918799;-0.3300000085587295;0.8595759435235476
41.589371;1.0786310243668455;0.8495053877591865;0.7875678689454522;-0.37135269810185123;-0.3442924392249513;1.0706076048000222;10.000500754176626;0.8335913306425565;-0.42445496875753597;-0.424455006608327;0.7937658438923139;-0.33000000849512795;0.8595657413664127
41.599371;1.0786309252649289;0.8494949358633209;0.7875555927141801;-0.3713529194900259;-0.34429237055357664;1.0706081088805361;10.000501718040493;0.8335893275343917;-0.42445496856918885;-0.4244550062697224;0.793754888410874;-0.3300000084223375;0.859555529947724
41.609371;1.0786311028903646;0.8494838768539703;0.7875425801175957;-0.3713527944574309;-0.3442918953278358;1.0706086008556628;10.000502643634148;0.8335873687635543;-0.4244549683953914;-0.4244550059215114;0.7937439097449293;-0.3300000083412846;0.8595453069604483
41.619371;1.0786310209438537;0.8494731140394638;0.7875300603293269;-0.37135186090638495;-0.3442907558396169;1.0706090782341253;10.000503516963535;0.8335854524692584;-0.42445496823669937;-0.42445500556358956;0.7937329059387922;-0.3300000082529583;0.8595350709633517
41.629371;1.0786309461610761;0.8494615194728933;0.7875167929263779;-0.3713524025464082;-0.34429098402425035;1.0706095374570863;10.00050432345428;0.8335835769086772;-0.4244549680933615;-0.42445500519560636;0.7937218750470212;-0.3300000081584904;0.8595248216183825
41.639371;1.078631146021719;0.8494504682887116;0.7875038571141798;-0.37135227731296916;-0.3442905085637778;1.0706099746085602;10.000505057597648;0.833581740015736;-0.42445496796550125;-0.4244550048169854;0.7937108154569446;-0.33000000805907387;0.8595145588473558
41.649371;1.0786310858629917;0.8494400289429787;0.7874917057337217;-0.37135249834812817;-0.34429043947786603;1.0706103863741219;10.000505726991639;0.8335799392450499;-0.4244549678532896;-0.42445500442712375;0.7936997260583245;-0.33000000795576806;0.8595042823175983
41.659371;1.0786313003111854;0.8494289738213251;0.787478809377202;-0.37135237298122664;-0.3442899638725796;1.0706107706854535;10.000506338304511;0.8335781715842717;-0.4244549677568563;-0.4244550040254218;0.7936886060269597;-0.3300000078494223;0.8594939919083858
41.669371;1.078631254292994;0.8494182039317129;0.7874663933148779;-0.3713514390586736;-0.34428882397747923;1.0706111262415696;10.000506881831368;0.8335764334313763;-0.424454967675939;-0.42445500361134986;0.7936774551016522;-0.33000000774070837;0.8594836877799353
41.679371;1.0786314822860446;0.8494071317387611;0.7874535215753548;-0.3713513135545312;-0.3442883482327375;1.0706114514741976;10.000507332964936;0.8335747206609109;-0.42445496760963314;-0.4244550031847528;0.7936662742215457;-0.33000000763012705;0.8594733693982943
41.689371;1.0786314492752167;0.8493966591965476;0.7874414196538398;-0.37135153429931533;-0.3442882788458569;1.0706117441625116;10.000507660084343;0.833573029250631;-0.4244549675565688;-0.42445500274596587;0.7936550653808362;-0.3300000075179538;0.8594630348873856
41.699371;1.0786314223686042;0.8493850177955647;0.7874282510534133;-0.37135207540121035;-0.3442885064647883;1.0706120020703824;10.00050782426588;0.833571356040859;-0.4244549675152117;-0.42445500229554306;0.7936438306818694;-0.3300000074042962;0.8594526814875333
