time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.709371;1.0786316683110015;0.8493750598280699;0.7874164624862813;-0.37135162925503323;-0.34428773343917785;1.0706122237742517;10.00050777537117;0.8335696987558382;-0.4244549674839009;-0.4244550018340592;0.7936325716729368;-0.3300000072892938;0.8594423062592587
41.719371;1.0786316510772846;0.8493630718519294;0.7874029986547216;-0.37135101537452364;-0.3442868902465211;1.0706124087534639;10.000507454740145;0.8335680553157705;-0.4244549674607825;-0.4244550013623119;0.7936212893503858;-0.330000007173165;0.8594319066005514
41.729371;1.0786319033459706;0.8493519350788227;0.7873901385267436;-0.37135088951346706;-0.3442864141641922;1.070612557029511;10.000506803758329;0.8335664235536407;-0.4244549674438636;-0.4244550008815388;0.7936099842797085;-0.33000000705595833;0.8594214809586235
41.739371;1.0786318874160996;0.8493413991485106;0.787378040721069;-0.3713511098756806;-0.34428634441051353;1.0706126688894655;10.000505772070376;0.8335648016428965;-0.42445496743107364;-0.42445500039319967;0.7935986565285904;-0.33000000693721815;0.8594110294356413
41.749371;1.078631867170618;0.849329695609458;0.7873648733076334;-0.37135165057167846;-0.3442865716399005;1.0706127445187577;10.000504321320024;0.8335631886374283;-0.42445496742031485;-0.42445499989858443;0.7935873056447643;-0.3300000068159694;0.8594005536289651
41.759371;1.0786321075288139;0.8493196758615674;0.7873530887639857;-0.3713512040787243;-0.34428579828867156;1.0706117835390976;10.000502422965246;0.8335615848788068;-0.4244549674095385;-0.4244549993987138;0.7935759308979435;-0.33000000669123075;0.8593900557571473
41.769371;1.0786320736622044;0.8493079466165648;0.7873399348423097;-0.3713517446119797;-0.34428602535842445;1.0706117847136776;10.000500060536305;0.8335599921908051;-0.42445496739670047;-0.42445499889459126;0.7935645315429596;-0.3300000065626831;0.8593795377299286
41.779371;1.078632301879874;0.8492975833964098;0.7873278743473211;-0.3713501431411206;-0.34428418120432835;1.070611745743256;10.00049723984569;0.8335584134168477;-0.4244549673796537;-0.4244549983875062;0.7935531068585356;-0.3300000064308881;0.8593690010843017
41.789371;1.0786322594423647;0.8492858345360447;0.7873147469699104;-0.37135068350809863;-0.34428440810927863;1.0706116632389149;10.000493990234775;0.8335568511023551;-0.42445496735623534;-0.42445499787902596;0.7935426560753495;-0.3300000062969094;0.8593593710186498
41.799371;1.0786324826520262;0.8492757756083238;0.7873030136409381;-0.37135023673384954;-0.3442836344840895;1.0706115333688373;10.000490351634365;0.833555306364063;-0.42445496732464844;-0.4244549973707354;0.7935311779928141;-0.3300000061617833;0.8593488030689999
41.809371;1.0786324381245251;0.8492640146545475;0.787289919828349;-0.37135077693611157;-0.34428386122336985;1.0706113530989014;10.00048636059314;0.8335537787218672;-0.42445496728385756;-0.4244549968640396;0.7935196705046061;-0.3300000060263311;0.8593382223485508
41.819371;1.0786326620011712;0.8492539482355049;0.787278224922841;-0.3713503300215871;-0.3442830874596996;1.0706111210522127;10.000482049037668;0.833552266389403;-0.4244549672335724;-0.4244549963601866;0.7935081309471307;-0.3300000058911948;0.8593276304101188
41.829371;1.0786326222740954;0.8492433391493485;0.7872662467042584;-0.3713505496778862;-0.3442830170058125;1.0706108374717742;10.000477453753286;0.8335507667212055;-0.4244549671739418;-0.42445499586050145;0.7934965569931806;-0.33000000575673627;0.8593170296315599
41.839371;1.0786325904025382;0.8492315767475032;0.7872532258955222;-0.3713510896299996;-0.3442832434963564;1.0706105040205278;10.000472618591298;0.833549276849669;-0.42445496710535746;-0.42445499536658043;0.7934849470993981;-0.3300000056228754;0.8593064241217817
41.849371;1.0786318746164976;0.849220848447186;0.7872417007072325;-0.37135010028611287;-0.3442822744052837;1.0706101239008616;10.000467587777585;0.8335477946540444;-0.42445496702839536;-0.4244549948801603;0.7934733005117455;-0.33000000548905223;0.859295820319122
41.859371;1.0786318709767864;0.8492087746697734;0.7872284513068168;-0.37134948522018746;-0.3442814300631257;1.070609701494232;10.000462404673918;0.8335463198516229;-0.42445496694374774;-0.4244549944028524;0.7934616170713558;-0.330000005354382;0.8592852268951677
41.869371;1.078632152010162;0.8491987242229364;0.7872169182087992;-0.37134903794979107;-0.3442806559613174;1.0706092411070391;10.000457112979566;0.8335448539791782;-0.42445496685214734;-0.4244549939361177;0.7934508967230924;-0.33000000521800255;0.8592755770116653
41.879371;1.078632182525596;0.8491869823802777;0.7872040525125418;-0.3713495775682963;-0.3442808821311653;1.0706087457041602;10.000451747711836;0.8335433989694392;-0.424454966754405;-0.42445499348151106;0.7934391392940564;-0.33000000507939614;0.8592650338701717
41.889371;1.0786324953640063;0.849176942687578;0.787192615101605;-0.37134913015379084;-0.3442801078904517;1.0706082166039268;10.000446323884024;0.8335419559171497;-0.4244549666514878;-0.42445499304091705;0.7934273451534388;-0.3300000049385411;0.859254530163546
41.899371;1.078632553938893;0.8491652099419312;0.7871798533325216;-0.3713496696044727;-0.3442803338925674;1.070607654370319;10.000440835881317;0.8335405251164071;-0.42445496654438886;-0.42445499261650305;0.7934155159189841;-0.33000000479591524;0.8592440748141705
41.909371;1.0786328913283985;0.8491551766123135;0.7871685263811007;-0.3713492220473881;-0.34427955950947037;1.0706060600298872;10.0004352640679;0.8335391068933371;-0.4244549664339208;-0.4244549922104251;0.793403654286938;-0.33000000465233686;0.8592336757387271
41.919371;1.078632971972998;0.8491446017143609;0.7871569493856359;-0.3713494409862566;-0.34427948834742655;1.070605435318812;10.000429585727675;0.8335377023027941;-0.4244549663207205;-0.4244549918245603;0.7933917634624316;-0.3300000045087308;0.8592233388579462
41.929371;1.078633329744211;0.8491334130115874;0.7871446658415907;-0.3713493136336502;-0.3442790108127761;1.070604782060906;10.00042378367389;0.83353631295147;-0.4244549662053626;-0.42445499146042664;0.7933808469003045;-0.3300000043660124;0.859213990829568
41.939371;1.0786334295053244;0.8491225137460359;0.7871329024203361;-0.371348377541873;-0.3442778687995824;1.0706041019554058;10.000417841436755;0.8335349400344936;-0.4244549660884086;-0.424454991119274;0.793368908210432;-0.33000000422509007;0.8592037861362153
41.949371;1.0786338061108114;0.8491113176187417;0.7871207234176315;-0.37134825003837113;-0.3442773911079527;1.0706033967472515;10.000411736325317;0.8335335837368681;-0.42445496597043736;-0.4244549908022528;0.7933569508270739;-0.3300000040869156;0.8591936478432621
41.959371;1.0786339268996028;0.8491007290309759;0.7871093544175956;-0.37134846865922155;-0.3442773196093106;1.0706026677742455;10.000405445952955;0.8335322437842448;-0.4244549658521157;-0.4244549905105441;0.793344978025441;-0.33000000395254325;0.8591835752715499
41.969371;1.0786343297522427;0.8490895225860966;0.7870972655251324;-0.37134834100508735;-0.3442768417563217;1.0706019154774338;10.000398958311628;0.833530920562799;-0.42445496573426533;-0.4244549902453024;0.7933339938826142;-0.3300000038230631;0.859174491028701
41.979371;1.0786344833643142;0.8490789239017031;0.7870859794041783;-0.37134855946589546;-0.3442767700815641;1.0706011397605504;10.0003922676006;0.8335296159012401;-0.4244549656178622;-0.4244549900073886;0.7933220041487437;-0.3300000036994583;0.8591645478336598
41.989371;1.078634924739372;0.8490688627342143;0.7870750376424591;-0.3713481113418944;-0.34427599509348883;1.0706003403334083;10.000385361702357;0.8335283331328717;-0.4244549655039469;-0.42445498979712043;0.793310015957865;-0.330000003582485;0.8591546679932145
41.999371;1.0786351219219443;0.8490571010830423;0.7870627531522179;-0.3713486499624501;-0.3442762202028006;1.07059951652694;10.000378222658492;0.8335270767159728;-0.42445496539343136;-0.4244549896141821;0.7932980367738345;-0.33000000347258557;0.8591448497221469
42.009371;1.0786346492296344;0.8490463681876004;0.7870519681753304;-0.37134765957361543;-0.34427525001326487;1.070598667525797;10.000370838381576;0.8335258521658678;-0.42445496528697924;-0.4244549894575939;0.7932860737171317;-0.3300000033698979;0.8591350897914034
42.019371;1.0786349028499151;0.8490357587573201;0.7870408277593841;-0.3713478777277589;-0.34427517797705065;1.0705977929461814;10.000363208104298;0.8335246661200133;-0.4244549651852292;-0.4244549893258696;0.793275133712618;-0.3300000032742375;0.859126306258887
42.029371;1.0786354558961808;0.8490245351919553;0.7870289635680998;-0.3713477496334577;-0.3442746996106745;1.0705968930122254;10.000355340425234;0.8335235256265466;-0.42445496508918357;-0.4244549892173887;0.7932632233392207;-0.3300000031850645;0.8591166452683868
42.039371;1.078635774044675;0.8490139225532274;0.7870179038896211;-0.37134796762912;-0.34427462738260356;1.0705949685070364;10.000347245985516;0.8335224368894321;-0.4244549650003344;-0.42445498913038504;0.7932513478056157;-0.3300000031016661;0.8591070213584232
42.049371;1.0786363904233605;0.8490026959516747;0.7870061243782769;-0.37134783938444577;-0.3442741488349314;1.070594020470707;10.000338923829174;0.8335214043638869;-0.42445496492053003;-0.4244549890625119;0.7932405103767827;-0.3300000030232892;0.8590983485886147
42.059371;1.0786367689081091;0.8489920825142533;0.7869951528569279;-0.3713480572206967;-0.34427407641316754;1.0705930497012373;10.000330356824284;0.833520430710662;-0.42445496485185447;-0.42445498901086165;0.7932287129213721;-0.33000000294891363;0.8590887721024978
42.069371;1.0786374431440107;0.8489820128960168;0.7869845346949577;-0.3713476085386115;-0.3442733007454299;1.0705920564980789;10.0003215243;0.8335195176326379;-0.42445496479656425;-0.42445498897258555;0.7932169565595047;-0.33000000287712816;0.8590792091636007
42.079371;1.0786378786120094;0.8489699279976816;0.7869722871098863;-0.37134699160262774;-0.3442724543624625;1.0705910406677541;10.0003124123469;0.8335186666728485;-0.42445496475695044;-0.4244549889453994;0.7932052418301969;-0.33000000280642;0.8590696559078461
42.089371;1.0786386099213234;0.8489598611256775;0.786961759805679;-0.3713465427803669;-0.3442716785149011;1.070590001867818;10.000303011297076;0.8335178791072494;-0.42445496473509225;-0.42445498892758504;0.7931945687703342;-0.3300000027353755;0.8590610324659653
42.099371;1.0786391019081254;0.848949250565659;0.7869509697226843;-0.3713467603089944;-0.3442716057008383;1.0705889405084377;10.000293311718657;0.8335171554936168;-0.42445496473268446;-0.4244549889176605;0.7931829370806073;-0.33000000266255003;0.8590514889537579
42.109371;1.0786398869040585;0.84893802315532;0.7869394617088336;-0.3713466316264543;-0.34427112659755243;1.0705878586575968;10.000283305449585;0.8335164958146828;-0.4244549647511254;-0.42445498891421696;0.793171346402446;-0.3300000025864552;0.8590419454555358
42.119371;1.0786404269863064;0.8489274030519528;0.7869287624811554;-0.3713468490027883;-0.34427105358457655;1.0705867599806387;10.000272990418013;0.8335159001458183;-0.42445496479166267;-0.4244549889160922;0.7931607965525969;-0.3300000025057572;0.8590333230485455
42.129371;1.078640288726492;0.8489166527477129;0.786918501839367;-0.37134585785687607;-0.3442700824105996;1.070585648932202;10.000262376821308;0.8335153690428948;-0.42445496485527684;-0.42445498892247246;0.7931492872436245;-0.33000000241926963;0.8590237742493974
42.139371;1.078640860763893;0.8489048664476845;0.7869068234391086;-0.37134639535081326;-0.34427030611908027;1.0705845297263632;10.000251487968987;0.8335149033954531;-0.4244549649425756;-0.424454988932761;0.7931378175481799;-0.3300000023258241;0.8590142219356222
42.149371;1.0786417105894344;0.8488947720614164;0.7868965696024081;-0.37134594612970173;-0.34426952974401287;1.0705834052105547;10.000240350066383;0.833514504270247;-0.42445496505401964;-0.42445498894649997;0.7931273856381974;-0.330000002224365;0.8590055886274564
42.159371;1.078642301414532;0.8488841302823559;0.7868860554548347;-0.3713461632093202;-0.3442694563491483;1.0705812767168297;10.00022897491255;0.8335141728593116;-0.4244549651901148;-0.42445498896350037;0.7931159886124439;-0.33000000211413955;0.8589960263563579
42.169371;1.0786431661027807;0.8488728693914157;0.7868748264459066;-0.3713460341007521;-0.34426897670133877;1.0705801447660601;10.000217348798563;0.8335139102729645;-0.4244549653513294;-0.4244549889838746;0.7931056224239582;-0.3300000019948121;0.8589873798571982
42.179371;1.0786437694518893;0.848862214045323;0.7868644099268783;-0.3713462510216917;-0.3442689031162637;1.0705790090053564;10.000205436841002;0.8335137172008232;-0.42445496553798123;-0.4244549890077762;0.7930942821781858;-0.3300000018664084;0.8589778012168386
42.189371;1.0786446449330613;0.8488520920890346;0.7868543514349751;-0.371345801519787;-0.3442681264036727;1.0705778681221836;10.000193196227505;0.8335135936084945;-0.4244549657501497;-0.4244549890352809;0.7930829624747804;-0.3300000017289813;0.858968213451758
42.199371;1.0786452555456223;0.8488414177913587;0.7868440364871337;-0.37134601828152186;-0.3442680526415681;1.0705767207743035;10.000180588273189;0.8335135386031077;-0.4244549659875809;-0.4244549890665616;0.7930726576202809;-0.33000000158235837;0.8589595413179654
42.209371;1.0786461316090874;0.8488301181088134;0.7868330090740765;-0.37134588886672637;-0.3442675726571955;1.0705755662686431;10.00016758440823;0.833513550441747;-0.4244549662497072;-0.42445498910192025;0.7930613619616803;-0.3300000014264433;0.8589499415399956
42.219371;1.0786467347847282;0.8488194162826089;0.7868227941650966;-0.37134610545973407;-0.34426749872309537;1.07057440473817;10.000154161472897;0.8335136269906167;-0.42445496653564035;-0.4244549891416865;0.7930500702514333;-0.330000001261729;0.8589403414482082
42.229371;1.0786475966352855;0.848809238498318;0.7868129341899541;-0.37134565565721733;-0.34426672170754646;1.0705732374401393;10.000140293820067;0.8335137669491706;-0.4244549668440477;-0.4244549891862473;0.7930397779189204;-0.33000000108931676;0.8589316680956484
42.239371;1.0786474845945588;0.8487972185490189;0.7868021334979256;-0.37134498400947363;-0.34426604658487187;1.0705720664958622;10.000125957474985;0.8335139709703863;-0.4244549671732053;-0.4244549892360668;0.7930284812323902;-0.3300000009104945;0.8589220776361991
42.249371;1.0786480574648043;0.8487864541549545;0.7867920520075007;-0.3713452003538991;-0.344265972419268;1.0705708943329106;10.000111140611452;0.8335142416144476;-0.4244549675212155;-0.4244549892915459;0.7930181772602671;-0.3300000007264417;0.8589134176859015
42.259371;1.07864888460393;0.8487762056810125;0.7867823153972595;-0.3713447503259261;-0.3442651952057546;1.0705697236597647;10.000095845092181;0.8335145822925738;-0.42445496788615983;-0.4244549893529065;0.7930068634699468;-0.3300000005381832;0.8589038422137428
42.269371;1.0786494306982792;0.848765387155762;0.786772304542896;-0.3713449664998003;-0.34426512089204403;1.0705675571210578;10.000080081938366;0.8335149962421696;-0.4244549682661784;-0.4244549894203074;0.7929965369221497;-0.3300000003466272;0.8588951990646997
42.279371;1.078650229518193;0.8487539259103473;0.7867615604131729;-0.37134483652281347;-0.3442646404079848;1.0705663968707566;10.000063871448182;0.8335154862960825;-0.42445496865950083;-0.42445498949411087;0.7929851937697535;-0.33000000015266395;0.8588856447990799
42.289371;1.078650745191211;0.8487430467231759;0.786751606446322;-0.37134505251965044;-0.34426456594876714;1.0705652452603582;10.000047248165716;0.8335160551344741;-0.4244549690644318;-0.42445498957505573;0.792974829953265;-0.3299999999572445;0.8588770305005755
42.299371;1.0786515087411224;0.8487326777856599;0.7867419843904248;-0.3713446021734585;-0.34426378848531336;1.0705641052291976;10.000030260459798;0.8335167052913112;-0.42445496947924743;-0.4244549896642406;0.7929634427239426;-0.32999999976139566;0.8588675153440537
42.309371;1.0786519811950528;0.8487217340216585;0.7867320768376675;-0.37134481799252966;-0.3442637138895859;1.0705629794756901;10.000012962949462;0.8335174388291233;-0.4244549699021567;-0.42445498976297197;0.7929520316423272;-0.32999999956615406;0.8588580281107969
42.319371;1.0786526917163712;0.8487112974819879;0.7867224972125627;-0.3713443674804768;-0.34426293630874755;1.0705618704609097;9.99999541324136;0.8335182570785772;-0.424454970331519;-0.4244549898725189;0.7929415984715257;-0.32999999937226937;0.8588494963433171
42.329371;1.07865240437385;0.848699002837335;0.7867119512460059;-0.3713436951299942;-0.3442622606451337;1.0705607819135896;9.999977671459279;0.8335191606772637;-0.424454970766047;-0.42445498999387704;0.7929301463382684;-0.32999999917988;0.8588400764360261
42.339371;1.0786527744435834;0.8486879491687886;0.7867021009884428;-0.3713439106742292;-0.34426218585159224;1.0705597197767422;9.999959793739949;0.83352014998769;-0.42445497120472475;-0.4244549901276505;0.792919678664704;-0.32999999898856763;0.8588316160401916
42.349371;1.0786533682270318;0.8486773996583555;0.7866925745398414;-0.3713434599077325;-0.3442614080995783;1.0705586914274667;9.999941828436175;0.8335212254527655;-0.42445497164664076;-0.4244549902739972;0.7929081982179023;-0.32999999879766695;0.8588222675231468
42.359371;1.0786536484661031;0.8486662724469761;0.7866827555920107;-0.37134367525965206;-0.34426133316842666;1.0705577040625323;9.999923823196372;0.8335223873253478;-0.4244549720909483;-0.4244549904326556;0.792897706244091;-0.32999999860652274;0.858813873759316
42.369371;1.0786541485370675;0.8486548188961454;0.7866724852524881;-0.3713446994515602;-0.3442619228486137;1.0705557633229088;9.999905833752162;0.8335236354474318;-0.42445497253682174;-0.42445499060316444;0.792886202116338;-0.32999999841457456;0.8588045832707343
42.379371;1.078654335037643;0.848643626270311;0.7866626974620697;-0.3713449146063271;-0.34426184777482544;1.070554872763843;9.999887925603504;0.8335249699315539;-0.42445497298330936;-0.42445499078511756;0.7928756841336868;-0.3299999982212332;0.8587962370913159
42.389371;1.078654744311795;0.8486329440699375;0.786653235656095;-0.37134446348027744;-0.3442610697773284;1.0705540344173223;9.99987016657545;0.8335263918447801;-0.42445497342935384;-0.42445499097814887;0.7928651508236133;-0.32999999802579694;0.8587879069839617
42.399371;1.0786551117234413;0.848622230079458;0.7866437948398599;-0.37134401226756625;-0.3442602917217166;1.0705532498526638;9.999852610475886;0.8335279025680483;-0.42445497387414016;-0.4244549911817328;0.792853601696474;-0.3299999978276439;0.858778665628275
42.409371;1.078654207844039;0.8486102760606982;0.7866341552127644;-0.3713436852300987;-0.3442600216137358;1.070552520988551;9.999835286302748;0.833529502545358;-0.42445497431740437;-0.424454991395179;0.7928430371981069;-0.32999999762643867;0.8587703564149599
42.419371;1.0786544931579363;0.8485983441868814;0.7866236933601864;-0.37134355399417596;-0.34425954023823385;1.0705518504447147;9.999818206330705;0.8335311907219223;-0.4244549747593527;-0.4244549916177776;0.792831458128346;-0.3299999974221944;0.8587611305498758
42.429371;1.0786544668554434;0.8485869973496022;0.7866140239503806;-0.37134376866048413;-0.3442594648081465;1.0705512411241511;9.9998013778495;0.8335329645339042;-0.42445497520033704;-0.42445499184881047;0.7928208650758691;-0.32999999721538353;0.8587528321848231
42.439371;1.0786546602112814;0.8485761688963127;0.7866046941100978;-0.3713433170841031;-0.344258686496976;1.0705506950725079;9.999784803039907;0.8335348201619851;-0.424454975640564;-0.4244549920874955;0.792809258300255;-0.329999997007001;0.8587436123790245
42.449371;1.0786548039720918;0.8485653218912629;0.7865953982467878;-0.37134286541914163;-0.3442579081251983;1.0705502125570368;9.99976847720276;0.8335367531167209;-0.42445497608000743;-0.4244549923330566;0.792798637889584;-0.32999999679840875;0.8587353145676587
42.459371;1.0786546293032617;0.8485539190215978;0.786585829918135;-0.37134307978888353;-0.3442578324768;1.070549792161003;9.999752394490425;0.8335387589354398;-0.42445497651861547;-0.424454992584919;0.792787003789569;-0.32999999659102175;0.8587260887045978
42.469371;1.078654669011973;0.8485430484006856;0.7865766046171264;-0.3713426279389879;-0.344257053973077;1.0705484320917902;9.999736549718872;0.8335408335589795;-0.42445497695667755;-0.42445499284274346;0.7927763556994812;-0.3299999963858865;0.8587177771785995
42.479371;1.078654389229843;0.8485316307946701;0.7865671074847503;-0.37134284210843466;-0.344256978172673;1.0705481319894776;9.999720930594336;0.8335429728814588;-0.4244549773950071;-0.4244549931061533;0.7927656930624916;-0.32999999618338915;0.8587094529886669
42.489371;1.0786533637446434;0.8485189334204396;0.7865569687397076;-0.3713421683440225;-0.3442563015268093;1.070547894083943;9.999705515715622;0.8335451717402292;-0.4244549778345999;-0.4244549933745788;0.7927540151811201;-0.32999999598328106;0.8587001897455143
42.499371;1.0786532585203548;0.848508061269978;0.7865478526154007;-0.37134171622379875;-0.3442555228226351;1.0705477234127958;9.99969028346603;0.8335474234302157;-0.42445497827604495;-0.4244549936474467;0.7927433214350691;-0.32999999578489747;0.8586918311126633
42.509371;1.078652850393173;0.8484969764069793;0.7865387636598056;-0.371343085092481;-0.34425651753615144;1.0705476269358989;9.999675219875728;0.8335497199257047;-0.4244549787193378;-0.42445499392432684;0.7927316116177919;-0.3299999955874323;0.8586825281902926
42.519371;1.0786526826493361;0.8484861268947076;0.7865297243275197;-0.3713426327912357;-0.3442557386895776;1.070547611883665;9.999660322002347;0.8335520522568622;-0.4244549791640803;-0.4244549942048404;0.792720885990475;-0.32999999539012337;0.8586741252561984
42.529371;1.0786522309193927;0.8484747529720215;0.7865204166881183;-0.3713428464699086;-0.34425566249535144;1.070547684737709;9.999645596413565;0.833554411114724;-0.4244549796097184;-0.42445499448854235;0.7927101447636847;-0.32999999519222983;0.858665697729156
42.539371;1.0786520394329238;0.8484639415825109;0.7865114555162082;-0.37134239398506896;-0.34425488350156674;1.0705478510366053;9.999631049773361;0.8335567875795362;-0.4244549800557173;-0.4244549947749781;0.7926983877038757;-0.32999999499289984;0.8586563220384654
42.549371;1.0786518514796613;0.848453154209032;0.7865025330091937;-0.37134194141248394;-0.34425410443646515;1.0705481150557326;9.999616680929941;0.8335591732716781;-0.4244549805016204;-0.4244549950638894;0.7926876141319634;-0.3299999947911674;0.8586478454048907
42.559371;1.0786504464274311;0.8484400316862223;0.7864923561660121;-0.3713419330783167;-0.34425412999565136;1.070547479294522;9.999602488440745;0.8335615598888039;-0.42445498094689227;-0.42445499535547293;0.7926768229123416;-0.3299999945861564;0.8586393468359351
42.569371;1.0786502950587868;0.8484293036631807;0.7864835104089385;-0.3713414803269178;-0.3442533507740481;1.0705479445930135;9.999588489170879;0.8335639387119932;-0.42445498139061905;-0.4244549956506257;0.7926650128480761;-0.3299999943772704;0.8586299066134249
42.579371;1.078650175117059;0.8484186106397994;0.7864747005151194;-0.37134102749069775;-0.3442525714751738;1.0705485113130433;9.999574722302594;0.8335663002419442;-0.42445498183145364;-0.42445499595089065;0.7926541833531557;-0.32999999416419035;0.8586213753212063
42.589371;1.0786498267284108;0.8484074129368643;0.786465615915756;-0.3713412405909391;-0.344252494763938;1.0705491806364944;9.999561231199005;0.8335686339185086;-0.42445498226796907;-0.42445499625797417;0.7926433346896349;-0.32999999394672314;0.8586128338358501
42.599371;1.0786497892240243;0.8483971148538261;0.7864571654605604;-0.37134194259317627;-0.3442527860537347;1.0705499546565969;9.999548049156228;0.8335709283353673;-0.42445498269906373;-0.4244549965732598;0.7926314679645395;-0.32999999372468275;0.858603362490662
42.609371;1.0786495318775973;0.8483859918396266;0.7864481381908808;-0.3713421555083263;-0.34425270915918893;1.0705508353938422;9.999535198855892;0.8335731720698901;-0.42445498312403496;-0.42445499689769306;0.792620584753403;-0.32999999349789816;0.8585948110867548
42.619371;1.0786495909026095;0.8483754458449583;0.7864394439034249;-0.3713417023304537;-0.3442519295296624;1.0705518239487708;9.99952269562681;0.8335753547402492;-0.4244549835423968;-0.424454997231999;0.7926096863446439;-0.3299999932661607;0.8585862601111527
42.629371;1.0786487367559718;0.8483642665138016;0.7864308576770608;-0.37134070729112056;-0.34425095511357645;1.0705529203836581;9.99951055228889;0.8335774681110993;-0.4244549839537639;-0.4244549975770038;0.7925977733351022;-0.32999999302926897;0.8585767898893367
42.639371;1.0786486307375014;0.8483532400708512;0.7864218980371711;-0.371340919939324;-0.3442508779602537;1.0705541238227896;9.999498782097826;0.8335795065006587;-0.42445498435778706;-0.42445499793383357;0.7925868454444089;-0.3299999927873957;0.8585682496789636
42.649371;1.0786488447821985;0.8483427784817327;0.7864132614232163;-0.3713404665182247;-0.34425009810507207;1.0705544321972986;9.99948740081534;0.8335814661143794;-0.42445498475409055;-0.42445499830385547;0.7925759015212566;-0.32999999254121765;0.8585597184971021
42.659371;1.0786491142354786;0.8483323338747488;0.7864046365056724;-0.37134001301640596;-0.3442493181813743;1.070555841724619;9.999476432343528;0.8335833445967106;-0.42445498514240765;-0.4244549986884969;0.7925639402988741;-0.3299999922916234;0.858550274482403
42.669371;1.0786491752474474;0.8483216796115235;0.786396009306629;-0.3713413804179523;-0.3442503115482517;1.07055734675169;9.999465913340371;0.8335851410137914;-0.4244549855228191;-0.42445499908926865;0.7925529612459945;-0.3299999920395526;0.8585417642325697
42.679371;1.078649565035838;0.8483101011241397;0.7863863285622763;-0.37134124680358493;-0.34424982819321526;1.0705589404872082;9.999455892662596;0.8335868552085983;-0.42445498589571273;-0.42445499950787;0.7925419645843184;-0.32999999178595524;0.8585332640712042
42.689371;1.0786490546185061;0.8482990196909855;0.7863778087243634;-0.3713402512996452;-0.3442488533891649;1.070560615956337;9.999446423683295;0.8335884872193016;-0.42445498626137335;-0.42445499994606767;0.7925309510060168;-0.3299999915316304;0.8585247729579539
42.699371;1.0786493046296446;0.848288070564645;0.7863688998925844;-0.37134046340151783;-0.34424877577930874;1.0705623661186052;9.99943755390738;0.8335900376467689;-0.4244549866195695;-0.42445500040548617;0.7925189218687823;-0.3299999912771642;0.858515365684777
42.709371;1.0786498856294089;0.848277672237595;0.7863603012204433;-0.37134000948034174;-0.34424799553916235;1.0705641833009014;9.999429323035157;0.8335915079601385;-0.4244549869695539;-0.4244550008874238;0.7925078792626343;-0.3299999910230771;0.8585068850359395
42.719371;1.0786505312842314;0.848267284185347;0.7863517037405305;-0.37133955547748654;-0.34424721524729635;1.0705660589232127;9.999421766980896;0.8335929002387963;-0.42445498731048986;-0.4244550013927398;0.792496825223213;-0.3299999907699889;0.8584984032048342
42.729371;1.0786509749299562;0.8482566855214464;0.7863430950003101;-0.37134092234225197;-0.3442482082135669;1.0705669843487966;9.999414919216276;0.8335942171940782;-0.42445498764195067;-0.42445500192217;0.7924857610880686;-0.32999999051868084;0.8584899157252125
42.739371;1.0786517497176622;0.8482463196937348;0.7863344953019625;-0.3713404681716698;-0.3442474278153526;1.0705689526598319;9.999408811425765;0.8335954624871375;-0.4244549879641677;-0.42445500247683504;0.7924736879870035;-0.3299999902700985;0.8584804962766178
42.749371;1.0786516230878829;0.8482352984325932;0.786325977925725;-0.37133947220372115;-0.3442464527204973;1.0705709596435808;9.999403476315669;0.8335966406913694;-0.4244549882778942;-0.42445500305808115;0.79246260742079;-0.3299999900252175;0.8584719894836123
42.759371;1.0786522536621483;0.848224410260859;0.7863170640430202;-0.37133968376411547;-0.34424637474643943;1.0705730026278284;9.9993989504397;0.8335977567882107;-0.4244549885840156;-0.42445500366685907;0.7924515208293137;-0.3299999897846145;0.8584634714892344
42.769371;1.078653210503759;0.8482140703697145;0.7863084529917718;-0.3713392293498175;-0.3442455942044766;1.0705750787971402;9.999395272735615;0.8335988153922615;-0.42445498888334277;-0.42445500430349004;0.7924404287063831;-0.32999998954811605;0.8584549419084383
42.779371;1.0786542254022267;0.8482037345589435;0.7862998356889915;-0.3713387748556761;-0.3442448136184606;1.0705771849549124;9.999392482225133;0.8335998203350626;-0.4244549891768392;-0.42445500496772987;0.7924293303239653;-0.3299999893149893;0.8584464004905068
42.789371;1.078655029809943;0.8481931794526014;0.7862911990199055;-0.37134014119646463;-0.344245806250424;1.0705793176852327;9.9993906200312;0.8336007749810427;-0.4244549894659735;-0.4244550056586895;0.7924172245456885;-0.3299999890843296;0.8584369245879601
42.799371;1.078656155389484;0.8481828481403055;0.7862825620558657;-0.37133968653803345;-0.3442450255729847;1.0705814733228345;9.999389727951906;0.8336016826236912;-0.4244549897527631;-0.42445500637472094;0.7924061108769992;-0.32999998885519;0.8584283619685015
42.809371;1.0786563675984406;0.8481718540635842;0.7862739965498339;-0.3713386901164598;-0.3442440502372349;1.0705826485210388;9.999389842381179;0.8336025467442251;-0.4244549900394443;-0.42445500711359624;0.7923949895907363;-0.3299999886267123;0.8584197912417585
42.819371;1.0786573212287407;0.848160989178036;0.7862650229892648;-0.3713389011470838;-0.34424397194599154;1.0705848406156968;9.99939099096859;0.8336033713488133;-0.4244549903280292;-0.42445500787292645;0.792383861524074;-0.3299999883984765;0.8584112139913542
42.829371;1.0786585797350101;0.8481506740699983;0.7862563412380694;-0.3713384462533819;-0.3442431911472516;1.0705870473452939;9.999393191329517;0.8336041607679228;-0.4244549906200422;-0.4244550086505309;0.7923727283424931;-0.32999998817068976;0.858402631794559
42.839371;1.0786598685024573;0.8481406911650983;0.7862479398801064;-0.3713391463458184;-0.344243481088711;1.0705892671087431;9.999396448278691;0.833604918799062;-0.4244549909165497;-0.42445500944461584;0.7923615925062896;-0.3299999879440578;0.8583940462221161
42.849371;1.0786609120089456;0.8481298632681813;0.7862389164824668;-0.37133935712284294;-0.3442434026445433;1.0705914998027044;9.999400747321452;0.8336056480662201;-0.4244549912184204;-0.4244550102536197;0.7923494564666527;-0.32999998771960015;0.8583845354579288
42.859371;1.0786622349976884;0.848119598121333;0.7862301803311484;-0.37133890200398595;-0.34424262171739983;1.0705937470046132;9.99940604932679;0.8336063499547249;-0.4244549915266657;-0.4244550110758167;0.792338321884127;-0.3299999874984648;0.8583759468135905
42.869371;1.0786625978132411;0.8481086925307938;0.7862215064592233;-0.37133790516302123;-0.34424164615947656;1.0705960111399784;9.99941229414419;0.8336070250608792;-0.42445499184266094;-0.4244550119091075;0.7923271894734546;-0.3299999872816596;0.858367357811915
42.879371;1.078663652933941;0.8480982601029448;0.7862127113820563;-0.3713392707735274;-0.344242638340685;1.0705982944162789;9.999419410915962;0.8336076738820862;-0.4244549921680521;-0.4244550127511041;0.792316059430995;-0.3299999870698204;0.858358768908453
42.889371;1.078664963501539;0.8480880807848199;0.7862039007829177;-0.3713388154489523;-0.34424185727938406;1.0705995982257681;9.999427330127434;0.8336082971963058;-0.4244549925043981;-0.4244550135992512;0.7923049320863187;-0.32999998686318316;0.858350180953395
42.899371;1.0786662553756325;0.8480779340422856;0.7861950631682854;-0.3713383600582769;-0.34424107617249267;1.0706019232012742;9.99943599492326;0.8336088959993296;-0.4244549928529534;-0.4244550144509095;0.792293808267304;-0.3299999866616969;0.8583415949315687
42.909371;1.0786672535957622;0.8480672784575433;0.7861858904347808;-0.3713385703728463;-0.3442409973983737;1.0706042698316371;9.999445368452674;0.8336094714060742;-0.42445499321486685;-0.4244550153035402;0.7922826893214224;-0.32999998646525647;0.8583330110228632
42.919371;1.0786675198152742;0.8480576863578613;0.7861781522908442;-0.37133725325412636;-0.3442397250083161;1.0706066389671862;9.999455435326876;0.8336100248163536;-0.42445499359153227;-0.4244550161549006;0.7922715766975224;-0.3299999862740634;0.8583244283840037
42.929371;1.078668706216304;0.8480479572708806;0.7861695236349331;-0.3713379527534572;-0.34424001454744296;1.070609031545911;9.999466198433177;0.8336105579299024;-0.42445499398460623;-0.4244550170030287;0.7922594712558348;-0.32999998608870473;0.8583149224508281
42.939371;1.0786698414496234;0.8480379408995539;0.7861605648975238;-0.3713374971153454;-0.34423923324988176;1.0706114481896454;9.999477673319046;0.8336110723661886;-0.42445499439563866;-0.42445501784609746;0.7922483732668391;-0.32999998590978785;0.8583063377517003
42.949371;1.0786706512704638;0.8480274164350571;0.7861512635119899;-0.37133770715778325;-0.3442391542465519;1.0706138896899688;9.99948988034015;0.8336115694848318;-0.42445499482569093;-0.4244550186824783;0.7922372830067125;-0.32999998573770806;0.858297749126184
42.959371;1.0786716624569224;0.8480174679495173;0.7861422335071783;-0.37133725139464735;-0.34423837283806846;1.070615357780002;9.99950283576828;0.8336120506564738;-0.42445499527515607;-0.4244550195111141;0.7922262011108518;-0.3299999855728336;0.8582891541780769
42.969371;1.0786716379726493;0.8480072083723674;0.78613354796312;-0.3713374090632794;-0.3442384676310465;1.070617855165163;9.999516545393499;0.8336125174035723;-0.42445499574378814;-0.4244550203316565;0.7922151285037585;-0.3299999854157194;0.8582805502598748
42.979371;1.078672233584685;0.8479967873881084;0.7861241342703394;-0.3713376189143502;-0.34423838844013865;1.070620385323501;9.99953100075422;0.8336129708464262;-0.42445499623095023;-0.42445502114405126;0.7922040660733405;-0.3299999852670002;0.8582719346545316
42.989371;1.0786730170737042;0.8479869416055132;0.7861149880591831;-0.37133716298853825;-0.34423760686689336;1.0706229524158342;9.999546175982864;0.8336134110243161;-0.4244549967359689;-0.42445502194823487;0.7921930143808891;-0.32999998512715195;0.8582633051893674
42.999371;1.0786737220091112;0.8479771278326331;0.7861058011590917;-0.37133670701196714;-0.3442368252377757;1.0706255604610029;9.999562027113743;0.8336138372151753;-0.424454997258334;-0.42445502274426966;0.7921819735352674;-0.32999998499659455;0.8582546607708672
43.009371;1.0786743518660564;0.8479676634348345;0.7860968702288648;-0.3713374060816627;-0.34423711434873555;1.0706282120623183;9.999578496191889;0.8336142485717007;-0.42445499779763746;-0.4244550235324198;0.7921709432578384;-0.3299999848759851;0.8582460011951852
43.019371;1.0786736815601377;0.847956697995642;0.7860873810376208;-0.3713370741222505;-0.34423684037694646;1.070630908011615;9.99959551717253;0.8336146438690548;-0.42445499835351796;-0.42445502431309967;0.7921599230988294;-0.32999998476625636;0.8582373269811719
43.029371;1.0786741789653673;0.8479469625728964;0.7860780773893629;-0.3713366180014251;-0.34423605857474227;1.0706326475781813;9.999613023382736;0.8336150211727802;-0.42445499892578475;-0.42445502508701544;0.7921489124615178;-0.3299999846686222;0.858228639615874
43.039371;1.078674620929271;0.8479387219708322;0.7860701067891664;-0.3713369970120415;-0.3442360509396196;1.0706354286054882;9.999630959412345;0.8336153782417131;-0.42445499951455146;-0.4244550258553206;0.7921379102858497;-0.3299999845848156;0.8582199415659854
43.049371;1.0786750163778704;0.8479290240688082;0.7860607356453777;-0.37133654080437395;-0.3442352690253534;1.0706382478041505;9.99964928786105;0.8336157131970142;-0.42445500012031945;-0.4244550266193576;0.7921269150331712;-0.3299999845171929;0.8582112358081772
43.059371;1.078675108663352;0.8479188015204495;0.7860510230659868;-0.3713367502061617;-0.3442351892986184;1.0706411012736279;9.999667984862471;0.8336160249367819;-0.42445500074395276;-0.42445502738011154;0.7921159253061049;-0.329999984468408;0.8582025252938649
43.069371;1.0786744783723927;0.847908472310594;0.7860416670624095;-0.3713357523514985;-0.3442342127654933;1.0706439843833415;9.999687033969826;0.8336163133037102;-0.4244550013863711;-0.42445502813790087;0.7921049402492447;-0.32999998444093925;0.8581938126205801
43.079371;1.0786747955319618;0.8478991476059565;0.7860324838178818;-0.3713364511109777;-0.3442345014662686;1.0706468914879972;9.999706418514592;0.8336165791733398;-0.42445500204823383;-0.42445502889236547;0.7920939593121512;-0.3299999844367869;0.8581850997553141
43.089371;1.0786748374098944;0.8478889822532674;0.7860226560381558;-0.3713366603485483;-0.34423442152225464;1.0706498162964586;9.9997261097278;0.8336168240303984;-0.42445500273001824;-0.4244550296424269;0.7920829819045466;-0.32999998445738743;0.8581763877666495
43.099371;1.0786751442450633;0.8478793807218762;0.7860130943829118;-0.37133620389829;-0.34423363928358175;1.0706517524361616;9.999746060606014;0.8336170492484175;-0.42445500343219816;-0.42445503038631416;0.792072007263719;-0.32999998450370605;0.8581676769328209
43.109371;1.0786754546552113;0.8478712775191997;0.7860048587643726;-0.3713365826178208;-0.3442336312374188;1.0706546938203465;9.999766207402335;0.833617256008082;-0.42445500415512943;-0.4244550311219284;0.7920610347696038;-0.32999998457628915;0.8581589675659758
43.119371;1.07867480952398;0.8478610581622745;0.7859953010573072;-0.3713355845560567;-0.3442326544096268;1.070657634449385;9.999786471928806;0.8336174454286204;-0.42445500489882926;-0.42445503184727684;0.7920500646007178;-0.329999984675183;0.8581502610679785
43.129371;1.0786748726438509;0.8478509887426249;0.7859853130997593;-0.3713357935753597;-0.3442325741720323;1.0706605676191356;9.999806767301246;0.8336176184114497;-0.4244550056629006;-0.4244550325605231;0.7920390979262193;-0.32999998480001225;0.8581415599744218
43.139371;1.078675216018613;0.8478414879018109;0.7859755974601076;-0.37133533693703075;-0.3442317916729219;1.0706634859110031;9.999827009628149;0.8336177756766494;-0.4244550064466143;-0.42445503325974954;0.792028136569977;-0.32999998495030375;0.8581328667851238
43.149371;1.078675574118128;0.8478323350330742;0.7859661445569326;-0.37133603537448184;-0.3442320799180534;1.0706663824696352;9.999847130836212;0.8336179178382738;-0.4244550072490154;-0.4244550339428139;0.7920171827538038;-0.3299999851257808;0.8581241828677254
43.159371;1.0786749842729741;0.847822225704506;0.7859564466364841;-0.3713350371430338;-0.3442311028432145;1.0706692519025063;9.999867091042274;0.8336180452331694;-0.4244550080688637;-0.4244550346074171;0.7920062388252985;-0.3299999853264212;0.8581155081575192
43.169371;1.0786751076959031;0.8478122699869513;0.7859463214957104;-0.3713352459398602;-0.3442310223013135;1.0706710898726515;9.999886884937714;0.8336181578746221;-0.42445500890447857;-0.4244550352513096;0.7919953067576958;-0.3299999855522854;0.8581068411288396
43.179371;1.0786755149087757;0.8478043600679418;0.7859378352241783;-0.3713356243650767;-0.3442310138210658;1.0706738929050137;9.999906531328618;0.8336182556349379;-0.4244550097538917;-0.4244550358724397;0.7919843879621259;-0.3299999858032393;0.8580981788518028
43.189371;1.0786759398573158;0.8477950034910017;0.7859279441085212;-0.3713351674882768;-0.3442302309885778;1.0706766592234973;9.999926052718019;0.8336183383979544;-0.4244550106152597;-0.42445503646884886;0.7919734837269607;-0.3299999860787125;0.858089517905047
43.199371;1.0786763836690398;0.8477856735650416;0.7859180144069555;-0.37133471055847284;-0.34422944808940004;1.0706793889476063;9.99994546603795;0.8336184058180068;-0.42445501148691706;-0.42445503703849785;0.7919625954518168;-0.3299999863776706;0.8580808557536559
43.209371;1.078675884233228;0.8477760220994575;0.7859084273736685;-0.3713348672342663;-0.34422954152087837;1.070682083094596;9.999964788202698;0.8336184567300128;-0.42445501236697597;-0.4244550375793589;0.7919527244041412;-0.32999998669885294;0.8580731139569742
43.219371;1.0786761047292313;0.8477661960130172;0.7858981125875094;-0.3713350757318694;-0.34422946060315945;1.0706847429124302;9.9999840405904;0.8336184887507601;-0.42445501325300183;-0.42445503808967666;0.7919418718756136;-0.32999998704100747;0.8580644451242524
43.229371;1.0786766186083836;0.8477580850163701;0.78588913906569;-0.3713342987730893;-0.3442283809958333;1.0706873699849553;10.000003244248695;0.8336184980411564;-0.42445501414205244;-0.424455038568127;0.7919310397607956;-0.3299999874028971;0.8580557713228347
43.239371;1.0786771633831989;0.8477491552743461;0.7858793565845944;-0.3713349967498693;-0.34422866865078083;1.0706889663761212;10.000022411599787;0.8336184793022383;-0.42445501503088473;-0.4244550390138138;0.7919202307579775;-0.32999998778314943;0.8580470919891741
43.249371;1.0786767807432929;0.8477392556192026;0.7858693312598842;-0.3713339980686519;-0.34422769102018436;1.0706915344405963;10.00004154358873;0.8336184266037111;-0.42445501591605234;-0.42445503942605667;0.7919094479839635;-0.3299999881800907;0.8580384066107558
43.259371;1.0786771369163917;0.8477294954543575;0.7858588851460719;-0.37133420628149444;-0.3442276097993989;1.0706940761681119;10.000060635910632;0.8336183344830286;-0.4244550167939608;-0.42445503980410093;0.7918986946100636;-0.3299999885916744;0.8580297144242616
43.269371;1.0786778065189675;0.8477206131441547;0.785849018080985;-0.3713349040595656;-0.3442278972496515;1.0706965922212048;10.000079683567241;0.8336181981217992;-0.4244550176610524;-0.42445504014713353;0.7918879737893119;-0.3299999890155714;0.8580210150256837
43.279371;1.078678526672527;0.847712584751683;0.7858399030725253;-0.37133412678433847;-0.34422681732106547;1.0706990814398587;10.000098672445077;0.8336180129807188;-0.4244550185139827;-0.4244550404545883;0.7918772885040138;-0.3299999894494094;0.8580123091672729
43.289371;1.078678337734795;0.8477027569444361;0.7858297824968206;-0.3713331278431043;-0.3442258394359158;1.0707015415657664;10.000117567540851;0.8336177747045356;-0.42445501934959273;-0.42445504072631374;0.7918676414908882;-0.32999998989108564;0.8580045215442114
43.299371;1.0786791711447372;0.8476939385804825;0.7858198556406814;-0.37133382541660337;-0.3442261266929966;1.0707029705784379;10.000136315080528;0.8336174789728686;-0.42445502016474185;-0.4244550409624948;0.791857035443688;-0.32999999033903327;0.8579958072792049
43.309371;1.078679799215079;0.8476842861901505;0.7858093094895967;-0.3713340332289029;-0.34422604508944005;1.0707053669724267;10.00015485789051;0.833617121429227;-0.4244550209562807;-0.4244550411635733;0.7918464731681149;-0.32999999079226777;0.8579870890780324
43.319371;1.0786807577904671;0.8476763607854707;0.7858001287592914;-0.37133325566749426;-0.3442249649073419;1.0707077288634188;10.000173149504525;0.8336166980868113;-0.4244550217213397;-0.4244550413302396;0.7918359574588091;-0.329999991250149;0.8579783649626537
43.329371;1.0786808193582311;0.8476669679502737;0.7857902478702795;-0.3713334115990702;-0.3442250576073784;1.070710053558995;10.000191159824647;0.8336162056764786;-0.424455022457679;-0.4244550414633685;0.7918254908043372;-0.32999999171210215;0.8579696327383934
43.339371;1.0786819161173293;0.8476579565682095;0.7857799755062991;-0.37133295371187997;-0.344224273784091;1.070712338336552;10.000208873901148;0.8336156415157003;-0.4244550231636695;-0.42445504156388225;0.7918150754419209;-0.3299999921774787;0.8579608912715346
43.349371;1.0786828235345718;0.8476487613542234;0.7857696822550153;-0.37133431634234887;-0.34422526272655074;1.0707145814220451;10.000226285034158;0.8336150031060189;-0.4244550238378593;-0.4244550416325467;0.7918057137116286;-0.3299999926454492;0.8579530634724492
43.359371;1.0786840821042996;0.8476409823062009;0.7857604605300087;-0.3713335384815803;-0.3442241823165172;1.0707157818800104;10.000243386785037;0.8336142879303652;-0.4244550244786441;-0.42445504166964726;0.7917954076260759;-0.329999993114933;0.8579443034955656
43.369371;1.0786854321207222;0.847632089188847;0.7857501572046554;-0.37133308035174356;-0.34422339831297366;1.0707179390079056;10.000260170009787;0.8336134937828015;-0.42445502508441796;-0.4244550416748365;0.7917851574897911;-0.3299999935846189;0.8579355347018566
43.379371;1.0786859165860754;0.8476228934626661;0.7857402247366317;-0.37133323592354767;-0.3442234907510404;1.070720052649164;10.000276622012917;0.8336126193923938;-0.42445502565397053;-0.42445504164739467;0.7917749610173599;-0.3299999940530446;0.8579267574145715
43.389371;1.0786874687784758;0.8476140882981659;0.7857299002453241;-0.37133277763958994;-0.34422270664413496;1.070722123886565;10.000292722885256;0.8336116648113978;-0.42445502618680436;-0.42445504158659836;0.7917648139003033;-0.329999994518792;0.8579179723994311
43.399371;1.0786888629599398;0.847606263119552;0.785720625487984;-0.37133382005021687;-0.34422339882632125;1.0707241550878634;10.000308444615554;0.8336106313926286;-0.42445502668315904;-0.4244550414919889;0.7917557112384959;-0.32999999498065713;0.8579101043137594
43.409371;1.0786906373898093;0.8475975513707997;0.7857102815478607;-0.3713333615993504;-0.3442226146108756;1.070726149314617;10.000323757838993;0.8336095215108171;-0.4244550271437525;-0.42445504136353107;0.7917456486874617;-0.3299999954376237;0.8579013093561437
43.419371;1.078691566038049;0.8475882211751181;0.7857000139934299;-0.3713323617001302;-0.34422163602845934;1.0707271095168094;10.000338639111757;0.8336083381637752;-0.4244550275695926;-0.4244550412015246;0.7917356224260922;-0.32999999588889545;0.8578925128945063
43.429371;1.0786935799091322;0.8475810777617374;0.7856910200780481;-0.3713327384836097;-0.3442216261190172;1.070729038270829;10.000353072675727;0.8336070844792564;-0.42445502796188816;-0.42445504100633885;0.7917256282439127;-0.32999999633403154;0.8578837164755796
43.439371;1.078695717459699;0.8475725049782548;0.7856806502227802;-0.37133227979510847;-0.344220841761439;1.0707309378590213;10.000367048408885;0.8336057633384166;-0.42445502832191756;-0.4244550407782506;0.7917166611286705;-0.3299999967727837;0.857875843304054
43.449371;1.0786979801056162;0.8475642964282265;0.7856705684125126;-0.37133297620530875;-0.3442211281928982;1.0707328099857087;10.000380561147312;0.83360437761969;-0.4244550286509474;-0.4244550405174586;0.7917067158538673;-0.3299999972046885;0.8578670461238261
43.459371;1.0786991382788487;0.8475557595003793;0.7856610309048495;-0.3713323215872653;-0.34422055491405934;1.070734655838811;10.000393612998739;0.8336029308586088;-0.42445502895020804;-0.42445504022419067;0.7916967876852726;-0.3299999976289023;0.857858246031678
43.469371;1.0787016534042257;0.8475473145961205;0.7856506371651292;-0.37133186265115314;-0.3442197704047002;1.0707364765460614;10.000406211068928;0.8336014274184557;-0.4244550292209631;-0.42445503989891487;0.79168687250523;-0.3299999980444506;0.8578494408546652
43.479371;1.0787042944665224;0.847539226249484;0.7856405310350505;-0.3713325588198439;-0.34422005668771655;1.070737273102139;10.000418361669112;0.8335998722641884;-0.42445502946454666;-0.42445503954254626;0.7916779668153022;-0.32999999845052796;0.8578415511279903
43.489371;1.078706096575429;0.8475301851353796;0.7856302038744231;-0.371331558391097;-0.3442190777956981;1.0707390465065572;10.000430071549852;0.8335982710775837;-0.4244550296821263;-0.4244550391563788;0.7916680683149008;-0.32999999884638404;0.857832728038171
43.499371;1.0787089855567276;0.8475233122336334;0.7856211492182054;-0.3713319346498757;-0.3442190675732368;1.0707407985370092;10.000441352996472;0.8335966302120984;-0.424455029874472;-0.4244550387418714;0.7916581765437498;-0.32999999923092993;0.857823892466647
43.509371;1.0787119954154938;0.8475149877342599;0.7856107191055824;-0.37133147540379424;-0.3442182828701548;1.0707425318711883;10.000452225429521;0.8335949559569951;-0.4244550300420588;-0.4244550383006556;0.7916482926591184;-0.32999999960266224;0.8578150434652361
43.519371;1.0787148563926818;0.8475061400852693;0.7855999756863092;-0.3713316813905502;-0.34421819996392883;1.0707442496734938;10.00046271490112;0.8335932538102911;-0.4244550301853299;-0.42445503783466876;0.7916394187105077;-0.3299999999600655;0.8578071037641348
43.529371;1.0787171339742176;0.8474986562270784;0.7855909890772927;-0.3713315161267412;-0.34421799532765013;1.0707459558639236;10.000472852496761;0.8335915279301882;-0.4244550303048841;-0.4244550373461513;0.7916295571617379;-0.3300000003019213;0.8577982267071458
