time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.539371;1.0787204831158441;0.8474903707438349;0.7855805495434155;-0.3713310566625365;-0.34421721046102244;1.0707466553914446;10.000482669670717;0.8335897807816524;-0.4244550304015694;-0.4244550368375637;0.7916197104598328;-0.3300000006271487;0.8577893341162314
43.549371;1.0787239328195724;0.8474824090527994;0.7855704080875957;-0.37133175233058546;-0.3442174963867938;1.0707483534749014;10.000492189872215;0.8335880134768228;-0.4244550304764997;-0.4244550363115357;0.7916108805295975;-0.33000000093461207;0.8577813479557805
43.559371;1.0787274746816002;0.8474752835891358;0.7855610445825386;-0.37133097299580325;-0.3442164150156639;1.0707500547867927;10.000501421602301;0.8335862263712951;-0.4244550305309668;-0.4244550357708272;0.7916010685733473;-0.3300000012233088;0.8577724221339227
43.569371;1.0787301361120127;0.8474666546718905;0.7855509963988498;-0.37133112725419765;-0.3442165065868959;1.070751763430952;10.000510358486093;0.833584419313009;-0.42445503056622214;-0.4244550352182494;0.7915912751489351;-0.33000000149273045;0.8577634805672916
43.579371;1.0787335696201779;0.8474589782944933;0.7855413355846113;-0.3713310130785148;-0.34421612691491793;1.0707534832434813;10.000518984393748;0.8335825918053062;-0.4244550305831989;-0.4244550346565877;0.7915825002959654;-0.3300000017429745;0.8577554472641253
43.589371;1.0787373374086144;0.8474509963054095;0.7855312146360403;-0.3713317085149323;-0.34421641261482205;1.070755218009062;10.000527279956623;0.8335807435554227;-0.4244550305823998;-0.42445503408859614;0.7915727437258654;-0.33000000197442686;0.8577464767639937
43.599371;1.0787411649013088;0.8474426791250661;0.7855208056556299;-0.37133124868963957;-0.34421562740215134;1.0707559712437802;10.000535229825056;0.8335788752305164;-0.42445503056407635;-0.42445503351699904;0.7915630050713627;-0.33000000218738673;0.8577374925960343
43.609371;1.0787440789197231;0.8474348334099817;0.7855115620007176;-0.37132992782309926;-0.3442143515304164;1.0707577455921125;10.000542826816387;0.8335769888176823;-0.4244550305284764;-0.42445503294440745;0.7915542840562062;-0.3300000023820993;0.8577294184011003
43.619371;1.0787479961048487;0.8474267971460728;0.7855014683474654;-0.371330623118855;-0.3442146370590578;1.0707595425680487;10.000550067735507;0.8335750877564552;-0.42445503047596417;-0.4244550323731529;0.7915445804658567;-0.3300000025589619;0.8577204084465323
43.629371;1.0787519415202769;0.8474184205345636;0.7854910874113864;-0.37133016315476314;-0.3442138516691957;1.0707613628881079;10.00055694553072;0.8335731769557495;-0.4244550304071141;-0.4244550318051287;0.7915358937708005;-0.33000000271848806;0.8577123089896445
43.639371;1.0787549405538102;0.8474108339908255;0.7854821662475471;-0.37132999739976524;-0.3442136464985984;1.070763207110807;10.000563447967972;0.8335712620747134;-0.42445503032273485;-0.42445503124176925;0.7915262225161538;-0.33000000286116427;0.8577032754714753
43.649371;1.078758643203658;0.847401877972218;0.7854714896777883;-0.3713302025716642;-0.34421356272764736;1.0707650761940908;10.000569566385144;0.8335693485924145;-0.4244550302237223;-0.42445503068418877;0.7915165641706977;-0.3300000029874041;0.8576942341242912
43.659371;1.0787626081504074;0.8473949193374727;0.7854624884001012;-0.3713305780015135;-0.3442135516430927;1.0707659715207798;10.00057530621027;0.8335674417008156;-0.42445503011099206;-0.42445503013334646;0.7915079157307489;-0.3300000030975376;0.8576861125764998
43.669371;1.0787665579298336;0.8473864647960241;0.7854521161813727;-0.3713301178779839;-0.3442127659880638;1.070767894717027;10.00058068618668;0.8335655463898659;-0.42445502998557694;-0.4244550295900336;0.7914982742212529;-0.33000000319187134;0.857677070215451
43.679371;1.078769519121893;0.8473776407550624;0.7854421172090524;-0.37133027170959865;-0.34421285693224507;1.0707698477406622;10.00058573015286;0.8335636670834006;-0.42445502984863437;-0.42445502905461935;0.7914886364768917;-0.3300000032709019;0.8576680352771406
43.689371;1.078773411299573;0.8473702911123746;0.7854327953586683;-0.37132949182925296;-0.34421177479487136;1.0707718326518094;10.000590464864223;0.8335618075774727;-0.42445502970137616;-0.42445502852681005;0.7914799989502538;-0.33000000333543633;0.8576599349803113
43.699371;1.078777264636282;0.8473620782043981;0.785422684162359;-0.3713301868408775;-0.34421205979838937;1.0707738508044948;10.000594919011245;0.8335599714249384;-0.4244550295450102;-0.4244550280056301;0.7914703580899424;-0.3300000033865004;0.8576509261742514
43.709371;1.0787801113629707;0.8473540066322018;0.7854134176124976;-0.3713288656882431;-0.344210783350478;1.0707749025366524;10.000599116690754;0.8335581618961898;-0.42445502938047347;-0.4244550274895814;0.791461710977022;-0.33000000342520197;0.8576428564123871
43.719371;1.0787836101767192;0.8473451927210834;0.7854029709107448;-0.37133022581367575;-0.3442117699028754;1.0707769879243105;10.000603072766271;0.8335563815819031;-0.4244550292080324;-0.4244550269769655;0.7914520560207302;-0.3300000034525351;0.8576338803690237
43.729371;1.078787330050619;0.8473365679878233;0.785392525094894;-0.37132976550778923;-0.34421098382643966;1.0707791075228266;10.000606792271768;0.8335546326386128;-0.42445502902721066;-0.4244550264662247;0.7914433931547937;-0.3300000034691411;0.8576258437141439
43.739371;1.0787910051798648;0.847329385226166;0.7853834383680924;-0.3713301407349517;-0.34421097221672853;1.0707812623816793;10.000610271905302;0.8335529175148209;-0.42445502883706626;-0.4244550259560236;0.7914337231439306;-0.3300000034752462;0.8576168986585067
43.749371;1.0787936742921354;0.847320029594968;0.7853730628681023;-0.3713291391746363;-0.3442099918392094;1.0707834536098992;10.000613502925308;0.8335512389374882;-0.42445502863648593;-0.42445502544511643;0.7914250465992112;-0.3300000034708177;0.8576088876762008
43.759371;1.07879726798176;0.8473127810129097;0.7853639640144404;-0.371329514360626;-0.3442099800986016;1.0707856816017953;10.000616471636425;0.8335495993601019;-0.4244550284243934;-0.42445502493227594;0.7914153631589566;-0.33000000345576896;0.8575999603845981
43.769371;1.0788008239105953;0.8473040240065672;0.7853534939302159;-0.3713290539467575;-0.34420919373883513;1.0707869456215362;10.000619161408359;0.8335480010674269;-0.4244550281998494;-0.42445502441634975;0.7914056710183622;-0.3300000034299759;0.8575910355768004
43.779371;1.0788033769189889;0.8472960430629481;0.7853444737213464;-0.37132888790032004;-0.3442089877159712;1.0707892442387696;10.000621561137093;0.8335464468825071;-0.4244550279620414;-0.42445502389631945;0.7913969671423489;-0.33000000339312546;0.8575830328568959
43.789371;1.0788068510049873;0.8472872189921804;0.7853340003688367;-0.37132842743205585;-0.34420820121425116;1.0707915754148973;10.000623670386716;0.8335449402649431;-0.4244550277103154;-0.4244550233714022;0.7913872480783124;-0.330000003344774;0.857574103910093
43.799371;1.0788102780567117;0.847279837442964;0.7853248944483006;-0.3713288025249952;-0.3442081892018404;1.0707939361483738;10.000625497675316;0.8335434841311486;-0.4244550274442898;-0.42445502284119324;0.791378510763286;-0.3300000032846321;0.8575660933354593
43.809371;1.0788124236752143;0.8472697437573147;0.7853142001840561;-0.37132846592325547;-0.34420791002861817;1.0707963231073585;10.000627062128428;0.8335420798199334;-0.4244550271639362;-0.42445502230562976;0.7913687529699276;-0.33000000321269524;0.8575571542679485
43.819371;1.0788157459207424;0.8472623021421088;0.7853050982295051;-0.37132884096304963;-0.3442078978725878;1.0707977334372933;10.000628396306473;0.833540727776298;-0.4244550268695732;-0.4244550217648558;0.791359973461372;-0.3300000031291461;0.8575491315045515
43.829371;1.0788190123099237;0.8472533587678874;0.7852946335370817;-0.37132838036808186;-0.34420711106877677;1.070800164218891;10.000629540382151;0.8335394287548972;-0.42445502656164763;-0.4244550212191797;0.7913501717492386;-0.3300000030341633;0.8575401775066083
43.839371;1.0788222207589295;0.8472447104145608;0.7852844711404477;-0.37132907499379014;-0.3442073950644107;1.070802611597617;10.000630530526383;0.8335381838958481;-0.4244550262403295;-0.42445502066899865;0.7913413476605814;-0.33000000292778575;0.8575321365568104
43.849371;1.0788244054940654;0.8472362096335031;0.7852751756205647;-0.3713277535417842;-0.3442061177037548;1.070805070798961;10.00063139148466;0.833536994358915;-0.4244550259053618;-0.4244550201146986;0.7913315014691842;-0.3300000028099459;0.8575231619141466
43.859371;1.078827493054828;0.8472275160887903;0.78526502869165;-0.37132844810461024;-0.34420640155240073;1.0708075365245924;10.00063213617125;0.8335358615499963;-0.42445502555633136;-0.4244550195567174;0.7913226343704111;-0.3300000026805289;0.8575151002984768
43.869371;1.0788305191105203;0.8472196363453854;0.7852556659457456;-0.37132766773837583;-0.34420531815891003;1.0708090035721052;10.000632770287075;0.8335347873141321;-0.4244550251929448;-0.4244550189956713;0.7913127481864486;-0.3300000025393178;0.857506107628281
43.879371;1.0788325189535017;0.8472102348124512;0.785245625257412;-0.3713278210930018;-0.3442054077550218;1.0708114679087681;10.00063330254904;0.833533773279009;-0.4244550248150334;-0.42445501843227224;0.7913038444810717;-0.33000000238594046;0.8574980315899671
43.889371;1.0788354193703937;0.8472023134552692;0.7852362884083653;-0.3713270406589358;-0.34420432421432645;1.070813927229342;10.000633753828676;0.8335328198801115;-0.42445502442247984;-0.42445501786714135;0.7912949241829541;-0.3300000022200076;0.8574899504941896
43.899371;1.0788382569844754;0.847193535107505;0.7852261944380349;-0.37132773507591904;-0.3442046077540757;1.0708163803014858;10.00063415508217;0.8335319260796488;-0.4244550240152771;-0.4244550173007744;0.7912849876674307;-0.33000000204130125;0.8574809424955506
43.909371;1.078840069798883;0.8471852230121202;0.7852172768066185;-0.3713275687172539;-0.34420440085766824;1.0708188257718705;10.000634533961323;0.8335310900037651;-0.42445502359369214;-0.4244550167334449;0.7912760347135394;-0.3300000018497459;0.8574728543450679
43.919371;1.0788425213281063;0.8471755328259358;0.7852066220851308;-0.37132777280967283;-0.34420431487039416;1.07082126146631;10.000634899724657;0.8335303098788971;-0.4244550231583847;-0.42445501616495035;0.7912660645671657;-0.3300000016453002;0.8574638400509665
43.929371;1.0788451834818757;0.8471678293843737;0.7851976663518953;-0.37132814749877885;-0.3442043018944169;1.0708226847614337;10.000635241574248;0.8335295845689387;-0.42445502271025437;-0.4244550155946656;0.7912570764606893;-0.3300000014279814;0.8574557446061589
43.939371;1.078847790992962;0.847158620842783;0.7851873688846087;-0.37132768648550074;-0.34420351421208195;1.0708250934162065;10.000635538931064;0.8335289133975005;-0.42445502225010373;-0.42445501502200034;0.7912470701005556;-0.3300000011980142;0.8574467214849528
43.949371;1.0788493804195787;0.8471501914892788;0.785178549586427;-0.3713275200036675;-0.3442033070091058;1.0708274857089466;10.000635767380116;0.8335282956535716;-0.4244550217785226;-0.4244550144467356;0.7912380456315141;-0.33000000095597415;0.857438617517694
43.959371;1.0788518791204578;0.8471420763560322;0.7851693751709626;-0.3713267393133127;-0.3442022229076176;1.0708298599323187;10.000635903366957;0.8335277307710085;-0.42445502129609863;-0.4244550138690541;0.7912280034142308;-0.33000000070285;0.8574295895189252
43.969371;1.0788543220920412;0.847133093446688;0.7851594527557488;-0.37132743345952934;-0.3442025058648167;1.070832214146018;10.00063593439292;0.8335272189321641;-0.42445502080368686;-0.42445501328953344;0.791218943914597;-0.3300000004400226;0.8574214870800511
43.979371;1.0788557430166297;0.8471245665746876;0.7851507138038756;-0.37132726688348794;-0.344202298440694;1.0708335463820329;10.000635862873937;0.8335267607761765;-0.4244550203024144;-0.4244550127090546;0.7912098676165453;-0.33000000016905234;0.8574133911032358
43.989371;1.078858066272884;0.8471151917935535;0.7851405512557983;-0.3713268056613384;-0.34420151034596186;1.070835854950556;10.000635699877947;0.8335263563897416;-0.42445501979338257;-0.42445501212850434;0.791199774960486;-0.32999999989146234;0.8574043824833653
43.999371;1.078860325341152;0.847107249289102;0.785131785310968;-0.3713271800854126;-0.3442014968174902;1.0708381387360681;10.000635457040277;0.833526004960872;-0.424455019277426;-0.4244550115485872;0.7911906663100106;-0.32999999960873366;0.8573963105404817
44.009371;1.0788615550546303;0.8470971197137886;0.7851217670569902;-0.3713261776855142;-0.3442005145175718;1.0708403973135197;10.000635140445022;0.8335257057643798;-0.42445501875519825;-0.42445501096985927;0.7911815420513377;-0.3299999993222474;0.857388254610007
44.019371;1.0788636824656057;0.8470890783375411;0.7851130601666138;-0.3713265520103411;-0.3442005008325651;1.0708426306688004;10.000634746416075;0.8335254595973932;-0.4244550182274129;-0.42445501039279715;0.7911714030677465;-0.3299999990331965;0.8573792927448369
44.029371;1.0788657427545942;0.8470795064312029;0.7851030143616515;-0.3713260905643881;-0.34419971240292235;1.0708438389662673;10.000634257462115;0.833525268868574;-0.42445501769497923;-0.4244550098180004;0.7911622511536364;-0.3299999987427577;0.8573712710313104
44.039371;1.078866770355257;0.8470706846302429;0.7850944477472298;-0.3713259237168779;-0.3441995045313927;1.0708460228132037;10.000633642137988;0.8335251360709902;-0.42445501715902634;-0.42445500924641505;0.7911520885324241;-0.329999998452361;0.8573623434965365
44.049371;1.078868691197256;0.8470613080137364;0.7850847514483706;-0.3713266174383862;-0.34419978683008884;1.070848183408268;10.000632861244135;0.8335250624327404;-0.4244550166208237;-0.4244550086791938;0.7911429168637388;-0.32999999816378;0.8573543559459463
44.059371;1.0788705407387764;0.8470526980242126;0.7850758561648133;-0.3713258362273525;-0.3441987019243849;1.0708503218877496;10.000631872650654;0.8335250478430626;-0.4244550160816399;-0.424455008117346;0.7911337368743631;-0.32999999787890083;0.8573463856006562
44.069371;1.0788710889607982;0.8470431279398216;0.7850670618737365;-0.37132633411538385;-0.3441991952192124;1.0708524386071483;10.0006306336619;0.8335250913360158;-0.42445501554269544;-0.4244550075616123;0.7911235486479777;-0.32999999759926246;0.8573375097443301
44.079371;1.0788727974522458;0.8470332103582234;0.7850571517798991;-0.37132587232047326;-0.3441984063593259;1.070853533360953;10.000629104237973;0.8335251914507265;-0.4244550150051345;-0.42445500701257904;0.7911143520646325;-0.3299999973258798;0.8573295745223523
44.089371;1.0788744358044768;0.8470246842412262;0.7850486399686291;-0.3713262461916034;-0.34419839210214737;1.0708556063890744;10.000627247409358;0.8335253465485257;-0.4244550144699476;-0.4244550064708517;0.7911051472045684;-0.32999999705949296;0.8573216578796654
44.099371;1.0788750389275596;0.8470142503902696;0.7850391761728854;-0.37132639851239485;-0.3441984799745679;1.070857659705792;10.000625026333305;0.8335255549563882;-0.42445501393803814;-0.4244550059372128;0.791094934527042;-0.3299999968007484;0.857312838569903
44.109371;1.07887653266273;0.8470052263704294;0.7850304383998917;-0.37132561692571;-0.3441973946517895;1.0708596979592007;10.000622402774857;0.8335258148928605;-0.4244550134104913;-0.42445500541256626;0.7910857147920736;-0.3299999965501381;0.8573049646199157
44.119371;1.0788779522329262;0.8469964288427965;0.7850220349894427;-0.3713259905635634;-0.3441973801459607;1.0708617280102604;10.000619339605585;0.833526124514311;-0.42445501288876;-0.424455004897572;0.7910764887322579;-0.32999999630794363;0.8572971152876274
44.129371;1.0788783348087672;0.8469853969626029;0.7850123885089814;-0.37132498733816416;-0.34419639686473946;1.0708627578857663;10.000615808394526;0.8335264819009339;-0.42445501237453126;-0.4244550043923188;0.7910662567900087;-0.3299999960743806;0.8572883694765895
44.139371;1.0788796114209085;0.846976408522047;0.7850040630622286;-0.3713253608086333;-0.34419638218674253;1.0708647957399053;10.00061180122732;0.8335268849962688;-0.4244550118695873;-0.4244550038963901;0.7910570193285769;-0.32999999584983325;0.8572805746445743
44.149371;1.0788808235255014;0.8469661673395862;0.7849947054358984;-0.3713260537276234;-0.3441966636114512;1.0708668484752693;10.00060733722056;0.8335273321101502;-0.42445501137592934;-0.42445500340916337;0.7910477767100128;-0.3299999956348909;0.857272809781735
44.159371;1.0788810133818278;0.8469560006234698;0.784986246214067;-0.37132473070791683;-0.3441953838846262;1.070868920830978;10.000602456163774;0.8335278226554709;-0.4244550108957563;-0.4244550029298982;0.791038529013314;-0.3299999954303203;0.8572650773527031
44.169371;1.0788821147163625;0.8469467250646582;0.7849780367094356;-0.37132510391483503;-0.3441953689523564;1.0708710156407044;10.000597205669687;0.8335283572813887;-0.42445501043107614;-0.42445500245764456;0.7910282762871081;-0.32999999523714857;0.8572564570768985
44.179371;1.0788831694330057;0.8469362051181472;0.784968794724655;-0.37132579655638015;-0.3441956501184738;1.0708721339056646;10.000591628894302;0.833528937399492;-0.4244550099833172;-0.4244550019913924;0.7910190188937385;-0.3299999950566314;0.8572487968311239
44.189371;1.078883218685332;0.8469257710946385;0.784960450683129;-0.3713244732751655;-0.34419437016104665;1.0708742745339175;10.000585755796237;0.8335295644342745;-0.424455009553217;-0.42445500153035776;0.7910097569696846;-0.32999999488993487;0.8572411747542744
44.199371;1.078884193920657;0.8469162398710836;0.7849523554295077;-0.37132484620909556;-0.34419435499499157;1.070876435038664;10.000579601162032;0.8335302392816255;-0.4244550091409885;-0.4244550010740152;0.7909994902419313;-0.32999999473762176;0.8572326683720488
44.209371;1.078885133789454;0.8469051549548751;0.7849429299470464;-0.3713243832390725;-0.3441935650136634;1.0708786123774665;10.000573168130849;0.8335309625197513;-0.42445500874659475;-0.4244550006219742;0.7909902189962695;-0.32999999459943596;0.8572251240046758
44.219371;1.0788850760111952;0.8468948032768436;0.7849349924252458;-0.37132421501262647;-0.3441933557607275;1.070879802965528;10.00056645495675;0.8335317349062425;-0.42445500836998823;-0.4244550001739683;0.7909809444480103;-0.32999999447476325;0.8572176199050572
44.229371;1.078885950206171;0.8468838863620965;0.7849259337223028;-0.3713249071707524;-0.34419363654646395;1.0708820028780761;10.000559463922375;0.8335325574452663;-0.424455008011278;-0.424454999729926;0.7909716678581298;-0.3299999943632487;0.8572101585211317
44.239371;1.0788867964055113;0.846873733257361;0.7849176833575596;-0.37132412439003587;-0.34419255018586314;1.0708842083344268;10.000552208549315;0.8335334313980737;-0.4244550076706809;-0.42445499929001385;0.7909613898663876;-0.3299999942649132;0.8572018206372878
44.249371;1.0788866560417472;0.8468631663542726;0.7849098458777246;-0.371323955887032;-0.3441923407487052;1.0708864153344648;10.000544717726997;0.8335343583930518;-0.42445500734828484;-0.42445499885455423;0.7909521106123322;-0.3299999941799214;0.8571944558783726
44.259371;1.0788874610183243;0.8468520444114704;0.7849008809108756;-0.37132464774037416;-0.34419262133188516;1.0708886192112481;10.00053703650815;0.8335353401403082;-0.4244550070438415;-0.42445499842390033;0.7909428299998099;-0.32999999410834685;0.8571871445266371
44.269371;1.0788872852904228;0.84684103332341;0.784892799609319;-0.3713233237117467;-0.3441913408637672;1.0708898154163633;10.00052921828452;0.8335363779180215;-0.42445500675665737;-0.42445499799860675;0.7909335478840339;-0.3299999940500002;0.8571798893028509
44.279371;1.0788880560053977;0.8468309507273567;0.7848849478086558;-0.3713236958627077;-0.3441913251729973;1.0708920001419389;10.000521311734715;0.8335374723992129;-0.424455006485611;-0.42445499757964844;0.790924264327935;-0.32999999400442886;0.8571726922108782
44.289371;1.0788888081452739;0.8468196612633259;0.7848760378122867;-0.3713243873972015;-0.34419160556596695;1.0708941694415228;10.000513353485585;0.8335386240161272;-0.42445500622924115;-0.42445499716818336;0.7909139796333868;-0.32999999397103286;0.8571646312150542
44.299371;1.0788885770847378;0.8468084950806711;0.784867995120476;-0.37132306306399115;-0.34419032493184243;1.0708963182837348;10.000505364274222;0.8335398333946502;-0.4244550059858218;-0.42445499676514725;0.7909046940442201;-0.3299999939491598;0.8571575521524856
44.309371;1.0788892905972605;0.8467982690379583;0.7848601667112011;-0.371323434897918;-0.3441903090666583;1.0708984408781057;10.000497346112846;0.833541101425243;-0.4244550057533927;-0.42445499637106177;0.7908954077726258;-0.32999999393824814;0.8571505318244904
44.319371;1.0788899858187448;0.8467868481408318;0.7848512673502733;-0.3713241261032075;-0.34419058927707136;1.0708995318924157;10.000489285357725;0.8335424291915501;-0.42445500552973975;-0.42445499598601644;0.7908861215551771;-0.3299999939379196;0.8571435699081358
44.329371;1.0788897001097515;0.8467755640680822;0.7848432257651331;-0.3713228014588283;-0.34418930848282614;1.0709015875888779;10.00048115853946;0.8335438176003157;-0.42445500531254815;-0.42445499560987987;0.7908768369385828;-0.3299999939478966;0.8571366661583446
44.339371;1.0788903614769862;0.8467652349715193;0.7848353925051325;-0.37132317297288847;-0.3441892924484691;1.0709036057763848;10.000472935350002;0.8335452665107377;-0.4244550050997223;-0.42445499524263613;0.7908665558543564;-0.3299999939679297;0.8571288971136405
44.349371;1.0788910047157698;0.8467548816947933;0.7848275570599873;-0.37132354438169296;-0.34418927635940033;1.0709055845969493;10.000464579661314;0.8335467740236333;-0.4244550048895567;-0.42445499488448846;0.7908572799463776;-0.32999999399784563;0.8571221072764303
44.359371;1.078890663191634;0.846742370096415;0.7848184390402896;-0.37132253889752886;-0.3441882915350189;1.0709065219041038;10.000456053726415;0.8335483366802726;-0.4244550046808151;-0.424454994535814;0.7908480099073926;-0.32999999403755703;0.8571153716779202
44.369371;1.0788912618689186;0.8467319849657097;0.7848106042899535;-0.37132291009834983;-0.34418827533959206;1.0709084157259792;10.000447324570223;0.8335499505421307;-0.4244550044728149;-0.42445499419727994;0.7908387452929794;-0.32999999408693687;0.8571086873392211
44.379371;1.078891835364416;0.8467215928014975;0.7848027718063364;-0.3713232811974988;-0.3441882590925911;1.0709102644738986;10.000438365214432;0.8335516120684011;-0.42445500426536453;-0.42445499386992563;0.7908294853491781;-0.3299999941457116;0.8571020503144553
44.389371;1.078891418876748;0.8467093798760045;0.7847939554417587;-0.37132343076377367;-0.3441883450431644;1.0709120668799743;10.00042915268872;0.8335533180090673;-0.4244550040585474;-0.42445499355491384;0.7908202297863444;-0.32999999421344384;0.8570954558241537
44.399371;1.0788919391039469;0.8466986732646009;0.784785829320413;-0.37132264630386647;-0.3441872577701911;1.0709138219847243;10.000419669394118;0.8335550649394792;-0.42445500385257506;-0.42445499325318364;0.7908109788522384;-0.32999999428952204;0.8570888986720846
44.409371;1.0788914679792747;0.8466876333274592;0.7847780822097811;-0.3713224762268183;-0.3441870475258581;1.0709145284505763;10.000409907313582;0.8335568490833455;-0.42445500364779787;-0.42445499296536027;0.7908007336009032;-0.3299999943731885;0.8570814508688906
44.419371;1.0788919339002299;0.8466772756066856;0.7847702454943329;-0.37132284693395273;-0.3441870310946561;1.0709161837125085;10.000399870756704;0.8335586663536628;-0.4244550034446637;-0.42445499269194104;0.7907914960460274;-0.3299999944635559;0.8570749535163652
44.429371;1.0788923742892569;0.8466654656314824;0.7847610359035021;-0.37132238162118897;-0.3441862397851029;1.070917784108571;10.000389572714957;0.8335605123391289;-0.42445500324358326;-0.4244549924335246;0.790782268516841;-0.3299999945595916;0.8570684794412097
44.439371;1.0788918259995646;0.846654492633299;0.7847532722553422;-0.3713222112713097;-0.3441860294250416;1.0709193257341258;10.000379027459458;0.833562381998089;-0.4244550030449181;-0.42445499219076127;0.7907730530447441;-0.3299999946602506;0.8570620239956096
44.449371;1.0788922162667818;0.8466442147715546;0.7847454171681394;-0.37132258169602406;-0.34418601286735384;1.0709208053353878;10.00036824955803;0.8335642692495968;-0.4244550028491902;-0.4244549919641158;0.7907638513342407;-0.32999999476469094;0.8570555816397586
44.459371;1.0788925802355085;0.8466324956329597;0.7847361877894078;-0.3713221160901711;-0.3441852214203265;1.070921220677839;10.000357259497116;0.8335661670942576;-0.4244550026573153;-0.4244549917538524;0.7907546648139454;-0.3299999948723277;0.8570491465223493
44.469371;1.078891953742382;0.846621622355746;0.7847284019998902;-0.371321945481594;-0.3441850109499855;1.0709225698251976;10.00034608655572;0.833568068365897;-0.42445500247051476;-0.4244549915601452;0.7907454944702434;-0.3299999949828065;0.8570427138233278
44.479371;1.0788922653583604;0.8466114509301589;0.7847205214177073;-0.37132231563682944;-0.3441849942685654;1.070923850255614;10.000334766193895;0.8335699664255778;-0.42445500229001304;-0.42445499138300496;0.7907363408838024;-0.32999999509611067;0.8570362801608845
44.489371;1.078891589079653;0.846600653417771;0.7847127146169656;-0.37132214486575854;-0.3441847837286456;1.070925059135353;10.000323337980301;0.833571855759088;-0.424455002116844;-0.42445499122218283;0.7907272046968677;-0.32999999521261125;0.8570298423388035
44.499371;1.0788918546433377;0.8465890851559449;0.7847034428635155;-0.3713216788917852;-0.3441839921034785;1.070925193840164;10.000311844192803;0.8335737327347141;-0.4244550019516864;-0.4244549910772983;0.7907180868371319;-0.3299999953328975;0.8570233958872424
44.509371;1.0788921002833918;0.8465790311729311;0.7846955230813506;-0.3713220487877112;-0.34418397529605066;1.0709262517023634;10.000300322682076;0.8335755957634438;-0.4244550017947289;-0.424454990947958;0.7907089881665568;-0.3299999954576116;0.8570169350738246
44.519371;1.0788913638899424;0.8465683511515356;0.7846876708649279;-0.371321877776946;-0.3441837646423326;1.0709272299505257;10.000288797822927;0.8335774445382056;-0.42445500164577676;-0.42445499083364346;0.790698909212312;-0.3299999955874035;0.8570095312205805
44.529371;1.0788915742587126;0.846558372480686;0.7846797136630556;-0.37132224751539095;-0.344183747752864;1.0709281265096193;10.000277277764342;0.8335792790816189;-0.42445500150454196;-0.4244549907336493;0.7906898501109322;-0.3299999957229761;0.8570030245892011
44.539371;1.0788917678190484;0.8465481088611404;0.7846714374805701;-0.37132146179118314;-0.3441826598775994;1.0709279405957042;10.000265757528108;0.8335810992347658;-0.42445500137090236;-0.4244549906472018;0.7906808103847769;-0.32999999586512924;0.8569964864465773
44.549371;1.0788909800433804;0.8465363772175127;0.7846624445999928;-0.371321609966812;-0.3441827451655401;1.0709286722760576;10.000254223117095;0.8335829048302568;-0.42445500124493096;-0.4244549905735465;0.7906717888286438;-0.32999999601474733;0.8569899102802703
44.559371;1.0788911371598322;0.8465264971759859;0.7846544056715653;-0.3713219794800509;-0.3441827281413265;1.0709293216058833;10.000242655656685;0.8335846958587783;-0.4244550011268233;-0.4244549905119588;0.7906627835685075;-0.3299999961728587;0.8569832899844828
44.569371;1.0788905765431602;0.8465165250797139;0.784646721286513;-0.37132114356282087;-0.34418181629848404;1.0709298880406493;10.000231035258645;0.8335864718518765;-0.42445500101704936;-0.42445499046171803;0.7906537919660808;-0.3299999963407584;0.85697662082453
44.579371;1.0788906928628141;0.8465063899532201;0.7846383046347425;-0.3713203575557513;-0.34418072824613977;1.0709303705986473;10.000219339078596;0.8335882313322195;-0.424455000916422;-0.42445499042198886;0.7906448107504886;-0.32999999651992157;0.8569698993732817
44.589371;1.078890790253968;0.8464966084384731;0.7846301355191609;-0.3713207268714985;-0.34418071108976545;1.070929768545836;10.000207536309924;0.8335899719281552;-0.4244550008257761;-0.4244549903916169;0.7906358366378489;-0.32999999671149977;0.8569631228423389
44.599371;1.0788899075388798;0.846485042632457;0.7846209283300616;-0.37132087472024977;-0.3441807961591519;1.0709300814607292;10.000195592026486;0.8335916904918086;-0.4244550007457483;-0.42445499036899836;0.7906268667085751;-0.3299999969157867;0.8569562883649813
44.609371;1.0788899751918255;0.8464753325587895;0.7846126524299968;-0.37132124390645677;-0.3441807789093299;1.0709303095089062;10.000183481872375;0.8335933833135699;-0.42445500067678743;-0.42445499035209955;0.7906178981416014;-0.3299999971322207;0.856949392251213
44.619371;1.0788890678481224;0.8464646732677945;0.784604109070946;-0.37131991685224197;-0.34417949690605226;1.070930454840396;10.000171206333482;0.833595046631978;-0.4244550006190096;-0.4244549903386098;0.7906089281454722;-0.32999999735974833;0.8569424296187892
44.629371;1.0788891153692244;0.8464550309694314;0.7845957193000582;-0.3713202859140769;-0.3441794795689541;1.070929521747282;10.000158789860441;0.8335966767089354;-0.42445500057205665;-0.42445499032628764;0.7905999544584458;-0.3299999975970973;0.8569353949637688
44.639371;1.078889155832435;0.8464454198859026;0.7845872722555501;-0.37132065491390936;-0.34417946218720585;1.070929514982462;10.000146266124665;0.8335982693006293;-0.42445500053530477;-0.4244549903132456;0.7905909753955996;-0.3299999978429071;0.8569282830250733
44.649371;1.0788882264120734;0.8464340178378624;0.7845777833709089;-0.3713208024581219;-0.3441795470408043;1.0709294388244859;10.00013366817749;0.8335998193938579;-0.42445500050827767;-0.4244549902978235;0.7905819891706171;-0.329999998095842;0.8569210890766882
44.659371;1.0788882544773015;0.8464241426966219;0.7845689307439964;-0.37132001593089514;-0.34417845862026913;1.070929297250093;10.000121027777695;0.833601321406704;-0.4244550004908846;-0.42445499027831735;0.7905729935992268;-0.32999999835468485;0.856913808760039
44.669371;1.0788873111400075;0.8464139461252539;0.784560408527312;-0.371319843995243;-0.3441782473728174;1.0709280938523285;10.00010837145224;0.8336027690282084;-0.42445500048338225;-0.4244549902529111;0.7905639866441696;-0.3299999986182276;0.8569064377670619
44.679371;1.0788873233197298;0.846404434992823;0.7845517546843421;-0.3713202127585944;-0.3441782298251194;1.070927831614802;10.000095713320174;0.8336041546843747;-0.42445500048624835;-0.424454990219786;0.7905549669208474;-0.3299999988849333;0.8568989715172718
44.689371;1.078887327547459;0.8463949415249469;0.7845430587401752;-0.3713205814639478;-0.344178212236729;1.0709275133177272;10.000083054627178;0.8336054695639569;-0.4244550005001097;-0.4244549901773236;0.7905459333066933;-0.32999999915277295;0.8568914051229176
44.699371;1.0788863616421387;0.8463847971525317;0.7845344103952859;-0.37132040937186417;-0.34417800088493966;1.0709271423052842;10.00007039090767;0.8336067046448843;-0.424455000525717;-0.4244549901242365;0.7905368841339444;-0.3299999994195297;0.8568837337930593
44.709371;1.0788863559499757;0.8463738516685226;0.784524277156412;-0.37131994190021855;-0.3441772082687445;1.0709267223667958;10.000057719378352;0.8336078520823701;-0.42445500056384844;-0.42445499005955384;0.7905278171279214;-0.32999999968323585;0.8568759534655609
44.719371;1.0788856521334165;0.8463642626559346;0.7845158740951617;-0.3713191052464051;-0.34417629597466876;1.0709252566073895;10.000045040759076;0.8336089058950709;-0.42445500061512664;-0.4244549899826215;0.790519730074784;-0.3299999999423948;0.8568689841518103
44.729371;1.0788856482778484;0.8463548002287379;0.7845070519865976;-0.3713194737308817;-0.34417627824018365;1.0709247467278484;10.000032358908049;0.8336098616250838;-0.4244550006798779;-0.4244549898930733;0.7905106210236574;-0.3300000001960271;0.8568609788851046
44.739371;1.0788856512190357;0.8463453390184819;0.784498205134875;-0.37131984215643143;-0.34417626046734423;1.0709241929435518;10.000019682942453;0.833610715433175;-0.42445500075808845;-0.42445498979060264;0.7905014878972568;-0.33000000044352135;0.8568528607693664
44.749371;1.078884703379615;0.8463352132497318;0.7844894199708047;-0.37131966980604764;-0.34417604895493165;1.0709235940686532;10.000007022426576;0.8336114631789181;-0.42445500084946064;-0.42445498967466877;0.7904923286591882;-0.33000000068432545;0.8568446313710575
44.759371;1.078884739735665;0.846325431227958;0.7844802325666795;-0.3713188826926874;-0.3441749601477752;1.0709219483983925;9.999994372757481;0.8336121001412262;-0.42445500095347655;-0.4244549895443627;0.7904831419748064;-0.33000000091768583;0.8568362927107965
44.769371;1.0788838392282998;0.8463153023143904;0.7844714085295071;-0.3713187102347679;-0.34417474856841684;1.0709212548326745;9.999981710748207;0.8336126219642803;-0.4244550010693449;-0.4244549893984654;0.7904739272834831;-0.33000000114264;0.8568278462650666
44.779371;1.0788839362411526;0.8463046817665341;0.7844614164380551;-0.3713193977541955;-0.34417502662755906;1.0709205128327135;9.999969005344267;0.8336130260386726;-0.42445500119602153;-0.42445498923570407;0.7904646844189586;-0.33000000135845414;0.8568192927817884
44.789371;1.0788840750717983;0.8462952186357511;0.7844524895632612;-0.37131976588310106;-0.3441750086577339;1.0709197217904516;9.999956226195021;0.833613311792164;-0.4244550013324975;-0.4244549890550793;0.790455413468834;-0.33000000156519593;0.856810633157103
44.799371;1.078883301143173;0.8462850964563721;0.7844436480821995;-0.3713195932581757;-0.3441747969657356;1.0709178806532103;9.999943345222777;0.8336134799837055;-0.4244550014781195;-0.42445498885600275;0.7904461144837751;-0.3300000017638359;0.8568018692483045
44.809371;1.0788835505969763;0.846275328405894;0.7844344317987514;-0.3713188058374163;-0.344173707946661;1.0709169878274931;9.999930337527585;0.8336135322619549;-0.424455001632661;-0.4244549886382592;0.7904367869849649;-0.330000001955919;0.8567930040049343
44.819371;1.0788829022558784;0.8462652282148796;0.7844256080680313;-0.3713186331046232;-0.3441734961776718;1.0709160416940864;9.999917184721534;0.8336134712448927;-0.4244550017962195;-0.42445498840202356;0.7904274303837433;-0.3300000021432777;0.8567840413671967
44.829371;1.078883555342047;0.8462563502546864;0.7844170237135333;-0.3713183366191579;-0.34417277725159184;1.0709150409841532;9.999903881985356;0.8336133001899303;-0.42445500196915253;-0.424454988148008;0.7904190449986497;-0.33000000232795657;0.8567759091200898
44.839371;1.0788840170268696;0.8462469533894635;0.7844081539125318;-0.37131870446242904;-0.3441727590745288;1.0709129839438551;9.999890446956188;0.8336130218954927;-0.42445500215214405;-0.42445498787757097;0.7904096321724436;-0.3300000025122308;0.8567667678516167
44.849371;1.0788835924377171;0.8462369184414785;0.7843993962380947;-0.37131853157688377;-0.34417254719458573;1.0709118675334142;9.999876920753202;0.8336126377812992;-0.4244550023462382;-0.42445498759257144;0.7904001939593344;-0.33000000269851865;0.8567575475286747
44.859371;1.0788842117882886;0.8462275781403188;0.7843905858899431;-0.37131889930732265;-0.34417252892941513;1.070910688151437;9.99986335701187;0.8336121481786769;-0.4244550025525612;-0.42445498729505104;0.7903907336001721;-0.3300000028890663;0.8567482552683577
44.869371;1.0788839506502876;0.8462172881225206;0.7843816020865594;-0.3713175708754999;-0.34417124599685145;1.0709094427570058;9.999849811845756;0.8336115536449175;-0.4244550027719644;-0.4244549869871217;0.790381255964805;-0.3300000030855845;0.8567388977195713
44.879371;1.0788847410471736;0.8462068637445307;0.7843718010307602;-0.37131825778797295;-0.34417152358886566;1.0709071289722951;9.99983634064188;0.8336108563138661;-0.42445500300508837;-0.4244549866711047;0.790371766781162;-0.3300000032890766;0.8567294813392498
44.889371;1.0788846595542938;0.8461969709862812;0.7843632034383287;-0.3713180846961428;-0.34417131153628766;1.0709057449574806;9.99982299318103;0.8336100606721502;-0.42445500325271196;-0.42445498634951495;0.7903622713875755;-0.3300000034998732;0.8567200121718374
44.899371;1.0788856371207964;0.8461877860052486;0.7843545718331743;-0.37131845220625515;-0.3441712930749085;1.070904289747282;9.999809813249863;0.8336091734572906;-0.4244550035159263;-0.4244549860248253;0.7903537741451122;-0.33000000371778976;0.8567114180882724
44.909371;1.078886711475496;0.8461786478093652;0.7843459927335501;-0.37131881966490565;-0.34417127455935825;1.070902763565546;9.999796849957686;0.8336082029277736;-0.4244550037960216;-0.4244549856995006;0.7903442785482249;-0.33000000394225243;0.8567018577210644
44.919371;1.0788871852119926;0.8461694360792786;0.7843378591943679;-0.3713179821167642;-0.3441703616458899;1.0709001678771664;9.99978416146941;0.8336071582503007;-0.42445500409428794;-0.4244549853763009;0.7903347877099778;-0.33000000417233505;0.8566922579177723
44.929371;1.078888452498864;0.8461600809296747;0.7843290914998164;-0.37131719403657315;-0.3441692720548899;1.070898504777791;9.999771801885418;0.8336060490212023;-0.4244550044119342;-0.4244549850582013;0.7903253046672973;-0.3300000044067785;0.8566826229841734
44.939371;1.0788888509900798;0.8461504327517559;0.7843207610104501;-0.3713170207365402;-0.3441690597650709;1.0708967756230792;9.999759811409687;0.8336048845676373;-0.4244550047500621;-0.4244549847479551;0.7903158320350874;-0.33000000464402807;0.8566729577516216
44.949371;1.078890308324202;0.8461414984644584;0.7843124040947861;-0.37131738802615094;-0.34416904104102125;1.0708949801294292;9.999748221599907;0.8336036733545792;-0.4244550051096883;-0.42445498444796287;0.7903073718605718;-0.33000000488235526;0.8566641902656116
44.959371;1.0788908973188684;0.8461319457455604;0.7843041918714463;-0.37131721465559836;-0.34416882865171516;1.0708921169450671;9.999737065000046;0.8336024230339237;-0.42445500549181664;-0.4244549841605094;0.7902979266247624;-0.33000000512006816;0.8566544797124823
44.969371;1.078892546130263;0.8461230993701876;0.7842959539029302;-0.3713175818681306;-0.34416880981910103;1.070890185095508;9.999726375168974;0.833601140952234;-0.424455005897311;-0.42445498388797154;0.790288500311277;-0.3300000053555336;0.8566447521577178
44.979371;1.0788942902013787;0.8461142912130781;0.7842877734040564;-0.37131794904106785;-0.3441687909292483;1.0708881852089103;9.999716177449054;0.8335998344663087;-0.42445500632663813;-0.42445498363280576;0.7902790981541357;-0.33000000558689757;0.8566350091866616
44.989371;1.07889516379511;0.8461048528004729;0.7842797333529339;-0.37131777556886875;-0.3441685783861736;1.0708861196041788;9.999706482806594;0.8335985107478135;-0.4244550067797654;-0.4244549833973006;0.7902697257123136;-0.33000000581193434;0.8566252513213619
44.999371;1.0788973587713393;0.8460963296762134;0.7842716735080492;-0.3713163229331661;-0.3441667877475758;1.0708829908308526;9.999697290225864;0.8335971764285678;-0.4244550072561751;-0.42445498318329467;0.7902613883823655;-0.3300000060283232;0.8566164015014197
45.009371;1.0788984128953591;0.8460869464095309;0.784263738206516;-0.37131614939879326;-0.3441665751073717;1.0708808000965717;9.9996885913063;0.8335958373807574;-0.42445500775487377;-0.4244549829920879;0.7902520911177627;-0.33000000623409254;0.8566066139785944
45.019371;1.0789005189143646;0.8460782488177424;0.7842557654669453;-0.37131651642296715;-0.3441665559996732;1.0708785472822018;9.999680374113048;0.8335944985032836;-0.42445500827440025;-0.4244549828244451;0.7902428380847522;-0.3300000064278866;0.8565968107018946
45.029371;1.0789017475249005;0.8460689046720307;0.7842479206153705;-0.371316342818494;-0.3441663432532878;1.0708762322158505;9.999672632841413;0.8335931640293452;-0.4244550088128749;-0.42445498268067083;0.7902336326186953;-0.33000000660900936;0.8565869902067784
45.039371;1.0789040240384218;0.8460602398727994;0.7842400289552505;-0.37131670976252845;-0.34416632402862557;1.0708728563368468;9.999665380917197;0.8335918384891261;-0.42445500936815317;-0.4244549825607818;0.7902254771572665;-0.3300000067773464;0.8565780735490203
45.049371;1.0789063810945603;0.8460515889469624;0.7842321710116709;-0.3713170766632389;-0.3441663047412244;1.0708704236328743;9.9996586505177;0.8335905271495172;-0.42445500993806884;-0.42445498246453667;0.7902163728439445;-0.3300000069331732;0.8565682136705821
45.059371;1.078907850698433;0.8460422864747251;0.7842244279140922;-0.371316902946463;-0.34416609182457225;1.0708679396275118;9.999652474850993;0.8335892355938094;-0.42445501052046336;-0.42445498239132196;0.7902073197210061;-0.3300000070769672;0.8565583322813382
45.069371;1.078910622644972;0.8460341990839017;0.7842169340295795;-0.37131660554234946;-0.34416537181083834;1.070865409887783;9.999646871995166;0.8335879693593434;-0.4244550111128691;-0.4244549823401935;0.7901983178162252;-0.3300000072094165;0.8565484282462841
45.079371;1.0789122323235816;0.846024914287721;0.7842092415135421;-0.3713164317543431;-0.3441651587829536;1.0708618400079666;9.999641844582092;0.8335867338299038;-0.4244550117123022;-0.424454982310102;0.7901903680295289;-0.33000000733149487;0.8565394226222635
45.089371;1.0789148693036914;0.8460159797356789;0.7842011895210932;-0.37131564300606834;-0.3441640682585513;1.0708592360936493;9.999637391743285;0.8335855339108585;-0.4244550123154058;-0.4244549823001168;0.7901814722112411;-0.3300000074443333;0.856529467760851
45.099371;1.0789166003754747;0.8460067044570666;0.7841935373820029;-0.3713154691357076;-0.34416385510589986;1.070856604756266;9.999633520173923;0.8335843738683584;-0.42445501291875964;-0.4244549823096382;0.7901726325778299;-0.33000000754903996;0.8565194846432506
45.109371;1.0789193469845835;0.8459980979252576;0.7841858173252073;-0.3713158357756682;-0.3441638354354491;1.070853952862892;9.999630244102828;0.8335832576584291;-0.4244550135192864;-0.4244549823384326;0.7901648509813302;-0.3300000076468569;0.856510395019268
45.119371;1.078921174839502;0.8459888335169934;0.7841781979203967;-0.37131566182033027;-0.34416362215416063;1.0708502868304803;9.999627580256936;0.8335821890017724;-0.42445501411452846;-0.4244549823864325;0.7901561287679122;-0.33000000773941923;0.8565003530548598
45.129371;1.0789242716538892;0.8459807824788641;0.7841708159528665;-0.371315364184152;-0.3441629017887827;1.0708476117512025;9.999625547245468;0.8335811706991186;-0.4244550147026655;-0.4244549824537574;0.7901474668142368;-0.33000000782868616;0.8564902817894671
45.139371;1.078927134396267;0.8459722011361802;0.784163140276773;-0.3713157306829878;-0.344162881913972;1.0708449312634498;9.999624162563054;0.8335802038240633;-0.4244550152824267;-0.42445498254088543;0.7901398649535212;-0.3300000079168003;0.8564811046531061
45.149371;1.0789290587606648;0.8459629667838092;0.7841555615136451;-0.3713155565972348;-0.3441626684387298;1.0708422480768949;9.999623433648491;0.8335792878332419;-0.424455015852788;-0.4244549826484638;0.790131321357485;-0.33000000800608353;0.8564709769749792
45.159371;1.0789319657773713;0.8459544088054127;0.784147907963269;-0.3713159229948763;-0.3441626484203613;1.0708385643748475;9.999623352175796;0.8335784214514338;-0.4244550164124945;-0.42445498277694893;0.7901228327658004;-0.3300000080989447;0.8564608225806332
45.169371;1.0789339201077133;0.8459452003273211;0.7841403479195814;-0.37131574881475565;-0.34416243480907516;1.070835882167698;9.999623896408673;0.8335776032865683;-0.4244550169599106;-0.4244549829263843;0.790115395721845;-0.33000000819769204;0.8564515653144307
45.179371;1.0789368408705986;0.8459366714435729;0.7841327095576828;-0.3713161151066638;-0.3441624146446769;1.070833204169004;9.999625040905217;0.8335768318809998;-0.4244550174933922;-0.42445498309630414;0.7901070080597448;-0.3300000083043842;0.8564413605000253
45.189371;1.0789390571887072;0.8459280364964036;0.7841254676500392;-0.3713152766870176;-0.3441615003849617;1.070830534625151;9.999626766694655;0.8335761056593783;-0.424455018011655;-0.42445498328594455;0.790098669342925;-0.33000000842077565;0.8564311318926432
45.199371;1.078941954464728;0.8459195452464361;0.7841178345561067;-0.37131564287457147;-0.34416148008099345;1.0708268789667115;9.999629061131762;0.8335754230084264;-0.4244550185136721;-0.424454983494709;0.7900913800316139;-0.3300000085484402;0.8564218039840018
45.209371;1.0789438610578441;0.8459100936307449;0.7841099893228799;-0.3713143129948994;-0.3441601951993243;1.0708242425156136;9.99963190677651;0.8335747820943188;-0.4244550189984148;-0.42445498372243906;0.7900831404067301;-0.3300000086888977;0.856411533723235
45.219371;1.0789466959558396;0.8459016515646244;0.7841023519664957;-0.3713146790646744;-0.34416017474660615;1.0708216298812296;9.999635270868211;0.8335741803665044;-0.42445501946476377;-0.4244549839694027;0.7900749498961951;-0.3300000088435004;0.8564012463461038
45.229371;1.078948525592105;0.8458925752187735;0.7840947950330528;-0.37131450457715454;-0.3441599607259067;1.0708190457670308;9.99963910586923;0.8335736144666125;-0.42445501991144885;-0.42445498423615613;0.7900678068854872;-0.33000000901318777;0.8563918660188281
45.239371;1.0789512748853212;0.84588419610384;0.7840871468691715;-0.37131487052680473;-0.34415994012673023;1.0708154958173068;9.999643358300485;0.8335730807453564;-0.42445502033701193;-0.42445498452341834;0.7900597091899951;-0.33000000919825895;0.8563815468175245
45.249371;1.0789542449183849;0.8458763922861671;0.7840797976826952;-0.37131457231282056;-0.3441592189894443;1.0708129864508555;9.99964797718914;0.8335725757693601;-0.42445502073994906;-0.42445498483213256;0.7900516549821459;-0.33000000939818946;0.8563712093217154
45.259371;1.0789559389253416;0.8458674183355228;0.784072215063637;-0.37131439765919916;-0.3441590047714949;1.070810523982617;9.99965291872209;0.833572096541142;-0.4244550211190257;-0.4244549851635617;0.7900446433748084;-0.33000000961166004;0.856361773080713
45.269371;1.078958550750315;0.8458602968909821;0.7840656047778342;-0.3713144442570002;-0.34415868813707706;1.0708071135423178;9.999658145562142;0.8335716406163478;-0.4244550214735596;-0.42445498551915056;0.7900366744674984;-0.3300000098368668;0.8563513892652029
45.279371;1.078960151343526;0.8458513871009283;0.7840579910213881;-0.3713142694921875;-0.34415847379326064;1.0708047587762726;9.999663621902483;0.833571205879956;-0.42445502180346445;-0.4244549859001708;0.7900297494804918;-0.33000001007177937;0.8563419006885068
45.289371;1.0789626657429376;0.8458431713565133;0.7840502708105779;-0.37131463514229396;-0.3441584528547654;1.0708024626385546;9.999669312434682;0.8335707900017952;-0.4244550221090551;-0.4244549863073281;0.7900218707189703;-0.33000001031421955;0.8563314602819654
45.299371;1.0789644284136632;0.8458348609978004;0.7840429173787957;-0.3713137961985351;-0.3441575379565889;1.070800228070553;9.999675186120433;0.8335703901181222;-0.42445502239081534;-0.4244549867406082;0.7900140407106573;-0.3300000105619334;0.8563209900473346
45.309371;1.0789668304540008;0.8458267023812888;0.7840351421562755;-0.37131416173796883;-0.34415751688987367;1.0707970581982003;9.999681214188637;0.833570002632216;-0.424455022649253;-0.42445498719941777;0.7900072612056352;-0.3300000108125946;0.856311412319153
45.319371;1.0789682071363733;0.8458179068463513;0.7840274192423472;-0.37131398676349325;-0.3441573022988416;1.0707949567306632;9.99968736824569;0.8335696231063046;-0.4244550228848273;-0.4244549876827292;0.7899995327890794;-0.3300000110638357;0.8563008818602063
45.329371;1.0789704852281734;0.8458098012741665;0.7840195760388781;-0.3713143521927534;-0.3441572810966369;1.070792928455936;9.999693633533896;0.833569246769611;-0.42445502309805094;-0.424454988189146;0.789992854880897;-0.33000001131348355;0.8562912455518145
45.339371;1.078971737969405;0.8458010561130415;0.7840117797568118;-0.37131417712145803;-0.3441570663802259;1.070790978950962;9.99970002152663;0.8335688693337483;-0.4244550232897359;-0.4244549887170667;0.7899852258872722;-0.3300000115597042;0.8562806601003872
45.349371;1.0789741620260167;0.8457935381712219;0.7840041651475347;-0.37131387841534547;-0.3441563446564686;1.0707881132873374;9.999706560593395;0.8335684875238908;-0.42445502346108244;-0.4244549892649279;0.7899786433737745;-0.33000001180081945;0.8562709732351207
