time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.359371;1.0789753004386586;0.8457848366389935;0.7839962838868457;-0.37131370326321833;-0.34415612982528165;1.0707863349037856;9.999713279457552;0.8335680994926697;-0.42445502361362114;-0.4244549898313532;0.7899711040596542;-0.33000001203499985;0.8562603415970588
45.369371;1.0789773499310473;0.8457779739062191;0.7839893412449943;-0.37131374936593264;-0.34415581257139743;1.0707846459854051;9.999720199806452;0.8335677049567092;-0.42445502374924277;-0.4244549904152034;0.7899636037088361;-0.33000001226015435;0.8562496903229438
45.379371;1.0789783837314708;0.8457693094697688;0.7839813617738314;-0.3713135741378869;-0.34415559762467074;1.0707830486672256;9.999727335006286;0.8335673047382803;-0.4244550238702155;-0.4244549910156131;0.789957137017966;-0.3300000124742139;0.8562399452862514
45.389371;1.0789803291629032;0.8457613257332642;0.7839732435733051;-0.3713139393005545;-0.344155576045804;1.0707805451107826;9.999734694538908;0.8335669001835126;-0.42445502397904794;-0.4244549916320776;0.789949697557447;-0.33000001267556317;0.8562292644163318
45.399371;1.078981522923749;0.8457532342484407;0.7839654608274325;-0.3713131000012021;-0.34415466062927746;1.0707791371260975;9.999742290686507;0.8335664926546451;-0.4244550240783529;-0.4244549922646471;0.7899432782786431;-0.3300000128630539;0.8562194959954902
45.409371;1.0789833576497943;0.8457452816647002;0.7839572252169243;-0.37131346509817237;-0.3441546389318336;1.0707778272254294;9.99975014336241;0.8335660830521109;-0.42445502417069886;-0.42445499291389777;0.789935872548344;-0.33000001303567383;0.8562087965350633
45.419371;1.0789851323740522;0.8457373445187251;0.7839489252580482;-0.3713138301608443;-0.3441546171686839;1.0707756194968643;9.999758283080569;0.8335656719497417;-0.4244550242582943;-0.424454993580423;0.789929474662595;-0.330000013192409;0.8561990127678548
45.429371;1.0789858805053258;0.8457287602972796;0.7839406422298351;-0.3713136547851907;-0.34415440193287555;1.0707745180356054;9.999766745144221;0.8335652603389239;-0.42445502434269;-0.4244549942644967;0.7899220797390186;-0.33000001333227985;0.8561883000980257
45.439371;1.0789875281660664;0.8457208599519401;0.7839322031351091;-0.37131401979142226;-0.3441543800435433;1.0707735250132704;9.999775559360865;0.8335648502988353;-0.4244550244247717;-0.4244549949661883;0.7899156837593924;-0.3300000134542923;0.8561785039846839
45.449371;1.0789884129995324;0.8457140151920501;0.7839251533383532;-0.371312861288411;-0.3441531686027633;1.0707726408899096;9.99978474974964;0.8335644454498969;-0.424455024504978;-0.42445499568530715;0.7899082837188017;-0.3300000135574011;0.856167777534346
45.459371;1.0789899316115241;0.8457061655097915;0.7839165631980965;-0.3713132262570216;-0.34415314659868884;1.0707708650669672;9.99979434248612;0.8335640509773659;-0.4244550245835207;-0.4244549964212158;0.7899018775266281;-0.33000001364059356;0.8561579633200181
45.469371;1.078990426035146;0.8456976811629386;0.7839079784262736;-0.3713130508131263;-0.3441529311377816;1.0707701958805544;9.99980436915946;0.8335636729791134;-0.4244550246605681;-0.42445499717299373;0.7898944637728192;-0.33000001370299975;0.8561472122216899
45.479371;1.0789918288879061;0.8456898906283388;0.7838992268618363;-0.3713134157395315;-0.3441529090047461;1.0707696313459705;9.99981485920377;0.8335633178150688;-0.424455024736363;-0.4244549979397911;0.7898880412939602;-0.33000001374384247;0.8561373658596779
45.489371;1.078992482481537;0.8456820055551193;0.7838907835064932;-0.37131257631948017;-0.3441519931374744;1.070769170116443;9.999825829519667;0.8335629918363298;-0.4244550248112011;-0.42445499872102316;0.7898806085437652;-0.3300000137621845;0.8561265754362533
45.499371;1.0789937855302478;0.8456742717311265;0.7838818609011414;-0.3713129412103763;-0.3441519708814851;1.070767811258557;9.999837283932205;0.8335627010423025;-0.4244550248854074;-0.4244549995163412;0.7898741632813131;-0.33000001375674426;0.8561166836567964
45.509371;1.0789940801724718;0.845667055908405;0.7838740042266599;-0.3713124466095467;-0.3441514594294425;1.0707675532441503;9.999849221190063;0.8335624507776633;-0.4244550249593609;-0.42445500032540806;0.7898667026181595;-0.3300000137259853;0.8561058429609794
45.519371;1.0789952991727316;0.8456593735670084;0.7838648992593408;-0.37131281145980066;-0.34415143704732476;1.07076739343079;9.999861636263756;0.8335622454388278;-0.4244550250334171;-0.42445500114761986;0.7898602234581735;-0.33000001366833687;0.8560958978242499
45.529371;1.0789957863415243;0.8456515914155075;0.7838560939896552;-0.3713119720049527;-0.34415052097824506;1.070766328418505;9.999874509985151;0.8335620878948797;-0.4244550251076736;-0.4244550019820964;0.7898527236011057;-0.33000001358228537;0.8560850043366982
45.539371;1.078996942163312;0.8456439553190328;0.7838468054378068;-0.3713123368152776;-0.3441504984757654;1.0707663544276824;9.999887798905498;0.8335619793839212;-0.42445502518181294;-0.4244550028279561;0.7898462027564578;-0.330000013466331;0.856075011811427
45.549371;1.0789971088896104;0.8456356769062356;0.7838375139141014;-0.37131216124518257;-0.34415028254962926;1.0707664675671773;9.999901434277705;0.8335619199146327;-0.42445502525526285;-0.42445500368453276;0.7898386626188694;-0.3300000133190151;0.8560640791666939
45.559371;1.0789982173325545;0.8456292388303339;0.7838291242160391;-0.3713122069233216;-0.3441499641779351;1.0707666645387224;9.999915330325981;0.8335619080694859;-0.42445502532736906;-0.42445500455140606;0.7898321060424494;-0.3300000131389593;0.8560540549710776
45.569371;1.0789986080563696;0.8456215416172825;0.7838199753023956;-0.3713113674193607;-0.34414904790617573;1.0707659434606347;9.999929396571359;0.8335619406698042;-0.42445502539740737;-0.42445500542830833;0.7898255358374272;-0.3300000129248449;0.8560440188560637
45.579371;1.0789996782320932;0.8456139869091089;0.7838103570171041;-0.371311732131681;-0.3441490251516837;1.0707663043551927;9.999943549879442;0.8335620132747286;-0.42445502546486774;-0.42445500631496386;0.789817954117696;-0.33000001267558093;0.8560330509345804
45.589371;1.0789997672833822;0.8456057861838244;0.7838007495890872;-0.37131155647525604;-0.34414880898658534;1.0707667490874253;9.999957724770079;0.8335621209120572;-0.424455025529838;-0.4244550072109566;0.7898113625588787;-0.3300000123905786;0.8560230007296772
45.599371;1.079000804051054;0.8455982657641621;0.7837909858690513;-0.37131192112418615;-0.3441487860960823;1.0707662805245926;9.999971875994563;0.8335622585081638;-0.424455025592846;-0.4244550081156941;0.7898037627367581;-0.3300000120697033;0.8560120282211698
45.609371;1.0790011278415825;0.8455917921470029;0.7837826169915418;-0.37131076247862366;-0.34414757388278033;1.0707669014756043;9.999985972947906;0.8335624209129983;-0.4244550256543581;-0.4244550090284352;0.7897971558495906;-0.330000011712961;0.8560019846142628
45.619371;1.0790021348850494;0.8455842999968598;0.783772719092382;-0.3713111270704298;-0.3441475508680682;1.070767614450216;9.999999994369773;0.8335626022966918;-0.42445502571453086;-0.4244550099482709;0.7897905423244878;-0.3300000113203569;0.8559919526101981
45.629371;1.0790021640204273;0.8455761568479585;0.7837628431230405;-0.37131095130849384;-0.3441473344606079;1.0707684222788303;10.00001392214098;0.8335627956292722;-0.42445502577341215;-0.42445501087395293;0.7897829220534388;-0.3300000108921229;0.8559810142719037
45.639371;1.0790031443680392;0.8455686902781816;0.7837528219497392;-0.37131131583261956;-0.3441473113137596;1.0707683286518452;10.000027730384224;0.8335629930360312;-0.42445502583135936;-0.42445501180359446;0.789776295049575;-0.33000001042912064;0.8559710192497996
45.649371;1.0790034160307322;0.8455611129231793;0.783743136163655;-0.3713104761708782;-0.34414639461965185;1.0707693379924335;10.00004138178665;0.833563186889925;-0.4244550258891694;-0.4244550127345782;0.7897686618110087;-0.3300000099330317;0.8559601260819306
45.659371;1.0790043757958339;0.8455548272040211;0.7837340762315006;-0.3713105215796054;-0.344146075644963;1.0707704548192614;10.000054840077642;0.8335633708552328;-0.42445502594784096;-0.4244550136639595;0.7897620231090284;-0.33000000940617796;0.8559501836284447
45.669371;1.079004361779318;0.8455467341109527;0.7837239818954135;-0.3713103457027208;-0.34414585901297756;1.070770682885166;10.00006808052054;0.8335635401324895;-0.4244550260083563;-0.4244550145890625;0.789755379499749;-0.33000000885106334;0.8559402720080339
45.679371;1.0790053001731335;0.8455393164936523;0.7837137592975565;-0.37131071008887545;-0.3441458356295463;1.0707720246175658;10.000081078404817;0.8335636912995077;-0.4244550260715754;-0.4244550155078354;0.7897477307892226;-0.3300000082698712;0.8559294707952146
45.689371;1.0790055260644245;0.8455321058165531;0.783704186430086;-0.37131102591031656;-0.34414598978899;1.070773481005958;10.000093795383403;0.8335638223150283;-0.4244550261381374;-0.42445501641878153;0.7897410755345523;-0.3300000076643608;0.8559196274373807
45.699371;1.0790064309964127;0.8455258662057145;0.7836949631180322;-0.371311071184749;-0.344145670596178;1.0707750512713716;10.000106190454696;0.8335639324000267;-0.4244550262084007;-0.42445501732061774;0.7897334113556996;-0.33000000703615867;0.8559088987479723
45.709371;1.0790063490506054;0.8455178173816469;0.7836847248693775;-0.3713108951728796;-0.34414545375293715;1.0707757326207392;10.00011823719835;0.8335640215277909;-0.4244550262824861;-0.4244550182121518;0.7897267364898154;-0.33000000638698357;0.8558991327015469
45.719371;1.0790072040332697;0.8455104416998916;0.7836743772924832;-0.3713112594016994;-0.3441454301454152;1.0707775206369927;10.00012992386189;0.833564089545777;-0.4244550263604942;-0.42445501909237304;0.7897200509109975;-0.33000000571868765;0.8558894095590944
45.729371;1.0790073303217893;0.8455029516298981;0.783664401375309;-0.3713104195178683;-0.3441445130911502;1.0707794096240453;10.000141247820746;0.8335641353887187;-0.42445502644271893;-0.4244550199603098;0.7897123556278743;-0.33000000503326704;0.8558788089024698
45.739371;1.0790081198998314;0.8454967499855307;0.7836550865095558;-0.37131046463004963;-0.344144193698658;1.0707803928571848;10.000152218245796;0.833564156995014;-0.4244550265295147;-0.42445502081475694;0.7897056515163343;-0.3300000043328668;0.8558691767576276
45.749371;1.0790079068486416;0.8454887377037791;0.783644770337927;-0.37131028845254227;-0.34414397666922547;1.070782463254448;10.000162861321582;0.8335641517355914;-0.42445502662098294;-0.42445502165420507;0.7896989391125296;-0.33000000361970566;0.8558595899062149
45.759371;1.0790088800120357;0.8454819360264233;0.7836346636721356;-0.3713099887190135;-0.3441432527827063;1.0707846142906219;10.000173215082146;0.8335641169137471;-0.42445502671690843;-0.42445502247695716;0.7896912188998785;-0.33000000289595893;0.8558491248019282
45.769371;1.0790085737692285;0.8454739333251015;0.7836243230773675;-0.37130981244802885;-0.3441430356758208;1.0707868406965844;10.000183313835286;0.8335640502690959;-0.4244550268170497;-0.42445502328128215;0.7896844911433616;-0.3300000021637499;0.8558396258600806
45.779371;1.079009177110218;0.8454677487189309;0.7836149590385633;-0.3713098573649218;-0.34414271611850156;1.0707881382410203;10.0001931794121;0.8335639504545215;-0.4244550269215501;-0.42445502406553887;0.7896777554034006;-0.33000000142522484;0.8558301693734223
45.789371;1.0790087583223924;0.8454597388041626;0.7836046012522399;-0.37130968099177386;-0.3441424989342358;1.0707905027415645;10.00020282679214;0.8335638173885556;-0.42445502703106697;-0.424455024828279;0.7896700106068958;-0.33000000068249463;0.8558198316967315
45.799371;1.0790095092786232;0.8454529219115893;0.7835944608474285;-0.371309381065482;-0.34414177490916925;1.0707929293049039;10.00021227231673;0.8335636521361042;-0.42445502714645056;-0.424455025568267;0.7896632556460175;-0.32999999993741763;0.8558104576707287
45.809371;1.0790089693064273;0.8454463598040455;0.7835854619447361;-0.37131004118784444;-0.344142333039086;1.0707944122213733;10.000221533358784;0.8335634562812168;-0.424455027268266;-0.4244550262843877;0.7896564900376849;-0.3299999991915042;0.8558011249643249
45.819371;1.0790093325648098;0.8454389668628715;0.7835750116249667;-0.3713104048998803;-0.3441423089941973;1.0707969457773177;10.000230623019679;0.833563231462086;-0.42445502739660723;-0.4244550269755935;0.7896497145026254;-0.32999999844606726;0.8557918346129324
45.829371;1.0790089376514918;0.845431427643843;0.7835649571559433;-0.3713095645938833;-0.34414139162660085;1.0707995256749465;10.000239550909972;0.833562979422839;-0.42445502753135594;-0.4244550276408833;0.7896419310059989;-0.3299999977022758;0.8557816652813331
45.839371;1.0790082169016948;0.8454244804420527;0.7835556738252932;-0.37130906897097576;-0.34414087860706605;1.0708011497903334;10.0002483277052;0.833562702344713;-0.42445502767262244;-0.4244550282792176;0.7896351422745598;-0.3299999969610255;0.8557724636367773
45.849371;1.0790084013620511;0.8454170198283543;0.7835452465875918;-0.3713094325177228;-0.3441408544417407;1.070803817641507;10.000256965058307;0.8335624028335891;-0.42445502782100875;-0.4244550288895585;0.7896283516430547;-0.329999996223114;0.8557633081901078
45.859371;1.079007565552411;0.8454088769421086;0.7835349204520958;-0.371309255785274;-0.34414063700066383;1.0708065294334947;10.000265475614185;0.833562083129905;-0.4244550279775353;-0.4244550294711362;0.789620563164321;-0.3299999954897116;0.8557532772651236
45.869371;1.0790079079890387;0.8454019218305048;0.7835248362752059;-0.3713089555140288;-0.34413991273975947;1.0708092856390166;10.000273878058511;0.8335617441582418;-0.4244550281432607;-0.4244550300237431;0.789613781133635;-0.32999999476257375;0.8557442171684101
45.879371;1.0790069743119133;0.8453949036551941;0.7835156217520762;-0.37130845969567416;-0.3441393995808368;1.0708110869326963;10.000282197108266;0.8335613851078908;-0.42445502831882553;-0.42445503054786715;0.7896070091473689;-0.3299999940439014;0.8557352066502528
45.889371;1.079006963658174;0.8453873801229043;0.7835052736159397;-0.3713088230182744;-0.34413937524762117;1.0708139338610798;10.000290451728407;0.8335610038624965;-0.42445502850431605;-0.42445503104455723;0.7896002492812176;-0.3299999933360337;0.8557262478673134
45.899371;1.079006217448494;0.8453800405386138;0.7834956370369454;-0.37130913801723314;-0.34413952873036513;1.0708168260682949;10.00029864934982;0.8335605982160201;-0.4244550286995907;-0.4244550315151331;0.7895925019731797;-0.3299999926410293;0.8557164210327098
45.909371;1.079006132193946;0.8453736513880533;0.7834864088008976;-0.3713091822567503;-0.3441392086840814;1.070818762039884;10.000306797133506;0.8335601667743947;-0.42445502890471637;-0.42445503196117035;0.7895857669982312;-0.32999999196035046;0.8557075748889564
45.919371;1.0790050444689068;0.8453654347576689;0.7834762212786089;-0.37130900522238364;-0.3441389910270261;1.0708217403629068;10.000314908308646;0.8335597089551675;-0.4244550291200665;-0.42445503238475313;0.7895790444416522;-0.3299999912948053;0.8556987903811855
45.929371;1.0790051449550448;0.8453584154586893;0.7834662845212059;-0.3713087046621291;-0.34413826657154173;1.070824761620151;10.000322994247306;0.8335592247770015;-0.42445502934611085;-0.4244550327883728;0.7895723344451204;-0.32999999064463675;0.8556900705973814
45.939371;1.079003969733843;0.8453513433062809;0.7834572251836727;-0.3713082085605534;-0.34413775321902645;1.070827829191869;10.000331060804312;0.8335587149498149;-0.4244550295833074;-0.42445503317442435;0.7895656362518082;-0.32999999000972047;0.8556814179798224
45.949371;1.079003709532476;0.8453437756922663;0.7834470396331975;-0.37130857155627683;-0.34413772865198594;1.070829948313216;10.000339110470842;0.8335581807871448;-0.4244550298321617;-0.4244550335449228;0.789557947573595;-0.32999998938988184;0.8556719119177238
45.959371;1.0790027007275287;0.8453360803725872;0.7834372775913747;-0.37130773067300354;-0.3441368109118553;1.0708331247217204;10.000347137972094;0.8335576234486965;-0.4244550300932399;-0.42445503390150907;0.7895512644021558;-0.3299999887851522;0.8556633989807805
45.969371;1.0790023390748935;0.84532965729827;0.7834282281790109;-0.37130777459851366;-0.3441364906511041;1.0708363644335188;10.000355122826981;0.8335570433858183;-0.4244550303671572;-0.42445503424535175;0.7895445809874931;-0.3299999881958504;0.8556549562336515
45.979371;1.079000963704555;0.8453217232678489;0.7834185260816436;-0.3713087528871041;-0.3441373438527459;1.070838673750149;10.000363029565351;0.8335564406922377;-0.4244550306544725;-0.42445503457696765;0.7895378902527819;-0.32999998762254523;0.8556465816716157
45.989371;1.0790005032871561;0.8453152744198221;0.7834095573565206;-0.37130879670087624;-0.34413702352172154;1.070842058456603;10.000370816903901;0.8335558156966366;-0.42445503095536613;-0.4244550348961728;0.7895301846936225;-0.329999987065923;0.8556373499292642
45.999371;1.0789992963178159;0.845307526696579;0.7833999574600806;-0.3713079556264198;-0.3441361056806575;1.0708455233710588;10.000378449216667;0.8335551693089173;-0.42445503126947026;-0.42445503520214384;0.789523456872912;-0.32999998652671986;0.8556291041535214
46.009371;1.078997776020203;0.8452992149754829;0.7833901018661326;-0.37130777811927973;-0.34413588773019466;1.0708480728965593;10.000385903305098;0.8335545032321795;-0.42445503159609305;-0.4244550354935516;0.7895166993561185;-0.3299999860057914;0.8556209205169437
46.019371;1.0789971759420132;0.845292695832929;0.7833812881991629;-0.37130782175959937;-0.3441355673134648;1.0708517112906983;10.000393168960164;0.8335538200071961;-0.42445503193447987;-0.42445503576884985;0.7895099047486495;-0.3299999855041707;0.8556127978551203
46.029371;1.0789958395278179;0.8452848698580487;0.7833718555590901;-0.3713069805321147;-0.3441346494160616;1.0708554419077014;10.000400246094124;0.8335531226714583;-0.4244550322838909;-0.42445503602669693;0.7895030658368645;-0.3299999850231531;0.8556047342509588
46.039371;1.0789951683952526;0.8452774592393455;0.7833623894773095;-0.37130849863168336;-0.34413569561589097;1.0708592662973169;10.000407139258455;0.833552414237564;-0.42445503264359813;-0.4244550362661769;0.789496175838664;-0.32999998456438345;0.8555967274872851
46.049371;1.0789935059898519;0.8452701961447309;0.7833538492885281;-0.37130800195231883;-0.34413518196624654;1.0708621841550443;10.000413852816985;0.8335516975874651;-0.4244550330128825;-0.4244550364866487;0.7894882286436897;-0.32999998412963977;0.8555878527417584
46.059371;1.0789930511058337;0.8452629563015555;0.783344527732503;-0.3713077006995985;-0.3441344571630265;1.0708661940899622;10.000420393040153;0.833550975693534;-0.4244550333910733;-0.42445503668758017;0.7894812184037758;-0.32999998372040557;0.8555799524441764
46.069371;1.078991348371464;0.8452556431623857;0.7833361225507072;-0.3713072039095038;-0.34413394346851695;1.0708702941628236;10.000426772285582;0.8335502516463456;-0.4244550337776261;-0.4244550368686317;0.7894741388110353;-0.32999998333776;0.8555720999874513
46.079371;1.0789905965392594;0.845247812219767;0.7833266287884568;-0.37130756611368254;-0.3441339184752765;1.070873481718947;10.00043300408567;0.8335495284493871;-0.4244550341722893;-0.42445503702985005;0.7894669829247257;-0.3299999829825985;0.8555642902535087
46.089371;1.0789891390667656;0.8452398325452191;0.783317593040949;-0.37130672456820507;-0.34413300046151907;1.0708777534816474;10.00043909369067;0.8335488087977311;-0.4244550345753147;-0.42445503717173394;0.7894597436537002;-0.32999998265578007;0.8555565170326328
46.099371;1.0789883778201363;0.8452334267252268;0.7833095959099575;-0.37130792337922547;-0.3441337509009709;1.070882105946413;10.000445039910552;0.833548095365792;-0.4244550349873822;-0.4244550372950149;0.7894524146237117;-0.3299999823582079;0.8555487738755332
46.109371;1.0789866570371711;0.8452248594590996;0.7833003803835332;-0.37130774528519767;-0.3441335326831103;1.0708855347961266;10.000450849208322;0.8335473917334703;-0.424455035409244;-0.42445503740031254;0.7894449910161174;-0.3299999820909245;0.8555410556913199
46.119371;1.07898521280701;0.8452179649565339;0.7832926058694266;-0.3713065846768441;-0.3441323190337056;1.0708900335611424;10.000456546613526;0.8335467027066072;-0.42445503584153216;-0.42445503748798197;0.7894364699834548;-0.3299999818550467;0.8555324368655585
46.129371;1.0789844835995641;0.845210015564902;0.7832834290102678;-0.37130694658064733;-0.34413229388095884;1.0708945933472966;10.000462172458231;0.8335460331369718;-0.4244550362847254;-0.42445503755821057;0.7894288504876302;-0.3299999816515585;0.8555247610453394
46.139371;1.0789830807421534;0.8452019204910728;0.7832747036655326;-0.37130610479115406;-0.3441313757565115;1.0708982041416555;10.000467769399684;0.8335453866683831;-0.4244550367389826;-0.4244550376112061;0.7894211328019133;-0.32999998148116266;0.85551710415793
46.149371;1.0789824075093366;0.845195082296719;0.7832667145747917;-0.37130614767414055;-0.34413105496117724;1.0709028558992681;10.000473372902295;0.8335447659382513;-0.42445503720398736;-0.4244550376472904;0.789413318300156;-0.32999998134425895;0.8555094642185879
46.159371;1.0789808083127643;0.8451867212963095;0.7832580912645236;-0.37130712497420515;-0.34413190765834917;1.0709075384322158;10.00047900833398;0.83354417325053;-0.4244550376789206;-0.42445503766689585;0.7894054097470017;-0.3299999812410211;0.8555018389153967
46.169371;1.0789804816164927;0.8451803781578631;0.7832505227164238;-0.3713065042380208;-0.34413088699052813;1.0709122411352918;10.000484687274641;0.8335436106328039;-0.4244550381624268;-0.4244550376706221;0.7893974114509268;-0.32999998117146034;0.8554942261825876
46.179371;1.0789789702971064;0.8451716542401445;0.7832417184800696;-0.3713063257821165;-0.34413066853530366;1.0709159527409948;10.000490405492975;0.8335430796898406;-0.4244550386526878;-0.4244550376592372;0.7893893287095652;-0.32999998113535867;0.8554866246712252
46.189371;1.0789784700409837;0.8451647299253527;0.7832339604772693;-0.37130636846066023;-0.34413034758315014;1.0709206609863824;10.00049614792299;0.8335425813022586;-0.4244550391476737;-0.4244550376335875;0.7893811671718579;-0.32999998113217505;0.8554790339615385
46.199371;1.0789773201091983;0.8451565093852795;0.783225585367795;-0.3713055264098153;-0.344129429277727;1.0709253532215142;10.000501893504962;0.8335421152024535;-0.42445503964538495;-0.4244550375947473;0.7893729326870786;-0.32999998116107426;0.8554714546904924
46.209371;1.0789759535510386;0.8451480528610736;0.7832172612315249;-0.371306503478792;-0.34413028179354693;1.070929017741573;10.00050761496535;0.8335416800669969;-0.42445504014395324;-0.42445503754419456;0.789364630752126;-0.3299999812210016;0.8554638884342703
46.219371;1.078975601178445;0.8451410832513385;0.7832096919901508;-0.371306546013203;-0.34412996072635493;1.070933644231667;10.000513278944183;0.8335412739247771;-0.4244550406416788;-0.424455037483614;0.7893552656509724;-0.3299999813107071;0.8554554142219543
46.229371;1.0789746013983343;0.8451328212001628;0.7832015098610272;-0.3713057038405938;-0.34412904232903124;1.070938223068819;10.000518853280623;0.8335408943672349;-0.4244550411371552;-0.4244550374145914;0.7893468409004669;-0.329999981428781;0.8554478781190289
46.239371;1.0789743505899299;0.8451258235586502;0.783194073929587;-0.3713057462782218;-0.34412872118293036;1.070941745005393;10.000524317390042;0.8335405388878147;-0.42445504162935155;-0.4244550373383829;0.7893383604947061;-0.32999998157373883;0.8554403579172557
46.249371;1.0789731882571827;0.8451169902359187;0.7831857197902142;-0.37130556748650384;-0.3441285024551971;1.0709462022569798;10.000529661697469;0.8335402050908036;-0.4244550421174685;-0.42445503725569567;0.7893298290534498;-0.32999998174405976;0.8554328545621985
46.259371;1.0789733111456186;0.8451108170958045;0.7831790229019859;-0.3713061020380914;-0.34412855257788233;1.070950589713702;10.000534879362757;0.8335398902127378;-0.4244550426006467;-0.4244550371666868;0.7893212511544386;-0.32999998193821667;0.8554253697611607
46.269371;1.0789722625287914;0.8451019475591681;0.7831708043563427;-0.37130592315030436;-0.34412833376608276;1.0709539047015832;10.000539964878959;0.8335395906631261;-0.42445504307760473;-0.42445503707136983;0.7893126311068916;-0.32999998215480936;0.8554179050356467
46.279371;1.0789715405604747;0.8450947553828412;0.7831640307235805;-0.37130476189964073;-0.3441271196656625;1.0709581457963788;10.0005449152413;0.8335393019805529;-0.42445504354645003;-0.424455036970045;0.7893039732257761;-0.3299999823926231;0.8554104606251891
46.289371;1.0789715778203166;0.8450865125489734;0.7831558576028435;-0.3713051229527226;-0.3441270938222431;1.0709623116699296;10.000549728717173;0.8335390190653189;-0.4244550440048915;-0.42445503686322056;0.7892952820334167;-0.32999998265057146;0.8554030352924489
46.299371;1.0789707112100257;0.8450790619724512;0.7831491961902203;-0.37130578073722137;-0.3441276504382177;1.070965400357972;10.000554408047423;0.8335387371929907;-0.4244550444505399;-0.4244550367512918;0.78928656197707;-0.3299999829278284;0.8553956270449213
46.309371;1.0789711323229068;0.8450713202944887;0.7831414467717092;-0.3713054782517844;-0.34412692479183976;1.070969409370443;10.000558965525808;0.8335384534293071;-0.4244550448810777;-0.4244550366344928;0.7892778167720029;-0.32999998322406343;0.8553882338497397
46.319371;1.0789703784819016;0.8450635094434699;0.7831345969882322;-0.3713049802617152;-0.34412641022701085;1.0709733360356681;10.000563423025005;0.8335381669793045;-0.42445504529437683;-0.4244550365130036;0.7892690489802767;-0.32999998353930876;0.8553808537200454
46.329371;1.0789709068949853;0.8450557239901241;0.7831269449259359;-0.37130467768044906;-0.34412568449017317;1.070976177236927;10.000567806888617;0.8335378781486077;-0.424455045688475;-0.4244550363870006;0.7892602603247243;-0.32999998387350554;0.8553734844747672
46.339371;1.0789702552930973;0.8450481866904723;0.7831204789682626;-0.37130533528645315;-0.34412624092755456;1.0709799298122966;10.000572141883092;0.8335375871494883;-0.4244550460614766;-0.42445503625669295;0.7892514523475487;-0.3299999842262869;0.8553661239427578
46.349371;1.0789696518296783;0.8450391512803448;0.7831126861531194;-0.371305156006414;-0.34412602173275847;1.0709835925614302;10.00057644868131;0.8335372938944509;-0.42445504641160403;-0.4244550361223091;0.7892426265290189;-0.3299999845971485;0.8553587708890127
46.359371;1.0789703249459695;0.8450324508066713;0.783106225559471;-0.3713045344438382;-0.34412500035269195;1.0709871678119691;10.00058074195564;0.8335369986425901;-0.42445504673725015;-0.42445503598408996;0.7892337836961903;-0.32999998498561417;0.8553514251595234
46.369371;1.0789698125219858;0.8450233672886637;0.7830985083285638;-0.37130435507203235;-0.34412478106016714;1.0709896607932738;10.000585027501423;0.8335367024987252;-0.42445504703686554;-0.4244550358423833;0.7892249236162621;-0.32999998539115344;0.8553440861835303
46.379371;1.0789703054242752;0.8450163996793247;0.7830921076866924;-0.37130555250819325;-0.3441255303349827;1.0709930777938814;10.000589303859584;0.8335364072517384;-0.42445504730889205;-0.4244550356975314;0.7892160457693984;-0.3299999858130234;0.8553367518983082
46.389371;1.0789701393750244;0.8450078160173685;0.7830847644694456;-0.3713047096633971;-0.3441246113014673;1.0709964248274222;10.000593568416155;0.8335361147908336;-0.4244550475517948;-0.4244550355494787;0.7892071505185043;-0.3299999862501609;0.8553294192753831
46.399371;1.078970709864563;0.845000498503649;0.7830781280707203;-0.37130475131285107;-0.3441242893800124;1.0709987076650838;10.000597823041408;0.8335358264400177;-0.4244550477641853;-0.42445503539756346;0.7891982394271264;-0.32999998670107916;0.8553220850558122
46.409371;1.0789706204198959;0.8449918945959529;0.7830708365089779;-0.37130390838937755;-0.34412337026358497;1.0710019323308324;10.000602074105936;0.833535542610583;-0.4244550479451178;-0.424455035240672;0.7891893152047122;-0.32999998716386925;0.8553147460851093
46.419371;1.0789703014971475;0.8449842233644381;0.7830646234006999;-0.37130456566458486;-0.3441239263393072;1.0710051045527529;10.000606326084432;0.8335352632070846;-0.424455048094172;-0.42445503507762317;0.7891803812224587;-0.3299999876363883;0.8553073996727772
46.429371;1.0789709803716707;0.8449757442813599;0.7830569743716382;-0.37130492599554626;-0.3441238997544218;1.0710072285858536;10.000610578628251;0.8335349887339125;-0.42445504821119556;-0.424455034907533;0.7891714400169955;-0.32999998811653;0.8553000438996718
46.439371;1.0789709920944703;0.8449683062259931;0.7830508010394505;-0.37130376412814137;-0.3441226850315669;1.0710103065656205;10.00061482977076;0.8335347211578643;-0.4244550482962444;-0.42445503472984514;0.7891624922947689;-0.3299999886024119;0.8552926778293152
46.449371;1.0789717295574293;0.8449598504710243;0.7830431739405337;-0.3713041243538782;-0.34412265834151756;1.0710133387666458;10.000619075952171;0.8335344640286403;-0.424455048349753;-0.42445503454416617;0.7891535378174995;-0.3299999890922791;0.8552853014896729
46.459371;1.078971793249973;0.8449527665092159;0.7830373123884966;-0.3713041181143877;-0.3441225146435594;1.0710153248243302;10.00062331026482;0.8335342222978176;-0.4244550483725251;-0.4244550343502572;0.7891445770161851;-0.32999998958415916;0.8552779154563477
46.469371;1.0789716131943603;0.8449436941995507;0.7830297799684772;-0.371303938274551;-0.34412229486341517;1.0710182652930578;10.000627524284496;0.8335340014928887;-0.424455048365527;-0.4244550341480734;0.7891366117909752;-0.32999999007568454;0.8552714430273618
46.479371;1.0789724192854373;0.8449364717974182;0.783023232872411;-0.37130397952905464;-0.34412197254214855;1.0710211621696575;10.000631709025624;0.8335338065425777;-0.4244550483297217;-0.42445503393762907;0.7891276454976625;-0.329999990564278;0.8552640399980692
46.489371;1.0789725504339138;0.8449280048758638;0.7830160016424863;-0.3713031362634679;-0.3441210530886165;1.0710230180240539;10.000635851178972;0.8335336417906363;-0.42445504826610936;-0.4244550337188048;0.7891186825506259;-0.32999999104746236;0.8552566305922824
46.499371;1.0789734037781729;0.8449211730347502;0.7830097350825981;-0.37130433312414207;-0.3441218017709527;1.071025835234703;10.000639929180487;0.8335335117191021;-0.42445504817585183;-0.4244550334913698;0.7891097276398467;-0.3299999915230674;0.8552492174385253
46.509371;1.0789735843397879;0.844912782415318;0.7830024801241245;-0.37130348976388405;-0.3441208822295787;1.071028616108188;10.000643915453274;0.8335334208168818;-0.4244550480602836;-0.42445503325518996;0.7891007850834558;-0.32999999198920793;0.85524180375994
46.519371;1.0789744898647802;0.8449057111504693;0.7829958853163475;-0.3713035307977768;-0.3441205596987391;1.0710303628822557;10.000647782551475;0.8335333727367105;-0.42445504792079525;-0.42445503301030807;0.7890918588209465;-0.32999999244409217;0.8552343928451498
46.529371;1.0789747259414468;0.8448988761833944;0.7829899547135144;-0.37130352425993135;-0.3441204157167682;1.0710330771512593;10.000651506323912;0.8335333694958639;-0.4244550477586143;-0.42445503275698404;0.7890829525391025;-0.3299999928859026;0.8552269880027487
46.539371;1.0789747260665146;0.8448900683203056;0.7829823219514902;-0.371303344039097;-0.3441201955719859;1.071035759465313;10.000655062948269;0.8335334110335313;-0.4244550475746789;-0.42445503249590466;0.7890740696790489;-0.32999999331288216;0.8552195929418573
46.549371;1.078975720121398;0.8448831220713455;0.78297564325141;-0.37130338489434284;-0.3441198728706806;1.071037409529644;10.000658424539463;0.8335334954965703;-0.4244550473698102;-0.42445503222823083;0.7890652135418958;-0.3299999937235889;0.855212211927733
46.559371;1.0789760444356267;0.8448749403746866;0.7829682502986541;-0.37130254127181245;-0.34411895308450763;1.0710400263646644;10.00066156238965;0.8335336204151832;-0.4244550471449345;-0.42445503195526063;0.7890563873534772;-0.32999999411719316;0.8552048494850446
46.569371;1.0789770935575431;0.8448684012475324;0.7829617945557894;-0.3713037377280548;-0.34411970137512393;1.0710426084161233;10.0006644539463;0.8335337840105912;-0.42445504690102437;-0.4244550316781447;0.7890475943264798;-0.3299999944935689;0.8551975100897434
46.579371;1.0789774713307454;0.8448603104318902;0.7829543272402663;-0.3713028939976177;-0.3441187814845817;1.0710441542701161;10.00066708206471;0.8335339857045719;-0.42445504663890454;-0.4244550313980611;0.7890398376308054;-0.3299999948530437;0.8551911204618373
46.589371;1.0789776117562269;0.8448528832755009;0.7829475871022459;-0.3713023946961339;-0.3441182656044596;1.0710466631169544;10.000669428737742;0.8335342260580867;-0.42445504635908093;-0.42445503111654076;0.789031119779734;-0.3299999951960803;0.855183838996294
46.599371;1.0789790129460872;0.8448470277521273;0.7829413295051919;-0.3713029277224942;-0.34411831422545985;1.071049134185078;10.000671471760633;0.8335345065435443;-0.4244550460615335;-0.4244550308353669;0.7890224419633571;-0.32999999552311904;0.8551765910521574
46.609371;1.078979216522006;0.8448385461984255;0.782933448395856;-0.3713027470812066;-0.34411809367034246;1.0710505663064338;10.000673184451678;0.8335348290199621;-0.4244550457456822;-0.42445503055613404;0.7890138043978044;-0.3299999958345451;0.8551693790017781
46.619371;1.0789804157358172;0.8448319367496414;0.7829265215187557;-0.3713027875069512;-0.3441177705516569;1.0710529583924764;10.000674535171862;0.833535195480168;-0.4244550454106665;-0.42445503028000103;0.7890052068618545;-0.3299999961308044;0.855162205105049
46.629371;1.0789809458376034;0.8448244207142824;0.7829191825671145;-0.37130309924121796;-0.34411792152270654;1.071055309768598;10.000675485920995;0.8335356083490277;-0.4244550450555731;-0.4244550300076844;0.7889966483737249;-0.3299999964126052;0.8551550719016761
46.639371;1.0789812354651727;0.8448172546825629;0.7829122873393911;-0.371302599656784;-0.34411740537154417;1.071056619578937;10.000675991851763;0.8335360704889969;-0.4244550446794496;-0.4244550297394733;0.7889881272740653;-0.3299999966809858;0.8551479823270317
46.649371;1.0789827763177227;0.8448113422417114;0.7829055939955032;-0.37130197668238785;-0.34411638262458727;1.0710588862610155;10.000676004858406;0.8335365846647235;-0.4244550442814428;-0.42445502947533426;0.7889806421181277;-0.3299999969371218;0.8551418615742322
46.659371;1.0789831041489542;0.8448034370146743;0.7828978840550684;-0.37130295148737424;-0.3441172329062895;1.0710611079155394;10.000675478168745;0.8335371529539586;-0.4244550438610993;-0.4244550292151405;0.7889721919981122;-0.32999999718199213;0.8551348663238172
46.669371;1.078984673910229;0.8447976166561898;0.7828911554206803;-0.37130232841278593;-0.3441162100590146;1.0710622828191612;10.000674369232273;0.8335377764114832;-0.4244550434183604;-0.42445502895884996;0.7889637764388643;-0.32999999741628844;0.8551279202369289
46.679371;1.0789850206243619;0.8447894808068624;0.7828831166392946;-0.3713021473733641;-0.3441159891100086;1.0710644096435373;10.00067264894677;0.8335384549807242;-0.42445504295318576;-0.4244550287064962;0.7889553954883769;-0.32999999764071924;0.8551210238406066
46.689371;1.0789853684333965;0.8447828617533683;0.7828764288560179;-0.3713028032772531;-0.34411654381419293;1.0710664880131047;10.00067031490857;0.8335391876727468;-0.424455042465407;-0.42445502845806615;0.7889470493640459;-0.3299999978563427;0.855114176898516
46.699371;1.0789869406136854;0.8447771679862716;0.7828696539233024;-0.3713021800703458;-0.3441155208181432;1.071067519389329;10.000667391624285;0.8335399731021182;-0.4244550419549974;-0.4244550282134433;0.7889397377565137;-0.32999999806465535;0.8551083010360913
46.709371;1.0789872697302643;0.8447691547045203;0.7828615721337561;-0.37130199889202425;-0.3441152997040169;1.071069507146308;10.000663915862729;0.8335408098202082;-0.42445504142224827;-0.42445502797243106;0.7889314599661328;-0.3299999982674412;0.8551015496315552
46.719371;1.0789888068834785;0.8447638566379161;0.782855067763541;-0.3713025313574616;-0.3441153477326428;1.07107145529795;10.000659923595503;0.833541696002292;-0.42445504086770286;-0.424455027734816;0.7889232157443639;-0.32999999846637107;0.8550948430326427
46.729371;1.0789890831396662;0.8447570731856487;0.7828480343677489;-0.3713020313640726;-0.3441148311089782;1.071072366904626;10.00065544894854;0.8335426290909005;-0.4244550402920725;-0.4244550275004153;0.7889150055022572;-0.3299999986626882;0.8550881785382674
46.739371;1.0789895853746032;0.8447497086257565;0.7828402260667103;-0.371301186905653;-0.34411391043238915;1.0710742433015132;10.00065052781057;0.8335436059383825;-0.42445503969612763;-0.4244550272689718;0.7889068296142823;-0.32999999885733355;0.8550815533675344
46.749371;1.0789907380865218;0.8447439735184515;0.7828333797954682;-0.37130238245105546;-0.3441146577071259;1.0710760846816325;10.0006451961609;0.8335446234462739;-0.42445503908059584;-0.4244550270400409;0.7888996876298564;-0.32999999905114485;0.8550758878992314
46.759371;1.07899113836304;0.8447378228796733;0.7828266167555039;-0.37130121921194686;-0.34411344154213475;1.0710768915720488;10.000639485212439;0.8335456792684155;-0.4244550384461636;-0.42445502681314357;0.7888915781000099;-0.3299999992447588;0.8550693360598022
46.769371;1.0789912129016528;0.8447299969125242;0.7828184601561101;-0.37130103783297863;-0.3441132201001328;1.0710786650728148;10.000633419827805;0.8335467717601384;-0.4244550377936179;-0.4244550265880547;0.7888834992243412;-0.32999999943844976;0.8550628204175877
46.779371;1.078992452253514;0.8447248624341953;0.7828118762169697;-0.3713015701464385;-0.34411326784033575;1.0710804052909808;10.000627022834237;0.8335478992075158;-0.4244550371241929;-0.4244550263648948;0.788875449659336;-0.329999999632271;0.8550563415016923
46.789371;1.0789923917430901;0.8447182143537089;0.7828047555735776;-0.37130106999116075;-0.3441127509077581;1.071081110309543;10.000620321690507;0.8335490593243171;-0.4244550364398894;-0.42445502614387043;0.7888684286105737;-0.32999999982642847;0.8550508223392526
46.799371;1.0789934868864433;0.8447116158883478;0.7827967643546622;-0.3713007652223796;-0.34411202280637004;1.071082776947249;10.000613349845137;0.8335502493925234;-0.4244550357433892;-0.42445502592483053;0.7888604353893882;-0.3300000000214204;0.8550444178841913
46.809371;1.0789932750113387;0.8447052859481985;0.7827898900138458;-0.37130142078057665;-0.3441125769040557;1.0710844021152224;10.000606140900166;0.8335514664891156;-0.4244550350376589;-0.42445502570708327;0.7888524692192329;-0.3300000002178262;0.8550380497761622
46.819371;1.078992984245129;0.8446986294618231;0.7827826879772062;-0.37130092055482095;-0.344112059824446;1.0710849832570317;10.00059872021578;0.8335527071899046;-0.4244550343257259;-0.4244550254897155;0.7888445293980727;-0.33000000041614935;0.8550317159897998
46.829371;1.0789938437074698;0.8446920087476149;0.7827746008723848;-0.3713006157126199;-0.344111331580556;1.0710865179264837;10.000591097060104;0.8335539669278899;-0.4244550336106743;-0.42445502527205575;0.7888376154909936;-0.33000000061687085;0.8550263360439804
46.839371;1.0789933939722613;0.8446856463128389;0.7827676184981665;-0.3713012712043203;-0.34411188554366373;1.0710880038396078;10.000583263052176;0.8335552400089378;-0.42445503289542247;-0.4244550250537882;0.7888297274594719;-0.3300000008203539;0.8550200612187677
46.849371;1.0789940962547493;0.8446801541062966;0.7827605229352301;-0.3713006476078743;-0.3441108618492444;1.0710884396302163;10.000575202335616;0.8335565206510455;-0.42445503218238495;-0.4244550248348308;0.7888218654211483;-0.33000000102650023;0.8550138097396718
46.859371;1.0789934931469405;0.8446726078564977;0.7827523874172688;-0.37130162175470266;-0.3441117110957532;1.0710898252632326;10.000566906153495;0.8335578041150229;-0.42445503147344327;-0.4244550246153638;0.7888140289271194;-0.33000000123457585;0.8550075769216327
46.869371;1.0789930819409188;0.8446664248813661;0.7827452928350747;-0.37130045831302666;-0.344110494496354;1.0710911620528567;10.000558377721179;0.833559087032289;-0.42445503077019076;-0.42445502439594684;0.7888072165130007;-0.3300000014433382;0.855002280907082
46.879371;1.0789932946919616;0.8446603522844396;0.7827377639395933;-0.3713004977322784;-0.3441101699971826;1.0710914526763;10.000549622895536;0.8335603667544036;-0.42445503007415697;-0.4244550241773871;0.7887994259083715;-0.33000000165130994;0.8549960727713068
46.889371;1.0789927324607798;0.8446533066646764;0.7827298111233287;-0.37130080871537796;-0.34411031982742823;1.071092701008478;10.000540640658867;0.833561640360683;-0.4244550293868013;-0.42445502396043777;0.7887916545413349;-0.33000000185704725;0.8549898714113576
46.899371;1.0789918236017864;0.8446465452727173;0.7827222894700541;-0.37130030828642485;-0.3441098024272571;1.0710939117971787;10.000531422798396;0.8335629042750357;-0.42445502870936924;-0.42445502374575966;0.7887849000464846;-0.3300000020591081;0.8549845961532649
46.909371;1.078992060130715;0.8446409728007895;0.7827149569904024;-0.3712996845427903;-0.34410877852485866;1.071094089802055;10.00052195439144;0.8335641543654706;-0.42445502804281554;-0.42445502353408104;0.7887771602370874;-0.33000000225582854;0.8549783989744971
46.919371;1.0789909811249865;0.8446333453533965;0.7827065962557825;-0.37130065852075667;-0.34410962753763463;1.0710952386081274;10.000512218546262;0.833565385992934;-0.4244550273877764;-0.42445502332608426;0.7887694324221334;-0.3300000024453029;0.8549721988221302
46.929371;1.078990083636453;0.8446270781336039;0.7826992924959684;-0.3712994949512285;-0.3441084107596793;1.0710963603973276;10.000502209546466;0.8335665939909329;-0.42445502674453883;-0.42445502312198025;0.7887617130736436;-0.330000002625549;0.8549659917357456
46.939371;1.0789898028373477;0.844621233786998;0.7826918684296111;-0.37130068996311366;-0.3441091571601412;1.0710964564344045;10.000491937588837;0.8335677728571254;-0.42445502611305674;-0.42445502292122134;0.7887549980641894;-0.33000000279469177;0.8549606966149037
46.949371;1.0789887457960587;0.8446149257830741;0.7826845196087401;-0.3712995263500425;-0.34410794032161673;1.0710975271718743;10.000481421365137;0.8335689178072329;-0.4244550254929722;-0.4244550227227797;0.7887472828089834;-0.33000000295100246;0.854954465237828
46.959371;1.0789883133074283;0.8446075618773379;0.7826756874558947;-0.3712998841903472;-0.34410791083367864;1.0710985721153126;10.000470683213583;0.8335700260079407;-0.4244550248836696;-0.4244550225257933;0.7887395625348914;-0.3300000030926985;0.8549482171474779
46.969371;1.0789871139398954;0.8446015250937495;0.782668596154811;-0.3712998763190739;-0.34410776507260554;1.0710985900341636;10.000459750677031;0.8335710965448051;-0.4244550242844268;-0.4244550223299063;0.7887328326374315;-0.33000000321787676;0.8549428718736339
46.979371;1.0789855859437971;0.8445946056138074;0.7826608866452917;-0.3712993756721809;-0.34410724737521026;1.0710995796179292;10.00044865877129;0.8335721298438667;-0.42445502369444593;-0.42445502213502445;0.7887250885904596;-0.33000000332481677;0.8549365810458978
46.989371;1.0789852319478752;0.8445880271148659;0.7826526102273567;-0.37130022618086667;-0.34410758966715876;1.071099540167499;10.000437448896621;0.8335731273803599;-0.424455023112735;-0.42445502194080087;0.7887173258142863;-0.3300000034122334;0.8549302637016688
46.999371;1.0789836002352668;0.8445810572816408;0.7826448737558213;-0.3712997254793478;-0.34410707189093565;1.0711004715974852;10.000426166666198;0.833574090983766;-0.4244550225380796;-0.42445502174640803;0.7887105397269004;-0.3300000034792485;0.8549248392273799
47.009371;1.0789821948059009;0.8445745997296619;0.7826374315088941;-0.37129856174264114;-0.34410585486310835;1.0711013737238737;10.000414863086384;0.8335750219231925;-0.4244550219690903;-0.42445502155084036;0.788702725596432;-0.3300000035253589;0.8549184595721154
47.019371;1.078981456839032;0.8445685541313158;0.7826298790459688;-0.37129975652101654;-0.3441066009352118;1.0711012457311087;10.000403595855657;0.8335759205675894;-0.42445502140424474;-0.4244550213533342;0.7886948783856428;-0.3300000035504354;0.8549120441300312
47.029371;1.0789799989397924;0.8445608781682358;0.7826213386164094;-0.3712989113934579;-0.3441056791620102;1.0711020861197031;10.000392427218767;0.8335767865096908;-0.424455020841934;-0.42445502115343114;0.7886879930994399;-0.3300000035546351;0.8549065130567822
47.039371;1.0789782626805178;0.8445541023331222;0.78261384297891;-0.37129956637780065;-0.3441062323856645;1.0711028932131805;10.000381419521148;0.8335776189425513;-0.42445502028059356;-0.424455020950768;0.7886800655928874;-0.33000000353833125;0.8549000206158218
47.049371;1.0789777518883858;0.8445481749852494;0.7826062600176256;-0.3712989422751833;-0.3441052079999148;1.071102666299876;10.000370628735434;0.8335784172963047;-0.42445501971893357;-0.4244550207449531;0.7886730931125177;-0.330000003502025;0.8548944127865027
47.059371;1.0789760132848385;0.8445410087839544;0.7825984393753942;-0.371298441401129;-0.344104690003577;1.0711034061239668;10.00036009505302;0.8335791816972276;-0.4244550191559505;-0.42445502053565043;0.7886650738399226;-0.3300000034463227;0.8548878470003801
47.069371;1.078975510451899;0.8445341715638192;0.7825900505337866;-0.37129929168001213;-0.34410503200716425;1.0711041139990092;10.00034983519301;0.8335799129386482;-0.4244550185906396;-0.4244550203227057;0.7886570057002543;-0.33000000337218727;0.8548812489680178
47.079371;1.0789737857129065;0.8445269324568886;0.782582200615589;-0.37129879073616306;-0.3441045139388995;1.0711037907319472;10.000339845009991;0.8335806123955501;-0.4244550180218051;-0.42445502010626096;0.7886498857662333;-0.33000000328105905;0.8548755440792488
47.089371;1.0789723359350347;0.8445205165332157;0.7825749411404229;-0.37129878259934007;-0.34410436782886455;1.0711044364196305;10.000330107830276;0.833581281909623;-0.4244550174480851;-0.42445501988693657;0.7886417108748844;-0.33000000317459166;0.8548688885662672
47.099371;1.0789715956004051;0.8445138719742393;0.7825669850126242;-0.37129882129244723;-0.3441040424424585;1.0711050513695415;10.000320600615069;0.8335819233303665;-0.42445501686794723;-0.4244550196658403;0.7886344785289257;-0.33000000305446664;0.8548631260402046
47.109371;1.0789701712522783;0.8445073920635402;0.7825597112369;-0.37129881309495477;-0.3441038962839911;1.0711046374606124;10.000311300663737;0.833582538088118;-0.4244550162797004;-0.42445501944423397;0.7886261872223554;-0.33000000292238585;0.8548564080315877
47.119371;1.0789684994082394;0.8444988706630474;0.7825507631447275;-0.3712986306331248;-0.3441036733845669;1.0711051983183697;10.000302193282524;0.8335831269685214;-0.42445501568173694;-0.42445501922319867;0.7886178361019907;-0.3300000027799719;0.8548496528022389
47.129371;1.0789680803299853;0.8444930034655287;0.782543409048546;-0.37129916206356967;-0.3441037199156029;1.0711057379307405;10.000293274967621;0.8335836900610183;-0.42445501507286054;-0.4244550190034911;0.7886104244200802;-0.33000000262864576;0.8548437789149615
47.139371;1.0789664592738528;0.8444855973006923;0.7825355473404373;-0.37129866088774477;-0.3441032016677464;1.071105259409222;10.00028454664623;0.8335842270750652;-0.42445501445249684;-0.4244550187855386;0.7886019514952497;-0.33000000246973393;0.8548369382344958
47.149371;1.0789651358010222;0.8444787177073811;0.7825280082948787;-0.3712974967418793;-0.3441019842735204;1.0711057648882354;10.000276002269239;0.8335847376953576;-0.42445501382078776;-0.42445501856958284;0.7885944170428986;-0.3300000023047447;0.8548309734702363
47.159371;1.0789645448564171;0.84447111366294;0.7825193204270253;-0.37129900959693196;-0.344103025136746;1.0711052555302476;10.000267626831109;0.8335852214998242;-0.42445501317845447;-0.4244550183558693;0.7885858211039133;-0.33000000213544745;0.8548240379768847
47.169371;1.0789632912320193;0.8444642129974084;0.7825118233067597;-0.37129784537517785;-0.34410180770641174;1.0711057311753478;10.000259406965228;0.8335856777585229;-0.42445501252648343;-0.42445501814471;0.7885781634834346;-0.33000000196371976;0.8548179749346559
