time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.179371;1.0789618088362387;0.8444570778712643;0.7825043399172839;-0.37129849984785745;-0.3441023605234842;1.0711061905161412;10.000251340599695;0.8335861057010013;-0.42445501186593865;-0.4244550179363712;0.7885694430659378;-0.33000000179139183;0.8548109371326201
47.189371;1.0789615948455926;0.8444508080977593;0.7824968127076455;-0.37129787522625063;-0.3441013357770035;1.071105632094631;10.00024343291072;0.8335865049475559;-0.42445501119782775;-0.4244550177310193;0.7885606576938096;-0.3300000016201088;0.8548038444215877
47.199371;1.078960456932939;0.844444168429077;0.782489696497106;-0.3712978667204813;-0.3441011894705215;1.0711060555204996;10.000235682750468;0.833586875634693;-0.42445501052287676;-0.4244550175289537;0.7885528052688322;-0.3300000014513033;0.854797616903807
47.209371;1.0789590941873062;0.8444354814338855;0.7824809387261674;-0.37129768385815715;-0.34410096634505466;1.0711064618785848;10.000228071929278;0.8335872182045058;-0.4244550098414379;-0.42445501733088437;0.7885438851351949;-0.3300000012863139;0.8547904083562117
47.219371;1.078959002103599;0.8444294310602708;0.7824738029176234;-0.3712982149410129;-0.34410101271888527;1.0711058528419812;10.000220566940495;0.8335875330095185;-0.42445500915361956;-0.4244550171379038;0.7885358983793179;-0.3300000011263738;0.8547840635285108
47.229371;1.0789577210886205;0.8444218131655101;0.7824661817627142;-0.3712977133862217;-0.34410049429135564;1.0711062295817764;10.000213132146778;0.8335878203536018;-0.42445500845935924;-0.42445501695117466;0.7885268473692926;-0.3300000009724399;0.8547767377131327
47.239371;1.0789567475314836;0.844415002516558;0.7824591949335125;-0.3712977047384402;-0.3441003479497862;1.0711065925954788;10.000205739586894;0.8335880812783777;-0.42445500775837114;-0.42445501677155084;0.7885187354387694;-0.3300000008251253;0.854770276503286
47.249371;1.0789565162954906;0.8444079426982396;0.7824515509323935;-0.37129774274391186;-0.3441000221826887;1.0711059420784983;10.000198367010269;0.8335883183063667;-0.424455007050268;-0.42445501659942586;0.7885095666636383;-0.330000000684775;0.8547628362112991
47.259371;1.0789556345373617;0.8444007049679506;0.7824443275420095;-0.3712965781872843;-0.34409880466141896;1.0711062779721432;10.000190994411314;0.8335885349981188;-0.42445500633480954;-0.42445501643496497;0.7885013451603471;-0.33000000055155077;0.8547562630026262
47.269371;1.0789545393697688;0.8443920361303764;0.7824360473505465;-0.37129755086653204;-0.34409965259185304;1.071106599615457;10.000183608138599;0.8335887346204024;-0.4244550056119352;-0.4244550162783828;0.7884920744590252;-0.3300000004254213;0.854748712070673
47.279371;1.0789547308624172;0.844385353963994;0.7824287915911857;-0.37129692585551344;-0.34409862772927663;1.0711059056224632;10.000176204636045;0.8335889193382908;-0.4244550048816765;-0.4244550161299681;0.7884837578248932;-0.3300000003061388;0.8547420270227601
47.289371;1.0789537542518106;0.8443777360901644;0.7824216353707086;-0.37129757984410366;-0.3440991803751885;1.0711061943915872;10.000168787962833;0.8335890901158106;-0.42445500414417375;-0.4244550159900259;0.7884743983295037;-0.3300000001933846;0.8547343610521472
47.299371;1.0789531102577248;0.8443702886635347;0.7824145206107496;-0.37129641510495315;-0.3440979628152258;1.0711054648636296;10.000161370034684;0.8335892469110047;-0.42445500339969267;-0.4244550158588234;0.7884659980568848;-0.33000000008695185;0.8547275577528146
47.309371;1.0789535029139334;0.8443637732852843;0.7824076479538336;-0.37129694578129924;-0.34409800908174726;1.071105716770256;10.000153973450832;0.8335893892276187;-0.42445500264853886;-0.4244550157365257;0.7884565583117232;-0.32999999998672813;0.8547197714741681
47.319371;1.0789527442164235;0.8443556883957468;0.7824002910631339;-0.3712964437812283;-0.3440974905129931;1.0711059503330973;10.00014662310537;0.8335895167342098;-0.4244550018910638;-0.4244550156232323;0.7884480810323644;-0.3299999998925943;0.8547128463875293
47.329371;1.0789523346084313;0.8443472576837919;0.782392501845136;-0.3712967533152214;-0.3440976393282685;1.071105165772173;10.000139328204947;0.8335896296027645;-0.4244550011278251;-0.42445501551920695;0.7884385695228356;-0.3299999998044761;0.854704936378793
47.339371;1.0789527105488752;0.8443397392888476;0.7823851357462358;-0.3712967908216269;-0.3440973133795315;1.0711053627847476;10.000132074942849;0.8335897285639416;-0.4244550003596737;-0.4244550154251363;0.7884300279547832;-0.3299999997224737;0.8546978847420253
47.349371;1.0789524791256204;0.8443323679678557;0.7823784994826378;-0.3712967816933285;-0.3440971669386503;1.071105540659431;10.000124838779765;0.833589814573688;-0.4244549995877265;-0.42445501534197705;0.7884204607008828;-0.3299999996467504;0.8546898447177516
47.359371;1.078952077464886;0.8443240898835395;0.7823713050407749;-0.3712962794876358;-0.34409664830123804;1.0711046993762896;10.000117601410714;0.83358988807437;-0.42445499881330073;-0.42445501527046703;0.7884118724197686;-0.329999999577252;0.8546826591014205
47.369371;1.0789530051716152;0.844317283906187;0.7823646742476276;-0.3712968098748204;-0.3440966944833436;1.071104840901959;10.00011035462099;0.8335899484989959;-0.4244549980377597;-0.4244550152109074;0.7884022684256469;-0.3299999995137302;0.8546744806021602
47.379371;1.0789528048081392;0.8443089078801302;0.7823575729788619;-0.37129630756782583;-0.3440961758048395;1.071104969273768;10.000103091402368;0.8335899945918614;-0.4244549972622526;-0.42445501516334094;0.7883936546316902;-0.3299999994560659;0.8546671521239174
47.389371;1.078952971396728;0.8443013399938675;0.782351124360827;-0.3712962982680618;-0.34409602931317657;1.0711040887562966;10.00009579473036;0.8335900249052313;-0.42445499648747254;-0.4244550151277906;0.7883840372626643;-0.32999999940442243;0.8546588277973266
47.399371;1.078954201454074;0.8442940641793713;0.782344348384766;-0.371295672664735;-0.3440950042643089;1.0711042020089085;10.000088429502531;0.8335900378643533;-0.4244549957137142;-0.42445501510438005;0.7883754226503646;-0.3299999993591386;0.8546513525840932
47.409371;1.0789542992608228;0.8442846939651416;0.7823366282228196;-0.3712966446060667;-0.34409585189907593;1.0711033106472003;10.000080943288351;0.8335900314777793;-0.4244549949412706;-0.424455015093484;0.7883668172641096;-0.3299999993206356;0.8546438048474524
47.419371;1.0789547587117745;0.8442766443310203;0.7823300468740751;-0.371295479318178;-0.34409463416904185;1.0711034169007871;10.000073279405695;0.8335900023640781;-0.4244549941707911;-0.42445501509588873;0.788357227738894;-0.3299999992893477;0.8546352633755309
47.429371;1.078956011176381;0.8442689799880785;0.7823234237921334;-0.37129667218191725;-0.34409537915022664;1.0711035237452762;10.000065393028422;0.8335899448586064;-0.424454993403332;-0.42445501511254324;0.7883486603307829;-0.32999999926557594;0.8546275741013273
47.439371;1.0789566585452723;0.8442608179298589;0.7823169512549534;-0.3712955067973199;-0.34409416136598425;1.071102633965938;10.00005725757459;0.833589851960791;-0.42445499264015946;-0.42445501514402284;0.7883391200055957;-0.32999999924938295;0.8546188923211617
47.449371;1.078957131794791;0.8442523795815757;0.7823105173504679;-0.37129615998120774;-0.3440947136577865;1.0711027496072556;10.000048856711864;0.8335897172866695;-0.42445499188256686;-0.4244550151903961;0.7883306101278977;-0.3299999992406185;0.8546110624837829
47.459371;1.0789589244784383;0.8442447716218301;0.7823040586240415;-0.3712955340682618;-0.3440936884256852;1.0711028717765891;10.000040170151003;0.8335895356305363;-0.4244549911319107;-0.42445501525152524;0.7883211328051197;-0.3299999992391478;0.8546022398959527
47.469371;1.0789598412409411;0.8442367695878952;0.7822980243889434;-0.3712955244055529;-0.34409354173287005;1.0711020010084666;10.00003116988894;0.8335893022574477;-0.4244549903897324;-0.4244550153272628;0.7883126889979402;-0.32999999924519074;0.8545942711122958
47.479371;1.0789605799707813;0.8442278643797247;0.7822914288827777;-0.37129502157806155;-0.3440930227344728;1.0711021381583545;10.000021829836045;0.8335890127563022;-0.4244549896577727;-0.4244550154173636;0.7883042784444021;-0.32999999925941353;0.8545862364731891
47.489371;1.0789626373641266;0.8442204404074253;0.7822853889213287;-0.37129555138076803;-0.3440930685760791;1.0711012849213646;10.0000121351698;0.8335886636540654;-0.42445498893788225;-0.4244550155212575;0.7882948998342609;-0.32999999928270485;0.8545772168290663
47.499371;1.0789635563731517;0.8442103061593538;0.7822777932696222;-0.3712953669740983;-0.3440928446809314;1.071101443593591;10.000002082849687;0.8335882526661921;-0.424454988231794;-0.42445501563783633;0.7882865510768543;-0.32999999931588214;0.8545690608206084
47.509371;1.0789648341848705;0.8442021588556656;0.7822719001215699;-0.37129535713402795;-0.34409269784898927;1.0711016163123221;9.999991677265905;0.8335877782962884;-0.4244549875408174;-0.42445501576550415;0.7882772297643043;-0.3299999993595053;0.8545599277414099
47.519371;1.0789671693830782;0.8441946547709925;0.78226594629628;-0.37129588679676645;-0.34409274357246017;1.071100804776583;9.999980927428076;0.833587239283797;-0.42445498686575395;-0.42445501590255197;0.7882689337072988;-0.3299999994138158;0.8545516666257127
47.529371;1.0789683670388734;0.8441856185238071;0.782259494286317;-0.37129538371641757;-0.344092224357769;1.0711010109305978;9.999969845052528;0.8335866342127667;-0.42445498620705185;-0.4244550160474524;0.7882606610169676;-0.32999999947868475;0.8545433593093015
47.539371;1.07896992050673;0.8441774369252901;0.7822536601722531;-0.37129537375341803;-0.3440920774177034;1.0711012371596222;9.999958442554368;0.8335859613167675;-0.4244549855649507;-0.42445501619891385;0.7882514098783671;-0.32999999955361503;0.8545340884422017
47.549371;1.0789722600173859;0.8441690643435157;0.7822471491950214;-0.371295410107765;-0.3440917506937038;1.0711004851106742;9.999946735369248;0.833585218670617;-0.42445498493954775;-0.42445501635601346;0.7882431786219393;-0.3299999996378923;0.8545257050923469
47.559371;1.0789739862763825;0.8441608993472063;0.7822413310654305;-0.3712954000604594;-0.3440916036802759;1.0711007545324382;9.999934746427835;0.83358440493855;-0.4244549843308125;-0.4244550165182522;0.788234966334049;-0.3299999997306954;0.8545172934924609
47.569371;1.078975529337905;0.8441518964937167;0.7822349112269554;-0.37129489678710453;-0.34409108429475266;1.071100043313808;9.99992250437573;0.8335835202506419;-0.42445498373862633;-0.42445501668520896;0.7882257734795192;-0.3299999998311519;0.8545079370940336
47.579371;1.07897741630008;0.844143779673014;0.7822290906450624;-0.3712948866589636;-0.3440909372173939;1.0711003480593364;9.999910036582266;0.8335825667237987;-0.4244549831629288;-0.4244550168562481;0.7882176015768227;-0.32999999993853535;0.8544994848433446
47.589371;1.0789803390449624;0.8441360425953804;0.7822228834232471;-0.3712942601294196;-0.3440899114873867;1.0711006647511268;9.999897364862571;0.8335815485162318;-0.42445498260383463;-0.42445501703064914;0.7882094518774813;-0.3300000000524462;0.8544910164672741
47.599371;1.078982095991543;0.8441274645792607;0.782216739659958;-0.37129491259277214;-0.3440904631801356;1.0710999896362432;9.999884503214915;0.8335804713155727;-0.42445498206152443;-0.4244550172078111;0.7882003243443659;-0.33000000017282416;0.8544816104451761
47.609371;1.0789841755728733;0.8441191571618342;0.7822105982306757;-0.3712937464621022;-0.34408924482572023;1.0711003194172979;9.999871454473853;0.8335793412940189;-0.4244549815360632;-0.4244550173872858;0.7881922179182518;-0.3300000002998979;0.8544731123473854
47.619371;1.0789870057261488;0.8441113471293702;0.7822043498169611;-0.37129493833495014;-0.34408998900006693;1.0711006506881153;9.999858213558074;0.8335781641042567;-0.42445498102747525;-0.42445501756868503;0.7881841314653144;-0.33000000043406497;0.8544646014971112
47.629371;1.0789891858509795;0.8441034740496507;0.782198483309783;-0.37129492800014957;-0.344089841775386;1.071099980084215;9.99984477934343;0.8335769446101804;-0.4244549805359159;-0.424455017751534;0.7881750641872632;-0.3300000005757513;0.8544551592390563
47.639371;1.078991409303898;0.8440953439659251;0.782192310581711;-0.3712937617425251;-0.344088623333139;1.0711003049301813;9.99983116353472;0.8335756872820381;-0.4244549800616252;-0.42445501793520335;0.7881670152168793;-0.33000000072536906;0.8544466361659016
47.649371;1.0789943670357574;0.8440877152985787;0.7821860287636473;-0.371294953466352;-0.34408936739278634;1.071099623064717;9.999817392600619;0.8335743967478254;-0.42445497960485934;-0.42445501811889363;0.7881589830280972;-0.3300000008832785;0.8544381164386138
47.659371;1.0789966535420321;0.8440797013588506;0.7821798310627659;-0.3712937871240279;-0.3440881488906271;1.0710999319052115;9.999803508020918;0.8335730781917764;-0.4244549791659079;-0.42445501830165777;0.7881499655236711;-0.3300000010497495;0.8544286840825477
47.669371;1.07899895900786;0.844070902583738;0.7821728435621274;-0.3712940951156157;-0.3440882967019918;1.0711002279898696;9.999789563622715;0.8335717373981342;-0.4244549787449364;-0.4244550184825579;0.7881419608567596;-0.3300000012249473;0.854420189963778
47.679371;1.079001974622456;0.8440631127938483;0.7821662241632357;-0.3712941308040105;-0.3440879694509943;1.0710995079632681;9.9997756172323;0.8335703803170864;-0.424454978341674;-0.4244550186608268;0.7881339677224878;-0.3300000014089044;0.8544117166218365
47.689371;1.079004297885824;0.8440555616141799;0.7821602725468143;-0.3712941202371765;-0.34408782205822136;1.071099769962043;9.999761721617098;0.8335690124440306;-0.42445497795524606;-0.424455018835906;0.7881249848477779;-0.3300000016016265;0.8544023446881402
47.699371;1.079006358247099;0.8440475079285337;0.7821539892750417;-0.371294772250837;-0.34408837340282616;1.0711000135420177;9.99974791875924;0.8335676387253197;-0.4244549775843339;-0.4244550190074125;0.7881170111151626;-0.3300000018031588;0.8543939204507853
47.709371;1.0790086851849674;0.8440397050953442;0.7821476887591615;-0.3712936057178629;-0.3440871547596787;1.0710992385637679;9.999734235545573;0.833566264051766;-0.42445497722753134;-0.4244550191750467;0.7881090464008698;-0.3300000020134301;0.8543855223780528
47.719371;1.0790119759048777;0.8440329055158515;0.7821415635894106;-0.3712941345127667;-0.3440871998065885;1.0710994448698568;9.999720681036658;0.8335648933975579;-0.42445497688339384;-0.4244550193385221;0.7881000915515325;-0.3300000022322356;0.8543762287131574
47.729371;1.0790140355971196;0.8440245994214945;0.7821348801084136;-0.37129363050799;-0.3440866798557205;1.071098632968522;9.999707248604992;0.8335635310914336;-0.42445497655006753;-0.4244550194976927;0.7880921472422884;-0.33000000245928485;0.8543678842243617
47.739371;1.079016358802188;0.8440171564805411;0.7821287542930273;-0.37129361977022857;-0.34408653233364045;1.0710988043914276;9.999693923981766;0.8335621800577779;-0.42445497622521405;-0.42445501965283877;0.7880842131191521;-0.33000000269390434;0.8543595650755077
47.749371;1.0790193778693382;0.8440098322479674;0.7821221883177767;-0.3712948110437084;-0.34408727602310335;1.0710989612877053;9.999680696633163;0.8335608419336662;-0.4244549759065327;-0.42445501980473327;0.7880762879962496;-0.33000000293466536;0.8543512684497218
47.759371;1.0790216956387706;0.8440020516345779;0.7821156690316442;-0.37129364433912737;-0.3440860572456544;1.071098106303618;9.999667566811903;0.8335595176002195;-0.4244549755921442;-0.42445501995428847;0.7880673705445779;-0.33000000317946765;0.8543420687626381
47.769371;1.0790240105587672;0.8439945643319383;0.7821093931423414;-0.3712936335103635;-0.3440859096451269;1.0710982428728695;9.999654542424736;0.8335582073397061;-0.42445497528044535;-0.424455020102165;0.7880594600065323;-0.33000000342605995;0.8543338087498599
47.779371;1.079026056922985;0.8439861842762841;0.7821024626660279;-0.37129312931901737;-0.34408538952732204;1.0710973745557721;9.999641631473528;0.8335569108946559;-0.42445497496992923;-0.42445502024874593;0.7880515571246565;-0.33000000367247506;0.8543255661027933
47.789371;1.0790293293241664;0.8439792807741314;0.7820959984637798;-0.3712936578700394;-0.34408543435889416;1.0710975034453984;9.999628841723943;0.8335556277559559;-0.424454974659216;-0.42445502039435945;0.7880436649661193;-0.33000000391705464;0.8543173429120405
47.799371;1.0790316324179912;0.8439713437839259;0.7820892730315099;-0.37129249104616735;-0.3440842154652976;1.0710976295270023;9.999616189792002;0.8335543571788662;-0.4244549743471127;-0.4244550205392765;0.7880347887040479;-0.33000000415836167;0.8543082196925121
47.809371;1.0790336626403305;0.8439631250097961;0.7820824851974941;-0.3712931426579278;-0.3440847664369103;1.0710967520400263;9.999603705954527;0.833553097779331;-0.42445497403264226;-0.4244550206833635;0.7880269343752664;-0.33000000439528715;0.8543000442399268
47.819371;1.0790369135371232;0.843956039010158;0.7820758705576224;-0.37129367111481043;-0.34408481116059864;1.0710968715677374;9.99959142557135;0.8335518471422831;-0.4244549737149764;-0.4244550208259701;0.7880191076464997;-0.3300000046271457;0.8542918974977957
47.829371;1.0790391903683727;0.8439478944886106;0.7820689964647204;-0.37129250420527043;-0.3440835921647787;1.071096990800175;9.999579378293783;0.8335506018513348;-0.4244549733933338;-0.4244550209662297;0.7880113131270766;-0.3300000048535619;0.8542837836425129
47.839371;1.079041190953647;0.8439394440464904;0.7820620614051201;-0.371293155720909;-0.34408414301500656;1.0710961138170367;9.999567588127485;0.833549358416014;-0.4244549730670895;-0.42445502110327316;0.7880025542087261;-0.3300000050743012;0.8542747855853167
47.849371;1.0790434453130964;0.8439325982735222;0.7820564559442498;-0.3712928262405407;-0.34408370005814004;1.0710962452555457;9.99955608043133;0.8335481145069555;-0.42445497273600213;-0.4244550212362616;0.787994833385606;-0.3300000052892002;0.8542667545929212
47.859371;1.0790463845316525;0.8439243067374899;0.7820490411804125;-0.37129286119128657;-0.3440833720842037;1.0710953897240725;9.999544881226274;0.8335468691572959;-0.42445497240022184;-0.42445502136447166;0.7879871526289897;-0.33000000549815833;0.8542587757492183
47.869371;1.079048609407149;0.8439161139080082;0.7820422593853746;-0.37129285008771584;-0.3440832241485212;1.0710955511022713;9.999534005450377;0.8335456222922845;-0.4244549720600665;-0.4244550214874729;0.7879795136424604;-0.3300000057011446;0.8542508571755758
47.879371;1.0790508163740822;0.8439075055320211;0.7820351241413119;-0.37129168303867655;-0.34408200496714775;1.0710957321805297;9.999523450014783;0.8335443746687993;-0.4244549717158803;-0.42445502160535253;0.7879719186615931;-0.33000000589820205;0.8542430071835476
47.889371;1.0790537028389562;0.8438992423242366;0.782027829421907;-0.37129287379082476;-0.3440827480533667;1.0710949350478771;9.999513203340692;0.8335431280998566;-0.4244549713681277;-0.4244550217187945;0.7879633714909107;-0.33000000608934354;0.8542343111374184
47.899371;1.0790558723502353;0.8438907616261276;0.7820208610926813;-0.37129286259774985;-0.3440825999965284;1.071095161567678;9.999503260640916;0.8335418854687939;-0.4244549710175217;-0.42445502182884765;0.7879558773676737;-0.3300000062743666;0.8542266200632244
47.909371;1.0790580254464812;0.8438818712083215;0.7820135301490071;-0.371291695452118;-0.344081380689344;1.0710944135149816;9.99949363194964;0.8335406502451596;-0.4244549706649858;-0.4244550219365959;0.7879484417174751;-0.33000000645280686;0.8542190162590891
47.919371;1.0790598990769635;0.8438726723748855;0.7820061188685709;-0.3712923466931925;-0.34408193117724395;1.0710946929980627;9.999484342770591;0.8335394256869785;-0.4244549703115699;-0.4244550220429275;0.7879410691450868;-0.3300000066241199;0.8542115035970554
47.929371;1.079062990682693;0.8438645924684557;0.7819988628306326;-0.3712928747924471;-0.34408197543876773;1.0710950031157758;9.999475428313081;0.8335382145726234;-0.4244549699584421;-0.4244550221483401;0.7879337631732564;-0.3300000067879649;0.8542040851350063
47.939371;1.0790651080741378;0.8438554533008538;0.781991330108759;-0.37129170754378454;-0.3440807560044627;1.0710943478379027;9.999466923587358;0.8335370196031416;-0.424454969606763;-0.4244550222528011;0.7879265264960116;-0.33000000694434173;0.854196762301062
47.949371;1.0790669508241173;0.8438460188329253;0.7819837205089335;-0.371292358667952;-0.3440813063489324;1.0710947310961016;9.999458858157174;0.8335358434639246;-0.4244549692574273;-0.4244550223557999;0.7879183615433177;-0.3300000070934148;0.8541886123394465
47.959371;1.0790700153338502;0.8438373971157135;0.7819759765973363;-0.37129173072236976;-0.3440802792612046;1.0710951559508006;9.999451259241978;0.8335346881547867;-0.4244549689109737;-0.4244550224566034;0.7879112708858782;-0.3300000072351991;0.854181478427439
47.969371;1.0790721098522391;0.8438283645908642;0.781968554162224;-0.37129171929886634;-0.34408013091918566;1.0710946239702233;9.999444153842289;0.8335335543877116;-0.42445496856765247;-0.42445502255444806;0.7879042570467258;-0.3300000073693603;0.8541744359116408
47.979371;1.0790739352485714;0.8438187306828457;0.7819607709053569;-0.37129237030264245;-0.34408068112502077;1.0710951346935516;9.999437559874377;0.8335324418608991;-0.4244549682274872;-0.42445502264850304;0.7878973221762139;-0.3300000074951336;0.8541674822391098
47.989371;1.0790760238684882;0.8438092610564077;0.7819529523557148;-0.3712912028745991;-0.34407946148656465;1.0710946856177253;9.999431473815406;0.8335313503387779;-0.4244549678904187;-0.4244550227377846;0.7878904683969123;-0.3300000076113837;0.8541606151270842
47.999371;1.079079073541771;0.8438007211336925;0.7819453028036644;-0.3712917307080077;-0.34407950544338295;1.0710952727787058;9.999425872491498;0.8335302807083517;-0.4244549675565195;-0.4244550228211502;0.7878836986894198;-0.3300000077168058;0.85415383275813
48.009371;1.079080887977569;0.8437909340885312;0.7819373955550785;-0.3712923815894678;-0.34408005550773646;1.0710958914392386;9.999420728458144;0.8335292354431846;-0.42445496722605486;-0.4244550228974025;0.7878760172404708;-0.33000000781005195;0.8541462110255582
48.019371;1.0790829587043722;0.843782484900651;0.7819305433194695;-0.3712908956631601;-0.3440785406889869;1.0710955365015076;9.999416022555998;0.8335282183286523;-0.42445496689923246;-0.42445502296548887;0.7878694285752833;-0.33000000788966943;0.8541395927108504
48.029371;1.0790850163971275;0.8437731653825532;0.7819228924971439;-0.3712908840329736;-0.3440783921034516;1.071096202686641;9.999411745667032;0.8335272333557776;-0.42445496657585335;-0.4244550230246401;0.7878629359597855;-0.33000000795399437;0.8541330536997855
48.039371;1.0790877566059958;0.843763941813847;0.7819148330780268;-0.3712920741403196;-0.3440791344243434;1.0710958849951528;9.99940789108671;0.833526283416583;-0.4244549662552495;-0.4244550230743424;0.787856540286904;-0.330000008001171;0.854126593000455
48.049371;1.0790897801122792;0.8437542543722404;0.7819068600523315;-0.3712909064888407;-0.344077914521623;1.0710965793313498;9.999404443860358;0.8335253699672094;-0.4244549659365287;-0.4244550231143057;0.7878502403036622;-0.33000000802936263;0.8541202098607216
48.059371;1.0790917833268336;0.8437448668815161;0.7818991771829181;-0.37129089474592736;-0.3440777657956606;1.071097282616544;9.999401378967026;0.8335244938265156;-0.42445496561894713;-0.42445502314466327;0.7878440335036108;-0.330000008036979;0.8541139026517992
48.069371;1.0790944618661062;0.8437355878321295;0.7818911025447265;-0.371292084711777;-0.3440785079435504;1.0710969924415332;9.99939867157258;0.8335236561432667;-0.4244549653022577;-0.42445502316618866;0.7878379166739781;-0.3300000080226658;0.8541076683941465
48.079371;1.0790964149440465;0.8437258566083461;0.7818831297775892;-0.37129091694248856;-0.3440772878936568;1.0710977067217708;9.999396305782433;0.8335228584116826;-0.42445496498676527;-0.4244550231802065;0.7878318863216109;-0.33000000798524703;0.854101503242496
48.089371;1.0790983371387828;0.8437164369673742;0.7818754610767675;-0.3712909050873958;-0.3440771390213568;1.0710974236148265;9.99939427315677;0.8335221013473578;-0.4244549646729262;-0.42445502318832556;0.7878259389461538;-0.330000007923896;0.8540954031032653
48.099371;1.0790999591892603;0.843706475169472;0.7818674979816262;-0.3712915555921101;-0.34407768861218985;1.0710981416588585;9.999392568839374;0.8335213841136481;-0.4244549643608039;-0.42445502319215034;0.7878190708056212;-0.3300000078383213;0.8540884413363602
48.109371;1.0791027730518195;0.8436985535089789;0.7818605504574077;-0.37129060866526054;-0.34407636576282874;1.0710988600690337;9.999391192749368;0.8335207049316506;-0.42445496404995803;-0.4244550231930022;0.7878132779880239;-0.33000000772871374;0.854082458092815
48.119371;1.0791045819238017;0.8436891356168404;0.7818529315478783;-0.3712905967009057;-0.3440762167446715;1.0710985792731431;9.999390154273941;0.8335200620009725;-0.42445496373986885;-0.42445502319172923;0.787807557071724;-0.33000000759555265;0.854076526494646
48.129371;1.0791060810773436;0.8436791849068388;0.7818450290065833;-0.37129124707955463;-0.34407676617118815;1.0710993014055712;9.999389473379363;0.8335194539164542;-0.42445496343035843;-0.42445502318858114;0.7878019050829559;-0.33000000743951097;0.8540706425598886
48.139371;1.0791077975908336;0.8436694653512257;0.7818371656190439;-0.37129007908242123;-0.3440755458256738;1.0710990302497556;9.99938917492261;0.8335188798690454;-0.4244549631216861;-0.42445502318323913;0.7877963183599033;-0.33000000726149425;0.8540648029065054
48.149371;1.0791104251180137;0.8436607415283472;0.7818295408318382;-0.37129060630719707;-0.3440755890239367;1.0710997704028946;9.99938928367199;0.8335183397156944;-0.42445496281451167;-0.4244550231751242;0.7877907918472162;-0.3300000070626232;0.8540590049048609
48.159371;1.0791117646552786;0.843650836209617;0.7818217218350633;-0.371291256548609;-0.34407613828122563;1.071100526054482;9.99938982603844;0.8335178339022237;-0.4244549625097983;-0.42445502316367556;0.7877853198514058;-0.3300000068441188;0.8540532470284249
48.169371;1.0791133062805394;0.8436411767338341;0.7818139438607925;-0.3712900884243049;-0.34407491778435934;1.0711003003933852;9.99939083187009;0.8335173631276066;-0.4244549622086216;-0.42445502314830325;0.7877798972739078;-0.3300000066071672;0.8540475283209927
48.179371;1.079114779184483;0.8436318643232604;0.7818064899325601;-0.3712900762224436;-0.3440747684726729;1.0711010959200122;9.999392329983355;0.8335169277471592;-0.42445496191208565;-0.42445502312822514;0.787774520035211;-0.33000000635276616;0.8540418473221183
48.189371;1.0791171418581105;0.8436244021237015;0.7818000522644157;-0.3712902849278897;-0.3440745164576005;1.0711009146641564;9.999394345109694;0.8335165274493244;-0.4244549616213984;-0.4244550231024848;0.7877691845938526;-0.330000006081668;0.8540362017523746
48.199371;1.079118195612986;0.8436142989691215;0.7817920555377761;-0.3712897790252744;-0.3440739942763509;1.0711017578422852;9.999396900178226;0.8335161613639154;-0.4244549613377891;-0.4244550230701438;0.7877638869762973;-0.33000000579453564;0.8540305887953259
48.209371;1.0791194321021782;0.8436050911820151;0.781784690195808;-0.37128976670456415;-0.34407384483464803;1.0711026257147553;9.999400017663888;0.8335158282935214;-0.4244549610622115;-0.42445502303041405;0.7877586219897248;-0.33000000549216696;0.8540250051554216
48.219371;1.0791205835516815;0.843595922699188;0.7817773516639771;-0.37128975434675243;-0.3440736953559443;1.0711025182732041;9.999403722268442;0.8335155269930761;-0.4244549607953057;-0.4244550229825319;0.7877533835869824;-0.33000000517553774;0.8540194467599908
48.229371;1.079122346805351;0.8435869167110682;0.7817696451499047;-0.37129094354955366;-0.34407443660507414;1.0711034361071525;9.999408046082419;0.8335152563083225;-0.4244549605377858;-0.42445502292556614;0.7877481660190657;-0.3300000048455477;0.8540139087313844
48.239371;1.0791233236935087;0.8435775079074865;0.7817620567986915;-0.37128977513736744;-0.34407321580961114;1.0711033800786782;9.99941302787411;0.8335150150367687;-0.4244549602907632;-0.4244550228584399;0.7877429641310706;-0.33000000450272265;0.8540083859834281
48.249371;1.0791242132208883;0.8435696102330974;0.7817558526864614;-0.3712894443289383;-0.3440727712179829;1.0711043502203852;9.999418706021345;0.8335148019906686;-0.42445496005568356;-0.42445502278003705;0.7877377727868918;-0.3300000041471803;0.8540028738410762
48.259371;1.079124751112403;0.8435600516658874;0.781748285318795;-0.3712900941219057;-0.3440733199969463;1.0711053455463673;9.999425113523376;0.8335146165282185;-0.424454959834066;-0.4244550226893096;0.7877325868026599;-0.3300000037787824;0.8539973684578499
48.269371;1.079126434023909;0.8435514082603709;0.7817406593832482;-0.3712894648486193;-0.3440722914048867;1.0711053643921435;9.999432280270607;0.8335144587445374;-0.4244549596273067;-0.42445502258540385;0.7877274011991147;-0.33000000339736874;0.8539918672883139
48.279371;1.0791270701610585;0.843542450958727;0.7817334256485383;-0.3712894522496165;-0.3440721416863022;1.0711064041483915;9.999440238583636;0.8335143288778142;-0.42445495943668804;-0.42445502246758204;0.7877222107907155;-0.3300000030030214;0.8539863692402666
48.289371;1.0791276256787807;0.8435335217488069;0.7817262035299553;-0.37128943961466915;-0.34407199192720134;1.0711064608046643;9.999449023806708;0.8335142270225832;-0.424454959263492;-0.42445502233497784;0.7877170095445627;-0.3300000025961582;0.8539808742496258
48.299371;1.0791278369539268;0.8435240782479749;0.7817186844754989;-0.37129008923041057;-0.34407254051147185;1.0711075290045269;9.999458672392866;0.8335141535763388;-0.424454959108922;-0.4244550221864612;0.7877117905383142;-0.33000000217750625;0.8539753826059757
48.309371;1.0791292008447082;0.8435166945974137;0.7817121731153063;-0.37128914147244385;-0.3440712167480485;1.0711086028031418;9.99946922408121;0.8335141093475407;-0.4244549589739154;-0.4244550220206985;0.7877065462421255;-0.33000000174817107;0.8539698946551263
48.319371;1.0791295252626365;0.8435078265403408;0.7817049762729354;-0.37128912872853537;-0.34407106684962585;1.0711086766806477;9.99948072042844;0.8335140951711817;-0.4244549588591833;-0.4244550218363808;0.787701268699349;-0.33000000130962337;0.853964411060361
48.329371;1.0791295097813305;0.8434984293749933;0.7816974753871904;-0.37128977822286185;-0.34407161527351215;1.0711097459849113;9.999493192683346;0.8335141118077299;-0.4244549587653513;-0.42445502163237325;0.7876959501228864;-0.3300000008634163;0.8539589323854174
48.339371;1.0791296854709367;0.8434892585508027;0.781689987801686;-0.3712886094259461;-0.3440703940361505;1.07110980668769;9.999506649898066;0.8335141600350829;-0.4244549586928916;-0.4244550214076103;0.7876905841487261;-0.3300000004109493;0.8539534578143969
48.349371;1.079130751322863;0.8434810704443492;0.7816827094980074;-0.3712891358114503;-0.3440704362882837;1.0711108551342614;9.999521080072823;0.8335142406452217;-0.4244549586419115;-0.42445502116093575;0.787685167126544;-0.3299999999535662;0.853947984914327
48.359371;1.0791307808655315;0.8434733764109619;0.7816765851770499;-0.37128880463180286;-0.34406999123069415;1.0711118883430217;9.999536457569699;0.8335143545688053;-0.42445495861201626;-0.4244550208911379;0.7876796985774125;-0.3299999994928593;0.8539425107614754
48.369371;1.0791304759259115;0.8434639874098943;0.7816690806358082;-0.37128945397373714;-0.3440705394387314;1.071111904429217;9.99955274230623;0.8335145028457572;-0.4244549586024316;-0.4244550205972074;0.7876741801339964;-0.329999999030824;0.8539370329423521
48.379371;1.07913037104734;0.8434548219142637;0.7816615883045633;-0.3712882850406046;-0.344069318005236;1.0711129024583907;9.99956987917562;0.8335146863803834;-0.4244549586124002;-0.4244550202784762;0.7876686140033458;-0.32999999856959983;0.8539315496287955
48.389371;1.0791311678378719;0.8434466441843058;0.7816543081014176;-0.37128881128141644;-0.3440693600481599;1.0711128819564903;9.999587809147918;0.833514906076517;-0.4244549586415342;-0.4244550199344265;0.787663002600791;-0.3299999981111102;0.8539260589758675
48.399371;1.0791309397600737;0.8434378171229857;0.7816471165665362;-0.37128879827308864;-0.34406920975937944;1.0711138422875757;9.999606479436025;0.8335151628915468;-0.42445495868988;-0.42445501956444426;0.7876573486535124;-0.3299999976571;0.8539205587744635
48.409371;1.0791303857762409;0.8434296252182264;0.7816406948758111;-0.371289129173626;-0.34406946278598516;1.071113781975889;9.99962584725091;0.8335154572585434;-0.4244549587577326;-0.4244550191676096;0.7876516547658334;-0.3299999972095039;0.8539150466118436
48.419371;1.079130035740462;0.8434205213802772;0.7816332219839466;-0.3712879601064157;-0.34406824114751294;1.071114698595066;9.999645884738456;0.8335157885844617;-0.4244549588453565;-0.4244550187425526;0.787645923364409;-0.3299999967706329;0.8539095197411573
48.429371;1.0791296223363884;0.843411762909217;0.7816260528552063;-0.3712879470036413;-0.3440680907076204;1.071115588813604;9.999666576064742;0.8335161553822115;-0.4244549589528326;-0.4244550182876201;0.7876401571577335;-0.329999996342882;0.853903974696178
48.439371;1.0791298428248572;0.8434031574646631;0.7816185016811064;-0.3712891352798102;-0.3440688307833907;1.071115447643447;9.999687900901508;0.833516555802501;-0.42445495908007064;-0.42445501780123424;0.7876343589942177;-0.32999999592833784;0.8538984074992009
48.449371;1.0791292996593842;0.8433956169247984;0.7816124252275898;-0.37128880383066737;-0.34406838529687916;1.0711162678905508;9.999709822472346;0.8335169881900896;-0.424454959226898;-0.42445501728208135;0.7876285315590583;-0.3299999955286876;0.8538928143263768
48.459371;1.0791286919929188;0.8433866354645873;0.7816049955712906;-0.3712876346309091;-0.34406716346110694;1.071116041040447;9.999732289792714;0.8335174515938636;-0.4244549593932896;-0.4244550167290445;0.7876226776605922;-0.32999999514535444;0.8538871918500979
48.469371;1.0791280200873712;0.8433780074195804;0.7815978753787375;-0.37128762140197286;-0.34406701283124264;1.0711167585549255;9.999755246970375;0.8335179459321453;-0.42445495957961765;-0.42445501614103903;0.787616800309375;-0.32999999477970854;0.8538815371065456
48.479371;1.0791279830063154;0.8433695400441866;0.7815903789433549;-0.37128880951757054;-0.3440677526834427;1.0711174126311487;9.999778642658839;0.8335184715670416;-0.42445495978661235;-0.42445501551694587;0.7876109024936159;-0.3299999944331695;0.8538758470903379
48.489371;1.0791271855378497;0.8433609904967027;0.7815832912138491;-0.371288796222362;-0.34406760195901037;1.071116996965928;9.999802432375896;0.8335190288198892;-0.4244549600151844;-0.42445501485571174;0.7876049873858009;-0.32999999410701125;0.8538701184760815
48.499371;1.0791263315202282;0.8433533231043847;0.7815769971998198;-0.3712873086262169;-0.3440660850090867;1.0711175073373458;9.999826576111337;0.8335196175970325;-0.4244549602662981;-0.4244550141566261;0.787600058476603;-0.32999999380200384;0.8538652703494217
48.509371;1.079125428453795;0.8433448660525467;0.7815699452558564;-0.37128729527436727;-0.34406593420638404;1.0711169412069306;9.999851036723165;0.8335202373262285;-0.4244549605406919;-0.4244550134196343;0.7875941192307782;-0.3299999935182443;0.8538594559869741
48.519371;1.0791251827482724;0.843336583599794;0.7815625215994793;-0.3712884832311139;-0.34406667385346756;1.0711172965600384;9.999875775129938;0.8335208876314525;-0.4244549608385596;-0.42445501264540597;0.7875881730232741;-0.32999999325542767;0.8538535975076235
48.529371;1.0791242038500424;0.8433282332591855;0.7815555138393233;-0.3712884698122647;-0.34406652296787976;1.0711175712593792;9.999900746677854;0.8335215687505655;-0.42445496115952946;-0.4244550118350594;0.7875822234059073;-0.3299999930133912;0.8538476966752687
48.539371;1.079123197027209;0.8433207795612037;0.7815493110522742;-0.3712869820972011;-0.34406500586972233;1.0711167635755685;9.99992590383653;0.8335222809081541;-0.4244549615028247;-0.4244550109897661;0.7875762739733037;-0.3299999927923573;0.8538417569368981
48.549371;1.0791221683192198;0.8433125508544554;0.7815423656358553;-0.37128696862300753;-0.3440648549165226;1.0711168727810787;9.999951196912345;0.8335230234177087;-0.42445496186734405;-0.42445501011064735;0.7875703278366883;-0.32999999259273555;0.8538357831969933
48.559371;1.0791208563702146;0.8433038493908731;0.781535151382161;-0.37128761726876625;-0.3440654021580043;1.071115898917133;9.999976570719948;0.8335237941983222;-0.4244549622517475;-0.4244550091989686;0.7875643873585499;-0.32999999241483563;0.8538297811790464
48.569371;1.0791207582011084;0.8432975751576351;0.7815292741564321;-0.371287824636789;-0.344065148437976;1.071115842050174;10.000001967749993;0.8335245898745064;-0.4244549626547115;-0.4244550082562045;0.7875584545476522;-0.32999999225861065;0.8538237561911105
48.579371;1.079119681400009;0.8432892377685663;0.7815221620732756;-0.3712866550551465;-0.3440639261240021;1.0711147018315677;10.000027338268946;0.8335254064203649;-0.42445496307524333;-0.4244550072839127;0.7875525314904763;-0.3299999921235356;0.8538177123485463
48.589371;1.079118591505628;0.8432812947230091;0.7815153942823184;-0.3712866414633815;-0.3440637750400649;1.0711144778493693;10.00005264565489;0.8335262400200947;-0.42445496351278394;-0.4244550062837222;0.7875476199487911;-0.3299999920087745;0.8538125750196788
48.599371;1.0791172247941196;0.8432728909038003;0.7815083699049447;-0.3712872899722627;-0.3440643221340509;1.0711141700157203;10.000077866024114;0.8335270874499445;-0.4244549639669888;-0.4244550052574757;0.7875417207964679;-0.3299999919134497;0.8538065017062807
48.609371;1.0791170777878292;0.8432669246814937;0.781502690340889;-0.37128749722226634;-0.3440640682953562;1.071112778507628;10.000102984610523;0.8335279458329401;-0.42445496443743913;-0.42445500420734994;0.7875358341534172;-0.3299999918367893;0.8538004158790278
48.619371;1.079115957332983;0.8432592225077986;0.7814960734266719;-0.37128748354666896;-0.3440639171335337;1.071112303811196;10.000127987908344;0.8335288127486348;-0.4244549649235148;-0.4244550031358768;0.7875299596724339;-0.3299999917781845;0.8537943186023863
48.629371;1.0791148266261879;0.8432512861529158;0.7814892083789235;-0.37128631382049126;-0.34406269469024847;1.0711107470023578;10.000152859311795;0.8335296866817089;-0.42445496542430117;-0.4244550020457977;0.7875240966823285;-0.32999999173720074;0.853788211754639
48.639371;1.079113418519182;0.8432432145044167;0.7814823746679347;-0.37128696219631563;-0.34406324166994273;1.0711101099384368;10.000177582319708;0.8335305668300969;-0.42445496593851006;-0.4244550009398006;0.787518244426106;-0.3299999917133764;0.8537820979606562
48.649371;1.0791122623550344;0.8432369244975653;0.7814769602160314;-0.37128663020560376;-0.34406279555363417;1.071108395503794;10.000202149009372;0.8335314524387292;-0.4244549664645758;-0.42445499982039375;0.787513402305749;-0.3299999917057984;0.8537769024206219
48.659371;1.079112056254637;0.843230227262136;0.7814704265047399;-0.37128715553545893;-0.3440628365070707;1.0711076080344228;10.000226570859686;0.8335323422628326;-0.42445496700082863;-0.4244549986900232;0.7875075699450768;-0.3299999917129088;0.8537707837678207
48.669371;1.079110872252997;0.8432229546692531;0.7814640093094884;-0.37128714171414917;-0.344062685255231;1.071106753107593;10.00025087930196;0.8335332344908725;-0.42445496754558526;-0.42445499755127936;0.7875017469666986;-0.32999999173292205;0.8537646676029838
48.679371;1.0791096755622303;0.8432166066704487;0.7814583955194421;-0.37128565361088983;-0.344061167837297;1.0711048363321645;10.000275111392348;0.8335341272998058;-0.42445496809713257;-0.42445499640689877;0.78749593299565;-0.32999999176447087;0.853758556348562
48.689371;1.0791082026924181;0.8432089678468285;0.781451720489298;-0.3712863018100839;-0.3440617147112213;1.0711038622595013;10.000299297437884;0.8335350196768816;-0.4244549686536204;-0.424454995259486;0.7874901282837898;-0.32999999180677114;0.853752450944427
48.699371;1.079106987374889;0.8432019522199931;0.7814453712202941;-0.37128628789132334;-0.3440615634171435;1.0711018341399592;10.000323459758441;0.8335359119189144;-0.4244549692130913;-0.4244549941112165;0.787484333990844;-0.32999999185929313;0.8537463512256707
48.709371;1.0791067324602206;0.8431968352623884;0.7814400227717175;-0.37128649482627746;-0.34406130940307944;1.0711007539466657;10.000347614135931;0.8335368056313714;-0.4244549697737676;-0.42445499296371325;0.7874795514004023;-0.32999999192145535;0.85374117891439
48.719371;1.0791055148182849;0.8431899757086202;0.781433697219049;-0.3712864808368597;-0.3440611580855884;1.0710996224217924;10.000371768927225;0.8335377033396688;-0.42445497033427115;-0.42445499181812296;0.7874737809005332;-0.32999999199254776;0.8537350887186811
48.729371;1.0791040387608473;0.8431823289643419;0.7814267736932;-0.37128597283216935;-0.34406063361477585;1.071097439458318;10.000395923056129;0.833538607804275;-0.4244549708935275;-0.42445499067525017;0.7874680215149062;-0.3299999920717386;0.8537290018274744
48.739371;1.0791028405327554;0.8431767615508216;0.7814215227849037;-0.371285640557287;-0.34406018739760363;1.0710962042855734;10.000420064722121;0.8335395214345482;-0.42445497145048733;-0.4244549895356641;0.787462270876622;-0.32999999215798875;0.8537229164474053
48.749371;1.0791026244016513;0.8431707635491028;0.7814151108459162;-0.3712861655396715;-0.34406022820261906;1.0710939153169354;10.000444172241037;0.8335404461134259;-0.4244549720038905;-0.4244549883999587;0.7874565256003013;-0.3299999922498651;0.8537168295289582
48.759371;1.0791014679433455;0.8431641651689831;0.7814087749956503;-0.3712861513945932;-0.3440600768358749;1.0710925707924634;10.000468214533868;0.8335413831184375;-0.4244549725521742;-0.42445498726894687;0.7874517819313734;-0.32999999234556315;0.8537116585870268
48.769371;1.0791003414923814;0.8431587829749057;0.7814034983417332;-0.37128581901291663;-0.344059630592204;1.0710901699864628;10.000492150500316;0.8335423330380182;-0.4244549730935101;-0.42445498614340993;0.7874460361261922;-0.32999999244322875;0.8537055529517864
48.779371;1.0790989858951405;0.843151763836567;0.7813968268988238;-0.37128646682767674;-0.3440601773008449;1.0710887137835783;10.000515931012846;0.833543295875109;-0.4244549736259064;-0.4244549850237563;0.7874402846657891;-0.32999999254106827;0.8536994284525828
48.789371;1.0790979377478986;0.8431450212475394;0.7813901474339962;-0.3712852965194374;-0.3440589546212898;1.0710872048844144;10.00053950633345;0.8335442712444682;-0.4244549741472859;-0.42445498390998676;0.7874345248243948;-0.32999999263718305;0.8536932790568517
48.799371;1.0790979004483865;0.843140468313801;0.781384724172064;-0.37128550309395103;-0.34405870048384346;1.0710846477896852;10.000562837833398;0.8335452587436392;-0.42445497465559656;-0.42445498280181065;0.7874297549884324;-0.32999999272957387;0.8536880213086159
48.809371;1.0790969480469497;0.8431341492623255;0.7813782847024064;-0.3712854887490429;-0.3440585490483293;1.071083048059464;10.000585903751778;0.8335462583436511;-0.4244549751490756;-0.42445498169881;0.7874239739352239;-0.3299999928162743;0.8536818047078728
48.819371;1.0790960448625362;0.8431278812865567;0.7813718130355675;-0.37128547436273335;-0.34405839759866164;1.0710804114741497;10.000608687838392;0.8335472702097404;-0.4244549756266007;-0.4244549806006848;0.7874181799381101;-0.32999999289546733;0.8536755453104942
48.829371;1.0790949250215096;0.843122280594183;0.7813660716919444;-0.3712858037576381;-0.34405864935074343;1.071078743521997;10.000631159479838;0.8335482941630297;-0.4244549760878779;-0.42445497950741073;0.787412370759745;-0.3299999929657027;0.8536692368062008
48.839371;1.0790941189895995;0.8431161123867739;0.781359531695098;-0.3712857892829297;-0.3440584978687669;1.071076048646523;10.000653265788353;0.8335493293794881;-0.4244549765333389;-0.42445497841921664;0.7874075441109937;-0.3299999930261421;0.8536637949547948
48.849371;1.0790943253634737;0.8431103364399317;0.7813525753413797;-0.3712851577621697;-0.34405746722060804;1.0710743295495817;10.000674938623192;0.8335503745044505;-0.4244549769639153;-0.4244549773365359;0.7874016978317059;-0.329999993076577;0.8536573686873128
48.859371;1.0790936157477127;0.8431054195984626;0.7813470291824544;-0.3712848250180159;-0.3440570208638081;1.0710725873845244;10.000696103944236;0.8335514281323844;-0.4244549773807598;-0.42445497625993456;0.7873958297314868;-0.32999999311715483;0.85365087442359
48.869371;1.0790926891583228;0.8430988523022492;0.7813400591820897;-0.37128547239456267;-0.3440575673826548;1.071069823014386;10.000716686896087;0.8335524891396141;-0.4244549777849028;-0.424454975189895;0.7873899375645999;-0.3299999931480455;0.85364430726516
48.879371;1.0790920767372087;0.8430928659659143;0.7813333474311843;-0.37128545773402294;-0.34405741584009597;1.0710680384196885;10.000736611980411;0.8335535566350455;-0.42445497817708583;-0.4244549741266748;0.7873850193953275;-0.32999999316933254;0.8536385853726872
48.889371;1.0790915135984982;0.8430880749229509;0.7813276557010661;-0.3712851248598903;-0.3440569694499481;1.071065236815022;10.000755803477423;0.8335546298842893;-0.424454978557848;-0.42445497307042235;0.7873790737467864;-0.3299999931811799;0.8536318609902188
48.899371;1.0790919646958315;0.8430828274271512;0.7813207563438331;-0.37128564914655743;-0.34405700999485617;1.0710634216410537;10.000774191683623;0.8335557081076722;-0.42445497892772277;-0.42445497202122234;0.7873730992679852;-0.32999999318401096;0.8536250545925578
48.909371;1.0790915032174169;0.8430777934320764;0.7813146666782441;-0.37128416012367543;-0.34405549230557647;1.0710605960414574;10.000791715628703;0.8335567899283163;-0.4244549792874132;-0.42445497097890783;0.787368094634699;-0.32999999317845546;0.8536190890647961
48.919371;1.079091095108544;0.8430719599882048;0.7813077498468376;-0.3712841452831279;-0.34405534071880056;1.071058763707424;10.000808317758404;0.8335578726914816;-0.42445497963771966;-0.424454969942971;0.7873620589243352;-0.329999993165118;0.8536121233617731
48.929371;1.0790904763767408;0.8430656270105497;0.7813004751607238;-0.37128479235261735;-0.3440558871280692;1.0710569302403368;10.000823939930356;0.833558952296293;-0.4244549799792955;-0.42445496891276074;0.7873559918779602;-0.3299999931444223;0.8536050852930258
48.939371;1.0790901783746807;0.8430610295289886;0.7812945285139382;-0.3712844592590563;-0.344055440688101;1.0710541031778742;10.000838521312826;0.8335600241170151;-0.42445498031258355;-0.42445496788783055;0.7873498936670118;-0.3299999931167258;0.8535979815689663
48.949371;1.0790899355096117;0.8430553168566266;0.7812874600082015;-0.37128444427960905;-0.3440552890622127;1.0710522906339812;10.000851996613727;0.8335610839277154;-0.42445498063795195;-0.4244549668682534;0.787344764421702;-0.3299999930825254;0.8535917421536735
48.959371;1.0790907105283674;0.8430514626890677;0.7812813282929961;-0.3712846501170968;-0.34405503469265364;1.0710495003963034;10.0008642996228;0.833562127326116;-0.4244549809558343;-0.4244549658547432;0.7873386038720865;-0.3299999930424862;0.8535845310841155
48.969371;1.0790905729094997;0.8430458296998093;0.7812741608640625;-0.3712846350488706;-0.34405488303983073;1.0710477399909666;10.000875371640692;0.8335631489522444;-0.42445498126673115;-0.42445496484849754;0.7873324111430142;-0.32999999299736743;0.8535772791852321
48.979371;1.079090219404355;0.8430396951169736;0.7812666375196613;-0.3712852818680595;-0.34405542935131056;1.0710450170162007;10.000885167298652;0.8335641432993919;-0.42445498157106987;-0.42445496385083314;0.7873271847830041;-0.32999999294797366;0.8535709160599468
48.989371;1.0790901796780672;0.8430349733449815;0.7812601496772205;-0.3712837924936941;-0.3440539115658881;1.0710433394207304;10.000893652707271;0.8335651058349021;-0.42445498186915215;-0.4244549628628656;0.7873209230958137;-0.32999999289509063;0.853563602371801
48.999371;1.079090188034797;0.8430294483116602;0.7812528375791493;-0.3712837772974113;-0.344053759865572;1.0710417154136929;10.000900800169246;0.8335660328643009;-0.42445498216128086;-0.4244549618855229;0.7873146245949391;-0.32999999283947634;0.8535562633163194
