time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.009371;1.0790912069526906;0.8430257740598317;0.7812464662589577;-0.37128398291877196;-0.3440535054160353;1.0710391527827063;10.00090658607317;0.8335669207695688;-0.42445498244783914;-0.42445496091976315;0.7873092882810977;-0.3299999927820131;0.8535498229181073
49.019371;1.0790913036064957;0.843020311215798;0.78123906541058;-0.3712839676470461;-0.34405335368853984;1.071037658100327;10.00091099050559;0.8335677655041441;-0.4244549827292638;-0.4244549599666026;0.7873029134353879;-0.3299999927238337;0.853542438813803
49.029371;1.0790911698021202;0.843014334087253;0.7812313181241769;-0.3712846142443971;-0.34405389989871904;1.071035236190529;10.000913996558454;0.8335685624212137;-0.4244549830060752;-0.42445495902702524;0.7872964991183247;-0.32999999266629754;0.8535350365425616
49.039371;1.0790913283854597;0.8430100712311586;0.7812249148054399;-0.37128428076497233;-0.34405345334358034;1.0710338897030351;10.000915594378604;0.8335693060973537;-0.42445498327889014;-0.4244549581019303;0.787291043984633;-0.3299999926109968;0.8535285424039005
49.049371;1.0790915072723186;0.8430046655705958;0.7812174100246488;-0.3712842653862248;-0.3440533015802671;1.0710316192491554;10.00091578878478;0.8335699902211532;-0.42445498354827804;-0.4244549571919304;0.7872845464672122;-0.3299999925598127;0.8535211160164555
49.059371;1.0790926654383526;0.8430010854978781;0.7812108662322064;-0.3712844708255828;-0.3440530470672839;1.0710304244115856;10.000914602486093;0.833570608181988;-0.4244549838146171;-0.4244549562971715;0.7872780050172801;-0.3299999925148154;0.853513683508191
49.069371;1.0790928704991978;0.8429953722870545;0.7812030203151711;-0.37128329929688964;-0.34405182399242673;1.0710283047369076;10.000912074131712;0.833571153889306;-0.42445498407801513;-0.424454955417528;0.7872724182189101;-0.32999999247791423;0.8535071707965464
49.079371;1.0790930832573227;0.8429899764142014;0.7811954550580803;-0.3712832838179565;-0.34405167219875327;1.0710272599832704;10.000908255689465;0.8335716216791362;-0.42445498433817697;-0.42445495455293647;0.7872657845928109;-0.3299999924505083;0.8534997368498749
49.089371;1.0790930353678916;0.8429851933892796;0.7811886469721512;-0.3712836120594552;-0.3440519235214047;1.0710262898393534;10.00090321100455;0.8335720058263565;-0.42445498459444103;-0.4244549537035325;0.7872601023988138;-0.3299999924335346;0.8534932292796266
49.099371;1.0790932544177674;0.8429797852671674;0.781181075535551;-0.3712835965106863;-0.344051771704162;1.0710243936982653;10.000897011222516;0.8335723008100301;-0.4244549848461133;-0.4244549528696367;0.7872533699601696;-0.3299999924277737;0.853485806459541
49.109371;1.0790934720722614;0.8429755205547211;0.7811745824315005;-0.37128326281212765;-0.34405132509289216;1.071023571161215;10.00088972476141;0.8335725017757996;-0.42445498509274804;-0.4244549520516823;0.7872465860997538;-0.329999992433982;0.8534783935245145
49.119371;1.0790946495691227;0.8429707428905763;0.7811669455780955;-0.3712837861546254;-0.34405136529054586;1.0710218230255373;10.000881407659922;0.8335726045300351;-0.42445498533427917;-0.424454951250215;0.7872407500297353;-0.3299999924529372;0.8534719159521772
49.129371;1.079094855739148;0.8429664340950289;0.7811604800968235;-0.3712834523908081;-0.344050918657318;1.071021151452694;10.000872100123654;0.8335726057921102;-0.424454985571162;-0.42445495046600346;0.7872338609072713;-0.32999999248558265;0.853464533049069
49.139371;1.0790950514967659;0.8429609375211575;0.781152961157468;-0.3712834367074755;-0.3440507667898352;1.0710195591875757;10.000861831980188;0.8335725036689545;-0.42445498580438873;-0.4244549496999998;0.7872269177219049;-0.32999999253307105;0.8534571714580292
49.149371;1.079094966660501;0.8429560208853135;0.7811462261914586;-0.37128376473086244;-0.34405101801166166;1.0710190488248506;10.00085063328789;0.8335722977303374;-0.42445498603527243;-0.424454948953194;0.7872209196553005;-0.3299999925966211;0.8534507581295676
49.159371;1.0790951246625171;0.8429504456949293;0.7811387494440701;-0.3712837489839483;-0.344050866105114;1.0710186223420768;10.000838540907383;0.8335719890897815;-0.4244549862653131;-0.42445494822667174;0.7872138661972122;-0.32999999267743835;0.8534434530192297
49.169371;1.0790952518442318;0.8429456643764168;0.7811320728853649;-0.3712822590129354;-0.3440493481115769;1.0710172808903453;10.000825598311335;0.8335715804857157;-0.42445498649625457;-0.42445494752181606;0.7872077567494382;-0.3299999927768665;0.8534371041606351
49.179371;1.079096304761369;0.8429406609598066;0.781124560364925;-0.3712827821505473;-0.34404938818076236;1.071017024978703;10.000811851430308;0.8335710757317373;-0.4244549867299051;-0.4244549468404114;0.7872005903535498;-0.329999992896531;0.8534298694215553
49.189371;1.0790963492891348;0.8429349480420671;0.7811171598045856;-0.37128276632374374;-0.34404923620743844;1.0710158542856163;10.000797343117515;0.8335704789253828;-0.42445498696771594;-0.4244549461844591;0.7871933658402517;-0.32999999303816485;0.8534226724981703
49.199371;1.0790963449775313;0.842930341880169;0.7811108610596629;-0.3712824323792697;-0.344048789447382;1.0710157668292846;10.000782111027346;0.833569794366549;-0.4244549872105849;-0.4244549455557166;0.7871870823161661;-0.32999999320327417;0.8534164367973707
49.209371;1.0790962873441927;0.8429245290410721;0.7811035249645515;-0.3712824165093208;-0.3440486374258739;1.0710147585722447;10.000766192517037;0.8335690271653204;-0.42445498745887605;-0.4244549449553419;0.7871797397126827;-0.3299999933929597;0.8534093185081872
49.219371;1.0790959070676167;0.8429192817796244;0.7810969898937838;-0.3712827443372515;-0.344048888459469;1.071014823649798;10.000749631347379;0.833568183723415;-0.4244549877125519;-0.42445494438392034;0.7871733388274005;-0.3299999936079446;0.8534031618120741
49.229371;1.079095731864182;0.8429133641953921;0.7810897306197596;-0.37128272842320226;-0.34404873637951855;1.0710139546908535;10.000732479271297;0.8335672714064641;-0.4244549879714347;-0.42445494384158206;0.7871658809368138;-0.3299999938487911;0.853396121158682
49.239371;1.0790964589246907;0.8429092092822346;0.7810834993756098;-0.37128293332294987;-0.3440484815147886;1.0710141436011007;10.00071479532918;0.8335662975666387;-0.4244549882351743;-0.42445494332789746;0.7871593677332817;-0.3299999941161594;0.8533900395291151
49.249371;1.0790961592226775;0.8429031798898179;0.7810763229248853;-0.3712829173721595;-0.34404832937471513;1.0710143830372627;10.000696644570553;0.8335652690007201;-0.4244549885028952;-0.42445494284188956;0.7871518015394554;-0.32999999441076144;0.8533830711816254
49.259371;1.079095797307082;0.8428982506237767;0.7810702585603272;-0.3712825833250399;-0.3440478824556635;1.0710136673801856;10.000678088735633;0.8335641919105286;-0.4244549887732351;-0.4244549423823879;0.787144185204833;-0.3299999947330321;0.8533761371206116
49.269371;1.079095374205067;0.8428921118960052;0.7810631632507429;-0.37128256734426657;-0.3440477302548691;1.0710139925277768;10.000659171287053;0.8335630714644252;-0.4244549890448508;-0.4244549419482898;0.78713752180224;-0.3299999950829158;0.8533701575399646
49.279371;1.0790948911650242;0.8428870803362339;0.7810571806054531;-0.3712822332720986;-0.344047283278491;1.0710133555810064;10.000639915282715;0.8335619115860372;-0.4244549893167981;-0.42445494153860697;0.7871298144962317;-0.32999999545989267;0.8533632844932411
49.289371;1.0790940843622108;0.8428799927184799;0.7810495679470804;-0.3712817229238153;-0.34404675750908076;1.0710137547781684;10.00062033849308;0.8335607155038056;-0.42445498958866235;-0.42445494115254745;0.7871230666593919;-0.32999999586312717;0.8533573579123505
49.299371;1.0790944498639345;0.8428755442377873;0.7810435891055694;-0.3712819277157389;-0.3440465024459499;1.0710131891538848;10.000600467033982;0.8335594858756391;-0.4244549898607009;-0.4244549407895765;0.7871152820755032;-0.32999999629163224;0.8533505290828671
49.309371;1.0790937950401802;0.8428692503996918;0.7810366687029553;-0.371281911664274;-0.34404635011002466;1.0710136582453682;10.000580336841484;0.8335582243421674;-0.4244549901339154;-0.42445494044935766;0.7871084648820191;-0.32999999674426506;0.8533446392565716
49.319371;1.0790930850750124;0.8428640940734977;0.781030864292804;-0.37128157753033286;-0.3440459030072915;1.0710131621135377;10.000559987448819;0.8335569315570739;-0.42445499040977314;-0.4244549401316244;0.7871006190662556;-0.32999999721950424;0.8533378420190754
49.329371;1.0790923213738053;0.8428577721668992;0.7810240324540263;-0.37128156144715213;-0.3440457506066933;1.0710137014512473;10.000539455012593;0.8335556076254624;-0.42445499068984144;-0.4244549398360353;0.7870937480174773;-0.32999999771538086;0.8533319805218909
49.339371;1.0790915058351902;0.8428526057046734;0.7810183145278913;-0.37128122728602353;-0.3440453034430142;1.071014277708453;10.000518770834399;0.8335542523909852;-0.42445499097576456;-0.4244549395621453;0.7870858548815234;-0.3299999982297815;0.8533252089914415
49.349371;1.079090641175549;0.8428462900756537;0.7810115660023671;-0.3712812111719612;-0.3440451509766895;1.0710138928563346;10.000497962444669;0.8335528655248535;-0.4244549912692507;-0.4244549393095623;0.7870789432310555;-0.3299999987607377;0.8533193698702884
49.359371;1.0790906950065577;0.8428418056290105;0.7810058425012212;-0.37128141586139757;-0.34404489570970803;1.0710145487323364;10.0004770519347;0.8335514464989102;-0.4244549915716408;-0.4244549390780426;0.7870710171021594;-0.32999999930645824;0.853312616185727
49.369371;1.0790894771743649;0.8428349835012262;0.7809988605465221;-0.371282061449771;-0.34404544092670997;1.0710142467655337;10.000456058013219;0.8335499948501371;-0.4244549918834021;-0.4244549388672692;0.7870640804714104;-0.32999999986520134;0.8533067899483908
49.379371;1.0790884857534895;0.842829880786521;0.7809932903195735;-0.3712817272348089;-0.34404499363084096;1.0710149883763667;10.00043500547546;0.8335485108280534;-0.42445499220412763;-0.4244549386765203;0.7870561368216027;-0.3300000004350752;0.8533000451562519
49.389371;1.0790874590512294;0.8428236513439357;0.7809866788784556;-0.37128171106108043;-0.34404484102189814;1.0710147758032913;10.000413932153293;0.8335469956312919;-0.42445499253301916;-0.4244549385046365;0.7870491892279479;-0.33000000101390586;0.8532942251488849
49.399371;1.079086400349629;0.8428186121127343;0.7809811657641335;-0.371281376829948;-0.3440443936637631;1.071015612649717;10.00039288766879;0.8335454511260468;-0.424454992869283;-0.42445493835035175;0.7870412403651211;-0.3300000015992394;0.8532874838833031
49.409371;1.0790853121940254;0.8428124553022079;0.7809746055644272;-0.371281360638259;-0.34404424098857983;1.071015503079618;10.000371929451918;0.8335438796410165;-0.424454993212322;-0.4244549382126033;0.7870342920391289;-0.3300000021883105;0.8532816635853322
49.419371;1.0790841963356637;0.8428074976958464;0.780969138497273;-0.37128102639601235;-0.3440437935687583;1.071016450198668;10.000351119368844;0.8335422836575255;-0.4244549935618726;-0.4244549380904805;0.7870263450782568;-0.3300000027777817;0.8532749184445431
49.429371;1.0790840180716417;0.842803249800507;0.7809636066606631;-0.37128123100302995;-0.34404353805535964;1.071017455452113;10.0003305208279;0.8335406652740622;-0.4244549939178341;-0.42445493798300166;0.7870193996772735;-0.33000000336356766;0.8532690928773479
49.439371;1.0790828501456005;0.8427972369535142;0.7809571065038229;-0.37128121479006904;-0.3440433852794441;1.0710175192394014;10.000310195789929;0.8335390264474495;-0.4244549942800044;-0.4244549378890062;0.7870114556126475;-0.3300000039412712;0.8532623429319749
49.449371;1.0790813929726337;0.8427918984174673;0.780951387850616;-0.3712815422299027;-0.3440436354735635;1.071018641692;10.000290200014767;0.8335373701710976;-0.4244549946481206;-0.42445493780727406;0.787004512487177;-0.33000000450689304;0.8532565128094726
49.459371;1.0790801781584467;0.8427860028580395;0.7809449215453809;-0.3712815260018537;-0.34404348262313195;1.07101882348028;10.00027058049634;0.8335357007290771;-0.4244549950219075;-0.4244549377368959;0.7869965702436609;-0.33000000505712596;0.8532497572018479
49.469371;1.0790789409992911;0.8427813259277164;0.7809395407059654;-0.37128119173853674;-0.3440430350363538;1.071020066280283;10.000251380280115;0.8335340222948442;-0.42445499540100823;-0.4244549376775741;0.7869896294789722;-0.33000000558935166;0.853243919405487
49.479371;1.0790776822841663;0.8427755563498293;0.7809331004869347;-0.3712811755024092;-0.3440428821105369;1.0710203722292473;10.000232645403223;0.8335323377057309;-0.4244549957849484;-0.424454937629539;0.786981691139905;-0.3300000061016473;0.8532371540231914
49.489371;1.0790773677883811;0.8427716679384918;0.7809276576473527;-0.3712813800679316;-0.344042626365866;1.0710217430270301;10.00021442819873;0.8335306485596022;-0.4244549961729871;-0.42445493759328234;0.7869747563551047;-0.3300000065926684;0.8532313045272002
49.499371;1.0790760714846852;0.8427660236971025;0.7809212384412356;-0.3712813638205138;-0.34404247335486293;1.0710221795521209;10.00019678889089;0.8335289558314583;-0.4244549965639309;-0.42445493756944913;0.7869678268973046;-0.330000007061384;0.8532254473444064
49.509371;1.079074760827522;0.8427615941658481;0.7809159011233924;-0.37128102954656533;-0.34404202561003194;1.0710236819862828;10.000179792754686;0.8335272603569358;-0.42445499695618577;-0.42445493755880537;0.7869599053471198;-0.33000000750684466;0.8532186572886066
49.519371;1.0790734401524376;0.8427572178102603;0.7809105738281108;-0.3712806952713488;-0.34404157782393047;1.0710242501910103;10.000163500439074;0.8335255631472809;-0.4244549973479478;-0.4244549375620158;0.7869529945695767;-0.3300000079280817;0.8532127737017791
49.529371;1.0790721150673022;0.8427517323977287;0.7809041832758271;-0.3712806790111664;-0.3440414246804993;1.0710258840039353;10.000147959765574;0.8335238653157119;-0.42445499773732354;-0.42445493757941194;0.7869450972071244;-0.33000000832408904;0.8532059463964207
49.539371;1.07907052765344;0.8427469054350186;0.7808985615116641;-0.37128100637982764;-0.3440416744637151;1.0710275829479816;10.000133204341918;0.8335221677157553;-0.4244549981224076;-0.42445493761110853;0.7869382156216808;-0.33000000869381335;0.8532000146888201
49.549371;1.0790692167731375;0.842741496447975;0.7808921770154569;-0.37128099010191434;-0.3440415212185771;1.071028345786051;10.000119257289015;0.8335204707746705;-0.4244549985013555;-0.42445493765731335;0.7869303518604284;-0.33000000903616694;0.8531931301168619
49.559371;1.079068889535727;0.8427379346896521;0.7808867772560345;-0.37128119461518044;-0.3440412651391186;1.0710301708357957;10.000106135587481;0.8335187745206725;-0.4244549988724743;-0.42445493771847875;0.7869235072145491;-0.33000000934995066;0.8531871333577865
49.569371;1.0790676250548668;0.8427325785126208;0.780880386054462;-0.3712811783173633;-0.344041111790493;1.0710310566063228;10.000093850341802;0.8335170786938788;-0.42445499923438396;-0.42445493779531546;0.7869166818595859;-0.33000000963370757;0.8531810983810979
49.579371;1.079066395042148;0.8427283958149739;0.7808750592255626;-0.37128084400394856;-0.344040663716773;1.0710330019483418;10.00008241006738;0.8335153833308327;-0.4244549995861153;-0.42445493788868305;0.7869088749527441;-0.3300000098859222;0.8531740993919228
49.589371;1.0790652069511526;0.842724225030161;0.7808697232640803;-0.3712805096827055;-0.34404021559491577;1.0710340060332448;10.000071832207086;0.8335136897341798;-0.42445499992702945;-0.42445493799927414;0.7869020851370624;-0.3300000101054918;0.8531679781959826
49.599371;1.0790640673250147;0.8427189052313346;0.7808633046091178;-0.37128049335286145;-0.3440400620932758;1.0710360688003855;10.000062147591445;0.8335120008286196;-0.42445500025677474;-0.42445493812733065;0.7868943114027299;-0.3300000102918473;0.8531608888363929
49.609371;1.0790629811518473;0.8427147441973908;0.7808579437167935;-0.3712801590118661;-0.3440396138722149;1.0710371914534533;10.000053389051063;0.833510320548216;-0.42445500057533364;-0.42445493827260683;0.786887553752933;-0.33000001044468;0.8531546744333667
49.619371;1.0790619520797124;0.8427094254069473;0.7808514958498615;-0.37128014265728737;-0.34403946026690163;1.071039375956683;10.000045579672722;0.8335086530479234;-0.42445500088291166;-0.4244549384344483;0.786880813087097;-0.3300000105637865;0.8531484119199304
49.629371;1.079060984063463;0.8427052575753939;0.7808461011770632;-0.3712798082952625;-0.3440390119466951;1.0710406236515042;10.000038731460856;0.8335070022525423;-0.42445500117970114;-0.42445493861185335;0.7868730906009249;-0.3300000106491453;0.8531411788826758
49.639371;1.079061047492989;0.8427017431493926;0.7808406005439843;-0.3712800127049354;-0.3440387554477968;1.0710429344818104;10.000032846602345;0.8335053716643192;-0.4244550014657197;-0.42445493880354074;0.7868663874180701;-0.33000001070094453;0.8531348194703957
49.649371;1.0790599573613362;0.8426958613468893;0.7808337807353405;-0.3712806579021435;-0.34403929928120336;1.0710443072858693;10.00002791787651;0.833503764397283;-0.4244550017407854;-0.4244549390080914;0.7868587043491733;-0.3300000107195898;0.8531274881918843
49.659371;1.079059217751343;0.8426916612858669;0.7808283113834532;-0.37128032349613344;-0.34403885080696744;1.0710467398149282;10.00002393060477;0.8335021833952253;-0.42445500200471653;-0.42445493922412336;0.7868520414621502;-0.3300000107058377;0.8531210273927909
49.669371;1.0790585728811712;0.8426862894951871;0.7808217398220733;-0.3712803070603356;-0.34403869693831335;1.0710492281741102;10.000020858603635;0.8335006315334613;-0.42445500225764765;-0.4244549394504296;0.7868453979424556;-0.3300000106609167;0.853114513030337
49.679371;1.079058031968184;0.8426820556040904;0.7808162069273901;-0.37127997262455004;-0.34403824837006264;1.0710507666569726;10.000018655229283;0.8334991113879795;-0.42445500250004325;-0.42445493968608494;0.7868377726584431;-0.3300000105866003;0.853107022329906
49.689371;1.0790576037029609;0.8426778008074439;0.7808106402953411;-0.37127963817310006;-0.3440377997582542;1.0710533483278974;10.000017256510583;0.8334976251054368;-0.42445500273224873;-0.4244549399304161;0.7868311649570089;-0.3300000104852735;0.8531004008280199
49.699371;1.0790572955593776;0.8426723669377637;0.7808039677815546;-0.37127962168167394;-0.34403764575034984;1.0710549664502838;10.000016594350623;0.8334961745327669;-0.42445500295400235;-0.42445494018276997;0.7868245748744652;-0.3300000103597763;0.8530937295480344
49.709371;1.0790580774706275;0.842668726372547;0.780798246958426;-0.3712798259528065;-0.3440373889019214;1.0710576157864737;10.000016602123983;0.8334947610765179;-0.42445500316434703;-0.42445494044234466;0.7868170028131418;-0.3300000102129576;0.8530860916711415
49.719371;1.079058024711524;0.8426632421640985;0.7807915044319769;-0.37127980941599137;-0.3440372348065476;1.071059291938564;10.000017215786043;0.8334933856178878;-0.42445500336187597;-0.4244549407082526;0.7868104493302098;-0.33000001004734475;0.8530793383700511
49.729371;1.0790581031278184;0.8426588869915942;0.7807857996446994;-0.3712794748867618;-0.3440367860317322;1.0710619897588756;10.000018381791657;0.8334920489813511;-0.4244550035451101;-0.42445494097963277;0.7868039151109866;-0.3300000098651568;0.853072554373734
49.739371;1.0790583127492357;0.8426545042148276;0.7807800633240649;-0.371279140339959;-0.3440363372219858;1.071063703564729;10.000020064703428;0.8334907522430621;-0.42445500371287076;-0.42445494125581246;0.7867964010635756;-0.33000000966838694;0.8530648237809997
49.749371;1.0790586525551227;0.842648937953726;0.7807732261848506;-0.3712791237416893;-0.3440361830127668;1.07106642861089;10.000022245679707;0.8334894964900995;-0.42445500386437934;-0.42445494153661795;0.7867899086437908;-0.3300000094587702;0.8530579971241341
49.759371;1.0790591209935914;0.8426445011294761;0.7807674329070915;-0.37127878915912627;-0.34403573413370414;1.0710681617047801;10.000024918081996;0.8334882825356514;-0.424455003999126;-0.4244549418224743;0.7867834400133848;-0.3300000092377738;0.8530511587851262
49.769371;1.0790597162653226;0.8426400378784915;0.7807616146803231;-0.37127845456046804;-0.344035285222612;1.0710709012728383;10.000028084009;0.8334871106830462;-0.4244550041168775;-0.4244549421140046;0.7867759979058012;-0.33000000900667265;0.8530433930067023
49.779371;1.0790601715431043;0.8426338530933006;0.7807543960412346;-0.3712790994372099;-0.3440358284321094;1.0710726474057204;10.000031746567368;0.8334859804940862;-0.4244550042178442;-0.4244549424114777;0.7867695853317651;-0.33000000876664015;0.8530365500587284
49.789371;1.079061980202685;0.8426299975940903;0.7807484536970443;-0.37127930353305505;-0.34403557127597495;1.0710754011724473;10.000035899709989;0.8334848909107508;-0.4244550043027633;-0.4244549427145908;0.7867632049375731;-0.33000000851881733;0.8530297133305021
49.799371;1.07906294737029;0.8426254529970454;0.7807425820283839;-0.37127896887826634;-0.34403512226729105;1.071078163932626;10.000040523151931;0.8334838408220017;-0.4244550043727434;-0.42445494302267106;0.7867558588494874;-0.3300000082643385;0.8530219655592396
49.809371;1.0790640345693914;0.8426197246512908;0.7807356291394215;-0.37127895215953355;-0.34403496785210613;1.0710799374949245;10.000045585815275;0.8334828296968293;-0.42445500442890566;-0.42445494333501244;0.7867495494393333;-0.33000000800431456;0.85301515509278
49.819371;1.0790652371967788;0.842615125002808;0.7807297417720186;-0.37127861747218216;-0.34403451878855945;1.0710827238784768;10.000051051651493;0.833481857877182;-0.42445500447211654;-0.42445494365107456;0.7867432795326154;-0.3300000077398531;0.8530083632327716
49.829371;1.0790665489634028;0.8426104975035605;0.7807238531344518;-0.37127828276923025;-0.3440340696996172;1.0710845245108636;10.000056877660054;0.8334809263992115;-0.42445500450294504;-0.4244549439705206;0.786736051645162;-0.33000000747210945;0.8530006711421501
49.839371;1.0790679625045922;0.8426046847547547;0.7807168968768167;-0.37127826599501107;-0.3440339151993016;1.0710873403469667;10.000063010536582;0.8334800365218683;-0.42445500452166407;-0.4244549442932016;0.7867298674000703;-0.33000000720237715;0.8529939266705026
49.849371;1.079069470082831;0.8425999968323352;0.7807110205422285;-0.3712779312586776;-0.3440334660580396;1.0710891725668754;10.000069393848209;0.8334791895122904;-0.42445500452829327;-0.42445494461924305;0.7867237275841152;-0.33000000693220316;0.8529872116406053
49.859371;1.079071064338379;0.8425952742519287;0.7807051570531174;-0.37127759650741027;-0.3440330168913829;1.071092022442762;10.000075977271798;0.8334783869482497;-0.424455004522797;-0.42445494494916974;0.7867166324388031;-0.330000006663215;0.8529796081730388
49.869371;1.079072738910281;0.8425893571159423;0.7806982389151671;-0.3712775796795769;-0.344032862306097;1.0710938906350218;10.000082716130013;0.8334776308705575;-0.4244550045053275;-0.42445494528373634;0.7867105816300609;-0.33000000639664806;0.8529729646327275
49.879371;1.0790754527272777;0.8425852161824764;0.7806923282193985;-0.3712777836002827;-0.3440326048797758;1.0710967768918696;10.000089564896927;0.8334769233493202;-0.4244550044763735;-0.42445494562352726;0.7867045740225848;-0.33000000613310254;0.8529663623987815
49.889371;1.0790772730392837;0.8425803704171918;0.7806865267108458;-0.37127744880246333;-0.3440321556304665;1.0710986801674722;10.000096471712206;0.8334762660055715;-0.42445500443675266;-0.4244549459687596;0.7866986076849941;-0.33000000587278655;0.8529598049763991
49.899371;1.079079160660152;0.8425743239878862;0.780679682232898;-0.37127743192344553;-0.34403200095616576;1.0711015987372738;10.000103376129886;0.8334756599273724;-0.4244550043874489;-0.42445494631932784;0.7866916801153884;-0.3300000056159143;0.8529523745739878
49.909371;1.0790811128935094;0.8425697056084872;0.7806742353670193;-0.37127825328929154;-0.34403262299902765;1.0711035303004208;10.000110209770664;0.8334751056910056;-0.42445500432942546;-0.4244549466748906;0.7866857886951865;-0.33000000536281293;0.8529459209543534
49.919371;1.0790831269365786;0.8425647207250971;0.7806685288015296;-0.37127791845468056;-0.34403217367215627;1.071106472156493;10.000116897598762;0.8334746031331861;-0.4244550042634968;-0.4244549470350739;0.7866799310608834;-0.33000000511376865;0.8529395274947724
49.929371;1.0790851986188836;0.8425585287571222;0.7806617890342836;-0.3712779015328755;-0.3440320189129969;1.071108421490389;10.000123358111148;0.8334741510619819;-0.42445500419025156;-0.42445494739976886;0.78667410481696;-0.3300000048689734;0.8529331980470751
49.939371;1.079087321664266;0.8425534408705785;0.780656161795255;-0.3712775666725955;-0.3440315695311937;1.071111376077474;10.000129507171033;0.8334737472607774;-0.4244550041101356;-0.4244549477692509;0.7866673068253285;-0.33000000462864315;0.8529260120202201
49.949371;1.079089488446797;0.8425483004270851;0.780650578460234;-0.37127723180046956;-0.34403112012265885;1.071114334701371;10.000135266866543;0.8334733889688082;-0.4244550040236459;-0.4244549481441732;0.7866615329096922;-0.3300000043931091;0.8529198138847115
49.959371;1.0790914259490123;0.8425414125573253;0.7806436623431067;-0.3712778762798709;-0.3440316626990637;1.071116296316196;10.000140570237962;0.8334730737146566;-0.4244550039312611;-0.4244549485255481;0.7866557780257326;-0.33000000416270536;0.8529136811077382
49.969371;1.079094620748129;0.8425368288429064;0.7806380869479125;-0.3712780800507272;-0.3440314049973415;1.0711192592370382;10.000145362311324;0.8334727996530338;-0.42445500383313917;-0.4244549489146464;0.7866500364694893;-0.3300000039375969;0.8529076125365038
49.979371;1.0790968717149454;0.8425315319429235;0.7806326411436921;-0.37127774513282724;-0.34403095550219437;1.0711212213190096;10.000149601865845;0.8334725649364747;-0.42445500372909706;-0.42445494931286154;0.7866433024276469;-0.3300000037178372;0.8529006839865647
49.989371;1.0790991362745537;0.8425261832715778;0.7806272370380692;-0.37127741020260874;-0.34403050598410384;1.0711241798433393;10.0001532601121;0.8334723672634977;-0.4244550036188143;-0.4244549497215832;0.7866375706080158;-0.33000000350355774;0.8528947372346036
49.999371;1.0791014086235637;0.8425196257069473;0.7806207986565779;-0.3712773931677981;-0.34403035102187257;1.0711261307114979;10.000156318569365;0.8334722044451808;-0.4244550035018031;-0.4244549501421247;0.7866318361999992;-0.3300000032951668;0.8528888472830117
50.009371;1.079103684357626;0.8425141698132591;0.7806154639545755;-0.3712770582109076;-0.3440299014600083;1.0711290680367689;10.000158764727145;0.8334720750101764;-0.4244550033773284;-0.4244549505757056;0.7866260949555491;-0.33000000309357236;0.8528830108356708
50.019371;1.0791059607221787;0.8425086572274144;0.7806101576216511;-0.3712767232425688;-0.34402945187947426;1.0711309845741788;10.000160584467073;0.8334719779405318;-0.424455003244702;-0.4244549510233779;0.7866193438575059;-0.3300000029002073;0.8528763024368816
50.029371;1.0791082364559679;0.8425019297172738;0.7806038052264567;-0.3712767061648505;-0.3440292968524683;1.0711338726732853;10.000161764381799;0.8334719118618972;-0.42445500310370243;-0.4244549514859104;0.7866135810007315;-0.3300000027167391;0.8528705636065417
50.039371;1.079110511557887;0.8424966154405283;0.7805988416685062;-0.3712775273801479;-0.3440299185894974;1.071135725456437;10.000162303109102;0.8334718744222128;-0.42445500295456556;-0.4244549519637745;0.7866078043463766;-0.33000000254473555;0.8528648703872428
50.049371;1.0791127865596504;0.8424909196820809;0.7805936045551848;-0.371277192383249;-0.34402946895962433;1.0711385375959848;10.0001622163027;0.8334718623146964;-0.42445500279760306;-0.424454952457246;0.786602010848112;-0.3300000023855609;0.8528592222035971
50.059371;1.0791160257399375;0.8424858186718114;0.7805883018414141;-0.37127739602445975;-0.3440292110553434;1.0711403050854866;10.000161532388272;0.8334718717165649;-0.4244550026330178;-0.4244549529664011;0.7865961967272059;-0.3300000022403183;0.8528536196457559
50.069371;1.0791183000582516;0.8424788307012758;0.780582028462766;-0.37127737890509527;-0.34402905595878014;1.071143024632862;10.000160287890887;0.8334718987243636;-0.42445500246117285;-0.4244549534910096;0.7865893582975649;-0.3300000021096117;0.8528471415882839
50.079371;1.079120572760768;0.8424729277057016;0.7805768397326062;-0.3712770438874658;-0.3440286062865538;1.0711446932891158;10.000158528087926;0.8334719397005346;-0.4244550022828989;-0.4244549540306741;0.7865834927027615;-0.33000000199350954;0.8528416330736693
50.089371;1.0791228422837995;0.8424669519630305;0.7805716618462457;-0.3712767088668691;-0.34402815660341524;1.0711473079004807;10.000156305693721;0.8334719913974635;-0.42445500209931186;-0.4244549545851606;0.7865775982963271;-0.33000000189192114;0.8528361724974797
50.099371;1.0791251060080258;0.8424597451842345;0.7805654212834338;-0.3712766917290473;-0.34402800146531665;1.071148864751193;10.000153671270136;0.8334720508233044;-0.4244550019113474;-0.4244549551545242;0.7865716745538399;-0.3300000018048403;0.8528307603531864
50.109371;1.0791273602449138;0.8424536169524837;0.7805602583246286;-0.37127635670004;-0.344027551759448;1.0711513602560252;10.000150666108453;0.8334721151246751;-0.42445500171965794;-0.4244549557390134;0.7865657216942562;-0.330000001732178;0.852825397327032
50.119371;1.0791296008866529;0.8424474083529783;0.7805550988415549;-0.37127602166620416;-0.3440271020424394;1.0711527917870156;10.000147326513463;0.8334721815621915;-0.42445500152491494;-0.4244549563389335;0.7865587402054792;-0.3300000016734632;0.8528191623236077
50.129371;1.0791318242039791;0.8424411173838818;0.7805499403066724;-0.37127568662553295;-0.34402665231279694;1.0711551573317968;10.000143689816174;0.8334722473978009;-0.4244550013280392;-0.4244549569543543;0.7865527302827664;-0.3300000016276216;0.8528139008243941
50.139371;1.0791340267865213;0.8424339041115685;0.7805440039806362;-0.37127682567021936;-0.3440275684746251;1.0711574547322915;10.000139793312822;0.8334723096356778;-0.4244550011301724;-0.42445495758476764;0.7865466913793426;-0.33000000159297743;0.8528086920045481
50.149371;1.0791362048798891;0.8424274440182182;0.7805388418254777;-0.3712764906079997;-0.3440271187138061;1.071158681402059;10.00013567375908;0.8334723648977684;-0.4244550009325955;-0.42445495822924534;0.7865406220576829;-0.33000000156757514;0.8528035375314753
50.159371;1.0791393184481588;0.8424215591747958;0.7805335910019624;-0.3712766941444313;-0.3440268606452461;1.0711608342293135;10.000131370083864;0.8334724097332707;-0.424455000736747;-0.4244549588868921;0.7865345200033536;-0.3300000015496205;0.8527984395722015
50.169371;1.0791414348364248;0.8424149255302306;0.7805284196427733;-0.3712763590496758;-0.3440264108487168;1.0711619099253606;10.00012691807916;0.8334724411763834;-0.4244550005441741;-0.4244549595569098;0.7865283822048238;-0.33000000153767095;0.8527934002153977
50.179371;1.0791435152849012;0.8424082027948882;0.7805232431916798;-0.3712760239375536;-0.3440259610352852;1.0711639061121379;10.00012234041091;0.8334724571537253;-0.42445500035631784;-0.42445496023850143;0.7865212055345945;-0.33000000153058445;0.8527874984488701
50.189371;1.0791455590994592;0.8424002336202988;0.7805169907617516;-0.37127600667211336;-0.3440258057401734;1.071164822116367;10.000117648014932;0.8334724565844979;-0.42445500017445503;-0.4244549609310395;0.7865149875866831;-0.33000000152752007;0.8527825780488776
50.199371;1.0791475674649176;0.8423933305742668;0.7805118063253724;-0.3712756715184777;-0.3440253558900998;1.0711666587290913;10.000112851280468;0.8334724393089481;-0.4244549999998307;-0.424454961634261;0.7865087273271881;-0.3300000015279712;0.8527777147652006
50.209371;1.0791495419818118;0.8423863394148658;0.780506621006163;-0.37127533634278387;-0.3440249060227517;1.0711674176576627;10.00010796642666;0.8334724058194556;-0.4244549998335975;-0.4244549623480878;0.7865024252631075;-0.3300000015317899;0.8527729049015194
50.219371;1.0791514839876344;0.8423795817930614;0.7805017324467106;-0.37127615737116926;-0.3440255275023439;1.0711691010831415;10.000103013717828;0.833472356617211;-0.4244549996768085;-0.4244549630721941;0.786496083118531;-0.33000000153927606;0.8527681437415474
50.229371;1.079153394870947;0.8423712704119022;0.7804954826220392;-0.3712761400041371;-0.3440253721289724;1.0711697110543676;10.000098017487616;0.8334722917741318;-0.4244549995307434;-0.42445496380592274;0.7864897032831234;-0.3300000015511338;0.8527634269256379
50.239371;1.0791552761832832;0.842364040499501;0.7804903099284752;-0.3712758047507799;-0.3440249222110915;1.071171249241217;10.000093010060205;0.8334722114304066;-0.42445499939698084;-0.42445496454854853;0.7864832880473263;-0.33000000156820153;0.8527587514722927
50.249371;1.079157129273982;0.8423567412571182;0.7804851433230525;-0.3712754694676682;-0.3440244722790344;1.071171717580567;10.000088030135649;0.8334721165704763;-0.42445499927707153;-0.4244549652993287;0.7864768388532498;-0.33000000159121434;0.852754115142833
50.259371;1.079158955156433;0.8423493788989653;0.7804799828782754;-0.37127513415241364;-0.3440240223347178;1.071173119259466;10.000083118349753;0.833472009114306;-0.4244549991723245;-0.4244549660573986;0.7864693562320354;-0.33000000162075716;0.8527485929760213
50.269371;1.0791607547191655;0.842341960225089;0.7804748287057531;-0.3712747988027429;-0.3440235723802676;1.0711734587522737;10.000078318674827;0.8334718918216265;-0.4244549990838124;-0.4244549668218337;0.7864628404219806;-0.3300000016572587;0.8527440249101949
50.279371;1.079163492842688;0.8423339971008834;0.7804685253415683;-0.3712753198354661;-0.344023608605645;1.071174740597135;10.000073675668787;0.8334717684026379;-0.424454999012507;-0.42445496759179974;0.7864562923984203;-0.33000000170088195;0.8527394829948081
50.289371;1.079165240956456;0.8423264855712725;0.7804633855914579;-0.3712749844054464;-0.34402315863132027;1.0711749685772844;10.000069222104928;0.8334716430901763;-0.424454998959355;-0.42445496836669605;0.7864497145828004;-0.3300000017514002;0.8527349603731911
50.299371;1.0791669622194333;0.8423192537961267;0.7804585497354213;-0.37127580517348957;-0.34402378002035644;1.071176145926786;10.000064973410293;0.8334715196249474;-0.42445499892519306;-0.42445496914625647;0.7864431100689853;-0.3300000018082084;0.8527304497236963
50.309371;1.0791686550702384;0.8423116706577933;0.7804534300981162;-0.3712754696641503;-0.34402333003691665;1.0711762752125809;10.000060935530708;0.8334714003894846;-0.424454998910766;-0.42445496993036047;0.7864364812702698;-0.33000000187049544;0.8527259433408433
50.319371;1.0791703179575947;0.8423029023564873;0.7804472504230859;-0.37127545195003875;-0.3440231745572536;1.0711773576009476;10.000057112351616;0.8334712861821171;-0.4244549989168518;-0.4244549707185694;0.7864298297302162;-0.3300000019375041;0.8527214332715551
50.329371;1.079171949109487;0.8422952666216806;0.7804421533247088;-0.371275116355018;-0.3440227245666198;1.0711773923319572;10.000053503245118;0.8334711767714023;-0.4244549989442394;-0.42445497150991623;0.7864231565257849;-0.33000000200881174;0.8527169116579184
50.339371;1.0791735459778589;0.8422876129672113;0.7804370666032513;-0.3712747807174835;-0.34402227457522633;1.07117837698555;10.000050100469721;0.8334710717644368;-0.42445499899348166;-0.4244549723031767;0.7864164620006069;-0.33000000208443697;0.8527123711897235
50.349371;1.0791751050343823;0.8422799471378947;0.7804319890610495;-0.3712744450370382;-0.34402182458416386;1.0711783085433357;10.00004689415217;0.8334709711413657;-0.42445499906459844;-0.4244549730972269;0.7864097452301082;-0.3300000021645868;0.85270780574663
50.359371;1.0791766220528298;0.8422725925457822;0.7804272138858004;-0.3712752655580833;-0.3440224459669173;1.0711791844892975;10.000043876356195;0.833470875506643;-0.4244549991570869;-0.4244549738911456;0.7864020042559376;-0.33000000224927967;0.8527022888162322
50.369371;1.0791780929778112;0.8422649190357236;0.780422150092105;-0.3712749297934495;-0.34402199598064986;1.0711790036969178;10.000041040669338;0.8334707862757441;-0.42445499927020486;-0.42445497468416954;0.7863952370638799;-0.3300000023381935;0.8526976617460951
50.379371;1.0791795145517373;0.8422560936026314;0.7804160177845367;-0.3712749118108523;-0.34402184049239465;1.0711797675488552;10.000038381757255;0.8334707054895396;-0.4244549994031476;-0.4244549754757039;0.7863884423162809;-0.3300000024307119;0.8526929999909901
50.389371;1.0791808837748824;0.8422484339330725;0.7804109563240006;-0.371274575962431;-0.3440213905136685;1.0711794802868075;10.000035895131536;0.8334706354036858;-0.42445499955514887;-0.42445497626530976;0.7863816192875185;-0.3300000025259493;0.8526883002160371
50.399371;1.0791831617645409;0.8422414497045586;0.7804058068687418;-0.37127477861016994;-0.3440211321775614;1.0711801474786908;10.000033576671038;0.8334705785186037;-0.4244549997257731;-0.42445497705245827;0.7863747676576572;-0.33000000262276313;0.8526835582011811
50.409371;1.0791844177011243;0.8422338225227707;0.7804007361315356;-0.37127444268033116;-0.3440206822093247;1.0711807741827382;10.000031420827183;0.8334705378322038;-0.4244549999152018;-0.42445497783609176;0.7863678879242054;-0.3300000027198709;0.8526787700146734
50.419371;1.0791856148740775;0.8422265354927011;0.7803959525497176;-0.37127526296437435;-0.3440213036243494;1.0711803647843876;10.000029418507205;0.8334705165364064;-0.42445500012398923;-0.4244549786144927;0.786360981916249;-0.3300000028159697;0.8526739330337509
50.429371;1.079186753217303;0.8422189572671233;0.7803908658525787;-0.37127492695876496;-0.34402085367134433;1.0711809241361268;10.000027560194335;0.8334705173015485;-0.42445500035237926;-0.4244549793856612;0.7863540525871093;-0.33000000290973996;0.8526690462019647
50.439371;1.0791878328451114;0.8422102530740474;0.7803846976497084;-0.3712749087239227;-0.3440206982061354;1.0711804584682056;10.000025839524215;0.8334705419549723;-0.42445500059998814;-0.42445498014766064;0.7863471034879136;-0.3300000029998585;0.8526641099832308
50.449371;1.0791888537223127;0.8422027376172727;0.7803795890712732;-0.37127457263678953;-0.34402024826516386;1.071180975474907;10.000024250154095;0.8334705915320846;-0.4244550008661143;-0.4244549808986882;0.7863401384187984;-0.33000000308510563;0.852659126144425
50.459371;1.0791898160173445;0.8421952555626734;0.7803744674684939;-0.3712742365089206;-0.34401979833042035;1.0711804836825989;10.000022782775531;0.833470666300944;-0.424455001150195;-0.4244549816371274;0.7863331612249245;-0.3300000031644083;0.8526540967537867
50.469371;1.0791907208308158;0.8421878071920517;0.7803693320311784;-0.3712739003398742;-0.3440193484008889;1.071180991117971;10.0000214279742;0.8334707660494005;-0.4244550014520735;-0.4244549823616022;0.7863261759834662;-0.3300000032367608;0.8526490228398715
50.479371;1.0791915701450945;0.8421807106262632;0.7803644763850451;-0.3712747203883301;-0.3440199698549832;1.0711805046590368;10.000020181676229;0.8334708908009462;-0.42445500177189305;-0.4244549830708098;0.7863191870845027;-0.33000000330125645;0.8526439042174491
50.489371;1.0791923661083016;0.8421733313184413;0.7803593102878154;-0.371274384137665;-0.34401951993281327;1.0711810314632764;10.000019046956163;0.8334710414924446;-0.4244550021096681;-0.4244549837631685;0.7863121987156586;-0.33000000335729973;0.852638740215621
50.499371;1.0791931106828354;0.8421648326150014;0.7803530554034279;-0.3712743656425025;-0.34401936447949194;1.071180580596207;10.000018029425611;0.8334712199089128;-0.4244550024649565;-0.4244549844366794;0.7863052145776345;-0.330000003404741;0.8526335298595727
50.509371;1.0791938060402837;0.8421575288083255;0.7803478538870088;-0.37127402930736364;-0.3440189145566464;1.0711811626557668;10.000017131705642;0.8334714277267959;-0.4244550028367817;-0.4244549850891595;0.7862982379478448;-0.33000000344383107;0.8526282716547271
50.519371;1.0791944556737552;0.8421502648736254;0.7803426352223197;-0.37127369293094326;-0.344018464632625;1.0711807883469016;10.000016352792457;0.8334716657048212;-0.42445500322362;-0.4244549857185855;0.7862912716064643;-0.3300000034751242;0.852622963594214
50.529371;1.0791950653545188;0.8421430416405907;0.7803374014316306;-0.37127335651281396;-0.344018014706124;1.0711814676010123;10.000015691936825;0.8334719338160945;-0.424455003623599;-0.42445498632333395;0.786284317940676;-0.33000000349943753;0.8526176034643089
50.539371;1.0791966067698087;0.8421368388572698;0.7803323648927568;-0.3712747148102635;-0.34401882775336995;1.0711812093570279;10.000015151117504;0.8334722317990813;-0.4244550040350047;-0.42445498690221073;0.7862773792118873;-0.3300000035178638;0.8526121894501324
50.549371;1.079197158514901;0.8421296995850606;0.7803271078273567;-0.3712743783051632;-0.34401837781536315;1.0711820214779872;10.000014733918576;0.8334725595401159;-0.4244550044565897;-0.42445498745427984;0.7862704575296969;-0.3300000035317042;0.8526067205262049
50.559371;1.079197690076777;0.842122603504651;0.7803218421302802;-0.3712740417574769;-0.34401792787023394;1.0711819106828349;10.000014444124242;0.8334729170050668;-0.42445500488739457;-0.4244549879786686;0.7862635546586028;-0.3300000035422271;0.8526011964888122
50.569371;1.0791984701097306;0.8421149324371371;0.7803158055325483;-0.37127336178858883;-0.34401707527126196;1.0711828827410823;10.00001428369643;0.8334733035564768;-0.42445500532648817;-0.42445498847445234;0.7862566721251043;-0.33000000355044556;0.8525956180065611
50.579371;1.0791989714370078;0.8421079205997912;0.7803105273777454;-0.3712730251589628;-0.3440166253087637;1.071182942561066;10.000014253300822;0.8334737176656333;-0.4244550057729695;-0.42445498894062966;0.7862498116349127;-0.3300000035571851;0.852589986190741
50.589371;1.0791994612455835;0.8421012666227943;0.7803055386922988;-0.37127384476032127;-0.3440172467192639;1.0711840938044386;10.000014353084188;0.8334741579865359;-0.4244550062260301;-0.42445498937622034;0.7862429751292015;-0.33000000356335224;0.8525843016863428
50.599371;1.0791999407658428;0.8420943345413252;0.7803002509577593;-0.37127350805002907;-0.3440167967295905;1.07118433831033;10.000014571442968;0.8334746242047356;-0.4244550066848548;-0.42445498978041324;0.7862361642284384;-0.33000000357004217;0.852578564596828
50.609371;1.0792004101109218;0.8420874430929841;0.7802949593623811;-0.3712731712998803;-0.34401634672343917;1.0711856755681175;10.000014871326918;0.8334751159547568;-0.4244550071485476;-0.4244549901526337;0.7862293797052878;-0.33000000357836745;0.8525727753788981
50.619371;1.0792008689013617;0.8420805939874483;0.7802896645565687;-0.37127283451065146;-0.34401589669943844;1.0711861026716003;10.000015193380115;0.83347563140513;-0.4244550076162031;-0.4244549904925135;0.7862226214327994;-0.3300000035892653;0.8525669355213293
50.629371;1.0792013172641546;0.8420737887237157;0.7802843663404043;-0.3712724976834198;-0.3440154466566598;1.0711876151443471;10.000015470497143;0.8334761676253677;-0.4244550080869982;-0.42445499079986104;0.7862158888581408;-0.33000000360350007;0.8525610477171105
50.639371;1.079201756144627;0.8420673459259145;0.7802793584167602;-0.3712733170972197;-0.34401606798333606;1.0711882078960402;10.000015640352427;0.8334767218109687;-0.4244550085602922;-0.4244549910747902;0.7862091816269093;-0.33000000362185655;0.852555115934603
50.649371;1.0792021872273432;0.8420606303699415;0.7802740515388584;-0.37127298019866856;-0.34401561790115714;1.0711898753779205;10.000015652701077;0.8334772914553344;-0.4244550090357583;-0.4244549913179795;0.7862024997926633;-0.33000000364535986;0.8525491450044759
50.659371;1.0792026125041736;0.842052803765148;0.7802676690579553;-0.3712729610273825;-0.3440154622305671;1.0711906116669287;10.000015471757346;0.83347787357035;-0.4244550095133752;-0.4244549915307133;0.7861958436634908;-0.3300000036752551;0.8525431395640163
50.669371;1.0792030332402394;0.8420461795144861;0.7802623545075661;-0.3712726240573495;-0.344015012101208;1.071192411195085;10.000015076319944;0.8334784643738683;-0.42445500999318647;-0.42445499171453166;0.786189213492682;-0.330000003712742;0.852537103307158
50.679371;1.0792034495542024;0.8420399211426728;0.7802573317204538;-0.3712734433361292;-0.344015633338029;1.0711932690306454;10.000014460686211;0.8334790599387278;-0.4244550104750594;-0.4244549918708223;0.7861826091792066;-0.330000003758751;0.85253103885885
50.689371;1.0792038609542711;0.8420333961837305;0.7802520121803598;-0.37127310630154226;-0.34401518315681295;1.0711951802464523;10.000013632418987;0.8334796569261155;-0.4244550109586492;-0.4244549920007131;0.7861760303559903;-0.33000000381393707;0.8525249478017781
50.699371;1.0792042665833368;0.8420269253672698;0.7802466899784378;-0.3712727692359644;-0.34401473294637513;1.0711961394656315;10.000012604993229;0.8334802528951687;-0.42445501144347003;-0.4244549921051811;0.7861694768136804;-0.33000000387885015;0.8525188308100079
50.709371;1.0792056295001344;0.8420211716164429;0.7802412796842931;-0.37127297057958114;-0.3440144742493011;1.0711981409970464;10.000011392937976;0.8334808464252649;-0.42445501192893764;-0.4244549921850384;0.7861629489231663;-0.3300000039541181;0.8525126880050522
50.719371;1.0792060201753197;0.84201481324856;0.78023594861289;-0.37127263345272293;-0.34401402397174474;1.0711991790538309;10.000010013032977;0.8334814367860683;-0.42445501241439887;-0.424454992240767;0.786156448116421;-0.3300000040403606;0.8525065193499483
50.729371;1.0792064022476457;0.8420088285447449;0.7802309044530726;-0.37127345258835165;-0.34401464505363716;1.0712012480056277;10.000008488454784;0.8334820230300884;-0.4244550128991979;-0.42445499227246514;0.7861509770414558;-0.33000000413779557;0.852501246786523
50.739371;1.0792067752465246;0.8420025804974584;0.7802255558477873;-0.37127311541212393;-0.344014194705249;1.0712023426375232;10.000006852595913;0.8334826032125837;-0.4244550133827816;-0.4244549922799807;0.7861445386589396;-0.33000000424601744;0.8524950256645211
50.749371;1.079207139058147;0.8419963849314377;0.7802201947542885;-0.3712727782142832;-0.34401374431977466;1.0712044579466797;10.000005149652743;0.8334831742499894;-0.4244550138647611;-0.42445499226314987;0.7861381350040143;-0.3300000043641398;0.8524887769214721
50.759371;1.0792077588745173;0.84199077836954;0.7802151258903013;-0.3712717799225825;-0.34401259689854;1.07120558837964;10.000003433428928;0.8334837322576398;-0.4244550143448269;-0.42445499222197713;0.7861317668994079;-0.3300000044909541;0.852482499280529
50.769371;1.0792081039710235;0.8419849995559686;0.7802100259835525;-0.3712725989854086;-0.344013217839887;1.0712077269516145;10.00000176345378;0.8334842729641009;-0.42445501482265924;-0.42445499215663535;0.7861254342342154;-0.3300000046250328;0.8524761918594362
50.779371;1.0792084364895043;0.8419777927217685;0.7802035392176545;-0.3712725794761976;-0.34401306175517715;1.0712088651715959;10.00000019664588;0.833484791804844;-0.4244550152979966;-0.424454992067411;0.7861191359442472;-0.3300000047649781;0.8524698541131945
50.789371;1.0792087522705944;0.841971785749841;0.7801980999195265;-0.37127224221242516;-0.3440126112223592;1.0712109941206704;9.999998781889383;0.833485283805185;-0.42445501577061095;-0.4244549919546456;0.7861128702429552;-0.3300000049097609;0.8524634855186989
50.799371;1.0792090471267013;0.8419658199207217;0.7801926337299051;-0.37127190493353074;-0.3440121606518048;1.0712121058522255;9.999997560670478;0.8334857439797605;-0.42445501624005694;-0.42445499181869656;0.7861066356332884;-0.33000000505882326;0.8524570854184834
50.809371;1.0792093177191588;0.8419602110341323;0.780187431957956;-0.37127272393769406;-0.3440127814433229;1.0712141944957945;9.999996570041471;0.8334861680141773;-0.4244550167055219;-0.4244549916600804;0.7861004317301561;-0.33000000521182865;0.8524506527854859
50.819371;1.079209562190516;0.8419543225297992;0.7801819023802579;-0.3712723866307626;-0.34401233080071403;1.0712152563089954;9.99999584532885;0.8334865521723364;-0.42445501716591844;-0.42445499147964294;0.7860942590086318;-0.33000000536836016;0.8524441862228718
