time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.829371;1.0792097801708156;0.8419484713155885;0.7801763357997324;-0.37127204930955454;-0.34401188012369144;1.071217288335101;9.999995420636413;0.8334868927369612;-0.4244550176199645;-0.4244549912784345;0.7860891180012693;-0.33000000552788156;0.852438606400947
50.839371;1.0792099720169455;0.8419426564571287;0.7801707292689334;-0.37127171197414854;-0.3440114294136775;1.0712182873257776;9.999995330674862;0.833487186136186;-0.42445501806613045;-0.4244549910575009;0.7860830087135187;-0.33000000568999305;0.8524320679744881
50.849371;1.0792101381779213;0.8419368770392972;0.7801650808566519;-0.371271374624753;-0.3440109786719891;1.0712202498059527;9.999995612625339;0.8334874298167694;-0.42445501850255185;-0.4244549908178903;0.7860769304403142;-0.3300000058547571;0.852425491873205
50.859371;1.0792102794573548;0.8419314500633428;0.7801596836183047;-0.37127219356502617;-0.3440115993016289;1.0712211721624294;9.999996301450532;0.8334876227993713;-0.42445501892697973;-0.4244549905605633;0.7860708819663574;-0.33000000602286556;0.8524188774871867
50.869371;1.079210397623128;0.8419257397557797;0.7801539477173184;-0.37127185618952335;-0.3440111485000705;1.0712230506765201;9.999997425201425;0.8334877653070413;-0.42445501933686597;-0.4244549902860291;0.7860648619610882;-0.33000000619566966;0.8524122252301269
50.879371;1.0792104952255546;0.8419200638564452;0.7801481666347142;-0.3712715188001126;-0.3440106976694589;1.0712238821698221;9.999999004856557;0.8334878581429418;-0.4244550197296457;-0.42445498999417064;0.7860588692149413;-0.3300000063750947;0.8524055364868414
50.889371;1.0792108399910703;0.8419152787218546;0.7801429414377813;-0.3712716766870842;-0.3440106212824889;1.0712256645168536;10.000001051061796;0.8334879022400999;-0.4244550201030557;-0.4244549896845568;0.7860529024456342;-0.330000006563361;0.8523988128988546
50.899371;1.07921090506604;0.8419096724703591;0.7801370690281162;-0.37127133927257117;-0.3440101704010659;1.0712263965556574;10.000003560440655;0.8334878980944709;-0.4244550204552712;-0.4244549893569861;0.7860469600228633;-0.3300000067626604;0.8523920558209956
50.909371;1.079210958933286;0.841904100999754;0.7801311534004545;-0.371271001840754;-0.34400971949128456;1.0712280784161694;10.000006521308226;0.833487845617027;-0.42445502078494657;-0.4244549890117247;0.786042040457338;-0.33000000697495;0.8523861885230483
50.919371;1.0792110054283035;0.8418985631043777;0.7801251983360655;-0.3712706643904051;-0.3440092685528036;1.071228712106859;10.000009924330264;0.8334877449474036;-0.42445502109135574;-0.4244549886491536;0.7860361432303947;-0.3300000072018744;0.8523793684964636
50.929371;1.0792110481907577;0.841893374214483;0.7801195027010277;-0.3712714832317525;-0.3440098889913325;1.0712303008209212;10.000013767061894;0.8334875974226142;-0.424455021374387;-0.42445498826935313;0.7860302687014278;-0.33000000744487185;0.8523725201667679
50.939371;1.0792120546528432;0.8418885570218373;0.7801133980447368;-0.3712716841119649;-0.3440096294739469;1.0712308476007177;10.000018050951624;0.8334874056899227;-0.42445502163406773;-0.4244549878722755;0.786024417441814;-0.3300000077053284;0.8523656471196137
50.949371;1.0792120991907066;0.8418831049453117;0.7801073526235895;-0.3712713465993981;-0.34400917844725215;1.0712323554478158;10.000022776683052;0.833487172954909;-0.4244550218700728;-0.4244549874582563;0.7860185900872801;-0.3300000079845054;0.8523587540201153
50.959371;1.07921214926605;0.8418776778858782;0.780101287311541;-0.3712710090657788;-0.34400872739271254;1.0712328279600711;10.000027946064472;0.8334869022812866;-0.42445502208183783;-0.4244549870282465;0.7860127874998324;-0.33000000828327775;0.8523518457893658
50.969371;1.079212208644988;0.8418725925322873;0.7800955019556366;-0.37127182782739104;-0.34400934771878605;1.0712342685379945;10.000033569789023;0.8334865964069552;-0.424455022268907;-0.42445498658371006;0.7860080104225008;-0.33000000860209977;0.8523458489716478
50.979371;1.079212281280078;0.8418672115347249;0.7800894126502799;-0.37127149025166967;-0.344008896608915;1.071234679685327;10.000039667306133;0.8334862573500763;-0.4244550224308237;-0.4244549861265254;0.7860022588019808;-0.330000008941308;0.8523389237338395
50.989371;1.0792123706796724;0.8418618499368848;0.7800833171254288;-0.3712711526538426;-0.3440084454697749;1.07123606398905;10.000046257747004;0.8334858859510635;-0.42445502256684564;-0.42445498565894796;0.7859965317162355;-0.3300000093011707;0.8523319967863954
50.999371;1.0792127443224835;0.8418570429400654;0.7800775247931739;-0.37127015406711406;-0.3440072974247335;1.071236425037735;10.00005335805934;0.833485482647234;-0.4244550226761235;-0.4244549851834502;0.7859908279966716;-0.3300000096814993;0.8523250735980052
51.009371;1.0792128738704372;0.8418520277617287;0.7800717169245404;-0.3712709727504219;-0.3440079176378434;1.0712377669369013;10.000060989561105;0.8334850487666202;-0.42445502275816005;-0.4244549847024319;0.7859851466428343;-0.3300000100814949;0.8523181597105388
51.019371;1.0792130255194707;0.8418467034720917;0.7800656136840628;-0.37127063509135627;-0.3440074664069387;1.0712380931660468;10.000069175609623;0.8334845864083402;-0.42445502281296066;-0.42445498421798444;0.7859804866988533;-0.33000001050004113;0.8523121817780546
51.029371;1.0792132014123368;0.8418413843162359;0.7800595105445527;-0.3712702974091098;-0.34400701514038723;1.0712394057989616;10.000077927090452;0.8334840973528103;-0.4244550228408846;-0.4244549837319032;0.7859748471133013;-0.3300000109359517;0.8523052992015939
51.039371;1.0792134049133133;0.8418363848624356;0.7800537025878876;-0.3712711160268384;-0.34400763524911127;1.0712397057868905;10.00008722984785;0.8334835827471002;-0.42445502284260156;-0.42445498324585434;0.7859692268134929;-0.3300000113880225;0.8522984363660974
51.049371;1.079213639950232;0.8418310665069455;0.7800476020290183;-0.3712707782954875;-0.34400718390818924;1.071240993599757;10.000097041660588;0.8334830438957455;-0.4244550228190738;-0.42445498276145144;0.7859636247813465;-0.3300000118549856;0.8522915944394347
51.059371;1.0792139101171443;0.841825743587505;0.7800415048311938;-0.3712704405373;-0.3440067325287684;1.071241269187755;10.000107297186032;0.8334824831830765;-0.42445502277128094;-0.4244549822802812;0.7859580398212702;-0.3300000123353976;0.8522847733590987
51.069371;1.0792142187147786;0.8418204130223537;0.7800354134667322;-0.37127010275110917;-0.3440062811106512;1.0712425318422951;10.000117916351492;0.8334819041342363;-0.4244550226999965;-0.42445498180394803;0.7859534701418632;-0.3300000128275963;0.8522788937707991
51.079371;1.0792145694156225;0.8418153896499305;0.780029625816943;-0.3712709212643277;-0.344006901068617;1.0712427805540847;10.000128813066457;0.8334813106280762;-0.42445502260586143;-0.4244549813339096;0.7859479133334674;-0.330000013329697;0.852272109075021
51.089371;1.079215230729493;0.8418105733706842;0.7800238652363013;-0.3712699224918347;-0.3440057527446099;1.0712440146040487;10.000139904839788;0.833480706193798;-0.4244550224895245;-0.42445498087115263;0.7859423667397099;-0.3300000138396309;0.8522653384666803
51.099371;1.0792156752073099;0.8418052013581342;0.7800178166577608;-0.3712695846172537;-0.3440053012173734;1.0712442337150132;10.000151122977531;0.8334800938238409;-0.4244550223518196;-0.4244549804161169;0.7859368277058424;-0.33000001435539855;0.8522585801666287
51.109371;1.0792161689384339;0.8418001245428504;0.7800120868127028;-0.37127040303984427;-0.3440059210688877;1.0712454374976146;10.00016241805349;0.8334794758660626;-0.42445502219393044;-0.42445497996889403;0.7859312933878402;-0.3300000148754865;0.8522518342727157
51.119371;1.0792167128644685;0.8417947010540318;0.7800060913661055;-0.3712700650946019;-0.3440054694677554;1.0712456252700575;10.000173753547989;0.8334788538783507;-0.4244550220172771;-0.4244549795295137;0.7859267603183235;-0.3300000153991652;0.8522460244965385
51.129371;1.0792173081724676;0.8417892408737043;0.7800001283657434;-0.37126972711099493;-0.3440050178297941;1.0712457969692801;10.000185092613277;0.8334782288716462;-0.4244550218232479;-0.4244549790982438;0.7859212242681127;-0.330000015926319;0.8522393092832721
51.139371;1.079217956270849;0.841784053830007;0.7799944951132511;-0.3712705454227291;-0.3440056375730558;1.071246954267866;10.000196394047302;0.8334776019000686;-0.4244550216131305;-0.4244549786758048;0.7859156805605517;-0.33000001645686167;0.8522326135141821
51.149371;1.0792186589372266;0.8417784977821923;0.779988605101699;-0.37127020735779354;-0.34400518586215906;1.071247100680898;10.000207622529814;0.83347697432509;-0.42445502138826147;-0.4244549782633739;0.7859101245550347;-0.330000016990208;0.852225940277806
51.159371;1.0792194187546365;0.8417728850920545;0.7799827543435264;-0.3712698692488988;-0.3440047341146888;1.0712482402497807;10.000218756789156;0.8334763476103676;-0.4244550211502176;-0.4244549778622182;0.7859055521350176;-0.3300000175250634;0.852220214465485
51.169371;1.0792202391321115;0.8417672116886236;0.7799769438797564;-0.3712695310949616;-0.34400428233106406;1.0712483757971119;10.000229783079792;0.8334757231790074;-0.42445502090084275;-0.4244549774732087;0.7858999601664555;-0.33000001805962903;0.8522135941669329
51.179371;1.0792213883555322;0.8417623302840671;0.7799717750074069;-0.37126968834877494;-0.3440042051480626;1.0712495084293572;10.000240686892388;0.8334751024704344;-0.4244550206420287;-0.42445497709675456;0.7858943467730469;-0.33000001859209993;0.8522070032477495
51.189371;1.0792223389873752;0.8417565261201844;0.7799660425674969;-0.37126935010891454;-0.3440037532991721;1.0712496387059067;10.000251457028108;0.8334744869505009;-0.42445502037545996;-0.42445497673302607;0.7858887113254877;-0.3300000191209855;0.85220044470352
51.199371;1.0792233568126204;0.841750652064661;0.7799603460528343;-0.37126901182289923;-0.3440033014151188;1.0712507678690841;10.000262096869463;0.8334738781958144;-0.4244550201025232;-0.42445497638201557;0.7858840540295433;-0.3300000196451081;0.8521948450925718
51.209371;1.0792244414072347;0.8417450222458939;0.7799549781787974;-0.3712698298338003;-0.3440039209176679;1.0712508976185524;10.00027262719842;0.8334732782204197;-0.4244550198243708;-0.42445497604336035;0.7858783751521526;-0.3300000201634414;0.8521883650797624
51.219371;1.0792255910013648;0.8417389976607226;0.779949349847586;-0.37126949145588567;-0.3440034689631622;1.0712520296304116;10.00028307492376;0.8334726892828604;-0.42445501954203463;-0.42445497571615737;0.78587267450872;-0.330000020674899;0.8521819300886323
51.229371;1.0792268016746875;0.8417328925344725;0.7799437559362036;-0.37126915303147434;-0.34400301697247526;1.0712521661300396;10.000293463070031;0.8334721126449001;-0.4244550192565686;-0.4244549753990518;0.7858679516633991;-0.33000002117838373;0.852176464670732
51.239371;1.0792280668927727;0.8417270219339689;0.7799384913389437;-0.3712699709076977;-0.3440036363687863;1.0712533098955894;10.000303812118334;0.8334715479278029;-0.4244550189691889;-0.4244549750904931;0.7858622063789249;-0.33000002167317416;0.8521701280998135
51.249371;1.0792293788784812;0.8417207491295152;0.7799329670787669;-0.3712696323930804;-0.3440031843044577;1.0712534630167034;10.000314142695649;0.833470994221892;-0.4244550186813033;-0.42445497478887423;0.7858564385714684;-0.33000002215923385;0.8521638472256985
51.259371;1.079230995306996;0.8417160862412446;0.7799288546560774;-0.3712683153472271;-0.34400174115016185;1.0712546265733411;10.00032447166234;0.8334704511234841;-0.4244550183945368;-0.4244549744926228;0.7858506479527321;-0.3300000226371372;0.8521576276798724
51.269371;1.0792323805399413;0.841709963241656;0.7799236880516089;-0.3712691331004603;-0.3440023604397961;1.0712548016795223;10.000334804604824;0.8334699186845055;-0.4244550181108087;-0.4244549742004807;0.7858458341265456;-0.33000002310767756;0.8521523967197303
51.279371;1.0792337951641036;0.841703442828538;0.779918253600727;-0.3712687944605031;-0.3440019082635382;1.0712559902086378;10.00034513349205;0.8334693972821026;-0.42445501783227685;-0.42445497391186016;0.7858399968434487;-0.33000002357149255;0.8521463148853349
51.289371;1.07923523633104;0.8416968469297639;0.7799128408275816;-0.37126845577609224;-0.34400145604506377;1.07125619486388;10.000355447308568;0.833468887458527;-0.4244550175611731;-0.4244549736268236;0.7858341358653339;-0.33000002402889506;0.85214030811501
51.299371;1.0792367018855227;0.841690497418687;0.7799077387307692;-0.37126927340034094;-0.34400207521068776;1.0712574188850632;10.00036574692817;0.8334683895891184;-0.4244550172996178;-0.42445497334567645;0.7858292508587679;-0.3300000244799077;0.8521353015650633
51.309371;1.0792381895430923;0.8416837625776591;0.7799023538004415;-0.37126893462730437;-0.34400162290633546;1.071257665249052;10.000376046060628;0.8334679039004207;-0.4244550170495092;-0.424454973068741;0.7858233414662452;-0.33000002492450214;0.8521294537165403
51.319371;1.079239696205393;0.8416769621031337;0.7798969765714396;-0.37126859580874844;-0.3440011705579681;1.0712589357951703;10.00038635849395;0.8334674306832193;-0.42445501681272385;-0.42445497279642525;0.7858174073495359;-0.33000002536276685;0.8521236886537955
51.329371;1.0792414829454737;0.8416709518623534;0.7798922063129279;-0.3712687524797915;-0.34400109288464886;1.0712592307372018;10.000396689872437;0.8334669703377238;-0.42445501659125073;-0.42445497252912867;0.7858114483246046;-0.3300000257947363;0.8521180077488568
51.339371;1.079243016679073;0.8416640186294793;0.7798868383815543;-0.3712684135743885;-0.34400064045218587;1.0712605486271052;10.000407041199662;0.8334665234855949;-0.4244550163867897;-0.42445497226690787;0.7858064645353238;-0.33000002622015867;0.8521133331578873
51.349371;1.0792445599336795;0.8416570165834278;0.7798814732181749;-0.3712680746219448;-0.3440001879739398;1.071260886411992;10.000417409890565;0.8334660913511401;-0.42445501620039605;-0.42445497200937077;0.7858004563315122;-0.3300000266385265;0.8521078201489852
51.359371;1.0792461109466749;0.8416502619670998;0.7798764037335895;-0.37126889198176166;-0.34400080688003604;1.0712622393765399;10.000427783743387;0.8334656761201569;-0.42445501603260644;-0.4244549717559875;0.7857944239828581;-0.33000002704921927;0.8521023900264133
51.369371;1.0792476681561758;0.8416431182349887;0.7798710402619168;-0.37126855293415606;-0.34400035431019915;1.071262601972893;10.00043814316502;0.8334652808256408;-0.4244550158836538;-0.42445497150633904;0.785789367947124;-0.3300000274515074;0.8520979646160451
51.379371;1.0792492303091243;0.8416359016882741;0.7798656765709414;-0.37126821383722636;-0.3439999016941321;1.071263969357196;10.000448472490707;0.8334649086792075;-0.42445501575356787;-0.42445497126008686;0.7857832892855071;-0.3300000278445244;0.8520927002669576
51.389371;1.0792507968066019;0.8416300860057038;0.7798616786884396;-0.371268713445913;-0.3440002261835914;1.0712643377373092;10.000458765722687;0.8334645623313772;-0.4244550156421965;-0.4244549710170543;0.785777189220325;-0.3300000282273733;0.852087519510969
51.399371;1.0792526324026679;0.8416232632285869;0.7798566239508175;-0.37126771346103327;-0.34399907680353686;1.071265703441602;10.000469023769137;0.8334642436573242;-0.42445501554924997;-0.4244549707773881;0.7857720685099326;-0.330000028599171;0.8520833442186165
51.409371;1.0792542071076296;0.8416158346866351;0.7798512654584274;-0.37126737422163186;-0.3439986240574986;1.071266062173017;10.000479243751819;0.8334639542932942;-0.4244550154744779;-0.4244549705414194;0.7857659273145656;-0.33000002895890157;0.8520783286780174
51.419371;1.0792557850158488;0.841608661656571;0.7798462069325982;-0.37126819129946265;-0.34399924269938287;1.0712664092412814;10.000489401857136;0.833463696466825;-0.4244550154177881;-0.42445497030934143;0.7857607651939075;-0.33000002930532885;0.8520743132975496
51.429371;1.0792573648583783;0.8416011149821877;0.7798408616697752;-0.3712678519632631;-0.3439987898623303;1.0712677404390547;10.000499448910444;0.8334634729253456;-0.424455015379182;-0.4244549700809516;0.7857545815710789;-0.3300000296371529;0.8520694491151813
51.439371;1.079258944689939;0.8415938352192464;0.7798358200292371;-0.37126866894865873;-0.343999408414112;1.0712680525350367;10.000509328908976;0.8334632859140945;-0.42445501535865426;-0.4244549698554654;0.7857483769498685;-0.3300000299532554;0.8520646523618581
51.449371;1.0792605218563114;0.841586191357176;0.7798304956223762;-0.3712683295204979;-0.34399895548519577;1.0712693430401916;10.000518996909042;0.8334631368419915;-0.4244550153561345;-0.42445496963152884;0.7857431538366157;-0.33000003025286323;0.8520608388856937
51.459371;1.079262093093387;0.8415785045753745;0.7798251850103878;-0.3712679900482449;-0.34399850250961117;1.0712696100198345;10.000528417673063;0.8334630269113733;-0.4244550153714199;-0.4244549694074988;0.7857369160884063;-0.3300000305355656;0.8520561580087681
51.469371;1.0792639196645706;0.8415716345657301;0.7798204915347372;-0.37126814614554093;-0.34399842428455496;1.0712708524075052;10.00053756171571;0.8334629575010968;-0.4244550154041332;-0.4244549691817445;0.785730667074379;-0.33000003080111273;0.8520515238942129
51.479371;1.0792654685082927;0.8415650308856504;0.7798162843897731;-0.371267489004539;-0.34399767695872907;1.0712710700401888;10.000546412276634;0.8334629299462645;-0.4244550154537284;-0.4244549689528624;0.7857254086837053;-0.33000003104921355;0.8520478495307539
51.489371;1.0792670016263606;0.8415572426183583;0.7798110228589937;-0.3712671494150488;-0.3439972238518659;1.0712722632008451;10.000554965441582;0.8334629450420162;-0.42445501551939807;-0.4244549687199395;0.7857191420103145;-0.33000003127955074;0.8520432813317517
51.499371;1.0792685164773386;0.841549751140705;0.7798060730508695;-0.37126796616132907;-0.34399784213777657;1.0712724327291372;10.000563216408304;0.8334630025298533;-0.4244550156000056;-0.42445496848285347;0.7857128683512694;-0.3300000314918978;0.8520387314063566
51.509371;1.0792700103873267;0.8415419296776139;0.7798008473554707;-0.3712676264941503;-0.34399738894114323;1.071273580413029;10.000571149589037;0.833463100721042;-0.4244550156942208;-0.4244549682423072;0.7857075897172632;-0.3300000316862983;0.8520351118149874
51.519371;1.0792714806691055;0.8415344223165989;0.7797959363310525;-0.37126844316632274;-0.3439980071392044;1.0712737084679085;10.000578735379676;0.8334632366721102;-0.4244550158006875;-0.4244549679994355;0.7857013090912608;-0.3300000318632228;0.8520305692153455
51.529371;1.0792731896189243;0.8415271416577397;0.7797910619370828;-0.37126744268951245;-0.34399685724376733;1.071274818785938;10.000585929306554;0.8334634071466953;-0.4244550159181851;-0.4244549677553992;0.7856960299738016;-0.33000003202352063;0.8520269395454817
51.539371;1.0792746052110354;0.8415193389997349;0.7797859072955046;-0.37126710291416753;-0.34399640391933517;1.071274913243057;10.000592679809227;0.8334636094858348;-0.4244550160457317;-0.4244549675113281;0.7856897555029115;-0.33000003216817686;0.8520223726907211
51.549371;1.0792759902607054;0.8415130361816465;0.7797821487672308;-0.37126760190725805;-0.34399672774367007;1.0712759942868233;10.000598941084434;0.8334638417470597;-0.42445501618247233;-0.424454967268407;0.7856834885704042;-0.33000003229794433;0.8520177860686603
51.559371;1.0792773429226272;0.8415052935821292;0.7797770577218376;-0.3712672620615939;-0.3439962743352175;1.0712760643836552;10.000604682862816;0.8334641028574321;-0.4244550163274657;-0.4244549670279036;0.7856782324761594;-0.3300000324131654;0.8520140977456189
51.569371;1.0792786607087002;0.8414975918549346;0.7797720022242828;-0.3712669221807583;-0.34399582088392194;1.0712771255295814;10.000609894920647;0.8334643932711858;-0.4244550164795263;-0.42445496679114386;0.785671990851015;-0.3300000325141566;0.8520094595182086
51.579371;1.0792799402878503;0.8414902535668133;0.7797672786567875;-0.37126773865119034;-0.34399643883289943;1.0712771802914876;10.000614582709714;0.8334647150807235;-0.4244550166372584;-0.4244549665593869;0.7856667674829887;-0.33000003260171373;0.8520057101625966
51.589371;1.079281443184956;0.8414831846406967;0.7797626077293208;-0.37126673799836724;-0.3439952887172662;1.071278232446206;10.000618758323727;0.8334650707305263;-0.4244550167992991;-0.42445496633359353;0.7856605667003933;-0.3300000326770388;0.852000999765916
51.599371;1.0792826366301518;0.8414759451085904;0.7797579648999334;-0.3712675544167716;-0.34399590659049833;1.0712782859712482;10.000622435456224;0.8334654613942806;-0.42445501696461985;-0.4244549661141856;0.7856543934468438;-0.33000003274129636;0.8519962442337696
51.609371;1.0792837812851905;0.8414684388698082;0.7797530704437432;-0.3712672144233292;-0.3439954529816518;1.0712793439939716;10.000625628869347;0.8334658863182471;-0.42445501713275957;-0.4244549659008911;0.7856492525303584;-0.33000003279549844;0.8519923602735626
51.619371;1.079284872156155;0.8414621409383178;0.7797492907867043;-0.37126655684483734;-0.3439947051014724;1.071279408427451;10.000628354636206;0.8334663430107876;-0.42445501730385304;-0.4244549656928141;0.785643147847666;-0.33000003284081136;0.8519875003422719
51.629371;1.0792859056733932;0.8414550575954;0.7797447772540327;-0.37126737319762365;-0.3439953228679921;1.0712794804046393;10.000630628307922;0.83346682765141;-0.42445501747846204;-0.42445496548882017;0.785638082050609;-0.33000003287875196;0.8519835066408016
51.639371;1.0792871459984983;0.8414482507557013;0.7797403194205389;-0.37126637245316635;-0.34399417259974907;1.0712805614105436;10.000632463487669;0.8334673353101797;-0.42445501765728605;-0.4244549652879745;0.7856320562826639;-0.3300000329111349;0.851978534863456
51.649371;1.0792880651677688;0.8414412832491677;0.7797358894907203;-0.37126718877376763;-0.3439947903078456;1.071280653727959;10.000633871663467;0.833467859557383;-0.4244550178408861;-0.4244549650896369;0.7856270701508464;-0.3300000329399798;0.851974429440631
51.659371;1.0792889307862519;0.8414340636989058;0.7797312045617559;-0.37126684868465315;-0.3439943365405491;1.0712817596779893;10.000634862813026;0.8334683917820426;-0.42445501802964414;-0.42445496489327483;0.7856211223214405;-0.33000003296728514;0.8519693477795458
51.669371;1.079289746354908;0.8414269158867067;0.7797265575612149;-0.3712665085771047;-0.3439938827456756;1.0712818804260753;10.000635448901884;0.8334689215299266;-0.4244550182237976;-0.4244549646983403;0.7856162112963957;-0.3300000329946902;0.8519651365717572
51.679371;1.0792905160427273;0.841421319674089;0.7797233125836397;-0.37126700729732626;-0.3439942061509129;1.0712830154133193;10.000635641142027;0.8334694381407572;-0.42445501842331124;-0.42445496450425163;0.785610335864424;-0.33000003302335895;0.8519599562349864
51.689371;1.0792912445301799;0.8414143322650809;0.7797187351495234;-0.3712666671544526;-0.34399375230820817;1.071283163290584;10.000635436801796;0.8334699322523064;-0.4244550186277868;-0.4244549643103734;0.7856044951198016;-0.33000003305423153;0.8519547337324194
51.699371;1.0792922012111512;0.8414082872787446;0.7797147878933461;-0.37126682272652156;-0.3439936733638922;1.0712843233007732;10.000634813577404;0.8334703962570796;-0.4244550188365594;-0.4244549641161212;0.7855996880893225;-0.3300000330883967;0.8519503957337528
51.709371;1.0792928601759273;0.8414014762303013;0.7797102622577232;-0.3712664825474138;-0.3439932194801562;1.0712844953918739;10.000633740059536;0.8334708241540872;-0.4244550190488461;-0.4244549639211988;0.7855939134985228;-0.33000003312724147;0.851945102875328
51.719371;1.079293488897696;0.8413947566181323;0.7797057533598775;-0.3712661423467987;-0.34399276557355113;1.0712856796634043;10.000632186830925;0.833471211343967;-0.42445501926391926;-0.42445496372565306;0.7855891699395201;-0.33000003317228843;0.8519407039648802
51.729371;1.0792940896993624;0.8413896028034638;0.7797026190147598;-0.3712666409867444;-0.34399308888279356;1.0712858767022737;10.000630129239395;0.8334715543765859;-0.42445501948127157;-0.42445496352981105;0.7855834559386217;-0.33000003322485005;0.8519353602076967
51.739371;1.0792946650163584;0.8413830660637105;0.77969811924156;-0.3712663007462279;-0.34399263493328536;1.071287088458704;10.000627549583667;0.8334718506114144;-0.4244550197006744;-0.4244549633343812;0.7855787699074672;-0.33000003328579547;0.8519309202310351
51.749371;1.0792954824762913;0.841377474424138;0.7796942133017617;-0.3712664562466193;-0.3439925559099837;1.0712873181235614;10.000624440654688;0.8334720981406255;-0.42445501992224477;-0.4244549631404678;0.7855731104294523;-0.3300000333557212;0.851925543540724
51.759371;1.0792960158152092;0.8413711145089693;0.7796896920211446;-0.37126611596923625;-0.34399210192017127;1.0712885687785805;10.000620805061054;0.8334722956256816;-0.4244550201466446;-0.4244549629492734;0.7855684766748062;-0.3300000334353218;0.8519210759336882
51.769371;1.0792965328979343;0.8413648393919881;0.7796851528243781;-0.37126577567088936;-0.34399164790650083;1.0712888421426119;10.000616649666263;0.833472441592599;-0.42445502037515837;-0.42445496276179895;0.7855628685341114;-0.33000003352545815;0.8519156747193406
51.779371;1.0792970360526435;0.8413601196328652;0.7796819583901321;-0.3712662742296822;-0.3439919711195696;1.0712891385656518;10.000611978598355;0.8334725344473722;-0.4244550206092776;-0.4244549625788292;0.7855582864356567;-0.33000003362689545;0.8519111858171649
51.789371;1.0792975273956298;0.8413540034247999;0.7796773744291163;-0.3712659338939846;-0.34399151705890196;1.071290457709411;10.000606792411924;0.8334725736404867;-0.42445502085004;-0.42445496240106345;0.7855527307500219;-0.3300000337400156;0.8519057687055703
51.799371;1.0792982743536428;0.8413488166866295;0.7796733642771452;-0.3712660893278232;-0.3439914379490422;1.0712907986620024;10.000601097827758;0.8334725603466707;-0.4244550210977071;-0.42445496222914336;0.7855482009134473;-0.33000003386459625;0.8519012716312625
51.809371;1.0792987510444592;0.8413428455861555;0.7796687201312824;-0.3712657489596486;-0.3439909838440178;1.0712921595093239;10.000594918979855;0.8334724969914693;-0.4244550213518719;-0.42445496206365296;0.785542694982913;-0.33000003399971434;0.8518958557664384
51.819371;1.0792992271164428;0.8413372621774936;0.7796643326365222;-0.3712665649846239;-0.34399160117040123;1.0712925366870658;10.00058829640434;0.8334723862232146;-0.42445502161184384;-0.4244549619052329;0.7855382100402085;-0.33000003414392937;0.8518913713759272
51.829371;1.0792997079915272;0.8413325878922202;0.7796606795178457;-0.37126590706359364;-0.34399085282518477;1.0712939242717672;10.00058127120583;0.8334722299198183;-0.42445502187718237;-0.4244549617546016;0.7855327429593372;-0.330000034295733;0.851885982488116
51.839371;1.0793001986942172;0.8413268281617406;0.7796559063941809;-0.37126556664742744;-0.34399039865082187;1.0712943141912032;10.00057386986272;0.8334720288671225;-0.4244550221480736;-0.424454961612398;0.7855282909451344;-0.3300000344538718;0.8518815415786776
51.849371;1.0793009681407197;0.8413219961027733;0.7796516806560898;-0.37126572203119773;-0.3439903194566374;1.0712956979249177;10.000566105350073;0.833471783683064;-0.42445502242523575;-0.4244549614790844;0.7855228517926383;-0.3300000346171967;0.851876212590624
51.859371;1.0793014895738133;0.8413163816236735;0.7796467947668629;-0.37126538158951145;-0.343989865243481;1.0712960683342894;10.00055798845425;0.8334714964161396;-0.4244550227094708;-0.4244549613550177;0.7855184238547255;-0.3300000347843211;0.8518718462906724
51.869371;1.0793020287909008;0.8413111582386963;0.7796421417922507;-0.37126619754873075;-0.3439904824682987;1.0712974197936216;10.000549533956299;0.8334711711058483;-0.42445502300149646;-0.424454961240628;0.7855130057535137;-0.33000003495357755;0.8518666053707905
51.879371;1.0793025855603258;0.8413068462339895;0.7796382033962269;-0.3712655395672212;-0.3439897340331203;1.0712977469839986;10.000540755170215;0.8334708131065238;-0.42445502330227974;-0.42445496113647796;0.7855085963063193;-0.33000003512330395;0.8518623400291688
51.889371;1.079303159209243;0.8413017652725834;0.7796334236582398;-0.3712663554990446;-0.3439903512229175;1.0712990442821855;10.000531652655864;0.8334704283922769;-0.4244550236133197;-0.4244549610430848;0.7855031946948223;-0.3300000352921526;0.8518572116171305
51.899371;1.0793040137843355;0.8412969710913315;0.7796285911816022;-0.3712653544185658;-0.3439892005037458;1.0712993063569665;10.000522211117111;0.8334700229529481;-0.4244550239365682;-0.4244549609608664;0.7854988003898347;-0.3300000354591653;0.8518530680433708
51.909371;1.0793046187174797;0.8412920176018586;0.7796236776343177;-0.3712661703247594;-0.3439898176604273;1.0713005288645119;10.000512408365243;0.8334696022780512;-0.42445502427420256;-0.42445496089032037;0.7854934127611589;-0.33000003562366254;0.8518480688374795
51.919371;1.079305236675472;0.8412879588695226;0.779619471787788;-0.37126551229321986;-0.34398906916166744;1.0713007086241306;10.000502227851877;0.8334691717075771;-0.42445502462851664;-0.42445496083192663;0.7854890305316035;-0.3300000357851384;0.8518440610885032
51.929371;1.0793058648002785;0.8412827947018632;0.7796141239964799;-0.3712651717482777;-0.3439886148188963;1.0713008439028948;10.00049166603197;0.8334687373940722;-0.4244550250020012;-0.4244549607857356;0.7854836514175824;-0.33000003594318084;0.8518392037490456
51.939371;1.0793067656620665;0.8412785333389426;0.7796093073682613;-0.371265327049663;-0.34398853550685266;1.0713019352191242;10.000480730044075;0.8334683065251625;-0.4244550253973888;-0.42445496075125216;0.7854792722579946;-0.33000003609744333;0.8518353429502045
51.949371;1.0793074093686348;0.8412734606339155;0.7796038198204549;-0.37126498647575;-0.3439880811295649;1.0713019858897466;10.000469433582001;0.833467886631051;-0.4244550258174204;-0.42445496072776073;0.7854748892956318;-0.3300000362476293;0.8518315583347243
51.959371;1.0793070978681325;0.8412692428436692;0.779599713913471;-0.3712649467467772;-0.34398821283514275;1.0713030010135165;10.000457798356054;0.8334674850329734;-0.4244550262643725;-0.4244549607146359;0.7854694983684047;-0.3300000363932963;0.8518269285463013
51.969371;1.0793077624969931;0.8412642506298827;0.7795940896622848;-0.37126460614169265;-0.34398775842864;1.0713029850988047;10.000445850955572;0.8334671086135464;-0.4244550267397997;-0.4244549607113533;0.7854650953618241;-0.3300000365336819;0.8518232963437083
51.979371;1.0793084421330212;0.8412596118936704;0.7795886896602904;-0.371265421944111;-0.34398837547203287;1.0713039405279277;10.00043361073841;0.8334667635010423;-0.4244550272447623;-0.42445496071743777;0.785459677067672;-0.33000003666778693;0.8518188149460512
51.989371;1.0793094048571632;0.8412552260065564;0.7795832303782939;-0.3712644207593396;-0.34398722465121534;1.0713038682683815;10.000421083338924;0.8334664546639415;-0.42445502778002325;-0.4244549607325338;0.7854552417462071;-0.33000003679449236;0.8518153245055721
51.999371;1.0793101246436199;0.8412518038690145;0.7795787544069244;-0.3712649190434798;-0.3439875475177674;1.071304769598022;10.000408265145166;0.8334661856514486;-0.42445502834597904;-0.4244549607564016;0.7854497884365736;-0.3300000369125779;0.8518109774410125
52.009371;1.0793108704800307;0.8412469311160756;0.7795728357122965;-0.3712645783678386;-0.3439870930708468;1.0713046468858896;10.00039514901414;0.8334659591246072;-0.4244550289426638;-0.42445496078882616;0.7854453154430333;-0.3300000370207554;0.8518076137312717
52.019371;1.0793116479518567;0.8412423950346164;0.7795671325764432;-0.3712653941075905;-0.34398771008103307;1.0713055032700998;10.000381733137571;0.8334657779156797;-0.4244550295698436;-0.4244549608295616;0.7854408198485665;-0.3300000371178546;0.8518043070203928
52.029371;1.0793127277784722;0.8412380959481913;0.7795613634360585;-0.37126439287803936;-0.34398655924783894;1.0713053420722731;10.000368037132885;0.8334656451496929;-0.4244550302271455;-0.4244549608784139;0.7854352986555871;-0.3300000372030856;0.8518001307246811
52.039371;1.0793135848355124;0.8412344303255551;0.7795562795629328;-0.3712637346851158;-0.3439858106279311;1.0713051662314381;10.000354109530425;0.8334655632361555;-0.42445503091410397;-0.42445496093559476;0.7854307499034056;-0.33000003727616567;0.8517969243282748
52.049371;1.0793144856592722;0.841229939813841;0.779550340645546;-0.3712645503949606;-0.3439864276214915;1.071305978179908;10.000340016447371;0.8334655331295089;-0.4244550316299268;-0.42445496100200636;0.7854251725968011;-0.33000003733735106;0.8517928400105175
52.059371;1.0793154305564494;0.8412251441339631;0.7795440317706265;-0.3712642096573893;-0.343985973138933;1.0713057805705015;10.000325825377226;0.8334655546545651;-0.4244550323733009;-0.42445496107914227;0.785420566188662;-0.33000003738729206;0.8517897180358035
52.069371;1.0793164197310556;0.8412218316919914;0.7795390156035954;-0.3712647078729757;-0.3439862959720085;1.0713065770037125;10.000311598242174;0.8334656269950319;-0.4244550331425134;-0.4244549611688724;0.7854159303944153;-0.3300000374265138;0.8517866335215982
52.079371;1.0793177179406017;0.8412175884245385;0.7795328721957864;-0.3712637066077255;-0.34398514513043016;1.0713063717180056;10.000297392530113;0.8334657487697503;-0.42445503393560796;-0.4244549612732851;0.7854102653030015;-0.33000003745492107;0.8517826628883719
52.089371;1.0793187945913232;0.8412131246546769;0.7795266512585604;-0.3712645222751465;-0.34398576210240994;1.071307168853562;10.000283261887269;0.8334659184993479;-0.42445503475037394;-0.42445496139454253;0.7854055715254998;-0.33000003747178625;0.8517796497606119
52.099371;1.0793199114853544;0.8412083388331334;0.7795200767950531;-0.3712641814871068;-0.3439853075994105;1.0713069725418014;10.000269253743564;0.8334661351497091;-0.4244550355843424;-0.4244549615347516;0.785399850114028;-0.3300000374760077;0.8517757507005864
52.109371;1.0793210637831665;0.8412050182685783;0.7795148137868376;-0.37126467965934407;-0.3439856304269765;1.0713077874154326;10.000255411039468;0.8334663977120941;-0.42445503643485877;-0.4244549616957611;0.7853951024588253;-0.330000037466253;0.8517728096442824
52.119371;1.0793225097671446;0.8412007491789099;0.7795084440195771;-0.37126367834827967;-0.34398447959511025;1.0713076181743426;10.000241780050755;0.8334667044034665;-0.4244550372990061;-0.4244549618789197;0.7853903302173293;-0.330000037441012;0.8517699038730012
52.129371;1.0793237125542288;0.8411962428365396;0.7795020186438544;-0.3712644939491663;-0.34398509656538173;1.0713084683267093;10.000228415863669;0.8334670523694427;-0.424455038173531;-0.42445496208498373;0.7853845349548154;-0.3300000373986622;0.8517661101855453
52.139371;1.0793249290537614;0.8411925551999744;0.7794963343377664;-0.3712638356232032;-0.3439843479308005;1.0713083394704805;10.000215378267734;0.8334674379015578;-0.42445503905505;-0.4244549623141175;0.7853797178655527;-0.33000003733751193;0.8517632717170841
52.149371;1.079326151711939;0.8411880057076132;0.7794898421471156;-0.37126465117666746;-0.34398496490249436;1.0713082318590061;10.00020272292876;0.8334678571597013;-0.4244550399402431;-0.4244549625658987;0.7853738797729507;-0.3300000372558686;0.851759545018646
52.159371;1.0793276384502006;0.8411836522707155;0.779483338066406;-0.3712636497864967;-0.3439838140929271;1.071309145611403;10.000190498809891;0.8334683068523955;-0.4244550408259399;-0.42445496283939443;0.7853690210840693;-0.33000003715218507;0.8517567754807036
52.169371;1.079328853608621;0.8411790526725438;0.7794768017481524;-0.37126446529121815;-0.3439844310687031;1.0713090811683224;10.000178752242306;0.8334687840187297;-0.4244550417092896;-0.4244549631333077;0.7853641419128266;-0.33000003702532993;0.8517540438328117
52.179371;1.07933005546884;0.8411752660730558;0.7794710312081449;-0.371263806869532;-0.34398368244571176;1.0713100383911827;10.000167529474863;0.8334692854956153;-0.4244550425878597;-0.4244549634461783;0.7853582426899864;-0.33000003687496265;0.8517504309666506
52.189371;1.0793302729726926;0.8411699545241194;0.7794645644129697;-0.3712640843168148;-0.34398410829088627;1.0713100155254374;10.00015687261371;0.8334698079097921;-0.4244550434595444;-0.4244549637765933;0.785353324805591;-0.3300000367016888;0.8517477822186217
52.199371;1.0793316934443187;0.8411654991728733;0.7794580309522875;-0.37126308284065734;-0.3439829575102319;1.0713110096712335;10.000146811456327;0.833470347572968;-0.4244550443224427;-0.42445496412324196;0.7853483905770128;-0.33000003650665927;0.8517451753655235
52.209371;1.0793328185381321;0.841161954754378;0.7794525667254912;-0.37126358080092925;-0.34398328038329073;1.0713110178789989;10.000137358298538;0.8334708999901076;-0.42445504517489496;-0.4244549644847162;0.7853424425825002;-0.3300000362908969;0.8517416866174368
52.219371;1.0793339094663696;0.8411569102169437;0.7794457534321487;-0.37126323972770425;-0.3439828259051529;1.071312037069415;10.000128509980424;0.8334714598982025;-0.42445504601556083;-0.42445496485931894;0.7853374829244536;-0.330000036054966;0.8517391563743607
52.229371;1.0793349630901683;0.8411521546094337;0.7794392560143459;-0.37126405508022003;-0.34398344291033706;1.0713120638620117;10.00012025660484;0.8334720220166778;-0.4244550468432612;-0.42445496524513515;0.7853325128612223;-0.33000003579911247;0.8517366578990071
52.239371;1.079336241011057;0.8411487443764911;0.7794338702663851;-0.37126273607574495;-0.34398199806308666;1.0713130955527566;10.00011259142302;0.8334725816605566;-0.42445504765675507;-0.4244549656400821;0.7853265329267813;-0.33000003552361235;0.8517332636351087
52.249371;1.0793372107186745;0.8411439220174416;0.7794274318909002;-0.37126355138297185;-0.3439826150930433;1.0713131311027206;10.000105515625268;0.8334731347811271;-0.4244550484547535;-0.4244549660418323;0.7853215433005667;-0.3300000352290831;0.851730811753995
52.259371;1.0793381340730483;0.8411387437476568;0.7794207367750171;-0.3712632102087173;-0.34398216065480586;1.0713131711514308;10.000099037344645;0.8334736776199945;-0.4244550492360316;-0.42445496644796815;0.7853165441538656;-0.3300000349166156;0.8517283757180809
52.269371;1.0793390087661305;0.841134997981916;0.7794154505403582;-0.37126370803666786;-0.3439824836007113;1.0713142170153547;10.000093166434553;0.8334742066014305;-0.4244550499993569;-0.42445496685634815;0.785310535728448;-0.3300000345877576;0.8517250307928725
52.279371;1.0793400971452833;0.8411302725558252;0.7794091550893959;-0.37126270639732345;-0.34398133293657734;1.0713142695153302;10.000087908452793;0.8334747189490981;-0.4244550507432954;-0.42445496726530096;0.7853055181289902;-0.33000003424435415;0.85172262015726
52.289371;1.0793408667858273;0.8411252807966539;0.7794028993872553;-0.3712635216236388;-0.3439819500213978;1.0713153287555652;10.000083263401752;0.8334752130942976;-0.42445505146618884;-0.42445496767345897;0.7853004913924381;-0.33000003388825677;0.8517202233393762
52.299371;1.0793415786019447;0.8411210808818292;0.7793974755476949;-0.37126286294414956;-0.343981201536508;1.0713153940584628;10.000079227787907;0.8334756881264721;-0.424455052166341;-0.4244549680794756;0.7852944556399544;-0.33000003352127966;0.8517169206907134
52.309371;1.0793422281000515;0.8411159946758033;0.7793913284217283;-0.3712636781393024;-0.3439818186479021;1.0713164633876355;10.00007579483153;0.8334761432693006;-0.42445505284221036;-0.4244549684820146;0.7852894107499163;-0.3300000331454;0.8517145574605305
52.319371;1.079343075150327;0.8411110824763303;0.7793852473478536;-0.37126267645158406;-0.34398066805606975;1.0713165336178525;10.000072951047024;0.83347657767349;-0.42445505349240803;-0.4244549688800214;0.7852843564404417;-0.33000003276261297;0.8517122116421443
52.329371;1.0793435855803166;0.8411070598862662;0.7793802759805318;-0.3712631742024037;-0.3439809910982489;1.071317601621742;10.00007067247869;0.8334769899570185;-0.4244550541154541;-0.42445496927300835;0.7852782930211355;-0.33000003237458947;0.8517089598339304
52.339371;1.0793440186220211;0.8411015165107208;0.7793739890687659;-0.3712628328984938;-0.3439805367643616;1.071317664630937;10.00006892907236;0.833477377901469;-0.4244550547096707;-0.42445496966113744;0.7852732217209444;-0.33000003198272426;0.8517066437185458
52.349371;1.0793443674439624;0.8410962426212859;0.7793680439151636;-0.3712636480494912;-0.3439811539224711;1.0713187197100595;10.000067693813637;0.8334777389012019;-0.42445505527349514;-0.42445497004502625;0.7852681445914121;-0.33000003158834185;0.8517043396984807
52.359371;1.079344889273428;0.8410922968357385;0.7793632271310769;-0.37126232891816574;-0.3439797093009057;1.0713187632665304;10.000066943908449;0.8334780710621775;-0.42445505580589193;-0.42445497042541813;0.7852620644102886;-0.3300000311926275;0.8517011247394184
52.369371;1.0793440837320718;0.8410862641315164;0.7793574482662722;-0.37126260609942646;-0.3439801353927237;1.071318791547438;10.000066658381323;0.8334783740628912;-0.4244550563065341;-0.4244549708029005;0.7852569840157128;-0.3300000307964799;0.8516988412682441
52.379371;1.0793441389258818;0.8410805244297007;0.7793513237226367;-0.3712622647591278;-0.34397968109271004;1.0713198019400598;10.000066821195869;0.8334786490215873;-0.4244550567756632;-0.4244549711777669;0.7852519052677895;-0.33000003040058573;0.8516965655271679
52.389371;1.0793443514427317;0.8410767459314263;0.7793469000657629;-0.37126210209300337;-0.3439793079953004;1.0713197939492778;10.000067422031226;0.833478897798745;-0.4244550572136351;-0.42445497155010947;0.7852468289392234;-0.33000003000562395;0.851694295584788
52.399371;1.0793441894994993;0.841070904134076;0.7793408276160277;-0.3712617607377154;-0.3439788537019491;1.0713207694923783;10.000068450680416;0.8334791225431198;-0.42445505762055613;-0.42445497191999837;0.7852407554831106;-0.3300000296123089;0.8516911077906822
52.409371;1.079343916318967;0.8410653275522477;0.7793350702578269;-0.37126257584388306;-0.3439794708915606;1.0713207321352325;10.000069894035189;0.8334793256257467;-0.424455057996394;-0.42445497228746165;0.7852356855973774;-0.33000002922125554;0.8516888444539107
52.419371;1.079343531202271;0.8410608546321691;0.7793304032743036;-0.3712630735360206;-0.3439797939978968;1.0713216854747643;10.000071739266797;0.8334795097434428;-0.42445505834126734;-0.42445497265232546;0.7852306202841765;-0.3300000288329869;0.8516865821761632
52.429371;1.07934329882291;0.8410553923360897;0.7793246956386769;-0.37126207178616916;-0.34397864350764806;1.0713216322422385;10.000073979428597;0.8334796781956781;-0.4244550586555188;-0.4244549730141028;0.7852255606502637;-0.3300000284481431;0.8516843187209998
52.439371;1.0793426902617143;0.841050812230845;0.7793200621591212;-0.37126256946197655;-0.34397896660808003;1.071322574471116;10.00007661332143;0.8334798349277691;-0.4244550589395912;-0.42445497337197235;0.7852195077730713;-0.33000002806758544;0.8516811290121246
52.449371;1.079341970640266;0.8410447047230819;0.7793140764933024;-0.3712622280479969;-0.3439785122862936;1.0713225142900855;10.000079635887836;0.8334799839980798;-0.42445505919389864;-0.42445497372488183;0.7852144627983684;-0.3300000276922986;0.8516788532944125
52.459371;1.079341140925548;0.841038861294089;0.7793083952956384;-0.37126304309562475;-0.3439791294425953;1.0713224550765863;10.000083029840756;0.8334801292118599;-0.4244550594189332;-0.4244549740717178;0.7852094271127703;-0.33000002732323724;0.8516765663226854
52.469371;1.079340467977879;0.8410343411513698;0.7793038061007115;-0.37126172390950896;-0.34397768486594743;1.0713234020584332;10.00008676966631;0.8334802743878373;-0.4244550596155412;-0.4244549744113939;0.7852034022409977;-0.33000002696119185;0.8516733433686959
52.479371;1.0793394255549544;0.8410283893666499;0.7792981360211158;-0.3712625389298637;-0.3439783020062305;1.0713233621128957;10.000090832033704;0.8334804238672197;-0.4244550597849031;-0.42445497474282784;0.7851983893961358;-0.33000002660672817;0.8516710263937776
52.489371;1.0793382821513817;0.8410220648783658;0.7792921721852876;-0.3712621974505695;-0.3439778476437019;1.0713243431005;10.000095197941508;0.8334805825670274;-0.42445505992817545;-0.4244549750649711;0.7851933893900738;-0.33000002626017244;0.8516686927304981
52.499371;1.079337307665799;0.8410176970636537;0.7792878782392088;-0.3712620347146283;-0.3439774745489278;1.0713243529120644;10.000099846281465;0.8334807552110347;-0.4244550600461974;-0.4244549753769954;0.7851884030175543;-0.3300000259216176;0.8516663418458694
52.509371;1.07933597931237;0.8410112635251527;0.7792819062131404;-0.3712616932026926;-0.3439770201698339;1.0713253986808975;10.000104750039656;0.8334809458606119;-0.42445506013936424;-0.42445497567854645;0.7851824309808489;-0.33000002559100056;0.8516630510047758
52.519371;1.0793336046278852;0.8410055914197925;0.7792773781370251;-0.3712616528563194;-0.3439771521649288;1.0713254862507162;10.000109878830472;0.8334811585948193;-0.4244550602076344;-0.424454975969979;0.7851774735666793;-0.3300000252681842;0.8516606629114745
52.529371;1.079332120612989;0.8409993730705182;0.7792716879683312;-0.37126246779362865;-0.34397776926240997;1.0713266196893811;10.000115202135975;0.8334813979643189;-0.42445506025071233;-0.4244549762523547;0.785172530774358;-0.3300000249530168;0.8516582545737134
52.539371;1.0793308376934256;0.8409933272999384;0.7792660038903322;-0.37126146590821685;-0.3439766187257717;1.0713268008168495;10.000120687486545;0.8334816682389884;-0.4244550602682647;-0.42445497652715386;0.7851676023774847;-0.33000002464533873;0.8516558249752626
52.549371;1.0793292380291442;0.8409881722283876;0.779261369213761;-0.37126196342801354;-0.3439769417556576;1.0713270288860903;10.000126296086355;0.8334819728353157;-0.42445506026006913;-0.4244549767960914;0.7851626877262508;-0.33000002434484277;0.8516533732069211
52.559371;1.0793275980971921;0.8409815019110585;0.7792553580617032;-0.37126162181751493;-0.3439764873384578;1.0713283009264514;10.000131985099125;0.8334823147732966;-0.42445506022622326;-0.42445497706111524;0.7851567858400649;-0.3300000240509262;0.8516499760885919
52.569371;1.079326194562804;0.8409768071978316;0.7792510060682812;-0.3712614589923592;-0.34397611424090485;1.0713286124547585;10.000137713877077;0.8334826968194468;-0.42445506016728446;-0.4244549773243699;0.7851518954548063;-0.33000002376274357;0.8516474751821957
52.579371;1.07932451008563;0.8409700708884874;0.7792449640305344;-0.37126111733729583;-0.3439756598150477;1.0713299580975095;10.000143440750847;0.8334831209949396;-0.4244550600840379;-0.42445497758812534;0.7851470145162769;-0.33000002347936375;0.851644945865956
52.589371;1.0793228200441745;0.8409636291569583;0.7792391952829989;-0.37126193214734976;-0.34397627687867177;1.0713303328083459;10.00014911403308;0.8334835886555826;-0.424455059977094;-0.4244549778546599;0.7851421398850318;-0.33000002319980337;0.8516423856982003
52.599371;1.0793213977956104;0.840958548861823;0.7792344870405982;-0.3712606127777632;-0.34397483229264514;1.0713317327753966;10.000154670328637;0.8334841010601076;-0.4244550598467424;-0.42445497812609134;0.7851362679826203;-0.3300000229230117;0.8516388709709747
52.609371;1.079319721310509;0.8409520830212106;0.7792286660176919;-0.37126142754297364;-0.3439754493531262;1.0713321543011445;10.000160039354972;0.8334846597035236;-0.4244550596930603;-0.42445497840428126;0.7851313956948138;-0.33000002264802814;0.8516362439966636
52.619371;1.0793180622991427;0.8409467716164605;0.779223884383553;-0.3712619249179682;-0.3439757723690138;1.0713325920380492;10.00016515045675;0.8334852665520864;-0.42445505951601487;-0.4244549786908504;0.785126520419336;-0.33000002237420856;0.8516335817606598
52.629371;1.0793164281820002;0.8409399899394402;0.7792177007810249;-0.37126158314051994;-0.34397531792472874;1.0713340389866617;10.00016994152792;0.8334859244102116;-0.4244550593155807;-0.4244549789872021;0.7851216393620767;-0.3300000221012563;0.8516308835081928
52.639371;1.0793150909655818;0.8409352286131111;0.7792131496549806;-0.3712614201986047;-0.34397494485125485;1.0713344877847262;10.000174364237141;0.8334866369536993;-0.4244550590920314;-0.42445497929450005;0.7851167489946936;-0.3300000218290424;0.8516281488348266
