time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.649371;1.0793125639939782;0.840927808432427;0.7792069667649866;-0.371260540502228;-0.34397429938448143;1.071335931312467;10.000178377306632;0.8334874080677894;-0.4244550588461755;-0.424454979613657;0.785111844993085;-0.3300000215573911;0.8516253777934427
52.659371;1.0793110470916243;0.8409213833652663;0.7792009488801169;-0.3712613551644472;-0.34397491642313155;1.0713363626227084;10.000181937249002;0.8334882409903625;-0.42445505857931565;-0.4244549799453291;0.7851059226407777;-0.3300000212860038;0.8516216490771003
52.669371;1.079309846637008;0.8409163572639394;0.7791959704762172;-0.3712600356870803;-0.3439734718434934;1.0713377752591482;10.000185000520247;0.8334891376721347;-0.42445505829306135;-0.4244549802900295;0.7851009772695376;-0.3300000210145756;0.8516188071993547
52.679371;1.0793084390980108;0.8409099808301467;0.779189861430652;-0.3712608503164285;-0.34397408885558817;1.0713381634582122;10.000187534826901;0.8334900985078927;-0.42445505798908156;-0.4244549806483627;0.7850960040311057;-0.330000020742914;0.851615930960177
52.689371;1.0793070945865992;0.840904792597018;0.7791847773054149;-0.37126134757561163;-0.34397441181826;1.071339521739721;10.000189526720463;0.8334911226433773;-0.424455057668957;-0.42445498102098894;0.7850909977996459;-0.3300000204709346;0.8516130208634415
52.699371;1.0793060828149361;0.8408987053361129;0.7791785878768471;-0.37126034541679737;-0.3439732612243394;1.07133984496624;10.00019097830107;0.8334922084999892;-0.42445505733437705;-0.42445498140843735;0.785085954264117;-0.33000002019864655;0.8516100772600826
52.709371;1.0793048781402206;0.8408935960655647;0.7791734098836218;-0.37126084265214665;-0.3439735841405552;1.0713401289131315;10.00019189945506;0.833493353937067;-0.42445505698746555;-0.4244549818112226;0.7850798710197323;-0.3300000199260255;0.8516061785895465
52.719371;1.0793037470470974;0.8408870593295258;0.7791668204792603;-0.3712605007181725;-0.3439731295453349;1.0713413699730603;10.000192303137595;0.833494556150323;-0.4244550566307825;-0.4244549822300087;0.7850747475041044;-0.3300000196527667;0.851603169114491
52.729371;1.0793026910886674;0.8408808900286524;0.7791604793389267;-0.3712613152747828;-0.34397374641418615;1.0713415642629667;10.000192203576232;0.833495811842648;-0.4244550562670079;-0.42445498266559;0.7850695843580905;-0.33000001937825296;0.8516001276695374
52.739371;1.0793019768408203;0.8408764682789222;0.7791554698381884;-0.37126115223972034;-0.3439733731833871;1.071342707481302;10.000191614990745;0.8334971176783996;-0.42445505589867133;-0.4244549831188624;0.7850643828662476;-0.33000001910166604;0.8515970544609781
52.749371;1.0793010768740838;0.8408700907556123;0.7791487376634164;-0.3712608102693771;-0.3439729184677138;1.0713427954941783;10.000190549652983;0.8334984706398133;-0.42445505552802554;-0.42445498359065037;0.7850591448126585;-0.33000001882204716;0.8515939489575116
52.759371;1.0793002571711956;0.8408652458534238;0.7791433181912018;-0.37126130745647756;-0.3439732411949426;1.0713438244622093;10.00018901681784;0.8334998681183075;-0.4244550551569763;-0.42445498408145266;0.785053872623058;-0.33000001853843897;0.851590810496536
52.769371;1.0792988187471575;0.8408588665423953;0.7791368688660631;-0.371259767391382;-0.34397189937372896;1.07134379007413;10.000187023073158;0.8335013076185679;-0.42445505478711154;-0.42445498459151154;0.7850475694355118;-0.33000001825004854;0.8515867165845334
52.779371;1.0792981607877612;0.8408541482815313;0.7791313337615023;-0.371260264567619;-0.343972222014716;1.0713436869889308;10.000184570683508;0.833502786326696;-0.4244550544198138;-0.42445498512101004;0.7850422390829168;-0.3300000179563152;0.8515835099788718
52.789371;1.0792975822505901;0.8408483410223306;0.7791246637172706;-0.3712610790705512;-0.34397283861812167;1.0713445093476759;10.000181655429408;0.8335043011129815;-0.4244550540563602;-0.42445498566995854;0.7850368860515345;-0.3300000176569978;0.8515802678964305
52.799371;1.0792973459537671;0.8408439804510918;0.7791190123303161;-0.3712597595040742;-0.34397139364314444;1.07134425182636;10.000178272397932;0.8335058488686714;-0.4244550536980195;-0.4244549862379994;0.7850315154492296;-0.3300000173523211;0.8515769902716825
52.809371;1.079296920520009;0.8408383138522779;0.7791122091441262;-0.37126057398867823;-0.34397201015141377;1.0713449101870283;10.000174425422106;0.833507426556681;-0.4244550533460683;-0.4244549868244923;0.7850261326067399;-0.33000001704295706;0.8515736778046886
52.819371;1.079296567858105;0.8408324012033702;0.7791050456955269;-0.37126023194495456;-0.34397155510096195;1.0713444809169168;10.000170124686834;0.8335090307796332;-0.42445505300169434;-0.42445498742871224;0.7850207422688085;-0.3300000167296343;0.8515703314036525
52.829371;1.0792965495444753;0.8408285709687028;0.7790994897710595;-0.3712600688758047;-0.3439711815073185;1.0713449604428587;10.000165377109315;0.8335106574073012;-0.4244550526659309;-0.4244549880499696;0.7850153481405031;-0.33000001641274956;0.8515669519885196
52.839371;1.0792963337834296;0.8408231159140902;0.7790924899920207;-0.37126088332648305;-0.3439717978711522;1.0713443447090207;10.000160187745646;0.833512301973964;-0.42445505233961783;-0.42445498868771697;0.7850099530562691;-0.33000001609241897;0.8515635401998346
52.849371;1.079296183387927;0.8408185676026353;0.7790862025862398;-0.3712602239225287;-0.3439710486775042;1.071343629460056;10.000154567199557;0.8335139607448304;-0.42445505202343436;-0.42445498934155934;0.7850035594376434;-0.33000001576864724;0.8515591741398987
52.859371;1.0792963609825836;0.8408137831286722;0.7790793799407957;-0.37126037815858043;-0.34397096895737217;1.0713438106395188;10.000148529467165;0.8335156316404794;-0.42445505171801984;-0.42445499001113196;0.7849981694991159;-0.33000001544130786;0.851555696991991
52.869371;1.079296334304936;0.8408093631123632;0.779072963044742;-0.3712597187346787;-0.343970219672356;1.0713428847421316;10.000142090230417;0.8335173145516291;-0.4244550514238463;-0.4244549906960714;0.7849927847438747;-0.3300000151101577;0.8515521868636104
52.879371;1.0792954002162614;0.8408035044936826;0.7790657896823413;-0.3712599953205699;-0.3439706448875254;1.0713428497795443;10.00013527843268;0.833519011101514;-0.4244550511409225;-0.4244549913960997;0.7849874054452803;-0.3300000147748929;0.8515486451393971
52.889371;1.0792957494895954;0.8408000582915536;0.7790598490470846;-0.3712598322204327;-0.3439702710488424;1.0713417058600467;10.000128149199417;0.8335207240129681;-0.4244550508687;-0.42445499211108656;0.7849820311465708;-0.3300000144350391;0.8515450744494308
52.899371;1.0792958866861255;0.8407946557413489;0.7790521756223625;-0.3712594900820727;-0.3439698156197568;1.071341454022954;10.000120784741812;0.833522456312278;-0.4244550506061211;-0.42445499284107685;0.7849766616078465;-0.33000001408984286;0.8515414776204225
52.909371;1.0792960745299054;0.8407907806287515;0.7790458103030511;-0.3712599871414174;-0.34397013766815127;1.0713400949694722;10.000113283374866;0.8335242108424987;-0.4244550503517314;-0.42445499358617933;0.7849712969145667;-0.3300000137383633;0.8515378568133041
52.919371;1.079296575903729;0.8407860213533396;0.7790383330094811;-0.37125898481017616;-0.343968986187012;1.0713396295420055;10.000105743963587;0.8335259904991653;-0.4244550501039241;-0.4244549943463705;0.7849659369822347;-0.3300000133796498;0.8515342131767377
52.929371;1.0792968603673738;0.8407822473925206;0.7790318645006181;-0.37125948185350327;-0.3439693081535534;1.071338059743827;10.000098254114388;0.8335277988671649;-0.4244550498612073;-0.424454995121483;0.7849605816640116;-0.3300000130128786;0.8515305466741226
52.939371;1.0792971914811038;0.8407773624843536;0.7790242795005389;-0.3712602961955476;-0.34396992406074134;1.0713363889420553;10.000090882331657;0.8335296404032021;-0.42445504962233654;-0.42445499591124664;0.7849552314665992;-0.33000001263735607;0.851526855942653
52.949371;1.079297832841207;0.8407738948476076;0.779017738186854;-0.37125897654068685;-0.34396847848347284;1.0713356214815686;10.000083670898311;0.8335315199397931;-0.4244550493862949;-0.42445499671514564;0.784948888075749;-0.33000001225239045;0.8515222167286153
52.959371;1.0792982544275247;0.8407690837102232;0.7790100742708373;-0.3712597908691992;-0.343969094307925;1.0713337618505667;10.000076634149329;0.8335334422189935;-0.42445504915217086;-0.42445499753220745;0.7849435543665868;-0.3300000118572738;0.8515184701369862
52.969371;1.0792987197889585;0.8407654557715109;0.7790034475919829;-0.371260287890553;-0.3439694161123536;1.0713328137465363;10.0000697673907;0.8335354117302946;-0.424455048919021;-0.4244549983609151;0.7849382338253406;-0.33000001145149616;0.851514692399161
52.979371;1.0792985273402214;0.8407602520776738;0.7789958164779778;-0.37125874774322865;-0.3439680734704811;1.0713307798372553;10.00006305974904;0.8335374327089285;-0.42445504868586126;-0.424454999199367;0.7849329296846718;-0.3300000110350125;0.8515108826842215
52.989371;1.0792990742705184;0.8407566592610621;0.7789891326646692;-0.3712592447667556;-0.3439683951991169;1.0713296624719362;10.000056500341104;0.8335395095451047;-0.4244550484518069;-0.4244550000455349;0.7849276443890887;-0.3300000106083712;0.8515070413912078
52.999371;1.0792996584257235;0.8407516023546031;0.7789810610305896;-0.371258902553717;-0.3439679393411666;1.0713274645447417;10.000050080839872;0.8335416469863871;-0.42445504821620605;-0.42445500089730626;0.7849223796486824;-0.33000001017257585;0.8515031697866041
53.009371;1.0793005424523443;0.8407485632522901;0.7789746440730287;-0.37125873944844506;-0.3439675650686174;1.0713251894708775;10.00004380143866;0.83354384952826;-0.42445504797866773;-0.42445500175242606;0.7849171367495288;-0.33000000972870897;0.8514992692904813
53.019371;1.0793011957828333;0.8407438339463054;0.7789668345092533;-0.3712595537725098;-0.34396818064760715;1.0713238406387353;10.000037672239214;0.8335461211271454;-0.4244550477390374;-0.4244550026086532;0.7849119168173458;-0.3300000092776462;0.8514953411688471
53.029371;1.0793018814889255;0.8407399469512334;0.7789597931864207;-0.3712588942703035;-0.3439674307005691;1.0713214210805955;10.000031705386991;0.8335484657135557;-0.42445504749737106;-0.42445500346400145;0.7849067211967705;-0.33000000882005365;0.8514913865007918
53.039371;1.0793028619642526;0.8407357612301535;0.7789522761413314;-0.3712590484748597;-0.34396735029148157;1.0713199334473782;10.000025909727235;0.8335508872919604;-0.42445504725397193;-0.4244550043166948;0.7849015517867769;-0.3300000083564985;0.8514874060917558
53.049371;1.0793036052140574;0.8407321973902656;0.778945520793821;-0.3712595455160838;-0.3439676717901492;1.0713173804079532;10.000020292461098;0.8335533893693529;-0.424455047009509;-0.4244550051648859;0.7848964109302752;-0.330000007887563;0.8514834005387681
53.059371;1.0793043728841167;0.8407271640041629;0.7789374005352795;-0.37125920330424284;-0.3439672156909442;1.0713157651580318;10.000014861802923;0.8335559744612843;-0.4244550467649626;-0.42445500600655406;0.784891300885868;-0.3300000074139831;0.851479370322234
53.069371;1.079305427658245;0.8407241483282283;0.7789309578588587;-0.3712590402418712;-0.3439668412208182;1.071313091506064;10.000009627084703;0.833558643805675;-0.42445504652121857;-0.42445500683969484;0.7848862233877476;-0.3300000069366764;0.8514753158944451
53.079371;1.079305276115779;0.8407187862283827;0.7789232309737981;-0.3712593168088697;-0.3439672656589776;1.0713103636076151;10.000004592200591;0.8335613974180431;-0.42445504627873865;-0.4244550076624956;0.7848811795645578;-0.3300000064565832;0.8514712377302298
53.089371;1.079306113639793;0.8407149327040838;0.7789162138369689;-0.3712586573223361;-0.3439665154883758;1.0713085859441447;9.999999746574373;0.8335642343471766;-0.42445504603763595;-0.42445500847329115;0.784876169653304;-0.33000000597457146;0.8514671359541729
53.099371;1.0793072434056667;0.8407107874292964;0.7789087492166691;-0.3712588115589763;-0.343966434872905;1.071305764004442;9.999995064898032;0.8335671526330126;-0.42445504579784854;-0.4244550092704134;0.7848711927475811;-0.33000000549158154;0.8514630098645609
53.109371;1.0793081385210248;0.8407069537352826;0.7789017841252136;-0.3712581520731342;-0.343965684625;1.071303905320265;9.999990512242093;0.833570149424472;-0.42445504555927444;-0.4244550100521522;0.7848662475072427;-0.33000000500880833;0.8514588581623314
53.119371;1.0793093286686195;0.8407039857359956;0.7788954562019446;-0.37125798904138796;-0.34396530999011915;1.0713010201286925;9.999986045834238;0.8335732213483177;-0.42445504532195993;-0.4244550108169048;0.7848613330039889;-0.33000000452764;0.8514546797385361
53.129371;1.079310284020608;0.8406993353886286;0.7788877914607378;-0.37125880337151596;-0.3439659251402344;1.071298120964579;9.99998161862704;0.8335763643865153;-0.4244550450861658;-0.42445501156341686;0.7848564486665817;-0.33000000404944774;0.8514504741297678
53.139371;1.0793112684125836;0.8406955382983523;0.7788809521752913;-0.3712581438781185;-0.3439651747811044;1.071296221073298;9.999977189161953;0.83357957353999;-0.4244550448521832;-0.4244550122908357;0.7848515941291357;-0.33000000357553244;0.8514462415498987
53.149371;1.0793125471182392;0.8406914556141752;0.7788736964563376;-0.37125829811829186;-0.3439650939965745;1.0712933328940442;9.99997272914254;0.8335828430103978;-0.4244550446200175;-0.4244550129983607;0.7848457692627877;-0.33000000310715155;0.8514410612119182
53.159371;1.079313593432146;0.8406880083891531;0.7788672644523146;-0.37125879516611726;-0.3439654150936283;1.0712914675284586;9.99996822202678;0.8335861667431558;-0.4244550443891518;-0.42445501368485716;0.7848409736731533;-0.33000000264542145;0.851436778980374
53.169371;1.0793137103592738;0.8406824432515578;0.7788596157355051;-0.3712579151814173;-0.3439647676858545;1.07128863467799;9.999963655450612;0.8335895386650981;-0.4244550441585736;-0.42445501434896044;0.7848362062475436;-0.330000002191155;0.8514324764933185
53.179371;1.0793150930541988;0.8406795647350263;0.7788536237508664;-0.371257752155097;-0.3439643928698686;1.071286843132455;9.999959014304613;0.8335929523032298;-0.42445504392708494;-0.42445501498944155;0.7848314654006602;-0.3300000017447518;0.851428157906639
53.189371;1.0793162484246996;0.8406750065223272;0.7788463234697912;-0.3712585664534433;-0.34396500780518585;1.0712841020801434;9.999954282104726;0.8335964002602454;-0.4244550436937104;-0.424455015605348;0.784826749424667;-0.33000000130624996;0.8514238273446386
53.199371;1.0793174403003574;0.840671302019656;0.778839871839843;-0.3712579069315547;-0.34396425724290447;1.0712814223346139;9.999949450463673;0.8335998743255929;-0.4244550434579662;-0.42445501619600384;0.7848220567153812;-0.3300000008755349;0.8514194885872557
53.209371;1.0793189322102095;0.8406673098273358;0.7788330195894901;-0.3712580611590734;-0.3439641762786648;1.0712798166058959;9.999944526205265;0.8336033659519152;-0.4244550432199321;-0.424455016761085;0.7848173859654778;-0.33000000045253375;0.8514151448871712
53.219371;1.079320194585063;0.8406639495582214;0.7788269986489231;-0.37125855818008524;-0.3439644971874978;1.0712772983125232;9.999939527006951;0.8336068660659842;-0.4244550429802078;-0.4244550173006418;0.7848127363181912;-0.33000000003731056;0.8514107992812622
53.229371;1.0793217570094746;0.8406608223557236;0.7788210557506533;-0.37125723859185183;-0.3439630507202583;1.0712758797004922;9.999934467791503;0.8336103646992702;-0.4244550427397202;-0.4244550178148954;0.7848081074715604;-0.3299999996300333;0.8514064555882354
53.239371;1.079323091819108;0.8406563306661416;0.7788140904707757;-0.3712580528537835;-0.34396366551266694;1.0712735711410497;9.999929349619267;0.8336138516049052;-0.4244550424992794;-0.4244550183038828;0.784804499180077;-0.32999999923084616;0.8514030406803097
53.249371;1.0793235012605726;0.8406523483596509;0.7788083414309566;-0.37125801213411846;-0.34396379549148576;1.0712723815751457;9.99992415840399;0.8336173172783624;-0.42445504225915603;-0.4244550187672226;0.78479991049172;-0.32999999883989023;0.8513987163738705
53.259371;1.0793251811714073;0.8406481036623014;0.778801507661854;-0.3712570097831579;-0.34396264290428313;1.0712703189917796;9.999918871324109;0.8336207533508933;-0.42445504201909606;-0.4244550192042047;0.7847953397889635;-0.3299999984574574;0.8513944090886684
53.269371;1.0793266407341533;0.8406448102990847;0.7787957859294498;-0.3712575067699958;-0.34396296371924445;1.0712683906970883;9.999913467214304;0.8336241523760635;-0.42445504177862975;-0.4244550196141511;0.7847907851558921;-0.32999999808398733;0.8513901220757027
53.279371;1.0793281464571767;0.8406403779531655;0.7787890423065749;-0.371258320990397;-0.34396357844039516;1.0712676030500807;9.99990793583256;0.8336275074576729;-0.4244550415372032;-0.424455019996796;0.7847862441939943;-0.32999999771995225;0.8513858578138458
53.289371;1.079329963460906;0.8406373425434609;0.7787834296583148;-0.3712570013689414;-0.3439621318999623;1.0712659606818247;9.999902280747982;0.8336308121002736;-0.4244550412940719;-0.42445502035243354;0.7847817138754238;-0.3299999973657782;0.8513816188384656
53.299371;1.0793315616657053;0.8406341079036466;0.7787778467898492;-0.3712574983232121;-0.3439624526806156;1.071265466014786;9.999896513392551;0.8336340602686365;-0.4244550410482763;-0.4244550206818252;0.7847771912896027;-0.32999999702175076;0.8513774079823582
53.309371;1.079333467531264;0.8406302751730058;0.7787715403248472;-0.3712576524859023;-0.34396237157949516;1.07126411974112;9.999890641749905;0.833637246641861;-0.424455040798766;-0.42445502098606475;0.7847726744044877;-0.32999999668793795;0.8513732284259522
53.319371;1.0793351483087574;0.8406270796314265;0.7787660363734069;-0.3712581494117069;-0.34396269234531524;1.0712629220093721;9.999884663481803;0.8336403669721826;-0.4244550405444068;-0.42445502126643014;0.7847681615903516;-0.3299999963641021;0.8513690839413411
53.329371;1.0793368645747519;0.8406224250371457;0.7787592035770992;-0.3712578069875757;-0.34396223548091576;1.0712628731067166;9.999878562746227;0.8336434179233063;-0.4244550402838542;-0.42445502152422265;0.7847636507172354;-0.3299999960495954;0.8513649785444972
53.339371;1.0793379122883477;0.8406191332302536;0.7787541637138334;-0.37125710617052415;-0.34396166961268576;1.0712619731768103;9.999872305686035;0.8336463965934303;-0.42445504001554585;-0.424455021760773;0.7847591388490882;-0.3299999957434993;0.8513609158659526
53.349371;1.0793396862806364;0.8406159722638157;0.7787487684750027;-0.37125760303983446;-0.34396199036243075;1.0712622217195662;9.999865843761507;0.8336493004262351;-0.42445503973779963;-0.42445502197756213;0.7847546221586205;-0.32999999544502084;0.8513568996025888
53.359371;1.079341481840818;0.840611343228818;0.7787420453397274;-0.3712572605459656;-0.3439615334774842;1.0712616171783955;9.999859127886834;0.8336521273111672;-0.4244550394488651;-0.42445502217633635;0.7847500959250087;-0.32999999515374734;0.8513529342482186
53.369371;1.0793435599702177;0.8406087273852382;0.778737034224484;-0.37125709737048723;-0.3439611584529898;1.0712621570028762;9.999852120014964;0.8336548757460372;-0.42445503914693855;-0.42445502235922056;0.7847455550261124;-0.32999999486945636;0.8513490241693782
53.379371;1.0793453894748015;0.8406044137421238;0.7787306845772296;-0.3712579113904912;-0.34396177309175147;1.0712618386194064;9.99984479505095;0.8336575451931693;-0.4244550388302252;-0.42445502252859657;0.7847409948409187;-0.3299999945917381;0.8513451718097298
53.389371;1.0793474976761486;0.8406014683527452;0.7787254596882547;-0.37125659159653923;-0.3439603265325699;1.0712616603858902;9.999837140830744;0.8336601362496544;-0.42445503849712685;-0.4244550226867182;0.7847364118844867;-0.3299999943200279;0.8513413771008631
53.399371;1.0793493537436492;0.8405982892217672;0.7787202596228897;-0.37125708833280924;-0.3439606472617713;1.0712626215484615;9.999829162020013;0.833662650171301;-0.4244550381464144;-0.42445502283544007;0.7847318037578744;-0.32999999405403146;0.8513376380695267
53.409371;1.0793512196383812;0.8405939362704831;0.7787140252001459;-0.3712579022583194;-0.34396126188306936;1.071262720974045;9.999820881657831;0.8336650879418197;-0.42445503777719457;-0.4244550229761697;0.7847271686532092;-0.3299999937940459;0.8513339518834606
53.419371;1.0793523915682641;0.8405902794164394;0.7787089968867886;-0.3712560447038475;-0.3439596244995899;1.0712639553924714;9.999812336740527;0.8336674494763988;-0.42445503738889945;-0.42445502310990985;0.7847225048662845;-0.3299999935409891;0.8513303159062413
53.429371;1.0793542646693384;0.8405858812249833;0.7787028356414073;-0.3712568585663992;-0.3439602391121977;1.0712643188251745;9.99980357286584;0.8336697330494864;-0.42445503698140785;-0.4244550232373777;0.7847178107301189;-0.3299999932960757;0.8513267279611036
53.439371;1.079356399350922;0.8405831504567203;0.7786980884709918;-0.37125669521323595;-0.34395986409383644;1.0712648031889036;9.999794637389183;0.8336719352274528;-0.42445503655500466;-0.4244550233591153;0.7847140849763454;-0.3299999930602791;0.851324107703998
53.449371;1.079358262514368;0.8405798532821811;0.7786930677948404;-0.37125719180035915;-0.3439601848079026;1.0712663987052768;9.999785571199478;0.8336740519681067;-0.4244550361101877;-0.4244550234753844;0.7847093270135159;-0.3299999928341638;0.8513206091768387
53.459371;1.0793601137811553;0.8405750518247282;0.7786867140319746;-0.37125684899025335;-0.3439597278679063;1.0712670942847902;9.999776411385257;0.8336760798113366;-0.42445503564748605;-0.42445502358604076;0.7847045369755676;-0.3299999926182126;0.8513171516418951
53.469371;1.079362212056867;0.8405722297381338;0.7786820639784632;-0.37125668555985863;-0.3439593528579187;1.0712688786418825;9.99976720134766;0.833678015470621;-0.4244550351671714;-0.42445502369074484;0.7846997158485666;-0.3299999924129922;0.8513137324072299
53.479371;1.07936402284817;0.8405676798296275;0.7786760647290724;-0.3712574992672658;-0.3439599674542978;1.0712697416472503;9.999757989861438;0.8336798546970633;-0.4244550346689852;-0.42445502378923894;0.7846948654455503;-0.32999999221889825;0.8513103487308128
53.489371;1.0793648416132595;0.8405632740107145;0.7786709557128878;-0.3712563014949014;-0.3439590258165597;1.0712716748338615;9.999748824027478;0.8336815922134314;-0.42445503415211183;-0.42445502388137446;0.784689988311877;-0.3299999920359723;0.8513069978265765
53.499371;1.079366858241246;0.8405603459863686;0.7786663905045925;-0.3712561379916696;-0.343958650822942;1.071272670782562;9.99973974400887;0.8336832225952668;-0.42445503361537407;-0.42445502396709894;0.784685088033448;-0.3299999918640532;0.8513036766562765
53.509371;1.0793685772077481;0.8405556856696752;0.7786604720681497;-0.3712569516096023;-0.34395926541887484;1.0712737226892657;9.999730777762746;0.8336847410689173;-0.4244550330576518;-0.42445502404651514;0.784680169078506;-0.3299999917029728;0.8513003816151201
53.519371;1.0793705261572841;0.8405526807872534;0.7786559569103897;-0.37125678805723145;-0.3439588904363335;1.071275825156316;9.99972194722453;0.8336861436404565;-0.4244550324782483;-0.4244550241199229;0.7846752358611501;-0.32999999155260223;0.8512971083077109
53.529371;1.0793721748787315;0.8405487808764855;0.7786508636999177;-0.37125612782977;-0.34395813960997973;1.0712769749139057;9.999713283623377;0.8336874264203561;-0.42445503187682415;-0.4244550241877577;0.784670292340826;-0.3299999914128801;0.8512938515122642
53.539371;1.0793740505475287;0.8405445365485283;0.7786453221567216;-0.3712562814248945;-0.3439580585075105;1.0712791702267368;9.999704830989867;0.8336885850115535;-0.42445503125310485;-0.4244550242504131;0.7846663422272353;-0.3299999912838614;0.8512915269417335
53.549371;1.079375621948144;0.8405408653253487;0.7786405660120115;-0.3712567777239187;-0.34395837921411687;1.071280409741489;9.999696637559335;0.8336896146927971;-0.42445503060669043;-0.42445502430805465;0.7846613888314368;-0.32999999116563156;0.8512882840541859
53.559371;1.0793771519111628;0.8405356719439327;0.7786344650883028;-0.3712564345982816;-0.34395792223580346;1.0712816917064245;9.99968874911829;0.8336905107674156;-0.4244550299370257;-0.4244550243603916;0.7846564346503372;-0.3299999910581989;0.8512850369838879
53.569371;1.0793779402572503;0.8405317805022622;0.7786301419823417;-0.3712557332794503;-0.3439573564541533;1.0712840138958681;9.99968120781514;0.8336912689657519;-0.4244550292435234;-0.4244550244064517;0.7846514812761894;-0.32999999096155647;0.8512817776276497
53.579371;1.0793793877693332;0.8405279614068517;0.7786254495706952;-0.37125622949475073;-0.3439576771263916;1.0712853742069282;9.999674053547956;0.8336918861522796;-0.4244550285257734;-0.42445502444467886;0.7846465296918841;-0.329999990875701;0.8512784978663235
53.589371;1.079381060658629;0.8405234726947328;0.7786200179386691;-0.3712563829609262;-0.3439575959788941;1.0712877711959572;9.999667325771668;0.8336923608181557;-0.42445502778375277;-0.42445502447336875;0.7846415806867688;-0.32999999080057624;0.8512751897194788
53.599371;1.079382432254747;0.8405192331086276;0.7786150846614037;-0.37125572253272554;-0.343956845068382;1.071289204037139;9.999661062893662;0.8336926932826778;-0.42445502701793103;-0.42445502449095585;0.7846366353142571;-0.32999999073623426;0.8512718447408618
53.609371;1.0793837704723275;0.8405152546297762;0.7786104755833892;-0.37125621867130953;-0.34395716568113016;1.071290672225685;9.99965529976163;0.8336928857253784;-0.42445502622924147;-0.4244550244959035;0.7846326952875242;-0.32999999068312214;0.8512693756237554
53.619371;1.0793853441335757;0.8405105970009342;0.7786051338347639;-0.3712563720697;-0.3439570844743056;1.0712931752491495;9.99965006707572;0.8336929420475947;-0.4244550254190016;-0.4244550244865989;0.7846277630026189;-0.3299999906421452;0.8512659299480709
53.629371;1.0793866282043694;0.8405061776118142;0.7786002941052238;-0.3712557115673628;-0.343956333489053;1.0712947122653884;9.999645391908622;0.8336928675463235;-0.42445502458878803;-0.42445502446148253;0.784622841099406;-0.32999999061447677;0.851262421340055
53.639371;1.0793871897895568;0.8405018873868562;0.7785961712103541;-0.37125501012357637;-0.3439557676068736;1.071297282049128;9.999641297901364;0.833692667941988;-0.4244550237403232;-0.4244550244191114;0.7846179317916079;-0.32999999060136537;0.8512588416461285
53.649371;1.0793884304798882;0.8404964952279914;0.7785906172802506;-0.3712558233541495;-0.34395638197431316;1.0712988833319443;9.99963780718025;0.83369234809075;-0.42445502287546016;-0.42445502435811866;0.7846130362988086;-0.32999999060403407;0.8512551823987419
53.659371;1.0793896523452369;0.8404921901987386;0.7785861690043158;-0.3712563193827631;-0.3439567024564821;1.0713015154064642;9.999634941506978;0.8336919115716251;-0.42445502199621593;-0.4244550242772931;0.7846081548490079;-0.3299999906235936;0.851251435480731
53.669371;1.0793911223470616;0.8404880351744278;0.7785817700023068;-0.3712549989100335;-0.3439552557274551;1.071303178627445;9.999632724059758;0.8336913611491741;-0.4244550211047902;-0.4244550241756508;0.7846032871937918;-0.32999999066098396;0.8512475936890057
53.679371;1.0793923140111865;0.8404824336836331;0.7785763221522742;-0.37125581207117175;-0.34395587000710454;1.071304874255316;9.999631187662615;0.8336906990589992;-0.4244550202035936;-0.4244550240523195;0.7845994326968466;-0.32999999071698366;0.8512445725920548
53.689371;1.0793937579559754;0.8404784602679417;0.7785722895130422;-0.3712556481646457;-0.3439554947833959;1.0713076036652156;9.99963037795191;0.8336899270128005;-0.424455019295184;-0.4244550239063893;0.7845945899937934;-0.32999999079228015;0.8512405235570416
53.699371;1.0793949258937285;0.8404738880618655;0.7785679871414486;-0.3712561441154843;-0.34395581516001444;1.0713093678431913;9.999630341053432;0.8336890465762348;-0.4244550183819213;-0.4244550237369802;0.7845897569704372;-0.3299999908874942;0.8512363645307949
53.709371;1.079395382399432;0.8404676641065562;0.778562750288553;-0.3712546031419936;-0.3439544714304157;1.071312167712106;9.999631112290709;0.8336880598325815;-0.42445501746565617;-0.4244550235435084;0.7845849307750157;-0.32999999100296207;0.8512320928503568
53.719371;1.0793965270985346;0.8404629855643849;0.7785585276245264;-0.3712550990578412;-0.34395479175450305;1.0713140047680976;9.999632718302454;0.8336869696482129;-0.42445501654791384;-0.42445502332581514;0.7845801077608098;-0.32999999113841155;0.851227707213891
53.729371;1.0793976589028158;0.8404582611636214;0.7785543453521296;-0.37125559495521565;-0.3439551120520183;1.0713158814650667;9.999635182573533;0.833685779197273;-0.42445501563032023;-0.4244550230840792;0.78457528385029;-0.32999999129288254;0.8512232076740959
53.739371;1.07939903944595;0.8404528768089652;0.7785494385346774;-0.37125574814037543;-0.3439550305601922;1.0713188010427812;9.999638526875465;0.8336844913500643;-0.4244550147147887;-0.4244550228188453;0.784571455110711;-0.32999999146493403;0.8512195169689866
53.749371;1.0794001354650926;0.8404477582626856;0.7785450409120929;-0.37125508739376495;-0.34395427925910393;1.0713207666493947;9.99964276826774;0.8336831087274298;-0.42445501380337003;-0.42445502253115824;0.784566618076175;-0.32999999165288757;0.8512147932661419
53.759371;1.0794014713242326;0.8404434626929401;0.7785412825149658;-0.37125492338475513;-0.3439539038972921;1.0713237804361355;9.999647917736198;0.8336816340477763;-0.4244550128979711;-0.4244550222225221;0.7845617697665347;-0.32999999185486106;0.8512099608347911
53.769371;1.079402515079086;0.8404374447679103;0.7785361826152064;-0.3712557363630444;-0.3439545179524265;1.0713258435675401;9.999653989292195;0.8336800699244313;-0.42445501200022584;-0.42445502189481443;0.7845569074276013;-0.3299999920687423;0.8512050226129956
53.779371;1.0794028304402778;0.8404324364664053;0.7785325817766776;-0.3712550347351459;-0.34395395183470956;1.0713279570628993;9.999661008661386;0.8336784182827952;-0.4244550111115488;-0.4244550215502376;0.7845520282375313;-0.3299999922924633;0.8511999815728243
53.789371;1.0794038185044856;0.8404272117244753;0.7785283287162333;-0.3712543739084631;-0.3439532004809424;1.071331122642449;9.99966900688357;0.8336766802106196;-0.42445501023318555;-0.42445502119107376;0.7845481294710002;-0.3299999925242701;0.8511957618509584
53.799371;1.0794047817871957;0.8404211287010188;0.7785233274842782;-0.3712551868202532;-0.34395381450109386;1.0713333425950218;9.999678008631452;0.8336748566654083;-0.4244550093661794;-0.4244550208194029;0.7845432089366664;-0.3299999927626143;0.8511905212316562
53.809371;1.0794059874093127;0.8404167232137504;0.7785197305313339;-0.37125502272793065;-0.34395343910790477;1.0713366185721362;9.999688029749464;0.8336729496130498;-0.4244550085112705;-0.4244550204370775;0.7845382651457588;-0.32999999300611116;0.8511851825665339
53.819371;1.0794069085585127;0.8404117649354831;0.7785158471462661;-0.3712555184457554;-0.3439537592836025;1.0713389509401463;9.999699077478626;0.8336709623310932;-0.4244550076688153;-0.4244550200457356;0.7845332972322817;-0.32999999325376683;0.8511797477105842
53.829371;1.0794080754827042;0.8404070124131354;0.7785119938313846;-0.3712541977045941;-0.34395231232679074;1.071341339122104;9.99971114318116;0.8336688985772464;-0.42445500683885;-0.4244550196466908;0.784528304669826;-0.3299999935050124;0.8511742192836489
53.839371;1.0794079958451044;0.8404002084848188;0.7785071529457204;-0.3712544729528195;-0.3439527355854192;1.071344781323289;9.999724195670613;0.8336667618605569;-0.42445500602125213;-0.42445501924094264;0.7845242868059303;-0.3299999937594563;0.8511695219639298
53.849371;1.0794091283727012;0.8403957444898935;0.7785036173768125;-0.3712543087895856;-0.3439523601780811;1.071347273892985;9.999738185113648;0.8336645552432043;-0.42445500521582913;-0.4244550188294004;0.7845192428396397;-0.32999999401658936;0.8511638150629801
53.859371;1.0794099811809188;0.8403907296704838;0.7784997830286382;-0.37125480441930914;-0.34395268032078796;1.0713508117475492;9.999753054945527;0.8336622813442586;-0.4244550044222617;-0.42445501841311345;0.7845141724712609;-0.32999999427541493;0.8511580230022732
53.869371;1.0794108197796983;0.8403845454039661;0.7784948834653053;-0.371255617161797;-0.34395329426803595;1.071353389393516;9.999768752557193;0.8336599425898625;-0.42445500364000033;-0.42445501799335944;0.7845090764264072;-0.32999999453414575;0.8511521488882959
53.879371;1.0794119082104174;0.8403797246309743;0.7784910730786738;-0.3712542963136621;-0.3439518472804204;1.071356001593086;9.999785230480612;0.8336575414123101;-0.4244550028683108;-0.4244550175716705;0.7845049566009948;-0.3299999947902501;0.8511471192295849
53.889371;1.0794127154683093;0.840374667691204;0.7784872509866003;-0.3712547918619978;-0.34395216738927104;1.071359643507118;9.999802439889041;0.8336550800506692;-0.4244550021064958;-0.42445501714983813;0.7844998161252795;-0.3299999950408045;0.8511410971841027
53.899371;1.0794137673719997;0.8403701288909893;0.7784837349319566;-0.3712546275856183;-0.34395179195072484;1.0713623103804906;9.999820323526889;0.8336525604182354;-0.4244550013540358;-0.4244550167297719;0.7844946592428244;-0.3299999952830355;0.8511350123996178
53.909371;1.0794135675947396;0.8403632117212575;0.7784789186908516;-0.3712549026593792;-0.34395221514477486;1.0713659969474656;9.99983881307433;0.8336499844834506;-0.4244550006105903;-0.42445501631331006;0.7844894910649299;-0.32999999551479536;0.8511288731658031
53.919371;1.0794145709817309;0.8403583011052131;0.7784750930163804;-0.3712535817172834;-0.3439507681358249;1.0713686968343035;9.999857835557764;0.8336473546568675;-0.4244549998761154;-0.4244550159022042;0.7844853170353121;-0.32999999573466837;0.8511236094096849
53.929371;1.0794152816446103;0.8403531334407744;0.7784712398642248;-0.3712540771623331;-0.3439510882090995;1.0713714026855847;9.999877324472353;0.8336446736274657;-0.42445499915094737;-0.4244550154981814;0.7844801420542145;-0.3299999959417999;0.8511173850231304
53.939371;1.079416225992365;0.8403473035353071;0.7784666059441901;-0.3712542299275063;-0.34395100655569555;1.071375107267783;9.999897224110802;0.8336419439590639;-0.424454998435558;-0.4244550151028712;0.7844749703119106;-0.32999999613568975;0.8511111277715587
53.949371;1.079416872806826;0.8403420431114641;0.7784627177117357;-0.37125472532328424;-0.34395132660628497;1.0713778042687037;9.99991748256033;0.8336391680541653;-0.4244549977303076;-0.4244550147176459;0.7844698060822511;-0.32999999631616816;0.8511048420778703
53.959371;1.0794174836517605;0.8403367273446587;0.7784588087846538;-0.37125522069421274;-0.343951646642985;1.0713814881104715;9.999938037892784;0.8336363486392154;-0.4244549970355261;-0.42445501434365673;0.7844656540913993;-0.3299999964835489;0.8510994528531935
53.969371;1.0794173545763397;0.8403309122975811;0.7784549747340216;-0.3712533621024299;-0.3439500089001808;1.0713841536188735;9.999958808500807;0.8336334892619262;-0.4244549963517665;-0.42445501398213803;0.7844605190092145;-0.3299999966386284;0.8510931187573139
53.979371;1.0794178811721258;0.8403243167060236;0.7784499464044574;-0.37125417454777;-0.3439506227104083;1.0713867962851757;9.99997969574007;0.8336305941365583;-0.4244549956799968;-0.42445501363458205;0.7844554051187956;-0.329999996782473;0.8510867628715857
53.989371;1.0794186243126007;0.8403193493628358;0.7784462701058356;-0.37125401008203834;-0.3439502472071725;1.0713904128310092;10.00000059701015;0.8336276674209961;-0.4244549950214491;-0.4244550133025155;0.7844503163974048;-0.3299999969161915;0.8510803857297103
53.999371;1.0794190524198488;0.8403137753938175;0.7784422574398439;-0.3712545053566992;-0.34395056719351197;1.0713930011660495;10.000021418006131;0.8336247125207136;-0.42445499437707285;-0.4244550129871752;0.7844462564542715;-0.32999999704084776;0.8510749091434336
54.009371;1.0794196916593848;0.8403086652381719;0.7784385199699779;-0.3712543408474805;-0.34395019167777074;1.0713965601667244;10.000042071161953;0.8336217317287;-0.4244549937470998;-0.4244550126893348;0.784441228420857;-0.32999999715758466;0.8510684895401269
54.019371;1.0794200105233445;0.8403014644993984;0.7784330739900364;-0.3712539965512272;-0.34394973387283206;1.0713990902045847;10.000062462908435;0.8336187264227453;-0.42445499313118323;-0.42445501240926437;0.7844362347436293;-0.3299999972677037;0.851062048483609
54.029371;1.0794195711687158;0.8402955308249864;0.778429345485596;-0.37125329446824706;-0.3439491676734414;1.0714015934504049;10.000082484722116;0.8336156979435615;-0.4244549925289266;-0.42445501214682063;0.7844312768963301;-0.3299999973725386;0.8510555855112798
54.039371;1.0794197719065042;0.8402896315310583;0.7784251828410234;-0.3712537896345738;-0.343949487637618;1.0714050729455311;10.000102019433694;0.8336126485796187;-0.42445499194014885;-0.4244550119015104;0.7844273558227229;-0.32999999747332287;0.8510500214414094
54.049371;1.0794199115558496;0.8402836430406062;0.7784209749815638;-0.37125428477081784;-0.3439498075994509;1.071407531396;10.000120960484002;0.8336095819826689;-0.42445499136469184;-0.4244550116724223;0.7844224728788989;-0.3299999975711336;0.8510435110399728
54.059371;1.0794202544083749;0.8402766287923713;0.7784156617358461;-0.3712532806087669;-0.34394865430604;1.0714109710215338;10.000139223660488;0.8336065030807077;-0.4244549908022954;-0.4244550114583049;0.7844176302528677;-0.32999999766688115;0.8510369734640597
54.069371;1.0794202733024827;0.8402704607819245;0.7784113577148797;-0.3712537756834737;-0.3439489742696681;1.0714133938595185;10.000156740050668;0.8336034175523617;-0.4244549902527958;-0.42445501125794277;0.7844138309189019;-0.32999999776136274;0.851031327427256
54.079371;1.0794204999620851;0.8402647393064674;0.7784073117541184;-0.3712536109953806;-0.34394859877457606;1.0714158014397888;10.000173442976592;0.8336003307722811;-0.4244549897164012;-0.4244550110703791;0.7844090785110429;-0.32999999785537715;0.8510247266475339
54.089371;1.0794194443016967;0.8402577281367734;0.778402994417797;-0.37125356849935415;-0.3439487280839883;1.0714191945876668;10.000189262080815;0.833597246889631;-0.4244549891937946;-0.4244550108946997;0.7844043770826387;-0.32999999794977364;0.8510180910341312
54.099371;1.0794195667350623;0.8402506635782692;0.7783977823154904;-0.37125372085836966;-0.3439486463887451;1.0714215736598391;10.000204126860629;0.8335941686616799;-0.42445498868593257;-0.4244550107298742;0.7844007305521932;-0.32999999804528013;0.851012342084923
54.109371;1.0794193761290247;0.8402441235116994;0.7783932906848501;-0.37125421581040774;-0.34394896637538824;1.0714249385120216;10.000217969382193;0.8335910977586636;-0.4244549881937606;-0.4244550105749775;0.7843961419178956;-0.3299999981422811;0.8510056377823692
54.119371;1.079419402749325;0.8402377103446896;0.7783887708299138;-0.371252894372754;-0.3439475193478698;1.0714272888136314;10.000230718980985;0.8335880350753159;-0.4244549877181388;-0.42445501042943834;0.784391612750404;-0.3299999982408234;0.8509989022948229
54.129371;1.07941911912561;0.8402309859931618;0.7783841965736036;-0.3712533892639216;-0.3439478393409342;1.0714296246915476;10.00024229898982;0.8335849807515463;-0.42445498725981745;-0.42445501029312815;0.7843871430275139;-0.32999999834071775;0.8509921384302598
54.139371;1.0794190552551013;0.8402235551747201;0.7783788170072524;-0.3712535415080239;-0.3439477576663163;1.0714329462920347;10.00025262781567;0.8335819341018057;-0.42445498681938365;-0.424455010166429;0.7843837309511829;-0.3299999984415569;0.8509862717312758
54.149371;1.079417718880529;0.8402160002504482;0.7783742441874043;-0.3712534988449013;-0.34394788700468665;1.0714352530441786;10.00026161954749;0.8335788942767841;-0.4244549863974125;-0.42445501005015834;0.7843793729718802;-0.3299999985428461;0.8509794641430728
54.159371;1.0794175683184688;0.8402095631926773;0.7783698514909418;-0.3712533339491203;-0.3439475115611104;1.0714385441433862;10.000269191470244;0.8335758614410237;-0.4244549859946942;-0.42445500994528823;0.7843750643108476;-0.32999999864417345;0.8509726439297347
54.169371;1.0794171104228165;0.8402021969274333;0.7783648129130749;-0.37125267208660845;-0.3439467599679972;1.071440819308051;10.000275277340835;0.8335728370611423;-0.42445498561220346;-0.4244550098526893;0.7843717994660019;-0.3299999987450798;0.8509667391410372
54.179371;1.0794168727923954;0.8401956157333089;0.7783603283803465;-0.3712525071477969;-0.3439463845153879;1.071443079123286;10.000279831667452;0.8335698230687737;-0.4244549852508812;-0.42445500977283823;0.7843675724978408;-0.32999999884487385;0.8509599115023766
54.189371;1.0794163244192756;0.8401872759734088;0.7783544159025984;-0.3712533189685063;-0.34394699823720026;1.0714463252796311;10.000282824300767;0.8335668210778856;-0.4244549849114799;-0.4244550097054754;0.7843633776811018;-0.3299999989427565;0.8509530869213882
54.199371;1.079415727324494;0.8401800328636507;0.7783495245521854;-0.371253813679765;-0.3439473181806844;1.0714485600894355;10.000284236341825;0.833563832437486;-0.42445498459454345;-0.4244550096495983;0.7843602105658303;-0.3299999990379985;0.850947190596874
54.209371;1.0794143795922944;0.8401726110717339;0.7783449740754864;-0.3712531112032226;-0.3439467520638737;1.0714517857084396;10.000284059421752;0.8335608587589686;-0.42445498430042095;-0.4244550096038385;0.7843560686165499;-0.3299999991299656;0.8509403816170813
54.219371;1.0794136801935328;0.8401649408424889;0.778339688683872;-0.37125244922548944;-0.34394600040872203;1.071454004091675;10.000282296032672;0.8335579022070355;-0.42445498402925474;-0.4244550095668473;0.7843519509962165;-0.32999999921816764;0.8509335832947181
54.229371;1.0794131939382094;0.8401569178548332;0.7783338850044321;-0.3712526012737308;-0.34394591866868196;1.0714562167677109;10.00027896148815;0.8335549655725233;-0.4244549837809873;-0.42445500953739745;0.784348857833804;-0.32999999930241175;0.850927718441934
54.239371;1.0794123947794567;0.8401494661829003;0.7783287994808152;-0.3712530958992673;-0.34394623856014894;1.0714594242500093;10.0002740865396;0.8335520524527157;-0.42445498355530975;-0.4244550095143284;0.7843447890137804;-0.32999999938293445;0.8509209444781213
54.249371;1.0794118158689638;0.8401425064740234;0.7783239761029661;-0.371252930830179;-0.34394586304472297;1.0714616261175995;10.000267717981554;0.8335491671098471;-0.42445498335153936;-0.4244550094967063;0.7843407430134719;-0.32999999946035863;0.8509141837786008
54.259371;1.0794099685664658;0.8401343065562172;0.7783188845247933;-0.37125288794055167;-0.3439459922837982;1.0714648212084183;10.000259913547682;0.8335463139399676;-0.42445498316863617;-0.4244550094839859;0.7843377170457277;-0.32999999953544884;0.8509083586016993
54.269371;1.079409313719845;0.8401272638944898;0.7783139699029464;-0.3712527228339535;-0.34394561675066976;1.0714670078188708;10.00025073248744;0.8335434973115722;-0.4244549830053935;-0.4244550094757893;0.7843337079553784;-0.3299999996089051;0.8509016262321392
54.279371;1.0794083596392046;0.8401181738758593;0.7783073347649078;-0.37125237778325276;-0.3439451587572311;1.071469184694787;10.00024023240636;0.8335407215904987;-0.4244549828605894;-0.4244550094716447;0.7843307123110465;-0.329999999681421;0.8508958310704552
54.289371;1.0794076353350064;0.8401110624180269;0.7783023227208129;-0.37125221263702657;-0.343944783198198;1.0714723516889306;10.000228476861258;0.8335379908872681;-0.4244549827330578;-0.42445500947095144;0.7843267257077398;-0.3299999997537296;0.850889130249663
54.299371;1.0794066120427157;0.8401033834293714;0.7782969532582327;-0.3712527071271715;-0.34394510299843156;1.0714745090599718;10.00021554436137;0.8335353087557942;-0.42445498262179276;-0.42445500947298914;0.7843227423431827;-0.32999999982628825;0.8508824455566895
54.309371;1.079405818898555;0.8400962130421262;0.7782918417903988;-0.3712525419465319;-0.3439447274092018;1.0714766562710027;10.000201531204237;0.833532678116016;-0.42445498252598013;-0.424455009476962;0.7843197556365706;-0.3299999998988881;0.8508766988075639
54.319371;1.079403763903303;0.8400878168588102;0.7782864598233391;-0.37125249894211404;-0.34394485655522455;1.07147979128435;10.000186548710651;0.8335301018634075;-0.42445498244488283;-0.4244550094819826;0.7843157593553879;-0.3299999999707128;0.8508700473732196
54.329371;1.079402906706243;0.8400805887312195;0.7782812561115445;-0.37125233373060995;-0.34394448092994123;1.0714819110842921;10.000170715310245;0.8335275837032875;-0.42445498237773616;-0.4244550094868985;0.7843117481763829;-0.3300000000408447;0.8508634149590184
54.339371;1.079401757242673;0.8400716370186908;0.7782746317199392;-0.3712531452017846;-0.3439450943783667;1.0714850131254534;10.000154146833502;0.8335251278288447;-0.42445498232372314;-0.4244550094902293;0.7843087175900492;-0.3300000001087522;0.8508577267412287
54.349371;1.0794008483748867;0.8400640326529032;0.7782690537674702;-0.37125182329294687;-0.34394364712533704;1.0714870962418495;10.000136951896241;0.8335227380139596;-0.42445498228196676;-0.42445500949026416;0.784304663502311;-0.3300000001744317;0.8508511439366376
54.359371;1.079399656360957;0.8400561784124636;0.7782634261642818;-0.37125231766004013;-0.34394396677888245;1.0714891605435712;10.000119228844676;0.8335204176931669;-0.42445498225159534;-0.42445500948509185;0.7843015819553532;-0.3300000002382458;0.8508455148005498
54.369371;1.0793977507793153;0.8400481735032818;0.7782581559844711;-0.371251614933447;-0.34394340045730215;1.0714922068536799;10.000101056136366;0.8335181705098066;-0.42445498223201295;-0.42445500947263004;0.7842974695021212;-0.3300000003005674;0.8508390001422403
54.379371;1.079396536649898;0.8400402642168806;0.7782524617216183;-0.371252109258393;-0.3439437200565453;1.0714942358840829;10.000082486899798;0.8335160002332137;-0.4244549822231379;-0.42445500945080344;0.784293323900667;-0.33000000036141613;0.8508325257167213
54.389371;1.079395582472412;0.8400317120682683;0.7782459720205217;-0.37125226098944264;-0.3439436380189127;1.0714972474016828;10.00006355913128;0.8335139102598994;-0.42445498222521233;-0.42445500941771414;0.7842901439774848;-0.3300000004204219;0.8508270176193622
54.399371;1.0793943632786105;0.8400237597359194;0.7782402163998606;-0.3712527552680962;-0.3439439575601935;1.071499240070605;10.000044306505705;0.8335119032684213;-0.4244549822383587;-0.42445500937171604;0.7842859284851421;-0.33000000047713896;0.8508206372352309
54.409371;1.0793934113886998;0.8400160141806604;0.778234444893357;-0.371251433242677;-0.3439425101614059;1.0715012119906009;10.000024758920665;0.833509981317476;-0.4244549822623905;-0.42445500931152;0.7842826751481937;-0.3300000005313257;0.8508152325032817
54.419371;1.0793922012655004;0.8400080418133068;0.7782286312599817;-0.37125192747818625;-0.34394282965011075;1.0715041614003251;10.000004943679729;0.8335081461906527;-0.4244549822968537;-0.42445500923630164;0.7842783806690948;-0.33000000058298107;0.8508089629167532
54.429371;1.0793902991543953;0.8399999484354177;0.778223181606081;-0.37125122465727856;-0.34394226320544985;1.0715060872962456;9.9999848930548;0.8335063994173668;-0.4244549823409611;-0.4244550091456668;0.7842740412645492;-0.3300000006322446;0.8508027510976254
54.439371;1.0793891061878589;0.8399919852118445;0.7782173135196713;-0.3712517188546845;-0.3439425826485822;1.071508989681946;9.999964650988737;0.8335047419216648;-0.42445498239363477;-0.4244550090394332;0.7842706531418556;-0.33000000067925;0.850797518319166
54.449371;1.0793881877084186;0.8399834161449632;0.7782106547439803;-0.37125187047168545;-0.3439425004742088;1.071510869433261;9.999944272737245;0.833503173915584;-0.424454982453918;-0.4244550089174443;0.7842662129104827;-0.33000000072400715;0.8507914204022496
54.459371;1.0793870159702992;0.8399754840208226;0.7782047344691758;-0.371252364627218;-0.34394281986906217;1.0715127279877004;9.999923820224799;0.8335016952672586;-0.42445498252124747;-0.42445500877963455;0.7842627180617763;-0.33000000076638325;0.8507863001827137
54.469371;1.0793861193956376;0.8399681110291998;0.7781990969932213;-0.3712521991688795;-0.34394244393618245;1.0715155665471374;9.999903358198527;0.833500305828576;-0.4244549825951897;-0.4244550086261523;0.7842581670343558;-0.33000000080620195;0.8507803137458121
