time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.479371;1.0793840038654094;0.839959250376145;0.7781929207521946;-0.37125099919384436;-0.3439415011218509;1.0715173850839268;9.999882952143981;0.8334990052655387;-0.4244549826750794;-0.4244550084573324;0.7842535584985635;-0.3300000008435208;0.85077438246862
54.489371;1.0793831266117144;0.8399519357557196;0.7781872428855303;-0.3712508337009833;-0.3439411251539338;1.071519182392622;9.999862667183443;0.8334977926343072;-0.424454982759977;-0.42445500827355026;0.784249890650075;-0.33000000087885983;0.8507694276231519
54.499371;1.0793819947841292;0.8399441217016038;0.7781812430730771;-0.3712513277721876;-0.3439414444625184;1.0715219569804288;9.999842566238888;0.8334966665494207;-0.42445498284882166;-0.4244550080750004;0.7842451611457072;-0.3300000009130357;0.8507636046423475
54.509371;1.079381137012613;0.8399368887596144;0.7781755400905093;-0.3712511622383289;-0.34394106846194444;1.0715237074399981;9.999822706679659;0.8334956259785404;-0.4244549829405407;-0.424455007861566;0.7842413672690801;-0.33000000094676385;0.8507587548337704
54.519371;1.079380024587712;0.8399280109538714;0.7781684528929484;-0.37125197328831744;-0.3439416814400669;1.0715264324805127;9.99980313859691;0.8334946706149072;-0.4244549830339559;-0.4244550076329767;0.7842365059620094;-0.33000000098033366;0.8507530318676878
54.529371;1.0793782222976407;0.8399202227624869;0.77816282935516;-0.3712512703034226;-0.3439411148455723;1.0715281313730163;9.99978390765669;0.8334938005221373;-0.42445498312754115;-0.4244550073890188;0.7842325737916214;-0.33000000101348903;0.8507482756915336
54.539371;1.0793771310036742;0.8399126180703811;0.7781568208229676;-0.37125176427051787;-0.34394143408330935;1.0715298043124477;9.999765058742232;0.8334930154380087;-0.42445498321938524;-0.42445500712940426;0.7842275670790335;-0.330000001045586;0.8507426388914369
54.549371;1.0793763155923657;0.8399056181435586;0.7781511323541865;-0.3712515986431872;-0.3439410580313722;1.0715324523600485;9.999746633798923;0.8334923140162741;-0.4244549833074883;-0.424455006853493;0.784223482392183;-0.3300000010758814;0.8507379606607933
54.559371;1.0793752490402315;0.8398978368385549;0.7781448621842243;-0.37125093587161734;-0.3439403056452959;1.0715340774715727;9.999728666424563;0.8334916935569734;-0.42445498339009213;-0.4244550065603649;0.7842183172002862;-0.33000000110373046;0.8507323935974279
54.569371;1.0793744640903573;0.839890988611928;0.7781392187880541;-0.37125077019022884;-0.34393992956785774;1.0715366823334407;9.99971118149246;0.8334911505497619;-0.42445498346584637;-0.42445500624931526;0.7842130702214631;-0.3300000011286649;0.850726855837226
54.579371;1.0793724746606976;0.8398830279505306;0.7781333837499246;-0.3712507266444182;-0.34394005818464946;1.0715382696221047;9.999694197123027;0.833490681461571;-0.42445498353380584;-0.4244550059202454;0.7842087415685488;-0.33000000115038464;0.8507222658400851
54.589371;1.0793717470157371;0.8398751980159472;0.7781267360887327;-0.37125087792538364;-0.343939975778827;1.071539841444097;9.999677723880922;0.833490283009333;-0.42445498359330197;-0.4244550055734695;0.7842033328403667;-0.33000000116872363;0.850716777509009
54.599371;1.0793707968132016;0.8398680831161822;0.7781208918521256;-0.37125137170593814;-0.3439402949143398;1.0715423991611936;9.999661766837356;0.8334899522887458;-0.42445498364381157;-0.4244550052093728;0.784198846581221;-0.3300000011836674;0.8507122324013365
54.609371;1.079370160479913;0.8398616055567436;0.7781153964080867;-0.3712512059080959;-0.34393991878206603;1.0715439432878133;9.99964632929475;0.8334896873400893;-0.4244549836848202;-0.42445500482846954;0.7841932852863621;-0.3300000011954062;0.8507067856488105
54.619371;1.079369315649607;0.8398546939644088;0.7781096369762135;-0.3712516996216551;-0.3439402378795122;1.0715454741242765;9.999631409842154;0.8334894870574536;-0.4244549837157048;-0.424455004431531;0.7841886509985826;-0.3300000012043386;0.850702278782989
54.629371;1.0793678312052581;0.8398477661410994;0.7781043140832732;-0.37125099638188563;-0.3439396711719992;1.0715479929078315;9.999616999194807;0.8334893501466842;-0.42445498373588214;-0.4244550040194987;0.7841829454984738;-0.3300000012109827;0.8506968659026659
54.639371;1.07936711110271;0.839840750674464;0.7780983526903925;-0.37125033334191654;-0.3439389186346557;1.0715495018693757;9.999603088535737;0.8334892748826171;-0.42445498374519375;-0.42445500359336147;0.7841781701734822;-0.33000000121579026;0.8506923880451485
54.649371;1.0793667230182158;0.839834696928385;0.7780930403661269;-0.37125016742307104;-0.3439385424344613;1.0715520033721113;9.999589683513262;0.8334892597371085;-0.42445498374405316;-0.42445500315402224;0.7841723254106595;-0.3300000012189672;0.8506870005822367
54.659371;1.0793661417302707;0.8398282130032144;0.7780874694968176;-0.3712506610027771;-0.34393886144374824;1.0715534999492888;9.999576808105855;0.8334893036074924;-0.424454983733094;-0.42445500270222214;0.784167410515258;-0.33000000122051487;0.8506825474729383
54.669371;1.07936589958617;0.8398212170993634;0.7780811833689065;-0.3712508120298773;-0.3439387788853329;1.0715549952796397;9.999564495188162;0.8334894057996879;-0.42445498371267826;-0.4244550022386118;0.7841614245522952;-0.33000000122052814;0.8506771876095842
54.679371;1.0793645081955974;0.8398142883015157;0.7780757951075226;-0.37125076817545377;-0.3439389073107364;1.0715574941328967;9.999552774974804;0.8334895661780204;-0.42445498368280965;-0.424455001763798;0.7841563668446906;-0.33000000121949413;0.8506727679650847
54.689371;1.0793644307952068;0.8398086630801428;0.7780706798063165;-0.37125060214499467;-0.34393853102701494;1.0715590005225246;9.99954167149347;0.8334897850657783;-0.4244549836434733;-0.42445500127832986;0.7841502363941555;-0.330000001218351;0.8506674494199118
54.699371;1.079364444382451;0.8398031441070969;0.7780656147957532;-0.37125043609065383;-0.34393815472377653;1.0715605160808601;9.99953120610226;0.8334900627504542;-0.42445498359495204;-0.4244550007827322;0.7841450313632126;-0.33000000121828194;0.8506630796805819
54.709371;1.0793642892757116;0.8397971950214681;0.7780602926055697;-0.37125092952228383;-0.34393847360856544;1.0715630404427665;9.999521397876832;0.8334903993494763;-0.4244549835378137;-0.42445500027749244;0.7841387493869347;-0.3300000012203755;0.8506578189119046
54.719371;1.0793644974615868;0.8397918932883935;0.778055327201684;-0.3712507634194838;-0.3439380972613142;1.0715645723427505;9.999512256604667;0.8334907952898368;-0.4244549834726244;-0.4244549997630026;0.7841333881246757;-0.3300000012253922;0.8506535130676603
54.729371;1.079363578661541;0.8397855082695734;0.7780501878254704;-0.3712507194392396;-0.3439382255720973;1.0715671096950938;9.999503776406268;0.8334912513783683;-0.42445498339977894;-0.42445499923961977;0.7841269457476515;-0.33000000123385204;0.8506483207909946
54.739371;1.0793639930951133;0.839780120019234;0.7780450273684895;-0.3712493965947894;-0.34393677758076807;1.0715686494516443;9.999495934316915;0.8334917682153777;-0.42445498331967263;-0.4244549987077787;0.7841214216741967;-0.3300000012462629;0.8506440875762852
54.749371;1.0793642495245677;0.8397746310971901;0.7780399035977563;-0.37124988991905655;-0.343937096357903;1.0715701881729227;9.999488689589258;0.833492345845262;-0.4244549832328199;-0.4244549981680842;0.7841148172261209;-0.3300000012630452;0.8506389726155924
54.759371;1.0793648758233698;0.8397698018479496;0.7780351378839425;-0.3712497237215394;-0.34393671991576646;1.071572722633948;9.999481983733402;0.8334929836230377;-0.4244549831396773;-0.42445499762143485;0.7841091354267271;-0.3300000012842237;0.8506348221302722
54.769371;1.0793653398910246;0.8397634034401743;0.7780290438114779;-0.3712505339774654;-0.34393733230201384;1.0715742501967567;9.999475746180284;0.8334936799155083;-0.4244549830405023;-0.42445499706897655;0.7841023802697225;-0.33000000130943075;0.8506297947650545
54.779371;1.0793652007200376;0.8397581667158743;0.7780244631050354;-0.37124983038350007;-0.34393676529984113;1.0715767691266975;9.999469903026007;0.8334944321173404;-0.42445498293552353;-0.424454996511797;0.7840965562858296;-0.33000000133826896;0.8506257347773452
54.789371;1.0793658525807273;0.8397531809290131;0.7780195413372843;-0.3712503235956057;-0.34393708396405626;1.0715782782418284;9.999464380641223;0.8334952372099107;-0.4244549828253003;-0.42445499595074093;0.7840896683928116;-0.33000000137061275;0.8506207995559019
54.799371;1.079366853308236;0.8397488622502054;0.7780149780865682;-0.3712501573012905;-0.34393670742737814;1.0715797761636543;9.999459102825151;0.833496092563508;-0.4244549827108705;-0.4244549953865548;0.7840837218169968;-0.33000000140663105;0.85061683401155
54.809371;1.0793676683608604;0.8397441359980713;0.778010159639781;-0.3712506504606055;-0.3439370260395225;1.0715822616249762;9.999453987472421;0.8334969965400032;-0.42445498259347986;-0.42445499482008925;0.7840767219562242;-0.33000000144661445;0.8506119970861299
54.819371;1.0793688211486674;0.8397400756506822;0.7780057011256434;-0.3712504841225723;-0.34393664946071084;1.071583734444219;9.999448948079523;0.8334979483786135;-0.4244549824742462;-0.4244549942523902;0.7840706742824349;-0.33000000149079317;0.850608135845839
54.829371;1.079368814070305;0.8397349446015397;0.7780010721978176;-0.3712504398994961;-0.3439367775259036;1.0715851954397915;9.999443897548067;0.8334989475247826;-0.42445498235410534;-0.42445499368480555;0.7840635846463008;-0.33000000153917275;0.8506034128209088
54.839371;1.0793700999579074;0.839731132953233;0.7779967187976851;-0.371250273524888;-0.343936400909671;1.0715876453339075;9.999438751347903;0.8334999931954243;-0.4244549822339127;-0.42445499311906454;0.7840574596494175;-0.33000000159135984;0.8505996788854894
54.849371;1.0793714445643268;0.8397271228445942;0.7779921237450743;-0.3712489504282091;-0.3439349526731229;1.0715890837861826;9.999433435848964;0.8335010848118228;-0.4244549821146433;-0.42445499255714814;0.7840503066056883;-0.3300000016465548;0.8505950979266498
54.859371;1.0793725770347895;0.8397230066522805;0.7779875664415381;-0.3712494434816911;-0.3439352711740981;1.0715915090921324;9.999427901485383;0.8335022227032315;-0.4244549819977074;-0.42445499200098097;0.7840441334063365;-0.33000000170375693;0.850591518999495
54.869371;1.079374018493499;0.8397195374961443;0.7779833671967149;-0.3712492770635053;-0.3439348945088994;1.0715929186959983;9.999422128414576;0.8335034077236961;-0.4244549818851467;-0.4244549914520655;0.7840369485412317;-0.33000000176189154;0.850587102624692
54.879371;1.0793742676865823;0.8397149758365245;0.7779789952279277;-0.37124923276629984;-0.34393502248568175;1.0715943100446779;9.999416120806082;0.8335046401155719;-0.42445498177952584;-0.4244549909112083;0.7840307608716885;-0.330000001819708;0.850583694750469
54.889371;1.0793757736266827;0.839710552244601;0.7779738251172166;-0.37124938330256835;-0.34393493944556136;1.0715966810434245;9.999409899559348;0.833505919001508;-0.4244549816835027;-0.42445499037855255;0.7840245791539869;-0.33000000187565653;0.8505803751305231
54.899371;1.0793770356755292;0.8397068398795577;0.777969469810446;-0.3712498763089951;-0.3439352578810685;1.0715980299951382;9.999403496406268;0.8335072424313158;-0.42445498159937506;-0.4244549898538542;0.7840174118745074;-0.3300000019278695;0.8505762217154708
54.909371;1.0793785763703574;0.8397037512060195;0.7779654719113523;-0.3712497098673315;-0.34393488117338383;1.0715993548077483;9.99939694463234;0.8335086073645864;-0.4244549815290703;-0.42445498933671705;0.7840112671261752;-0.330000001974265;0.8505730749752923
54.919371;1.0793788982993016;0.8396995470624381;0.7779612995494507;-0.37124966554871264;-0.34393500910716107;1.0716016518236322;9.999390270471853;0.8335100097433886;-0.42445498147443994;-0.4244549888267488;0.7840041521267767;-0.3300000020128323;0.8505690864796587
54.929371;1.079380455443256;0.8396966158392423;0.7779573963974572;-0.37124949910599037;-0.34393463238927735;1.0716029156773137;9.999383493532742;0.8335114448071447;-0.42445498143741067;-0.42445498832372514;0.7839980729457413;-0.33000000204188024;0.8505660936837499
54.939371;1.0793817515984752;0.8396932182526433;0.7779532291408983;-0.37124999209388015;-0.34393495078624936;1.0716051400899387;9.999376635056656;0.8335129075920076;-0.42445498141994364;-0.4244549878276139;0.7839910347720059;-0.33000000206007235;0.850562247428424
54.949371;1.0793833122255667;0.8396904232817699;0.777949409714533;-0.3712498256491184;-0.34393457405830324;1.0716063178157413;9.999369723197631;0.8335143933901898;-0.42445498142388954;-0.42445498733832704;0.7839850422969445;-0.33000000206641783;0.8505593850037055
54.959371;1.0793848702591131;0.8396876872035222;0.7779456283815841;-0.3712496592050269;-0.34393419732642955;1.0716074398905302;9.999362790141573;0.8335158978122762;-0.4244549814508662;-0.42445498685545807;0.7839790999864359;-0.33000000206029323;0.8505565777628079
54.969371;1.0793851947775852;0.8396838064401927;0.7779416592753428;-0.37124961487917857;-0.343934325227616;1.0716094962402773;9.999355863603755;0.8335174167523873;-0.4244549815023223;-0.42445498637813556;0.7839722124519255;-0.3300000020414154;0.8505528965491979
54.979371;1.07938674140913;0.8396808508598821;0.7779376515640329;-0.37124829171653123;-0.34393287687421914;1.0716104772500796;9.999348954890376;0.8335189467002665;-0.424454981579562;-0.4244549859048672;0.7839663844563509;-0.330000002009679;0.8505501771321383
54.989371;1.0793880149125272;0.83967771451339;0.7779336582283242;-0.3712487846828953;-0.3439331952228689;1.0716113743629856;9.999342053249123;0.8335204847672775;-0.42445498168356277;-0.42445498543365867;0.7839596200499385;-0.3300000019649574;0.8505465680155208
54.999371;1.079389540603281;0.8396751504593555;0.7779299958512752;-0.37124861823095207;-0.3439328184636881;1.0716131801140034;9.999335132560674;0.8335220279256881;-0.4244549818149099;-0.42445498496250894;0.7839539221553218;-0.33000000190706835;0.850543903506401
55.009371;1.0793907860849252;0.8396720806930045;0.7779260448517714;-0.3712491111838902;-0.3439331367899051;1.0716138884229862;9.999328159189178;0.8335235722478368;-0.4244549819739072;-0.4244549844896868;0.7839472935870383;-0.3300000018358814;0.8505403307812825
55.019371;1.0793913116515308;0.839668917418925;0.7779224982753268;-0.37124840743530957;-0.34393256955987334;1.0716154946312917;9.999321094890437;0.8335251128495518;-0.42445498216058836;-0.42445498401364906;0.7839417379375889;-0.3300000017514372;0.8505376839767519
55.029371;1.0793925144191192;0.8396659018942696;0.7779185662512099;-0.37124890037789554;-0.34393288786862486;1.0716159951235384;9.999313901778716;0.8335266443495226;-0.42445498237461937;-0.4244549835331655;0.7839362590393741;-0.33000000165401017;0.8505350328338861
55.039371;1.0793939559177508;0.8396634463893655;0.7779149396781102;-0.37124873391664454;-0.3439325110869197;1.0716163865322925;9.999306549066512;0.8335281611948289;-0.42445498261516307;-0.4244549830476622;0.7839298598877402;-0.3300000015441319;0.8505314480569481
55.049371;1.079395370226768;0.8396610103304036;0.7779113031468987;-0.37124856745540896;-0.34393213430253167;1.071617664692554;9.999299014319298;0.8335296575103041;-0.42445498288081795;-0.4244549825572752;0.7839245422111384;-0.33000000142256736;0.8505287666147531
55.059371;1.0793955278195535;0.8396573925232681;0.7779074258152692;-0.3712485231033412;-0.3439322621388321;1.071617824490243;9.999291282497332;0.8335311269755127;-0.424454983169819;-0.4244549820626043;0.7839183070504491;-0.3300000012902636;0.8505251398322223
55.069371;1.0793968856839924;0.8396549806183768;0.7779037467581728;-0.37124835664148603;-0.34393188534952696;1.0716178608130267;9.999283346352971;0.8335325630759008;-0.4244549834803486;-0.42445498156455275;0.7839131558662822;-0.33000000114842276;0.8505224063656225
55.079371;1.0793979506544926;0.8396520351169515;0.7778997299427789;-0.37124884956299914;-0.3439322036246128;1.0716187694390085;9.999275203067759;0.8335339591858745;-0.42445498381064095;-0.4244549810643572;0.7839080911119745;-0.33000000099863175;0.850519640352829
55.089371;1.0793992513863866;0.8396496267090561;0.7778959863182007;-0.3712486830978293;-0.34393182683346984;1.071618547686839;9.999266850103828;0.833535308300006;-0.4244549841589907;-0.4244549805635269;0.7839021159836488;-0.33000000084281006;0.8505159163457794
55.099371;1.0794002594480585;0.8396466793866615;0.7778918989441512;-0.3712491760094461;-0.3439321451019124;1.0716181950819368;9.999258285356705;0.833536603167471;-0.42445498452384184;-0.42445498006358634;0.7838972337150933;-0.3300000006829968;0.8505130743628873
55.109371;1.0794005384750804;0.8396436085782264;0.7778881649283407;-0.3712484722715166;-0.3439315778769438;1.0716187133279147;9.999249508642567;0.8335378370657686;-0.42445498490374844;-0.4244549795658759;0.7838924466386467;-0.33000000052119566;0.8505101901640766
55.119371;1.079401487768113;0.8396406585416435;0.7778839999462827;-0.3712489651767476;-0.3439318961469361;1.0716181053347857;9.999240523682186;0.8335390043270405;-0.42445498529721476;-0.4244549790716302;0.7838867560053728;-0.33000000035930704;0.850506340262237
55.129371;1.0794026693526078;0.8396382428897937;0.7778801013064316;-0.37124879871006317;-0.3439315193707703;1.0716183741887852;9.999231340194141;0.8335401002155229;-0.42445498570275353;-0.42445497858224346;0.7838821629840274;-0.33000000019896436;0.8505033665578765
55.139371;1.0794038165268989;0.8396358214451136;0.777876159671301;-0.37124863224523613;-0.3439311426015848;1.071617522902942;9.999221972031687;0.83354112091044;-0.4244549861190873;-0.4244549780994837;0.7838766691149806;-0.33000000004136676;0.8504994245320301
55.149371;1.0794036987165203;0.8396321945489749;0.777871949562984;-0.371248587881767;-0.34393127044667;1.0716165548719214;9.999212430068145;0.8335420638875021;-0.4244549865450923;-0.42445497762556306;0.7838722753557874;-0.32999999988737894;0.8504963564997776
55.159371;1.0794047720061462;0.8396285966578075;0.7778668434279814;-0.37124873834719563;-0.34393118729273725;1.0716164741271592;9.999202717276203;0.8335429283235993;-0.4244549869794598;-0.4244549771629472;0.7838679809286044;-0.32999999973772937;0.8504932397971215
55.169371;1.0794055420209119;0.8396256066916795;0.7778624525766885;-0.37124923124241843;-0.34393150556515323;1.0716152847172749;9.999192833865633;0.8335437154640861;-0.42445498742055926;-0.4244549767139932;0.7838627829806732;-0.3299999995929982;0.8504891518367861
55.179371;1.0794065359822669;0.8396231432160561;0.7778583193400419;-0.3712490647870692;-0.3439311288069234;1.071613990038495;9.99918278623269;0.8335444288849477;-0.4244549878667834;-0.4244549762807314;0.7838586771996809;-0.3299999994535737;0.8504859353193651
55.189371;1.0794065248132754;0.8396196945910319;0.7778539273703842;-0.3712472043496867;-0.3439294900094853;1.0716135934931574;9.999172589546665;0.833545074381176;-0.424454988316963;-0.42445497586469483;0.7838546587745878;-0.32999999931981594;0.8504826683272654
55.199371;1.079407173590496;0.8396166782821871;0.777849389044128;-0.37124769725013074;-0.3439298082694232;1.0716121000587;9.999162263166788;0.8335456593873055;-0.4244549887704771;-0.4244549754668013;0.7838497228629335;-0.32999999919236944;0.8504784290537076
55.209371;1.0794080472062568;0.8396141946925615;0.7778451102619147;-0.37124753081283485;-0.3439294315052047;1.07161151709843;9.999151825171262;0.8335461921982104;-0.4244549892271529;-0.42445497508757773;0.7838458644323971;-0.32999999907240773;0.8504750604352403
55.219371;1.079408618531653;0.8396111718679722;0.7778404772705735;-0.3712480237199824;-0.34392974974637935;1.0716098536392706;9.999141294841442;0.8335466812440313;-0.4244549896871695;-0.42445497472753185;0.7838420779070843;-0.3299999989614776;0.8504716402220641
55.229371;1.0794094173607172;0.8396086871536345;0.7778361060288381;-0.3712478572980766;-0.343929372968993;1.0716081187130373;9.999130697883333;0.8335471345421089;-0.42445499015109867;-0.4244549743874293;0.78383735708615;-0.3299999988610056;0.8504672461118067
55.239371;1.079408951319975;0.8396050094506299;0.7778314676474636;-0.37124781297549486;-0.3439295007774573;1.071607319846954;9.99912006197545;0.8335475597745711;-0.4244549906198749;-0.4244549740684912;0.7838336954215326;-0.3299999987719712;0.8504637205216209
55.249371;1.079409677719855;0.8396025345109135;0.7778270096562462;-0.3712476465732625;-0.34392912398501;1.071605462394424;9.999109410993714;0.8335479650066043;-0.42445499109443086;-0.4244549737723056;0.7838300864185178;-0.3299999986950005;0.8504601406301722
55.259371;1.0794103677200062;0.8396012252249224;0.7778235817301096;-0.3712471632704489;-0.3439284535949176;1.0716035498987893;9.999098767595846;0.8335483589201141;-0.4244549915753176;-0.42445497350047584;0.7838255241435156;-0.3299999986307421;0.8504555841069126
55.269371;1.0794107570890026;0.8395982333788784;0.7778187344824443;-0.3712476562065779;-0.3439287717783817;1.0716025852090754;9.99908815627789;0.8335487500288123;-0.4244549920627268;-0.42445497325447307;0.783822003855893;-0.3299999985801536;0.8504518949750692
55.279371;1.0794104102166975;0.8395951328361109;0.7778142401248902;-0.37124695259423673;-0.34392820455565903;1.0716005716350236;9.999077603442194;0.8335491458673902;-0.42445499255675234;-0.4244549730356997;0.7838185224539509;-0.3299999985443997;0.8504481537194267
55.289371;1.079410728377388;0.8395921695254543;0.7778093187137246;-0.37124744553274347;-0.34392852271194807;1.071598513380508;9.999067136559432;0.8335495525744065;-0.42445499305748546;-0.4244549728453889;0.7838140784060782;-0.32999999852452666;0.8504434416761385
55.299371;1.0794112765566808;0.8395897604125413;0.7778046724038236;-0.37124727915726485;-0.34392814587158044;1.0715974152879513;9.999056778894495;0.8335499744027697;-0.4244549935648023;-0.42445497268448495;0.783810671199025;-0.3299999985212511;0.8504396058957303
55.309371;1.0794115279892815;0.8395868328976475;0.7777996891000374;-0.3712477720900868;-0.3439284639988293;1.0715952827624;9.999046543591966;0.8335504136763046;-0.42445499407814885;-0.4244549725537347;0.7838073008399555;-0.3299999985349405;0.8504357293406393
55.319371;1.0794110496974612;0.83958380418857;0.7777950692718674;-0.37124706849177663;-0.3439278967439133;1.0715941219935923;9.999036438517997;0.833550871585872;-0.4244549945967037;-0.42445497245380354;0.7838029677952356;-0.3299999985656626;0.8504308953814417
55.329371;1.079411510540525;0.8395814582955161;0.7777903387432215;-0.371246902118832;-0.3439275198747398;1.071591939466262;9.999026478265387;0.8335513487289589;-0.4244549951196703;-0.4244549723853481;0.7837996728732733;-0.3299999986131889;0.8504269521676674
55.339371;1.079411686819331;0.8395786020580974;0.7777852758496774;-0.37124739504355264;-0.34392783796038817;1.071589740485255;9.999016688217687;0.833551844924405;-0.42445499564625355;-0.424454972349144;0.7837964165948346;-0.329999998677091;0.8504229826206404
55.349371;1.0794121127646246;0.839576313781107;0.777780496541282;-0.37124722866967896;-0.343927461066233;1.0715885279883888;9.999007100639226;0.8335523590675001;-0.4244549961754986;-0.42445497234609136;0.7837921985289038;-0.32999999875695035;0.8504180699117893
55.359371;1.079411301969282;0.83957286356127;0.7777754716342108;-0.3712471843748202;-0.34392758873299395;1.0715863026777424;9.99899775210779;0.8335528892968966;-0.4244549967062895;-0.4244549723769784;0.7837890171841188;-0.3299999988523202;0.850414063061528
55.369371;1.0794117188499828;0.8395706479314041;0.7777706484459892;-0.3712470180061103;-0.34392721181284164;1.071584063937613;9.998988680281908;0.83355343335304;-0.42445499723743235;-0.4244549724422937;0.7837858705022456;-0.3299999989625494;0.8504100468858659
55.379371;1.079412141880289;0.8395684737410917;0.7777658050105366;-0.3712468516433883;-0.3439268348797969;1.071582810553344;9.998979921515645;0.8335539889984624;-0.42445499776761253;-0.4244549725422751;0.7837817565989382;-0.32999999908693484;0.8504051061868286
55.389371;1.0794123132404316;0.8395658069587772;0.777760635532026;-0.3712473445689136;-0.3439271528793736;1.071580541160732;9.998971514642124;0.833554554079717;-0.42445499829518696;-0.42445497267705695;0.7837786741890226;-0.32999999922501094;0.8504010904778108
55.399371;1.07941276630237;0.8395637247441222;0.777755756990198;-0.3712471782215817;-0.3439267759158015;1.0715782547067065;9.998963501205317;0.8335551261755793;-0.4244549988180586;-0.4244549728467282;0.7837756224716496;-0.3299999993766149;0.8503970846046526
55.409371;1.079412011515176;0.8395604955197644;0.7777506425625255;-0.37124713395779246;-0.34392690350266686;1.0715769505969164;9.998955920374563;0.8335557023772238;-0.4244549993337224;-0.4244549730511295;0.783772600757065;-0.32999999954182335;0.8503930955894677
55.419371;1.0794125082442856;0.8395585134103576;0.7777457426343745;-0.3712469676357202;-0.3439265265095092;1.0715746285447194;9.998948810658208;0.8335562794073971;-0.42445499983928847;-0.4244549732895924;0.7837686082947442;-0.3299999997208058;0.8503882091855045
55.429371;1.0794130287797206;0.8395565815056928;0.7777408378624203;-0.3712468013286706;-0.343926149502276;1.0715732887389395;9.998942216213253;0.8335568537037816;-0.4244550003315255;-0.4244549735610111;0.7837656444334041;-0.32999999991362605;0.8503842765713784
55.439371;1.0794133087345323;0.8395541604852435;0.7777356238328835;-0.37124729430075903;-0.3439264674076421;1.0715709323191398;9.998936184747237;0.8335574213462702;-0.42445500080700355;-0.4244549738640746;0.7837627086254482;-0.33000000012016084;0.8503803844296369
55.449371;1.0794129105873274;0.8395516626971569;0.7777308011804704;-0.3712465908292883;-0.34392590000267775;1.0715685615551593;9.998930755287951;0.8335579781937097;-0.42445500126217944;-0.42445497419734746;0.7837588001054437;-0.33000000034004107;0.850375618738228
55.459371;1.0794132320906022;0.8395493295519524;0.7777255879981037;-0.37124708382703675;-0.3439262178714999;1.071567179346162;9.998925947771784;0.8335585202114771;-0.424455001693481;-0.42445497455931375;0.7837559177545694;-0.330000000572636;0.850371828482366
55.469371;1.07941383311037;0.8395475733703569;0.7777206837816483;-0.37124691758223843;-0.34392584080406424;1.0715647887769915;9.998921763190143;0.8335590434175068;-0.424455002097551;-0.4244549749484363;0.7837530603062899;-0.3300000008173356;0.8503680955823223
55.479371;1.0794144446379381;0.8395458539381668;0.7777157821026488;-0.37124675135540486;-0.3439254637241476;1.0715623936164433;9.998918190782637;0.8335595437206997;-0.4244550024714964;-0.42445497536300153;0.7837502266963045;-0.33000000107389116;0.8503644215703196
55.489371;1.0794138333282874;0.8395429714975499;0.7777106606099125;-0.3712467072095247;-0.34392559118229155;1.0715609986420926;9.998915213674952;0.8335600172699866;-0.4244550028129528;-0.42445497580076214;0.7837464166212251;-0.33000000134240115;0.8503598844667396
55.499371;1.0794144523684845;0.8395413152756588;0.7777057653807743;-0.3712465410200092;-0.3439252140755771;1.0715586083682638;9.998912811357867;0.8335604607207089;-0.4244550031199612;-0.4244549762587296;0.7837436309896396;-0.330000001623073;0.8503563256141607
55.509371;1.0794148055557247;0.8395391478800222;0.7777005647893585;-0.3712470340912212;-0.34392553185716357;1.071556225337692;9.998910964697973;0.8335608713146175;-0.4244550033908128;-0.424454976733295;0.78374087176266;-0.3300000019160692;0.8503528199121786
55.519371;1.0794154191280914;0.8395386964878344;0.7776967433704829;-0.3712465510719853;-0.34392486117407944;1.0715548500457517;9.998909661685879;0.8335612474419833;-0.4244550036240721;-0.42445497722062;0.7837381414089643;-0.3300000022214751;0.850349362529995
55.529371;1.0794150637850943;0.8395364468814842;0.7776919327276326;-0.3712458477700191;-0.3439242936816188;1.0715524820280777;9.998908898120636;0.8335615891461985;-0.424455003818772;-0.4244549777171076;0.7837344422564447;-0.3300000025393393;0.8503450263211307
55.539371;1.0794154050544478;0.8395343328490984;0.777686726593864;-0.3712463409008574;-0.3439246114212179;1.0715501205475935;9.998908677698413;0.8335618979345989;-0.4244550039745993;-0.4244549782197295;0.7837317760086359;-0.33000000286971237;0.8503416490780696
55.549371;1.079416008356757;0.8395327653867435;0.7776818219582642;-0.3712461748223533;-0.3439242342584017;1.0715487646757442;9.998909017724147;0.8335621762867403;-0.42445500409186343;-0.42445497872610305;0.783729143608257;-0.33000000321255535;0.8503383041865544
55.559371;1.0794163467267122;0.8395306654575325;0.777676603428893;-0.3712466679946552;-0.34392455196960947;1.0715464130999954;9.998909954674382;0.8335624275053563;-0.4244550041712449;-0.424454979234358;0.7837265449163519;-0.33000000356759995;0.8503349871627144
55.569371;1.0794159847177238;0.8395284426321125;0.7776717696080828;-0.37124596480005617;-0.34392398444568456;1.0715450644265547;9.998911539509422;0.8335626559040193;-0.4244550042136402;-0.42445497974298546;0.7837229782107279;-0.330000003934285;0.8503307720691615
55.579371;1.0794165867188654;0.8395268727078755;0.7776668447083435;-0.37124579880278324;-0.3439236072554848;1.071542718187207;9.998913826244625;0.8335628664810549;-0.4244550042202049;-0.42445498025067885;0.7837204402388102;-0.3300000043117535;0.850327498443423
55.589371;1.0794169230700557;0.8395247547294836;0.7776616049948032;-0.37124629204886167;-0.3439239249270683;1.071540375418582;9.998916862554289;0.8335630643667232;-0.42445500419240806;-0.42445498075614746;0.7837179267865618;-0.33000000469894747;0.8503242423476529
55.599371;1.0794175213186408;0.8395231595336075;0.7776566639421149;-0.3712461261060472;-0.34392354771428835;1.0715390384194805;9.998920681249768;0.8335632548167452;-0.42445500413196335;-0.42445498125822057;0.7837154333065348;-0.3300000050947006;0.8503210028548058
55.609371;1.0794171528806946;0.8395208880428834;0.7776517972357692;-0.3712454230338597;-0.3439229801590051;1.0715367104393214;9.998925294760749;0.8335634427377733;-0.42445500404058645;-0.42445498175607516;0.7837119556023918;-0.33000000549768793;0.8503168581731643
55.619371;1.0794174833984793;0.8395187189851543;0.7776465284512122;-0.3712459163536347;-0.3439232977871526;1.0715343957432346;9.998930698836125;0.8335636317954687;-0.4244550039197689;-0.4244549822490927;0.7837094902729325;-0.33000000590647394;0.8503136514330651
55.629371;1.0794180779256557;0.839517065040917;0.7776415563070891;-0.3712457504918991;-0.3439229205395942;1.071533099457937;9.998936883278066;0.8335638247847286;-0.42445500377077106;-0.42445498273669036;0.783707034423385;-0.3300000063198214;0.8503104600463436
55.639371;1.079418409358718;0.8395148504689882;0.7776362669015137;-0.3712462438526835;-0.3439232381299686;1.0715308271356905;9.998943842603298;0.833564024650131;-0.4244550035947261;-0.4244549832185174;0.783704585128503;-0.3300000067368831;0.8503072820100007
55.649371;1.079418042842333;0.8395136473179664;0.7776324313335694;-0.37124522403749033;-0.3439223769950929;1.071528584893432;9.998951578330226;0.8335642346532633;-0.42445500339272246;-0.4244549836945197;0.78370113926521;-0.330000007156957;0.8503031933514255
55.659371;1.0794186440085294;0.8395119248195768;0.7776274306667945;-0.37124505824421167;-0.34392199969792775;1.071527379350452;9.99896009150752;0.833564458401105;-0.4244550031658467;-0.4244549841645011;0.78369869353321;-0.33000000757902537;0.8503000349373309
55.669371;1.0794189845034885;0.8395099627024895;0.7776224064069666;-0.37124670843520535;-0.34392338886003293;1.0715252164847884;9.998969378514987;0.8335647002754291;-0.42445500291512794;-0.4244549846277011;0.7836962445323399;-0.33000000800142626;0.8502968823052068
55.679371;1.0794195929984354;0.8395082042840853;0.7776173859552887;-0.371246542675197;-0.3439230115139809;1.0715231004257983;9.998979438048975;0.8335649652157393;-0.4244550026413494;-0.424454985082989;0.7836937888568392;-0.3300000084218764;0.850293732122955
55.689371;1.0794189772482325;0.8395052351748565;0.7776121330727889;-0.3712464989711311;-0.34392313866007457;1.0715220332150321;9.99899027570396;0.8335652576300492;-0.4244550023449599;-0.4244549855293172;0.7836913231088305;-0.3300000088378607;0.8502905810004465
55.699371;1.0794195944213238;0.8395034493417516;0.7776070950908732;-0.3712463332377329;-0.3439227612573133;1.0715200156219036;9.999001899374813;0.8335655803287071;-0.42445500202636294;-0.4244549859657977;0.7836878441100152;-0.3300000092470811;0.850286504245747
55.709371;1.0794202143058842;0.8395016508077746;0.7776020499553821;-0.37124616751544975;-0.3439223838242772;1.0715190483605925;9.999014320281006;0.8335659341535274;-0.4244550016863851;-0.42445498639160073;0.783685349306776;-0.33000000964758053;0.8502833428105637
55.719371;1.0794205702968456;0.8394993021824914;0.7775966911817043;-0.37124666097489395;-0.3439227011819552;1.0715171330120894;9.99902756356024;0.8335663184661959;-0.4244550013263726;-0.42445498680601834;0.7836828369511857;-0.3300000100375482;0.8502801737428967
55.729371;1.079420223971696;0.8394968182761058;0.7775917180076808;-0.3712459581345462;-0.3439221333720571;1.0715152719357373;9.99904167382154;0.8335667319200712;-0.42445500094781774;-0.4244549872085599;0.7836803060403372;-0.3300000104152269;0.8502769960252614
55.739371;1.079420838918184;0.8394949801796003;0.7775866549446259;-0.3712457924353055;-0.34392175583670637;1.071514466977856;9.999056705860351;0.8335671727207574;-0.4244550005520908;-0.42445498759900174;0.7836777561256179;-0.33000001077900226;0.8502738084787955
55.749371;1.0794211870464252;0.8394937481273536;0.7775823501247611;-0.3712459690705789;-0.34392177956298337;1.0715127185104687;9.99907270921851;0.8335676386155111;-0.4244550001405099;-0.4244549879774674;0.7836741869806091;-0.3300000111273684;0.8502696887969717
55.759371;1.079420834097071;0.8394912229007778;0.7775773580486228;-0.37124526625394283;-0.34392121165074224;1.0715110256723774;9.99908972165503;0.8335681270956228;-0.4244549997143058;-0.424454988344423;0.7836715985495115;-0.3300000114588301;0.8502664808376057
55.769371;1.0794211826969098;0.839488804324567;0.7775719661201793;-0.37124575972562085;-0.34392152880984755;1.0715103866071243;9.999107769568358;0.8335686355331866;-0.4244549992743361;-0.4244549887004281;0.7836689915413825;-0.3300000117719566;0.8502632648713687
55.779371;1.0794217979253922;0.839486907017625;0.7775668715113246;-0.37124559404013674;-0.343921151122058;1.0715087985646603;9.999126869482168;0.8335691611067299;-0.42445499882085724;-0.42445498904586854;0.7836663677761175;-0.33000001206547175;0.8502600432067244
55.789371;1.079422416068557;0.8394849942521538;0.7775617651924787;-0.37124542835622526;-0.3439207733963381;1.071507258814396;9.999147034751086;0.8335697007125009;-0.42445499835355405;-0.4244549893810033;0.7836637294332114;-0.3300000123382664;0.8502568174869416
55.799371;1.0794218086219298;0.8394818702763603;0.77755642241084;-0.37124538470235774;-0.3439209001332159;1.071506765535137;9.999168284544456;0.8335702508608862;-0.42445499787179375;-0.42445498970613615;0.7836600781634749;-0.3300000125893728;0.8502526666868196
55.809371;1.079422432781084;0.839479927645396;0.7775512878515044;-0.3712452190158312;-0.34392052233028686;1.0715053179272795;9.999190646384983;0.8335708075791647;-0.42445499737494263;-0.4244549900216861;0.7836574149018327;-0.3300000128178275;0.8502494339144753
55.819371;1.079423058983656;0.8394779697940548;0.777546136468111;-0.3712450533264116;-0.3439201444905335;1.0715039161109752;9.999214150953136;0.8335713665571586;-0.42445499686261895;-0.4244549903281842;0.78365473997581;-0.3300000130225;0.8502461969160989
55.829371;1.07942342078638;0.8394754593375635;0.7775406588449554;-0.37124554676974986;-0.34392046139664956;1.071503560647792;9.999238824501814;0.83357192359352;-0.42445499633475287;-0.424454990626098;0.7836520533649284;-0.3300000132021965;0.8502429545826877
55.839371;1.0794230790700567;0.8394739681936858;0.7775366235276934;-0.3712445271405823;-0.343919599695582;1.0715022516003068;9.99926468489744;0.83357247521572;-0.4244549957914481;-0.4244549909156416;0.7836493551219075;-0.33000001335592527;0.8502397054995557
55.849371;1.079423696380956;0.8394719645230999;0.7775314100028416;-0.3712443614369405;-0.3439192217485263;1.0715009879158626;9.999291742002246;0.8335730189537149;-0.4244549952328641;-0.42445499119687796;0.7836466455712345;-0.33000001348287794;0.8502364481036004
55.859371;1.079424042445118;0.8394694096860394;0.777525865044081;-0.37124485485428405;-0.34391953853854995;1.0715007676777009;9.999319998040043;0.8335735529115911;-0.4244549946592164;-0.42445499146990306;0.7836429252535332;-0.33000001358213593;0.8502322591252797
55.869371;1.0794246432909658;0.8394673779337062;0.7775206013759546;-0.3712446891320032;-0.3439191605179631;1.0714995887075474;9.999349445061801;0.833574075342647;-0.42445499407090165;-0.42445499173487816;0.7836401951471167;-0.33000001365251486;0.8502289795538378
55.879371;1.079424002820003;0.8394644511912597;0.7775153802397009;-0.37124580221473236;-0.3439203585977451;1.0714994484008755;9.999380066382857;0.8335745845784585;-0.4244549934687082;-0.42445499199204556;0.7836374569054284;-0.3300000136927248;0.8502256842823601
55.889371;1.0794245743621282;0.8394623853234076;0.777510059085469;-0.37124563646934144;-0.3439199805062868;1.0714983428537848;9.99941184511174;0.8335750789404873;-0.42445499285379285;-0.4244549922417739;0.7836347122548253;-0.33000001370173404;0.8502223684797594
55.899371;1.0794251253348395;0.8394602976212828;0.7775047068974529;-0.3712454707094851;-0.34391960238204805;1.071497266198077;9.999444764434903;0.8335755566277241;-0.424454992227333;-0.4244549924844743;0.7836319621619842;-0.33000001367907605;0.8502190266024429
55.909371;1.079425388307706;0.839458805014368;0.7775000877282491;-0.3712456472356763;-0.3439196254903644;1.0714972108219873;9.999478798156122;0.8335760157537995;-0.4244549915902757;-0.424454992720358;0.7836292069359899;-0.3300000136247982;0.8502156531605906
55.919371;1.0794249246380363;0.8394560067278541;0.7774947578875298;-0.37124494434881256;-0.3439190570358459;1.071496168508589;9.999513909252954;0.8335764546911553;-0.4244549909434322;-0.4244549929492257;0.7836264467643406;-0.33000001353928254;0.850212242824515
55.929371;1.079425397130305;0.8394538382974424;0.7774893155471008;-0.37124477853685317;-0.3439186788261156;1.0714951313464083;9.999550053293568;0.833576872729902;-0.4244549902876767;-0.4244549931705088;0.7836226817582197;-0.33000001342334245;0.8502078683633119
55.939371;1.079425575477355;0.839451100547187;0.7774835410028376;-0.37124527180792655;-0.34391899533547976;1.0714950919206954;9.99958717454397;0.8335772702673743;-0.4244549896240088;-0.4244549933834551;0.7836199119087545;-0.33000001327833334;0.8502043673410031
55.949371;1.0794250223000998;0.8394482052622974;0.7774781368988342;-0.3712445688689715;-0.3439184268141728;1.0714940436291178;9.999625205837344;0.8335776481169681;-0.42445498895352546;-0.424454993587134;0.7836171371423601;-0.3300000131060357;0.8502008134051187
55.959371;1.079425401604831;0.8394459307364702;0.7774726309445648;-0.37124440299561506;-0.34391804853772906;1.0714929815169996;9.999664081008326;0.8335780070102702;-0.4244549882773647;-0.4244549937804337;0.7836143570127769;-0.33000001290854625;0.8501972028522364
55.969371;1.0794254839549167;0.8394430786870698;0.7774668025815216;-0.3712448961922769;-0.3439183649750427;1.0714929031671805;9.999703742857035;0.8335783477827255;-0.4244549875967151;-0.4244549939623979;0.7836115703256277;-0.33000001268826556;0.8501935324647971
55.979371;1.079425796506009;0.8394418783908753;0.7774623404887463;-0.37124441347122905;-0.3439176931818632;1.0714918088208254;9.999744138440985;0.8335786716157526;-0.42445498691302935;-0.42445499413253307;0.7836087749060248;-0.3300000124478587;0.8501897994616935
55.989371;1.0794251090269673;0.8394388190009712;0.7774568810215898;-0.37124371045049004;-0.34391712460194734;1.0714907007838785;9.999785215677143;0.8335789800465447;-0.4244549862281761;-0.4244549942906752;0.7836059676220556;-0.3300000121900301;0.8501860022342117
55.999371;1.0794250841235078;0.8394358383481365;0.7774510236422677;-0.37124420356602433;-0.3439174409888359;1.0714905825432417;9.999826924571316;0.8335792749435098;-0.42445498554435;-0.4244549944367523;0.7836031449536144;-0.33000001191716966;0.8501821409295519
56.009371;1.079425282379201;0.8394333518403889;0.7774454710279253;-0.37124403756908864;-0.3439170626410383;1.071489457320398;9.999869212916401;0.8335795587408321;-0.4244549848640045;-0.424454994570819;0.7835993033795505;-0.3300000116312214;0.8501772958026217
56.019371;1.0794254355136719;0.8394311387986898;0.7774402127880022;-0.3712450283503445;-0.34391775593813095;1.071488326759679;9.999912013353349;0.8335798346940394;-0.4244549841897624;-0.4244549946932426;0.7835964392488323;-0.33000001133383244;0.8501733133251527
56.029371;1.079424310405222;0.8394273680924434;0.7774344404788317;-0.37124498430353126;-0.3439178820382192;1.0714881907387457;9.999955229802188;0.8335801067101671;-0.4244549835241206;-0.4244549948047756;0.7835935487569862;-0.3300000110266066;0.8501692760810802
56.039371;1.0794243596995896;0.8394259039574917;0.7774299656656513;-0.3712445014292127;-0.3439172101954304;1.0714870479670966;9.999998738032684;0.8335803790635143;-0.4244549828691854;-0.4244549949063939;0.7835906278590391;-0.33000001071127877;0.8501651884877702
56.049371;1.0794243501087593;0.8394232353580803;0.7774244220365774;-0.3712443353137491;-0.3439168318197534;1.0714858965488392;10.000042402407571;0.8335806562899515;-0.42445498222661604;-0.424454994999017;0.7835876719851544;-0.33000001038953314;0.8501610550370037
56.059371;1.079423048782228;0.839419322464284;0.7774186593070075;-0.3712442911682877;-0.34391695789889215;1.0714857336809482;10.00008608741738;0.8335809427782771;-0.4244549815977057;-0.4244549950833784;0.7835846761185783;-0.3300000100627386;0.8501568804466414
56.069371;1.0794229099953023;0.839416558032032;0.7774131263520492;-0.3712441249844393;-0.34391657951373195;1.0714845551147636;10.000129654641682;0.8335812422625234;-0.4244549809835844;-0.4244549951600336;0.7835816352984749;-0.33000000973199783;0.8501526689985379
56.079371;1.0794224401803614;0.8394132097642667;0.7774072964478546;-0.3712446178240699;-0.34391689581785173;1.0714833557828471;10.000172962469597;0.8335815579811817;-0.4244549803854168;-0.42445499522928226;0.7835785451711057;-0.33000000939817214;0.8501484232238252
56.089371;1.07942216938716;0.8394103518376842;0.7774017884522905;-0.3712444515677117;-0.34391651742348645;1.0714831306148027;10.000215874183807;0.8335818928558203;-0.42445497980435437;-0.4244549952910085;0.7835754023326085;-0.33000000906176663;0.8501441436227009
56.099371;1.0794208730992232;0.8394079438409553;0.7773974553147394;-0.37124343144214395;-0.3439156553317804;1.0714818745621324;10.000258259984971;0.8335822489530084;-0.4244549792413543;-0.4244549953446419;0.7835722042745956;-0.33000000872299123;0.8501398297074907
56.109371;1.0794202215571085;0.8394044518459395;0.7773916822380956;-0.37124392416515356;-0.34391597161648646;1.071480582960822;10.00029999354799;0.8335826271504819;-0.4244549786971866;-0.4244549953893178;0.7835679487612482;-0.33000000838192045;0.8501345592243676
56.119371;1.0794197848008105;0.8394014469483233;0.777386243321429;-0.37124375779815333;-0.34391559321190357;1.0714802522674973;10.000340960538631;0.8335830273551954;-0.42445497817259414;-0.4244549954240092;0.7835646329873874;-0.33000000803847834;0.8501301742946262
56.129371;1.0794193062580026;0.8393987086236455;0.7773811287573247;-0.3712447482073762;-0.34391628646108463;1.0714788801475312;10.000381075042128;0.8335834484274791;-0.4244549776683963;-0.4244549954475333;0.7835612535173643;-0.33000000769233206;0.8501257514671428
56.139371;1.0794175655990164;0.8393944070671939;0.7773755333415329;-0.37124470375932267;-0.3439164124944069;1.071478464998903;10.000420281003105;0.8335838881725421;-0.42445497718557096;-0.4244549954587271;0.7835578072452896;-0.330000007342989;0.850121288575493
56.149371;1.079417027421182;0.8393924078309707;0.777371274284452;-0.37124422050396055;-0.3439157406196522;1.0714770057454288;10.000458538375367;0.8335843439448442;-0.42445497672528587;-0.4244549954568214;0.7835542923880369;-0.3300000069899944;0.8501167840806181
56.159371;1.0794164684491925;0.8393892009502589;0.7773659919752656;-0.3712440539844389;-0.34391536219519053;1.0714755024363667;10.000495809872739;0.8335848132981922;-0.42445497628867407;-0.4244549954415867;0.7835507085374912;-0.33000000663300993;0.8501122375091736
56.169371;1.0794146636181667;0.8393847470452186;0.7773605426512747;-0.37124400941795127;-0.34391548820656015;1.0714749567217492;10.000532051078405;0.8335852944996516;-0.4244549758766281;-0.42445499541311954;0.7835470557549942;-0.3300000062718343;0.8501076497858938
56.179371;1.0794140728204147;0.8393814387757802;0.7773553806073844;-0.3712438428181693;-0.34391510976754275;1.0714733707169337;10.000567205701424;0.8335857869097719;-0.4244549754899731;-0.42445499537159775;0.783543333928714;-0.3300000059063935;0.8501030237724846
56.189371;1.079413469627082;0.839378081522822;0.7773502902901761;-0.3712436761778508;-0.34391473132138894;1.0714717450232119;10.000601213032317;0.8335862907277115;-0.42445497512971136;-0.42445499531715847;0.7835395433036505;-0.33000000553683745;0.8500983641942508
56.199371;1.0794125914656454;0.8393752970222728;0.7773460426227508;-0.3712438517511059;-0.3439147540693282;1.071471078501731;10.000634019034948;0.8335868062086302;-0.42445497479707955;-0.42445499524986374;0.7835356850841961;-0.33000000516381317;0.8500936769772827
56.209371;1.0794110033024586;0.8393711883375237;0.7773411980832793;-0.37124314799761204;-0.34391418539445895;1.0714693700555353;10.000665578968011;0.8335873333239191;-0.4244549744934306;-0.42445499516973517;0.7835317609497008;-0.33000000478861696;0.8500889692325401
56.219371;1.0794103716452657;0.8393676937747336;0.7773363563270064;-0.3712429812335451;-0.3439138069234687;1.071467619899907;10.00069585434511;0.8335878719068303;-0.42445497421997525;-0.42445499507672974;0.7835277724125522;-0.3300000044130803;0.8500842497332336
56.229371;1.0794094701262726;0.8393639326331346;0.7773315897846015;-0.37124463026051613;-0.34391519474421844;1.0714668293546505;10.000724808561225;0.8335884215376583;-0.4244549739776466;-0.42445499497070305;0.7835237210500364;-0.3300000040393498;0.8500795284761143
56.239371;1.0794078650816474;0.8393596833542888;0.7773270109051729;-0.37124392638584075;-0.34391462604793915;1.0714650005204887;10.000752406266798;0.8335889813957439;-0.4244549737670999;-0.42445499485146115;0.7835196089756707;-0.33000000366970306;0.8500748153595747
56.249371;1.079407224120115;0.8393571970877096;0.777323508489851;-0.37124344273485366;-0.34391395410853337;1.0714631367311187;10.000778620510443;0.8335895506679183;-0.42445497358875656;-0.42445499471879133;0.7835144390777685;-0.3300000033064802;0.8500691977861518
56.259371;1.0794065849777974;0.8393534984907248;0.7773190218495416;-0.37124327580054545;-0.34391357560177505;1.0714622428692968;10.000803440168712;0.8335901292261232;-0.42445497344301386;-0.42445499457242714;0.7835102151945508;-0.3300000029520898;0.8500645272609497
56.269371;1.079405684189004;0.8393492055578938;0.777314313642208;-0.37124376782104473;-0.34391389171059733;1.0714603248743202;10.000826869783483;0.8335907175013141;-0.4244549733303742;-0.4244549944119761;0.7835059416981869;-0.33000000260881684;0.8500598904673244
56.279371;1.0794040839157732;0.8393447320694003;0.7773100806803172;-0.3712430637798242;-0.3439133229862322;1.071458389293157;10.000848923338163;0.8335913154437465;-0.4244549732512508;-0.42445499423687816;0.7835016225552561;-0.33000000227846144;0.8500552958397507
56.289371;1.0794034464138815;0.8393408577900427;0.77730584507486;-0.3712428967094137;-0.34391294445245796;1.071457442707825;10.000869619984206;0.8335919221676031;-0.42445497320579045;-0.42445499404652215;0.7834972609605495;-0.3300000019623357;0.8500507519750273
56.299371;1.0794025403156915;0.8393375420232941;0.7773024528761301;-0.3712430718305096;-0.34391296709208;1.0714554907208942;10.000888984891757;0.8335925366665923;-0.42445497319402237;-0.42445499384040675;0.7834928592977601;-0.3300000016616825;0.8500462670485638
