time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.309371;1.0794009263838522;0.8393328843559075;0.7772984576620896;-0.37124236765758956;-0.34391239835132464;1.0714535378950547;10.000907048910562;0.8335931581823286;-0.4244549732161079;-0.42445499361812256;0.7834884186530371;-0.33000000137788477;0.8500418478298977
56.319371;1.0794002670071117;0.8393291371900116;0.7772947479837939;-0.37124335727777585;-0.34391309146278465;1.0714525888136734;10.000923843373482;0.8335937860068606;-0.4244549732724082;-0.42445499337920645;0.783483938739267;-0.3300000011122453;0.8500374993679609
56.329371;1.0793993323285367;0.8393244681971725;0.7772905128851975;-0.371243849005292;-0.343913407508099;1.0714506486878315;10.000939390086227;0.8335944191664532;-0.4244549733633744;-0.42445499312308654;0.7834794184640732;-0.3300000008657366;0.850033225428847
56.339371;1.079398650144787;0.8393202642492857;0.7772866587573681;-0.3712436817059484;-0.3439130289435977;1.071448722812258;10.00095369009906;0.8335950558372743;-0.4244549734893568;-0.4244549928491898;0.7834748560018212;-0.33000000063895285;0.8500290289141141
56.349371;1.079396991652523;0.8393164812261908;0.7772840318256884;-0.37124266062046973;-0.34391216676924247;1.0714478155487794;10.000966722072464;0.8335956931983959;-0.4244549736504648;-0.424454992557088;0.7834702485503499;-0.3300000004321693;0.8500249122209582
56.359371;1.079396021864614;0.8393115809641934;0.7772800108753449;-0.3712431522144287;-0.34391248279951486;1.0714459299117784;10.000978451484524;0.8335963281238958;-0.4244549738464859;-0.42445499224661976;0.7834655925972296;-0.33000000024536313;0.8500208775645783
56.369371;1.0793953055610803;0.8393071305238828;0.77727636487336;-0.37124298479690027;-0.34391210423345897;1.0714440681010264;10.000988841185194;0.8335969575369457;-0.42445497407681015;-0.42445499191797387;0.7834608844218544;-0.33000000007825303;0.8500169269835064
56.379371;1.0793936168995613;0.8393019307526953;0.777272870690384;-0.37124228035120294;-0.34391153549116743;1.071443232180462;10.000997859989102;0.8335975779793464;-0.4244549743405018;-0.4244549915716623;0.7834561201660558;-0.3299999999305585;0.850013062159483
56.389371;1.079392625272722;0.8392979178832581;0.7772701257013074;-0.37124245509130366;-0.3439115580898498;1.0714414242821717;10.001005486066184;0.833598185226556;-0.4244549746364551;-0.42445499120844704;0.7834512955615275;-0.3299999998023241;0.8500092842561564
56.399371;1.07939189994125;0.8392935096354464;0.7772669808169523;-0.37124344440949403;-0.3439122511922125;1.0714396464639442;10.001011701764185;0.8335987745526906;-0.42445497496339346;-0.42445499082925603;0.783446406069252;-0.32999999969397986;0.8500055938732254
56.409371;1.0793911825807971;0.8392886928419561;0.7772636159135937;-0.3712432768620278;-0.3439118726263642;1.0714389002792075;10.001016489077424;0.8335993416719599;-0.42445497531979576;-0.4244549904350029;0.7834414474715102;-0.3299999996061831;0.8500019912888729
56.419371;1.0793892499116722;0.8392825893025256;0.777260102616095;-0.3712432312506429;-0.34391199846335674;1.0714371866282117;10.001019834190616;0.8335998834939436;-0.42445497570396873;-0.42445499002642;0.7834364160927876;-0.3299999995396381;0.8499984768699855
56.429371;1.0793885645152252;0.8392787489562106;0.7772579585400741;-0.371242746909683;-0.34391132648209244;1.0714355061454124;10.001021733062938;0.833600397982138;-0.424454976114194;-0.42445498960404676;0.7834313084797871;-0.32999999949489467;0.8499950512147264
56.439371;1.079387904343381;0.8392736635438128;0.7772548156239392;-0.3712425792738739;-0.3439109479161688;1.0714348588421354;10.00102218845855;0.833600883919566;-0.4244549765487701;-0.42445498916832675;0.7834261213036469;-0.3299999994721418;0.8499917152047262
56.449371;1.079386312239717;0.8392678327261266;0.7772518278050453;-0.37124187463251895;-0.3439103791870211;1.0714332430898708;10.001021205236423;0.833601341342518;-0.4244549770059961;-0.42445498871973664;0.7834208517154402;-0.32999999947115316;0.8499884701382541
56.459371;1.0793854604210948;0.8392620401516897;0.7772485178066628;-0.3712423658871714;-0.3439106951802863;1.071431656101253;10.00101879431942;0.8336017720764068;-0.42445497748413424;-0.4244549882588827;0.7834154977346711;-0.32999999949136966;0.8499853172772889
56.469371;1.0793849195545617;0.8392581782672064;0.7772469477459342;-0.3712430382892883;-0.34391109487506;1.0714310960893816;10.001014979015917;0.8336021794600225;-0.42445497798136533;-0.4244549877864794;0.7834100586824678;-0.3299999995319982;0.8499822571404807
56.479371;1.079383468131234;0.8392521083456242;0.7772441622420916;-0.3712423335834121;-0.3439105261510575;1.0714295635530833;10.001009795604796;0.8336025671750512;-0.424454978495825;-0.4244549873031831;0.7834045357365018;-0.3299999995922233;0.8499792896050514
56.489371;1.0793827786991872;0.8392460891077129;0.7772410478414786;-0.37124282476275206;-0.3439108421337585;1.0714280599852255;10.001003292240583;0.8336029379501033;-0.4244549790256604;-0.42445498680949084;0.7833989321756382;-0.32999999967148375;0.8499764143461863
56.499371;1.0793824234185034;0.8392405399710252;0.7772382993755823;-0.3712426569870926;-0.34391046356460553;1.071427585495645;10.000995526962912;0.8336032931816673;-0.42445497956907136;-0.4244549863058871;0.7833932530103058;-0.32999999976938976;0.8499736309566926
56.509371;1.0793821471462783;0.8392360857261454;0.7772366771700633;-0.3712421724706835;-0.3439097915913913;1.0714261380940495;10.00098656507975;0.8336036336432868;-0.42445498012438587;-0.42445498579291235;0.7833875043852907;-0.3299999998852247;0.8499709393117069
56.519371;1.0793807293756408;0.8392292227025532;0.7772338113668634;-0.3712421266157113;-0.3439099174076489;1.0714247148553657;10.000976481211762;0.8336039602326056;-0.4244549806901273;-0.4244549852709322;0.7833816932232892;-0.33000000001759205;0.8499683400130532
56.529371;1.07938063386099;0.8392235068489307;0.7772312175341707;-0.3712419587846575;-0.3439095388316575;1.071424313580596;10.00096535902946;0.8336042743970062;-0.424454981264986;-0.42445498473996396;0.7833758272380654;-0.33000000016463193;0.8499658340497058
56.539371;1.0793806380380297;0.8392180673713231;0.777228963613111;-0.3712429477846422;-0.3439102319260445;1.0714229344396244;10.000953282063394;0.8336045781613469;-0.42445498184782354;-0.4244549841997873;0.7833699152393601;-0.3300000003245436;0.8499634221594754
56.549371;1.0793797838030683;0.8392127774751978;0.7772276156487963;-0.37124192625043734;-0.3439093698009709;1.0714215804018175;10.000940329378254;0.8336048733828874;-0.42445498243789426;-0.42445498365018214;0.7833639671766235;-0.33000000049592115;0.8499611045551785
56.559371;1.079379742531025;0.8392064297626123;0.7772248444833159;-0.3712424172908473;-0.3439096857376107;1.0714212558655924;10.000926584191998;0.8336051614730374;-0.42445498303496587;-0.42445498309105745;0.7833579935393977;-0.33000000067782825;0.8499588805796635
56.569371;1.0793800825400817;0.8392006046131961;0.7772224159980532;-0.3712422494051372;-0.3439093071403675;1.0714199657819061;10.000912139708237;0.8336054443426509;-0.42445498363907425;-0.42445498252239794;0.7833520043056085;-0.3300000008696541;0.8499567484829061
56.579371;1.0793795766684315;0.8391941142783849;0.7772201017082865;-0.3712415445539485;-0.343908738397281;1.0714187164670244;10.000897091962209;0.8336057250773229;-0.42445498425026834;-0.42445498194421877;0.7833460078647019;-0.3300000010708435;0.8499547059705187
56.589371;1.0793798876971197;0.8391889039499637;0.777218492050408;-0.3712417188337662;-0.3439087609053116;1.071418516232468;10.000881535863344;0.8336060077342752;-0.4244549848685743;-0.4244549813566208;0.7833410109417849;-0.3300000012807726;0.8499536722311848
56.599371;1.079380574534758;0.8391830814826141;0.7772161369235916;-0.371241550903882;-0.3439083822785752;1.0714173743045676;10.000865572513915;0.8336062967898928;-0.424454985494032;-0.4244549807598068;0.7833350197729582;-0.33000000149876224;0.8499518013272873
56.609371;1.0793813673964616;0.8391775886666086;0.7772140895486397;-0.37124253980783406;-0.3439090753158577;1.0714162986761213;10.000849310509048;0.8336065962536063;-0.42445498612673555;-0.4244549801540627;0.783329040978789;-0.3300000017240783;0.8499500112526592
56.619371;1.079381031444713;0.8391717566457633;0.7772126082418136;-0.37124217708247625;-0.3439089076477638;1.0714162946854167;10.00083285910612;0.833606909075089;-0.4244549867668462;-0.4244549795399145;0.783323081291678;-0.3300000019559994;0.8499482981871568
56.629371;1.0793820167679673;0.8391659824117441;0.777210286517079;-0.3712420090926569;-0.3439085289784324;1.0714153652577965;10.00081632517645;0.8336072374064675;-0.4244549874145082;-0.42445497891842765;0.7833171468202982;-0.3300000021939948;0.849946658507049
56.639371;1.0793830875790809;0.8391602289441155;0.7772079696656705;-0.37124184107932906;-0.34390815029306243;1.0714145119860399;10.000799807551605;0.8336075828269397;-0.42445498806972304;-0.42445497829130935;0.7833112423663493;-0.3300000024378039;0.8499450885665825
56.649371;1.0793832725278032;0.8391538392969192;0.7772057380509333;-0.37124113610406934;-0.343907581466822;1.0714147358138435;10.000783384952115;0.8336079462004788;-0.42445498873236387;-0.4244549776607993;0.7833053713276114;-0.3300000026872298;0.8499435845320858
56.659371;1.0793842297706164;0.839148752819206;0.777204184269487;-0.3712413102244081;-0.34390760385625985;1.071414037004466;10.00076711118622;0.833608327909902;-0.424454989402223;-0.42445497702958385;0.783299536503502;-0.3300000029419258;0.8499421428639307
56.669371;1.0793855156577088;0.839143389177747;0.7772021539492429;-0.3712422989946899;-0.34390829679844426;1.0714134149107242;10.000751023115201;0.8336087279650571;-0.42445499007890863;-0.424454976400638;0.7832937409085771;-0.33000000320150774;0.8499407607488035
56.679371;1.079385894075015;0.8391370782565631;0.777199905965481;-0.37124159395260786;-0.34390772792668356;1.0714138679666076;10.000735153116459;0.8336091450246778;-0.42445499076192367;-0.4244549757769829;0.7832879878631546;-0.3300000034657432;0.8499394359559026
56.689371;1.0793870226472844;0.8391320768584956;0.7771983271948287;-0.3712417679959253;-0.3439077502601301;1.0714133936762833;10.000719536551712;0.8336095755033592;-0.4244549914509579;-0.42445497516150305;0.7832822806339329;-0.33000000373456895;0.84993816646283
56.699371;1.0793884587631206;0.8391264881747285;0.777195970659943;-0.3712415998369739;-0.34390737147460204;1.0714129884533257;10.00070421001252;0.8336100144082527;-0.42445499214591137;-0.4244549745567371;0.7832766219841059;-0.33000000400809476;0.849936950307697
56.709371;1.0793899340692155;0.8391209333878373;0.7771935985682561;-0.371241431653596;-0.3439069926748157;1.0714136476326905;10.000689204122464;0.8336104571909921;-0.4244549928466386;-0.4244549739646872;0.7832710138969017;-0.33000000428654414;0.8499357856219226
56.719371;1.0793904809078647;0.8391147540403656;0.777191292663525;-0.3712407265222857;-0.34390642375151226;1.0714133659275265;10.000674535597208;0.8336109010195217;-0.4244549935526792;-0.4244549733868802;0.7832654576374218;-0.33000000457002515;0.849934670455368
56.729371;1.0793917607881645;0.8391102037640553;0.7771899399786701;-0.3712420573216319;-0.34390751770346856;1.071413138190491;10.00066020091185;0.8336113449976608;-0.42445499426311256;-0.4244549728247038;0.7832599538607626;-0.33000000485847014;0.8499336024498384
56.739371;1.0793933332476022;0.8391047492995662;0.7771875068689527;-0.37124188906491795;-0.3439071388701838;1.0714139601281398;10.000646176244858;0.8336117896286482;-0.42445499497668476;-0.4244549722796769;0.7832555024682301;-0.33000000515184846;0.8499335000252762
56.749371;1.079393966526504;0.8390986680400141;0.7771851337234956;-0.3712411838659296;-0.34390656992520946;1.0714138289473945;10.00063242797531;0.8336122360273125;-0.4244549956920984;-0.4244549717532977;0.783250102462749;-0.3300000054502293;0.8499325155761122
56.759371;1.0793953243526837;0.839093898342591;0.7771834155396794;-0.3712413577276995;-0.34390659216906305;1.0714137436636642;10.000618928300348;0.8336126850171697;-0.4244549964080829;-0.42445497124668546;0.7832447520456244;-0.3300000057535524;0.8499315644946142
56.769371;1.0793969706679643;0.8390885428939133;0.7771809059445633;-0.3712411893999189;-0.343906213321027;1.0714147044868165;10.000605662104554;0.8336131362305915;-0.4244549971233044;-0.4244549707604923;0.7832394489817665;-0.33000000606142826;0.8499306400078719
56.779371;1.079397677497751;0.8390825644667488;0.7771784509560072;-0.37124048413877847;-0.3439056443733517;1.0714147117719217;10.00059262141472;0.833613588026557;-0.4244549978365434;-0.42445497029508933;0.7832341911261504;-0.33000000637322896;0.849929736005993
56.789371;1.0793993737025518;0.8390787555989854;0.7771772441834441;-0.3712411559537522;-0.34390604384834184;1.0714147654176331;10.000579797457592;0.8336140386720899;-0.4244549985469528;-0.42445496985070935;0.783228976729693;-0.3300000066883797;0.8499288468716497
56.799371;1.0794008305948144;0.8390729740939372;0.7771743286824832;-0.37124164640315604;-0.34390635944833003;1.0714158646275769;10.000567177246166;0.8336144876552469;-0.4244549992538806;-0.4244549694274296;0.7832238045620642;-0.33000000700650745;0.8499279666019371
56.809371;1.0794016123172352;0.83906710888652;0.7771717642903301;-0.3712409410851584;-0.34390579051605535;1.071416007373012;10.000554741012124;0.8336149356309277;-0.424454999956473;-0.4244549690251345;0.7832186739442514;-0.3300000073273828;0.8499270888264571
56.819371;1.0794033847360374;0.8390630979906161;0.777170143147662;-0.3712404559779069;-0.3439051183269241;1.071416189724865;10.0005424583544;0.833615383490795;-0.4244550006536991;-0.42445496864355314;0.7832135844515374;-0.3300000076508959;0.8499262070845299
56.829371;1.0794051839577223;0.8390579687089263;0.7771674015811829;-0.37124028752862825;-0.343904739506455;1.0714174061668464;10.000530291957144;0.8336158319485568;-0.42445500134471775;-0.4244549682822587;0.7832085356931369;-0.3300000079770359;0.8499253148382977
56.839371;1.0794057817383598;0.8390519978732771;0.7771646766568912;-0.3712413978559328;-0.3439059367201883;1.0714176502272954;10.000518207097741;0.8336162816585552;-0.42445500202895503;-0.4244549679405863;0.7832045276547124;-0.3300000083057575;0.849925327370533
56.849371;1.0794076350371704;0.8390469417648154;0.7771618231040774;-0.3712412293698221;-0.34390555791911864;1.07141791409579;10.000506173709102;0.833616733537025;-0.42445500270582803;-0.42445496761758145;0.783199561250481;-0.3300000086369234;0.8499243958016605
56.859371;1.0794095154722447;0.8390430755171692;0.777159977991097;-0.37124074419606734;-0.34390488577709766;1.071419188676552;10.00049416635174;0.8336171890221018;-0.4244550033745548;-0.4244549673120697;0.7831946383843543;-0.33000000897042;0.8499234360863509
56.869371;1.0794111605301109;0.8390375451540315;0.7771566860434627;-0.37124123449620655;-0.3439052014192783;1.0714194652241105;10.000482172233346;0.8336176498179086;-0.4244550040342169;-0.42445496702289887;0.7831897612075329;-0.3300000093062248;0.8499224426739252
56.879371;1.0794121363407312;0.8390319190285198;0.7771537136048197;-0.37124052907214905;-0.343904632576005;1.071419736746039;10.000470196406235;0.8336181175460713;-0.4244550046839119;-0.42445496674911165;0.7831849310863357;-0.33000000964435805;0.8499214097633461
56.889371;1.0794141102483892;0.8390284484123631;0.7771519471813481;-0.37124120073721834;-0.3439050321677701;1.07142099788063;10.000458252283018;0.8336185936024944;-0.424455005322867;-0.4244549664897568;0.783180148101533;-0.3300000099848471;0.8499203311879026
56.899371;1.0794161188375342;0.8390235254559957;0.7771487385091964;-0.37124103218901866;-0.34390465343789517;1.0714212443079283;10.000446348647586;0.8336190788827651;-0.42445500595054025;-0.4244549662436594;0.7831754112264789;-0.3300000103277251;0.8499192008469842
56.909371;1.0794169337929993;0.8390174270680608;0.7771452271382333;-0.3712409855524369;-0.3439047790512564;1.0714214723362803;10.000434488117088;0.8336195736988846;-0.4244550065666315;-0.42445496600956917;0.7831707187953209;-0.33000001067302376;0.8499180132737897
56.919371;1.0794190122015008;0.8390137012579165;0.7771429280396447;-0.3712405003275742;-0.34390410700400964;1.0714226782861684;10.000422671398306;0.8336200779416884;-0.42445500717090484;-0.42445496578652075;0.7831670690244167;-0.33000001102067705;0.849917685534928
56.929371;1.079421125099511;0.8390088391016503;0.7771394708613563;-0.371240331761207;-0.3439037283158236;1.0714228585144188;10.000410898922102;0.833620590994835;-0.4244550077630378;-0.42445496557408313;0.7831624603945948;-0.33000001137037144;0.8499163710343853
56.939371;1.0794223063296744;0.8390036563941908;0.7771363009047914;-0.3712407831892961;-0.34390423126026604;1.071423010202914;10.000399172167114;0.83362111147173;-0.424455008342632;-0.4244549653723799;0.7831578917066101;-0.3300000117215979;0.8499149877722187
56.949371;1.0794242177699345;0.8389994581163489;0.777133424535628;-0.3712409567558768;-0.3439042536458977;1.0714241314689599;10.00038749709123;0.833621637139049;-0.4244550089092112;-0.4244549651819836;0.7831533619605054;-0.3300000120738445;0.849913530915652
56.959371;1.0794264181487911;0.8389946618879522;0.7771296882627994;-0.37124078818594813;-0.3439038749909089;1.0714242213717142;10.00037589027478;0.8336221651162942;-0.424455009462216;-0.42445496500382657;0.7831488702374813;-0.33000001242650817;0.8499119939734083
56.969371;1.079427672844564;0.8389892276221037;0.7771259394531588;-0.371240082743896;-0.3439033062827046;1.0714242807717957;10.000364382821221;0.833622691939376;-0.42445501000113073;-0.42445496483903994;0.7831444154826733;-0.33000001277848673;0.8499103693606925
56.979371;1.0794299046001166;0.8389856275515556;0.7771230813254796;-0.3712395975245439;-0.3439026343110441;1.0714253123885458;10.000353016199048;0.8336232135039471;-0.42445501052567547;-0.424454964688679;0.7831399962211208;-0.33000001312800564;0.8499086493200035
56.989371;1.0794318799919187;0.8389806662196623;0.7771190415644068;-0.371241244624479;-0.34390402175138657;1.0714253189113807;10.000341834146983;0.8336237254100134;-0.4244550110359473;-0.42445496455357035;0.7831366106327138;-0.3300000134730099;0.8499077486080518
56.999371;1.0794331597592324;0.8389764367595979;0.7771160774407835;-0.3712402225422441;-0.3439031597348979;1.071425300986842;10.000330873996466;0.8336242233963642;-0.4244550115324252;-0.424454964434431;0.7831322571372823;-0.3300000138117383;0.8499058192313947
57.009371;1.079435407115297;0.8389717215385826;0.7771118653804813;-0.3712400539829255;-0.3439027811147424;1.0714262571165214;10.000320161696408;0.8336247035428043;-0.4244550120156729;-0.4244549643320847;0.7831279348523263;-0.330000014142939;0.849903779796884
57.019371;1.0794376548469784;0.8389670185822248;0.7771075625767092;-0.37123988542390873;-0.3439024024939192;1.071426185107201;10.000309718916405;0.8336251624893588;-0.42445501248587103;-0.4244549642474636;0.783123643224458;-0.3300000144656097;0.8499016292861459
57.029371;1.0794386707312247;0.8389622901661623;0.7771040185932011;-0.3712395221261122;-0.34390223485040317;1.071426083635714;10.000299571701845;0.8336255974647061;-0.4244550129427394;-0.42445496418136125;0.7831193814280648;-0.33000001477870267;0.8498993684120064
57.039371;1.0794409077264178;0.8389579322768608;0.7770998309174145;-0.3712405104517478;-0.34390292791299704;1.071425953179189;10.00028974393856;0.8336260060326461;-0.4244550133858751;-0.4244549641342611;0.7831151486357923;-0.3300000150810801;0.849896999043627
57.049371;1.0794431328705785;0.8389532748551907;0.7770952631011259;-0.3712403418943588;-0.34390254927450475;1.0714267962781405;10.000280247023174;0.8336263861072633;-0.42445501381489803;-0.42445496410638583;0.7831119443795003;-0.33000001537144436;0.8498954446733931
57.059371;1.0794443769674058;0.838949134721724;0.7770917662859068;-0.3712393198388764;-0.3439016872531579;1.0714266173126163;10.000271084346918;0.8336267363568357;-0.4244550142293347;-0.4244549640977915;0.7831077681703039;-0.3300000156482129;0.8498928634591747
57.069371;1.0794463007654294;0.8389439816982968;0.7770867234233806;-0.3712398100448697;-0.3439020029437694;1.0714264216197114;10.00026226481899;0.8336270565133787;-0.4244550146286333;-0.42445496410844963;0.7831036194450501;-0.33000001590971656;0.849890177132013
57.079371;1.079448463914884;0.8389393919122685;0.7770819061160278;-0.3712396414919021;-0.3439016242672521;1.0714272139385468;10.00025380741866;0.8336273473369097;-0.42445501501228655;-0.42445496413833644;0.7830994978815979;-0.3300000161547741;0.8498873850234437
57.089371;1.0794496338721946;0.8389356482968545;0.7770784567740393;-0.37123977634154304;-0.34390183390868856;1.0714269974035557;10.000245729629437;0.8336276102389293;-0.42445501537980534;-0.42445496418738216;0.7830954031425214;-0.33000001638311555;0.8498844857202295
57.099371;1.0794517345644592;0.8389311259181335;0.7770734771526742;-0.3712396077983602;-0.34390145520550036;1.071426774118548;10.000238035687794;0.8336278465186125;-0.4244550157305166;-0.42445496425525364;0.7830913345975005;-0.3300000165951819;0.8498814771091603
57.109371;1.0794535314222942;0.8389261063735612;0.7770681088584851;-0.3712400980033034;-0.34390177082243134;1.0714275461833127;10.000230722608364;0.8336280566700144;-0.42445501606338926;-0.42445496434120633;0.7830882916523266;-0.33000001679148444;0.8498792783632472
57.119371;1.079455546772656;0.8389228228207328;0.7770640375191186;-0.37123961282729634;-0.34390109876883157;1.0714273156650362;10.00022379068503;0.8336282405522577;-0.4244550163770874;-0.42445496444416797;0.7830842739407142;-0.33000001697216497;0.8498760446394384
57.129371;1.0794565478678526;0.8389180838524855;0.777059188301599;-0.3712400643392855;-0.34390160168368783;1.0714270838181457;10.000217238738575;0.8336283981412483;-0.4244550166702909;-0.4244549645630579;0.7830802812126298;-0.330000017137105;0.8498726963509019
57.139371;1.0794584608814393;0.8389148876085201;0.7770549477877593;-0.37123957917512845;-0.34390092960987056;1.0714278507955115;10.000211054422506;0.8336285298806444;-0.42445501694212395;-0.42445496469719673;0.7830763138406629;-0.33000001728620665;0.8498692327106616
57.149371;1.0794600553140778;0.8389100406073274;0.7770492418608026;-0.3712400693818842;-0.34390124516325826;1.0714276163860978;10.000205216715901;0.8336286366285771;-0.42445501719226203;-0.4244549648464247;0.7830723732941473;-0.3300000174194778;0.8498656533667367
57.159371;1.0794608933091314;0.8389051135759054;0.7770438415505334;-0.3712393640189279;-0.3439006763540419;1.071427380582249;10.00019970562211;0.8336287197416975;-0.42445501742061476;-0.42445496501090607;0.7830694614451974;-0.3300000175369656;0.8498628807066315
57.169371;1.0794626394815117;0.838902043168023;0.7770393445766519;-0.37123887887028434;-0.3439000042555221;1.0714281428993466;10.000194509692848;0.8336287811089832;-0.4244550176271369;-0.4244549651910775;0.7830655795570665;-0.3300000176386607;0.8498590744460363
57.179371;1.079464329597596;0.8388981729495344;0.7770339868520308;-0.371239867251264;-0.3439006971608125;1.0714279020448914;10.000189629348487;0.8336288228666353;-0.42445501781193834;-0.42445496538781013;0.783061727877556;-0.3300000177246171;0.8498551603684793
57.189371;1.0794647358446763;0.8388928305055485;0.7770280326267082;-0.37123982063606653;-0.3439008226490395;1.0714276570798964;10.000185071367945;0.8336288471791207;-0.42445501797527746;-0.4244549656024248;0.7830579058266802;-0.33000001779530186;0.8498511431917557
57.199371;1.07946631655147;0.8388898800350241;0.7770232958905361;-0.3712393355109298;-0.343900150536748;1.0714284085915406;10.000180841979779;0.8336288560902188;-0.42445501811747033;-0.4244549658363998;0.7830541124419472;-0.33000001785176725;0.849847027791873
57.209371;1.079467845979189;0.8388858119731387;0.7770174130889849;-0.37123916701729454;-0.343899771725882;1.0714281588301242;10.000176949794467;0.8336288511318953;-0.42445501823899806;-0.4244549660908809;0.7830513464809411;-0.3300000178955159;0.849843741362536
57.219371;1.0794683639955889;0.838882597928856;0.7770129090185129;-0.37123930198404653;-0.34389998128819144;1.0714279107820535;10.000173407791488;0.833628833362518;-0.4244550183405508;-0.424454966366284;0.7830476062861631;-0.3300000179284016;0.8498394475156279
57.229371;1.0794695405798373;0.8388780714762559;0.7770065830776349;-0.3712397922199106;-0.34390029676323147;1.071428666722547;10.000170228426303;0.8336288042975335;-0.42445501842275035;-0.42445496666233573;0.7830438900677256;-0.3300000179527491;0.8498350746716812
57.239371;1.079470943153122;0.8388741212743369;0.7770005038886691;-0.3712396237478795;-0.3438999179314786;1.0714284275264265;10.00016742272224;0.8336287667171587;-0.42445501848585254;-0.42445496697851004;0.7830401966335183;-0.33000001797138434;0.8498306296819479
57.249371;1.0794713462007353;0.8388707088070767;0.7769955247091839;-0.3712386018473824;-0.3438990557821231;1.0714281928977885;10.000165001818306;0.8336287243041615;-0.4244550185297537;-0.4244549673144431;0.7830365259274483;-0.33000001798737355;0.8498261197656619
57.259371;1.0794726815844509;0.8388671539121805;0.7769896314209243;-0.37123959029099785;-0.3438997486398695;1.0714289617775692;10.000162972137849;0.83362868048269;-0.4244550185541927;-0.4244549676699747;0.7830338787895846;-0.33000001800381745;0.8498224740409924
57.269371;1.079473723738868;0.8388639411458123;0.7769841605259145;-0.3712397639243545;-0.3438997707745764;1.0714287330445513;10.000161328749147;0.8336286375539893;-0.42445501855894974;-0.4244549680447262;0.7830302563730819;-0.3300000180238534;0.8498178570154725
57.279371;1.079474038958778;0.8388594880687359;0.776977962468396;-0.37123905866051526;-0.3438992019095229;1.0714285065961004;10.000160054559489;0.8336285965636399;-0.42445501854400325;-0.4244549684376244;0.7830266600622358;-0.33000001805051776;0.8498131973733994
57.289371;1.0794752953962234;0.8388557317669912;0.7769716360032666;-0.37123889021237716;-0.3438988230453802;1.071428283946089;10.000159126103808;0.8336285578317965;-0.4244550185094956;-0.42445496884694606;0.7830230915791643;-0.33000001808653723;0.8498085015521227
57.299371;1.079476531917436;0.8388534860252509;0.7769666340451734;-0.3712395620584545;-0.3438992225859402;1.0714290678482623;10.000158521441508;0.8336285217974467;-0.42445501845550343;-0.4244549692706725;0.7830205527546299;-0.33000001813434;0.8498046967012808
57.309371;1.0794765231492753;0.8388486067493672;0.7769600076894678;-0.3712395154919695;-0.34389934798251137;1.0714288614575413;10.000158221524785;0.8336284894598337;-0.4244550183820099;-0.42445496970652047;0.783017045495087;-0.3300000181960495;0.849799945122499
57.319371;1.079477728115332;0.8388461135179136;0.7769546437145923;-0.37123903043427436;-0.34389867581271893;1.071428667571872;10.000158206566404;0.833628462008268;-0.42445501828916204;-0.4244549701517268;0.7830135720860637;-0.3300000182733612;0.8497951731819665
57.329371;1.079478919101034;0.8388424956548646;0.7769481785020272;-0.37123886198137507;-0.3438982969283133;1.0714294883027407;10.000158458679259;0.8336284398162805;-0.4244550181773901;-0.4244549706031295;0.7830101350454085;-0.3300000183676067;0.8497903849417467
57.339371;1.079479131420083;0.838838567619336;0.7769420635417371;-0.37123931363153495;-0.3438987997476739;1.0714293253073957;10.000158970461825;0.8336284214655666;-0.4244550180472055;-0.42445497105766333;0.7830077366577889;-0.33000001847989796;0.8497865057426057
57.349371;1.0794802934217376;0.8388361706764155;0.7769366176112206;-0.3712388285707933;-0.34389812756460314;1.071429180173648;10.0001597508508;0.8336284035523697;-0.42445501789900136;-0.42445497151281436;0.7830043790022232;-0.330000018611001;0.8497816967567144
57.359371;1.0794811756685296;0.8388321126004151;0.776929768759926;-0.37123931878311023;-0.34389844291261373;1.0714300545733404;10.000160824132795;0.8336283814082409;-0.42445501773309346;-0.4244549719666335;0.7830010640380066;-0.33000001876125135;0.849776883721417
57.369371;1.0794813407813901;0.8388291228735295;0.7769243605141001;-0.37123829691958127;-0.34389758072370885;1.0714299502037217;10.000162221573296;0.8336283502516076;-0.4244550175497861;-0.4244549724175164;0.7829977928773375;-0.3300000189309211;0.8497720707010971
57.379371;1.0794824536942904;0.838825985409924;0.7769180696082802;-0.37123928535974204;-0.3438982735057659;1.0714298686775745;10.000163971410293;0.8336283061506062;-0.42445501734932006;-0.4244549728640635;0.7829955649355437;-0.3300000191205796;0.8497681837243487
57.389371;1.079483550079589;0.8388237223275438;0.7769125403850213;-0.3712388002903471;-0.34389760129168745;1.0714308116324158;10.000166094134476;0.8336282464694784;-0.4244550171318831;-0.4244549733050734;0.7829923781579854;-0.33000001933100426;0.8497633853358276
57.399371;1.0794834011224599;0.8388191410374916;0.7769057038458214;-0.37123875369194226;-0.343897726606215;1.0714307809065127;10.000168601665854;0.8336281698587771;-0.4244550168977366;-0.4244549737396505;0.7829892297691845;-0.3300000195628586;0.8497586032865805
57.409371;1.0794844624306312;0.8388157896296212;0.7768990828898732;-0.37123858522003184;-0.34389734765169366;1.071430778032329;10.00017150080035;0.8336280758442769;-0.42445501664726154;-0.4244549741672004;0.7829861164461673;-0.33000001981634886;0.849753844026058
57.419371;1.0794855039804592;0.8388139468129243;0.7768938242447084;-0.3712392570716334;-0.34389774711684085;1.0714318032539096;10.00017480311804;0.8336279643116401;-0.424455016380907;-0.42445497458725023;0.7829840343134885;-0.33000002009102797;0.8497500353216042
57.429371;1.0794855610119711;0.8388100079414395;0.7768872869477847;-0.3712385518281621;-0.3438971781624609;1.071431855329227;10.00017853405316;0.833627835379138;-0.42445501609920533;-0.4244549749993962;0.7829809792812266;-0.3300000203859253;0.8497453392139974
57.439371;1.0794865643522498;0.8388079217831906;0.7768817447106052;-0.37123806678719196;-0.3438965058993981;1.0714319323663806;10.000182732020143;0.833627689315749;-0.4244550158027298;-0.4244549754033126;0.7829779472236688;-0.33000002069979745;0.8497406802927819
57.449371;1.0794863238610468;0.8388035216240183;0.7768749207986356;-0.371238020216849;-0.34389663114579305;1.0714330328879431;10.000187435901621;0.833627526276528;-0.4244550154919432;-0.42445497579864566;0.7829749337931018;-0.3300000210311853;0.8497360603232101
57.459371;1.0794872989226578;0.8388018303571201;0.7768697047095949;-0.37123869211495764;-0.34389703056230986;1.0714331563506978;10.00019267014746;0.8336273464576344;-0.4244550151673701;-0.42445497618498923;0.7829729343701901;-0.3300000213783878;0.8497324016992761
57.469371;1.0794882622092863;0.8387987067142354;0.77686315041588;-0.37123852369914034;-0.34389665152554827;1.0714333025593283;10.000198442087243;0.8336271504960105;-0.42445501483005055;-0.4244549765618807;0.7829699443551124;-0.3300000217396202;0.8497278613196029
57.479371;1.0794882494964957;0.8387949651399604;0.7768567150247319;-0.37123781852218957;-0.34389608250270365;1.0714334706800912;10.000204750980307;0.8336269393169456;-0.4244550144815506;-0.4244549769286343;0.7829669594957657;-0.33000002211319857;0.8497233601767362
57.489371;1.0794889261693392;0.8387925409477948;0.7768510037882645;-0.3712379921852898;-0.343896104374992;1.071434659213744;10.000211595573967;0.8336267133677098;-0.42445501412344466;-0.4244549772842418;0.7829649759400212;-0.3300000224975008;0.8497198198940545
57.499371;1.0794898558770603;0.8387898483639326;0.7768448742330714;-0.37123898072471506;-0.3438967969932797;1.0714348664439584;10.000218974999354;0.8336264721179452;-0.42445501375690114;-0.424454977627484;0.7829619900527763;-0.33000002289086056;0.849715398537805
57.509371;1.0794898099163515;0.8387873683694048;0.7768396679360666;-0.3712379590085426;-0.34389593465412277;1.0714350903916106;10.000226885758993;0.8336262145087613;-0.42445501338270514;-0.4244549779571158;0.7829589982527955;-0.33000002329161093;0.849711018839696
57.519371;1.0794907162072669;0.8387844162030517;0.7768333728641873;-0.3712377906545775;-0.3438955555243119;1.0714363288530522;10.000235318351232;0.833625939636474;-0.42445501300151434;-0.42445497827203216;0.7829559968814249;-0.3300000236981366;0.8497066808160896
57.529371;1.079491608513065;0.8387829584505446;0.776828515228722;-0.3712384626514921;-0.34389595482162505;1.07143657978235;10.000244254373206;0.8336256470057286;-0.42445501261393154;-0.4244549785713744;0.7829539821645478;-0.3300000241086755;0.8497033037653297
57.539371;1.079491256733965;0.8387788475171553;0.7768221476929046;-0.3712384161752804;-0.3438960798853304;1.071436841474508;10.000253662109705;0.8336253366035592;-0.4244550122202772;-0.4244549788545711;0.7829509503421883;-0.33000002452111676;0.8496990404452985
57.549371;1.079492116346684;0.8387759431463421;0.776816088154312;-0.3712382478426236;-0.3438957006882547;1.0714381126767933;10.00026349599863;0.8336250086676668;-0.42445501182038387;-0.424454979121402;0.7829478976053551;-0.33000002493310804;0.84969480674031
57.559371;1.0794929579183103;0.8387742034191331;0.776811191589575;-0.37123776293798305;-0.34389502821209206;1.0714383925404933;10.00027370617896;0.8336246632211094;-0.4244550114136226;-0.42445497937209187;0.7829458197923297;-0.3300000253420981;0.8496915177961926
57.569371;1.0794928172247187;0.8387709704569012;0.7768056974428579;-0.371238214777328;-0.3438955307358108;1.0714386799909315;10.000284249902995;0.8336243002138504;-0.42445501099907085;-0.4244549796072903;0.7829427124492135;-0.3300000257451435;0.8496873243938198
57.579371;1.0794936245759137;0.838769241570643;0.7768009991650788;-0.3712377298792676;-0.3438948582268067;1.0714399731081943;10.000295096239503;0.8336239201884684;-0.42445501057577495;-0.42445497982789215;0.7829395715398163;-0.33000002613888607;0.8496831428092472
57.589371;1.079494152583159;0.8387658239888519;0.7767950278101053;-0.37123822016040803;-0.3438951731342755;1.0714402691461926;10.000306224083815;0.8336235244188931;-0.4244550101430951;-0.42445498003484833;0.7829373942323887;-0.3300000265197724;0.8496798902500593
57.599371;1.079493965236272;0.8387634461533217;0.7767906298477038;-0.37123719850850345;-0.3438943106444314;1.071440565005776;10.000317611926182;0.8336231143339332;-0.4244550097008547;-0.4244549802291393;0.7829341789851209;-0.33000002688426183;0.8496757194873265
57.609371;1.0794947281468272;0.838760891132197;0.776785484111818;-0.37123818710113954;-0.34389500305415815;1.071440857743015;10.000329226209148;0.8336226907057703;-0.4244550092491495;-0.4244549804119302;0.7829309250298631;-0.3300000272289203;0.8496715471932731
57.619371;1.0794954768149119;0.8387591819943336;0.7767812358506899;-0.3712377021955866;-0.3438943304835361;1.0714421446428457;10.000341019773424;0.8336222529125005;-0.4244550087880672;-0.42445498058462505;0.7829286320031822;-0.33000002755052504;0.849668289325377
57.629371;1.0794952463061755;0.8387556648513013;0.7767761225902852;-0.3712369971055914;-0.34389376120676085;1.0714424229508952;10.000352933639443;0.8336217988070398;-0.42445500831745236;-0.4244549807486318;0.7829252995697917;-0.3300000278462947;0.8496640969831086
57.639371;1.0794957017830995;0.8387537525969109;0.7767721083159196;-0.3712383277116288;-0.3438948544872874;1.071442689850834;10.00036489423432;0.8336213255154388;-0.42445500783669815;-0.4244549809051557;0.7829219266811573;-0.33000002811407386;0.8496598862694761
57.649371;1.079496407119787;0.8387509144738587;0.7767671638328081;-0.37123815934645804;-0.34389447512059274;1.0714439424829891;10.000376815294688;0.8336208304994039;-0.42445500734479014;-0.42445498105522966;0.7829185113871603;-0.3300000283523676;0.8496556531840399
57.659371;1.079496133483241;0.8387485861641174;0.7767635045800617;-0.3712371376683849;-0.3438936125588133;1.0714441778541375;10.000388610084972;0.8336203119274797;-0.4244550068407619;-0.4244549811997252;0.7829160515516683;-0.3300000285603286;0.8496523166641979
57.669371;1.0794968074764624;0.8387457709047421;0.776758820572336;-0.37123696927919203;-0.3438932331661799;1.071444393379135;10.00040020447861;0.8336197683608462;-0.4244550063240868;-0.42445498133923126;0.7829125451889895;-0.33000002873764406;0.8496480325783157
57.679371;1.0794964958080755;0.8387426241211051;0.7767546455113239;-0.37123742107073365;-0.3438937355434743;1.0714455876628082;10.000411542380032;0.8336191984182401;-0.4244550057945664;-0.42445498147401045;0.7829089896810147;-0.3300000288842873;0.8496437229136472
57.689371;1.0794968583676905;0.8387404482132012;0.7767509888614895;-0.3712375946733776;-0.3438937570287719;1.0714457602716108;10.000422585287966;0.8336186006752253;-0.42445500525207336;-0.4244549816041339;0.7829063808223744;-0.33000002900028447;0.849640311071911
57.699371;1.0794974522033456;0.8387376585890054;0.7767466985802824;-0.3712374262314742;-0.34389337759211774;1.0714459108598255;10.000433309163077;0.8336179737413099;-0.42445500469658054;-0.4244549817297275;0.7829027127676533;-0.3300000290856018;0.8496359564109598
57.709371;1.079497041875383;0.8387356890346942;0.7767439879376346;-0.37123756141713077;-0.34389358669365355;1.0714470389669932;10.000443700017234;0.8336173164416825;-0.42445500412828296;-0.42445498185116043;0.782898979019441;-0.33000002914018306;0.8496315824243159
57.719371;1.0794975494457923;0.8387329096817494;0.7767399583921563;-0.37123739293274677;-0.34389320723045513;1.0714471442387368;10.000453750554763;0.8336166279807478;-0.42445500354748816;-0.4244549819689833;0.7828961738200961;-0.3300000291640915;0.8496281121296927
57.729371;1.0794980042236366;0.8387312933025796;0.7767371293695239;-0.3712369078698859;-0.34389253451561125;1.0714472262792754;10.000463460391396;0.8336159079865026;-0.4244550029543618;-0.4244549820837259;0.7828922928189432;-0.330000029157554;0.8496237035973705
57.739371;1.0794971731893113;0.8387276488465107;0.7767334256377442;-0.3712380181104087;-0.3438937309474692;1.0714482849427112;10.000472840132318;0.8336151565106141;-0.42445500234882977;-0.42445498219580013;0.7828893327687841;-0.33000002912079535;0.8496202003990164
57.749371;1.0794975103683782;0.8387260494391338;0.7767308490304118;-0.3712375329954824;-0.34389305819942617;1.071448320940091;10.00048191048603;0.83361437405127;-0.4244550017306927;-0.424454982305517;0.7828852909038946;-0.3300000290540606;0.8496157596212576
57.759371;1.0794977858275514;0.8387233038418405;0.7767273250046781;-0.37123736440100075;-0.34389267866496714;1.0714483355980358;10.000490687518925;0.8336135612138473;-0.42445500109969475;-0.42445498241309565;0.7828811645415581;-0.33000002895808583;0.8496113016590857
57.769371;1.0794970349004878;0.8387210679943332;0.7767250795859869;-0.3712363425117119;-0.3438918159625931;1.0714483304554319;10.000499168265621;0.833612718164966;-0.42445500045548595;-0.42445498251857794;0.7828779514542158;-0.3300000288343779;0.8496077455875225
57.779371;1.0794971879883617;0.8387186616731799;0.7767220921509554;-0.3712373307978595;-0.3438925081078628;1.0714493070388618;10.000507338303565;0.833611844581331;-0.42445499979773244;-0.4244549826217431;0.7828736507069373;-0.3300000286848383;0.8496032451076302
57.789371;1.0794970189895199;0.8387165698795598;0.7767196935562011;-0.37123750412206374;-0.3438925293957407;1.0714492661871697;10.00051519164152;0.8336109397155204;-0.42445499912635115;-0.4244549827222188;0.7828692628543146;-0.33000002851127697;0.8495987175873562
57.799371;1.0794960935183924;0.8387132091665203;0.7767167288026027;-0.3712367986916322;-0.3438919598609945;1.071449207700769;10.000522739791682;0.833610002359087;-0.4244549984415094;-0.42445498281976995;0.782865789530028;-0.3300000283153115;0.8495950795108512
57.809371;1.0794960782653606;0.8387119891098151;0.7767151557054367;-0.37123747034298094;-0.3438923587111554;1.071450130785683;10.000530010722372;0.8336090313376677;-0.4244549977433872;-0.42445498291449724;0.7828612333663869;-0.33000002809843765;0.8495904824781094
57.819371;1.0794960096375494;0.8387093027666757;0.7767123256332462;-0.37123730156385437;-0.3438919790415648;1.0714500345021387;10.000537047549413;0.8336080263475041;-0.4244549970321616;-0.42445498300672374;0.7828565980766035;-0.33000002786203114;0.8495858430693071
57.829371;1.0794949241358465;0.8387071197526565;0.7767107573039652;-0.3712362795067152;-0.34389111621861845;1.0714499179914294;10.000543904433268;0.8336069883679007;-0.4244549963083377;-0.4244549830967135;0.7828528879868684;-0.33000002760735464;0.8495820788144133
57.839371;1.0794944879874449;0.8387042196631838;0.7767081232256038;-0.3712379261477347;-0.3438925023209912;1.0714507806434426;10.00055063655349;0.8336059192275237;-0.42445499557298266;-0.42445498318453284;0.7828481076056548;-0.3300000273356093;0.8495773432737341
57.849371;1.0794933006212368;0.8387020356488484;0.7767067603514817;-0.37123690403559134;-0.34389163945196327;1.071450622341869;10.000557291441982;0.8336048207256848;-0.42445499482772653;-0.4244549832700098;0.7828442617644708;-0.330000027048014;0.8495734756820787
57.859371;1.0794930277366377;0.8386993466098841;0.7767043385914479;-0.3712367351355964;-0.343891259680391;1.0714504438994759;10.000563907243063;0.833603694203456;-0.4244549940747847;-0.4244549833526444;0.7828393553879869;-0.3300000267458662;0.8495686289011037
57.869371;1.0794927051631473;0.8386978036607432;0.7767030790085002;-0.371236249672728;-0.34389058666489;1.0714502472667535;10.00057051453057;0.833602540536907;-0.4244549933168088;-0.4244549834316909;0.7828343930158934;-0.33000002643044674;0.849563720310537
57.879371;1.079491368984396;0.8386947472631724;0.7767012074820322;-0.37123670096368105;-0.34389108866865625;1.0714510353985462;10.00057713937077;0.8336013599536773;-0.4244549925564062;-0.4244549835064756;0.7828303793131134;-0.3300000261028298;0.8495596680885219
57.889371;1.0794906861585563;0.8386926362188382;0.7766997968923155;-0.3712368739725094;-0.3438911096887747;1.071450812118946;10.000583807756156;0.8336001518441004;-0.42445499179575863;-0.4244549835766124;0.7828253195636803;-0.33000002576378834;0.8495546267118216
57.899371;1.0794902233178119;0.8386898863313238;0.7766976865098258;-0.3712367049554856;-0.3438907298135376;1.0714505816775235;10.00059054797039;0.8335989152495348;-0.424454991036607;-0.4244549836420266;0.782820218946147;-0.3300000254138397;0.8495495154065863
57.909371;1.0794887565030695;0.8386879311104892;0.7766970806665755;-0.3712368396371489;-0.3438909385359288;1.0714513477495122;10.000597389131645;0.8335976500059826;-0.42445499028046924;-0.42445498370291423;0.7828160818575836;-0.3300000250534184;0.8495452534949872
57.919371;1.0794882193126405;0.8386851391681309;0.7766950729435751;-0.37123667056495957;-0.34389055861506224;1.0714511124653445;10.000604359237618;0.8335963575155674;-0.42445498952882593;-0.4244549837596195;0.7828109118874959;-0.3300000246829811;0.8495399960297476
57.929371;1.0794876513768799;0.8386834812675347;0.7766941769854426;-0.37123618493892396;-0.34388988546067384;1.0714508761561359;10.000611485386704;0.8335950402941124;-0.4244549887831119;-0.4244549838125041;0.7828067116648308;-0.3300000243028879;0.8495355845226231
57.939371;1.0794860929214343;0.8386803006093625;0.7766926206123508;-0.3712366360764784;-0.3438903873325102;1.071451638013174;10.000618794933565;0.8335937007313011;-0.42445498804466736;-0.42445498386184055;0.7828014827911328;-0.33000002391335437;0.8495301752732871
57.949371;1.0794852156307422;0.8386780580196245;0.7766914796378515;-0.371236808910049;-0.34389040819747807;1.0714513968555097;10.000626311644105;0.8335923404313642;-0.42445498731474757;-0.4244549839076266;0.7827962261471095;-0.3300000235146051;0.8495246889725353
57.959371;1.0794836262890704;0.8386745127862878;0.776689680261262;-0.37123610304743754;-0.34388983829636915;1.0714511512671248;10.000634047623187;0.8335909606141042;-0.4244549865944485;-0.4244549839494789;0.7827919422611996;-0.3300000231068857;0.8495200460970644
57.969371;1.079482998620648;0.8386730761576047;0.7766891772723837;-0.3712367742745199;-0.34389023677726366;1.0714518996995577;10.000642001161262;0.8335895624677726;-0.42445498588448466;-0.42445498398665776;0.7827866318742581;-0.33000002269028517;0.8495144032103438
57.979371;1.0794823756685508;0.8386701429848067;0.7766873183472854;-0.37123660504531697;-0.34388985671173505;1.0714516409337305;10.000650156822177;0.8335881467256158;-0.4244549851850569;-0.4244549840180488;0.7827822965711314;-0.33000002226467046;0.8495096036131893
57.989371;1.0794807991709334;0.8386676851366166;0.7766866177637383;-0.3712355825962358;-0.3438889935429909;1.0714513743713017;10.000658476618124;0.833586713296389;-0.4244549844960278;-0.4244549840421952;0.7827769387399506;-0.33000002182976507;0.8495038054463648
57.999371;1.0794802034767943;0.8386650212536383;0.7766850510536866;-0.37123657027492507;-0.3438896851607722;1.0714510997798234;10.000666891848038;0.833585261812056;-0.42445498381725877;-0.42445498405751747;0.7827715609100536;-0.3300000213852902;0.8494979318832014
58.009371;1.0794793650267762;0.8386626344833101;0.7766839470142801;-0.3712367429525126;-0.3438897058723208;1.0714518166374867;10.000675308332141;0.8335837925733918;-0.4244549831488479;-0.42445498406260923;0.7827671655164157;-0.3300000209311195;0.8494929066530265
58.019371;1.0794778520925556;0.83865893836277;0.7766821507580995;-0.3712360369589144;-0.3438891358432572;1.0714515235447137;10.000683618484391;0.8335823070695335;-0.4244549824911288;-0.42445498405646565;0.7827617553839334;-0.33000002046729354;0.8494868893906864
58.029371;1.0794773349894264;0.838657339144869;0.776681621681695;-0.3712367080613813;-0.3438895341998288;1.0714512184410285;10.000691713680036;0.8335808082017242;-0.42445498184454866;-0.4244549840386082;0.7827573341019802;-0.3300000199939808;0.8494817259002254
58.039371;1.0794758894670855;0.8386547249744883;0.7766808675762744;-0.3712356855210734;-0.3438886709410396;1.0714518996706035;10.000699495150428;0.8335793002156987;-0.4244549812095478;-0.42445498400905673;0.7827519060421916;-0.33000001951152047;0.8494755767724387
58.049371;1.079475449101717;0.8386515668208638;0.7766789382458383;-0.37123551614107964;-0.3438882907294242;1.0714515663975401;10.000706874923944;0.8335777878341383;-0.424454980586256;-0.4244549839681708;0.7827474762105547;-0.33000001902044135;0.8494702892541097
58.059371;1.0794747887824607;0.8386492944900745;0.7766780425140334;-0.37123684566673587;-0.34388938306488603;1.0714512181533828;10.000713767371634;0.8335762750499184;-0.4244549799741126;-0.4244549839165517;0.7827420495789144;-0.3300000185213902;0.8494640255708275
58.069371;1.0794734734135736;0.8386453715504961;0.7766761437636408;-0.3712361395790531;-0.34388881295076545;1.0714518550123389;10.000720086914079;0.8335747647532271;-0.42445497937184595;-0.42445498385501423;0.7827366301021769;-0.33000001801498174;0.8494577131143687
58.079371;1.079473169003067;0.8386432054465943;0.7766751973753399;-0.37123565362792943;-0.3438881394946613;1.0714514777594717;10.00072575473035;0.8335732592399469;-0.4244549787778408;-0.4244549837845508;0.7827322202452555;-0.3300000175017703;0.8494522800462574
58.089371;1.0794729115570556;0.8386401375302895;0.7766734317231662;-0.37123664112203364;-0.34388883094530087;1.071451087078909;10.00073070245383;0.8335717603818722;-0.4244549781904734;-0.4244549837063352;0.7827268211086952;-0.33000001698246406;0.8494458906799705
58.099371;1.0794717368594595;0.8386371876003221;0.7766724840426474;-0.3712356184732945;-0.3438879676046743;1.0714506833347115;10.000734871898295;0.833570269081321;-0.42445497760816253;-0.42445498362168343;0.7827224329576435;-0.33000001645796745;0.8494403951178987
58.109371;1.0794715739171838;0.8386336723750968;0.7766703331296619;-0.37123544896489374;-0.34388758729809066;1.0714512674718046;10.000738216926532;0.833568785170634;-0.4244549770294038;-0.42445498353189903;0.7827170560300347;-0.33000001592912637;0.8494339571650616
58.119371;1.0794711938079684;0.8386310245582267;0.7766691898934258;-0.3712367783569652;-0.34388867953363067;1.071450841228124;10.000740703970049;0.8335673080477582;-0.42445497645289515;-0.4244549834381506;0.782712691172104;-0.330000015396661;0.8494284259440984
