time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.129371;1.079470159174005;0.8386267102722268;0.7766670209201748;-0.3712360721508555;-0.34388810934202374;1.0714504064542858;10.000742305089513;0.8335658370907977;-0.42445497587742775;-0.42445498334149134;0.7827073400910609;-0.3300000148612555;0.8494219644376091
58.139371;1.0794701350657419;0.8386241390970427;0.7766657860161212;-0.3712355860777761;-0.3438874358060217;1.0714509649927073;10.00074298994917;0.833564371525378;-0.42445497530169063;-0.42445498324297964;0.7827030054285626;-0.33000001432348136;0.8494164215314689
58.149371;1.0794691923017494;0.8386211530425984;0.7766648738876455;-0.3712357203021938;-0.34388764413949047;1.071450519121224;10.000742728385637;0.8335629100844596;-0.4244549747243769;-0.42445498314386265;0.7826976906256777;-0.33000001378377664;0.8494099609346609
58.159371;1.0794692593207371;0.8386172791155837;0.7766624579034419;-0.3712355506875126;-0.34388726375501694;1.0714500717636153;10.00074150136173;0.8335614510092221;-0.4244549741443222;-0.4244549830457326;0.7826923993758559;-0.3300000132425995;0.8494035114645672
58.169371;1.079469370180594;0.838614490044062;0.7766610587188982;-0.371235064555981;-0.34388659017341133;1.0714506263193775;10.000739306840597;0.8335599924457529;-0.42445497356039386;-0.42445498295051515;0.7826881352173999;-0.33000001270053403;0.8493980019848834
58.179371;1.0794685596896605;0.8386101313723227;0.7766589102680571;-0.37123551522297327;-0.3438870916430332;1.0714501863625767;10.000736155444875;0.8335585327648262;-0.42445497297144086;-0.4244549828602668;0.7826829015473568;-0.3300000121582895;0.8493915959420977
58.189371;1.0794684946055155;0.8386066662044827;0.7766570945245302;-0.3712356874948255;-0.3438871120166547;1.0714497555816545;10.000732064453615;0.8335570712933407;-0.42445497237636437;-0.4244549827769888;0.7826787011065139;-0.33000001161670695;0.8493861406676851
58.199371;1.0794687411827997;0.838602514174469;0.7766544602104609;-0.3712355177912554;-0.3438867315554808;1.0714493376450438;10.00072705626943;0.8335556094782116;-0.4244549717740681;-0.42445498270270826;0.7826735351685592;-0.3300000110768011;0.8493797957416276
58.209371;1.0794680743098226;0.8385991137925245;0.7766532214399524;-0.37123565190873103;-0.34388693979749974;1.0714499354170726;10.000721158108332;0.8335541509118609;-0.42445497116353703;-0.42445498263954784;0.7826694037504462;-0.33000001053973893;0.8493744053266115
58.219371;1.0794684260079928;0.8385948398460671;0.7766504808848174;-0.3712354821626059;-0.343886559298128;1.0714495498993906;10.000714401307055;0.8335527001556411;-0.42445497054423437;-0.4244549825894062;0.7826643065646302;-0.3300000100067918;0.849368127244477
58.229371;1.0794678694546322;0.8385913288682785;0.7766491365706149;-0.3712356162437796;-0.3438867675080291;1.0714491798508667;10.000706824516968;0.8335512617700758;-0.42445496991641285;-0.4244549825537008;0.7826602435768419;-0.33000000947935865;0.8493628049273484
58.239371;1.0794683351098804;0.8385881150047961;0.7766473616479135;-0.37123512996872887;-0.34388609380140345;1.071449822668964;10.000698482768316;0.8335498398219977;-0.4244549692810171;-0.4244549825335459;0.7826552149973702;-0.3300000089589269;0.8493565961478158
58.249371;1.0794685948158083;0.8385831695349973;0.776644152775482;-0.3712356185816392;-0.34388640721592806;1.0714494756342645;10.000689453843465;0.833548437745795;-0.4244549686392822;-0.4244549825298483;0.7826512211865962;-0.33000000844688154;0.8493513446516306
58.259371;1.079468211595823;0.8385795438591696;0.7766426431611726;-0.3712357526042032;-0.3438866153810613;1.0714491364649048;10.000679830035107;0.8335470587765842;-0.42445496799246724;-0.4244549825430671;0.7826462627030563;-0.33000000794444745;0.8493452083220536
58.269371;1.0794688512870625;0.8385750767184923;0.7766396260240779;-0.37123558274220275;-0.3438862347933139;1.0714488036377212;10.000669700069151;0.8335457064440913;-0.4244549673419981;-0.42445498257315706;0.7826423403928073;-0.33000000745282965;0.8493400306704162
58.279371;1.0794695507061982;0.8385717443512737;0.77663762096352;-0.3712350963735456;-0.34388556102755247;1.0714494765551363;10.0006591361542;0.8335443838540875;-0.4244549666896625;-0.42445498261991577;0.7826374554265209;-0.3300000069731096;0.8493339694845758
58.289371;1.0794693468694618;0.8385668938423975;0.7766348606397494;-0.37123554681200016;-0.34388606232864477;1.07144915513769;10.000648188437971;0.8335430919059525;-0.4244549660375699;-0.4244549826833334;0.7826336093317539;-0.3300000065058612;0.8493288686925843
58.299371;1.0794701704749559;0.838563525432048;0.7766327331699653;-0.3712350603949434;-0.3438853885450497;1.0714488389946633;10.000636883675854;0.8335418286287338;-0.42445496538792304;-0.424454982763701;0.7826288039736504;-0.33000000605101926;0.849322886802304
58.309371;1.0794700938756898;0.8385594843796274;0.7766306278488161;-0.3712340373340961;-0.3438845249317337;1.071449526499672;10.000625229433155;0.8335405905499642;-0.42445496474276945;-0.4244549828615609;0.7826250414167537;-0.33000000560818904;0.8493178680737237
58.319371;1.0794707833652923;0.8385547135331811;0.77662729139513;-0.3712356827254935;-0.3438859099817191;1.0714492144942716;10.000613223126885;0.8335393746710702;-0.42445496410415373;-0.4244549829775504;0.7826203238585713;-0.3300000051769171;0.8493119710239769
58.329371;1.079471802368369;0.8385513127257059;0.776624980935167;-0.371235196228565;-0.3438852361735753;1.07144889889532;10.000600860372675;0.8335381797574508;-0.42445496347455575;-0.42445498311226104;0.7826156535776645;-0.33000000475663605;0.849306119233852
58.339371;1.0794719224377547;0.8385460945845747;0.776621624683082;-0.37123448956392774;-0.34388466569905407;1.071449575558623;10.000588138836552;0.8335370066107078;-0.4244549628569213;-0.42445498326632336;0.7826120327524129;-0.33000000434668536;0.8493012370314501
58.349371;1.0794730730393292;0.838543012377449;0.7766194925956945;-0.37123515999118406;-0.3438850636179821;1.071449240989438;10.000575059752517;0.8335358574265601;-0.42445496225427637;-0.4244549834405428;0.7826074636009929;-0.3300000039465918;0.8492954841521995
58.359371;1.0794733256892723;0.8385378083508361;0.7766160236354037;-0.3712344532732664;-0.3438844931305408;1.0714488927338373;10.00056162457374;0.8335347346721244;-0.42445496166943897;-0.4244549836357131;0.7826039489821328;-0.33000000355626413;0.8492907052970939
58.369371;1.0794746095389554;0.8385347508980895;0.7766137798405808;-0.37123512364621425;-0.3438848910340394;1.0714485293482399;10.000547828287061;0.833533640132916;-0.4244549611050286;-0.42445498385236996;0.782599492637069;-0.33000000317599754;0.8492850587968599
58.379371;1.0794759587225593;0.8385313948027443;0.7766111878341467;-0.3712346370104494;-0.34388421718642204;1.0714491502291523;10.00053366155801;0.8335325747741441;-0.42445496056362036;-0.4244549840908393;0.7825960985293448;-0.33000000280636593;0.8492803880032807
58.389371;1.079476142169955;0.8385257066761764;0.7766072467648397;-0.37123458859567976;-0.34388434059684647;1.0714487554308487;10.000519117278285;0.8335315394350695;-0.42445496004774697;-0.4244549843513006;0.7825927698402652;-0.33000000244796174;0.8492757712948367
58.399371;1.079477612942193;0.8385227090840206;0.776604840703765;-0.37123525888106823;-0.3438847384659611;1.0714483455477306;10.000504188299063;0.8335305355261071;-0.424454959559755;-0.4244549846337211;0.7825885085245968;-0.330000002101187;0.8492702870708835
58.409371;1.0794791380462696;0.8385182629120133;0.7766010174467636;-0.3712350886194521;-0.34388435772928116;1.0714489220664896;10.000488863087442;0.8335295648595337;-0.4244549591017027;-0.4244549849377807;0.7825853156617457;-0.33000000176634187;0.8492657784493586
58.419371;1.0794797475485427;0.838514343633486;0.7765982983019517;-0.37123406526708186;-0.34388349402958956;1.07144848769171;10.00047313213622;0.8335286288146266;-0.42445495867531025;-0.4244549852627009;0.7825811919453213;-0.3300000014438413;0.8492604034397961
58.429371;1.0794813649647126;0.838511431330924;0.7765957374102119;-0.3712347354714083;-0.34388389186684526;1.071448045655458;10.000456998066104;0.833527727875466;-0.4244549582820147;-0.4244549856072067;0.7825781378169644;-0.33000000113434513;0.8492560068375556
58.439371;1.0794820559081666;0.8385064229243904;0.7765918458098664;-0.371234028531314;-0.34388332129695015;1.0714475985592704;10.000440472920422;0.8335268618172995;-0.4244549579230452;-0.4244549859698219;0.7825741534302242;-0.33000000083879766;0.8492507486016595
58.449371;1.0794837442270937;0.8385035848051442;0.7765891857575451;-0.3712346986872834;-0.34388371911764487;1.0714481481416742;10.00042356643;0.8335260299988319;-0.4244549575992764;-0.4244549863490006;0.7825712385137898;-0.33000000055848683;0.8492464745934327
58.459371;1.0794851956067937;0.8384987772778211;0.776584804109412;-0.3712351866624804;-0.34388403223375674;1.071447696145625;10.000406281714024;0.8335252314900897;-0.4244549573110338;-0.4244549867429208;0.782567392354047;-0.3300000002951208;0.8492413445747203
58.469371;1.0794859674539623;0.8384950475892612;0.7765818355447623;-0.37123416319820424;-0.34388316849757655;1.0714472446616266;10.000388619545143;0.833524465217688;-0.4244549570581797;-0.42445498714950064;0.7825646141726211;-0.3300000000506885;0.8492372035939583
58.479371;1.0794877211444944;0.8384923371763373;0.7765790256100493;-0.37123483329500057;-0.3438835662949241;1.0714477951960921;10.000370583106484;0.8335237302796763;-0.42445495684038237;-0.4244549875668848;0.7825609033046815;-0.32999999982703715;0.8492322101805455
58.489371;1.0794885255707203;0.8384875407726866;0.7765748841436833;-0.3712341262582511;-0.3438829956883625;1.071447348223234;10.000352179505125;0.8335230264211123;-0.42445495665727767;-0.4244549879939534;0.782558258760005;-0.32999999962546583;0.8492282073124825
58.499371;1.0794903092142825;0.8384849227753796;0.7765719734383097;-0.3712347963324373;-0.3438833934742763;1.0714469037088177;10.000333413506818;0.8335223545141216;-0.4244549565084123;-0.42445498843030777;0.7825546788289929;-0.32999999944659225;0.8492233513711872
58.509371;1.07949210812103;0.8384808785012079;0.7765676497158055;-0.3712346258618731;-0.3438830126446628;1.0714474616046439;10.000314279458944;0.8335217163319231;-0.4244549563931282;-0.42445498887593847;0.7825521611531512;-0.329999999290431;0.8492194849137288
58.519371;1.0794929595769562;0.8384773808335048;0.7765644369006358;-0.3712336023537392;-0.3438821488864433;1.0714470225744268;10.000294765056012;0.8335211137203715;-0.42445495631053587;-0.42445498933118486;0.7825487028705524;-0.32999999915651856;0.8492147658410832
58.529371;1.0794945311349184;0.8384743707077913;0.7765610849655745;-0.3712349307668801;-0.3438832405411625;1.071446588265261;10.00027485929466;0.8335205484303636;-0.42445495625957064;-0.42445498979682633;0.782546300767845;-0.3299999990439673;0.8492110377719296
58.539371;1.0794963880263124;0.8384704748914181;0.7765566382672628;-0.37123476028188723;-0.3438828596894448;1.0714461599665288;10.000254552672233;0.8335200222657163;-0.42445495623914037;-0.4244549902737745;0.7825429515359726;-0.32999999895147664;0.8492064571835143
58.549371;1.079497304585145;0.838467131109601;0.776553313709616;-0.3712337367745485;-0.3438819959207045;1.0714467372825232;10.00023383599671;0.8335195367255519;-0.42445495624819424;-0.42445499076260296;0.7825406518665586;-0.32999999887757187;0.8492028647110027
58.559371;1.0794992136574473;0.8384648180561786;0.7765501680124725;-0.37123440683813286;-0.34388239367764084;1.0714463182808875;10.000212701657532;0.8335190927901429;-0.42445495628564556;-0.42445499126331065;0.7825383985239673;-0.32999999882099496;0.8491993359777446
58.569371;1.079500190114812;0.8384604315946419;0.7765457145757745;-0.3712336997834441;-0.34388182303396436;1.071445899772225;10.000191144301821;0.8335186907782766;-0.4244549563504692;-0.42445499177517015;0.7825351885676458;-0.32999999878074493;0.8491949466159643
58.579371;1.0795021667082236;0.8384582371124732;0.7765425183167354;-0.3712343698544846;-0.34388222078421776;1.0714464770997612;10.000169161164495;0.8335183303435787;-0.42445495644189424;-0.4244549922966812;0.7825330195427301;-0.3299999987557465;0.8491915367864584
58.589371;1.0795041822154414;0.8384546308578981;0.7765379369998502;-0.3712341993763771;-0.3438818399093042;1.0714460445064469;10.000146752542744;0.8335180114963492;-0.42445495655933363;-0.42445499282566834;0.7825298895781481;-0.3299999987445766;0.8491872612669761
58.599371;1.0795052754540289;0.8384515864634466;0.776534495429441;-0.37123317589433946;-0.34388097613286805;1.0714455961563143;10.00012392348893;0.8335177354191532;-0.42445495670224487;-0.42445499335942183;0.7825277972190626;-0.3299999987454583;0.8491839611738701
58.609371;1.0795071151279627;0.8384490451250305;0.776530944339638;-0.37123450431148375;-0.34388206773754704;1.0714451271357552;10.000100682771961;0.8335175036305875;-0.4244549568701675;-0.42445499389504965;0.7825247412000174;-0.32999999875650005;0.8491797929661308
58.619371;1.0795083031040333;0.8384449751399036;0.77652641277745;-0.3712337972810517;-0.3438814970807539;1.0714456338787577;10.000077035343855;0.8335173167880602;-0.4244549570627136;-0.42445499442987705;0.7825227205224768;-0.3299999987759944;0.8491766000685264
58.629371;1.0795105079380827;0.8384431051029214;0.7765231586836966;-0.3712344673819407;-0.34388189481722586;1.0714451142057773;10.000052979804565;0.8335171746654276;-0.4244549572794228;-0.4244549949615855;0.7825197342695477;-0.3299999988025513;0.8491725412987314
58.639371;1.0795127672806715;0.838440988092465;0.7765196105396487;-0.37123398049421785;-0.3438812207980011;1.0714445677403808;10.000028515159077;0.8335170767514892;-0.42445495751964535;-0.4244549954882708;0.7825177813465009;-0.3299999988351102;0.8491694615666838
58.649371;1.0795141169697215;0.8384371259879351;0.776515075228818;-0.37123327349245905;-0.34388065012549524;1.0714449959711763;10.000003646221646;0.833517021915648;-0.42445495778246;-0.42445499600844516;0.782515860874581;-0.32999999887292825;0.8491664414879092
58.659371;1.0795164843208127;0.8384354662152937;0.776511822124675;-0.3712339436257483;-0.3438810478402229;1.0714444012293045;9.99997838532107;0.8335170072974419;-0.42445495806672573;-0.4244549965208356;0.7825129721807921;-0.3299999989154833;0.8491625623061828
58.669371;1.079517936124129;0.8384317453601995;0.7765072900983276;-0.3712332366499482;-0.34388047714842523;1.071443785456404;9.999952751953634;0.8335170282387745;-0.4244549583714025;-0.4244549970242435;0.7825111141535376;-0.32999999896226473;0.8491596707453356
58.679371;1.0795203961014035;0.8384302266560021;0.7765040411175279;-0.37123390681231533;-0.34388087484060753;1.0714431491821688;9.999926770841114;0.8335170796157384;-0.4244549586958188;-0.4244549975177516;0.7825082855527774;-0.32999999901258154;0.8491559281422957
58.689371;1.079522630302098;0.8384279242639672;0.776500193705601;-0.3712340782993286;-0.3438808946040188;1.0714434909084243;9.999900470301478;0.833517157480721;-0.42445495903954555;-0.42445499800115577;0.782506485969152;-0.3299999990655899;0.8491531805502988
58.699371;1.0795241964130022;0.8384244099126005;0.7764956670161185;-0.3712333713720223;-0.3438803238722645;1.0714428078510942;9.99987388336731;0.8335172599335466;-0.42445495940214506;-0.4244549984750651;0.7825037159383256;-0.32999999912045946;0.8491495874696788
58.709371;1.079526754213693;0.8384230903520635;0.7764924218399207;-0.3712340415902427;-0.343880721524141;1.0714420977059214;9.999847052776104;0.8335173865009279;-0.42445495978319125;-0.4244549989403115;0.7825019763903606;-0.329999999176439;0.8491469938043096
58.719371;1.0795283687291595;0.8384208548126906;0.7764889686468427;-0.3712330182837254;-0.3438798576590585;1.0714423595729268;9.999820032176062;0.8335175367302168;-0.42445496018250506;-0.42445499939728976;0.7825002683392734;-0.3299999992329559;0.8491444799988238
58.729371;1.0795309637182007;0.8384184912285515;0.7764846548294848;-0.37123400497530346;-0.3438805483975072;1.0714415937764505;9.999792880896344;0.8335177093088192;-0.4244549606002409;-0.42445499984587515;0.7824975930696707;-0.3299999992898273;0.8491411262852603
58.739371;1.079533569858052;0.8384170172162204;0.7764811226755515;-0.3712335182639801;-0.3438798742619992;1.0714408016570394;9.999765663612123;0.8335179020606758;-0.4244549610366892;-0.4244550002856207;0.7824959522742589;-0.32999999934715385;0.8491387768494391
58.749371;1.0795352179516433;0.838414927415904;0.7764776786529956;-0.37123249503922406;-0.34387901036899843;1.0714399854590027;9.999738455031304;0.833518112180415;-0.4244549614920663;-0.4244550007158725;0.7824933472837053;-0.3299999994048715;0.8491355896546855
58.759371;1.0795378324313174;0.838412690721315;0.7764733774617097;-0.371233481807798;-0.3438797010743761;1.0714401482323141;9.999711336648689;0.8335183358438093;-0.4244549619664256;-0.4244550011358564;0.78249177796359;-0.32999999946252684;0.8491334076065846
58.769371;1.0795394799316622;0.8384106651470193;0.776469945737735;-0.37123245863969856;-0.34387883716579604;1.0714392937783481;9.999684387606864;0.8335185678369548;-0.4244549624595892;-0.42445500154477345;0.7824902427893147;-0.3299999995194411;0.8491313084506878
58.779371;1.079541822887273;0.8384091011410749;0.7764664237741877;-0.37123378732847795;-0.3438799285569349;1.0714384264296495;9.999657683070085;0.8335188024536857;-0.42445496297108953;-0.42445500194184443;0.7824877396463052;-0.3299999995749953;0.8491283691134941
58.789371;1.0795444227026165;0.8384066195293094;0.7764618536734493;-0.3712336171646238;-0.34387954747131333;1.0714385505360375;9.999631295979162;0.8335190346958925;-0.42445496350018463;-0.42445500232625766;0.7824862658384473;-0.3299999996288534;0.8491264307383664
58.799371;1.0795460501026322;0.8384049691854768;0.7764587434806667;-0.3712337510898092;-0.3438797552899014;1.0714376696654677;9.999605289764837;0.8335192603702112;-0.42445496404598787;-0.42445500269711806;0.7824838176344143;-0.32999999968103844;0.8491236496078659
58.809371;1.079548633299283;0.8384036739000774;0.7764552677533162;-0.37123326456668787;-0.3438790810815331;1.0714367861147547;9.999579710837446;0.8335194759366557;-0.42445496460765586;-0.4244550030534813;0.7824823904896333;-0.32999999973181454;0.8491218684113503
58.819371;1.0795502419421679;0.8384005739035354;0.7764508147765427;-0.3712325579566662;-0.3438785102234799;1.0714359012489334;9.999554590268481;0.8335196788055123;-0.42445496518448994;-0.42445500339430575;0.782480979838288;-0.32999999978149974;0.8491201657897092
58.829371;1.0795528042738152;0.8383996144500573;0.7764476507150243;-0.3712332285010731;-0.34387890774882773;1.0714360159752716;9.999529947311544;0.8335198670729747;-0.4244549657757327;-0.42445500371835104;0.7824785815179578;-0.329999999830375;0.8491176204179335
58.839371;1.0795553554353678;0.8383983464153306;0.7764441992425963;-0.37123274206313095;-0.34387823350619917;1.071435130864202;9.99950579535942;0.8335200386303266;-0.4244549663801441;-0.42445500402429337;0.7824771914058;-0.3299999998786076;0.8491160752900686
58.849371;1.0795569305146948;0.8383955864278909;0.7764400573026402;-0.3712331925520432;-0.34387873437326727;1.0714342465022555;9.999482152825458;0.8335201909417023;-0.4244549669959179;-0.42445500431097066;0.7824758050638702;-0.3299999999261091;0.849114608789186
58.859371;1.0795594568559312;0.8383943309328175;0.7764366134348598;-0.3712327061685994;-0.3438780601101627;1.0714343639556467;9.999459049129257;0.8335203219684774;-0.42445496762101576;-0.42445500457755964;0.7824734180108996;-0.32999999997247836;0.8491122983427212
58.869371;1.0795607375934677;0.838392200384615;0.7764332423185588;-0.371233498566546;-0.34387896165135706;1.0714334845842837;9.999436519754733;0.8335204311620961;-0.4244549682533911;-0.4244550048237407;0.7824720258707398;-0.33000000001711205;0.8491109846579695
58.879371;1.0795632245865692;0.8383897907523612;0.7764287316824044;-0.3712333286338179;-0.34387858046021214;1.0714326096456377;9.999414591759056;0.8335205194434686;-0.42445496889100465;-0.42445500504972483;0.782469624063609;-0.3300000000594068;0.8491088223587022
58.889371;1.0795656852086952;0.8383885327896492;0.7764252937025987;-0.3712328423147697;-0.34387790617112685;1.0714317405603926;9.99939326794638;0.8335205889216649;-0.4244549695318764;-0.42445500525607976;0.7824682077815291;-0.3300000000990049;0.8491076517690161
58.899371;1.0795671513069094;0.8383869222770919;0.7764222321934001;-0.3712329765157765;-0.3438781139128692;1.0714318794606408;9.999372526922413;0.8335206429094539;-0.42445497017422135;-0.42445500544361214;0.7824667720212601;-0.3300000001359921;0.8491065489449988
58.909371;1.0795695481884717;0.8383844804570698;0.7764177196209396;-0.37123280663209873;-0.34387773270005495;1.0714310290776818;9.999352339109569;0.8335206852732189;-0.42445497081652334;-0.4244550056132622;0.7824643110559154;-0.3300000001709626;0.8491045893515758
58.919371;1.0795709420391242;0.8383828325306384;0.7764146525106582;-0.37123294086577235;-0.34387794043513503;1.071430191956196;9.999332679055538;0.8335207194039574;-0.4244549714574324;-0.42445500576598955;0.7824628183448853;-0.3300000002049836;0.8491036122867883
58.929371;1.079573256937985;0.8383815007613059;0.7764112039786564;-0.37123245460433646;-0.343877266126943;1.0714303703707946;9.999313528611928;0.833520747807681;-0.42445497209566224;-0.4244550059028512;0.7824612873923987;-0.330000000239449;0.8491026931506145
58.939371;1.0795755235471969;0.838379298817911;0.7764069711903531;-0.37123344176634665;-0.3438779566591871;1.0714295677663719;9.999294875062281;0.8335207721566997;-0.4244549727300746;-0.42445500602510194;0.7824587122787391;-0.3300000002757315;0.8491009077947375
58.949371;1.079576773652303;0.8383772462770864;0.7764035931274866;-0.371232419011629;-0.3438770926321007;1.0714287898856005;9.99927670692363;0.833520793744612;-0.42445497335986454;-0.42445500613418036;0.7824570875409531;-0.33000000031475907;0.8491000965121974
58.959371;1.079578934748911;0.8383758161768664;0.776400119950317;-0.3712319327658105;-0.3438764183216781;1.071428043831771;9.999259015946903;0.8335208141779831;-0.42445497398465903;-0.4244550062316697;0.7824544082830586;-0.33000000035683064;0.849098413890516
58.969371;1.0795798147831954;0.8383723122606933;0.7763956311923963;-0.3712330416700233;-0.34387761289679586;1.0714283363897599;9.999241804357661;0.8335208355851895;-0.4244549746043874;-0.4244550063192119;0.7824526704895549;-0.33000000040180916;0.8490976994828419
58.979371;1.0795818734696954;0.8383708021231754;0.7763921290182989;-0.371232555421821;-0.3438769385920003;1.0714276734855628;9.99922508609301;0.8335208604715676;-0.4244549752190723;-0.42445500639850464;0.7824508707951873;-0.3300000004493597;0.8490970278185349
58.989371;1.0795838862123217;0.8383695633171051;0.7763889029009697;-0.371233226190831;-0.3438773360564695;1.0714270606924854;9.999208877804955;0.8335208919226256;-0.4244549758288064;-0.4244550064713802;0.7824480055561079;-0.3300000004988851;0.8490954737181994
58.999371;1.0795848916357451;0.8383661447314815;0.7763843765188343;-0.37123251982551064;-0.34387676513871046;1.0714275037172427;9.99919318536204;0.8335209339067975;-0.42445497643388846;-0.42445500653964335;0.7824460699716611;-0.3300000005494421;0.8490948779968874
59.009371;1.0795868212202417;0.8383648073350518;0.7763811087748106;-0.3712331905799782;-0.3438771626264528;1.0714270081315997;9.999177998780347;0.8335209907168366;-0.4244549770349136;-0.4244550066047678;0.782444058214376;-0.330000000599832;0.8490943190620382
59.019371;1.0795877478033333;0.8383624431079295;0.7763776075706423;-0.3712321678076267;-0.3438762986642998;1.0714265786556367;9.999163300981666;0.8335210657844837;-0.4244549776326511;-0.4244550066678188;0.7824409645291989;-0.33000000064870355;0.8490928758019681
59.029371;1.0795896027866185;0.8383598428289978;0.7763732178341131;-0.3712331549267311;-0.3438769892591232;1.0714262189659798;9.999149078971863;0.8335211613471138;-0.42445497822774125;-0.4244550067295517;0.7824387843278009;-0.33000000069482804;0.849092391031809
59.039371;1.0795904595647041;0.8383573703741274;0.7763696643878628;-0.3712321321302784;-0.34387612533795114;1.0714269321964733;9.999135327070153;0.8335212794975183;-0.4244549788204278;-0.42445500679056464;0.7824365145251128;-0.33000000073750924;0.8490919435217997
59.049371;1.079592250185784;0.8383555013456876;0.7763660009856805;-0.37123164580803275;-0.3438754511387743;1.0714267213781257;9.999122044515335;0.8335214235256164;-0.42445497941049865;-0.4244550068515093;0.7824331530360682;-0.33000000077672637;0.8490906123501272
59.059371;1.0795940131305044;0.8383538942574764;0.7763626064727746;-0.3712323164943441;-0.3438758487257859;1.0714265893737247;9.999109233513337;0.8335215981514947;-0.42445497999748555;-0.42445500691314897;0.7824306981320793;-0.33000000081294195;0.8490902402695367
59.069371;1.0795945233318396;0.8383495646936991;0.776357602427906;-0.37123226824510575;-0.3438759716673179;1.0714265383754096;9.999096901410553;0.8335218085280945;-0.42445498058092496;-0.4244550069762729;0.7824281482884513;-0.33000000084677505;0.8490899049095751
59.079371;1.079596240951262;0.8383478481001794;0.7763541683359833;-0.3712329388947159;-0.3438763692969158;1.0714275689550972;9.999085065340063;0.8335220594048254;-0.42445498116038466;-0.4244550070417235;0.7824245021463623;-0.3300000008786631;0.849088683261574
59.089371;1.0795969763158308;0.8383451000844855;0.7763505110225415;-0.37123191601944816;-0.3438755054918839;1.0714276791982305;9.99907374993129;0.8335223552248499;-0.4244549817353473;-0.4244550071104156;0.7824217581637766;-0.3300000009086139;0.8490884157177069
59.099371;1.079598661173233;0.8383421101475534;0.7763459811278581;-0.3712329030162095;-0.343876196228428;1.0714278649658326;9.99906297660758;0.8335227000887789;-0.4244549823052581;-0.42445500718325146;0.7824189140398881;-0.33000000093626014;0.8490881773832236
59.109371;1.0796003326358639;0.8383398978568832;0.7763422240951029;-0.3712324165911665;-0.34387552215413014;1.07142912112589;9.999052757496077;0.8335230971882502;-0.42445498286962946;-0.4244550072610468;0.7824149663132207;-0.33000000096120574;0.8490870424437371
59.119371;1.0796010269762448;0.8383372762203861;0.7763388416296657;-0.3712325507081955;-0.3438757301788664;1.071429442579294;9.999043096369958;0.8335235488209906;-0.42445498342788857;-0.42445500734438185;0.782411910832014;-0.3300000009833315;0.8490868486144542
59.129371;1.0796026730886825;0.8383349233894558;0.7763350826731176;-0.3712320642607333;-0.34387505614366926;1.071429824908144;9.999033988233174;0.8335240568356599;-0.42445498397921216;-0.4244550074334975;0.7824087441795751;-0.33000000100290805;0.849086668979892
59.139371;1.0796033403657732;0.8383306768335614;0.7763303401651525;-0.371231357703972;-0.34387448550281374;1.0714302652217083;9.999025420408527;0.8335246225313531;-0.42445498452265873;-0.424455007528399;0.7824044650951901;-0.33000000102053306;0.849085576386518
59.149371;1.0796049564938919;0.8383284794879541;0.776326886798682;-0.37123202826729645;-0.34387488327163496;1.0714317624763818;9.99901737799337;0.8335252463030438;-0.42445498505732365;-0.42445500762893584;0.7824010746932665;-0.3300000010369828;0.8490854076006081
59.159371;1.0796065563878154;0.8383258819532488;0.7763231525854022;-0.37123154178887147;-0.34387420929071016;1.0714323164361244;9.9990098484638;0.8335259274715925;-0.4244549855823809;-0.42445500773479716;0.7823975754642609;-0.3300000010531688;0.8490852350644651
59.169371;1.0796071761482602;0.8383217022848295;0.7763187388713673;-0.3712319922377689;-0.34387471047066775;1.0714329263517832;9.999002826357273;0.8335266642973076;-0.4244549860970729;-0.42445500784556933;0.7823939703755257;-0.330000001070027;0.8490850530662685
59.179371;1.079608746378049;0.838318939450319;0.7763150370216126;-0.37123150574046326;-0.3438740365197499;1.0714345904375568;9.99899631800979;0.8335274543986111;-0.4244549866005958;-0.42445500796081786;0.7823892625655661;-0.33000000108817784;0.8490839354241635
59.189371;1.0796090757944827;0.8383152175131411;0.7763114230081679;-0.3712322979841369;-0.34387493836289634;1.0714353059901218;9.998990339059402;0.8335282954012124;-0.42445498709214075;-0.42445500808003755;0.7823854549695927;-0.33000000110774447;0.8490837207715831
59.199371;1.079610623233074;0.8383122942325739;0.776307756987878;-0.37123181146465845;-0.34387426443250346;1.0714360698629968;9.998984906887351;0.8335291851203187;-0.424454987571167;-0.42445500820242055;0.7823815500170941;-0.33000000112856753;0.8490834836536773
59.209371;1.0796111989519828;0.8383077944490196;0.7763034131583794;-0.3712322618736207;-0.3438747656577782;1.071436879188375;9.9989800376938;0.833530121333707;-0.42445498803749665;-0.42445500832668903;0.7823765501114165;-0.3300000011505588;0.8490822984038399
59.219371;1.0796127359593581;0.8383047190813292;0.7762997794392237;-0.3712317753308137;-0.3438740917407341;1.0714387321590455;9.998975747154873;0.8335311019701084;-0.4244549884911522;-0.42445500845130835;0.7823724581575479;-0.33000000117391354;0.849082002971148
59.229371;1.0796142731090859;0.8383018897124836;0.7762964520317831;-0.3712324458130557;-0.3438744895967277;1.0714396283594199;9.998972047263821;0.8335321254980168;-0.42445498893214767;-0.4244550085749144;0.7823682770623829;-0.33000000119920947;0.8490816704640068
59.239371;1.0796148479702417;0.8382968627659517;0.7762918547091526;-0.37123173915287333;-0.3438739190649881;1.0714405685443136;9.998968945418492;0.8335331906479594;-0.4244549893604422;-0.4244550086964417;0.7823630091056485;-0.3300000012274965;0.8490803739197178
59.249371;1.0796163897946702;0.8382939060111761;0.7762885471561087;-0.3712324096138664;-0.34387431692441733;1.071441554631026;9.998966455400799;0.8335342957063309;-0.424454989776103;-0.42445500881485954;0.7823586561505962;-0.3300000012602812;0.8490799510262588
59.259371;1.0796169671854527;0.8382899179161819;0.7762850385039864;-0.3712313865740918;-0.34387345335010894;1.0714435899552681;9.998964605757074;0.8335354382695062;-0.42445499017937915;-0.42445500892899524;0.7823542202502826;-0.3300000012994717;0.8490794756455219
59.269371;1.0796185059523362;0.8382865350222741;0.7762814536083286;-0.37123089997648767;-0.3438727794406888;1.0714446789477081;9.998963430539138;0.8335366159736055;-0.42445499057062513;-0.4244550090377809;0.7823497042770895;-0.33000000134734025;0.8490789430128172
59.279371;1.0796190734295092;0.8382816035599477;0.7762771819363623;-0.3712313503192022;-0.3438732806847351;1.0714458261630813;9.99896295672547;0.8335378275089106;-0.42445499095021244;-0.4244550091406021;0.7823441123717194;-0.33000000140620606;0.8490774272256851
59.289371;1.0796205951960154;0.8382781239315755;0.7762736126694726;-0.3712308637065192;-0.3438726067764123;1.0714480352402054;9.998963201538258;0.8335390727223582;-0.4244549913183376;-0.4244550092372544;0.7823394499619453;-0.3300000014779066;0.849076767516885
59.299371;1.079622103355884;0.8382749154349457;0.7762703426015246;-0.37123153413064025;-0.3438730046408908;1.0714493080823884;9.998964173576697;0.8335403523527584;-0.424454991674816;-0.42445500932747887;0.7823347235189206;-0.3300000015635192;0.8490760403986883
59.309371;1.0796226316361333;0.8382706882126333;0.7762668666390357;-0.37123051106790406;-0.3438721410786521;1.071450644523937;9.998965872595146;0.8335416683348916;-0.424454992019042;-0.42445500941054465;0.7823289401834296;-0.3300000016635442;0.849074324083634
59.319371;1.0796238455759428;0.838265698967272;0.7762622196606336;-0.37123215598948883;-0.34387352563543094;1.0714520429023158;9.998968288827074;0.8335430237597922;-0.4244549923500051;-0.42445500948546006;0.7823241072696464;-0.3300000017783103;0.8490734630199672
59.329371;1.079624344201389;0.8382613874973751;0.7762587365621868;-0.37123113292574267;-0.34387266207510186;1.0714545011195402;9.998971402341072;0.8335444217319957;-0.4244549926662909;-0.4244550095516122;0.7823192320698052;-0.3300000019081114;0.8490725393921413
59.339371;1.0796257939406944;0.8382580114005549;0.776255450607793;-0.37123180334532097;-0.3438730599410295;1.0714560171947871;9.998975180501558;0.8335458641238254;-0.42445499296610456;-0.42445500960905214;0.7823143219737476;-0.3300000020530253;0.8490715576082057
59.349371;1.0796272314696833;0.8382542819988582;0.7762518541179942;-0.3712313167189029;-0.343872386032081;1.0714575891911933;9.9989795715621;0.8335473512022492;-0.424454993247302;-0.42445500965840477;0.7823083843832881;-0.33000000221290493;0.8490696005960795
59.359371;1.0796276934253457;0.8382490196437985;0.7762475408946751;-0.37123176704853084;-0.343872887279928;1.0714602149558043;9.998984500286868;0.8335488815801646;-0.42445499350759086;-0.4244550097008204;0.7823034266204827;-0.33000000238765187;0.8490685150369006
59.369371;1.0796291101366;0.8382452260093523;0.7762438973670525;-0.3712312804190742;-0.3438722133651115;1.0714618922379102;9.998989877396193;0.8335504520809343;-0.42445499374498247;-0.42445500973788086;0.7822984559725875;-0.33000000257732226;0.849067383118637
59.379371;1.079629553846539;0.8382410651544729;0.7762406039132704;-0.37123141440473467;-0.34387242157585324;1.0714636192697433;9.998995619844724;0.8335520582381566;-0.4244549939581727;-0.4244550097713429;0.7822934795028605;-0.33000000278196806;0.8490662080006263
59.389371;1.0796309552414596;0.8382372249498368;0.7762369049269424;-0.3712309277762887;-0.34387174765201434;1.071465394843873;9.999001662782023;0.8335536953660188;-0.424454994146588;-0.42445500980298684;0.7822875039345004;-0.3300000030015487;0.8490640710536431
59.399371;1.0796313858399265;0.83823186809223;0.7762324809321018;-0.3712313781107696;-0.34387224888399764;1.07146821770979;9.999007957320108;0.8335553592363973;-0.4244549943102192;-0.4244550098347338;0.7822825357722969;-0.33000000323586337;0.8490628174923559
59.409371;1.0796327743771124;0.8382279951127544;0.776228719435025;-0.3712308914836992;-0.34387157494711723;1.0714700864213988;9.999014464760625;0.8335570460150512;-0.4244549944494577;-0.4244550098687418;0.7822775810298167;-0.33000000348438807;0.8490615278234476
59.419371;1.07963415444841;0.8382244268607243;0.7762252168472505;-0.3712315619059876;-0.34387197277876486;1.0714720002390796;9.999021153379813;0.8335587519513384;-0.4244549945649442;-0.4244550099071312;0.7822726447829614;-0.33000000374636257;0.8490602028256145
59.429371;1.079634557864081;0.8382198764936207;0.7762214691921666;-0.3712305388565315;-0.34387110919119535;1.071473960151658;9.999027995777219;0.8335604733775641;-0.42445499465742403;-0.424455009951471;0.7822667312189556;-0.3300000040210447;0.8490579208472234
59.439371;1.0796359086326992;0.8382151398699812;0.7762168202861752;-0.3712315256201569;-0.343871800035191;1.0714769686840444;9.99903496465522;0.8335622069850311;-0.42445499472772524;-0.42445501000246433;0.7822618438754834;-0.33000000430763365;0.8490565237937184
59.449371;1.079636272002874;0.8382105856296472;0.7762129928397146;-0.3712305025763885;-0.3438709364380232;1.071479028778252;9.999042030350424;0.8335639498750288;-0.4244549947766901;-0.42445501006001957;0.7822569856340983;-0.3300000046050858;0.8490550888870628
59.459371;1.07963757272044;0.8382070079493928;0.7762093307530742;-0.37123117300706565;-0.34387133424551747;1.0714811429582272;9.999049161109715;0.8335656991556333;-0.4244549948048684;-0.42445501012360554;0.7822521585418054;-0.3300000049122422;0.8490536138407019
59.469371;1.0796376154273803;0.8382019221955026;0.7762051070600685;-0.37123080808282904;-0.3438711642466445;1.071484313096118;9.999056323177818;0.8335674516139383;-0.4244549948123901;-0.42445501019257237;0.7822463637173466;-0.3300000052280208;0.8490511742593319
59.479371;1.0796388560757588;0.8381971925612187;0.7762002814562127;-0.3712317948518824;-0.3438718550556806;1.0714865404299694;9.999063484081308;0.8335692039458156;-0.42445499479924625;-0.4244550102661397;0.7822416015335732;-0.33000000555135944;0.8490496097787631
59.489371;1.0796400662169128;0.8381933054289319;0.7761961879082173;-0.37123130823781986;-0.34387118105830927;1.07148882532479;9.999070618398772;0.833570953356928;-0.424454994765608;-0.4244550103433618;0.7822368721836098;-0.33000000588099737;0.8490479966757027
59.499371;1.0796402806137855;0.8381890778824875;0.7761924250443144;-0.37123144227083976;-0.3438713892052564;1.0714911664060365;9.99907770884583;0.8335726979891322;-0.42445499471200665;-0.4244550104234856;0.7822321764566944;-0.3300000062154644;0.8490463340418333
59.509371;1.0796414268761667;0.8381851924683643;0.7761882394169183;-0.3712309556655806;-0.34387071519058354;1.0714945599166725;9.99908474620367;0.8335744367299628;-0.42445499463938124;-0.4244550105063358;0.7822265161534029;-0.33000000655344514;0.8490437010165071
59.519371;1.0796415729814954;0.8381809637776165;0.7761843854196093;-0.3712310897122703;-0.34387092332327446;1.0714970004658002;9.999091732528159;0.8335761688282673;-0.42445499454900454;-0.424455010592246;0.7822218938926987;-0.33000000689406217;0.8490419418664139
59.529371;1.079642644144721;0.8381759156970099;0.7761790371960334;-0.3712309194433964;-0.3438705423034234;1.0714994821320527;9.999098677683444;0.8335778942506794;-0.4244549944424682;-0.4244550106817596;0.7822173126247184;-0.33000000723672246;0.8490401376886788
59.539371;1.0796427068594066;0.8381716756745805;0.7761750924605656;-0.37123105350362334;-0.3438707504208531;1.0715019985124246;9.999105585991238;0.8335796141610082;-0.4244549943216609;-0.42445501077542075;0.7822127751022133;-0.3300000075808359;0.8490382919823491
59.549371;1.0796436865273138;0.8381677668995271;0.7761707269947359;-0.37123056691735024;-0.3438700763701539;1.0715055426563527;9.999112447555357;0.8335813302948377;-0.42445499418855764;-0.42445501087356885;0.7822082834473891;-0.33000000792566914;0.849036408949041
59.559371;1.0796446156762347;0.8381641610058751;0.7761666145882383;-0.3712312373929069;-0.3438704740921017;1.0715081077875832;9.999119240548364;0.8335830442078205;-0.42445499404510717;-0.42445501097620025;0.7822028390852;-0.3300000082702891;0.8490335715524452
59.569371;1.0796445282296234;0.838158407966673;0.7761611870282585;-0.37123053073584067;-0.3438699034215952;1.0715106878900793;9.999125937054052;0.8335847571277654;-0.42445499389331837;-0.42445501108316547;0.7821984429267091;-0.3300000086136725;0.8490316268058213
59.579371;1.0796453530183963;0.8381547690426269;0.7761570125950126;-0.3712312012168871;-0.3438703011324669;1.071514277762864;9.999132507538729;0.83358646953431;-0.42445499373522966;-0.424455011194445;0.7821940953005577;-0.3300000089549246;0.8490296576842834
59.589371;1.0796451600060706;0.8381501370798666;0.7761526087692622;-0.37123017824215887;-0.3438694374462298;1.0715168732533558;9.999138922135339;0.8335881807326854;-0.4244549935728547;-0.4244550113100695;0.7821897959141986;-0.3300000092933809;0.8490276682779371
59.599371;1.0796458755824925;0.8381464602459535;0.7761484009738178;-0.371230848723225;-0.34386983514919545;1.0715194713719784;9.999145148311424;0.8335898887859182;-0.4244549934082504;-0.4244550114298935;0.7821845444272226;-0.3300000096286633;0.8490247405476079
59.609371;1.0796455658864148;0.8381417901247845;0.7761439780777212;-0.3712298257472712;-0.34386897145805084;1.07152206953454;9.999151148394128;0.8335915906284286;-0.4244549932434187;-0.42445501155350285;0.7821803409635759;-0.3300000099607704;0.8490227201590038
59.619371;1.07964615541561;0.8381369196635016;0.776138692270592;-0.37123081253841705;-0.3438696621576701;1.0715256644820201;9.999156883984746;0.8335932826347624;-0.42445499308003604;-0.4244550116801471;0.7821761858747721;-0.3300000102900756;0.8490206888513983
59.629371;1.079645711793516;0.8381322158211071;0.7761342743686214;-0.3712297895544278;-0.3438687984629096;1.0715282522050773;9.999162327426445;0.8335949608967503;-0.42445499291929945;-0.42445501180874107;0.7821720795800718;-0.3300000106172836;0.8490186493362774
59.639371;1.0796461630637568;0.8381284721592894;0.7761300756531098;-0.37123046001660936;-0.34386919615478406;1.0715308291580514;9.999167465833215;0.8335966206331039;-0.42445499276195164;-0.42445501193794305;0.7821680232130226;-0.3300000109434484;0.8490166030113413
59.649371;1.0796465453910125;0.8381243997251948;0.7761255994765383;-0.3712299734073917;-0.34386852206204804;1.0715333932587945;9.999172293554333;0.833598255939913;-0.4244549926084934;-0.4244550120661664;0.7821630194126354;-0.3300000112698895;0.8490136283277262
59.659371;1.0796456327597184;0.8381182805216054;0.776120143206677;-0.3712310818434821;-0.34386971670401995;1.0715369434778854;9.999176808765581;0.8335998605890267;-0.4244549924594439;-0.4244550121917344;0.7821590722609243;-0.3300000115979482;0.8490115664889655
59.669371;1.0796458849042998;0.8381141843066846;0.7761157186012247;-0.3712305952124314;-0.3438690426066385;1.071539478745492;9.999181014860948;0.8336014291742833;-0.42445499231530304;-0.42445501231321037;0.782155186335772;-0.33000001192877665;0.849009494054787
59.679371;1.0796451126893438;0.8381097318180319;0.7761117089164911;-0.3712307292537007;-0.34386925069643587;1.0715419972960973;9.99918491465477;0.8336029577450962;-0.42445499217630817;-0.4244550124295253;0.7821513660228205;-0.3300000122632295;0.8490074092029394
59.689371;1.0796452500756657;0.8381056031272853;0.7761073684872106;-0.3712302425977192;-0.3438685765998348;1.0715444968875516;9.999188503932148;0.8336044437038747;-0.4244549920423793;-0.4244550125399241;0.7821476156481669;-0.3300000126018041;0.8490053102381891
59.699371;1.0796443735818868;0.8381011111048491;0.7761034593329593;-0.37123037661512126;-0.3438687846939102;1.071547975570741;9.999191773961718;0.8336058855217994;-0.42445499191328556;-0.4244550126439339;0.7821429391907897;-0.3300000129445966;0.8490022736675777
59.709371;1.0796444185117937;0.8380957790277107;0.7760981630804261;-0.3712302062335828;-0.3438684035897692;1.071550432045867;9.999194714252992;0.8336072825572585;-0.4244549917887795;-0.42445501274118524;0.7821393391096315;-0.3300000132912522;0.8490001397513772
59.719371;1.079644425861281;0.8380918932651156;0.7760942995767155;-0.3712308765954981;-0.34386880127699593;1.0715528657938576;9.999197309568453;0.8336086344713803;-0.4244549916685303;-0.42445501283111425;0.7821358158419527;-0.33000001364093046;0.8489979848794725
59.729371;1.079643435953752;0.8380870045793323;0.776090300217237;-0.37122985349780535;-0.3438679375894481;1.071556277716655;9.999199538922705;0.8336099402596212;-0.4244549915519884;-0.424455012912845;0.7821323684415418;-0.33000001399230283;0.8489958069845207
59.739371;1.0796433827416263;0.8380830606941008;0.7760865873005101;-0.3712305238241562;-0.34386833527803656;1.0715586704839652;9.999201378409435;0.8336111977900204;-0.42445499143847;-0.4244550129852735;0.7821289952450928;-0.33000001434366905;0.8489936038055409
59.749371;1.0796423413834944;0.838078112442164;0.7760827463881252;-0.3712295006916062;-0.34386747159497943;1.0715610479386646;9.999202804769231;0.8336124041496661;-0.4244549913274402;-0.42445501304725575;0.7821256942940715;-0.3300000146932308;0.8489913732006162
59.759371;1.0796422445309402;0.8380741084905388;0.7760791980260814;-0.37123017097952776;-0.34386786928692326;1.071563413999332;9.99920380156587;0.8336135562382087;-0.4244549912186607;-0.42445501309771777;0.7821214636809384;-0.330000015039315;0.8489881923926165
59.769371;1.0796411657082734;0.8380679428524253;0.7760744535922794;-0.37122946410857127;-0.3438672985965294;1.0715667715678558;9.999204367153702;0.8336146510521495;-0.42445499111215595;-0.42445501313556955;0.7821183016563195;-0.33000001538038476;0.8489859030280696
59.779371;1.079641036903891;0.8380638771550237;0.7760710746481678;-0.3712301343552203;-0.3438676962935357;1.0715691219634438;9.999204520109604;0.8336156854488466;-0.4244549910081719;-0.42445501315965567;0.7821152065149494;-0.3300000157148784;0.8489835821219249
59.789371;1.0796399321013013;0.8380588032707731;0.7760675708790322;-0.37122911114634133;-0.34386683262636125;1.0715714651244042;9.9992042982256;0.8336166558218182;-0.42445499090709526;-0.4244550131689088;0.7821121762736659;-0.330000016040997;0.84898122750306
59.799371;1.079639784005249;0.838054666381059;0.7760643590904623;-0.37122978135363244;-0.3438672303314815;1.0715738001132478;9.999203749934338;0.8336175583939471;-0.42445499080930466;-0.42445501316253614;0.7821092083950972;-0.3300000163566666;0.8489788369821113
59.809371;1.0796396311112455;0.8380501716912229;0.7760609351700092;-0.3712292944679246;-0.3438665562521346;1.0715771251139332;9.999202924417583;0.8336183898743234;-0.42445499071516685;-0.4244550131400959;0.7821062998559128;-0.3300000166597587;0.8489764082525459
59.819371;1.079638510774807;0.8380441321929932;0.7760568947248847;-0.3712297445735434;-0.3438670573691793;1.071579437093767;9.999201864742057;0.8336191475846404;-0.4244549906253399;-0.42445501310157546;0.7821024471529032;-0.3300000169483127;0.8489730176565871
59.829371;1.079638353204781;0.8380395410725221;0.7760536251301976;-0.37122925765160375;-0.3438663832966131;1.0715817318638619;9.999200597736468;0.8336198292467618;-0.4244549905410923;-0.4244550130474523;0.7820996460116385;-0.33000001722066274;0.848970506290669
59.839371;1.079637230117015;0.8380345542801031;0.7760508070137597;-0.37122939143430056;-0.3438665914438376;1.0715840040594422;9.999199123683523;0.8336204331872966;-0.4244549904642696;-0.4244550129786681;0.7820968914572525;-0.3300000174756724;0.848967951879704
59.849371;1.0796370722273327;0.8380301695712571;0.776047978886562;-0.37123006155815896;-0.34386698916759434;1.071587247091946;9.999197419375157;0.833620958607706;-0.42445499039697604;-0.4244550128965792;0.7820941785534882;-0.33000001771287185;0.8489653535528114
59.859371;1.0796359528268034;0.8380247540899642;0.776045015659915;-0.3712290382397171;-0.34386612553475804;1.0715894543664453;9.999195447159186;0.8336214054336264;-0.4244549903412261;-0.4244550128027277;0.7820915030267683;-0.3300000179322225;0.8489627103530409
59.869371;1.079635805063797;0.8380202570805534;0.7760423345692171;-0.3712297083377926;-0.3438665232639083;1.0715916207503244;9.99919315762076;0.8336217740469759;-0.4244549902988375;-0.4244550126984964;0.7820888610984937;-0.3300000181338725;0.848960021705603
59.879371;1.079634704464084;0.8380135742000578;0.7760384438024258;-0.37122900128436354;-0.343865952611239;1.071594742500226;9.999190494921608;0.8336220651691796;-0.4244549902715581;-0.42445501258507173;0.7820852486773106;-0.3300000183180877;0.8489563666737457
59.889371;1.0796345842978952;0.8380089696509401;0.7760359017908033;-0.3712296713588335;-0.3438663503430039;1.0715968168785557;9.999187406701463;0.8336222802506268;-0.4244549902610592;-0.42445501246373823;0.7820826606780268;-0.33000001848507077;0.8489535896891385
59.899371;1.0796344822888462;0.8380039971625155;0.7760331312244251;-0.3712291843425878;-0.3438656762845709;1.0715988422228573;9.999183847456466;0.8336224221891184;-0.42445499026877076;-0.42445501233612953;0.7820800914223504;-0.3300000186346945;0.8489507720122074
59.909371;1.0796334350141115;0.8379986329672311;0.7760307985054729;-0.3712293180513458;-0.3438658844556531;1.071600817345057;9.99917977827045;0.8336224950648442;-0.4244549902958858;-0.42445501220417814;0.7820775357571997;-0.33000001876650753;0.848947916177025
59.919371;1.0796333731915957;0.8379935626823518;0.7760281464839421;-0.3712288310127958;-0.3438652103981019;1.0716037409535506;9.999175173052166;0.8336225028937805;-0.42445499034348244;-0.4244550120698314;0.7820749893949969;-0.33000001888005764;0.8489450243628536
59.929371;1.079632106241636;0.8379875689422356;0.776025618998235;-0.37122962270079846;-0.34386611205365103;1.07160561191599;9.9991700297978;0.8336224486937508;-0.42445499041249346;-0.42445501193478646;0.7820724484483452;-0.3300000189752004;0.8489420988706702
59.939371;1.079632093408256;0.8379812529179754;0.7760220023521465;-0.37122945191444884;-0.34386573095916806;1.0716074292022157;9.999164375346975;0.8336223340224156;-0.42445499050362384;-0.4244550118004096;0.7820699093890097;-0.3300000190522142;0.8489391420973162
59.949371;1.0796311446371183;0.8379757107542095;0.776019884474563;-0.3712295855797901;-0.3438659391354026;1.071609191600249;9.999158256315226;0.8336221589193022;-0.4244549906174096;-0.42445501166783617;0.7820663696295689;-0.3300000191117612;0.8489352345654462
