time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.959371;1.0796311922805084;0.8379704706520223;0.7760174376164518;-0.37122909848684954;-0.34386526507514964;1.071611898261026;9.999151725301;0.8336219222705041;-0.42445499075422455;-0.4244550115381621;0.7820638277492774;-0.3300000191547307;0.8489322199766085
59.969371;1.0796303105154035;0.8379648516276098;0.7760154137523104;-0.37122923213058306;-0.3438654732560812;1.0716135492683982;9.999144837146131;0.8336216222273225;-0.42445499091418676;-0.42445501141250114;0.7820612829055081;-0.33000001918200317;0.8489291771819054
59.979371;1.0796304318198497;0.8379595401678097;0.7760130565605055;-0.3712287450128264;-0.3438647991968254;1.071615145532138;9.999137652601743;0.8336212567836722;-0.42445499109733326;-0.42445501129176816;0.7820587344876028;-0.3300000191942946;0.8489261053885864
59.989371;1.0796305936831474;0.8379545140378242;0.7760110324449785;-0.371229414967883;-0.34386519693059237;1.071616688459662;9.9991302362814;0.8336208240236879;-0.4244549913039382;-0.42445501117655404;0.7820561825234655;-0.3300000191922848;0.8489230025772021
59.999371;1.079629831509837;0.8379476445282483;0.7760080562177181;-0.3712298648570813;-0.34386569807555284;1.0716191791720842;9.999122650076053;0.8336203214325053;-0.42445499153444827;-0.4244550110673318;0.7820536277380684;-0.3300000191766958;0.8489198661300327
60.009371;1.079630072465869;0.8379422474899485;0.776005805932684;-0.37122937770865416;-0.3438650240138187;1.0716206173722742;9.99911494873875;0.8336197455534573;-0.4244549917892225;-0.4244550109645546;0.7820510710605142;-0.33000001914792243;0.8489166937729772
60.019371;1.079629384230236;0.837936484353681;0.7760039595683368;-0.3712295113142733;-0.3438652322021229;1.0716220008927972;9.999107175656263;0.8336190928644907;-0.42445499206854725;-0.42445501086843623;0.7820485133628567;-0.3300000191057156;0.8489134837667656
60.029371;1.079629692908039;0.8379310406173398;0.7760017597449134;-0.3712290241545501;-0.3438645581415694;1.0716233259085035;9.999099362753956;0.8336183605535101;-0.42445499237265377;-0.424455010778739;0.7820449553483552;-0.3300000190493146;0.8489093135274018
60.039371;1.0796290660917143;0.83792523527704;0.7759999572832835;-0.3712291577567386;-0.343864766335796;1.071625587373737;9.999091541721773;0.8336175465864967;-0.42445499270131887;-0.4244550106947036;0.7820423973536897;-0.3300000189777541;0.8489060251714217
60.049371;1.0796294293239277;0.8379197549644707;0.7759977960622657;-0.37122867059258474;-0.34386409227794384;1.071626779834295;9.999083757102126;0.8336166501516646;-0.42445499305343826;-0.42445501061511376;0.7820398394676875;-0.3300000188902221;0.8489026975214522
60.059371;1.079628848862428;0.8379127634502932;0.7759949567592256;-0.37122912046395484;-0.3438645934299967;1.0716278983741077;9.999076065111474;0.8336156724184713;-0.424454993427147;-0.4244550105384864;0.7820372820254586;-0.33000001878634044;0.8488993311245974
60.069371;1.079629248492788;0.8379072638453764;0.7759928277136547;-0.37122863330145806;-0.3438639193708765;1.0716299392677486;9.99906852124909;0.8336146163546131;-0.4244549938203262;-0.4244550104632433;0.7820347257515987;-0.3300000186662229;0.8488959261114307
60.079371;1.079629658004141;0.8379020806339166;0.7759910052744895;-0.37122930323190095;-0.3438643171057036;1.0716309001208881;9.999061170057587;0.833613485934218;-0.4244549942310447;-0.4244550103878449;0.7820321712597139;-0.33000001853041894;0.8488924813802406
60.089371;1.079629108374355;0.8378962475861628;0.7759892790314211;-0.3712294368526768;-0.34386452530354245;1.0716317791663934;9.999054038237631;0.8336122859654108;-0.4244549946577966;-0.42445501031086963;0.7820296188627265;-0.3300000183797013;0.8488889942757121
60.099371;1.0796295261129658;0.8378907726321111;0.7759871873039573;-0.37122894970185877;-0.34386385123411495;1.0716325742445723;9.999047133023693;0.8336110223234889;-0.4244549950994722;-0.424455010230948;0.7820270688513759;-0.3300000182147198;0.8488854611840025
60.109371;1.079628981087388;0.837884980667501;0.775985483811307;-0.3712290833360868;-0.3438640594248953;1.071634283085479;9.999040448643548;0.8336097017066272;-0.4244549955551607;-0.4244550101467411;0.7820245211167343;-0.33000001803580387;0.848881878838944
60.119371;1.0796294039363563;0.8378795631409892;0.7759834156829116;-0.37122859619392884;-0.3438633853428653;1.0716349046518912;9.999033972512406;0.8336083310293572;-0.42445499602411;-0.42445501005708497;0.7820219744964192;-0.3300000178428629;0.8488782448324366
60.129371;1.0796288689939628;0.8378738437846345;0.7759817391561507;-0.3712287298402853;-0.34386359352281687;1.071635439568334;9.999027688490193;0.8336069175207458;-0.42445499650574675;-0.42445500996107755;0.7820184267005549;-0.3300000176353143;0.8488736356255797
60.139371;1.079629309720969;0.8378673542443151;0.7759786317437088;-0.3712285589610313;-0.3438632123682234;1.0716358897897502;9.999021579369415;0.8336054693914555;-0.4244549969995184;-0.42445500985799905;0.782015874359971;-0.3300000174122812;0.8488698913955534
60.149371;1.0796287999090324;0.8378617286573784;0.7759769939042225;-0.3712286926156242;-0.34386342053275315;1.0716372583260003;9.99901562912646;0.8336039952219447;-0.42445499750478255;-0.42445500974719885;0.7820133132524428;-0.33000001717291955;0.8488660876530135
60.159371;1.0796292705532506;0.8378564950824299;0.775975002602193;-0.3712282054827315;-0.34386274641385994;1.071637548427811;9.999009827095211;0.8336025023062545;-0.4244549980209182;-0.4244550096281691;0.7820107391517185;-0.3300000169165293;0.8488622201517895
60.169371;1.0796287940113505;0.8378509712571025;0.775973414069311;-0.37122833914544023;-0.34386295456120536;1.0716377628014988;9.999004170983936;0.8336009963241833;-0.42445499854747953;-0.42445500950082443;0.7820081486565134;-0.33000001664247913;0.8488582839584926
60.179371;1.079629300801018;0.8378461580960053;0.7759717694027336;-0.37122900911190354;-0.34386335221981884;1.0716379037338795;9.998998666989147;0.8335994824158239;-0.42445499908424694;-0.4244550093656502;0.7820055391770352;-0.3300000163500845;0.8488542741120619
60.189371;1.0796298264161863;0.8378410829712526;0.7759698605500501;-0.37122852198063444;-0.3438626780652381;1.0716389731825586;9.998993327365831;0.8335979660370133;-0.42445499963116734;-0.42445500922362145;0.782002908278579;-0.33000001603850676;0.8488501854556098
60.199371;1.0796294054782283;0.8378357217439752;0.775968357167523;-0.3712286556472663;-0.34386288617846616;1.0716389724965023;9.998988166287793;0.8335964531664761;-0.4244550001880646;-0.4244550090761213;0.7820002534190313;-0.3300000157067077;0.8488460123687407
60.209371;1.0796299663455358;0.8378296014825014;0.7759654331354032;-0.37122848475721315;-0.34386250492902504;1.0716389026750284;9.998983199090867;0.8335949499728356;-0.42445500075423753;-0.4244550089248282;0.7819975727202501;-0.33000001535344675;0.8488417493989991
60.219371;1.0796295791098491;0.8378243536732496;0.7759639854702329;-0.3712286184150365;-0.34386271301088295;1.0716387648975303;9.99897844094109;0.8335934619493145;-0.4244550013284827;-0.4244550087715465;0.7819948659383994;-0.33000001497735865;0.8488373925703033
60.229371;1.0796301730149445;0.8378195049791768;0.7759621877108409;-0.3712281312590197;-0.3438620387876783;1.0716395606526572;9.998973898900584;0.83359199321957;-0.42445500190961977;-0.424455008618138;0.7819921347270828;-0.3300000145771878;0.8488329401252209
60.239371;1.079629819477959;0.8378143713598133;0.775960791733909;-0.37122826490210603;-0.34386224683412875;1.0716392915999045;9.998969565949883;0.833590546860189;-0.4244550024969412;-0.42445500846649115;0.7819893824667854;-0.33000001415206315;0.8488283918353727
60.249371;1.0796304480473422;0.8378099501400172;0.7759593334450868;-0.37122893482503555;-0.3438626443718512;1.071638958981909;9.998965425739868;0.8335891258956998;-0.4244550030901675;-0.42445500831841276;0.7819856139427411;-0.33000001370159526;0.8488228261458766
60.259371;1.079630128573194;0.8378046057012924;0.7759576839018812;-0.371227911346319;-0.34386178057732186;1.0716385628338225;9.998961462955622;0.8335877336398814;-0.42445500368909395;-0.42445500817549353;0.7819828349517328;-0.33000001322581135;0.8488180845546773
60.269371;1.079630788420738;0.8378002822393515;0.7759562571307796;-0.37122858124239716;-0.34386217807120195;1.0716391020713576;9.998957667419765;0.833586372960434;-0.4244550042933971;-0.42445500803902814;0.7819800520139368;-0.3300000127250712;0.8488132438904049
60.279371;1.0796304968526973;0.8377950269046421;0.7759546314078132;-0.37122755773662547;-0.34386131423373467;1.0716385753228637;9.998954030173303;0.8335850458285746;-0.42445500490270993;-0.42445500791000973;0.7819772720222077;-0.33000001220003466;0.8488083021445101
60.289371;1.079631183256663;0.8377907829997101;0.7759532201934634;-0.3712282276014476;-0.3438617116810668;1.0716379813967314;9.998950542675953;0.8335837536364349;-0.4244550055166325;-0.42445500778921086;0.7819745016937051;-0.33000001165170856;0.8488032575250636
60.299371;1.0796309199869487;0.837784440458756;0.7759505282890129;-0.37122752030392864;-0.343861140724119;1.07163731922655;9.998947200675685;0.8335824972078978;-0.4244550061345898;-0.42445500767728006;0.7819717469568321;-0.3300000110815368;0.8487981090462269
60.309371;1.0796316379467652;0.8377802589557273;0.7759491112487324;-0.371228190133526;-0.34386153812066805;1.071637587828703;9.99894400191714;0.8335812769879833;-0.4244550067558641;-0.4244550075747485;0.7819690122779379;-0.3300000104914411;0.8487928569687025
60.319371;1.0796323729492427;0.8377761062187276;0.7759476828686672;-0.3712288599454182;-0.3438619354906882;1.0716367864566887;9.998940936607694;0.8335800941933561;-0.4244550073798339;-0.42445500748213344;0.7819663004340477;-0.3300000098836818;0.8487875031309356
60.329371;1.0796321598512109;0.8377710075930801;0.7759460299567813;-0.37122783635720913;-0.34386107153192624;1.071635914910087;9.998937979159464;0.8335789515740338;-0.42445500800606456;-0.42445500740019376;0.7819636134892166;-0.3300000092605374;0.8487820509828076
60.339371;1.0796329279164216;0.8377669108642213;0.7759445675482041;-0.3712285061333333;-0.3438614688481825;1.0716349737105992;9.998935089360057;0.8335778529555642;-0.42445500863409663;-0.4244550073299445;0.7819609538970862;-0.3300000086241083;0.8487765047648076
60.349371;1.0796327493772429;0.8377618678096826;0.7759428759849739;-0.37122748251156706;-0.3438606048367169;1.0716349639324378;9.99893222497386;0.8335768025784609;-0.42445500926317536;-0.4244550072723789;0.7819583245545737;-0.3300000079764069;0.8487708685791513
60.359371;1.0796335557407268;0.8377578274789577;0.7759413719822086;-0.3712281522518055;-0.343861002096612;1.071633887505828;9.998929357323991;0.8335758047846473;-0.424455009892198;-0.42445500722832696;0.7819557290261784;-0.3300000073194565;0.8487651457998456
60.369371;1.0796334187850396;0.8377528426512616;0.7759396362098044;-0.37122712859608564;-0.3438601380291418;1.0716327480587016;9.99892648046493;0.8335748635136788;-0.4244550105198204;-0.4244550071985907;0.7819531721100279;-0.3300000066552259;0.8487593385458011
60.379371;1.0796342658740272;0.8377488622543141;0.7759380842972032;-0.37122779829979696;-0.34386053522757415;1.0716325505321116;9.998923608756694;0.83357398155203;-0.424455011144586;-0.42445500718407514;0.7819506591633685;-0.3300000059855307;0.8487534477000865
60.389371;1.0796341631194002;0.8377442543365731;0.7759365883364727;-0.37122793171842716;-0.34386074290281904;1.071631299632323;9.998920763663087;0.8335731601904173;-0.42445501176512335;-0.42445500718570345;0.7819481948499424;-0.33000000531205026;0.8487474733589693
60.399371;1.0796350338172302;0.8377388610232925;0.7759336125621671;-0.37122776050429024;-0.3438603611404692;1.071629999271392;9.998917961146942;0.8335723993841722;-0.424455012380376;-0.4244550072042131;0.7819457829269323;-0.3300000046364528;0.8487414152629535
60.409371;1.079634942588792;0.8377343127524953;0.775932050964869;-0.3712278938887634;-0.34386056874359955;1.0716286531919765;9.998915209655129;0.833571697880826;-0.4244550129896337;-0.4244550072401205;0.7819434266626806;-0.33000000396043544;0.8487352735245929
60.419371;1.0796358125265864;0.8377301346362184;0.7759300740162535;-0.37122740640882246;-0.34385989398640415;1.0716282657249034;9.998912518751535;0.8335710533512914;-0.4244550135923525;-0.4244550072938889;0.7819411290795366;-0.3300000032855609;0.8487290489146514
60.429371;1.0796357079338152;0.837725640882089;0.7759284309408606;-0.37122753976139206;-0.34386010151095975;1.071626842519239;9.998909908770097;0.8335704630164619;-0.42445501418805004;-0.4244550073659288;0.7819388930402171;-0.3300000026130651;0.8487227420152261
60.439371;1.0796365516440156;0.837721827249152;0.7759266559042682;-0.37122820935782397;-0.34386049847617356;1.0716253909561326;9.998907408961566;0.8335699241655802;-0.42445501477633785;-0.4244550074563694;0.7819367209746825;-0.3300000019438603;0.8487163525698316
60.449371;1.0796373730473503;0.8377177150648916;0.7759245345289943;-0.37122772182379377;-0.34385982358924233;1.0716239199502309;9.99890504720717;0.833569433938208;-0.4244550153569291;-0.424455007564983;0.7819346143139583;-0.33000000127868245;0.8487098800259218
60.459371;1.0796372014970712;0.8377132740861281;0.7759227307283709;-0.3712278551290673;-0.34386003098734397;1.0716234392526647;9.998902839816552;0.8335689893282112;-0.42445501592958046;-0.4244550076912925;0.781932573420364;-0.3300000006182093;0.8487033244716078
60.469371;1.079637959676683;0.8377091835936712;0.7759204848177705;-0.37122736755851454;-0.34385935601309636;1.0716219583149884;9.9989007839866;0.8335685875387275;-0.4244550164940397;-0.42445500783466317;0.7819305978085235;-0.3299999999630217;0.8486966868032231
60.479371;1.0796377116792513;0.8377047576609533;0.7759185453902457;-0.37122750083003625;-0.3438595633292474;1.0716204852392683;9.99889886417221;0.833568225857842;-0.4244550170500477;-0.4244550079944962;0.7819276858812725;-0.3299999993133997;0.8486890471146333
60.489371;1.0796383806111634;0.8377009940954396;0.7759164478514116;-0.37122817033473055;-0.34385996008096653;1.0716190265778742;9.998897072468298;0.8335679013842014;-0.4244550175974124;-0.4244550081705132;0.7819258346319293;-0.3299999986692796;0.8486822503920735
60.499371;1.0796380313555833;0.8376962596587385;0.7759140644287791;-0.3712271464525334;-0.3438590955114638;1.0716185878550966;9.998895418582878;0.8335676107775913;-0.4244550181361866;-0.42445500836286854;0.781924039556851;-0.329999998030523;0.8486753791939652
60.509371;1.079638587320631;0.8376913446086356;0.7759107385894015;-0.37122813212910877;-0.34385978508991;1.071617174015423;9.998893919391383;0.8335673499979561;-0.42445501866671864;-0.42445500857200413;0.781922294717367;-0.3299999973969926;0.8486684385206363
60.519371;1.079638113790124;0.8376866147059154;0.7759081935800678;-0.3712271082026123;-0.3438589204496964;1.0716157894443312;9.998892582733381;0.8335671145020636;-0.42445501918944956;-0.42445500879828296;0.7819205938245994;-0.32999999676821085;0.8486614336115222
60.529371;1.0796385356556437;0.8376828607509973;0.7759057733439553;-0.37122777761556586;-0.34385931705673173;1.071614437778227;9.998891400346746;0.8335668997443124;-0.4244550197048084;-0.4244550090416219;0.7819189316860505;-0.3299999961432523;0.8486543693559941
60.539371;1.0796379208599818;0.8376784504999691;0.7759033512864212;-0.37122791076014844;-0.34385952416726195;1.0716141219685047;9.99889035406676;0.8335667013811331;-0.42445502021323067;-0.4244550093013387;0.7819173040525319;-0.32999999552122766;0.848647250208058
60.549371;1.0796381970613003;0.8376743831831049;0.7759004656894977;-0.3712274230039598;-0.3438588489073849;1.071612844658787;9.998889425047617;0.8335665147435575;-0.42445502071504987;-0.42445500957611204;0.781915706431392;-0.329999994901844;0.8486400806170241
60.559371;1.0796374339584245;0.837669975314835;0.7758978699366286;-0.3712275560980157;-0.3438590559700557;1.0716116080901266;9.998888595325381;0.8335663340482139;-0.42445502121036355;-0.4244550098640588;0.7819141336291476;-0.32999999428557697;0.8486328655620786
60.569371;1.0796375608379993;0.8376659098400502;0.7758948098543151;-0.37122706828453805;-0.34385838066432584;1.0716104134569175;9.99888784404664;0.8335661524608202;-0.42445502169898336;-0.42445501016305776;0.7819125797715724;-0.32999999367351585;0.8486256110125342
60.579371;1.0796366506372486;0.8376615028757233;0.7758920385708616;-0.37122720132374903;-0.3438585876897419;1.0716102607535354;9.998887145069714;0.8335659627845439;-0.424455022180426;-0.4244550104710867;0.781911038230516;-0.32999999306719235;0.8486183246303944
60.589371;1.0796366369195314;0.8376577531858499;0.7758890954233917;-0.3712278705707139;-0.3438589841598948;1.0716091495090756;9.998886469064216;0.8335657578857232;-0.42445502265399965;-0.42445501078637743;0.7819095020998998;-0.32999999246850625;0.848611016078178
60.599371;1.0796355954888368;0.8376530284093637;0.7758858569670162;-0.37122684643197496;-0.34385811934508614;1.0716080798465517;9.998885787741996;0.8335655313247486;-0.4244550231189945;-0.4244550111075865;0.781907965052378;-0.32999999187953827;0.8486036961511081
60.609371;1.0796354601143994;0.8376492766607154;0.7758827441175367;-0.37122751561879197;-0.34385851578779425;1.071607053157695;9.998885077223216;0.8335652786618856;-0.4244550235748215;-0.42445501143389414;0.7819064215149224;-0.32999999130225993;0.8485963754474237
60.619371;1.0796352693848321;0.837645208279639;0.7758792595716076;-0.3712270276527066;-0.34385784040533107;1.0716070720382276;9.998884318930035;0.8335649982173362;-0.4244550240211178;-0.4244550117647869;0.7819048663486858;-0.32999999073830627;0.8485890634310622
60.629371;1.079634060017711;0.8376407989548386;0.7758760786479322;-0.37122716055108723;-0.34385804737089537;1.0716061397177374;9.998883497313725;0.8335646906272869;-0.4244550244577841;-0.4244550120998026;0.7819032948517554;-0.3299999901887126;0.8485817681355478
60.639371;1.0796337608844049;0.8376370493400835;0.7758727466017005;-0.37122782965138296;-0.3438584437798203;1.0716052594855376;9.998882599765858;0.8335643581511739;-0.4244550248848007;-0.4244550124384201;0.7819017031450873;-0.329999989653776;0.8485744964751694
60.649371;1.0796324420404482;0.8376311713089525;0.7758680726857645;-0.37122712157310367;-0.3438578718018501;1.0716044343112108;9.998881619095089;0.8335640042260288;-0.42445502530207435;-0.4244550127799613;0.7819000887417688;-0.3299999891333518;0.8485672545799524
60.659371;1.079632032936064;0.83762742814368;0.7758646239715731;-0.3712277906177564;-0.3438582681899848;1.0716046664489436;9.998880549042713;0.8335636334476759;-0.42445502570953364;-0.4244550131235687;0.781898450919382;-0.32999998862729274;0.8485600478819522
60.669371;1.0796306049610025;0.8376227163133135;0.775860916017685;-0.3712267662866837;-0.34385740330737063;1.071603956825289;9.99887937525699;0.8335632518700522;-0.42445502610734953;-0.42445501346827946;0.7818967906971213;-0.32999998813563164;0.8485528812283792
60.679371;1.0796300876501628;0.8376189859130103;0.7758573719809779;-0.3712274352776942;-0.34385779967779645;1.0716033047329998;9.998878073838686;0.8335628665724318;-0.424455026496093;-0.4244550138131211;0.7818961105439423;-0.32999998765851357;0.8485466803072627
60.689371;1.0796285515831836;0.837614607349357;0.7758538724983541;-0.3712275680215428;-0.34385800659393795;1.0716027087093423;9.998876617261514;0.8335624844150742;-0.42445502687666153;-0.4244550141572068;0.7818944136338899;-0.3299999871960254;0.8485396064438921
60.699371;1.0796279261162698;0.8376105834236719;0.775849962913984;-0.371227079830746;-0.3438573311290149;1.071603168151543;9.998874981267146;0.8335621112474668;-0.4244550272501031;-0.42445501449976075;0.7818927031960209;-0.32999998674804043;0.848532584379716
60.709371;1.07962654604193;0.8376067723534409;0.7758467108671012;-0.37122655470648996;-0.34385684475444495;1.071602684064316;9.998873148158514;0.8335617518016751;-0.42445502761748866;-0.4244550148400927;0.7818909825618195;-0.32999998631410044;0.8485256169697507
60.719371;1.0796258132615986;0.8376027913087818;0.7758427550413938;-0.3712260664579549;-0.3438561692683451;1.0716022586398406;9.998871101124077;0.8335614094253205;-0.424455027979731;-0.4244550151776582;0.7818892548476188;-0.32999998589343577;0.8485187067780336
60.729371;1.0796240602648561;0.8375984995304017;0.7758391627663865;-0.3712261990937535;-0.34385637614633185;1.0716018947086206;9.998868814910105;0.8335610859948716;-0.4244550283374457;-0.42445501551217757;0.7818875218595113;-0.32999998548514825;0.8485118566692048
60.739371;1.0796232131164847;0.8375949021081857;0.7758354791570702;-0.37122686791418974;-0.34385677245302687;1.071602594915911;9.99886625693154;0.8335607827191241;-0.42445502869096663;-0.42445501584353895;0.7818857835966705;-0.3299999850881941;0.8485050698731708
60.749371;1.0796213391078715;0.8375903719333601;0.7758315848317817;-0.3712258433645229;-0.3438559074963731;1.0716023604491265;9.998863398919616;0.8335605007240436;-0.42445502904040955;-0.4244550161714256;0.7818840389947237;-0.3299999847011497;0.8484983497392067
60.759371;1.079620364747928;0.8375868605315009;0.7758279029234619;-0.37122651212817576;-0.34385630378329796;1.0716021909079063;9.99886022603516;0.8335602406995568;-0.42445502938587665;-0.4244550164951582;0.7818822870922948;-0.329999984322293;0.8484917000089289
60.769371;1.0796183592586617;0.8375827388740512;0.7758243134646589;-0.3712266446575257;-0.3438565106279868;1.0716020854121453;9.998856737058276;0.8335600028019666;-0.4244550297277955;-0.42445501681404163;0.781880527742166;-0.32999998395007096;0.8484851249811918
60.779371;1.0796172517321356;0.83757900876263;0.7758203604274068;-0.3712261562381656;-0.3438558350819899;1.071603042993684;9.998852935154819;0.833559787079045;-0.42445503006704555;-0.4244550171277414;0.7818787617160964;-0.3299999835834372;0.8484786288960087
60.789371;1.0796151136903782;0.8375749888551175;0.7758168017341683;-0.3712262887212596;-0.343856041916222;1.0716030621418027;9.998848811944978;0.8335595934242717;-0.42445503040481153;-0.4244550174362719;0.7818769902278762;-0.3299999832217482;0.8484722155096803
60.799371;1.079613876168671;0.8375713634750078;0.7758128872498242;-0.37122580025362184;-0.34385536635838976;1.0716031407630493;9.998844339875292;0.8335594211447376;-0.42445503074236;-0.42445501773983824;0.7818752142020798;-0.3299999828644061;0.8484658887358263
60.809371;1.0796116131527684;0.8375674495800282;0.7758093735478971;-0.37122593269547266;-0.3438555731854657;1.0716032767538402;9.99883948309566;0.8335592691148539;-0.42445503108078614;-0.4244550180388695;0.7818734341259176;-0.3299999825105922;0.8484596531104014
60.819371;1.0796102588630767;0.837564246329457;0.7758058025085317;-0.3712266013194159;-0.34385596943576535;1.071604468853563;9.998834215278608;0.8335591365379192;-0.42445503142075297;-0.42445501833409094;0.7818716501802947;-0.3299999821591988;0.8484535129210986
60.829371;1.0796088545909186;0.837560780037362;0.7758019677064398;-0.37122611278937107;-0.34385529386115077;1.0716047175418562;9.998828527662607;0.8335590230717361;-0.42445503176240745;-0.4244550186263556;0.7818698619060543;-0.32999998180891293;0.848447471491761
60.839371;1.079606441780512;0.8375570264403889;0.7757985413962616;-0.371226245180444;-0.3438555006756949;1.0716050252244769;9.99882242399286;0.833558927987619;-0.4244550321055655;-0.42445501891645837;0.7818680681116793;-0.32999998145840304;0.8484415315028283
60.849371;1.079604955741666;0.837553986650259;0.7757950663505014;-0.3712269137543598;-0.34385589690694307;1.0716053952850748;9.998815913822556;0.8335588494445169;-0.42445503244993055;-0.42445501920523315;0.7818662675380855;-0.32999998110655143;0.8484356949179918
60.859371;1.0796024731395715;0.8375500308244682;0.7757914228070253;-0.37122588898394965;-0.34385503189007854;1.071606831085964;9.99880900923264;0.8335587842112001;-0.42445503279522384;-0.4244550194936009;0.781864459487854;-0.32999998075265147;0.8484299624769406
60.869371;1.0796009288044794;0.8375471084402124;0.7757880348629935;-0.37122655753330197;-0.34385542810487907;1.0716073354924796;9.998801718667607;0.8335587278987725;-0.42445503314136496;-0.42445501978228667;0.7818626438129649;-0.3299999803963658;0.8484243340257286
60.879371;1.0795983982873478;0.8375421153575485;0.7757834190467429;-0.37122584892012417;-0.3438548559361032;1.0716079102442873;9.998794042113792;0.8335586757656102;-0.4244550334885489;-0.42445502007165953;0.7818608208030802;-0.32999998003739145;0.8484188093487801
60.889371;1.079596815012657;0.8375393147039443;0.7757801421131277;-0.37122651745244784;-0.34385525213110346;1.0716085552098622;9.998785972638688;0.8335586231426267;-0.4244550338370572;-0.42445502036194405;0.7818589915956312;-0.3299999796752265;0.8484133885631275
60.899371;1.079594253570324;0.8375359192662085;0.7757770112586206;-0.37122664979291814;-0.3438554589021277;1.071610268342659;9.998777498697144;0.8335585653292198;-0.42445503418697444;-0.42445502065341856;0.7818581584257769;-0.3299999793092988;0.8484089934924715
60.909371;1.0795926469997161;0.8375329301842659;0.7757735686083874;-0.3712261611808564;-0.3438547832572016;1.0716110465870203;9.998768601971086;0.8335584977578332;-0.42445503453797767;-0.42445502094636356;0.7818563239719232;-0.3299999789391551;0.8484037826290105
60.919371;1.0795900698031051;0.8375296655399648;0.7757705702622206;-0.37122629352442954;-0.3438549900129179;1.0716118868773403;9.99875924910036;0.8335584165678538;-0.4244550348893189;-0.4244550212409598;0.7818544903760074;-0.3299999785645133;0.8483986790083131
60.929371;1.0795884555992001;0.8375271260015187;0.7757675579976164;-0.37122696205706557;-0.34385538617250266;1.0716127869390346;9.9987493871861;0.833558319372251;-0.42445503524001166;-0.4244550215373888;0.7818526588088417;-0.3299999781854354;0.8483936849420979
60.939371;1.0795858807051228;0.8375236819313768;0.7757644095918295;-0.37122593727158515;-0.34385452109438364;1.0716147459940242;9.998738956430488;0.8335582056583838;-0.42445503558897024;-0.4244550218360453;0.7818508298833804;-0.32999997780266127;0.8483888030221034
60.949371;1.0795842811829481;0.8375212840933254;0.7757615458123667;-0.37122660581577954;-0.34385491724117506;1.0716157644070032;9.998727911632253;0.8335580762579671;-0.42445503593498896;-0.4244550221376166;0.7818490044898212;-0.3299999774176383;0.8483840354470259
60.959371;1.0795817344484948;0.837518303928975;0.7757588446739954;-0.3712267381881498;-0.3438551239775255;1.071616842395933;9.998716235718538;0.8335579324198498;-0.42445503627681724;-0.4244550224429189;0.7818471839370564;-0.3299999770320538;0.8483793832161489
60.969371;1.0795801750183422;0.8375157436482659;0.775755848168236;-0.3712262496046399;-0.34385444829335965;1.0716179791626272;9.998703944355748;0.8335577755543547;-0.42445503661338163;-0.4244550227526814;0.7818453692077887;-0.3299999766474136;0.8483748460579433
60.979371;1.0795776770290832;0.8375129228600484;0.7757533123067878;-0.3712263819953842;-0.34385465502674406;1.071620172641795;9.99869108401155;0.8335576077538646;-0.4244550369438246;-0.42445502306755095;0.781843560621222;-0.3299999762650861;0.8483704231798523
60.989371;1.0795764354895991;0.8375110636214932;0.7757507929183924;-0.37122523567499266;-0.34385328613975;1.0716214190435223;9.998677723030582;0.8335574321956275;-0.4244550372674087;-0.4244550233880381;0.7818417582953751;-0.32999997588638885;0.8483661140862481
60.999371;1.079573995762044;0.8375084122716098;0.7757484311615067;-0.3712253680872186;-0.34385349287637185;1.0716227122769177;9.998663940800723;0.8335572526153417;-0.4244550375835536;-0.4244550237141981;0.7818399626204644;-0.3299999755124763;0.8483619188192982
61.009371;1.0795725524457371;0.8375065049085831;0.7757460754306237;-0.37122603668145276;-0.3438538890145513;1.0716240443592433;9.998649819016167;0.8335570722385366;-0.42445503789178085;-0.4244550240454865;0.7818381743491701;-0.32999997514442486;0.8483578375087082
61.019371;1.079570177783716;0.8375037094712026;0.7757436024351002;-0.3712250119691272;-0.3438530239323302;1.071625406458668;9.998635435995789;0.8335568935805319;-0.4244550381914811;-0.42445502438092564;0.7818363942212104;-0.3299999747834547;0.8483538698653054
61.029371;1.0795688025233745;0.8375019729159721;0.775741431042394;-0.37122568058159605;-0.34385342007434866;1.0716277895954958;9.99862086193826;0.8335567192369098;-0.424455038481961;-0.4244550247193829;0.7818356225266284;-0.3299999744308959;0.8483509365613005
61.039371;1.0795664994746454;0.8374996626732354;0.7757394364355127;-0.3712258130371016;-0.34385362682491155;1.0716291852815882;9.998606154359042;0.8335565520946014;-0.42445503876282203;-0.4244550250599413;0.7818338590347008;-0.3299999740879619;0.8483471946251793
61.049371;1.079565200946057;0.8374977768504672;0.7757371569820328;-0.37122532452296053;-0.34385295115010156;1.0716305862106368;9.998591361458004;0.8335563945867759;-0.42445503903406856;-0.4244550254021188;0.7818321029890518;-0.32999997375566587;0.848343565361143
61.059371;1.07956298067712;0.8374956304080965;0.7757353443420484;-0.3712254570030041;-0.34385315791446713;1.071631986692446;9.998576532218104;0.833556248231714;-0.42445503929577016;-0.42445502574571264;0.7818303531504882;-0.3299999734349318;0.8483400486407734
61.069371;1.0795617700902556;0.837494220586149;0.775733535430941;-0.3712261256585807;-0.34385355407871276;1.0716343826882997;9.998561718907848;0.8335561138495763;-0.4244550395478;-0.42445502609056346;0.7818286080201944;-0.329999973126572;0.8483366435717762
61.079371;1.0795596418161781;0.8374919141551816;0.7757316032698691;-0.37122510101524364;-0.3438526890373891;1.0716357714491733;9.998546971837527;0.833555991834947;-0.4244550397898925;-0.42445502643653366;0.7818268658114985;-0.32999997283108085;0.8483333483250703
61.089371;1.0795585278335467;0.8374906574261317;0.7757299638325835;-0.37122576969259125;-0.34385308522275637;1.0716371512468226;9.998532341695507;0.8335558823802182;-0.4244550400217537;-0.4244550267836674;0.7818251241282842;-0.3299999725485651;0.8483301602270721
61.099371;1.0795565024604794;0.837488816595469;0.7757284894104346;-0.37122590222207363;-0.34385329203589393;1.0716385214341524;9.998517890347363;0.8335557862723345;-0.42445504024307523;-0.4244550271323453;0.7818233800314724;-0.32999997227884176;0.8483270759531709
61.109371;1.079555499162274;0.8374873879500792;0.7757267144715972;-0.3712254137684266;-0.343852616424289;1.0716408821613936;9.998503693388198;0.8335557058786489;-0.4244550404535231;-0.424455027483254;0.7818216306416862;-0.32999997202150566;0.8483240915695363
61.119371;1.0795535929619053;0.837485685164525;0.7757253860127479;-0.37122554631870613;-0.3438528232732413;1.0716422337856812;9.998489828055433;0.8335556446686206;-0.4244550406527526;-0.4244550278372524;0.7818198734623341;-0.32999997177600665;0.8483212025286563
61.129371;1.0795527174457251;0.8374847045954317;0.775724036544782;-0.3712262150321053;-0.3438532195234016;1.0716435770153652;9.99847635996044;0.8335556056859884;-0.4244550408405678;-0.42445502819535763;0.7818191061985045;-0.3299999715417941;0.8483193254884646
61.139371;1.0795509476581702;0.8374828117238009;0.7757225349174839;-0.3712251904475593;-0.34385235458335384;1.0716449133577455;9.998463339349907;0.8335555909289335;-0.4244550410171326;-0.4244550285588604;0.7818173266712278;-0.3299999713184313;0.8483166140323587
61.149371;1.0795502172569247;0.8374819509857983;0.7757212926002612;-0.3712258591727017;-0.343852750869732;1.0716472447599192;9.998450801784621;0.8335556014398076;-0.42445504118284644;-0.42445502892936104;0.7818155327367828;-0.3299999711056638;0.8483139865498783
61.159371;1.0795486014911138;0.8374804871216255;0.7757201774262005;-0.37122599175278054;-0.3438529577972557;1.0716485730127356;9.998438769404826;0.8335556370515425;-0.42445504133794615;-0.4244550293086411;0.7818137219909952;-0.3299999709033483;0.8483114402038016
61.169371;1.079548034102827;0.8374794158226814;0.7757187206362794;-0.3712255033303503;-0.3438522822924787;1.0716498995351778;9.998427256808435;0.833555696061342;-0.4244550414822374;-0.42445502969852605;0.7818118916489599;-0.32999997071125514;0.8483089710791667
61.179371;1.0795468530629162;0.8374785870292507;0.7757179750744462;-0.3712249782061035;-0.343851796109473;1.0716512254158093;9.998416283327941;0.833555775610734;-0.4244550416151362;-0.4244550301007344;0.7818100387734328;-0.3299999705290844;0.8483065740902203
61.189371;1.0795464640726424;0.8374779251579016;0.7757168589808049;-0.3712256469357608;-0.3438521924732591;1.0716535517442105;9.998405883384308;0.833555872969995;-0.42445504173596893;-0.42445503051668076;0.7818081606054617;-0.3299999703566464;0.8483042440324364
61.199371;1.0795452063221527;0.8374763324389377;0.7757155498069161;-0.371224622359469;-0.3438513276531339;1.0716548797856222;9.998396098950002;0.8335559867696463;-0.4244550418443511;-0.42445503094743725;0.7818062546467731;-0.32999997019387484;0.8483019767019907
61.209371;1.079545015828993;0.8374757539982024;0.7757144618918179;-0.3712252910721928;-0.3438517240514821;1.0716562108718133;9.998386959293297;0.8335561170710596;-0.42445504194043043;-0.42445503139387153;0.7818053184094048;-0.32999997004075515;0.8483006901706925
61.219371;1.0795449349419515;0.837475212832494;0.7757133844318469;-0.37122595977277545;-0.34385212046461844;1.0716575466984415;9.99837847234913;0.8335562647081525;-0.4244550420247838;-0.42445503185677946;0.7818033492402945;-0.32999996989722435;0.8482985386713084
61.229371;1.0795440045925373;0.837473731341139;0.7757121084350108;-0.3712249351627984;-0.3438512556932086;1.0716598898622445;9.998370630965528;0.8335564309124799;-0.42445504209802737;-0.4244550323368959;0.7818013447579689;-0.3299999697629316;0.8482964397102594
61.239371;1.0795441577005152;0.8374732531311795;0.7757110531762609;-0.3712256038342265;-0.3438516521314278;1.0716612435127384;9.998363423276222;0.8335566170299978;-0.4244550421605218;-0.42445503283471897;0.7817993034392325;-0.3299999696371723;0.8482943894409358
61.249371;1.0795434672841806;0.8374721426835273;0.775710096529966;-0.37122573635371;-0.34385185921480094;1.071662609938094;9.998356840920314;0.8335568238214138;-0.42445504221240654;-0.42445503335032697;0.7817972242641207;-0.32999996951917154;0.8482923848181454
61.259371;1.0795438643069426;0.8374713955319236;0.7757087811572708;-0.3712252478323972;-0.34385118384106356;1.0716639896657878;9.998350876155726;0.8335570510594076;-0.42445504225382513;-0.4244550338834496;0.7817951059079561;-0.329999969408295;0.8482904238436433
61.269371;1.0795434202509655;0.8374714821317992;0.7757089348881533;-0.37122506418460793;-0.3438510981211136;1.071666382189727;9.998345508761211;0.8335572983248498;-0.4244550422850764;-0.4244550344337097;0.7817929465574484;-0.3299999693040601;0.8482885048614123
61.279371;1.079544063625049;0.8374710836146566;0.7757079544929043;-0.3712257327856028;-0.3438514945934544;1.071667786969228;9.998340698132624;0.8335575659649824;-0.4244550423065809;-0.4244550350006974;0.7817917440443746;-0.3299999692062114;0.8482875472958297
61.289371;1.0795438624374405;0.8374697214778195;0.7757067871244877;-0.3712247080741272;-0.34385062987814863;1.0716692032784525;9.99833639077077;0.8335578544313648;-0.4244550423187782;-0.42445503558378417;0.7817894960218884;-0.3299999691147803;0.8482857069288177
61.299371;1.0795447418227904;0.8374693390156014;0.7757058497412467;-0.3712253766315644;-0.34385102635579895;1.071670629715832;9.9983325410975;0.8335581627801564;-0.42445504232205133;-0.42445503618208974;0.7817872004388644;-0.3299999690299102;0.8482839038756723
61.309371;1.0795447678387375;0.8374683003959652;0.7757050146526457;-0.3712255090396259;-0.3438512334764598;1.071672064281494;9.998329132292692;0.8335584885795941;-0.4244550423166678;-0.4244550367947752;0.7817848559629317;-0.3299999689516205;0.848282137106316
61.319371;1.0795458651468104;0.8374676010864952;0.7757038163690543;-0.371225020389158;-0.34385055811862025;1.071674504967905;9.998326177923515;0.8335588292165105;-0.4244550423028325;-0.42445503742121576;0.7817824618271093;-0.3299999688798412;0.848280405427735
61.329371;1.0795460995350872;0.8374665560411031;0.7757030018965291;-0.371225152754678;-0.3438507652359875;1.0716759504431461;9.998323701289484;0.8335591830606379;-0.42445504228079867;-0.42445503806089463;0.7817800170583742;-0.32999996881466676;0.8482787077125187
61.339371;1.079547658794363;0.8374667012276703;0.775702409704691;-0.37122516354771967;-0.3438504685909859;1.0716773997249256;9.998321712995116;0.8335595499362641;-0.4244550422508004;-0.42445503871329215;0.7817775197330896;-0.32999996875650595;0.8482770427877327
61.349371;1.0795480823664763;0.8374653351718236;0.7757012913308889;-0.3712241387100099;-0.34384960386760655;1.0716788508728703;9.99832020581629;0.8335599308939978;-0.42445504221289065;-0.42445503937780893;0.7817759672077479;-0.329999968705995;0.848276329785045
61.359371;1.0795495600050335;0.8374649439805413;0.7757003629493535;-0.37122480713676487;-0.3438500003208818;1.0716813003280397;9.998319163102437;0.8335603273360259;-0.4244550421668832;-0.4244550400536768;0.781773357081406;-0.3299999686637676;0.8482747225515889
61.369371;1.0795501592795749;0.8374638982309655;0.775699491606069;-0.3712249394257822;-0.3438502074163046;1.071682743426956;9.998318563755909;0.8335607401948916;-0.424455042112283;-0.42445504074001794;0.7817706875693222;-0.32999996863017655;0.8482731380872186
61.379371;1.0795518054904878;0.8374631992110906;0.7756982094001903;-0.3712244506486514;-0.3438495320153749;1.071684175284615;9.998318380557032;0.8335611696589247;-0.4244550420481271;-0.4244550414359452;0.7817679571171389;-0.3299999686051235;0.8482715726382559
61.389371;1.0795525650991142;0.8374621660746373;0.7756972635221314;-0.3712245829061828;-0.3438497390912343;1.0716855915018186;9.998318582037127;0.8335616150466971;-0.4244550419729656;-0.4244550421403794;0.7817651642655744;-0.3299999685881168;0.8482700238558517
61.399371;1.079554363852831;0.8374618001158974;0.7756961883861209;-0.37122525126504896;-0.3438501354998954;1.0716879882851258;9.998319138407108;0.8335620746882947;-0.4244550418851108;-0.4244550428517423;0.7817623079819583;-0.3299999685783549;0.8482684916455439
61.409371;1.0795552697214916;0.8374604718289436;0.7756948558394239;-0.371224226332284;-0.3438492707166772;1.0716893616654568;9.998320025897051;0.8335625463954403;-0.42445504178294474;-0.4244550435679484;0.781760387996361;-0.3299999685746749;0.848267899466263
61.419371;1.079557209788093;0.8374601310919108;0.7756936819171716;-0.3712248946706786;-0.34384966709727066;1.0716907067153045;9.99832123032662;0.8335630283338081;-0.42445504166498926;-0.42445504428665864;0.7817574048286994;-0.3299999685755656;0.8482664077746704
61.429371;1.0795582528494385;0.8374591490184955;0.7756925406943941;-0.371225026894058;-0.3438498741239115;1.0716920178047087;9.998322751313932;0.8335635190038836;-0.4244550415297563;-0.4244550450054432;0.781754359597211;-0.329999968579358;0.8482649400740533
61.439371;1.0795603268549325;0.8374585265067621;0.7756909702582281;-0.37122453805380073;-0.3438491986406038;1.0716942893963437;9.998324603421139;0.8335640162208069;-0.4244550413757311;-0.42445504572183285;0.7817512540207563;-0.3299999685846162;0.8482634974475803
61.449371;1.079561502155537;0.8374575805660583;0.775689721945767;-0.37122467027551637;-0.34384940564351035;1.07169551658731;9.998326810019742;0.8335645166195732;-0.42445504120160743;-0.42445504643343607;0.781748090545468;-0.3299999685905693;0.8482620801021116
61.459371;1.0795637087349128;0.837457308676355;0.7756883322698073;-0.3712253386046634;-0.3438498019716281;1.0716966951869178;9.998329392435828;0.8335650161998106;-0.42445504100647136;-0.4244550471379722;0.7817448720782111;-0.32999996859709707;0.8482606877017553
61.469371;1.0795650181301637;0.8374560760871846;0.7756866736023819;-0.3712243136620111;-0.34384893711747816;1.0716978214865331;9.998332363439317;0.8335655109100638;-0.42445504078968943;-0.42445504783313986;0.7817426011852557;-0.3299999686043317;0.8482602409026428
61.479371;1.079567623513165;0.8374563619827523;0.7756854691203839;-0.37122432435454683;-0.3438486403487827;1.071699892147947;9.998335734179232;0.833565996743841;-0.42445504055064387;-0.4244550485165814;0.7817392797398295;-0.3299999686124278;0.8482588961844615
61.489371;1.079569068544311;0.8374554578927808;0.7756839784567546;-0.3712244565977351;-0.3438488473167723;1.0717009040915528;9.998339529019805;0.8335664695406958;-0.42445504028853576;-0.4244550491860177;0.7817359095940627;-0.329999968621562;0.8482575729546922
61.499371;1.0795715457378245;0.8374548942552353;0.7756820471309993;-0.3712239677747126;-0.3438481717704542;1.071701854338075;9.998343789262732;0.8335669245366497;-0.424455040002236;-0.42445504983931776;0.7817324928378935;-0.32999996863190095;0.8482562684014456
61.509371;1.0795731248236538;0.8374551405722572;0.7756814985035825;-0.37122378392429234;-0.3438480859269368;1.0717027400905963;9.998348563087978;0.8335673559651325;-0.4244550396902675;-0.4244550504744325;0.7817290311573183;-0.32999996864347464;0.8482549792364839
61.519371;1.0795757334263543;0.8374548772086527;0.7756797257208884;-0.37122445229087797;-0.3438484822063114;1.071703558756636;9.998353897611038;0.8335677573872721;-0.4244550393511215;-0.42445505108934906;0.7817265256988111;-0.3299999686560675;0.8482546232919497
61.529371;1.0795774400514;0.8374539414620813;0.7756779661755919;-0.3712245845719301;-0.3438486891543077;1.071705308110725;9.998359837213561;0.8335681226071653;-0.42445503898368603;-0.42445505168205666;0.7817229775236701;-0.32999996866919756;0.848253354605749
61.539371;1.0795801716542306;0.8374533274778873;0.7756757577367226;-0.37122409578214643;-0.34384801358525974;1.071705987236298;9.998366418211907;0.8335684462849641;-0.42445503858726735;-0.42445505225046043;0.7817193877045823;-0.32999996868218257;0.8482520913262765
61.549371;1.0795819961947721;0.8374523469134844;0.775673853292205;-0.37122422808460614;-0.34384822052723196;1.0717065975910136;9.998373661705212;0.8335687237856272;-0.42445503816127556;-0.4244550527923843;0.7817157573351772;-0.3299999686943214;0.8482508309539183
61.559371;1.0795838744828945;0.8374513362246807;0.7756718757296307;-0.37122436039780565;-0.3438484274670247;1.071707142728574;9.998381574785899;0.8335689503935696;-0.4244550377050943;-0.42445505330575317;0.7817120879677106;-0.3299999687051291;0.848249571495762
61.569371;1.079586766141179;0.8374506324435104;0.7756694472506916;-0.3712238716338134;-0.3438477518846272;1.0717086266584395;9.998390156643099;0.833569120719302;-0.4244550372181577;-0.4244550537888863;0.7817093818916085;-0.32999996871447124;0.8482492325738854
61.579371;1.0795887364268473;0.8374495484268388;0.775667320128881;-0.3712240039672069;-0.3438479588172118;1.0717090529218174;9.998399401889333;0.8335692290914274;-0.42445503669999135;-0.4244550542406816;0.7817056418051792;-0.3299999687225582;0.8482479704594095
61.589371;1.0795917095160288;0.8374490793750307;0.7756650339889223;-0.3712246723970911;-0.3438483550627863;1.071709425209323;9.998409298991927;0.8335692704378884;-0.4244550361502676;-0.42445505466047917;0.7817018701903888;-0.32999996872981824;0.8482467056588792
61.599371;1.0795940145176148;0.8374481265995893;0.7756627733919338;-0.37122298995570807;-0.34384679709690397;1.071709747648798;9.998419825382143;0.8335692408650621;-0.424455035569015;-0.4244550550477927;0.7816980689316813;-0.3299999687367451;0.8482454377345373
61.609371;1.0795970474624472;0.8374475629232915;0.7756603455087248;-0.37122365840486293;-0.3438471933278777;1.0717110240589525;9.998430946758383;0.8335691379402677;-0.42445503495683784;-0.42445505540226774;0.7816942397593346;-0.3299999687439094;0.8482441660680966
61.619371;1.0795991341813562;0.8374462916457317;0.7756579375065411;-0.3712237907804279;-0.3438474002337394;1.071711257788757;9.998442621025442;0.8335689608508154;-0.42445503431485876;-0.42445505572383846;0.7816913851576809;-0.32999996875204424;0.8482438105696685
61.629371;1.079602193755436;0.8374456271208849;0.7756553864099037;-0.37122445924487374;-0.3438477964412014;1.0717114529059113;9.998454800181486;0.8335687101702809;-0.42445503364441234;-0.4244550560127181;0.7816875086998634;-0.32999996876194165;0.8482425269494185
61.639371;1.07960428586411;0.8374439372192867;0.775652571831654;-0.37122343445632516;-0.3438469314812348;1.0717116151210495;9.998467432129875;0.8335683870751776;-0.42445503294679626;-0.4244550562691851;0.7816836146888982;-0.32999996877426374;0.848241235056859
61.649371;1.0796073295658373;0.8374443257804548;0.7756509880382232;-0.37122378683629187;-0.3438470348734674;1.0717127510286268;9.998480466460846;0.8335679927887225;-0.4244550322233793;-0.42445505649362536;0.7816797076925501;-0.32999996878948606;0.8482399340342395
61.659371;1.0796093875431194;0.8374428468286088;0.7756483713403335;-0.3712239192417319;-0.3438472417251882;1.0717128667545075;9.998493858519794;0.8335675288115498;-0.42445503147596303;-0.4244550566868652;0.781675792142867;-0.32999996880795474;0.848238623026931
61.669371;1.0796123842545118;0.8374416570465711;0.7756453375633195;-0.3712234305448962;-0.34384656602542835;1.0717129675119617;9.998507566232895;0.8335669972925515;-0.4244550307068155;-0.42445505685029916;0.7816728718449908;-0.32999996882997795;0.848238222007864
61.679371;1.0796143884949747;0.8374400745613871;0.775642643695825;-0.3712235629589124;-0.3438467728448588;1.0717130580551382;9.998521547713935;0.8335664009652001;-0.4244550299182802;-0.4244550569857674;0.7816689495729954;-0.32999996885583766;0.848236887010577
61.689371;1.0796173294303943;0.8374391006827965;0.775639830987158;-0.3712242314469472;-0.3438471689528743;1.0717131431065388;9.998535765616138;0.8335657428995531;-0.4244550291125776;-0.4244550570954046;0.7816650268543411;-0.3299999688857261;0.8482355377867816
61.699371;1.0796192780275864;0.8374371077620075;0.7756367745175089;-0.37122320668149267;-0.34384630389635173;1.0717142271333782;9.998550192037833;0.8335650262971809;-0.4244550282919299;-0.4244550571813491;0.7816611037704678;-0.3299999689196858;0.8482341725091253
61.709371;1.0796224272943757;0.8374365841641942;0.7756341977788082;-0.3712232175746433;-0.343846006946242;1.0717143139549574;9.998564811229436;0.833564254122531;-0.42445502745862607;-0.4244550572453901;0.7816581791984993;-0.32999996895760875;0.8482337106388157
61.719371;1.0796243208160943;0.8374348318200788;0.7756313590357067;-0.37122334999814394;-0.3438462136950304;1.071714406602918;9.998579617062695;0.8335634289525606;-0.42445502661497525;-0.42445505728891153;0.7816542518979778;-0.3299999689995799;0.8482323086914997
61.729371;1.0796271508919324;0.8374337072534898;0.7756283952297833;-0.3712240184910886;-0.3438466097193801;1.0717145070854095;9.998594601853997;0.8335625536248465;-0.42445502576327665;-0.42445505731307764;0.7816503215947714;-0.3299999690464573;0.8482308879941641
61.739371;1.0796289873744238;0.8374315843771027;0.7756251797733844;-0.37122299373742784;-0.3438457445743885;1.0717156156533134;9.998609746826617;0.8335616318845616;-0.4244550249057697;-0.42445505731902516;0.7816463889041126;-0.3299999691000092;0.8482294491746968
61.749371;1.07963175838015;0.8374304156546117;0.7756221300872818;-0.37122366223890174;-0.34384614054244916;1.0717157300516285;9.998625023888005;0.8335606682814399;-0.4244550240445558;-0.42445505730803545;0.7816424544687772;-0.32999996916236624;0.8482279924663737
61.759371;1.0796335328837403;0.8374285751364631;0.775619122377526;-0.37122379468593836;-0.3438463471852574;1.0717158461473966;9.998640402496187;0.8335596677923682;-0.4244550231816125;-0.42445505728140437;0.7816395186826484;-0.32999996923528746;0.8482274382661672
61.769371;1.0796362387391047;0.8374282244623666;0.7756167703840751;-0.3712229899320346;-0.34384537847373664;1.0717159595416828;9.99865585081826;0.8335586355781;-0.4244550223189012;-0.42445505723996807;0.7816355820932186;-0.32999996931987285;0.8482259420588351
61.779371;1.079637946208896;0.8374263710843045;0.7756136876049935;-0.37122312240035643;-0.34384558505538154;1.0717170660033883;9.99867133250595;0.8335575771438809;-0.42445502145851133;-0.42445505718391197;0.7816316457002787;-0.3299999694167476;0.8482244225707374
