time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.789371;1.079640584911655;0.8374251758921544;0.775610489927076;-0.3712237909371034;-0.3438459808953999;1.071717160594927;9.998686807490698;0.8335564986718401;-0.4244550206027456;-0.4244550571129977;0.7816277111529926;-0.32999996952635774;0.8482228781418559
61.799371;1.0796422259848426;0.8374233286633866;0.7756073499343915;-0.37122392342831856;-0.343846187411514;1.0717172373964357;9.998702236562314;0.8335554066764882;-0.4244550197540211;-0.4244550570268158;0.7816247808599949;-0.32999996964914985;0.8482222301282204
61.809371;1.0796447994815106;0.8374218332204449;0.7756038114675868;-0.37122343479670694;-0.3438455113357536;1.0717172903625953;9.998717587886249;0.8335543072201456;-0.42445501891470555;-0.4244550569249265;0.7816208574569392;-0.32999996978550256;0.8482206374221302
61.819371;1.0796466407483145;0.8374205467792541;0.7756009391071373;-0.3712229097417708;-0.34384502479153833;1.0717173142559604;9.998732847063888;0.8335532053837635;-0.4244550180869266;-0.424455056806918;0.7816169428646356;-0.32999996993561914;0.8482190226746464
61.829371;1.0796491535855504;0.8374193997666884;0.7755976608024604;-0.37122357832546427;-0.3438454204947959;1.0717183050805255;9.998748023844637;0.8335521049915345;-0.4244550172722791;-0.42445505667266226;0.7816130380477694;-0.32999997009962917;0.8482173862336237
61.839371;1.079650673596507;0.8374172992091593;0.7755941609228499;-0.3712225536809941;-0.34384455503204137;1.071718259723013;9.998763143610633;0.8335510086988541;-0.4244550164717539;-0.42445505652288124;0.7816101437123701;-0.3299999702777269;0.8482166486475327
61.849371;1.079653131588645;0.8374161932146325;0.7755908590810484;-0.37122322229146076;-0.3438449506661611;1.0717181749109626;9.998778229474881;0.8335499182184409;-0.4244550156860443;-0.42445505635946373;0.7816062609776323;-0.3299999704701572;0.8482149664223251
61.859371;1.0796546001215246;0.8374144513141367;0.7755876324249018;-0.3712233548697391;-0.3438451569854889;1.0717180465144664;9.998793293139196;0.8335488341762322;-0.42445501491574134;-0.42445505618518853;0.7816023915619653;-0.3299999706770962;0.8482132597173808
61.869371;1.079657010698514;0.8374145473240717;0.77558538655692;-0.37122370743735267;-0.3438452597918326;1.0717188696669497;9.998808333982689;0.833547756171934;-0.4244550141612145;-0.42445505600318645;0.7815985378668809;-0.32999997089859906;0.848211526922319
61.879371;1.079658435869006;0.8374125369700632;0.7755818534765808;-0.3712226828566256;-0.34384439420400015;1.071718639190267;9.998823338788704;0.833546683767581;-0.4244550134224611;-0.4244550558166339;0.781595702747798;-0.32999997113468593;0.8482106868863019
61.889371;1.079660805787802;0.8374115249149154;0.7755785229229655;-0.3712233515285152;-0.3438447897134631;1.0717183498985319;9.998838287909752;0.8335456178150893;-0.42445501269905345;-0.424455055628773;0.7815918889290477;-0.3299999713854026;0.8482088939853821
61.899371;1.0796621904263837;0.8374098794519214;0.7755752706859671;-0.37122348417391016;-0.3438449959184583;1.0717179969533968;9.99885316502395;0.8335445608391857;-0.42445501199029806;-0.4244550554428802;0.7815880991009998;-0.3299999716507854;0.8482070657853348
61.909371;1.0796645172802468;0.837408914797349;0.7755719307001274;-0.37122415287588145;-0.34384539137177056;1.0717185761801795;9.99886795780913;0.8335435160185575;-0.4244550112955511;-0.4244550552620357;0.7815843365813702;-0.3299999719308107;0.8482051984980592
61.919371;1.0796661178327003;0.8374075340791752;0.7755686880611085;-0.3712224708073777;-0.3438438327074079;1.0717180837178684;9.998882654714603;0.8335424857931613;-0.42445501061432334;-0.424455055088892;0.781581605072369;-0.3299999722253327;0.848204210103169
61.929371;1.0796683900454247;0.8374066096536723;0.7755653495211551;-0.3712231395389676;-0.3438442281119942;1.071717515516719;9.998897249224319;0.8335414713498264;-0.42445500994613694;-0.42445505492553876;0.7815779077569913;-0.32999997253403;0.8482022561600959
61.939371;1.0796696616110788;0.8374050431740379;0.775562101556335;-0.37122327224769447;-0.3438444342224991;1.0717168674149062;9.998911745755507;0.8335404730498912;-0.4244550092904902;-0.42445505477352724;0.7815742472020176;-0.3299999728563653;0.8482002575773288
61.949371;1.0796708902442693;0.8374031731328966;0.7755585724160425;-0.3712222477738271;-0.3438435684632828;1.0717161350104565;9.998926157956754;0.833539491153538;-0.4244550086469714;-0.42445505463407046;0.78157162576754;-0.32999997319148877;0.8481991360603178
61.959371;1.0796730350884838;0.8374034434007289;0.7755563410785627;-0.3712226004777628;-0.34384367104976865;1.071716313314115;9.998940501585535;0.8335385264173635;-0.42445500801513614;-0.4244550545082726;0.7815680455480479;-0.32999997353827615;0.8481970496954888
61.969371;1.0796741634455822;0.83740190487182;0.7755531445038578;-0.371222733226786;-0.343843877106162;1.0717153970761373;9.998954792301994;0.8335375802542236;-0.4244550073942393;-0.4244550543971881;0.7815645080409206;-0.32999997389564745;0.8481949206390755
61.979371;1.0796762031275344;0.8374010255827063;0.7755498920519498;-0.3712234020182934;-0.3438442724133559;1.0717143812299066;9.998969052101572;0.8335366545294925;-0.42445500678326453;-0.42445505430168834;0.7815610138993909;-0.32999997426277355;0.8481927502058034
61.989371;1.0796772248200792;0.8373991697902843;0.7755464646260417;-0.37122237759182775;-0.34384340659068874;1.0717132610359346;9.998983310853367;0.8335357513433161;-0.4244550061810661;-0.42445505422230423;0.7815585630897091;-0.32999997463898006;0.8481914615174406
61.999371;1.0796791593418935;0.8373982804032363;0.7755432869506951;-0.37122304640219445;-0.3438438018694999;1.0717130329560474;9.99899759727757;0.8335348724497069;-0.42445500558643756;-0.42445505415915286;0.7815551554120319;-0.32999997502374795;0.8481892155025224
62.009371;1.0796803432537685;0.8373972587398834;0.7755405489609708;-0.37122252166391634;-0.34384331492696557;1.0717116960599573;9.999011930679053;0.8335340182484599;-0.4244550049983032;-0.4244550541119815;0.7815517905615841;-0.32999997541684434;0.8481869387042835
62.019371;1.079682181600173;0.8373963444363747;0.7755374755769869;-0.37122319049266245;-0.34384371018429466;1.0717102519624073;9.999026318737364;0.8335331872575289;-0.42445500441588;-0.42445505408034756;0.7815484677391829;-0.3299999758182203;0.8481846377038456
62.029371;1.0796830114005689;0.8373944386272615;0.7755342558063586;-0.37122216610323583;-0.3438428443203086;1.0717087033694357;9.999040763296739;0.8335323765781457;-0.424455003838598;-0.42445505406370915;0.7815461855987483;-0.3299999762277404;0.8481832412644571
62.039371;1.079684764914363;0.8373946414172487;0.775532385647816;-0.3712225188873057;-0.3438429468128968;1.071708053578949;9.999055268225256;0.833531583001458;-0.42445500326591107;-0.42445505406120226;0.7815429426179795;-0.32999997664502206;0.8481809154441111
62.049371;1.0796855149556972;0.8373930023565043;0.7755296023823679;-0.3712226517145394;-0.3438431527897294;1.0717063070941133;9.999069837107529;0.8335308041490977;-0.42445500269724035;-0.4244550540714052;0.781539737552988;-0.32999997706939305;0.8481785909991209
62.059371;1.0796871920106503;0.8373919881301303;0.7755268147564368;-0.3712233205682679;-0.3438435480179014;1.0717044699464773;9.999084469606734;0.8335300389824224;-0.42445500213210013;-0.42445505409246764;0.7815375699286148;-0.32999997749988436;0.8481771995693902
62.069371;1.0796878674813586;0.8373899623111726;0.7755239014016523;-0.37122229620646197;-0.3438426821355826;1.07170254974017;9.999099165734675;0.833529287202557;-0.4244550015702114;-0.4244550541224195;0.7815344403756199;-0.32999997793531893;0.8481749095834012
62.079371;1.079689471287503;0.8373888678689303;0.7755212827284961;-0.37122296507149427;-0.34384307735679687;1.0717005556178845;9.999113928489376;0.833528548446843;-0.42445500101148376;-0.4244550541593558;0.7815313503544637;-0.32999997837459033;0.8481726528233162
62.089371;1.0796900746489289;0.8373870709506989;0.7755188352178917;-0.3712230979279576;-0.3438432833249265;1.0716994976351395;9.999128762586746;0.8335278224485392;-0.4244550004558702;-0.42445505420149027;0.7815293016968695;-0.32999997881691046;0.8481713598652462
62.099371;1.0796918714448083;0.8373864213331973;0.7755166974015849;-0.37122310929394625;-0.34384298561547977;1.071697385440519;9.999143673882458;0.8335271093457014;-0.42445499990320373;-0.42445505424719576;0.7815262965567553;-0.329999979261763;0.848169196135696
62.109371;1.0796924072660394;0.8373853733681901;0.7755151988510425;-0.3712217689132249;-0.3438418269901979;1.0716952268730495;9.9991586717616;0.8335264093636383;-0.42445499935317527;-0.4244550542951823;0.7815233373028019;-0.32999997970874445;0.8481670896415286
62.119371;1.0796938775818758;0.8373840969499063;0.7755129169104112;-0.3712224378082826;-0.3438422222049131;1.0716930273216352;9.999173775249767;0.8335257225485195;-0.42445499880537674;-0.4244550543446982;0.78152042626915;-0.3299999801574769;0.8481650464064875
62.129371;1.0796943569709014;0.8373821192851162;0.7755107939718257;-0.3712225707012051;-0.3438424281706288;1.0716917903070067;9.999189013353377;0.8335250487852852;-0.4244549982593772;-0.4244550543954742;0.781518565713655;-0.32999998060744024;0.8481639928916926
62.139371;1.0796957799629048;0.8373807562835298;0.7755086565707237;-0.371223239610277;-0.343842823378309;1.071689518682601;9.999204414471642;0.833524387776876;-0.4244549977149143;-0.42445505444753323;0.7815157576815229;-0.3299999810577307;0.8481620906033577
62.149371;1.079696222847137;0.8373783785954458;0.7755063731792249;-0.37122221531005195;-0.3438419574835723;1.071687215525895;9.999219999645359;0.8335237390584893;-0.42445499717201285;-0.42445505450107923;0.781513003694389;-0.32999998150699456;0.8481602633898974
62.159371;1.0796976207054236;0.8373769365013625;0.775504354465521;-0.3712228842281641;-0.3438423526819749;1.0716848849705798;9.999235789150028;0.8335231020354156;-0.42445499663083736;-0.4244550545563348;0.7815113045995377;-0.3299999819536558;0.8481594339215793
62.169371;1.0796980504698321;0.8373748034189683;0.7755024684167293;-0.3712230171455305;-0.34384255863462554;1.0716825330551054;9.999251805876575;0.8335224757965572;-0.42445499609148296;-0.4244550546133555;0.7815086605942325;-0.3299999823963414;0.8481577598780442
62.179371;1.0796987466294068;0.8373743352316463;0.7755020029933808;-0.37122217652762746;-0.3438417789424917;1.0716811672557436;9.999268066339182;0.8335218589822747;-0.42445499555404725;-0.4244550546720121;0.7815060712471612;-0.3299999828341096;0.8481561619323534
62.189371;1.0797001518204328;0.8373724921390551;0.7754998164038215;-0.3712216882455377;-0.343841102269152;1.0716787946277164;9.999284581342653;0.833521250037625;-0.4244549950188151;-0.4244550547319923;0.781504535437848;-0.3299999832662795;0.8481555614915058
62.199371;1.0797006022847881;0.8373702886882863;0.7754980349838408;-0.3712218211725116;-0.3438413082072522;1.0716764204410094;9.999301372958655;0.833520647393572;-0.42445499448615925;-0.42445505479284446;0.7815020514127576;-0.32999998369225264;0.8481541173784128
62.209371;1.0797020264776356;0.8373687263482896;0.7754961934524841;-0.371222490097414;-0.3438417033735127;1.0716740482191076;9.999318482855358;0.833520049258174;-0.42445499395628145;-0.4244550548542664;0.7814996168114047;-0.32999998411148546;0.8481527524504539
62.219371;1.0797024917970992;0.8373664912154922;0.7754944562894256;-0.37122262302263087;-0.34384190929692815;1.0716726801246719;9.999335964227292;0.8335194532048599;-0.42445499342907833;-0.4244550549162632;0.7814982281522803;-0.32999998452336937;0.8481523893588162
62.229371;1.0797039229429952;0.8373645825886674;0.7754923611721473;-0.37122213472971183;-0.3438412325872661;1.071670316924735;9.999353872462779;0.8335188556603788;-0.424454992904197;-0.4244550549788709;0.7814958803748849;-0.3299999849270725;0.8481511861503384
62.239371;1.079704385419048;0.8373623172465177;0.7754906607755399;-0.3712222676506066;-0.3438414384946239;1.0716679583150759;9.999372260030801;0.8335182516647027;-0.42445499238127615;-0.42445505504184616;0.7814935671899387;-0.3299999853215863;0.8481500623499435
62.249371;1.0797058036592353;0.8373618505439148;0.775489966246475;-0.37122262052654276;-0.34384154089886915;1.0716656037808614;9.999391170697033;0.8335176351180923;-0.42445499186023716;-0.42445505510460046;0.7814922817746222;-0.32999998570589806;0.848149934634202
62.259371;1.0797065073795833;0.8373600888126038;0.775488608439835;-0.37122209596459926;-0.3438410539035733;1.0716632530083519;9.999410631855872;0.8335169992396386;-0.4244549913413649;-0.4244550551661936;0.7814900173799819;-0.3299999860791019;0.8481489537051893
62.269371;1.0797078949287822;0.837358116472433;0.7754865830798188;-0.3712216076597887;-0.3438403771622341;1.0716619055308645;9.999430650931318;0.8335163370916014;-0.4244549908251023;-0.4244550552253261;0.7814877676982628;-0.32999998644049405;0.8481480325170432
62.279371;1.0797082968952472;0.8373557858604533;0.7754849489055219;-0.37122174057805246;-0.34384058304599074;1.0716595602336771;9.999451221217365;0.8335156420526469;-0.4244549903118597;-0.424455055280499;0.7814865270046265;-0.32999998678960596;0.8481480836474553
62.289371;1.079709640264195;0.837354092892782;0.7754832431500859;-0.37122240948269464;-0.34384097814960507;1.0716572155054285;9.999472329537774;0.8335149086106655;-0.4244549898020871;-0.4244550553302409;0.7814842904058831;-0.32999998712605366;0.848147256984571
62.299371;1.0797099943220194;0.8373517177034123;0.7754816309616874;-0.371222542398987;-0.3438411840249779;1.071654869610856;9.999493956461967;0.8335141335593432;-0.4244549892964158;-0.42445505537321165;0.7814820538352028;-0.32999998744941084;0.8481464673942632
62.309371;1.0797112872317645;0.8373508107117468;0.7754807209329567;-0.3712217380522071;-0.34384021454093433;1.071653520476582;9.999516073199612;0.8335133163731254;-0.4244549887955693;-0.42445505540828893;0.7814808137366366;-0.3299999877593604;0.8481466299346514
62.319371;1.0797115882187949;0.8373483688321757;0.775479119733943;-0.3712218709664732;-0.34384042041468915;1.0716511657727088;9.999538643130494;0.8335124585213791;-0.4244549883001798;-0.4244550554347223;0.7814785673258469;-0.32999998805597686;0.8481458954057852
62.329371;1.0797128254211303;0.8373465422866123;0.7754774349202024;-0.3712225398600939;-0.34384081550925166;1.0716488036391982;9.99956162888176;0.8335115627111532;-0.4244549878108265;-0.4244550554522067;0.7814763130122017;-0.32999998833996086;0.8481451777249933
62.339371;1.079713332380714;0.8373445463203879;0.7754761362892322;-0.37122201530554194;-0.34384032851814605;1.071646432831159;9.999585000825302;0.8335106323494459;-0.42445498732820663;-0.4244550554607081;0.7814750500115747;-0.3299999886127654;0.8481453901674283
62.349371;1.0797135464901082;0.8373416459295735;0.7754742263295767;-0.3712209909951381;-0.34383946254385256;1.0716440523581683;9.999608740522666;0.8335096712225734;-0.42445498685305777;-0.4244550554601707;0.7814727776126329;-0.32999998887642207;0.848144681607733
62.359371;1.079714695020073;0.8373396643748074;0.7754725066790822;-0.3712216598746223;-0.34383985765105585;1.0716426615337413;9.999632831890208;0.8335086833510101;-0.4244549863857306;-0.4244550554504788;0.7814704946568108;-0.3299999891331568;0.8481439641977304
62.369371;1.0797148474509621;0.8373381276582958;0.7754719173139788;-0.3712214767467075;-0.3438397708349393;1.0716402605317528;9.999657247478797;0.8335076727139485;-0.4244549859259053;-0.42445505543164885;0.7814691992507362;-0.32999998938502545;0.848144150243725
62.379371;1.0797159320041148;0.8373360371126326;0.7754701409429563;-0.3712221456132758;-0.343840165954522;1.0716378511636746;9.999681945825083;0.8335066429710102;-0.4244549854728425;-0.4244550554038901;0.7814668889309488;-0.32999998963358856;0.848143389133189
62.389371;1.0797160182275765;0.8373329203540905;0.7754681202176006;-0.3712211212785679;-0.3438393000080981;1.0716354371439094;9.999706876588519;0.8335055977157716;-0.4244549850258249;-0.4244550553674071;0.7814645611990408;-0.3299999898798105;0.8481425951408836
62.399371;1.0797170342925648;0.8373307259622332;0.7754662693563618;-0.37122179012910733;-0.34383969514321094;1.0716340236260775;9.999731984036357;0.8335045409587168;-0.4244549845843958;-0.4244550553221029;0.7814632137772157;-0.32999999012423586;0.848142683727208
62.409371;1.0797170497497401;0.8373278249719047;0.7754644606116416;-0.37122192300129897;-0.34383990107896295;1.0716316166575524;9.999757214060002;0.8335034768464641;-0.42445498414835375;-0.424455055267382;0.7814608444412271;-0.329999990367177;0.848141807409839
62.419371;1.079718256827295;0.8373260705170327;0.7754628314253159;-0.371221934388882;-0.34383960338262176;1.0716292228214808;9.999782524967896;0.83350240874598;-0.42445498371750784;-0.4244550552020063;0.7814584511288776;-0.3299999906088433;0.8481408827826561
62.429371;1.0797181997236174;0.837324235370493;0.7754620058492809;-0.37122175122828094;-0.3438395166353427;1.0716268490652345;9.999807893524471;0.8335013390447612;-0.4244549832912941;-0.4244550551240395;0.7814570323254441;-0.32999999084949316;0.8481408271664771
62.439371;1.079719072758191;0.8373215419397434;0.7754596859021071;-0.37122126282089274;-0.34383883995231584;1.0716245024861852;9.999833315705732;0.8335002701084303;-0.4244549828686151;-0.4244550550311228;0.7814545868150357;-0.32999999108959344;0.8481397955539048
62.449371;1.0797189489992933;0.8373184656520787;0.7754576954758804;-0.37122139565673;-0.3438390459391996;1.0716231898931747;9.999858801938753;0.833499204921713;-0.42445498244809593;-0.4244550549208629;0.7814531128226204;-0.3299999913298957;0.8481396292743817
62.459371;1.079719760526488;0.8373160053562937;0.7754555729409931;-0.3712220644414614;-0.34383944114080667;1.0716209176279046;9.999884369006374;0.833498146475286;-0.4244549820285012;-0.4244550547909644;0.7814506074578123;-0.32999999157131593;0.8481384859060381
62.469371;1.0797195801048178;0.8373128452036351;0.7754534852015731;-0.37122219724535754;-0.34383964715168563;1.0716186918434492;9.999910037822184;0.8334970970294083;-0.42445498160899947;-0.42445505463920385;0.7814480667856104;-0.3299999918146769;0.8481372873974722
62.479371;1.0797193734847441;0.8373104821000399;0.7754521268068097;-0.37122085679302214;-0.34383848860687716;1.0716165182983126;9.999935834844074;0.8334960582445399;-0.42445498118921826;-0.424455054463392;0.7814464862929068;-0.3299999920606342;0.8481369559678967
62.489371;1.0797203691878043;0.8373084252239987;0.775450162455833;-0.3712208680844092;-0.34383819100383134;1.0716154011724748;9.99996179088962;0.8334950318218807;-0.42445498076925287;-0.4244550542613215;0.781443861684574;-0.3299999923098839;0.8481356499034479
62.499371;1.079720111233297;0.8373051282785098;0.7754479251430788;-0.3712210008284246;-0.34383839704993796;1.0716133422792722;9.999987941350764;0.8334940199577952;-0.42445498034975987;-0.4244550540307803;0.7814411900471132;-0.3299999925632899;0.8481342904717345
62.509371;1.0797207925152272;0.8373024430555187;0.7754455556929762;-0.371221669504257;-0.3438387923024378;1.0716113418024358;10.00001432654552;0.8334930253871108;-0.4244549799319137;-0.4244550537696923;0.7814394710407948;-0.3299999928216862;0.8481337982835283
62.519371;1.079720483720436;0.8372990574903764;0.7754432239727759;-0.37122180219576023;-0.3438389983690316;1.0716093998418212;10.000040987258473;0.8334920510038486;-0.4244549795169679;-0.4244550534761731;0.7814367073680417;-0.3299999930855432;0.8481323298499224
62.529371;1.0797211148906876;0.8372959747188666;0.7754404719327819;-0.3712213135858543;-0.3438383217750774;1.0716075175362234;10.000067956389215;0.8334910991966153;-0.4244549791057283;-0.4244550531483844;0.7814349041377605;-0.3299999933547585;0.848131726387024
62.539371;1.0797207584469677;0.8372936737776935;0.7754391268618807;-0.3712211302112109;-0.34383823516722223;1.0716066969684659;10.000095248645758;0.8334901715353021;-0.42445497869856186;-0.424455052784417;0.7814320676272843;-0.32999999362863436;0.8481301443520377
62.549371;1.0797213458871917;0.8372908431307349;0.7754365858906941;-0.3712217987669956;-0.34383863046147756;1.0716049397527039;10.00012285710825;0.8334892688796105;-0.4244549782959111;-0.42445505238240266;0.7814292039553922;-0.3299999939060582;0.8481285039997525
62.559371;1.0797212130621698;0.8372878645219133;0.775434396219742;-0.37122127392233045;-0.3438381437584974;1.0716032455653977;10.00015076342843;0.8334883914490234;-0.42445497789859393;-0.42445505194076216;0.7814273179858667;-0.3299999941858353;0.8481277260541343
62.569371;1.0797217643527615;0.8372846675113623;0.7754314824529951;-0.37122078518865076;-0.343837467212648;1.071601612196917;10.000178947942686;0.8334875389371265;-0.4244549775076987;-0.4244550514582613;0.7814244130511182;-0.3299999944670127;0.848125968733997
62.579371;1.0797213363663822;0.8372811069240944;0.7754289039774795;-0.37122091770606996;-0.34383767335808757;1.0716010364732669;10.00020738651377;0.8334867107012107;-0.4244549771245222;-0.42445505093388364;0.7814214914049696;-0.3299999947490948;0.8481241552727833
62.589371;1.0797218617311626;0.8372793397864643;0.7754272709833998;-0.3712212701369847;-0.3438377760103831;1.0715995144358026;10.00023604502677;0.8334859059232889;-0.4244549767505401;-0.4244550503668083;0.7814195545877674;-0.32999999503198013;0.8481232098604305
62.599371;1.079721415586103;0.8372757372798669;0.7754246069774028;-0.3712214025974072;-0.3438379821849558;1.071598041385845;10.000264881741245;0.8334851237104471;-0.4244549763871403;-0.4244550497563282;0.7814166034952851;-0.32999999531555135;0.8481212936302817
62.609371;1.0797209691816108;0.8372721140367977;0.7754219005422164;-0.3712215350302777;-0.3438381883736087;1.0715966129327994;10.000293852348412;0.8334843631515576;-0.42445497603529025;-0.42445504910171933;0.7814146385425915;-0.32999999559928617;0.848120253222445
62.619371;1.0797214959002102;0.8372688112408387;0.7754187765374969;-0.371221046146689;-0.3438375118890134;1.0715952260642936;10.000322916602926;0.8334836234008717;-0.4244549756953864;-0.4244550484023796;0.7814116600720478;-0.3299999958823062;0.8481182511721224
62.629371;1.0797213396380867;0.8372656820970968;0.7754162972537243;-0.371220521122644;-0.3438370252984879;1.0715948787470437;10.000352043841557;0.8334829037857497;-0.42445497536727783;-0.42445504765795883;0.7814086687502813;-0.3299999961637644;0.8481162137972835
62.639371;1.0797219123103752;0.8372638113218489;0.7754144618702185;-0.371220873422306;-0.3438371280139018;1.0715935681944968;10.00038120910132;0.8334822041539075;-0.4244549750504367;-0.42445504686833424;0.7814066657254816;-0.3299999964431052;0.848115066721525
62.649371;1.079721555742237;0.8372601067227577;0.7754116039216147;-0.3712210057613585;-0.34383733424746515;1.07159228966607;10.000410386093824;0.833481524914723;-0.4244549747441556;-0.42445504603381357;0.7814036525597219;-0.32999999671997826;0.8481129710217736
62.659371;1.0797222053239104;0.8372570424612191;0.7754086295331587;-0.3712216740192012;-0.34383772966432774;1.071591037076736;10.000439547271556;0.8334808660953444;-0.42445497444759644;-0.4244550451553863;0.7814016310407799;-0.32999999699399535;0.8481117717167481
62.669371;1.079721935970724;0.8372529907032595;0.7754054157518956;-0.37122064908968644;-0.3438368640397599;1.0715908041456417;10.000468663607602;0.8334802263987029;-0.4244549741598485;-0.4244550442345616;0.7813986029807821;-0.3299999972646639;0.8481096279038665
62.679371;1.079722679108416;0.8372510581639838;0.7754034538900015;-0.3712210013207695;-0.34383696677738235;1.0715895847917896;10.000497698669369;0.8334796034267205;-0.4244549738801131;-0.42445504327308586;0.781395570002308;-0.3299999975316191;0.8481074611824724
62.689371;1.0797225058042434;0.8372473012504589;0.7754004769255066;-0.37122113360220654;-0.3438371730297585;1.0715883731626796;10.000526606195093;0.8334789948593311;-0.4244549736077302;-0.42445504227293707;0.7813935333011616;-0.32999999779483447;0.8481061924596974
62.699371;1.0797236097363834;0.83724472876007;0.7753976979325667;-0.3712211444143561;-0.34383687567053367;1.0715871639036092;10.000555333334864;0.8334783994349331;-0.42445497334204857;-0.42445504123622546;0.7813904936054037;-0.32999999805460284;0.8481039795474761
62.709371;1.0797235376448906;0.8372409541911028;0.7753946724998504;-0.37122127667921284;-0.34383708193343615;1.0715859526306166;10.000583822070832;0.8334778167889563;-0.4244549730825995;-0.42445504016474234;0.781388451412503;-0.32999999831154847;0.8481026669203976
62.719371;1.0797244870413203;0.8372375116455967;0.7753912493497794;-0.3712207876272775;-0.34383640550041444;1.0715857357793162;10.000612005922093;0.8334772463868011;-0.4244549728295063;-0.42445503905976945;0.7813854073364305;-0.32999999856667594;0.8481004161539211
62.729371;1.0797245338916317;0.8372348745595757;0.7753892538379299;-0.3712206038856081;-0.34383631909322093;1.071584509810029;10.000639807990012;0.8334766868516507;-0.4244549725834917;-0.4244550379225424;0.781383362616292;-0.32999999882117237;0.8480990751409742
62.739371;1.0797246474553186;0.8372310689761426;0.775386163961316;-0.37122073612785417;-0.34383652537316545;1.071583270984199;10.000667148363554;0.8334761365304457;-0.4244549723454601;-0.42445503675476226;0.7813803195758371;-0.32999999907609334;0.8480968082353466
62.749371;1.079725795052134;0.8372279088200675;0.7753829647987347;-0.3712214042876015;-0.34383692082465583;1.0715820157501723;10.000693953761715;0.8334755944922111;-0.42445497211626265;-0.4244550355586231;0.781377281252811;-0.32999999933231405;0.8480945437425458
62.759371;1.0797263109848538;0.8372246143254201;0.7753801286038576;-0.371220879136339;-0.34383643434373895;1.0715807410589722;10.000720159191893;0.8334750607975608;-0.42445497189670517;-0.42445503433658843;0.7813752502727248;-0.3299999995907454;0.8480932090083282
62.769371;1.079727596124955;0.8372211109588776;0.7753765785623513;-0.3712203900424539;-0.3438357579385046;1.0715804450261421;10.000745709113504;0.8334745360364372;-0.42445497168740925;-0.4244550330911747;0.7813722282267426;-0.3299999998524238;0.8480909664561949
62.779371;1.0797279817378138;0.8372184074749329;0.7753744455024629;-0.37122020627446195;-0.34383567157426914;1.0715791278706868;10.000770560939262;0.833474021119044;-0.4244549714886589;-0.4244550318247451;0.7813702161739947;-0.3300000001183008;0.8480896624926125
62.789371;1.079729394210045;0.8372151870988478;0.7753711241111615;-0.3712208744076385;-0.343836067056738;1.0715777920276095;10.000794681972213;0.833473517742264;-0.4244549713004563;-0.4244550305394517;0.781367215854727;-0.33000000038898547;0.8480874585780762
62.799371;1.0797299019552016;0.8372112920018027;0.7753678535679884;-0.37122100661739593;-0.34383627338839085;1.0715764416257527;10.00081804402562;0.8334730286048767;-0.4244549711225725;-0.4244550292373709;0.781364230716099;-0.3300000006647328;0.8480852798703805
62.809371;1.0797314334266361;0.8372080367454622;0.7753644664435575;-0.3712216747413409;-0.3438366688877197;1.0715760823676401;10.00084062411752;0.8334725571235876;-0.4244549709545525;-0.4244550279205585;0.7813622655336907;-0.33000000094575477;0.8480840511191335
62.819371;1.0797323223554218;0.8372054830331618;0.7753622179881939;-0.3712196763546068;-0.34383481793432896;1.0715747216000222;10.000862400988842;0.8334721073740581;-0.4244549707957739;-0.42445502659099366;0.7813593249951175;-0.33000000123250456;0.8480819326903324
62.829371;1.07973300559171;0.8372015325382733;0.7753588532211437;-0.37121980856094794;-0.34383502429838003;1.0715733678269685;10.000883343794545;0.833471684043151;-0.42445497064543264;-0.4244550252506746;0.7813574131527548;-0.3300000015255008;0.8480807691324461
62.839371;1.079734708825082;0.8371982183734807;0.7753553767091738;-0.37122047667833435;-0.3438354198256749;1.071572029982003;10.000903413194258;0.8334712919788213;-0.42445497050248715;-0.424455023901751;0.781354534058136;-0.330000001825043;0.8480787197413796
62.849371;1.0797354991986836;0.8371942245527036;0.7753519578497517;-0.3712206088811483;-0.34383562620622454;1.0715707171567483;10.000922577055489;0.8334709355782823;-0.42445497036577035;-0.4244550225465048;0.7813526922914324;-0.33000000213128367;0.84807762787136
62.859371;1.0797373017217597;0.837192021572317;0.7753495022068355;-0.3712209610145613;-0.34383572907742566;1.0715704383599653;10.000940821106466;0.8334706183796188;-0.42445497023421613;-0.4244550211873631;0.7813498926003557;-0.33000000244436845;0.8480756509622953
62.869371;1.0797381810701934;0.8371876621882063;0.7753457432488221;-0.3712199359688786;-0.3438348635976903;1.0715692020843608;10.00095814979912;0.8334703431560798;-0.42445497010695526;-0.42445501982698564;0.7813481388777821;-0.33000000276448377;0.8480746305714248
62.879371;1.0797400584886996;0.837184247832834;0.7753421734011509;-0.37122060407064766;-0.3438352591460524;1.0715680165187085;10.000974580445234;0.8334701120319573;-0.42445496998334803;-0.4244550184682986;0.7813454332867402;-0.3300000030918888;0.8480727236860909
62.889371;1.07974125837437;0.8371806814308677;0.7753389785629123;-0.37122007890609965;-0.3438347728055752;1.0715668900067923;10.00099013307303;0.8334699260795894;-0.4244549698632485;-0.42445501711439226;0.7813427759031436;-0.33000000342674163;0.8480708514315498
62.899371;1.0797431732126208;0.8371772043120275;0.7753353805022803;-0.37122074699449;-0.3438351683621938;1.0715658305178635;10.001004826772752;0.8334697853666377;-0.42445496974727837;-0.42445501576828987;0.781341164682312;-0.3300000037688273;0.8480699352305292
62.909371;1.079744126641863;0.8371741943818004;0.7753329305495108;-0.37122056319479635;-0.34383508211106706;1.0715658446177645;10.001018686112845;0.8334696899822093;-0.4244549696366694;-0.4244550144329578;0.7813385959601196;-0.3300000041174581;0.8480681330207022
62.919371;1.0797460368621377;0.8371703371162557;0.7753290295139122;-0.37122007401277174;-0.34383440579524466;1.0715649370178069;10.001031744931865;0.8334696408370069;-0.4244549695328882;-0.42445501311159695;0.7813370655592319;-0.3300000044715143;0.8480672874429217
62.929371;1.0797469626735912;0.8371661108604302;0.7753255077857647;-0.3712202061625987;-0.3438346122115905;1.0715641107265672;10.00104404268098;0.8334696395376071;-0.4244549694374157;-0.4244550118076368;0.7813345697545601;-0.33000000482960734;0.8480655561092544
62.939371;1.079747857416649;0.8371618628475522;0.7753219945424186;-0.3712203382994038;-0.3438348186296745;1.071563367812093;10.00105562304617;0.8334696878891366;-0.4244549693516346;-0.42445501052431606;0.7813331055598812;-0.33000000519040756;0.8480647817264723
62.949371;1.0797499389576977;0.837159949498591;0.775319791074063;-0.37122003301029377;-0.3438342287980085;1.0715637104366738;10.00106653516975;0.8334697878368073;-0.42445496927666737;-0.4244550092642828;0.78133067044106;-0.33000000555300807;0.8480631232808932
62.959371;1.0797507418819416;0.8371556740552811;0.7753163132613563;-0.3712201651250533;-0.34383443521958507;1.0715631410743844;10.001076831716102;0.8334699419514618;-0.4244549692131994;-0.4244550080295077;0.7813292620123854;-0.33000000591707257;0.8480624251642862
62.969371;1.079752450833381;0.8371520460450427;0.7753127781885774;-0.37122083312447823;-0.34383483077738564;1.0715626620940946;10.0010865660177;0.8334701537952555;-0.4244549691615118;-0.42445500682142273;0.7813268783247316;-0.3300000062826477;0.8480608462276564
62.979371;1.079753129482956;0.8371474341983876;0.7753090650858101;-0.37121980796673126;-0.3438339653162064;1.0715622754830623;10.001095788353116;0.833470427556996;-0.4244549691216791;-0.4244550056410214;0.7813255182869732;-0.3300000066497955;0.8480602282849965
62.989371;1.0797547010077322;0.8371449403260403;0.7753066654861491;-0.37122015997524876;-0.3438340682052485;1.071561982461755;10.001104542396059;0.8334707669875288;-0.42445496909366115;-0.42445500448888246;0.7813231812980288;-0.3300000070183406;0.8480587262366597
62.999371;1.0797552307817235;0.8371406167624829;0.7753033116180817;-0.3712202920467842;-0.3438342746090186;1.0715627832369146;10.001112868022362;0.8334711746033372;-0.42445496907733193;-0.42445500336531;0.7813208664567299;-0.3300000073879197;0.8480572566275167
63.009371;1.0797569081736635;0.8371374687269928;0.7753002157214042;-0.3712203026682325;-0.3438339774209273;1.0715626773578686;10.00112080762443;0.8334716521416571;-0.42445496907261204;-0.42445500227067423;0.7813195720826529;-0.33000000775825805;0.8480567349239783
63.019371;1.0797572758024323;0.837133107280117;0.7752969321206455;-0.37122043472117755;-0.3438341838124481;1.071562664374414;10.001128406185583;0.8334722018936824;-0.4244549690795728;-0.4244550012058318;0.7813172952786446;-0.3300000081293705;0.8480553130950387
63.029371;1.0797575616284405;0.8371295648221432;0.7752944632258982;-0.37121909355061106;-0.343833025667219;1.0715627443575688;10.001135702796603;0.8334728274361045;-0.42445496909832464;-0.42445500017238286;0.7813160315298289;-0.33000000850156863;0.8480548285255538
63.039371;1.0797587299547153;0.8371258145625299;0.775291164683225;-0.3712197614723787;-0.34383342117659366;1.0715629177738988;10.001142722739175;0.8334735329135093;-0.4244549691288536;-0.42445499917243024;0.781313774969934;-0.3300000088753693;0.8480534342688535
63.049371;1.0797588506994504;0.8371213820949105;0.7752879806120143;-0.37121989349876217;-0.34383362755083813;1.0715641848843431;10.001149480084782;0.833474321539228;-0.42445496917106085;-0.42445499820799804;0.7813125191960788;-0.33000000925132167;0.8480529680131809
63.059371;1.0797601163958614;0.8371181170582344;0.7752850479371292;-0.3712199040798059;-0.34383333033978364;1.0715645455029816;10.001155986944946;0.8334751945431814;-0.4244549692249004;-0.42445499728070213;0.7813102581126689;-0.3300000096299125;0.8480515824775491
63.069371;1.0797600716600093;0.8371147888641243;0.7752829893161658;-0.3712197201311558;-0.34383324405466625;1.071564999526832;10.001162255236764;0.8334761510808478;-0.4244549692903629;-0.42445499639173945;0.7813089865850704;-0.3300000100116809;0.8480511153920485
63.079371;1.0797609110787318;0.8371109311041839;0.7752797972383637;-0.3712203880151694;-0.343833639536751;1.0715655476832067;10.001168287106198;0.8334771887607396;-0.42445496936742116;-0.4244549955419457;0.7813067002431485;-0.330000010397286;0.8480497197891762
63.089371;1.0797607072336142;0.8371060675816957;0.7752764152759315;-0.37121936275315104;-0.3438327740055358;1.0715671912320028;10.001174065876707;0.8334783043123045;-0.42445496945615746;-0.42445499473177595;0.7813053945178424;-0.3300000107874527;0.848049232809018
63.099371;1.0797613898841474;0.8371021424502691;0.7752732585419136;-0.37122003061641357;-0.3438331694647258;1.0715679304823387;10.001179556759016;0.8334794940457072;-0.4244549695568124;-0.42445499396121666;0.7813030646967483;-0.3300000111829637;0.8480478061763327
63.109371;1.0797610279144267;0.8370986808666329;0.7752712731361725;-0.3712198466382656;-0.34383308314583044;1.071568763506939;10.001184715267101;0.8334807539277924;-0.4244549696695848;-0.4244549932298306;0.7813017073089785;-0.33000001158453623;0.8480472765702847
63.119371;1.079760847241331;0.837094560977617;0.7752685386486066;-0.3712193212983239;-0.34383259676799477;1.0715696858279478;10.001189496451921;0.833482079465441;-0.4244549697945246;-0.42445499253684205;0.7812993208129028;-0.33000001199260715;0.848045797193121
63.129371;1.0797612847580513;0.837090526145912;0.7752654287545733;-0.37121998913497545;-0.3438329921930507;1.071570690435915;10.001193862021179;0.8334834658488234;-0.4244549699317051;-0.4244549918811817;0.78129790490482;-0.3300000124074478;0.8480452075159072
63.139371;1.0797606745551964;0.8370869568512193;0.7752634904031956;-0.371219805134447;-0.34383290584537196;1.0715727678793954;10.001197783545427;0.8334849084619516;-0.42445497008147354;-0.42445499126176556;0.7812954599326741;-0.3300000128294504;0.8480436629514445
63.149371;1.0797609468443858;0.8370825410298608;0.7752601191899681;-0.37121931569075134;-0.34383222936502933;1.0715739068132317;10.001201238258986;0.8334864033891684;-0.4244549702444725;-0.42445499067775755;0.781293987057917;-0.3300000132590028;0.848043003602319
63.159371;1.0797601733362003;0.8370777584215148;0.7752571387537808;-0.3712194476223849;-0.3438324356381417;1.071575094518164;10.001204205279985;0.8334879474148834;-0.4244549704213855;-0.42445499012839905;0.7812914881475358;-0.3300000136960724;0.8480413849181273
63.169371;1.079760284569231;0.8370736131592216;0.7752540864310626;-0.3712201154124567;-0.3438328310132817;1.0715763175681559;10.001206668316309;0.8334895374370588;-0.42445497061265064;-0.4244549896127326;0.7812899649260915;-0.33000001414006896;0.8480406476169194
63.179371;1.0797596163212773;0.8370704889286148;0.7752525067621782;-0.3712192740765726;-0.3438320519455013;1.0715775636588765;10.001208618053314;0.8334911700383759;-0.42445497081824557;-0.42445498912945345;0.7812874181895944;-0.3300000145899554;0.8480389481573466
63.189371;1.0797595742579211;0.83706631863052;0.7752494721498797;-0.37121994184616147;-0.3438324473007125;1.0715798232163025;10.001210053652542;0.833492841553383;-0.42445497103763574;-0.42445498867673265;0.7812858476651416;-0.33000001504428994;0.8480381281968702
63.199371;1.0797584964277347;0.8370614844067384;0.7752465285360247;-0.3712200737381806;-0.3438326535349983;1.0715810888960526;10.00121098525906;0.8334945484215839;-0.4244549712700154;-0.4244549882521247;0.7812832522916532;-0.3300000155013519;0.8480363454412961
63.209371;1.07975735200162;0.8370563302746363;0.7752432992712902;-0.3712190483592642;-0.3438317878783002;1.0715823543390586;10.001211431423764;0.83349628771718;-0.42445497151466993;-0.4244549878526741;0.7812816307697432;-0.33000001595942674;0.8480354429245536
63.219371;1.0797571101507246;0.8370533049769091;0.7752413586808916;-0.3712194001491762;-0.3438318905671651;1.071583614285245;10.0012114074976;0.8334980572621936;-0.42445497177113484;-0.42445498747511373;0.7812789821220738;-0.3300000164169227;0.8480335787901552
63.229371;1.0797561088397256;0.8370490018641322;0.7752387475055386;-0.3712188747233612;-0.34383140410747987;1.0715848652305855;10.001210912911777;0.8334998553147022;-0.4244549720390078;-0.42445498711608654;0.7812773055703254;-0.33000001687230235;0.8480325953842502
63.239371;1.07975575375128;0.8370448241095294;0.7752357575676838;-0.3712195424375823;-0.34383179941730657;1.071587105099689;10.00120993193948;0.8335016805566475;-0.42445497231768836;-0.42445498677228244;0.7812745999194298;-0.33000001732412054;0.8480306501160112
63.249371;1.0797543812089068;0.8370411541366235;0.7752339366950589;-0.3712193583390133;-0.34383171298289633;1.071588332770157;10.001208447013395;0.8335035320677707;-0.42445497260638126;-0.424454986440472;0.7812728634465314;-0.3300000177711133;0.8480295855776305
63.259371;1.0797539227875215;0.8370369969921212;0.775230973431875;-0.3712200260326766;-0.3438321082787341;1.0715895481271196;10.001206448753729;0.8335054087640253;-0.4244549729041747;-0.4244549861177375;0.7812700941559305;-0.33000001821216524;0.8480275603714958
63.269371;1.0797524511575598;0.8370318852740167;0.7752278145580372;-0.3712190005945443;-0.3438312425821254;1.071590751506415;10.001203938277602;0.8335073089520759;-0.4244549732100293;-0.42445498580188573;0.7812682896073306;-0.33000001864622025;0.8480264180678432
63.279371;1.0797518972211357;0.8370277712189637;0.7752248770586407;-0.3712196682670422;-0.34383163786252513;1.0715929421130073;10.001200926316438;0.8335092305884971;-0.42445497352294265;-0.42445498549140137;0.7812654470678846;-0.33000001907212906;0.8480243171530805
63.289371;1.07975059563416;0.8370247222564233;0.7752234140411353;-0.3712188268612959;-0.3438308587519213;1.0715941165550256;10.00119743244721;0.8335111716493586;-0.4244549738421292;-0.4244549851848888;0.7812635647457414;-0.33000001948851654;0.848023100629844
63.299371;1.0797489843144423;0.8370200126509134;0.7752205817699028;-0.37121895866503907;-0.3438310649231853;1.0715952689002446;10.001193483336586;0.8335131299444614;-0.4244549741667083;-0.4244549848808533;0.7812606424844782;-0.3300000198939847;0.8480209272045693
63.309371;1.0797482907998321;0.8370159945746196;0.7752176737664827;-0.37121962631172933;-0.343831460183802;1.0715963920028404;10.001189102096905;0.8335151026733716;-0.4244549744952186;-0.4244549845780932;0.7812586807272697;-0.33000002028755104;0.8480196407688468
63.319371;1.0797465853879529;0.8370125118463565;0.7752159282384175;-0.37121944216276936;-0.3438313737140851;1.0715974783302153;10.001184294869406;0.8335170864981305;-0.424454974825723;-0.42445498427602846;0.7812556795375988;-0.3300000206688119;0.848017400104627
63.329371;1.0797457986657413;0.8370085654002538;0.7752130322890788;-0.37122010979172015;-0.34383176895671413;1.071599519966534;10.001179049984696;0.8335190783471803;-0.42445497515634917;-0.4244549839745388;0.7812536389958986;-0.3300000210376985;0.8480160472273579
63.339371;1.0797442676945883;0.8370042183739037;0.7752102384963356;-0.37121842702862695;-0.34383021056438556;1.0716005088745761;10.00117334796303;0.8335210760552294;-0.42445497548552397;-0.42445498367358436;0.7812505596424585;-0.33000002139413726;0.8480137376844494
63.349371;1.0797433988463763;0.8370003449968639;0.775207348159956;-0.37121909464004804;-0.34383060578425095;1.0716014380094514;10.001167172190875;0.8335230780148044;-0.42445497581191743;-0.424454983372939;0.7812484421112683;-0.33000002173789916;0.8480123109049374
63.359371;1.0797415291381867;0.8369970063950616;0.7752056139619695;-0.3712189104646024;-0.34383051927541397;1.0716023027726411;10.001160516324376;0.8335250824906228;-0.4244549761345493;-0.42445498307212437;0.7812452865862518;-0.3300000220686693;0.8480099219454713
63.369371;1.0797396257519436;0.8369925433011441;0.7752028068248698;-0.3712190422139592;-0.3438307253751969;1.0716031015225815;10.001153389080207;0.833527087497255;-0.4244549764528592;-0.42445498277046373;0.7812430926553513;-0.33000002238620685;0.8480084112394255
63.379371;1.0797386564713702;0.836988768473567;0.7751999129184269;-0.37121970979606767;-0.34383112054621456;1.0716048347660898;10.001145815234812;0.8335290909095762;-0.42445497676647415;-0.4244549824670885;0.7812398597076339;-0.33000002269055423;0.8480059348979817
63.389371;1.0797369603148759;0.836986059160912;0.7751984772088993;-0.3712188683375667;-0.3438303413580975;1.0716055036512384;10.0011378320549;0.8335310905741041;-0.4244549770750364;-0.4244549821610235;0.7812375875526455;-0.33000002298220665;0.8480043338792344
63.399371;1.0797359473822592;0.8369820266944518;0.7751952803574749;-0.37121837862630164;-0.3438296646107248;1.071606108578457;10.001129486590344;0.8335330848226414;-0.42445497737827287;-0.42445498185145064;0.7812342768681048;-0.33000002326208605;0.8480017646323934
63.409371;1.079733960775179;0.8369776811006949;0.7751924546974739;-0.37121851033232;-0.34382987064895615;1.071606648788316;10.00112083647018;0.8335350730319877;-0.4244549776760094;-0.42445498153779543;0.7812319289968952;-0.3300000235314003;0.8480000687546845
63.419371;1.0797329400107991;0.8369740215369265;0.7751895399433626;-0.37121917786084163;-0.34383026575590314;1.071607122978529;10.001111947838165;0.8335370556101236;-0.4244549779680763;-0.42445498121959413;0.7812295447501434;-0.33000002379148596;0.8479983246470952
63.429371;1.0797309659157543;0.8369708921944484;0.7751877752285053;-0.37121899360995253;-0.34383017915101854;1.0716085300970244;10.001102887236508;0.8335390336264978;-0.42445497825430106;-0.42445498089647804;0.7812261231719625;-0.33000002404356643;0.847995610369217
63.439371;1.0797292756308663;0.8369671733437686;0.7751852393324057;-0.3712184680197768;-0.3438296925291824;1.0716088696178794;10.001093715664428;0.8335410085666347;-0.4244549785345806;-0.4244549805682476;0.7812236617286453;-0.3300000242885339;0.8479937669741312
63.449371;1.0797283141522263;0.83696360964553;0.7751823051339292;-0.3712191354928368;-0.3438300876041381;1.071609141613758;10.001084488529376;0.8335429823405409;-0.4244549788089164;-0.42445498023484024;0.7812201576565045;-0.33000002452695626;0.8479909509749551
63.459371;1.0797264200239496;0.8369605820163235;0.7751805196893644;-0.3712189511864696;-0.34383000097810945;1.0716093473437966;10.001075252942245;0.8335449574264856;-0.4244549790774213;-0.4244549798962362;0.7812176088265769;-0.33000002475916174;0.8479890039963818
63.469371;1.0797255250426234;0.836956777509872;0.7751772803659795;-0.37121846133848657;-0.3438293241501537;1.071609490176802;10.001066042996529;0.8335469366263238;-0.42445497934036486;-0.4244549795523913;0.7812140133795087;-0.3300000249851401;0.8479860826525238
63.479371;1.0797237005107767;0.836952674175575;0.7751744139609472;-0.3712185929094907;-0.3438295301298853;1.0716105757437442;10.001056882586653;0.8335489222939141;-0.42445497959813705;-0.42445497920318187;0.7812113687941511;-0.3300000252044094;0.8479840275546874
63.489371;1.0797228751336225;0.8369504312368438;0.7751725334246853;-0.37121894436508845;-0.34382963257100774;1.0716106109355614;10.001047791302756;0.8335509160735454;-0.4244549798510372;-0.4244549788483406;0.7812076715146818;-0.3300000254161493;0.8479809948411566
63.499371;1.0797213814007665;0.8369469584668944;0.775169970540375;-0.371218418653563;-0.3438291459380169;1.071610602968205;10.001038782666424;0.8335529195683311;-0.4244549800991256;-0.42445497848732294;0.781204917632748;-0.3300000256194993;0.8479788267668
63.509371;1.0797196564352418;0.8369430012351299;0.7751670987299104;-0.37121855015907657;-0.343829351918802;1.0716105593330678;10.001029857530016;0.8335549350387145;-0.4244549803423015;-0.4244549781192009;0.7812011039158943;-0.33000002581367205;0.8479756829446141
63.519371;1.079718929108124;0.836940912562683;0.7751652123662984;-0.3712189015504424;-0.3438294543625209;1.0716104877741377;10.001021004945924;0.8335569654246866;-0.4244549805803884;-0.42445497774290847;0.7811982283056738;-0.33000002599786726;0.8479734097539955
63.529371;1.0797172725079938;0.8369370666888419;0.7751623344280587;-0.37121903301550163;-0.3438296603456782;1.0716113956562305;10.001012213681825;0.833559013975173;-0.42445498081308897;-0.4244549773576805;0.781195289770696;-0.33000002617130175;0.8479710921109553
63.539371;1.0797166189419711;0.8369336225531109;0.7751590762980312;-0.37121854300657187;-0.3438289835081649;1.0716112894146141;10.001003482569017;0.8335610842423619;-0.4244549810400169;-0.4244549769632327;0.7811912878546944;-0.3300000263334107;0.8479678169000653
63.549371;1.0797153041738214;0.8369304350059208;0.7751564989474492;-0.3712180172079517;-0.3438284968947914;1.0716111747140225;10.000994820950801;0.8335631801552064;-0.42445498126081566;-0.4244549765597728;0.7811882226284319;-0.3300000264839135;0.8479654359695384
63.559371;1.0797147315028455;0.8369285876511122;0.7751546007665856;-0.3712183685257141;-0.34382859934658866;1.0716110568061508;10.00098624312589;0.8335653053538782;-0.4244549814751448;-0.42445497614802963;0.7811840953199294;-0.33000002662264477;0.8479621169484723
63.569371;1.0797132354736754;0.8369249849617991;0.7751517142175323;-0.37121849992221506;-0.34382880534068816;1.0716109403986351;10.000977763237081;0.8335674622874174;-0.42445498168262696;-0.42445497572923224;0.781180908671102;-0.33000002674935647;0.8479597114960362
63.579371;1.0797127471826546;0.8369220957238199;0.7751487443071576;-0.37121916711846903;-0.3438292004005987;1.0716118293427412;10.000969396697224;0.8335696517831654;-0.42445498188289993;-0.42445497530499576;0.7811766665068034;-0.3300000268636559;0.8479563856055483
63.589371;1.0797116033619472;0.8369202955620528;0.7751472377198112;-0.3712183253487448;-0.3438284212053602;1.0716117265381448;10.000961169507251;0.8335718729420519;-0.4244549820757048;-0.42445497487710354;0.7811733734006167;-0.33000002696518926;0.8479539891522744
63.599371;1.079710245074068;0.8369168517960816;0.7751443510783068;-0.3712184566963753;-0.34382862721040974;1.0716116338185602;10.000953123019352;0.8335741234807287;-0.4244549822609631;-0.4244549744472806;0.7811690346987684;-0.3300000270539566;0.847950686285604
63.609371;1.0797099026828343;0.8369141095788997;0.7751413776278618;-0.37121912384062056;-0.343829022278916;1.071611551530603;10.000945306316705;0.8335764003119152;-0.42445498243886337;-0.42445497401714455;0.781165656019166;-0.33000002713039006;0.847948324433917
