time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.619371;1.079708648004039;0.8369115895418142;0.7751392623958422;-0.3712177819644844;-0.3438278637979389;1.0716124779727665;10.000937766716776;0.8335786996266267;-0.42445498260988085;-0.4244549735883359;0.7811622423796187;-0.3300000271950674;0.847945986417905
63.629371;1.0797084107200472;0.8369089170414621;0.7751362777583569;-0.3712184490746539;-0.34382825887082996;1.0716124095442967;10.000930547715138;0.8335810169024557;-0.42445498277462534;-0.4244549731625688;0.7811577981646034;-0.3300000272483695;0.8479427544914928
63.639371;1.0797075244199967;0.8369061494537031;0.7751336775349523;-0.371217923150118;-0.34382777230834466;1.0716123420119024;10.000923693248524;0.8335833474199675;-0.4244549829337298;-0.42445497274142235;0.7811543279638282;-0.330000027290376;0.8479404743162227
63.649371;1.0797073912579587;0.8369046832322447;0.7751317514164657;-0.3712182743262969;-0.3438278747893897;1.0716122721414307;10.000917250725957;0.8335856866091704;-0.4244549830879838;-0.424454972326061;0.7811498370476245;-0.33000002732097317;0.8479373068375885
63.659371;1.079706344582481;0.8369014235609017;0.7751288299542312;-0.3712184055895559;-0.3438280808155953;1.0716121987423708;10.000911267714013;0.8335880298672614;-0.42445498323844544;-0.42445497191720655;0.7811463310106979;-0.33000002734002915;0.8479350973997403
63.669371;1.0797053488342427;0.836898184724946;0.7751258994694045;-0.3712185368420214;-0.34382828684450367;1.0716131227160053;10.000905786742074;0.8335903724490258;-0.4244549833862829;-0.42445497151543427;0.7811428151207392;-0.33000002734749034;0.847932928043858
63.679371;1.0797053694032988;0.8368967818940792;0.7751239453464525;-0.3712188879862597;-0.3438283893329487;1.0716130468215028;10.000900841067093;0.8335927096499725;-0.42445498353262984;-0.4244549711215024;0.7811382936551916;-0.33000002734341527;0.847929881779277
63.689371;1.079704742031975;0.8368941229142269;0.7751212958273839;-0.37121836202086483;-0.3438279027968495;1.0716129758114266;10.000896450714336;0.8335950370496822;-0.4244549836786959;-0.4244549707364333;0.7811347696571449;-0.3300000273279465;0.8479278058172361
63.699371;1.0797048719746514;0.8368912925203553;0.7751179458130752;-0.3712178717705067;-0.34382722599247434;1.071612915907304;10.000892621364333;0.833597350667808;-0.4244549838258143;-0.42445497036142066;0.7811302453363668;-0.3300000273011074;0.8479248621678569
63.709371;1.0797040960419564;0.8368893007946412;0.7751160263366258;-0.3712176870992501;-0.34382713944463766;1.0716128734343726;10.000889342436317;0.8335996470326288;-0.4244549839752842;-0.4244549699977363;0.78112672217687;-0.3300000272626622;0.847922896243289
63.719371;1.0797033816892785;0.8368861729319637;0.7751130172110331;-0.3712178183313183;-0.3438273454963595;1.0716138539831708;10.000886581140357;0.8336019232735993;-0.4244549841282995;-0.42445496964659385;0.7811222007266218;-0.3300000272122984;0.8479200676450244
63.729371;1.0797036948274867;0.8368837211619643;0.7751099069049813;-0.3712184853650113;-0.34382774060124366;1.0716138620675946;10.000884282608315;0.8336041773005919;-0.42445498428603146;-0.4244549693090087;0.7811186811119217;-0.33000002714988474;0.8479182193042291
63.739371;1.07970336768699;0.8368823222854813;0.7751082425202585;-0.3712176435158301;-0.34382696151951303;1.071613900964438;10.00088237889258;0.8336064080091796;-0.4244549844496576;-0.4244549689858892;0.7811151637182975;-0.33000002707552056;0.847916429403978
63.749371;1.0797037986008595;0.8368799037792305;0.7751050981205934;-0.37121831056332333;-0.34382735664397085;1.071613973100981;10.000880798949929;0.8336086148042628;-0.42445498462022435;-0.42445496867830823;0.7811106489098174;-0.33000002698948316;0.8479137756846952
63.759371;1.0797033154959461;0.8368768445690115;0.7751020203915555;-0.3712184418235351;-0.34382756273516235;1.0716140803628713;10.000879478249724;0.8336107962155468;-0.42445498479846644;-0.42445496838768104;0.7811071362539803;-0.33000002689225544;0.8479120993826683
63.769371;1.0797038409789843;0.836875616882001;0.7750999134310587;-0.37121879299241695;-0.343827665292619;1.0716152239876207;10.000878368701128;0.8336129491457706;-0.4244549849848349;-0.42445496811565003;0.7811026244381014;-0.33000002678452267;0.8479095566737591
63.779371;1.079703438458865;0.8368722765590084;0.7750965091446597;-0.37121776698687725;-0.343826799512877;1.0716154047423416;10.000877444543255;0.8336150697284856;-0.4244549851798108;-0.42445496786369463;0.7810991119106148;-0.33000002666698447;0.8479079876019946
63.789371;1.0797033288340259;0.8368698065998187;0.7750936893715803;-0.37121724110136767;-0.34382631309416606;1.0716156233665157;10.000876695766767;0.8336171544011337;-0.4244549853841386;-0.42445496763286644;0.7810955972902169;-0.33000002654009547;0.8479064680587199
63.799371;1.079703942901601;0.8368686350457539;0.7750915365921317;-0.37121759231015966;-0.34382641569420586;1.0716158808524483;10.000876112230332;0.8336191993183464;-0.4244549855986401;-0.4244549674238866;0.7810910793472977;-0.3300000264040394;0.8479040737539174
63.809371;1.0797036069047674;0.8368656696941171;0.7750883826006829;-0.3712177236385566;-0.343826621856113;1.071616178747644;10.000875674368771;0.8336211989774227;-0.424454985823933;-0.4244549672373787;0.7810875569024213;-0.3300000262589694;0.847902644335985
63.819371;1.0797042426713321;0.8368633834988798;0.7750851313459656;-0.37121839076950763;-0.3438270170682286;1.0716175197235147;10.000875352429583;0.8336231464732842;-0.4244549860603816;-0.42445496707400737;0.7810830286385355;-0.3300000261052018;0.8479003350642633
63.829371;1.079704177274399;0.8368621574668944;0.7750833289505037;-0.3712175490634379;-0.3438262381378183;1.071617907948678;10.00087510874422;0.8336250349573842;-0.42445498630811684;-0.424454966934388;0.7810794928111142;-0.3300000259433079;0.8478989851065084
63.839371;1.0797048073001434;0.8368599227815146;0.7750800487797271;-0.3712182162270373;-0.34382663338150804;1.0716183486518183;10.000874905452417;0.8336268587005099;-0.42445498656706077;-0.4244549668187855;0.7810759470105652;-0.3300000257741538;0.8478976689023132
63.849371;1.0797044608045485;0.8368570609856739;0.7750768373943618;-0.37121834762109457;-0.34382683960646027;1.0716188472162396;10.00087471054989;0.8336286137824063;-0.4244549868368459;-0.4244549667269168;0.7810713885926153;-0.3300000255987741;0.8478954599404658
63.859371;1.0797040977573036;0.8368553884321599;0.7750746829111324;-0.371218163142827;-0.34382675326674933;1.0716194080609345;10.000874492456015;0.8336302981587185;-0.42445498711644203;-0.4244549666580977;0.7810678159604683;-0.3300000254181955;0.8478941949230779
63.869371;1.0797046807478046;0.8368529321374694;0.7750710647910587;-0.3712176730558326;-0.34382607665106135;1.0716210333146066;10.000874211145575;0.8336319109000742;-0.42445498740387894;-0.42445496661156035;0.7810632292575943;-0.33000002523337285;0.8478920259182102
63.879371;1.0797045444741298;0.8368518583761816;0.775069185563868;-0.37121683144104467;-0.3438252978078066;1.0716217221874156;10.000873816491206;0.8336334515997929;-0.42445498769657986;-0.42445496658650606;0.781059629691337;-0.33000002504518255;0.8478907895554928
63.889371;1.0797050941168922;0.8368497763755061;0.7750658242719456;-0.37121749867119963;-0.34382569311375183;1.0716224714760352;10.000873253115929;0.8336349200986204;-0.4244549879920003;-0.42445496658174175;0.7810560191180935;-0.330000024854441;0.8478895593074036
63.899371;1.0797046658685667;0.83684706113375;0.7750625246985869;-0.37121763013220993;-0.34382589940230635;1.0716232766112426;10.000872465517709;0.8336363159386705;-0.4244549882878936;-0.4244549665953831;0.781051400672687;-0.3300000246619498;0.8478874091757184
63.909371;1.07970422577192;0.8368455238354794;0.775060271909007;-0.371217445717825;-0.34382581312683913;1.0716241326097742;10.000871399700129;0.8336376382572903;-0.42445498858218356;-0.42445496662507315;0.7810477788267972;-0.3300000244685679;0.8478861766879285
63.919371;1.0797050026350032;0.8368440403266684;0.7750571428163352;-0.37121745580974125;-0.3438255159388864;1.0716260344704083;10.000870006052104;0.8336388865962351;-0.4244549888728769;-0.4244549666684741;0.7810441585478723;-0.33000002427528163;0.8478849353171365
63.929371;1.0797045411011867;0.836841379560498;0.7750537602061399;-0.37121758729219884;-0.34382572226131974;1.0716269771248996;10.000868246246723;0.8336400613343803;-0.4244549891581708;-0.42445496672348826;0.781039545074929;-0.3300000240831019;0.8478827576875979
63.939371;1.0797050340974688;0.8368405458796517;0.775051333628419;-0.3712179386697346;-0.34382582504235526;1.0716279555277972;10.000866096813402;0.8336411629174203;-0.42445498943659893;-0.42445496678810174;0.7810359442923255;-0.3300000238928096;0.8478814793912919
63.949371;1.079704551372135;0.8368379070196438;0.7750478860709697;-0.3712180701590921;-0.34382603138346157;1.0716289650782433;10.000863547910926;0.8336421911204325;-0.42445498970705364;-0.42445496686022877;0.7810313627354234;-0.33000002370490356;0.8478792514897708
63.959371;1.0797050209706833;0.8368356156532516;0.7750440292108186;-0.37121758012239403;-0.3438253548504697;1.0716300020038356;10.000860603111386;0.8336431453070076;-0.42445498996866204;-0.4244549669377501;0.7810278074102972;-0.3300000235198486;0.8478779100567903
63.969371;1.0797047758801146;0.8368346794909816;0.7750418957041899;-0.3712167385851065;-0.3438245761244022;1.0716320633817469;10.000857280107711;0.8336440246625838;-0.4244549902206006;-0.42445496701859026;0.7810242855165984;-0.33000002333828266;0.8478765285166577
63.979371;1.0797042539393285;0.8368320502168091;0.7750383516354613;-0.3712168700784586;-0.3438247824889454;1.0716331469300782;10.000853608540819;0.8336448279234319;-0.4244549904619401;-0.4244549671007979;0.7810198037808175;-0.33000002316093807;0.8478741815054572
63.989371;1.0797046829145704;0.8368300735697035;0.7750346926182862;-0.37121753733616497;-0.34382517787469064;1.071634250802282;10.000849624205262;0.8336455533703686;-0.42445499069153164;-0.42445496718274267;0.7810163680463768;-0.33000002298842374;0.847872708178492
63.999371;1.079704132682446;0.8368285878131793;0.7750321578453888;-0.3712173529499419;-0.34382509168290076;1.071635373559441;10.00084536339522;0.8336461990289522;-0.4244549909080041;-0.4244549672633882;0.7810129834816903;-0.3300000228210985;0.8478711848928856
64.009371;1.0797047947018192;0.8368271240346784;0.7750287411569217;-0.37121736305939523;-0.34382479457438697;1.0716365148784297;10.00084085944895;0.8336467630915796;-0.4244549911099695;-0.42445496734238275;0.7810086545070719;-0.3300000226590942;0.8478686884857768
64.019371;1.0797042103973702;0.8368256070627343;0.7750261362225738;-0.37121717867195536;-0.3438247083972033;1.0716386764929557;10.00083613923152;0.8336472450545843;-0.42445499129634;-0.42445496741984534;0.781005384262518;-0.330000022502452;0.8478670598535488
64.029371;1.0797036030017029;0.8368229118707158;0.7750224189426771;-0.3712173101572558;-0.34382491479228766;1.0716398619284142;10.000831219152916;0.8336476466087687;-0.4244549914666171;-0.42445496749603256;0.7810011745008464;-0.33000002235115117;0.847864456304155
64.039371;1.0797039302580016;0.8368208502971918;0.7750185746489969;-0.3712179773992078;-0.3438253102015752;1.0716410757996138;10.000826103121065;0.8336479712196486;-0.42445499162100764;-0.42445496757107953;0.7809980259553552;-0.3300000222049236;0.8478627209658801
64.049371;1.07970325514385;0.8368192631675587;0.7750158412813594;-0.37121779300498176;-0.3438252240414833;1.0716423236923476;10.000820783805667;0.8336482231927455;-0.42445499176021667;-0.424454967644964;0.7809949386455461;-0.33000002206321866;0.8478609343758156
64.059371;1.079703763779294;0.836817368180756;0.7750119210805584;-0.3712166458009538;-0.3438238550589085;1.0716436115128471;10.000815248178208;0.8336484069609101;-0.42445499188512364;-0.424454967717755;0.7809909122611091;-0.33000002192540157;0.8478581771757084
64.069371;1.0797029948736157;0.8368145673705873;0.7750080238460119;-0.3712167772717694;-0.3438240614672024;1.0716459440608235;10.00080948647285;0.8336485263898413;-0.424454991996753;-0.4244549677898751;0.7809879466555071;-0.33000002179078475;0.8478562929047444
64.079371;1.0797031368229557;0.8368135513602568;0.7750050681667492;-0.37121712862454265;-0.3438241643201042;1.0716473239293725;10.000803497211475;0.833648584397712;-0.4244549920964026;-0.424454967862053;0.7809850418116401;-0.33000002165853004;0.8478543609630236
64.089371;1.0797022565201737;0.8368106899299247;0.7750010779244996;-0.37121726008843736;-0.3438243707272205;1.0716487512820323;10.000797284367707;0.8336485832791534;-0.4244549921855189;-0.4244549679350295;0.7809811972811201;-0.3300000215277045;0.8478514606102928
64.099371;1.079701579047016;0.8368094880320145;0.7749984202379234;-0.37121641855559107;-0.34382359208786717;1.0716502245396033;10.00079085326926;0.833648525314312;-0.42445499226554695;-0.4244549680092645;0.7809784119712394;-0.3300000213974279;0.8478494351905448
64.109371;1.0797015405531678;0.8368072130795593;0.7749942526875976;-0.3712170857669299;-0.34382398749253323;1.0716517412541824;10.000784212953752;0.8336484128897468;-0.42445499233813627;-0.4244549680847554;0.7809756847673854;-0.33000002126696415;0.8478473653320839
64.119371;1.0797004740372445;0.8368042398515663;0.7749901215832631;-0.37121721722241946;-0.3438241938888523;1.0716542980450583;10.000777386710077;0.8336482481523242;-0.42445499240541107;-0.42445496816104755;0.7809720152784632;-0.3300000211357843;0.8478443317881641
64.129371;1.0797003091903299;0.8368030361086306;0.7749869303075902;-0.37121756855867466;-0.3438242967216286;1.0716558899754491;10.000770421537423;0.8336480332065074;-0.42445499246988266;-0.4244549682375031;0.7809694035195576;-0.33000002100367093;0.847842178613794
64.139371;1.0796993812352251;0.8368005052514702;0.7749830087510936;-0.3712170428876698;-0.3438238106274152;1.0716575105310158;10.000763384326365;0.8336477707901486;-0.42445499253409685;-0.42445496831370916;0.7809668488546386;-0.3300000208707102;0.8478399865929512
64.149371;1.0796981302968287;0.8367973863634025;0.7749787293790522;-0.3712171743335024;-0.3438240170041044;1.071659152190048;10.000756349688764;0.833647464520773;-0.4244549926003692;-0.42445496838969166;0.7809633497545198;-0.33000002073707796;0.8478368367580759
64.159371;1.0796977865062842;0.836796024589318;0.7749753869152166;-0.3712175256580961;-0.3438241198145891;1.0716608070966063;10.000749395270496;0.8336471188754133;-0.4244549926707666;-0.42445496846578007;0.7809609046459391;-0.3300000206029035;0.8478345733305774
64.169371;1.0796964221804202;0.8367924687581143;0.774970713178973;-0.3712164997879191;-0.3438232542691118;1.0716624677410245;10.000742601631055;0.8336467388162122;-0.42445499274719223;-0.42445496854234926;0.7809585126525084;-0.33000002046828897;0.8478322762149547
64.179371;1.0796959682488392;0.8367909724475264;0.7749672709116805;-0.37121685110174446;-0.3438233570610092;1.07166512748794;10.000736042593573;0.83364632883225;-0.4244549928314115;-0.4244549686196843;0.7809551735748249;-0.3300000203333522;0.8478290240569004
64.189371;1.0796947603631832;0.8367881205851585;0.7749631007290012;-0.37121632541840377;-0.34382287093497904;1.0716667806169775;10.000729776215387;0.8336458922583215;-0.42445499292507116;-0.42445496869792676;0.7809528875112417;-0.3300000201983573;0.8478266577425617
64.199371;1.0796942033493089;0.836785308338704;0.7749584944761057;-0.3712169925823215;-0.34382326625706006;1.0716684220956534;10.000723850314364;0.8336454309752759;-0.4244549930296611;-0.4244549687769291;0.7809506545363358;-0.33000002006376905;0.8478242541643306
64.209371;1.0796926329846797;0.8367829105974603;0.7749550005588907;-0.37121680814226926;-0.34382318002468576;1.071670047258752;10.000718308692763;0.8336449449573682;-0.42445499314622215;-0.42445496885615486;0.7809474744810911;-0.3300000199300206;0.8478208903175916
64.219371;1.0796910156748294;0.8367792672021706;0.7749503923042816;-0.3712169395556832;-0.34382338632807813;1.0716716513552254;10.000713188282553;0.8336444322879053;-0.4244549932750624;-0.42445496893484064;0.7809453467698848;-0.3300000197972496;0.8478184070347787
64.229371;1.0796905802236596;0.8367778846473409;0.7749470375012746;-0.3712166337410473;-0.34382279659722875;1.0716742295734347;10.000708515255614;0.8336438901713051;-0.42445499341581655;-0.42445496901223956;0.7809432704901386;-0.33000001966527065;0.8478158824648945
64.239371;1.0796888698233753;0.8367740629565441;0.7749423458957685;-0.3712167651448545;-0.34382300286902767;1.0716757770397762;10.000704299869911;0.8336433162034848;-0.42445499356752847;-0.4244549690876737;0.7809402446057349;-0.3300000195337926;0.8478123956771062
64.249371;1.0796880753872122;0.8367708105210796;0.774937528904688;-0.37121743227727294;-0.3438233981067967;1.071677287835186;10.000700529558983;0.8336427088771798;-0.424454993728565;-0.4244549691603672;0.7809382677340201;-0.33000001940270124;0.8478097897091144
64.259371;1.0796862658736974;0.836767972169342;0.7749338262601978;-0.3712172478153566;-0.3438233117921566;1.0716787542123274;10.000697169219476;0.8336420670164825;-0.4244549938967694;-0.42445496922939807;0.7809363376160142;-0.3300000192722165;0.8478071443563342
64.269371;1.0796846681538965;0.8367644281330119;0.774929318291329;-0.3712167221072432;-0.3438228255506917;1.0716801670065939;10.000694171496;0.8336413889229289;-0.4244549940699703;-0.42445496929394827;0.7809334509521486;-0.33000001914288946;0.8478035395751874
64.279371;1.0796837196653997;0.836762081028704;0.774925452061453;-0.371217073370835;-0.3438229281759834;1.0716825165846915;10.000691489453896;0.8336406723918032;-0.42445499424630634;-0.4244549693534042;0.7809316035497966;-0.3300000190154653;0.8478008189122673
64.289371;1.0796817546215234;0.8367575246165807;0.7749202685236418;-0.37121604743815967;-0.34382206242974905;1.0716837938465316;10.000689079426326;0.8336399156151763;-0.4244549944241461;-0.42445496940718824;0.7809297903807089;-0.33000001889073605;0.8477980627868122
64.299371;1.079680703724476;0.8367538643319965;0.7749152606432457;-0.3712167145397867;-0.3438224575446939;1.071684991069956;10.000686890324639;0.8336391177827221;-0.42445499460214664;-0.42445496945473504;0.7809270057584418;-0.33000001876946816;0.8477943520840003
64.309371;1.0796789012957462;0.8367511642442931;0.7749116877109289;-0.371215872968191;-0.34382167866963226;1.0716861024417303;10.000684851970545;0.8336382787826653;-0.42445499477966614;-0.42445496949565564;0.7809252439845961;-0.3300000186522995;0.847791531446581
64.319371;1.0796767834268566;0.8367466955820462;0.7749067134220796;-0.3712160043300809;-0.3438218847528411;1.0716871242053232;10.00068287429076;0.8336373987234148;-0.4244549949569201;-0.42445496952987133;0.7809234999779088;-0.33000001853951766;0.8477886821873322
64.329371;1.0796755738034705;0.8367439663731752;0.7749027106757659;-0.37121635555974297;-0.34382198724515217;1.071689054187293;10.000680855728355;0.8336364778611293;-0.42445499513457785;-0.4244549695576255;0.780920769205352;-0.3300000184308973;0.8477848855986321
64.339371;1.0796733384582675;0.8367393498192643;0.7748977088320509;-0.37121648690231696;-0.3438221932724706;1.0716898911337247;10.0006786955738;0.833635516534437;-0.4244549953132869;-0.4244549695794382;0.7809190471575425;-0.33000001832582004;0.8477819865791825
64.349371;1.0796722670476426;0.8367358562699905;0.7748929246928601;-0.37121649687387565;-0.34382189581278794;1.0716906345503654;10.000676304998134;0.8336345149199029;-0.4244549954934811;-0.42445496959608303;0.780917329208621;-0.3300000182235544;0.8477790672128618
64.359371;1.0796699023078173;0.8367322609751398;0.7748889880227652;-0.3712163123459443;-0.34382180924960803;1.0716912845944402;10.000673609738085;0.8336334729048063;-0.42445499567541917;-0.42445496960836454;0.7809156110799819;-0.33000001812358;0.847776131347838
64.369371;1.0796674726788924;0.8367274463001602;0.7748839813641692;-0.3712164436489289;-0.34382201519907135;1.0716918415662877;10.000670547148747;0.8336323900294581;-0.4244549958593435;-0.42445496961676055;0.7809128893477097;-0.33000001802588186;0.8477722620868862
64.379371;1.079665944913189;0.8367243891979608;0.7748799661132973;-0.37121679481011616;-0.343822117559745;1.071693305793886;10.000667066747711;0.8336312654909077;-0.424454996045629;-0.4244549696215068;0.7809111615340276;-0.33000001793085576;0.8477693062101838
64.389371;1.079663392237962;0.8367194667195942;0.7748749668005442;-0.37121692607696694;-0.34382232346151176;1.0716936783309654;10.000663131934967;0.8336300981587964;-0.42445499623485133;-0.4244549696230742;0.7809094257825018;-0.3300000178388656;0.847766347082237
64.399371;1.0796620091489106;0.8367156920303488;0.77487019559584;-0.3712169359679779;-0.3438220258858748;1.071693961545702;10.00065871519168;0.8336288866051019;-0.4244549964276589;-0.42445496962241047;0.7809066806283407;-0.33000001775005905;0.8477624677017342
64.409371;1.0796593406756183;0.8367118430484085;0.774866278696582;-0.37121675135269155;-0.3438219392122017;1.0716941587465763;10.000653791621712;0.8336276296647472;-0.42445499662445785;-0.4244549696208084;0.7809049253033424;-0.33000001766464593;0.8477595146454506
64.419371;1.0796566165838892;0.8367068043020808;0.774861296616015;-0.37121688255632407;-0.3438221450514884;1.071694273132731;10.000648340597174;0.8336263272031094;-0.42445499682526927;-0.4244549696196859;0.7809031600862667;-0.33000001758311553;0.8477565724030309
64.429371;1.079654804332242;0.8367032381340529;0.7748570174440736;-0.3712160762909754;-0.34382117539287266;1.0716953069247748;10.000642349954765;0.8336249799791334;-0.42445499702989004;-0.4244549696204327;0.7809003859671493;-0.33000001750609026;0.8477527271789884
64.439371;1.0796522404295767;0.8366986897942449;0.7748523579457974;-0.37121555037891407;-0.3438206887744871;1.0716952611031896;10.00063581523336;0.8336235889302903;-0.4244549972380107;-0.42445496962421947;0.7808986038773897;-0.33000001743425506;0.8477498299065863
64.449371;1.0796503299350328;0.8366954075777359;0.7748483881304942;-0.3712159013801951;-0.34382079098629736;1.0716951358140718;10.000628740556404;0.8336221550629743;-0.4244549974491749;-0.42445496963173973;0.7808968142769838;-0.33000001736854456;0.8477469689243837
64.459371;1.0796474088805237;0.8366903050983814;0.7748434401551763;-0.37121603248148477;-0.3438209967435244;1.071694931471419;10.000621141955554;0.833620679727478;-0.42445499766287426;-0.4244549696432487;0.7808950171922843;-0.3300000173101877;0.8477441539248244
64.469371;1.0796454091825958;0.8366858599400151;0.7748384199413545;-0.3712166992618391;-0.34382139143963925;1.0716946496940682;10.00061304583414;0.8336191645813371;-0.4244549978787475;-0.4244549696590028;0.7808922123989093;-0.33000001726051964;0.8477404731293214
64.479371;1.0796426666260506;0.8366824563819206;0.7748348763504596;-0.3712158574109464;-0.343820612218926;1.071694292787799;10.0006044870449;0.8336176115274824;-0.4244549980966262;-0.4244549696795258;0.7808903997130638;-0.3300000172207624;0.8477377773293071
64.489371;1.0796396197415952;0.8366773700113824;0.7748299688290523;-0.3712159884283254;-0.34382081791390284;1.0716948630416143;10.000595511906214;0.8336160228527059;-0.42445499831645916;-0.42445496970542007;0.7808885790597712;-0.3300000171917752;0.8477351528960719
64.499371;1.0796374953851064;0.836674112084257;0.7748260652411;-0.37121633928989034;-0.34382092001928816;1.0716943635299847;10.000586178094695;0.8336144013042209;-0.4244549985381787;-0.42445496973712954;0.7808857502172577;-0.33000001717382016;0.8477316851954441
64.509371;1.079634362718068;0.8366690572026625;0.7748211897789713;-0.3712164702555475;-0.34382112567066636;1.0716937986025123;10.000576545522838;0.8336127499789587;-0.4244549987615354;-0.4244549697748874;0.7808839130714363;-0.33000001716655475;0.8477292218118131
64.519371;1.0796324143238152;0.8366652157969202;0.7748165548882588;-0.37121647985030626;-0.34382082785481155;1.0716931729730563;10.00056666733838;0.833611072128924;-0.42445499898601063;-0.42445496981875447;0.7808820683336974;-0.33000001716928296;0.8477268457071351
64.529371;1.0796291962978963;0.8366613630013866;0.7748127881311204;-0.37121629494530567;-0.3438207409373244;1.0716924910308767;10.000556591851769;0.8336093710880604;-0.42445499921081276;-0.4244549698687548;0.7808802177278521;-0.3300000171812759;0.8477245602236138
64.539371;1.0796259404773676;0.8366563799912856;0.7748079729892547;-0.37121642585755527;-0.34382094651820205;1.0716927568822752;10.000546369037645;0.8336076501734833;-0.4244549994348449;-0.42445496992497006;0.7808773638986773;-0.3300000172019909;0.8477214473099797
64.549371;1.0796238791471051;0.8366537774043573;0.7748044818135499;-0.37121611958191975;-0.34382035610909034;1.0716919748581994;10.000536051344227;0.833605912402062;-0.42445499965663014;-0.42445496998736343;0.7808755105098791;-0.33000001723110833;0.8477193520520098
64.559371;1.0796205601151287;0.8366488591267599;0.774799729954537;-0.3712162504776309;-0.3438205616374818;1.0716911502367055;10.000525692535746;0.8336041606878378;-0.42445499987436475;-0.4244549700555502;0.7808736620614511;-0.3300000172684104;0.8477173556517069
64.569371;1.0796181791778598;0.836645793567577;0.7747960070019705;-0.37121660123816247;-0.34382066356770913;1.0716902888998279;10.000515346087779;0.8336023986825019;-0.42445500008621;-0.4244549701287288;0.7808708233796852;-0.3300000173135985;0.8477145383205315
64.579371;1.0796148097902674;0.8366409548423253;0.7747913426659436;-0.3712167321288524;-0.34382086904006026;1.0716893958255933;10.000505057364755;0.8336006310119798;-0.42445500029063504;-0.42445497020571216;0.7808689990485288;-0.33000001736617385;0.8477127423013028
64.589371;1.0796116834645908;0.8366363793953454;0.7747867450290448;-0.37121504865672755;-0.3438193101849749;1.071689474602925;10.000494856494129;0.8335988625245655;-0.4244550004864706;-0.42445497028524076;0.7808671929108275;-0.3300000174254267;0.847711045301331
64.599371;1.0796092428668829;0.8366334441998196;0.7747831779268296;-0.37121539942160986;-0.34381941203391353;1.07168852874121;10.000484764038175;0.8335970976295695;-0.42445500067277453;-0.4244549703665072;0.7808654079520676;-0.33000001749050356;0.8477094456033875
64.609371;1.0796058268245574;0.8366287426629272;0.7747786847503909;-0.3712155303251289;-0.34381961742815575;1.071687562834656;10.00047480335418;0.8335953401633489;-0.42445500084887694;-0.42445497044930897;0.7808626464248479;-0.33000001756054054;0.8477070202030801
64.619371;1.0796033696950849;0.8366259050756737;0.7747752455897561;-0.3712158811018425;-0.34381971922587634;1.0716865822535453;10.00046500643723;0.8335935935045472;-0.4244550010145494;-0.4244549705337884;0.7808609097317809;-0.3300000176347469;0.8477056088550766
64.629371;1.0796002099329505;0.8366218392531379;0.7747711942500649;-0.37121535498699804;-0.3438192321934794;1.0716855923183393;10.000455410298077;0.833591860636008;-0.4244550011700643;-0.42445497062030496;0.780859198430217;-0.3300000177123434;0.847704286666908
64.639371;1.079596790300401;0.8366184464790226;0.7747679778743145;-0.37121517009222355;-0.3438191450026811;1.0716855982886817;10.0004460498819;0.8335901436597484;-0.4244550013160598;-0.4244549707094484;0.780857512801776;-0.33000001779249477;0.8477030483491571
64.649371;1.0795943436809674;0.8366146067260191;0.7747636761724233;-0.37121583671569175;-0.34381953924435865;1.0716846056458138;10.000436956292006;0.8335884429603395;-0.4244550014532354;-0.424454970801844;0.780854853289287;-0.3300000178743694;0.8477009657282727
64.659371;1.0795909457849873;0.8366113235477227;0.7747605994596616;-0.37121565183987293;-0.34381945200955855;1.0716836194844266;10.000428158054433;0.8335867572779947;-0.42445500158209204;-0.42445497089798323;0.780853220276727;-0.33000001795723927;0.8476998723886495
64.669371;1.07958879385909;0.8366081355572286;0.7747567415000265;-0.37121566145263324;-0.3438191538342222;1.0716826438130005;10.00041967546589;0.8335850850523281;-0.4244550017028284;-0.4244549709984327;0.7808516136846488;-0.3300000180405837;0.8476988380088617
64.679371;1.0795854357595631;0.8366038179855559;0.7747527248593797;-0.37121579241641656;-0.3438193590701497;1.071681682046751;10.000411510943664;0.8335834253152711;-0.4244550018153529;-0.4244549711042015;0.7808500326907369;-0.3300000181241808;0.8476978537081857
64.689371;1.0795821040564686;0.8366007235061679;0.7747498408925569;-0.3712156075718047;-0.34381927177635924;1.0716807377854938;10.000403650131537;0.8335817771492421;-0.4244550019194559;-0.4244549712168428;0.780847475456292;-0.3300000182079809;0.8476959897935346
64.699371;1.079579770061725;0.8365971965235653;0.7747458564635086;-0.3712162742374042;-0.3438196659098423;1.0716808144793728;10.00039607483797;0.8335801390866875;-0.42445500201501024;-0.4244549713381216;0.7808459391021075;-0.33000001829181086;0.8476950800720897
64.709371;1.0795767756951344;0.836594775006297;0.7747433841659072;-0.3712154323974102;-0.343818886220798;1.071679914455328;10.000388769314448;0.8335785091837138;-0.42445500210203435;-0.4244549714694521;0.7808444202454681;-0.3300000183752159;0.8476941952166338
64.719371;1.0795735670491837;0.8365907312141738;0.774739576138508;-0.37121556340693374;-0.3438190913899816;1.0716790385406734;10.000381716790235;0.8335768851760182;-0.4244550021806279;-0.42445497161155676;0.7808429155788107;-0.33000001845747634;0.8476933276589775
64.729371;1.0795713782527177;0.8365885729327447;0.7747367946383602;-0.37121591429187867;-0.34381919297136143;1.0716781865117637;10.000374901405085;0.8335752648475516;-0.4244550022507234;-0.42445497176465213;0.7808404219340821;-0.3300000185377014;0.8476915497894292
64.739371;1.0795682842274077;0.8365846704094363;0.7747330591729327;-0.37121604532578173;-0.34381939811577533;1.071677357683159;10.000368313360571;0.8335736467121978;-0.42445500231199534;-0.4244549719289619;0.780838936235152;-0.33000001861496064;0.8476906982135715
64.749371;1.0795664814586055;0.8365831854018828;0.7747306490815681;-0.3712157392232538;-0.34381880732025866;1.071677551100149;10.00036194896524;0.8335720301949326;-0.42445500236424827;-0.42445497210517114;0.7808374554893011;-0.3300000186884383;0.8476898466578892
64.759371;1.0795635178909615;0.8365794143047299;0.7747269700668918;-0.37121587028416897;-0.3438190124466169;1.0716767654722508;10.000355809411213;0.8335704150470408;-0.4244550024076127;-0.42445497229462675;0.78083597647829;-0.3300000187576273;0.8476889909846271
64.769371;1.079560624926106;0.8365757032099695;0.7747233140740815;-0.3712160013568756;-0.34381921756387823;1.0716759992081617;10.000349898785016;0.8335688007690586;-0.4244550024421749;-0.42445497249912706;0.7808334955082554;-0.33000001882250407;0.8476872078941224
64.779371;1.0795587693547248;0.8365738623243153;0.7747206658224906;-0.3712163523030392;-0.3438193190958295;1.0716752507349998;10.000344222994928;0.8335671865954623;-0.4244550024677094;-0.4244549727205027;0.7808320083770658;-0.3300000188835366;0.8476863393232857
64.789371;1.079556285860515;0.8365707941156769;0.7747173527406563;-0.3712158263937185;-0.343818831848378;1.071674519015874;10.000338796512983;0.8335655717356355;-0.4244550024838164;-0.42445497296042867;0.7808305103979579;-0.33000001894143044;0.8476854645137756
64.799371;1.0795545782345708;0.8365687351943112;0.7747144403740046;-0.3712150200284136;-0.3438178614436978;1.0716748035445234;10.000333649974667;0.8335639552889392;-0.4244550024901067;-0.42445497322033976;0.7808289968477552;-0.3300000189967889;0.8476845833673334
64.809371;1.079551981842879;0.8365652193168062;0.7747108415428259;-0.3712151511503784;-0.34381806652623037;1.0716741033255484;10.000328823865976;0.8335623358814859;-0.42445500248620094;-0.42445497350123573;0.7808264635271849;-0.33000001904996584;0.8476827741066506
64.819371;1.0795497267689336;0.8365634336862853;0.7747086292426746;-0.37121430947976;-0.34381728676151535;1.071673415848066;10.000324353811344;0.8335607118263595;-0.42445500247162643;-0.4244549738036615;0.7808249069949125;-0.33000001910105886;0.847681878161701
64.829371;1.079548253806582;0.8365606454718985;0.7747049616015442;-0.371214976300401;-0.3438176807540221;1.0716727372409158;10.000320267100506;0.8335590820454796;-0.4244550024459382;-0.42445497412796357;0.7808233251854663;-0.33000001914987964;0.8476809735257087
64.839371;1.0795459002221564;0.8365583870602129;0.7747024586748644;-0.37121479166663723;-0.34381759332126394;1.0716720636051535;10.000316589654116;0.833557446721452;-0.4244550024091322;-0.4244549744744438;0.7808217181952429;-0.3300000191959655;0.8476800589292128
64.849371;1.0795445994974078;0.8365556531342981;0.7746988105595258;-0.3712154585231438;-0.343817987301749;1.0716713925450503;10.000313346748309;0.8335558070279389;-0.4244550023618933;-0.4244549748432768;0.7808190878864506;-0.33000001923864086;0.8476782119094916
64.859371;1.0795426887923778;0.8365539750767155;0.7746966379195093;-0.3712146169412408;-0.3438172075321269;1.0716717237258344;10.000310556458809;0.8335541646610828;-0.42445500230545824;-0.42445497523454223;0.7808174367160042;-0.3300000192769725;0.8476772741487955
64.869371;1.079540608999613;0.8365506189714194;0.7746931014174717;-0.37121474818407585;-0.3438174125933878;1.0716710587158609;10.000308223726282;0.8335525218115893;-0.42445500224134014;-0.42445497564835744;0.7808157673244883;-0.33000001930977585;0.8476763252396166
64.879371;1.079539591195361;0.8365479295250835;0.7746894998074819;-0.3712154151131044;-0.3438178065704251;1.0716704011253386;10.000306336182454;0.8335508811292502;-0.42445500217114535;-0.42445497608480626;0.7808140827701578;-0.33000001933591544;0.847675366733153
64.889371;1.0795377096983287;0.8365457445121148;0.7746870761785557;-0.37121523060696004;-0.34381771913910864;1.071669756507304;10.000304865861716;0.8335492451625778;-0.4244550020965235;-0.4244549765438491;0.7808123863466772;-0.330000019354571;0.8476744004095698
64.899371;1.0795371606715516;0.8365435944126532;0.7746838296346548;-0.37121524060263905;-0.34381742079302285;1.0716691311619764;10.000303779116283;0.833547615714644;-0.42445500201911374;-0.4244549770254121;0.7808096810031465;-0.33000001936511814;0.8476725069261638
64.909371;1.0795354902232748;0.8365414065502389;0.7746814610987429;-0.37121505615462275;-0.343817333370043;1.0716695308094635;10.000303045078091;0.8335459937828812;-0.4244550019404517;-0.42445497752947303;0.7808079689744098;-0.33000001936684714;0.8476715297294583
64.919371;1.0795339262330748;0.8365380589516276;0.7746780544427367;-0.3712151875350153;-0.3438175384440687;1.0716689600380176;10.000302637134666;0.8335443798648394;-0.4244550018619699;-0.42445497805599874;0.7808062518727923;-0.33000001935884415;0.8476705472947997
64.929371;1.0795336947582599;0.8365370599163773;0.774675981192453;-0.37121488181773143;-0.3438169476232106;1.0716684220637673;10.000302532137901;0.8335427741086702;-0.42445500178505796;-0.424454978604841;0.7808045313197445;-0.3300000193401531;0.8476695571064692
64.939371;1.0795323376284875;0.8365337105765446;0.774672654827154;-0.3712150132526474;-0.3438171527083567;1.0716679186109124;10.000302709585357;0.8335411766640055;-0.4244550017110607;-0.424454979175686;0.7808018097192391;-0.3300000193101287;0.8476676340672282
64.949371;1.079532046252669;0.8365321758962715;0.7746703622909458;-0.37121536456669907;-0.3438172542169792;1.0716674496373615;10.000303152433553;0.8335395884332083;-0.4244550016411534;-0.4244549797678522;0.7808000904122749;-0.3300000192685865;0.8476666158414567
64.959371;1.0795308915253023;0.8365288270448998;0.7746671299015436;-0.3712154960461136;-0.3438174593108368;1.0716680129108078;10.000303851781101;0.8335380112032168;-0.42445500157604865;-0.42445498038003276;0.7807983771439636;-0.33000001921566025;0.8476655768297808
64.969371;1.079530103721973;0.8365271705400998;0.774665326733819;-0.37121465477422816;-0.34381667960959617;1.071667604536675;10.000304808810146;0.8335364468797054;-0.4244550015157185;-0.42445498101043994;0.7807966733996521;-0.330000019151692;0.8476645131111529
64.979371;1.0795301240514834;0.8365244769309059;0.7746621125643192;-0.3712153219374108;-0.34381707361674374;1.0716672201723458;10.00030602701209;0.833534897147158;-0.42445500145945225;-0.42445498165721374;0.7807949818217913;-0.33000001907710574;0.8476634215369414
64.989371;1.0795292878486569;0.8365222830521607;0.7746601079494725;-0.37121513766775144;-0.3438169862336018;1.071666855527675;10.000307501136714;0.8335333641139149;-0.42445500140615444;-0.4244549823185645;0.7807923036746826;-0.3300000189921566;0.8476613784043306
64.999371;1.0795285598343427;0.83651893197548;0.7746570869457029;-0.3712152691999058;-0.3438171913370678;1.0716665061806312;10.000309212164558;0.8335318508227838;-0.42445500135450986;-0.42445498299270235;0.7807906388808799;-0.3300000188968785;0.8476602236017357
65.009371;1.0795291677459244;0.8365179316811907;0.7746554186437643;-0.3712149636232601;-0.3438166005529955;1.0716661674762238;10.000311130170209;0.833530360823538;-0.42445500130303687;-0.4244549836779622;0.7807889869505463;-0.3300000187912767;0.8476590337710657
65.019371;1.079528655513537;0.8365145833920727;0.7746525141766225;-0.37121509516421697;-0.34381680565513256;1.0716668349763465;10.0003132240754;0.8335288973881514;-0.4244550012502442;-0.4244549843730028;0.7807873480302039;-0.3300000186754543;0.8476578065028647
65.029371;1.0795292151283873;0.8365130536211688;0.774650658148982;-0.37121544655868094;-0.34381690717164426;1.0716665053907164;10.000315471072156;0.8335274630328471;-0.4244550011947611;-0.4244549850766493;0.7807857233743102;-0.3300000185495808;0.8476565386703656
65.039371;1.0795291791482438;0.8365102528493603;0.7746481823725426;-0.3712149211365171;-0.3438164199717696;1.0716661766583915;10.000317856418999;0.8335260594003142;-0.42445500113527723;-0.42445498578748475;0.7807831151855212;-0.33000001841386145;0.8476543047848875
65.049371;1.0795289845954137;0.8365080859279942;0.7746465331368128;-0.37121473688784107;-0.3438163325890885;1.071665846794653;10.000320366286958;0.833524687603073;-0.42445500107038614;-0.42445498650355645;0.7807815259534057;-0.3300000182686533;0.8476529418355899
65.059371;1.079529858108487;0.8365054356367767;0.7746437905145089;-0.37121540406619635;-0.3438167265840701;1.071665513631934;10.000322985632712;0.8335233485954662;-0.42445500099841466;-0.4244549872223969;0.7807799577100533;-0.3300000181145298;0.8476515236763792
65.069371;1.0795298687235153;0.8365033072288769;0.7746422663961596;-0.3712152198131676;-0.3438166392026866;1.071666176290421;10.000325705414934;0.833522042862247;-0.42445500091739746;-0.42445498794142766;0.7807784114399964;-0.3300000179519083;0.8476500458953965
65.079371;1.079531207810818;0.8365012395354667;0.7746399567300362;-0.3712152300260911;-0.3438163409050066;1.0716658364528122;10.0003285277943;0.8335207703135721;-0.42445500082541054;-0.4244549886584104;0.7807768867924287;-0.330000017780453;0.8476485047778625
65.089371;1.0795314184332752;0.8364980086765964;0.7746374865879478;-0.3712153615533745;-0.34381654600436545;1.0716654980460862;10.000331463284178;0.8335195310369629;-0.4244550007210465;-0.42445498937157355;0.7807743825935904;-0.3300000175989871;0.8476459765956036
65.099371;1.0795317273011704;0.8364959689492176;0.7746361509695125;-0.37121517729110654;-0.34381645862639193;1.071665165819406;10.000334529094372;0.8335183254757867;-0.4244550006035937;-0.4244549900795052;0.7807728978145827;-0.3300000174060741;0.8476443020622947
65.109371;1.0795333598607628;0.8364940027078104;0.774634029092684;-0.37121518749301025;-0.34381616033203943;1.0716648439300427;10.000337753190244;0.8335171536443076;-0.42445500047283286;-0.42445499078099447;0.7807714319618815;-0.3300000172005719;0.8476425588915081
65.119371;1.0795338555754972;0.8364920433818506;0.7746328176864627;-0.37121500322150086;-0.3438160729544154;1.0716645352765444;10.000341179669041;0.8335160145946399;-0.4244550003286836;-0.42445499147493443;0.780769984824882;-0.3300000169816306;0.8476407456759762
65.129371;1.0795344359649781;0.8364889720316588;0.7746305959991503;-0.3712151347267715;-0.34381627805002196;1.0716652417644965;10.000344867854905;0.8335149064435613;-0.42445500017096693;-0.42445499216035143;0.7807685562751665;-0.33000001674841617;0.8476388613466114
65.139371;1.0795360586533655;0.836487763167754;0.774629424189885;-0.37121548607365307;-0.34381637955403527;1.0716649650411996;10.000348880379102;0.8335138268132286;-0.42445499999939595;-0.42445499283647203;0.780766146434376;-0.33000001650003197;0.8476359848960341
65.149371;1.0795370502807056;0.8364850108288029;0.7746273412990466;-0.3712138032681801;-0.3438148204350436;1.071664707094218;10.000353267951443;0.8335127733874643;-0.4244549998137262;-0.4244549935026575;0.7807647558734118;-0.3300000162356143;0.8476339597843495
65.159371;1.079538806380169;0.8364839060448092;0.774626294455287;-0.37121415459636153;-0.34381492192749147;1.0716644705846095;10.00035806134325;0.8335117439521131;-0.42445499961385563;-0.4244549941582342;0.7807633854619659;-0.33000001595437917;0.8476318667881501
65.169371;1.0795396522534602;0.8364810408600998;0.7746243219404497;-0.3712142860665115;-0.3438151270009818;1.0716642586189848;10.000363273855006;0.8335107362921167;-0.42445499939964293;-0.4244549948024275;0.7807620359837134;-0.3300000156556794;0.847629708252302
65.179371;1.0795408064114023;0.8364799221523048;0.7746237899894456;-0.37121344480934937;-0.3438143473275717;1.071665074206392;10.000368911509504;0.8335097487331605;-0.4244549991706805;-0.42445499543439313;0.7807607078735036;-0.33000001533904233;0.847627487115852
65.189371;1.079542697448678;0.8364778199224507;0.7746218548815983;-0.37121411188564335;-0.34381474127538647;1.071664920697897;10.000374980344585;0.8335087809152821;-0.42445499892648325;-0.42445499605322257;0.780759401225665;-0.3300000150039906;0.8476252067332434
65.199371;1.0795436500770093;0.8364762690969618;0.7746211330837677;-0.37121392754819427;-0.3438146538654036;1.071664802679546;10.000381484511266;0.8335078338212262;-0.42445499866684744;-0.4244549966579274;0.7807571159314884;-0.3300000146498334;0.8476219494853401
65.209371;1.0795455857546288;0.8364742666770869;0.7746193102133379;-0.37121459459840217;-0.34381504779969413;1.0716647256497123;10.000388420103997;0.8335069091754846;-0.42445499839193757;-0.42445499724744234;0.7807558517934453;-0.33000001427570347;0.8476195611399663
65.219371;1.079546831515067;0.8364733465561986;0.7746190014551512;-0.3712137533051739;-0.34381426811763965;1.0716646951505273;10.00039576871134;0.8335060090662209;-0.4244549981022199;-0.42445499782059315;0.780754608625822;-0.3300000138808596;0.8476171239991521
65.229371;1.079547820643186;0.836470777121509;0.7746173603960548;-0.3712138847071148;-0.343814473162995;1.0716647165361777;10.00040349619502;0.8335051358140163;-0.4244549977983574;-0.4244549983760155;0.7807533864320826;-0.33000001346513497;0.8476146407260045
65.239371;1.0795497775974094;0.8364700633643524;0.774616749073414;-0.37121423593807995;-0.3438145746129825;1.0716657949004917;10.000411561916566;0.8335042917696632;-0.42445499748107;-0.42445499891209476;0.7807521856232951;-0.33000001302911647;0.847612113099368
65.249371;1.0795510335191691;0.8364681107540254;0.7746154924778041;-0.3712137103784214;-0.3438140873888999;1.0716659347399653;10.000419930421508;0.8335034793629574;-0.42445499715113005;-0.42445499942684944;0.7807500068848982;-0.33000001257388045;0.8476086214785294
65.259371;1.0795520250577888;0.8364668187103826;0.7746150296244607;-0.371213525955162;-0.3438139999522999;1.0716661399529581;10.0004285730785;0.833502701472166;-0.4244549968093955;-0.42445499991783386;0.7807488507640953;-0.33000001210073265;0.8476060097278219
65.269371;1.0795539799593188;0.8364650640084162;0.7746134335996275;-0.37121419289882884;-0.3438143938478637;1.0716664143591468;10.00043745927493;0.8335019613975277;-0.4244549964566777;-0.42445500038232437;0.7807477177064148;-0.33000001161115833;0.8476033584750065
65.279371;1.0795549699001314;0.8364638462238779;0.7746130106155958;-0.37121400843248836;-0.34381430639925037;1.0716667620388063;10.000446550006933;0.833501262292257;-0.4244549960936238;-0.4244550008176274;0.7807466083142737;-0.33000001110681404;0.8476006693649141
65.289371;1.0795571894489626;0.8364626992684631;0.7746117525205143;-0.37121401840615853;-0.34381400802979856;1.0716681872907894;10.000455801725728;0.8335006068073073;-0.4244549957207692;-0.42445500122128077;0.7807455231159155;-0.330000010589597;0.8475979446350546
65.299371;1.0795581846133389;0.83646155256387;0.7746113534624505;-0.3712138338933409;-0.3438139205726212;1.0716686943856708;10.000465171500002;0.8334999971241145;-0.42445499533864;-0.4244550015911825;0.7807444621578051;-0.3300000100617207;0.8475951878012479
65.309371;1.0795591850707418;0.8364592839297766;0.77460989026555;-0.3712139651243192;-0.3438141255731588;1.0716692869086553;10.000474617353404;0.833499434850891;-0.4244549949478348;-0.4244550019255552;0.7807434247439665;-0.33000000952559466;0.8475924032536438
65.319371;1.0795614205752626;0.8364594007196627;0.7746097275672772;-0.371213659256193;-0.3438135347339061;1.0716699667919798;10.000484095807115;0.8334989205933901;-0.4244549945490658;-0.42445500222285826;0.7807414090777386;-0.3300000089835693;0.8475886741862282
65.329371;1.0795624370968988;0.8364572031444478;0.7746082726678348;-0.37121379043517566;-0.34381373972812745;1.0716707334123838;10.000493558454545;0.8334984536920345;-0.424454994143149;-0.4244550024818806;0.7807404120051183;-0.330000008437659;0.8475858467566927
65.339371;1.0795644289634412;0.8364568545466466;0.7746078075470917;-0.37121414142892634;-0.3438138411269881;1.0716715831487567;10.000502956544382;0.8334980325911808;-0.42445499373097406;-0.42445500270181;0.7807394292675222;-0.33000000788931816;0.847583003769
65.349371;1.0795654680383842;0.8364547248234618;0.7746063548461075;-0.37121427255318457;-0.3438140461157119;1.0716735100809665;10.000512252254959;0.8334976553926866;-0.4244549933134794;-0.42445500288220545;0.7807384561604322;-0.33000000733935536;0.8475801486816958
65.359371;1.079566783286259;0.836454319675794;0.7746062811801071;-0.3712134309783226;-0.34381326641013576;1.0716745073642835;10.000521422713458;0.8334973199875405;-0.4244549928916339;-0.4244550030230806;0.7807374881511402;-0.330000006788052;0.8475772839752145
65.369371;1.079568813189583;0.836454066056309;0.7746058165655295;-0.37121378189395415;-0.34381336780624866;1.0716755675398186;10.000530458975842;0.8334970237447074;-0.4244549924663758;-0.4244550031248767;0.7807365210042789;-0.3300000062355025;0.8475744115167245
65.379371;1.07956989002859;0.8364520265456272;0.7746043647948423;-0.37121391294361955;-0.343813572794203;1.0716766817564753;10.000539363350716;0.8334967632161927;-0.4244549920385635;-0.4244550031881572;0.7807345506040054;-0.33000000568191407;0.8475706124919842
65.389371;1.0795712386190532;0.8364517055633319;0.7746042941214346;-0.37121307130456094;-0.34381279309595086;1.0716778397015367;10.000548139398413;0.8334965346427273;-0.4244549916090812;-0.4244550032134008;0.7807335730805318;-0.33000000512757427;0.8475677322615028
65.399371;1.0795732930633715;0.8364503702299584;0.7746027630085001;-0.3712137379140073;-0.34381318694543767;1.071680030837084;10.000556786370112;0.8334963351127846;-0.4244549911790293;-0.4244550032010802;0.7807325849464296;-0.3300000045726761;0.8475648536976726
65.409371;1.0795743820149795;0.8364495526243381;0.7746023902584858;-0.3712135531413934;-0.3438130994799767;1.0716812458732299;10.000565309613425;0.833496163175591;-0.42445499074965964;-0.4244550031518735;0.7807315827923175;-0.33000000401740526;0.8475619816308717
65.419371;1.0795766921208358;0.8364487832079787;0.7746011715618261;-0.3712135628117925;-0.34381280109898166;1.071682477423855;10.000573731306845;0.8334960185726977;-0.42445499032201456;-0.4244550030668216;0.7807305631193397;-0.33000000346215913;0.8475591211980962
65.429371;1.0795777608353578;0.836447987891673;0.774600804246749;-0.37121337800805376;-0.3438127136320032;1.0716837194840863;10.000582084731949;0.8334959020177669;-0.42445498989679403;-0.4244550029473003;0.7807295224896876;-0.3300000029074147;0.8475562764448857
