time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.439371;1.0795788095559857;0.8364460406360448;0.7745993686832958;-0.371213508949599;-0.34381291861325053;1.07168496627875;10.000590395934488;0.8334958153784829;-0.4244549894746013;-0.42445500279496173;0.7807284573870287;-0.3300000023534051;0.8475534497677988
65.449371;1.0795807967025481;0.8364459098811753;0.7745989265160856;-0.3712138597167587;-0.3438130199933678;1.0716862118530088;10.000598671177858;0.8334957615128473;-0.42445498905616674;-0.42445500261178315;0.7807263638967662;-0.3300000018001237;0.8475497213251695
65.459371;1.0795820494677204;0.8364445014841747;0.7745978111014973;-0.37121333374060606;-0.3438125327430949;1.0716884506179316;10.000606903465293;0.8334957437288673;-0.4244549886424003;-0.4244550024000044;0.7807252377668802;-0.3300000012475274;0.8475469339912912
65.469371;1.0795829996379265;0.8364437162690942;0.7745974710625618;-0.371213148891852;-0.34381244525489074;1.071689677931313;10.000615089180982;0.833495765303987;-0.42445498823433364;-0.4244550021619224;0.780724074682824;-0.33000000069557855;0.8475441673188367
65.479371;1.079584869296054;0.8364424322781581;0.7745959889605132;-0.3712138153810032;-0.34381283905669946;1.071690890685004;10.000623237136029;0.8334958286139801;-0.424454987832945;-0.42445500189976504;0.7807228703068964;-0.3300000001442386;0.8475414220015602
65.489371;1.079585987036122;0.8364421853947108;0.7745959859839813;-0.3712129736250667;-0.3438120593353817;1.0716920875776155;10.000631365208626;0.8334959343078936;-0.4244549874389342;-0.4244550016156067;0.7807216203633732;-0.32999999959359694;0.8475386982127147
65.499371;1.079587751158015;0.8364409025430158;0.7745945378116407;-0.3712136400929712;-0.3438124531113387;1.0716932684752885;10.000639494296898;0.8334960819396259;-0.42445498705265194;-0.42445500131132013;0.7807203212720957;-0.3299999990440905;0.8475359950958323
65.509371;1.079588491344931;0.8364401198992921;0.7745942638694215;-0.3712134552067563;-0.3438123655761838;1.071695433463213;10.000647648933175;0.8334962714827571;-0.4244549866741813;-0.4244550009886633;0.780718970980214;-0.32999999849656597;0.8475333112446976
65.519371;1.0795894331107743;0.8364387154697219;0.7745932438013655;-0.37121292918089577;-0.3438118782633694;1.0716965822754254;10.00065586187509;0.8334965039370089;-0.4244549863033297;-0.4244550006493998;0.780716569195729;-0.3299999979518962;0.847529724655219
65.529371;1.0795910137761398;0.8364385901813203;0.7745929228957537;-0.37121327986476665;-0.3438119795427564;1.071697714412279;10.000664174170433;0.8334967808877647;-0.4244549859395654;-0.4244550002954599;0.7807151166798277;-0.3299999974105413;0.8475270769144273
65.539371;1.0795915664538507;0.8364366513472667;0.7745916314070336;-0.371213410703567;-0.34381218439968975;1.071698829648981;10.000672629395446;0.8334971042279714;-0.4244549855821455;-0.4244549999291657;0.7807136140884744;-0.3299999968726927;0.8475244451228536
65.549371;1.0795920554717289;0.8364358703022445;0.7745914286212424;-0.3712132257847994;-0.34381209679397073;1.0716999281131938;10.000681269057962;0.833497476414225;-0.42445498523046005;-0.42445499955324256;0.780712061257601;-0.3299999963386638;0.8475218255205799
65.559371;1.0795937090869514;0.8364351243657335;0.7745903934579236;-0.3712132353160415;-0.34381179825378133;1.0717010103455755;10.00069013186861;0.8334979003915627;-0.4244549848843624;-0.42445499917042795;0.7807104572833293;-0.3299999958089067;0.847519213721716
65.569371;1.0795940727161657;0.8364343430599414;0.7745902225718508;-0.37121305038601127;-0.34381171060830357;1.0717030777983632;10.00069925295059;0.8334983788168818;-0.4244549845442087;-0.4244549987829693;0.78070880115137;-0.32999999528380536;0.8475166067688824
65.579371;1.0795953411898702;0.8364342178885521;0.7745899832551308;-0.37121340103343586;-0.34381181178490816;1.0717041330112245;10.000708661581854;0.8334989132792819;-0.4244549842106401;-0.4244549983924346;0.7807070922494199;-0.32999999476359754;0.8475140041022623
65.589371;1.0795958510502752;0.8364331284111974;0.7745893705316026;-0.3712140323393587;-0.34381239628296595;1.0717051794791321;10.000718376200362;0.8334995041034003;-0.4244549838844074;-0.4244549979997851;0.7807053303250707;-0.329999994248429;0.8475114072566753
65.599371;1.0795960434711354;0.8364323433284759;0.7745892450222175;-0.3712138474005752;-0.3438123085833957;1.0717062213189212;10.000728397527869;0.8335001504534428;-0.4244549835663372;-0.42445499760555655;0.7807035154498072;-0.32999999373836036;0.8475088193619361
65.609371;1.0795971482704205;0.8364310570061626;0.7745879789745259;-0.37121451378523324;-0.34381270214379045;1.071707262494625;10.000738709057893;0.833500850629097;-0.42445498325736736;-0.42445499721021984;0.7807006483999179;-0.3299999932332372;0.8475053236517451
65.619371;1.0795974999410693;0.8364308084037742;0.7745881920749211;-0.3712136719793201;-0.3438119222245754;1.0717083064885693;10.000749287036859;0.8335016031479165;-0.4244549829585888;-0.424454996814409;0.7806987309104807;-0.32999999273263153;0.8475027670486585
65.629371;1.0795975369206294;0.8364288717892177;0.7745870435249564;-0.37121380278748867;-0.3438121269183178;1.0717103566715203;10.000760108945457;0.8335024080045386;-0.42445498267126874;-0.42445499641869333;0.7806967653708523;-0.3299999922360291;0.8475002328496568
65.639371;1.0795984872577997;0.8364287576930046;0.7745869012417107;-0.3712141534307884;-0.3438122279979234;1.071711416304041;10.000771153054263;0.8335032666849626;-0.42445498239692175;-0.4244549960232947;0.7806947542570002;-0.3299999917429672;0.8474977246576327
65.649371;1.0795986859103568;0.8364273758810783;0.7745860954090628;-0.3712136273823115;-0.343811740482966;1.0717124879252096;10.000782393441478;0.8335041811398464;-0.42445498213730215;-0.4244549956282814;0.7806926998973389;-0.32999999125291873;0.8474952450998099
65.659371;1.0795995388767754;0.8364272850539267;0.7745859855920412;-0.3712139780327728;-0.343811841540593;1.0717135726807578;10.00079380066103;0.8335051529161871;-0.4244549818940976;-0.4244549952340697;0.7806906047820114;-0.32999999076529596;0.8474927957632926
65.669371;1.0795993839952107;0.8364253924567595;0.7745848995675244;-0.37121410885506484;-0.34381204618987987;1.0717146700090834;10.000805350294298;0.8335061827743598;-0.4244549816685328;-0.42445499484168486;0.7806884717642477;-0.3299999902798062;0.8474903775487688
65.679371;1.0795991906941584;0.8364246689655576;0.774584893989321;-0.37121392394333264;-0.3438119583992717;1.0717167779246761;10.000817030547376;0.8335072706093611;-0.4244549814612807;-0.4244549944525659;0.7806863034872744;-0.3299999897967414;0.847487991490664
65.689371;1.079600191418771;0.8364251479734145;0.7745851165970443;-0.37121361775416545;-0.34381136725732325;1.0717178933485156;10.000828842905747;0.8335084159827908;-0.424454981272641;-0.42445499406808823;0.7806841016054895;-0.32999998931676106;0.8474856396750212
65.699371;1.0795999339753133;0.8364232842848706;0.7745840445734213;-0.3712137485975605;-0.34381157188710443;1.0717190119458462;10.000840799762223;0.8335096188480232;-0.4244549811026581;-0.4244549936892563;0.7806808668375838;-0.3299999888404216;0.8474824045364552
65.709371;1.0795996487396777;0.8364225809572563;0.7745840415846176;-0.3712135637120593;-0.34381148408044276;1.0717201280990194;10.000852921245086;0.8335108791844296;-0.42445498095117357;-0.42445499331681674;0.780678599470667;-0.32999998836797095;0.8474801328243964
65.719371;1.0796005649710378;0.83642191119534;0.7745831849063471;-0.3712135732888868;-0.343811185355422;1.0717212355861272;10.000865227978823;0.8335121957901647;-0.4244549808179704;-0.4244549929514146;0.7806762992163309;-0.3299999878995055;0.8474779084679336
65.729371;1.0796002277298185;0.8364212008905757;0.7745831708498472;-0.371213388422027;-0.34381109754089895;1.071722328529903;10.000877734040595;0.8335135659064116;-0.42445498070285176;-0.4244549925936193;0.7806739650898868;-0.32999998743519665;0.8474757363288435
65.739371;1.0795998665762288;0.836419324940445;0.7745820794482494;-0.3712135192984591;-0.34381130215231376;1.0717244018678789;10.000890447933251;0.8335149858595853;-0.42445498060558695;-0.4244549922441685;0.7806715961390742;-0.32999998697527744;0.8474736209717784
65.749371;1.0796007123986522;0.836419789547154;0.774582279747501;-0.37121321316510497;-0.34381071099421756;1.0717254513303194;10.000903378858766;0.8335164513582581;-0.4244549805260485;-0.4244549919043554;0.7806691918485115;-0.3299999865198586;0.8474715666030975
65.759371;1.0796003131230643;0.8364178952414564;0.7745811842411939;-0.3712133440545888;-0.3438109156047842;1.0717264732533167;10.00091654016872;0.8335179575453155;-0.4244549804645054;-0.42445499157600686;0.7806667516021769;-0.32999998606879205;0.8474695763420442
65.769371;1.0796008647687696;0.8364178054429939;0.7745810807658368;-0.37121369477754;-0.3438110166123935;1.0717274640312868;10.000929948877722;0.8335194995156486;-0.4244549804215764;-0.4244549912609621;0.7806642739614564;-0.3299999856215757;0.8474676517410671
65.779371;1.0796007027416745;0.8364175825108269;0.7745813769166783;-0.3712128531037571;-0.34381023664314975;1.0717284195601113;10.000943622435086;0.8335210727134168;-0.4244549803979064;-0.4244549909606047;0.7806617562892207;-0.32999998517740425;0.8474657934464335
65.789371;1.0796002654195689;0.8364156519247024;0.7745803069375744;-0.37121298400983954;-0.34381044126417254;1.0717293354873578;10.000957571133606;0.8335226730104807;-0.42445498039401547;-0.4244549906758438;0.7806591949457722;-0.3299999847354439;0.8474640018734617
65.799371;1.0796007796255847;0.8364155187473198;0.7745802421148648;-0.3712133347477936;-0.3438105422856029;1.0717312078667478;10.000971792172415;0.8335242966939037;-0.4244549804102535;-0.42445499040738044;0.7806565859263925;-0.3299999842950719;0.8474622770927099
65.809371;1.0796005769840422;0.8364140894503286;0.7745795170308736;-0.3712128088260971;-0.343810054764455;1.0717320336458305;10.000986271123006;0.8335259404201812;-0.4244549804466134;-0.4244549901558204;0.7806529254634024;-0.3299999838559508;0.8474596974441112
65.819371;1.0796000929826983;0.8364132646331097;0.774579580449035;-0.37121262401652055;-0.343809966982562;1.071732811214863;10.001000981367827;0.8335276012931234;-0.4244549805025254;-0.42445498992141845;0.7806502101391064;-0.3299999834179778;0.8474581039649224
65.829371;1.079600552383346;0.8364119217280039;0.7745785142769144;-0.37121329049424573;-0.3438103604447266;1.0717335405665043;10.001015876070815;0.8335292765902318;-0.4244549805768638;-0.42445498970377954;0.7806474365214826;-0.3299999829811079;0.847456574491748
65.839371;1.0796002859091933;0.8364115965745262;0.7745789391721678;-0.37121244886121657;-0.3438095805272972;1.0717342224749;10.001030887019907;0.8335309629764799;-0.42445498066817083;-0.42445498950190746;0.7806446009983123;-0.32999998254525803;0.8474551086311285
65.849371;1.0796006942300558;0.836410216001991;0.7745779310148893;-0.3712131153437842;-0.3438099739965611;1.07173585752991;10.001045937315581;0.8335326562901889;-0.4244549807748977;-0.4244549893145412;0.780641700465314;-0.32999998211045856;0.8474537069270409
65.859371;1.0796001092644096;0.8364093160114916;0.7745781096084409;-0.37121293054916554;-0.34380988623316144;1.0717364459296639;10.001060953166991;0.8335343523451045;-0.42445498089553724;-0.42445498914045066;0.7806387335630979;-0.329999981677015;0.8474523702617818
65.869371;1.0795994949591337;0.8364083960853504;0.77457831913099;-0.37121274575756996;-0.34380979847024884;1.0717369875959175;10.001075866510634;0.833536047695365;-0.42445498102871465;-0.42445498897852274;0.780635701089456;-0.3299999812455195;0.8474510987903732
65.879371;1.0796000796006902;0.836407491606576;0.7745777100784954;-0.3712127554155623;-0.34380949979257397;1.0717374821758685;10.001090616543493;0.8335377397491919;-0.42445498117325264;-0.424454988827692;0.780632605124598;-0.3299999808168356;0.8474498911238991
65.889371;1.0795994081476994;0.8364065324819204;0.7745779781028848;-0.37121257062507873;-0.34380941202431603;1.0717379288583566;10.001105153288282;0.8335394266211382;-0.4244549813281192;-0.4244549886868685;0.7806294480901707;-0.32999998039200873;0.8474487440986791
65.899371;1.079598708530727;0.8364043955309063;0.774577200757781;-0.37121270155578256;-0.3438096166668476;1.0717383258720614;10.001119434175465;0.8335411070823296;-0.42445498149240585;-0.42445498855506414;0.7806262323676251;-0.32999997997207037;0.8474476533612916
65.909371;1.0795992080024246;0.8364045869604557;0.7745777426979681;-0.37121239548619306;-0.3438090255595182;1.07173967058199;10.00113341367638;0.8335427808016802;-0.4244549816655354;-0.4244549884316936;0.7806229602889568;-0.3299999795579231;0.8474466143187113
65.919371;1.0795984508061367;0.8364024067818379;0.7745770098410458;-0.3712125264082053;-0.34380923018848836;1.071739960565202;10.001147039712059;0.8335444486328918;-0.42445498184744423;-0.42445498831673417;0.7806196344196322;-0.3299999791503138;0.8474456224806741
65.929371;1.0795976663375833;0.8364013621188743;0.7745773652550011;-0.37121234160294825;-0.34380914239671784;1.0717401943023543;10.001160257977416;0.833546112647378;-0.4244549820384478;-0.4244549882105426;0.7806162578815176;-0.3299999787499241;0.8474446734055784
65.939371;1.0795980847777535;0.8364014881126447;0.7745779556954056;-0.37121203551870996;-0.34380855127480103;1.0717403713676252;10.001173015751007;0.833547775880151;-0.42445498223892963;-0.4244549881134599;0.7806118345623162;-0.3299999783577545;0.8474428419952846
65.949371;1.0795972525840132;0.8363995585865841;0.7745775502134898;-0.3712133238039532;-0.3438098278311096;1.0717404928184122;10.001185262726802;0.8335494415044055;-0.42445498244917673;-0.42445498802550585;0.7806083687981816;-0.32999997797544145;0.847441967240672
65.959371;1.0795973642487537;0.8363991065938233;0.7745778433364996;-0.37121367452035053;-0.3438099288312566;1.0717405611931419;10.001196947149557;0.8335511118622608;-0.4244549826695055;-0.4244549879463877;0.7806048642097857;-0.32999997760495403;0.8474411257549667
65.969371;1.0795967548271321;0.836397356414487;0.774577455029238;-0.3712131485940126;-0.34380944131333285;1.0717415800285708;10.001208013240127;0.8335527881174097;-0.4244549829004231;-0.42445498787579206;0.7806013228347676;-0.3299999772480891;0.8474403156603856
65.979371;1.0795958641881707;0.8363962110046474;0.7745778282670245;-0.37121296375342355;-0.3438093535089802;1.0717415533414858;10.00121840528581;0.8335544699875137;-0.4244549831424771;-0.4244549878136456;0.7805977456213989;-0.32999997690649635;0.8474395351352996
65.989371;1.0795959218677136;0.8363945509687943;0.7745770396395752;-0.37121363015827025;-0.34380974691255495;1.071741485138126;10.001228070937332;0.8335561551130429;-0.42445498339587784;-0.4244549877601556;0.7805941335640303;-0.3299999765819718;0.8474387825182919
65.999371;1.0795952633317323;0.8363939156459202;0.774577703881519;-0.37121278849379336;-0.34380896698856206;1.0717413794564765;10.001236963113222;0.8335578389650555;-0.4244549836601954;-0.42445498771574636;0.7805904886287499;-0.32999997627638167;0.8474380566376896
66.009371;1.0795943297937898;0.8363927347663266;0.7745780461748951;-0.3712126036273648;-0.34380887918652087;1.0717412406626905;10.00124504330966;0.83355951578143;-0.4244549839342547;-0.4244549876808642;0.7805868142116655;-0.32999997599134767;0.8474373564820249
66.019371;1.0795943531437484;0.8363910432769649;0.7745772134646797;-0.37121326999950066;-0.3438092725910194;1.0717410733093369;10.001252280293187;0.8335611797323003;-0.4244549842162812;-0.4244549876557388;0.7805831147675959;-0.3299999757281655;0.8474366804887523
66.029371;1.0795936708776535;0.8363903770120198;0.7745778202438636;-0.37121242831057083;-0.34380849268282576;1.0717418818870652;10.001258645883578;0.8335628255241242;-0.42445498450423813;-0.4244549876405258;0.7805793949147161;-0.3299999754879754;0.8474360266369951
66.039371;1.0795927243543495;0.8363880054829103;0.7745770203562252;-0.37121255912531;-0.34380869730245406;1.0717416705058171;10.001264116081874;0.8335644485027225;-0.4244549847961149;-0.4244549876356895;0.780575659096631;-0.3299999752719728;0.8474353933112513
66.049371;1.0795927443298052;0.8363874337729528;0.774577177624353;-0.3712129097461303;-0.3438087983186939;1.0717414422631741;10.001268674778721;0.8335660446852161;-0.42445498508995483;-0.424454987642018;0.7805719122681247;-0.3299999750814377;0.8474347797742589
66.059371;1.0795920682246858;0.8363867241180125;0.7745776927840465;-0.3712120680254079;-0.34380801844466;1.0717411985014733;10.001272313383314;0.8335676106490736;-0.42445498538363796;-0.4244549876603463;0.7805681605674223;-0.32999997491742045;0.8474341857437631
66.069371;1.0795911391709085;0.8363843025511021;0.7745767949554908;-0.37121219879882694;-0.3438082230977825;1.0717409387064878;10.001275029079714;0.8335691432329008;-0.42445498567481654;-0.42445498769134293;0.7805644109321214;-0.32999997478041454;0.8474336105615378
66.079371;1.0795911899003638;0.8363836740252244;0.774576851024433;-0.37121254937412107;-0.343808324153135;1.0717416615668576;10.001276825926661;0.833570639401402;-0.4244549859612338;-0.4244549877353437;0.7805606703577967;-0.3299999746704746;0.847433052719201
66.089371;1.0795905581994423;0.8363817440018889;0.7745761905580192;-0.3712120233211153;-0.3438078367344144;1.071741366122489;10.001277717395816;0.8335720960398137;-0.42445498624102707;-0.42445498779236507;0.7805569457699474;-0.3299999745875164;0.8474325101447054
66.099371;1.0795906500474255;0.8363810688025713;0.7745761729398247;-0.3712123738597901;-0.3438079378250688;1.0717410518769799;10.00127772893794;0.8335735099677211;-0.4244549865126774;-0.4244549878623867;0.7805532442361234;-0.3299999745313598;0.8474319807895728
66.109371;1.0795898002220559;0.8363785554664498;0.7745751261805585;-0.37121250456045796;-0.3438081425472781;1.0717407181541727;10.001276898272245;0.8335748788431956;-0.4244549867747573;-0.4244549879456401;0.780549572631348;-0.32999997450166635;0.8474314629486918
66.119371;1.0795892365478925;0.8363777117307217;0.7745754151344234;-0.3712116627482754;-0.3438073627932597;1.0717403633689555;10.001275272545572;0.8335762019734066;-0.4244549870257346;-0.4244549880427201;0.7805449369272063;-0.3299999744980083;0.847430034406456
66.129371;1.079589397151657;0.8363769670777287;0.7745752677400211;-0.37121201322793623;-0.34380746394564754;1.0717399844312328;10.001272907049131;0.8335774802910727;-0.42445498726390235;-0.4244549881544164;0.7805413423491864;-0.329999974519897;0.8474295366959177
66.139371;1.0795886163179684;0.8363743872607472;0.7745740851066346;-0.37121214387167006;-0.34380766873301366;1.0717405765215366;10.001269863400855;0.8335787160613036;-0.4244549874874553;-0.42445498828134914;0.7805377940743343;-0.3299999745666133;0.8474290481076417
66.149371;1.0795881241914405;0.8363734800638739;0.7745742329694648;-0.37121130201235764;-0.34380688905387974;1.0717401337398402;10.00126620339369;0.8335799124329669;-0.4244549876948048;-0.4244549884237063;0.7805342973064939;-0.3299999746370225;0.8474285673241404
66.159371;1.0795883625237686;0.8363715165046487;0.7745728681312929;-0.3712119681453306;-0.3438072826714586;1.0717396501209122;10.001261984662515;0.8335810726396619;-0.42445498788489494;-0.4244549885811856;0.7805308571788905;-0.3299999747295997;0.8474280924762964
66.169371;1.0795876687570993;0.8363703486154702;0.77457290124724;-0.37121294043489966;-0.34380826708049017;1.0717391199580037;10.001257257957377;0.8335821991182687;-0.42445498805717435;-0.4244549887530595;0.7805274791524489;-0.329999974842751;0.8474276220018252
66.179371;1.0795872754571707;0.8363693787493353;0.7745728993370619;-0.3712120985454912;-0.3438074874782901;1.0717385377672257;10.001252061684347;0.8335832931993447;-0.42445498821147715;-0.4244549889383043;0.7805241694372348;-0.3299999749752857;0.8474271558087054
66.189371;1.0795876269847535;0.836367348960452;0.7745713853998303;-0.3712127646459503;-0.3438078811612451;1.0717378985997732;10.00124642151826;0.833584355405119;-0.4244549883481505;-0.42445498913579066;0.780520934531286;-0.32999997512673074;0.8474266957833645
66.199371;1.079587063195214;0.8363657938265886;0.7745709783715286;-0.3712125795216105;-0.3438077936901985;1.0717381982043404;10.00124035957849;0.8335853853725528;-0.4244549884682165;-0.4244549893444638;0.7805177799565057;-0.3299999752973937;0.8474262448823197
66.209371;1.0795877813779458;0.8363642463302636;0.7745696732878484;-0.37121258883548586;-0.3438074953290856;1.0717374329786973;10.001233902318303;0.8335863812594737;-0.4244549885733137;-0.4244549895633636;0.7805147094434446;-0.32999997548822196;0.847425805759365
66.219371;1.079587327885662;0.836362637408163;0.7745691661137223;-0.3712124037061562;-0.3438074078983093;1.071736600697695;10.001227077673176;0.8335873396441583;-0.4244549886654875;-0.42445498979159396;0.7805117249797062;-0.32999997570046946;0.8474253802996251
66.229371;1.079586930938054;0.8363610051372247;0.774568607576625;-0.3712122185776999;-0.3438073204863906;1.0717357013558808;10.001219908852722;0.8335882560324069;-0.4244549887469249;-0.4244549900284364;0.780508827087196;-0.32999997593528957;0.8474249699095247
66.239371;1.0795878177806306;0.8363593889636438;0.7745671495216984;-0.37121222789187514;-0.3438070221810085;1.0717347365765562;10.001212417797355;0.8335891254388359;-0.42445498881964755;-0.4244549902734806;0.7805060151382707;-0.32999997619350185;0.847424575501422
66.249371;1.0795875314183185;0.8363577233238363;0.7745664909072386;-0.3712120427693175;-0.3438069348022242;1.0717337082767453;10.001204633229424;0.8335899430371627;-0.42445498888518196;-0.42445499052659663;0.7805032878096427;-0.3299999764756249;0.8474241969804337
66.259371;1.0795872982352919;0.8363548887062464;0.7745647141487488;-0.3712121733484018;-0.3438071398277819;1.071733617902962;10.001196587779985;0.8335907047135526;-0.4244549889442865;-0.42445499078779697;0.7805006436314375;-0.32999997678199844;0.8474238331045164
66.269371;1.0795883440405938;0.8363543942984996;0.7745641892788099;-0.3712118669827904;-0.3438065491787161;1.0717324662939156;10.001188306172683;0.8335914072182719;-0.4244549889969215;-0.42445499105706874;0.7804980814821535;-0.3299999771128471;0.8474234819807588
66.279371;1.0795882097741267;0.8363526998893751;0.7745633991733281;-0.3712116818813453;-0.3438064618428177;1.0717312538099701;10.001179800317482;0.8335920481602239;-0.4244549890425067;-0.42445499133415976;0.7804956007992004;-0.32999997746835247;0.8474231416528002
66.289371;1.0795881188593284;0.8363498415399424;0.7745614959121556;-0.37121181248283974;-0.3438066669068291;1.0717299804792828;10.001171074245121;0.8335926260338915;-0.42445498908028345;-0.4244549916184679;0.780493201451158;-0.3299999778487579;0.8474228104980059
66.299371;1.07958929383296;0.8363493266664075;0.7745608469522223;-0.37121150614614623;-0.343806076297948;1.0717286459537836;10.001162127369028;0.8335931400683186;-0.42445498910951024;-0.42445499190922586;0.7804908832455623;-0.32999997825432376;0.8474224871233714
66.309371;1.0795892726510445;0.8363464554742664;0.7745588616428681;-0.3712116367677734;-0.3438062813822786;1.0717272490126517;10.001152951439694;0.8335935897690153;-0.4244549891294107;-0.424454992205739;0.7804886451739057;-0.3299999786851807;0.8474221697370156
66.319371;1.079589276457814;0.8363447337000226;0.7745579072482847;-0.37121145170825126;-0.34380619408894364;1.071726787468057;10.001143525664013;0.833593974356553;-0.42445498913922497;-0.42445499250751806;0.7804864848015162;-0.3299999791413146;0.8474218558587808
66.329371;1.0795905271887625;0.8363445097533154;0.77455742719353;-0.3712123028066688;-0.3438066754595323;1.0717252592644413;10.00113381642036;0.8335942927798949;-0.4244549891384862;-0.4244549928144751;0.7804843981805392;-0.3299999796225341;0.8474215425730746
66.339371;1.0795905647237058;0.836341607662192;0.7745553171078133;-0.3712124334619772;-0.3438068805635845;1.0717236633018414;10.001123787652602;0.8335945444874103;-0.4244549891272434;-0.42445499312698537;0.7804823804955455;-0.329999980128364;0.847421226815102
66.349371;1.0795906137049074;0.8363398469583787;0.774554235693635;-0.37121224843854483;-0.34380679328769975;1.0717219992237028;10.00111341584632;0.833594729981717;-0.42445498910612306;-0.4244549934455825;0.7804804271104008;-0.32999998065807046;0.8474209054178553
66.359371;1.0795918991650852;0.836339258543826;0.7745533336550234;-0.37121194217612813;-0.34380620272215756;1.0717202673779949;10.001102692910612;0.83359485056039;-0.42445498907613255;-0.4244549937705701;0.7804785340766606;-0.32999998121070884;0.8474205743693191
66.369371;1.0795919635256772;0.8363362966006661;0.774551092052463;-0.37121207286429797;-0.34380640783212013;1.071718469348957;10.001091615223377;0.8335949078701209;-0.42445498903826506;-0.42445499410180976;0.7804766974554318;-0.32999998178511414;0.8474202281203218
66.379371;1.0795930000353553;0.836335122632258;0.7745497948104955;-0.37121242337128896;-0.34380650932009615;1.0717176085040858;10.001080178705985;0.8335949039117041;-0.4244549889932775;-0.42445499443871804;0.7804749121476716;-0.32999998237986583;0.8474198607820763
66.389371;1.079593345175816;0.836332643910605;0.7745477735065515;-0.3712118973318007;-0.34380602237583857;1.0717156900892693;10.001068387477412;0.8335948411395631;-0.4244549889416597;-0.42445499478042875;0.7804731715198229;-0.3299999829932492;0.8474194678253596
66.399371;1.0795934408949839;0.8363307628803407;0.7745464746247983;-0.37121171236032957;-0.34380593509974366;1.0717137207530358;10.00105625871843;0.8335947222068082;-0.42445498888361743;-0.42445499512594476;0.7804714677219856;-0.3299999836233631;0.8474190459085538
66.409371;1.0795945173661603;0.8363295174634277;0.7745450504550598;-0.371212062890023;-0.3438060365790551;1.0717117078918732;10.001043813934917;0.8335945497997247;-0.4244549888191926;-0.4244549954743473;0.7804697921021273;-0.3299999842683088;0.8474185918361395
66.419371;1.0795949081169969;0.8363269764156939;0.774542905051009;-0.37121153687487196;-0.3438055496309289;1.0717096590559407;10.001031067529041;0.8335943270004296;-0.42445498874850796;-0.42445499582521645;0.7804681360745382;-0.3299999849263725;0.8474181021639406
66.429371;1.0795950489141064;0.8363250454232797;0.7745414858062859;-0.3712113519207794;-0.3438054623475992;1.0717075814314347;10.001018026486136;0.8335940577447281;-0.42445498867178594;-0.42445499617881954;0.7804664924818656;-0.3299999855962428;0.8474175733017649
66.439371;1.0795961628215534;0.8363226077084098;0.7745388736943012;-0.3712120181412717;-0.3438058561927075;1.0717064818500823;10.001004696989725;0.8335937466487421;-0.4244549885892262;-0.4244549965357742;0.7804648565460771;-0.3299999862770786;0.8474170018183247
66.449371;1.0795965779453571;0.836321206148153;0.7745376884485264;-0.3712111764523074;-0.34380507686543366;1.0717043671823125;10.000991084214695;0.8335933979150423;-0.42445498850112895;-0.4244549968967347;0.7804632255050349;-0.3299999869683645;0.8474163846165734
66.459371;1.0795967288500132;0.8363192751101379;0.7745361613232594;-0.37121099149912734;-0.3438049895766104;1.071702244155559;10.00097718988962;0.8335930141641582;-0.42445498840795526;-0.42445499726245756;0.7804615970722474;-0.3299999876697818;0.8474157186885972
66.469371;1.0795981055796393;0.8363173906214523;0.7745337532616103;-0.37121100097827425;-0.34380469137714237;1.0717001188218436;10.00096301712339;0.8335925966815371;-0.4244549883099985;-0.42445499763396616;0.7804599682353837;-0.32999998838116296;0.8474150009810292
66.479371;1.079598253872214;0.8363158038023123;0.7745324565639686;-0.37121197342282947;-0.34380567603879625;1.0716979964459172;10.000948574389197;0.83359214689979;-0.4244549882070734;-0.42445499801257863;0.7804583357507721;-0.32999998910241723;0.8474142289299474
66.489371;1.0795984044565377;0.83631392226512;0.7745308405287216;-0.37121178845796327;-0.3438055887444673;1.0716958814740085;10.000933871949394;0.8335916673532665;-0.4244549880984259;-0.4244549983998088;0.7804566975767964;-0.3299999898333829;0.8474134010540407
66.499371;1.0795997881084762;0.8363120996262641;0.7745283505876793;-0.3712117979212427;-0.3438052905378626;1.0716947775337728;10.00091891743671;0.8335911615216577;-0.42445498798269987;-0.4244549987972074;0.7804550534239195;-0.32999999057364293;0.8474125165677996
66.509371;1.079599951412774;0.8363102682624829;0.7745266842939589;-0.37121161294184357;-0.3438052032367866;1.071692687694032;10.000903713700527;0.8335906335236702;-0.4244549878580128;-0.4244549992061171;0.7804534041782522;-0.32999999132237734;0.8474115741847451
66.519371;1.0796001242269808;0.8363073064546364;0.7745239206869954;-0.371211743631877;-0.3438054083027671;1.0716906144244491;10.00088825811146;0.8335900877958504;-0.42445498772226253;-0.4244549996273904;0.780451751244722;-0.32999999207828024;0.847410571738268
66.529371;1.0796015359837776;0.8363067209765428;0.7745224258965073;-0.37121143739527;-0.3438048177151134;1.0716885597043952;10.000872547034236;0.8335895282644366;-0.42445498757355127;-0.4244550000613057;0.7804500962535332;-0.3299999928395579;0.8474095073122345
66.539371;1.0796017318524618;0.8363049683745818;0.7745206796528071;-0.3712112523953768;-0.343804730403465;1.0716865259534227;10.000856582236276;0.8335889578003758;-0.42445498741042154;-0.4244550005078036;0.78044844091758;-0.3299999936039925;0.847408380080685
66.549371;1.0796019401560288;0.8363020803662202;0.7745178320154515;-0.3712113830658654;-0.34380493545693647;1.071684516523233;10.000840369069213;0.8335883783243845;-0.42445498723174474;-0.4244550009668316;0.7804467870199969;-0.32999999436902067;0.8474071898226013
66.559371;1.0796033895906039;0.8363015600062987;0.7745162491890488;-0.371211076817014;-0.3438043448610941;1.0716835347208409;10.00082390512497;0.8335877909118958;-0.42445498703636436;-0.4244550014385011;0.7804451365860485;-0.3299999951319173;0.8474059365044647
66.569371;1.0796036273073097;0.836299861178183;0.7745144117547115;-0.37121089180768124;-0.34380425753859056;1.0716815823207457;10.000807171072779;0.8335871960328761;-0.4244549868228309;-0.42445500192304825;0.7804434919835482;-0.32999999589001244;0.8474046203781279
66.579371;1.0796048522348505;0.8362976708136171;0.7745113871242824;-0.3712115579453472;-0.343804651319316;1.071679659175491;10.000790135382662;0.8335865939566932;-0.4244549865895012;-0.42445500242071343;0.7804418555779347;-0.3299999966406724;0.8474032416683911
66.589371;1.0796054071782215;0.8362965209042935;0.7745097938337725;-0.37121071621842444;-0.3438038719731448;1.0716777641260917;10.000772766945325;0.8335859851093392;-0.424454986334867;-0.42445500293156607;0.780440228865435;-0.3299999973811728;0.8474018000936798
66.599371;1.0796057409755913;0.8362951499949322;0.774508154189899;-0.37121168861640863;-0.3438048565951201;1.0716758965061695;10.000755039352946;0.833585370324743;-0.42445498605791065;-0.4244550034553409;0.7804386117333579;-0.32999999810885117;0.8474002949279057
66.609371;1.0796070911129731;0.8362929550153099;0.7745050354052936;-0.3712123547500189;-0.34380525035893916;1.0716740579668627;10.000736924484048;0.8335847505706077;-0.4244549857583485;-0.4244550039914801;0.7804370026627253;-0.32999999882143205;0.8473987252890868
66.619371;1.0796077991903723;0.8362917812691991;0.7745033493602854;-0.3712115130299819;-0.3438044710056623;1.0716732530994921;10.000718386663753;0.8335841265039065;-0.4244549854365711;-0.42445500453940926;0.7804353997036759;-0.3299999995169992;0.8473970903304429
66.629371;1.0796083100674114;0.8362888926265974;0.7745002551057043;-0.37121164369248133;-0.34380467602183573;1.0716714876210693;10.000699384014782;0.8335834984537788;-0.42445498509337987;-0.42445500509859546;0.7804338011515418;-0.33000000019374487;0.8473953895806937
66.639371;1.0796098564208538;0.8362877897248818;0.7744981215087751;-0.37121199415814243;-0.3438047774057968;1.0716697666496766;10.000679874234647;0.833582866581407;-0.42445498472971044;-0.42445500566829414;0.7804322053348303;-0.3300000008500743;0.8473936232391385
66.649371;1.0796107753783;0.8362865313136485;0.7744963533503462;-0.3712111524510094;-0.3438039980462521;1.071668095208964;10.000659819807508;0.8335822310036941;-0.42445498434639184;-0.4244550062474968;0.7804306101852295;-0.33000000148480646;0.8473917921886698
66.659371;1.079611508492813;0.836283540045005;0.7744931828436734;-0.37121128312190005;-0.34380420305002546;1.0716664789448673;10.00063918923736;0.8335815919096612;-0.42445498394412234;-0.42445500683507353;0.7804290132402869;-0.330000002096986;0.8473898981139375
66.669371;1.0796135496569097;0.8362828531684371;0.7744912870058778;-0.37121097689507415;-0.343803612421954;1.0716649231840252;10.000617955315011;0.8335809498582426;-0.4244549835237313;-0.42445500742980935;0.7804274119803101;-0.33000000268560553;0.847387943466047
66.679371;1.0796144448286955;0.8362809244386756;0.7744891492379883;-0.37121079191040923;-0.3438035250606715;1.071664431312029;10.000596098239228;0.8335803059951693;-0.4244549830865358;-0.4244550080303243;0.7804258046048292;-0.3300000032496192;0.8473859308706131
66.689371;1.0796154212006208;0.8362777847853823;0.7744859228668365;-0.37121092259764427;-0.34380373005701176;1.0716630044648818;10.00057361527987;0.8335796615344201;-0.4244549826344663;-0.42445500863492486;0.7804241912422076;-0.33000000378813854;0.8473838628324928
66.699371;1.07961770318846;0.8362769382885862;0.7744839772668844;-0.371210616392723;-0.3438031394282146;1.0716616432960853;10.00055052531402;0.8335790169664886;-0.4244549821697839;-0.4244550092415649;0.7804225746229728;-0.3300000043005146;0.8473817420890002
66.709371;1.079618829446996;0.8362748415303132;0.7744817960506081;-0.3712104314299829;-0.3438030520660766;1.0716603497241308;10.000526866732125;0.8335783718103442;-0.42445498169481405;-0.4244550098479368;0.7804219595497014;-0.33000000478629177;0.8473804929302242
66.719371;1.0796200217084848;0.836271844234812;0.7744788255044189;-0.3712117195502168;-0.3438043290192781;1.0716591262583819;10.000502700217178;0.8335777247857294;-0.4244549812119056;-0.4244550104514925;0.7804203518588344;-0.33000000524523604;0.8473782773006735
66.729371;1.0796225027695576;0.8362708218671019;0.7744768505611909;-0.37121141336851937;-0.34380373839244754;1.0716579738363856;10.000478111365814;0.8335770740912867;-0.4244549807232276;-0.42445501104952926;0.7804187575255459;-0.33000000567732607;0.8473760214821904
66.739371;1.0796238135408895;0.8362685484113035;0.7744746467100557;-0.3712112284251184;-0.3438036510282923;1.071657890525471;10.000453200965747;0.8335764177048526;-0.4244549802305187;-0.4244550116395357;0.7804171820133703;-0.33000000608259916;0.8473737315713558
66.749371;1.0796251798276788;0.8362650588602357;0.7744713667271742;-0.37121135914620207;-0.34380385601563346;1.0716568718508996;10.000428070619641;0.8335757534980233;-0.42445497973514756;-0.42445501221947096;0.7804156301548827;-0.3300000064611423;0.8473714133842192
66.759371;1.0796278277013822;0.8362638607824373;0.7744693789177888;-0.371211052977293;-0.34380326538281764;1.0716559122710845;10.000402812721976;0.8335750792435487;-0.4244549792382541;-0.4244550127875637;0.7804141063758439;-0.3300000068132332;0.847369071897968
66.769371;1.0796292999169625;0.8362602563857084;0.7744660935135047;-0.3712111836981399;-0.3438034703600305;1.0716550067373427;10.000377503512253;0.8335743929790226;-0.424454978740786;-0.42445501334186436;0.7804126145976481;-0.3300000071393076;0.8473667116897217
66.779371;1.0796310874633377;0.8362582905525348;0.7744641857267652;-0.37121034207103976;-0.3438026909958143;1.0716541513200337;10.00035220201014;0.8335736935629002;-0.4244549782436499;-0.42445501388019236;0.7804111577390307;-0.3300000074398007;0.8473643375189044
66.789371;1.0796336305859728;0.8362563950488342;0.7744618853505372;-0.3712106925810844;-0.34380279232842825;1.0716533432421427;10.000326954995;0.8335729808813009;-0.42445497774792745;-0.42445501440063776;0.7804097373577131;-0.33000000771498494;0.8473619545245397
66.799371;1.079635265048602;0.8362526380653733;0.7744585947178251;-0.37121082328724353;-0.34380299728035735;1.071653581187333;10.000301803328483;0.833572255537636;-0.4244549772548671;-0.42445501490199716;0.7804083537069036;-0.3300000079647695;0.8473595676882233
66.809371;1.0796372201377724;0.8362505290371461;0.7744566807952977;-0.37120998164889923;-0.34380221789340637;1.0716528654309596;10.000276784845306;0.8335715182838219;-0.4244549767656556;-0.4244550153835875;0.780407006063366;-0.3300000081886298;0.847357180808886
66.819371;1.0796399349180774;0.8362484971405965;0.7744543732692937;-0.3712103321377451;-0.34380231919089915;1.071652197176684;10.000251927659335;0.8335707697259235;-0.42445497628129797;-0.4244550158446882;0.7804056932418569;-0.3300000083857913;0.8473547962411304
66.829371;1.0796417430101632;0.8362449221980023;0.7744513674616894;-0.3712116202395961;-0.34380359606627187;1.0716515775463697;10.00022724167423;0.8335700101963693;-0.42445497580285835;-0.4244550162841535;0.7804044138578713;-0.33000000855550277;0.8473524155600787
66.839371;1.0796438717965688;0.8362426782780429;0.7744494465679517;-0.37121077858321805;-0.34380281664745715;1.07165100671064;10.000202721869073;0.8335692396632326;-0.4244549753318118;-0.42445501670046487;0.7804031661143994;-0.3300000086972426;0.847350039964393
66.849371;1.079646758639763;0.8362405065293567;0.7744471331058207;-0.3712111290439669;-0.34380291790472406;1.0716504837751768;10.000178353661155;0.8335684579739969;-0.424454974870072;-0.424455017092094;0.7804019478618032;-0.3300000088108255;0.8473476700662068
66.859371;1.0796487355335445;0.8362364681210096;0.7744438292225323;-0.3712112596963041;-0.3438031227790084;1.0716510075326828;10.000154109754373;0.833567664977055;-0.4244549744197502;-0.42445501745782205;0.7804007570977967;-0.3300000088963065;0.847345305786231
66.869371;1.0796519933071385;0.836234724095933;0.7744418170548095;-0.37121095345826116;-0.3438025320393537;1.0716505767372584;10.000129950906063;0.8335668606118981;-0.42445497398301935;-0.4244550177969491;0.7803995920977299;-0.33000000895366954;0.8473429467451529
66.879371;1.0796540738054659;0.836231731895857;0.7744395764679269;-0.37121076843338596;-0.3438024445382521;1.071650189483851;10.000105835279687;0.8335660455445728;-0.42445497356209094;-0.42445501810931363;0.7803984511214513;-0.33000000898267007;0.8473405928515356
66.889371;1.0796564645911337;0.8362280618481958;0.7744365653257363;-0.3712102423760565;-0.34380195740243324;1.0716498429542096;10.000081725538566;0.833565221334136;-0.4244549731590923;-0.4244550183949364;0.7803973324546015;-0.3300000089831344;0.8473382447335348
66.899371;1.0796595999013276;0.8362256150482704;0.7744342289656726;-0.371210592765997;-0.3438020585791206;1.0716495343865553;10.000057589658866;0.8335643895271924;-0.42445497277588895;-0.42445501865370033;0.7803972348947329;-0.33000000895538717;0.8473368248116038
66.909371;1.0796618084554988;0.8362224567948575;0.7744319700860551;-0.3712104076951443;-0.34380197102671056;1.0716492624661227;10.000033399112278;0.8335635506834062;-0.42445497241399865;-0.4244550188854568;0.7803961579234935;-0.3300000089002924;0.8473344928541967
66.919371;1.0796643128528896;0.8362186226669451;0.774428940450787;-0.3712098815900026;-0.34380148384079506;1.071649027475622;10.000009131133067;0.8335627039899396;-0.4244549720746838;-0.4244550190901138;0.7803951014389952;-0.33000000881884956;0.8473321723832361
66.929371;1.0796675465674057;0.8362163300843217;0.7744268785463628;-0.37121138934512143;-0.3438026569232893;1.071649830379672;9.999984773319236;0.8335618475995134;-0.4244549717591278;-0.42445501926735546;0.7803940659662103;-0.3300000087117521;0.8473298672842899
66.939371;1.0796698393207584;0.8362130136092046;0.7744246027322255;-0.3712112042176492;-0.34380256931639985;1.0716496726014937;9.999960321510605;0.8335609790917925;-0.42445497146841765;-0.42445501941647684;0.7803930532777918;-0.33000000857937795;0.8473275828081637
66.949371;1.0796724169227483;0.836209024662453;0.7744215571593255;-0.3712106780561307;-0.34380208207844115;1.0716495566469144;9.999935773696233;0.8335600953312572;-0.424454971203389;-0.4244550195367345;0.7803920666335094;-0.3300000084221281;0.8473253244011089
66.959371;1.0796757176454035;0.8362062651089254;0.7744191877396198;-0.37121102832697633;-0.3438021831407363;1.0716494860438526;9.999911126324468;0.8335591926471227;-0.42445497096467505;-0.42445501962768933;0.7803911107797424;-0.3300000082406606;0.8473230965980982
66.969371;1.079678076022022;0.8362028011481857;0.7744168966644515;-0.3712108431388331;-0.34380209547957646;1.0716494640905876;9.999886372378333;0.8335582677347377;-0.4244549707528855;-0.42445501968902855;0.7803901917345432;-0.3300000080359729;0.8473209025288033
66.979371;1.0796807214133137;0.8361986692014838;0.7744138345212216;-0.37121031691828676;-0.34380160819093086;1.0716494926137556;9.999861502203792;0.8335573180587352;-0.42445497056853293;-0.4244550197202172;0.7803893162878998;-0.33000000780945843;0.8473187439671085
66.989371;1.0796840942818646;0.8361957721744875;0.7744114470240596;-0.37121066712440454;-0.3438017091975234;1.0716505717588896;9.999836510972864;0.8335563419137993;-0.4244549704117295;-0.42445501972043165;0.7803884917324426;-0.33000000756280373;0.8473166218240793
66.999371;1.0796867939245354;0.8361927131963918;0.7744094451793129;-0.3712098252219195;-0.343800929540818;1.071650700985562;9.999811409258168;0.8335553391147936;-0.42445497028200163;-0.4244550196888042;0.7803877257987384;-0.33000000729777657;0.8473145368314035
67.009371;1.079689262339712;0.8361879240786604;0.7744060600876512;-0.3712099555966477;-0.3438011341520902;1.0716508808365874;9.999786226148917;0.8335543116563623;-0.42445497017835276;-0.42445501962473703;0.7803870261801367;-0.33000000701616866;0.8473124900310235
67.019371;1.0796927317324647;0.8361852309517209;0.7744039521510315;-0.37121146316550435;-0.34380230707780196;1.0716511135703257;9.99976100397609;0.8335532634005307;-0.4244549700994337;-0.42445501952791276;0.7803863994938576;-0.3300000067197907;0.8473104827336647
67.029371;1.079695541080586;0.8361820706133503;0.7744019401127021;-0.37121062120878034;-0.3438015273896945;1.071651401356376;9.999735793573615;0.8335521991156287;-0.42445497004364546;-0.4244550193980254;0.7803868503346872;-0.3300000064103178;0.8473094371648728
67.039371;1.079698135292183;0.8361771903159628;0.7743985479214434;-0.37121075152348115;-0.343801731968964;1.0716517441242308;9.999710649410353;0.833551123603491;-0.4244549700091152;-0.4244550192347001;0.7803863811984981;-0.33000000608912977;0.8473075119499793
67.049371;1.079701748751988;0.8361741006286451;0.774396146236055;-0.37121110160783793;-0.34380183290389155;1.0716531391694297;9.99968562008351;0.8335500412654849;-0.4244549699937203;-0.4244550190378565;0.7803859931938807;-0.33000000575728466;0.8473056281884461
67.059371;1.0797047202571026;0.8361708704102767;0.7743941419182959;-0.3712102596004062;-0.34380105320334886;1.071653581922974;9.999660748915057;0.8335489560884181;-0.42445496999538107;-0.4244550188081388;0.780385686820425;-0.33000000541558266;0.8473037858054658
67.069371;1.07970749106732;0.8361670896426739;0.7743918409036149;-0.3712100742223482;-0.3438009654359581;1.07165406673467;9.999636091629961;0.8335478716876953;-0.4244549700123469;-0.42445501854680856;0.7803854623659003;-0.33000000506460636;0.8473019855238954
67.079371;1.079711552595067;0.8361633326526821;0.7743887058252138;-0.3712100832505369;-0.3438006667605363;1.0716545872585936;9.999611725154148;0.8335467909741461;-0.4244549700431557;-0.4244550182551458;0.780385319823073;-0.33000000470473884;0.8473002291407055
67.089371;1.0797144486037158;0.8361595349146181;0.774386437450632;-0.3712098978428461;-0.3438005789891576;1.0716551368679355;9.999587736777583;0.8335457158874129;-0.424454970086625;-0.4244550179339805;0.7803852583103075;-0.3300000043362479;0.8472985184232031
67.099371;1.0797174060474581;0.8361557362732188;0.7743841902742433;-0.371209712422359;-0.3438004912161648;1.0716557094897008;9.999564211648277;0.8335446479363295;-0.42445497014198696;-0.42445501758366766;0.7803852756541014;-0.3300000039592996;0.8472968538134823
67.109371;1.079721651070063;0.836152292571046;0.7743814104781486;-0.3712108788383677;-0.3438012645008678;1.0716572999727427;9.999541224479888;0.8335435888321824;-0.42445497020863904;-0.42445501720436707;0.7803853688403247;-0.33000000357389586;0.8472952343171649
67.119371;1.0797247253880016;0.8361485094080955;0.7743792128614346;-0.371210693392152;-0.34380117672218174;1.0716579035629172;9.999518832056644;0.8335425403301923;-0.4244549702857158;-0.42445501679641506;0.7803855345349109;-0.3300000031799911;0.8472936585824815
67.129371;1.0797278540247186;0.8361447435760183;0.7743770438773523;-0.37121050793392124;-0.3438010889397711;1.0716585154621947;9.999497070191595;0.8335415037370534;-0.42445497037215124;-0.42445501636057176;0.7803857688484306;-0.3300000027777193;0.8472921264106935
67.139371;1.0797322617197633;0.8361410361875825;0.7743740572032978;-0.37121051688383194;-0.3438007902463636;1.0716591307580237;9.999475959764354;0.833540479454715;-0.42445497046694514;-0.42445501589803675;0.7803870668453654;-0.3300000023674242;0.8472915601539429
67.149371;1.0797354889580226;0.8361373240979914;0.7743719506830817;-0.37121033140068505;-0.34380070245266364;1.0716597445840035;9.999455517228661;0.8335394665970116;-0.42445497056919274;-0.42445501541032515;0.7803874224926551;-0.3300000019494632;0.8472901193251433
67.159371;1.0797390221013898;0.8361341828235953;0.774370181903923;-0.37120948927535463;-0.3437999227336025;1.0716603527624815;9.999435757852412;0.8335384630373486;-0.42445497067813304;-0.42445501489909193;0.7803878292656271;-0.3300000015241682;0.8472887253020361
67.169371;1.079743294141978;0.8361300458077194;0.7743669781962429;-0.3712101548165718;-0.34380031593614774;1.0716609524405218;9.999416690801713;0.8335374657401199;-0.42445497079322553;-0.4244550143660385;0.7803882808561754;-0.3300000010921405;0.8472873762398773
67.179371;1.0797466323791973;0.8361264553799003;0.7743649546114447;-0.3712099692955141;-0.34380022811641525;1.071662541990859;9.99939831641687;0.8335364708415223;-0.42445497091401646;-0.4244550138129505;0.7803887712520738;-0.33000000065439333;0.8472860680951203
67.189371;1.0797502589998331;0.8361234518284867;0.7743632578060705;-0.37120912713703574;-0.34379944837270887;1.0716631204429128;9.999380630433862;0.8335354735063847;-0.42445497103997;-0.4244550132416628;0.780389294327139;-0.3300000002120818;0.8472847961168186
67.199371;1.0797546080727667;0.8361197847577931;0.774360404507283;-0.3712109500686429;-0.34380091350440556;1.071663687123254;9.999363629339662;0.8335344679819189;-0.42445497117048575;-0.42445501265391106;0.7803898437049422;-0.32999999976620553;0.847283556398084
67.209371;1.0797580089115135;0.8361163649090283;0.774358424107252;-0.37121076451378254;-0.34380082564730474;1.0716642414211468;9.999347311638362;0.8335334480061906;-0.42445497130515164;-0.42445501205125197;0.78039041313336;-0.3299999993175506;0.8472823461372534
67.219371;1.0797616845714013;0.8361135460906957;0.7743567570847305;-0.37120992232955397;-0.34380004586731094;1.0716647822717889;9.999331676514398;0.8335324073153836;-0.42445497144405303;-0.42445501143507564;0.7803909965966029;-0.32999999886680137;0.8472811633294667
67.229371;1.0797660686096144;0.8361109160116402;0.7743547021877186;-0.371210272172233;-0.34380014666091646;1.07166530755353;9.999316722535903;0.8335313401561679;-0.4244549715877678;-0.4244550108065868;0.780392587906496;-0.329999998414612;0.8472809276035552
67.239371;1.0797697534292825;0.836107075864121;0.7743519654809866;-0.3712097456060209;-0.34379965917375177;1.071666813901029;9.99930244826858;0.833530241826312;-0.4244549717371303;-0.4244550101667468;0.7803931806097629;-0.32999999796151214;0.8472797959229742
67.249371;1.0797731748918649;0.836103927005305;0.7743499879395629;-0.37120956002950495;-0.3437995712559303;1.0716672972714194;9.999288852941127;0.8335291087769917;-0.4244549718930822;-0.42445500951639414;0.7803937684711548;-0.3299999975078285;0.8472786886251763
