time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.259371;1.079777559484961;0.8361015040152501;0.7743479160023241;-0.37120990986002145;-0.3437996720004996;1.071667754001561;9.999275932824691;0.8335279384313838;-0.4244549720565039;-0.4244550088565733;0.7803943457975945;-0.3299999970537673;0.8472776053454858
67.269371;1.0797812397844655;0.8360978709042162;0.7743451481164262;-0.37120938329260145;-0.3437991844718177;1.071668181117501;9.999263675781538;0.8335267299322746;-0.42445497222800616;-0.4244550081887403;0.7803949071657585;-0.3299999965995865;0.8472765460718998
67.279371;1.079784652845347;0.8360952429602134;0.7743434190753772;-0.3712103551523211;-0.34380016848030776;1.0716685752567063;9.999252061747491;0.8335254852185102;-0.42445497240792274;-0.42445500751465276;0.7803954472726425;-0.32999999614573944;0.8472755110928276
67.289371;1.0797892872729684;0.8360935578298477;0.7743416005058772;-0.37121004837660126;-0.34379957728391214;1.071668931463404;9.999241068229011;0.8335242084209733;-0.4244549725963476;-0.4244550068360993;0.7803959615274904;-0.3299999956928193;0.8472745008723545
67.299371;1.079792684344526;0.83608958838612;0.7743384647134155;-0.3712101784351424;-0.3437997816128606;1.0716702431751473;9.999230670422916;0.8335229041505544;-0.4244549727930266;-0.424455006154808;0.780396446435843;-0.32999999524124873;0.8472735157346727
67.309371;1.0797960683839845;0.8360868395895238;0.7743363796960447;-0.37120999287865236;-0.34379969361090007;1.071670503120121;9.99922083469162;0.8335215764742019;-0.4244549729974257;-0.4244550054726295;0.780396899270299;-0.3299999947909966;0.8472725552415173
67.319371;1.0798006634795583;0.8360853428669597;0.774334499412621;-0.37120968612761135;-0.3437991023755513;1.0716707038433793;9.999211515397098;0.83352022874316;-0.4244549732090729;-0.42445500479174386;0.7803983180497602;-0.32999999434161664;0.8472725389045598
67.329371;1.079804009986579;0.8360827101061924;0.7743323804825516;-0.37120950059232577;-0.34379901434724724;1.0716708376736477;9.999202660512363;0.8335188638839265;-0.42445497342769245;-0.42445500411474657;0.780398701799175;-0.32999999389245405;0.847271622917756
67.339371;1.0798073314670387;0.8360789716898258;0.7743291779850668;-0.37120963068853;-0.3437992186193665;1.0716708971707751;9.999194221927999;0.8335174850012036;-0.42445497365297025;-0.42445500344457127;0.7803990501316965;-0.3299999934428084;0.847270727826007
67.349371;1.0798118511154002;0.8360776303365595;0.7743272631061163;-0.3712093239750261;-0.34379862734675787;1.0716708758523779;9.99918616215714;0.8335160958146411;-0.4244549738844393;-0.4244550027842451;0.7803993623466;-0.32999999299216404;0.8472698552424262
67.359371;1.0798151081581167;0.8360754557708427;0.7743254137913241;-0.37121029591694177;-0.3437996112505984;1.0716707685315465;9.999178455471588;0.8335147001878667;-0.4244549741217502;-0.42445500213657755;0.7803996368588101;-0.32999999254037127;0.8472690081898213
67.369371;1.0798185876473692;0.8360723822834434;0.7743225092486334;-0.37120976945360523;-0.3437991236000239;1.0716715718671075;9.999171086507245;0.833513301248229;-0.4244549743649807;-0.4244550015039575;0.7803998714732807;-0.3299999920874557;0.8472681896374155
67.379371;1.0798227214602896;0.8360706222345949;0.7743202928513611;-0.3712101193841064;-0.3437992241756455;1.0716712847828676;9.99916404373367;0.8335119014193071;-0.42445497461465237;-0.4244550008885075;0.7804000642857452;-0.3299999916332797;0.8472674014845473
67.389371;1.079825836299899;0.8360682366528898;0.7743181718006789;-0.37120993393159035;-0.3437991360724668;1.0716709077947923;9.999157310001273;0.8335105028576614;-0.4244549748715884;-0.42445500029239164;0.7804002140826053;-0.3299999911775896;0.8472666443340657
67.399371;1.0798291538980724;0.8360652560962296;0.7743153005120061;-0.37120940751332177;-0.34379864838876123;1.0716704424078602;9.999150859095515;0.8335091072911189;-0.42445497513685676;-0.4244549997177509;0.7804013196532393;-0.3299999907202831;0.8472668386001208
67.409371;1.0798331079034647;0.8360635771291004;0.7743131263476308;-0.371209757482131;-0.34379874892564927;1.0716698911833196;9.9991446580506;0.8335077160448519;-0.4244549754116892;-0.42445499916642265;0.7804013790369029;-0.3299999902614479;0.8472661404810068
67.419371;1.07983629097162;0.8360617958814084;0.774311360189373;-0.37120891547765805;-0.34379796891220304;1.071669257585967;9.99913867061156;0.8335063306568282;-0.4244549756972646;-0.4244549986398765;0.780401389962737;-0.32999998980133705;0.8472654681831538
67.429371;1.0798391381062045;0.8360598096814629;0.7743095969620689;-0.3712098875197113;-0.343798952735449;1.0716695459902004;9.999132861239579;0.8335049530070631;-0.4244549759943816;-0.4244549981392906;0.7804013507659838;-0.32999998934031954;0.8472648179556906
67.439371;1.0798428734555188;0.8360570174899551;0.7743064039938026;-0.37121055313852064;-0.34379934554303854;1.0716687616533012;9.999127198315632;0.8335035848096696;-0.4244549763030418;-0.4244549976654361;0.7804012602924978;-0.32999998887863935;0.8472641853308969
67.449371;1.0798458267616984;0.8360552672330147;0.7743046920597147;-0.37120971117823576;-0.34379856550142573;1.071667909689255;9.99912165150733;0.8335022275112904;-0.4244549766222188;-0.42445499721846697;0.7804011176042579;-0.32999998841633327;0.8472635658862819
67.459371;1.0798484325348578;0.836052981842173;0.7743026900558007;-0.37120952582227534;-0.34379847732145746;1.0716669941881547;9.999116181468446;0.8335008827461886;-0.424454976950038;-0.4244549967980196;0.7804009225726268;-0.3299999879534024;0.8472629560315444
67.469371;1.07985217684702;0.8360507253159105;0.7742998555853073;-0.37120953489626685;-0.34379817822903186;1.0716660191515102;9.999110733706175;0.8334995525797996;-0.42445497728417564;-0.42445499640348106;0.780401676362259;-0.3299999874898454;0.8472632738991867
67.479371;1.0798545987384616;0.836048423089767;0.7742978855156366;-0.3712093495732366;-0.3437980900319225;1.0716649902935371;9.999105248595193;0.8334982388886139;-0.4244549776221152;-0.4244549960341041;0.780401381065403;-0.3299999870255902;0.8472626749064307
67.489371;1.0798569213795046;0.8360461052782768;0.774295932068202;-0.3712091642678011;-0.3437980018275883;1.0716649153395892;9.999099679644257;0.8334969420479535;-0.42445497796124687;-0.42445499568901884;0.780401039083076;-0.3299999865606482;0.8472620782497831
67.499371;1.079860369195427;0.8360449602027128;0.7742942199365922;-0.3712088577827254;-0.3437974104096981;1.0716638027497234;9.9990940050078;0.833495660360674;-0.42445497829925327;-0.4244549953672009;0.7804006529113782;-0.32999998609533693;0.8472614834722074
67.509371;1.0798624842692355;0.8360417589415575;0.7742915242604121;-0.3712101455611512;-0.3437986864690468;1.0716626606884256;9.999088227392221;0.833494391072947;-0.4244549786346562;-0.4244549950674605;0.7804002253182813;-0.3299999856301124;0.8472608914505758
67.519371;1.0798644929034455;0.8360393747606052;0.7742896302937958;-0.3712099603010906;-0.3437985982472722;1.0716614969860923;9.999082365008073;0.8334931318869254;-0.42445497896691736;-0.4244549947885028;0.7803997593329157;-0.32999998516515644;0.8472603034889781
67.529371;1.0798666568740733;0.8360374997046407;0.7742880688234726;-0.37120911847558097;-0.34379781816423516;1.0716603192948577;9.99907643994758;0.8334918816712854;-0.42445497929623;-0.4244549945290196;0.7803992576451783;-0.32999998470034714;0.8472597201406552
67.539371;1.079869413565436;0.8360357187061004;0.7742861451546331;-0.3712094686176214;-0.3437979185884014;1.071659134540045;9.999070472625155;0.8334906402660135;-0.42445497962326423;-0.4244549942878024;0.780399721779893;-0.3299999842356032;0.8472600616235001
67.549371;1.0798713582624913;0.8360326316714077;0.7742835723236635;-0.37120894241520813;-0.3437974308030388;1.07165794823777;9.999064481818971;0.8334894082136896;-0.42445497994871717;-0.4244549940637964;0.780399151719657;-0.3299999837711143;0.847259483791677
67.559371;1.0798729284076334;0.8360301396796188;0.7742817983024479;-0.3712087571870518;-0.34379734257026057;1.0716577645892809;9.999058482395569;0.8334881867969102;-0.4244549802729509;-0.4244549938560037;0.7803985462080403;-0.3299999833072833;0.8472589045485185
67.569371;1.0798753508933603;0.8360282779939036;0.7742799756086793;-0.3712091073413043;-0.3437974429844085;1.0716565869936479;9.999052485401661;0.8334869776757325;-0.42445498059603765;-0.42445499366328565;0.7803979034874082;-0.3299999828444605;0.847258320689988
67.579371;1.079876958795182;0.8360254282418648;0.7742777997233268;-0.3712097385998897;-0.3437980271708903;1.0716554183308897;9.999046505355137;0.8334857820434666;-0.42445498091797;-0.42445499348417814;0.7803972219584692;-0.3299999823827626;0.8472577304467437
67.589371;1.0798781915993674;0.8360228623079168;0.7742761322291352;-0.3712095533840071;-0.3437979389339573;1.0716542609845006;9.99904056562126;0.8334846004175396;-0.42445498123891257;-0.4244549933168207;0.7803965002810332;-0.3299999819221232;0.8472571346603461
67.599371;1.079880542826807;0.8360214694200669;0.7742747246328089;-0.3712092469817888;-0.3437973474974496;1.0716531172152886;9.999034700762177;0.8334834334961837;-0.42445498155938244;-0.4244549931589708;0.7803967368662882;-0.3299999814623469;0.8472574577649746
67.609371;1.0798815606613223;0.8360188701339543;0.774273131004786;-0.3712090617759002;-0.34379725926225774;1.0716519900633696;9.999028959659368;0.8334822828381493;-0.42445498188003933;-0.4244549930080662;0.7803959292036418;-0.32999998100324873;0.8472568624031745
67.619371;1.0798824769712798;0.8360151032697779;0.7742705046396055;-0.3712091921756586;-0.343797463324073;1.0716518835439641;9.999023404007485;0.8334811505105488;-0.4244549822014318;-0.42445499286148053;0.7803950736923811;-0.32999998054497204;0.8472562735931289
67.629371;1.079884523057639;0.8360136794255745;0.7742692160603386;-0.3712088857903223;-0.3437968718957801;1.0716508015464203;9.999018104005271;0.8334800387905817;-0.4244549825241059;-0.424454992716851;0.7803941661196219;-0.32999998008805526;0.8472556936035454
67.639371;1.0798852462939836;0.8360110605053455;0.7742677503246025;-0.37120870060124916;-0.34379678366897953;1.071649747192171;9.999013138216785;0.8334789505059622;-0.4244549828486632;-0.42445499257211344;0.7803932019900689;-0.3299999796331441;0.8472551234365582
67.649371;1.0798861410603364;0.8360092922589053;0.7742669340782551;-0.371209016306287;-0.34379707558417577;1.0716487237845795;9.999008592423994;0.83347788911958;-0.4244549831755419;-0.42445499242537055;0.7803921764752502;-0.3299999791807272;0.8472545634804061
67.659371;1.079887650671513;0.8360061743950421;0.7742644157514211;-0.37120968209858746;-0.3437974683006475;1.071647735677588;9.999004554565442;0.8334768583865055;-0.4244549835048795;-0.4244549922749866;0.7803910847576802;-0.3299999787310391;0.8472540132532672
67.669371;1.0798881141475545;0.8360035621957725;0.7742631086111336;-0.37120949692665933;-0.34379738008664684;1.071646787679249;9.999001113070674;0.8334758619109788;-0.4244549838365768;-0.4244549921197882;0.7803909226722833;-0.32999997828416966;0.847254392285381
67.679371;1.0798887647223177;0.836001493057749;0.7742621649824335;-0.371208655204607;-0.3437966000442584;1.071645883899466;9.998998357961446;0.833474902694452;-0.4244549841702505;-0.424454991959033;0.7803896870395013;-0.3299999778403219;0.8472538567640653
67.689371;1.0798900462954324;0.8359983986420464;0.7742598135429813;-0.3712093210066442;-0.3437969927696454;1.0716460273877875;9.998996379075951;0.8334739832803578;-0.4244549845050452;-0.42445499179234786;0.780388375719871;-0.3299999773999751;0.847253326198721
67.699371;1.0798905611342495;0.8359963550157113;0.7742589767476364;-0.3712084792970673;-0.34379621274182753;1.0716452207131846;9.99899526178586;0.8334731062990995;-0.42445498483966937;-0.4244549916198074;0.7803869874557978;-0.329999976963952;0.8472527995384954
67.709371;1.0798907540167457;0.8359941097613608;0.7742581715817051;-0.37120945159609536;-0.34379719652894;1.0716444662910933;9.998995080266676;0.8334722744462719;-0.42445498517259883;-0.4244549914418159;0.780385521739855;-0.32999997653349883;0.8472522763615475
67.719371;1.0798918585496518;0.835992226915692;0.7742570307743479;-0.3712098018156861;-0.34379729698310824;1.071643765402551;9.998995890676513;0.8334714904561159;-0.42445498550215766;-0.4244549912588069;0.7803849787985387;-0.32999997611025983;0.8472526776390917
67.729371;1.0798922132769857;0.8359890896298394;0.774255243200621;-0.3712092757215089;-0.34379680927349976;1.0716431171601268;9.99899773043486;0.8334707576113564;-0.4244549858265003;-0.42445499107113593;0.7803833592357086;-0.3299999756960771;0.847252160536713
67.739371;1.0798922618731948;0.8359866005441449;0.7742542491679991;-0.3712090905914511;-0.34379672111227444;1.0716425191565329;9.99900062187154;0.8334700797291837;-0.4244549861436252;-0.4244549908791851;0.7803816634448463;-0.3299999752927686;0.8472516435057256
67.749371;1.0798935006416992;0.835985330316363;0.7742535025791563;-0.37120878428673326;-0.34379612977307394;1.0716429685806712;9.999004573920708;0.833469460460561;-0.42445498645150875;-0.424454990683555;0.7803798914374018;-0.32999997490209076;0.8472511226730308
67.759371;1.0798934785513505;0.8359828950843805;0.7742525522213254;-0.37120859917765214;-0.34379604163392785;1.0716424624833962;9.99900958364945;0.8334689029223769;-0.42445498674833637;-0.42445499048518;0.7803780431121445;-0.3299999745258496;0.8472505936815403
67.769371;1.079893425950524;0.83597932878558;0.7742505454687288;-0.371208729671319;-0.3437962457897553;1.0716419980790992;9.999015641238284;0.8334684097477125;-0.4244549870326902;-0.4244549902852008;0.7803761182459698;-0.3299999741658676;0.8472500515908222
67.779371;1.0798945711700227;0.83597845347562;0.7742501383922036;-0.37120958085815686;-0.34379672646127696;1.0716415730958015;9.99902273244502;0.8334679833038561;-0.4244549873036368;-0.42445499008477194;0.7803751163518805;-0.32999997382382446;0.847250411713023
67.789371;1.079894457646559;0.8359760976301163;0.7742492247902694;-0.3712093957907507;-0.3437966383518316;1.0716411855417647;9.999030834122804;0.8334676261727587;-0.424454987560763;-0.4244549898850107;0.780373037272153;-0.3299999735012511;0.8472498265961094
67.799371;1.0798945740514616;0.8359743065712529;0.774248625860942;-0.37120855420162735;-0.3437958584394559;1.0716408335391734;9.999039909326788;0.8334673413866802;-0.4244549878042237;-0.4244549896871429;0.7803708816694161;-0.3299999731995767;0.8472492136304858
67.809371;1.0798953559735085;0.835971511764807;0.7742465706007361;-0.37120922011415364;-0.3437962512646123;1.0716405158876918;9.999049909164851;0.8334671318271606;-0.42445498803468334;-0.4244549894927602;0.780368650588525;-0.32999997291999117;0.8472485714633161
67.819371;1.0798951339382692;0.8359692533978911;0.774245677207894;-0.3712090351000406;-0.3437961631917193;1.071641232583895;9.99906077929607;0.8334669993911533;-0.4244549882529743;-0.42445498930383474;0.7803663451842536;-0.32999997266317194;0.8472479000319949
67.829371;1.0798951332135636;0.8359675688518525;0.7742450970308888;-0.3712081935706061;-0.3437953833246295;1.071640984177752;9.999072460468598;0.8334669449594512;-0.4244549884596842;-0.4244549891224531;0.7803649669658641;-0.32999997242912354;0.8472481203777216
67.839371;1.0798948254466856;0.8359657058653318;0.7742445083396203;-0.3712091660506287;-0.34379636726299523;1.0716407706541464;9.999084880620039;0.8334669690570212;-0.42445498865501696;-0.42445498895060707;0.7803625178181024;-0.3299999722172909;0.8472473900367493
67.849371;1.0798956995279445;0.8359636054978739;0.7742427860134362;-0.3712091755018662;-0.34379606833628784;1.0716405910765137;9.999097951170066;0.8334670724929124;-0.4244549888389027;-0.4244549887901139;0.7803599996747757;-0.3299999720268449;0.8472466289408905
67.859371;1.079895297597636;0.8359615160178883;0.7742419203009877;-0.3712089905671486;-0.3437959803282547;1.0716404437045743;9.999111575799645;0.8334672565553973;-0.4244549890111767;-0.4244549886426071;0.7803574139885128;-0.32999997185707547;0.8472458352983377
67.869371;1.0798948450507666;0.8359594721548431;0.774241063360732;-0.37120880565340114;-0.3437958923374045;1.0716403262476601;9.99912566680054;0.8334675225086992;-0.4244549891716638;-0.42445498850952457;0.7803547611957771;-0.3299999717077061;0.8472450062249167
67.879371;1.0798955676942974;0.8359586650835933;0.7742404394441788;-0.37120849958168073;-0.34379530118318924;1.071640236297221;9.999140159229002;0.8334678707711497;-0.4244549893200311;-0.42445498839195245;0.7803520407499547;-0.32999997157886973;0.8472441371395205
67.889371;1.0798950085094734;0.8359555522571087;0.774238531158854;-0.3712086302917254;-0.34379550550285837;1.0716411712027072;9.999155013022705;0.8334683006449998;-0.42445498945560445;-0.4244549882904667;0.780350251731686;-0.32999997147090193;0.8472441427757693
67.899371;1.0798946574130872;0.8359541738223512;0.7742380153019185;-0.3712077889141528;-0.34379472576233727;1.071641127514639;9.999170201291474;0.8334688106825318;-0.42445498957749794;-0.4244549882051807;0.7803473932281071;-0.3299999713841029;0.8472431741571028
67.909371;1.0798949523217636;0.8359532708668139;0.7742374167308486;-0.3712092968848087;-0.3437958984344151;1.071641101616477;9.999185699810337;0.8334693989253781;-0.42445498968494944;-0.4244549881358832;0.7803444644035297;-0.32999997131845576;0.847242145578939
67.919371;1.0798944887735595;0.8359519657245806;0.7742369355472081;-0.37120845554690596;-0.34379511872457025;1.0716410911700587;9.99920148991985;0.8334700628978408;-0.4244549897775324;-0.4244549880821731;0.7803414644975454;-0.329999971273512;0.8472410508854049
67.929371;1.0798937033799785;0.8359489966534545;0.7742350958644348;-0.37120858632884557;-0.34379532309686484;1.0716410951967872;9.99921756504737;0.8334707997652716;-0.42445498985519753;-0.4244549880435643;0.7803383926162002;-0.3299999712485087;0.8472398843668286
67.939371;1.079893820226526;0.8359478640885328;0.7742342654210297;-0.37120893688778017;-0.34379542381816863;1.071641113176246;9.999233931327737;0.8334716063465014;-0.4244549899181623;-0.4244549880194736;0.7803362479205014;-0.3299999712425029;0.8472395613632909
67.949371;1.0798931674141061;0.8359466275542862;0.7742338454680106;-0.3712080955975561;-0.34379464414036903;1.0716421446397253;9.999250604722526;0.8334724786728768;-0.4244549899667141;-0.4244549880092681;0.7803330305108099;-0.3299999712543794;0.8472382339812936
67.959371;1.0798921772406254;0.8359448692943826;0.7742331348545228;-0.37120791083756705;-0.34379455625931166;1.0716421889478018;9.999267605546635;0.8334734115431331;-0.42445499000112896;-0.424454988012443;0.7803297419127733;-0.32999997128276615;0.8472368174461182
67.969371;1.079892334357674;0.8359434720666927;0.7742318806160532;-0.37120907794944397;-0.34379532946225566;1.0716422451465137;9.999284951240263;0.8334743988510086;-0.4244549900217468;-0.42445498802861226;0.7803263845793955;-0.32999997132606745;0.8472353069735409
67.979371;1.079891178222551;0.835941733446684;0.7742311915980326;-0.37120889320601796;-0.34379524158549246;1.0716423125289274;9.999302650203292;0.8334754347410865;-0.4244549900291534;-0.424454988057413;0.7803229611876417;-0.32999997138266934;0.8472336994992244
67.989371;1.0798899335386216;0.8359400008446161;0.7742305087716675;-0.3712087084691037;-0.34379515370664476;1.0716423916143438;9.99932069782356;0.8334765144709848;-0.4244549900243744;-0.424454988098731;0.7803204741503245;-0.32999997145098386;0.8472329144880807
67.999371;1.0798898263143593;0.8359394636481206;0.77423005389208;-0.3712084025639765;-0.34379456265064623;1.0716424846072083;9.999339075529223;0.8334776344892242;-0.42445499000888176;-0.424454988152976;0.7803169255356253;-0.3299999715292304;0.8472311094434033
68.009371;1.079888399521414;0.8359365782899756;0.7742283073187777;-0.3712085334105228;-0.3437947670272553;1.0716425950964048;9.999357750687253;0.833478792216977;-0.4244549899844491;-0.4244549882208306;0.7803133180126438;-0.3299999716153806;0.8472292059302455
68.019371;1.0798871427556027;0.8359353849904765;0.7742279430405725;-0.37120769217656957;-0.3437939873432685;1.0716437274331978;9.999376676101933;0.8334799857273316;-0.42445498995304415;-0.42445498830261436;0.7803096559269148;-0.32999997170748274;0.8472272055001925
68.029371;1.0798855289551683;0.835933970780165;0.7742275656451658;-0.3712086649144703;-0.3437949714072602;1.0716438859278126;9.999395790610405;0.8334812133983523;-0.42445498991665825;-0.42445498839794193;0.7803069450476379;-0.32999997180400603;0.8472260311378893
68.039371;1.079884785533992;0.8359328970614459;0.7742268121079168;-0.3712090155265992;-0.3437950720788084;1.0716440739786508;9.999415017319174;0.8334824735689061;-0.42445498987706004;-0.42445498850597313;0.7803031918393663;-0.3299999719038792;0.8472238426407991
68.049371;1.0798832466208725;0.8359317020161572;0.7742264474197456;-0.37120817429894676;-0.3437942923492058;1.0716442939026538;9.999434263916022;0.8334837644862882;-0.4244549898357188;-0.42445498862582615;0.7802994035135429;-0.3299999720063444;0.8472215621781144
68.059371;1.0798813528098656;0.8359288135079717;0.7742246992395755;-0.37120830514815634;-0.3437944966420014;1.0716445475387009;9.999453434637742;0.8334850850192963;-0.42445498979387936;-0.42445498875668985;0.7802955881290937;-0.32999997211081733;0.8472191901635064
68.069371;1.0798805975445764;0.8359282730855345;0.7742242392183787;-0.37120799925591735;-0.3437939054805818;1.0716448365496172;9.999472444936982;0.8334864354385162;-0.424454989752653;-0.4244549888978097;0.7802917539981881;-0.32999997221671395;0.8472167267297087
68.079371;1.079878528115939;0.8359268548852429;0.7742238370161997;-0.37120897199865066;-0.3437948894481728;1.0716451624267322;9.999491224717733;0.8334878169744369;-0.42445498971311263;-0.4244549890487072;0.7802889089655055;-0.32999997232328665;0.8472150938223842
68.089371;1.0798766384508156;0.8359256544880601;0.7742234343187189;-0.3712081307817019;-0.3437941096409672;1.071646526844517;9.999509713304922;0.833489230613439;-0.4244549896763199;-0.4244549892094197;0.7802850601200455;-0.3299999724295361;0.8472124521747416
68.099371;1.07987536943231;0.8359234146858913;0.7742215487070405;-0.3712087969657277;-0.3437945024455888;1.071646931806712;9.999527855302597;0.8334906768176116;-0.4244549896432522;-0.4244549893802697;0.7802812140300575;-0.3299999725340827;0.8472097271807517
68.109371;1.079873054744666;0.8359216706294413;0.7742207950802064;-0.37120861225316637;-0.3437944143580623;1.0716473793430306;9.999545595828565;0.8334921559705691;-0.4244549896146584;-0.42445498956134686;0.7802773771411551;-0.3299999726350853;0.8472069238195515
68.119371;1.079870920697946;0.8359204539041217;0.7742203224182413;-0.3712077710494258;-0.34379363448255823;1.0716478714960045;9.999562876287102;0.8334936681537775;-0.4244549895908687;-0.42445498975232565;0.7802735559031768;-0.32999997273037557;0.8472040465705161
68.129371;1.0798694043922823;0.835919347173601;0.7742194313094694;-0.3712081216697226;-0.3437937349466582;1.0716484104381423;9.99957963977345;0.8334952124626082;-0.42445498957164596;-0.42445498995264985;0.7802707568956819;-0.32999997281775434;0.8472020201345837
68.139371;1.0798671024975732;0.8359184202583827;0.7742191956335412;-0.3712084379392552;-0.3437940270109983;1.0716489982695707;9.999595840051278;0.833496786722284;-0.42445498955608;-0.4244549901617062;0.780266986975611;-0.3299999728953121;0.8471990062464785
68.149371;1.0798644559600576;0.8359154668609298;0.7742172614792733;-0.37120856880450936;-0.3437942310898986;1.0716506370120011;9.999611440843086;0.8334983877138079;-0.4244549895426806;-0.4244549903788761;0.7802632528601984;-0.32999997296156897;0.8471959307837722
68.159371;1.0798629581474835;0.8359148408834862;0.7742165976429702;-0.37120826294002207;-0.3437936397243475;1.0716513288565581;9.999626409294518;0.8335000116363569;-0.4244549895298321;-0.42445499060356995;0.7802595604538459;-0.32999997301541434;0.8471928000523238
68.169371;1.0798601549299254;0.8359129978549571;0.7742156883437146;-0.3712080782438858;-0.34379355149734864;1.0716520759941923;9.999640713426441;0.8335016544399234;-0.4244549895161335;-0.42445499083532084;0.7802569147851485;-0.3299999730560285;0.847190542241328
68.179371;1.0798572757555218;0.8359111276268509;0.7742147606992501;-0.37120789355097583;-0.3437934632492829;1.0716528799550964;9.999654324322261;0.833503312100769;-0.4244549895004093;-0.42445499107387075;0.7802533204169149;-0.32999997308278844;0.8471873230378986
68.189371;1.0798545871289233;0.8359086077715504;0.7742130534040661;-0.3712073679394217;-0.34379297548641236;1.0716537410386318;9.999667218634968;0.8335049811842881;-0.42445498948190596;-0.4244549913191637;0.7802497815966855;-0.32999997309521284;0.847184071343494
68.199371;1.0798525333392917;0.835907655577278;0.7742123073968333;-0.3712088760402966;-0.34379414777887646;1.0716546581725594;9.999679377387409;0.8335066593757845;-0.42445498946060534;-0.4244549915712304;0.7802463021168099;-0.329999973093009;0.8471807947716051
68.209371;1.0798497179180728;0.8359062421292976;0.7742116503011067;-0.37120803487415893;-0.34379336772490604;1.07165562893904;9.999690780409386;0.8335083454438964;-0.4244549894371503;-0.42445499182997415;0.7802438854717598;-0.3299999730760007;0.8471784211450791
68.219371;1.0798465880759363;0.8359042718347355;0.7742106779486494;-0.3712078501934215;-0.3437932794056375;1.0716576499386665;9.999701402117509;0.8335100388048874;-0.4244549894125233;-0.42445499209502985;0.7802405354015479;-0.3299999730440882;0.8471751139934798
68.229371;1.07984438177962;0.8359029401133802;0.7742096149923461;-0.3712082008302325;-0.34379337966197926;1.0716587177693147;9.99971121938224;0.8335117390301643;-0.4244549893878591;-0.42445499236591816;0.7802372564229739;-0.32999997299751127;0.8471717982361778
68.239371;1.0798414431760197;0.8359003158222944;0.7742078652829115;-0.37120767522972703;-0.34379289182213324;1.0716598294918755;9.999720227691997;0.8335134454139768;-0.4244549893643201;-0.4244549926423732;0.7802340540904594;-0.3299999729369862;0.8471684772625937
68.249371;1.0798382203150956;0.8358986195617047;0.7742071685543538;-0.3712086480143709;-0.34379387544565965;1.0716609819589145;9.999728445758413;0.8335151566232709;-0.424454989342926;-0.42445499292439665;0.7802319346045382;-0.3299999728634817;0.8471660764210113
68.259371;1.0798362117806002;0.8358977939905254;0.7742064009773738;-0.37120834216400195;-0.3437932839154411;1.0716621711425984;9.999735905644766;0.833516870172353;-0.4244549893244712;-0.4244549932118269;0.7802289035279754;-0.329999972777982;0.8471627592462696
68.269371;1.0798329697588551;0.8358957745591735;0.7742054095569859;-0.37120815746705227;-0.3437931955262915;1.0716633920224854;9.99974264177594;0.8335185819942837;-0.4244549893094377;-0.4244549935037952;0.7802259644481896;-0.32999997268142667;0.8471594529104829
68.279371;1.0798299940843106;0.8358931338461802;0.774203653642704;-0.3712076318440069;-0.3437927076387077;1.07166463865812;9.999748685653007;0.8335202870538628;-0.4244549892979044;-0.42445499379863594;0.7802231186888754;-0.3299999725747441;0.8471561639855527
68.289371;1.0798277331947856;0.8358917756259429;0.7742025792203955;-0.3712079824343328;-0.3437928078125009;1.0716669042368472;9.999754067264364;0.8335219808811518;-0.42445498928967357;-0.42445499409429105;0.7802203657658519;-0.32999997245882057;0.8471528990599207
68.299371;1.0798245304970566;0.8358897677751269;0.7742015894096784;-0.37120779769677337;-0.34379271939070766;1.071668181416936;9.999758820089452;0.8335236605423072;-0.42445498928442865;-0.4244549943887198;0.780218703796771;-0.3299999723344794;0.8471505852355683
68.309371;1.0798216240850025;0.8358886201622273;0.774201200830513;-0.37120811394385284;-0.3437930112149808;1.0716694633796608;9.99976298087449;0.8335253242461027;-0.4244549892816849;-0.42445499468010944;0.7802161298213828;-0.32999997220257676;0.8471473860854446
68.319371;1.0798184976643588;0.8358866330620841;0.7742002151944765;-0.3712079291706528;-0.34379292278140744;1.0716707445233564;9.999766582022524;0.8335269703277012;-0.4244549892807534;-0.42445499496698863;0.7802136399829207;-0.32999997206399345;0.8471442276929472
68.329371;1.0798166498333015;0.8358846931766867;0.7741983828668016;-0.3712079387725853;-0.34379262344438855;1.0716720198169838;9.999769647861372;0.8335285966773026;-0.42445498928095776;-0.4244549952481158;0.7802112294877093;-0.32999997191942493;0.8471411146713941
68.339371;1.0798136305765884;0.8358827330000047;0.7741973996743922;-0.37120775395646327;-0.34379253500582896;1.0716732838316325;9.999772200205742;0.8335302009959372;-0.42445498928201203;-0.424454995522118;0.7802098925986899;-0.32999997176923496;0.8471389723767594
68.349371;1.0798109350885192;0.835881323035791;0.7741967232889136;-0.3712069126547436;-0.34379175484151203;1.0716745304250872;9.999774264360527;0.8335317812411173;-0.4244549892841485;-0.4244549957873272;0.7802076229093913;-0.32999997161351086;0.8471359630874989
68.359371;1.0798090057141794;0.8358803656715145;0.7741959476138178;-0.3712084205720935;-0.3437929269794987;1.0716767537159206;9.99977586898731;0.8335333357445504;-0.42445498928766445;-0.4244549960420941;0.7802054137041289;-0.3299999714521329;0.8471330114568117
68.369371;1.0798061790928746;0.8358784534400955;0.7741949628733074;-0.3712082356864577;-0.3437928385558808;1.0716779498657851;9.999777042186643;0.8335348635563588;-0.4244549892923183;-0.42445499628515854;0.7802032581001189;-0.329999971284815;0.8471301197048329
68.379371;1.0798036866117653;0.8358759379342741;0.7741932121534804;-0.3712077098666291;-0.34379235066377273;1.071679117264913;9.999777810155042;0.833536365089123;-0.4244549892972649;-0.42445499651563356;0.7802021491460632;-0.32999997111123663;0.8471282091676592
68.389371;1.07980197185953;0.8358747222884515;0.7741921400712557;-0.37120806023097436;-0.3437924508374;1.071680255139414;9.999778202353635;0.8335378421388887;-0.42445498930142406;-0.4244549967327416;0.7802000799751074;-0.329999970931195;0.8471254367753579
68.399371;1.0797996377022598;0.8358734094072708;0.774191455816614;-0.37120721880643176;-0.3437916707255304;1.0716813628694872;9.999778254185355;0.8335392970912163;-0.4244549893038022;-0.4244549969356467;0.7801980440741283;-0.3299999707446744;0.8471227214843001
68.409371;1.079797130334159;0.8358719037132133;0.774190753938543;-0.37120819128324345;-0.3437926543378292;1.0716824398936173;9.999777999222426;0.8335407322665916;-0.42445498930365066;-0.424454997123533;0.7801970357204373;-0.3299999705517873;0.8471209813502356
68.419371;1.0797959482968007;0.8358713046882248;0.7741899813867047;-0.3712078850985949;-0.34379206283204855;1.0716834851374397;9.999777463245401;0.8335421498358737;-0.4244549893004703;-0.4244549972957756;0.7801950501263953;-0.3299999703526869;0.8471183708559206
68.429371;1.0797936432844026;0.8358683906603652;0.774187911613454;-0.3712080155823879;-0.34379226672656715;1.0716854968664866;9.99977666627284;0.8335435515816141;-0.4244549892938934;-0.42445499745201876;0.7801930831840053;-0.32999997014760135;0.8471158071782627
68.439371;1.0797914495079812;0.8358666720652449;0.7741869111558287;-0.37120783048289624;-0.34379217839129034;1.0716864736457719;9.99977562217127;0.8335449384594162;-0.424454989283585;-0.4244549975922569;0.7801911312457723;-0.32999996993682945;0.8471132857312308
68.449371;1.0797896353493839;0.8358655305195892;0.774186214241826;-0.37120698889899145;-0.3437913983571384;1.0716874155587592;9.999774335765103;0.8335463109584998;-0.42445498926921554;-0.42445499771700373;0.7801901910502372;-0.3299999697206486;0.8471117214070879
68.459371;1.0797886436935389;0.8358645555709138;0.7741851227254977;-0.371207339027763;-0.3437914986218173;1.0716883247834457;9.999772804705195;0.833547670216952;-0.4244549892504497;-0.424454997827377;0.7801882596759855;-0.3299999694993915;0.8471092649138795
68.469371;1.0797870733883954;0.8358638235506156;0.7741847118759078;-0.3712076548554657;-0.3437917906085694;1.0716892050879638;9.999771023658734;0.83354901876655;-0.4244549892269667;-0.42445499792497726;0.7801863345520237;-0.3299999692735998;0.847106829496066
68.479371;1.0797853640915922;0.8358611343202794;0.7741826289198206;-0.371207785167589;-0.3437919945688646;1.0716900609092401;9.999768984290542;0.8335503604604267;-0.4244549891985683;-0.4244549980116629;0.7801844135069407;-0.32999996904403656;0.847104407115268
68.489371;1.0797850068494674;0.8358608482615056;0.7741818422353511;-0.37120747875224847;-0.34379140316304274;1.07169089690479;9.99976667210809;0.8335516998254421;-0.42445498916525004;-0.42445499808938225;0.7801834947753098;-0.3299999688117206;0.8471029104303156
68.499371;1.079783546118792;0.8358594280870807;0.7741808334653;-0.3712072934588506;-0.34379131490776643;1.0716927175345945;9.999764063993565;0.8335530412110678;-0.4244549891270876;-0.4244549981600381;0.7801815768977126;-0.3299999685780196;0.8471004892813425
68.509371;1.0797822102652606;0.8358580698527955;0.7741798257709765;-0.37120710813782254;-0.343791226665074;1.071693526377189;9.999761126797493;0.8335543883333815;-0.42445498908415125;-0.42445499822522276;0.78017965852484;-0.3299999683445393;0.8470980569369742
68.519371;1.079782228509113;0.8358582852362849;0.7741793340716028;-0.3712079591182855;-0.34379170728983166;1.0716943259860752;9.999757820989657;0.8335557445416205;-0.4244549890366951;-0.4244549982859786;0.7801777382992113;-0.3299999681128883;0.8470956066824338
68.529371;1.0797811466606273;0.835855905789505;0.7741772536942787;-0.37120808928696497;-0.3437919113088219;1.0716951188320463;9.999754109325618;0.8335571132817927;-0.4244549889853679;-0.42445499834290323;0.780176814913724;-0.3299999678846352;0.8470940544091513
68.539371;1.0797804558882682;0.835855291150291;0.7741765498036546;-0.3712072474516322;-0.3437911314035892;1.071695908546324;9.99974995888642;0.8335584977973505;-0.42445498893105726;-0.4244549983964353;0.7801748874040473;-0.32999996766139356;0.8470915546743792
68.549371;1.0797805943798913;0.835854870507343;0.7741754507011105;-0.3712075973202046;-0.3437912317728892;1.0716967000297855;9.999745334221249;0.8335599002722355;-0.4244549888745347;-0.4244549984469586;0.7801729554643095;-0.3299999674447552;0.8470890266245199
68.559371;1.079780157909412;0.8358544008188653;0.7741747370459316;-0.37120675544316495;-0.3437904518921871;1.0716984981902693;9.999740194395947;0.8335613216037794;-0.4244549888164138;-0.4244549984947826;0.7801720192780843;-0.3299999672361527;0.8470873910951073
68.569371;1.079779584645148;0.8358537802655636;0.7741740023077733;-0.3712077274634321;-0.3437914357090988;1.071699306733837;9.999734496235387;0.8335627614990365;-0.4244549887574066;-0.4244549985403051;0.7801700792609391;-0.32999996703686857;0.8470848067231882
68.579371;1.0797793993954843;0.8358522852478932;0.7741722044007671;-0.37120720109160554;-0.34379094808140587;1.0717001280637957;9.99972819707352;0.833564217836576;-0.42445498869836407;-0.4244549985842067;0.7801681363900228;-0.32999996684805133;0.8470821947538112
68.589371;1.0797800382927336;0.8358521251748107;0.7741710816180817;-0.371207550882605;-0.343791048478594;1.071700963624225;9.99972126019072;0.8335656861061438;-0.4244549886400756;-0.42445499862730085;0.7801661925481665;-0.3299999666706036;0.8470795550280626
68.599371;1.0797798303504351;0.8358513573439075;0.7741700361639665;-0.37120736537364124;-0.3437909603179702;1.07170181379706;9.99971366365124;0.8335671602724252;-0.4244549885831309;-0.4244549986702917;0.7801652503393061;-0.3299999665051757;0.8470778083816306
68.609371;1.0797799975984472;0.8358511656361423;0.7741692894759455;-0.3712065234231091;-0.3437901804706628;1.07170267735347;9.999705403967168;0.8335686344984944;-0.42445498852775587;-0.4244549987138492;0.7801633128683;-0.32999996635239026;0.8470751132872651
68.619371;1.0797809722450944;0.8358514441619809;0.7741684318047053;-0.37120803065473384;-0.3437913528645261;1.0717035512655184;9.999696493523167;0.8335701042384593;-0.424454988473721;-0.4244549987588363;0.7801613838257166;-0.3299999662129687;0.847072392354467
68.629371;1.079781343192565;0.8358513129046607;0.7741676553224774;-0.3712071886851518;-0.34379057302199223;1.0717054316263737;9.999686959490786;0.8335715659916396;-0.42445498842062185;-0.4244549988063141;0.7801604673423186;-0.3299999660876027;0.847070569542142
68.639371;1.0797815402380995;0.8358495093528419;0.7741654765603869;-0.3712073186686178;-0.3437907770971545;1.071706314904647;9.999676842994521;0.8335730162121586;-0.42445498836821405;-0.42445499885720045;0.7801585669170259;-0.3299999659768406;0.8470678069413358
68.649371;1.0797830443294363;0.8358500695102427;0.7741645651040301;-0.3712070119640727;-0.34379018581582205;1.0717071983150712;9.999666191909201;0.8335744509608615;-0.4244549883163623;-0.42445499891183913;0.7801566840285592;-0.3299999658810312;0.8470650301614434
68.659371;1.079783390580642;0.8358494479399683;0.7741633981887593;-0.3712068263975063;-0.3437900976639499;1.071708079301717;9.999655054261387;0.8335758671151423;-0.4244549882647946;-0.424454998969925;0.7801548179776521;-0.3299999658003123;0.8470622436091743
68.669371;1.0797837983867764;0.835849148812072;0.7741624890466048;-0.371207798309616;-0.34379108150950527;1.0717089549430452;9.99964347929633;0.8335772637136344;-0.4244549882130455;-0.4244549990307606;0.7801539668679628;-0.3299999657348495;0.847060371414992
68.679371;1.0797845224057443;0.835849073528076;0.7741615589264079;-0.37120695631542494;-0.34379030168870245;1.0717098218820498;9.999631519425671;0.833578642021545;-0.42445498816055544;-0.4244549990933762;0.7801521283937004;-0.3299999656852562;0.8470575726088554
68.689371;1.0797859931414888;0.8358479628183387;0.7741591285591976;-0.3712076215471252;-0.3437906943345287;1.0717106764409;9.999619228619409;0.8335800049158573;-0.4244549881067426;-0.424454999156435;0.7801503003707064;-0.3299999656528708;0.8470547668637174
68.699371;1.0797867994654038;0.8358478867556302;0.7741581220475566;-0.3712067795516992;-0.34378991453777447;1.0717125144209325;9.999606659370036;0.8335813563191645;-0.4244549880510308;-0.4244549992182402;0.7801494813661667;-0.32999996563965484;0.8470528724864078
68.709371;1.0797873730312928;0.8358475879238778;0.7741570595737115;-0.3712077514566238;-0.3437908984267157;1.0717133310385738;9.999593857630035;0.8335827004701218;-0.42445498799277753;-0.4244549992769621;0.7801476708568096;-0.3299999656477894;0.8470500450139441
68.719371;1.0797891966992335;0.8358481620388989;0.7741558856631942;-0.3712074447332981;-0.3437903072169725;1.0717141216442705;9.999580858515907;0.8335840412299417;-0.42445498793121766;-0.4244549993309207;0.7801458686273987;-0.32999996567929946;0.8470472043481535
68.729371;1.079789805840641;0.8358475423457974;0.7741544443358396;-0.371207259147222;-0.34379021915082847;1.0717148826136604;9.999567689319495;0.8335853816600766;-0.42445498786571645;-0.4244549993785917;0.7801440741102007;-0.32999996573579576;0.8470443510835075
68.739371;1.0797906820149847;0.8358474581629547;0.7741532652305056;-0.3712064171439607;-0.3437894394372958;1.0717156112605535;9.999554375707174;0.8335867236806543;-0.42445498779606944;-0.42445499941828363;0.7801432863023855;-0.3299999658182684;0.8470424075329007
68.749371;1.0797922548755645;0.8358463409313606;0.774150577987011;-0.3712070823460629;-0.34378983218757736;1.0717163052334766;9.99954094571211;0.8335880680091097;-0.42445498772229934;-0.4244549994479374;0.780141503940078;-0.329999965927097;0.8470395323987243
68.759371;1.0797928485960517;0.8358460470008859;0.7741492944785602;-0.3712080542285507;-0.34379081618597535;1.071716962467576;9.999527433210753;0.8335894146389545;-0.42445498764413386;-0.4244549994653493;0.7801397251801384;-0.32999996606226506;0.8470366460316818
68.769371;1.0797936821386602;0.8358459830730847;0.7741479838925216;-0.37120721220993963;-0.3437900365504362;1.071718581292123;9.999513877002999;0.8335907635206857;-0.4244549875608883;-0.42445499946860893;0.7801389470071369;-0.32999996622340627;0.8470346682516529
68.779371;1.0797942221866645;0.8358453973453991;0.7741463268231251;-0.3712070265932685;-0.343789948607145;1.071719160280439;9.999500311158197;0.8335921146758093;-0.42445498747185895;-0.42445499945636617;0.7801371654999032;-0.3299999664097067;0.8470317565551351
68.789371;1.079795955014893;0.8358460189843792;0.7741448563744505;-0.3712067198302582;-0.3437893575722009;1.0717196983001702;9.999486752913963;0.8335934675621816;-0.424454987376525;-0.42445499942770654;0.7801353769148756;-0.3299999666200553;0.8470288322897126
68.799371;1.0797964237085966;0.835845465738299;0.7741431272826772;-0.3712065341978257;-0.343789269682337;1.0717201947546187;9.99947320164601;0.8335948205457248;-0.4244549872742869;-0.424454999381806;0.7801345784042174;-0.32999996685329697;0.8470268170232235
68.809371;1.0797971194604148;0.8358446227811612;0.7741408910353268;-0.3712071651651916;-0.34378985437500653;1.0717206497489424;9.999459647733167;0.8335961709321749;-0.42445498716436736;-0.42445499931773345;0.7801327680570834;-0.3299999671081909;0.8470238688516212
68.819371;1.0797984813015118;0.8358447590035087;0.7741390083252363;-0.37120751477877184;-0.343789955077343;1.071721064242038;9.999446073052868;0.8335975152930397;-0.4244549870461854;-0.4244549992345505;0.7801309447476922;-0.32999996738322346;0.8470209084539149
68.829371;1.079799105177815;0.8358447878016304;0.7741374791061212;-0.37120667271755975;-0.34378917560701516;1.0717214399673378;9.999432444865935;0.8335988497082233;-0.42445498691969186;-0.4244549991315313;0.7801301082656169;-0.32999996767653944;0.8470188569145403
68.839371;1.079799429529139;0.8358442916703145;0.7741356027376753;-0.3712064870484326;-0.3437890878179622;1.071721778554702;9.999418721314191;0.8336001694468317;-0.4244549867852445;-0.4244549990081962;0.7801282596273135;-0.32999996798594317;0.8470158732928481
68.849371;1.0798006828515452;0.8358444585932252;0.7741336006645787;-0.37120683663176757;-0.3437891885918162;1.0717230800124988;9.999404865838395;0.8336014687541863;-0.4244549866431777;-0.4244549988640752;0.7801264008326291;-0.3299999683089935;0.8470128807945941
68.859371;1.079801200352723;0.8358448229866539;0.774132238468492;-0.3712071520381307;-0.34378948119606323;1.071723342013621;9.999390852296631;0.8336027417890771;-0.4244549864935443;-0.4244549986985789;0.7801245339881706;-0.32999996864326586;0.8470098824950933
68.869371;1.0798014232841984;0.8358431791443961;0.7741291609711286;-0.37120728186493246;-0.3437896856940256;1.0717235610781837;9.999376657901678;0.8336039838698516;-0.4244549863363493;-0.4244549985112285;0.7801236605992544;-0.3299999689866638;0.8470078019968271
68.879371;1.0798018807735137;0.8358432258389535;0.7741274186712432;-0.37120643977085527;-0.3437889063475279;1.0717237347412818;9.999362259440618;0.8336051917493384;-0.42445498617201977;-0.42445499830187305;0.7801217816866252;-0.32999996933762177;0.8470047989937743
68.889371;1.0798030153981937;0.835843390232972;0.7741252421456357;-0.37120678932344175;-0.34378900720276023;1.0717238629982382;9.99934764026502;0.8336063631366233;-0.42445498600151643;-0.4244549980706721;0.7801198985944605;-0.3299999696950536;0.8470017957118352
68.899371;1.0798034271413277;0.8358437455687735;0.7741237073608968;-0.3712071047123256;-0.34378929988831536;1.0717239481812724;9.999332798211904;0.8336074964541137;-0.42445498582590235;-0.42445499781807716;0.7801190134032299;-0.32999997005808224;0.8469997145160749
68.909371;1.0798035574961566;0.8358432473847701;0.774121534334327;-0.3712069189981767;-0.34378921223361886;1.0717239936792007;9.999317742973766;0.8336085911014254;-0.4244549856459413;-0.4244549975447776;0.7801171283440839;-0.3299999704258023;0.8469967152429272
68.919371;1.079804898874464;0.835843938320279;0.7741195479389809;-0.37120661214712514;-0.3437886214764068;1.0717250029395604;9.999302483667725;0.8336096474587147;-0.4244549854621398;-0.42445499725149827;0.7801152452887075;-0.329999970797162;0.8469937207955398
68.929371;1.0798049964170844;0.8358422764512932;0.7741162304697035;-0.3712067419430365;-0.34378882604549876;1.0717249790242789;9.99928701942445;0.8336106662712706;-0.42445498527479836;-0.4244549969389072;0.7801143661325208;-0.3299999711708708;0.8469916535455522
68.939371;1.0798050780643509;0.8358417663705805;0.7741139503898985;-0.3712065562187108;-0.3437887384028841;1.0717249237225912;9.999271339159744;0.8336116479003272;-0.4244549850839309;-0.42445499660773467;0.7801124932789015;-0.3299999715453627;0.846988672394271
68.949371;1.079805406785622;0.835842099901988;0.7741122362824722;-0.3712068716002087;-0.3437890311201774;1.0717248372172963;9.999255422497242;0.833612591822825;-0.42445498488953354;-0.42445499625896255;0.7801106295026096;-0.32999997191879166;0.8469856992703192
68.959371;1.0798064213241967;0.8358422317830241;0.7741098064399522;-0.3712072211257171;-0.34378913200569133;1.0717247195237931;9.999239240050319;0.8336134966315356;-0.42445498469207743;-0.4244549958940463;0.7801097776707949;-0.32999997228894595;0.8469836564551616
68.969371;1.0798067180173296;0.8358422359015191;0.7741077349076948;-0.3712063790146318;-0.3437883527223233;1.071724572016541;9.99922276239674;0.8336143601132772;-0.4244549844926505;-0.4244549955150156;0.7801079406773433;-0.3299999726532885;0.8469807032926449
68.979371;1.0798067359612054;0.8358416986585642;0.7741053232049386;-0.37120619328644155;-0.3437882650707374;1.0717243975311401;9.999205973528214;0.8336151788672468;-0.42445498429277795;-0.42445499512426355;0.7801061209891738;-0.3299999730092569;0.8469777618237435
68.989371;1.0798079664910194;0.8358415048630803;0.7741023221194833;-0.37120735943491745;-0.3437890385161783;1.0717251999299242;9.999188872009974;0.8336159484589276;-0.4244549840942493;-0.42445499472427695;0.7801053198857805;-0.3299999733544975;0.8469757543071734
68.999371;1.079807954020948;0.8358409542881985;0.774099844607814;-0.37120717370578493;-0.343788950852723;1.0717249840262133;9.999171463052761;0.8336166648231998;-0.42445498389901753;-0.4244549943177174;0.7801035372572697;-0.32999997368693085;0.846972840935417
69.009371;1.0798081877712917;0.8358409301428085;0.7740976420088186;-0.37120633160024585;-0.3437881715535754;1.0717247554013654;9.999153756592568;0.8336173256587712;-0.42445498370918355;-0.4244549939077041;0.7801017719209353;-0.32999997400477976;0.8469699460814165
69.019371;1.0798091033624786;0.835841016124457;0.7740950169544689;-0.37120668111966737;-0.3437882724018551;1.071724519675223;9.99913576750682;0.833617930441349;-0.42445498352702327;-0.42445499349789534;0.7801010220997684;-0.32999997430656247;0.8469679957277313
69.029371;1.0798092924480323;0.8358409677077886;0.774092752121365;-0.37120583901791665;-0.34378749309055573;1.071724281762757;9.999117511258243;0.8336184794277833;-0.42445498335483245;-0.4244549930923305;0.7800992859966882;-0.329999974591084;0.846965154240011
69.039371;1.0798091876460423;0.835840684328052;0.7740904420579728;-0.3712068107890995;-0.3437884773973817;1.0717240456693633;9.999099002130878;0.8336189729272632;-0.4244549831945906;-0.4244549926951421;0.7800975620625724;-0.3299999748573947;0.8469623487399733
69.049371;1.0798090452353273;0.8358400684598403;0.7740878094481151;-0.3712066250674826;-0.3437883896947281;1.0717238143670342;9.999080256214326;0.8336194111540136;-0.4244549830478185;-0.4244549923102761;0.7800968486998576;-0.32999997510465834;0.8469605050205525
69.059371;1.0798100878515293;0.8358394676563983;0.7740842973207038;-0.3712066337308321;-0.34378809108459174;1.0717245897033227;9.999061293991325;0.8336197943661812;-0.4244549829157941;-0.4244549919413808;0.7800951439288628;-0.3299999753321126;0.8469577846872555
69.069371;1.0798098582569715;0.8358388108899957;0.7740816015217693;-0.37120644801702374;-0.3437880033588719;1.0717243733344508;9.999042144138613;0.8336201231727562;-0.4244549827998167;-0.42445499159178285;0.7800934456814212;-0.32999997553924887;0.8469551112750968
69.079371;1.0798098495956734;0.8358389795926632;0.7740794715978209;-0.37120676343835535;-0.34378829600257466;1.0717241679408545;9.999022848595661;0.8336203988119258;-0.4244549827011966;-0.4244549912644316;0.7800927523159182;-0.32999997572594086;0.8469534074903963
