time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.089371;1.0798105056167946;0.8358389249832736;0.7740766245942059;-0.3712071129803488;-0.34378839677200845;1.0717239772428055;9.99900346068041;0.8336206233295448;-0.4244549826210652;-0.4244549909618397;0.7800910623614468;-0.329999975892276;0.846950832830349
69.099371;1.0798104275003122;0.8358387170109142;0.774074135422305;-0.3712062709225627;-0.34378761739277297;1.0717238056856597;9.998984039175028;0.8336207995464208;-0.42445498256036707;-0.4244549906859673;0.7800893738602683;-0.3299999760383962;0.8469483099593643
69.109371;1.0798100575900247;0.8358379392724843;0.7740713080229146;-0.3712060852393033;-0.34378752961778014;1.0717236585188425;9.998964651481469;0.8336209305646244;-0.42445498252006014;-0.42445499043807533;0.7800886844345399;-0.3299999761647332;0.846946761599428
69.119371;1.0798099249740942;0.8358379769682813;0.7740690517515512;-0.37120640069742483;-0.34378782221738463;1.0717235414937363;9.99894538089865;0.8336210192255771;-0.42445498250114383;-0.42445499021875044;0.7800869918782163;-0.3299999762722414;0.8469443469036402
69.129371;1.0798104723632478;0.8358366277617396;0.774065015542714;-0.37120706577006174;-0.34378821513394187;1.0717244603584617;9.998926321144353;0.8336210681200675;-0.4244549825042881;-0.4244549900280567;0.7800852945604785;-0.3299999763621597;0.8469419871410547
69.139371;1.07981030086477;0.8358362801360433;0.7740624216509532;-0.37120622374255297;-0.3437874357094777;1.0717244204926724;9.99890756062806;0.8336210798360641;-0.42445498252945785;-0.4244549898656362;0.7800845914950107;-0.32999997643566553;0.8469406035722262
69.149371;1.0798098545121857;0.8358353619373204;0.7740595043025771;-0.3712060380791443;-0.3437873478820344;1.0717244262533534;9.998889174733263;0.8336210570486775;-0.42445498257608494;-0.4244549897308678;0.7800828819111434;-0.3299999764937019;0.8469383550412759
69.159371;1.0798103666135321;0.83583506383059;0.7740564906210116;-0.3712063876517325;-0.3437874485523831;1.0717244805995514;9.998871230352233;0.833621002427885;-0.4244549826434535;-0.4244549896231016;0.7800811646349363;-0.32999997653686475;0.8469361631850781
69.169371;1.0798101765634753;0.8358349233360831;0.7740541503343731;-0.37120670313227644;-0.3437877410886567;1.0717245856367321;9.998853790397133;0.8336209180380931;-0.4244549827307614;-0.42445498954174443;0.7800804380621;-0.32999997656548696;0.846934948787359
69.179371;1.0798097289261275;0.835833895407188;0.774051203032303;-0.3712065174697791;-0.3437876532123867;1.0717247432372294;9.998836913879213;0.8336208047485016;-0.4244549828370214;-0.4244549894861448;0.7800787005971777;-0.329999976579942;0.8469328689738795
69.189371;1.079809553409525;0.8358333662435337;0.7740485566120002;-0.3712056754511979;-0.34378687371368843;1.0717249551109649;9.998820656167782;0.8336206628865738;-0.4244549829610206;-0.4244549894553749;0.7800769510477379;-0.3299999765807981;0.8469308435938137
69.199371;1.0798100900945355;0.8358317643396059;0.774044442004557;-0.3712063405164884;-0.3437872665057618;1.0717262227088327;9.998805067802735;0.8336204934046142;-0.42445498310142804;-0.42445498944817117;0.7800761891052148;-0.3299999765686602;0.8469297924047672
69.209371;1.0798099350962662;0.835831477713121;0.7740420783512663;-0.3712066559940099;-0.343787558972719;1.0717265473294864;9.998790195145961;0.8336202982237355;-0.42445498325703024;-0.42445498946315824;0.7800744157774225;-0.3299999765441086;0.8469278717126999
69.219371;1.0798095259659406;0.8358303028626272;0.7740391120396531;-0.37120647031642184;-0.3437874710172005;1.0717269303288985;9.998776088714875;0.8336200806192735;-0.4244549834269094;-0.4244549894990413;0.780073633299326;-0.3299999765079373;0.8469269209677037
69.229371;1.0798103501802823;0.8358302804243815;0.7740363663247454;-0.37120616351103114;-0.3437868799507491;1.0717273729647865;9.998762806081855;0.8336198458487687;-0.4244549836105373;-0.42445498955459166;0.7800718448999339;-0.32999997646127094;0.8469250949767562
69.239371;1.079809946800462;0.8358290251755367;0.7740333946903036;-0.3712059778165441;-0.3437867919528299;1.0717278758663398;9.99875040217804;0.8336196000830223;-0.42445498380773095;-0.4244549896285809;0.7800700549172648;-0.3299999764053864;0.8469233099553138
69.249371;1.0798098004412642;0.835828577896736;0.7740310208877962;-0.3712062932674554;-0.34378708434231825;1.0717284386533703;9.998738922545483;0.8336193480982456;-0.42445498401844056;-0.42445498971977336;0.7800692685405883;-0.3299999763414881;0.8469224798921442
69.259371;1.079810344721401;0.8358278932629825;0.7740279637652948;-0.37120664277945803;-0.3437871848085825;1.071729060139639;9.998728404144162;0.8336190926851252;-0.42445498424257744;-0.4244549898269539;0.7800674908336542;-0.3299999762706268;0.8469207536426887
69.269371;1.0798101723214528;0.8358258877908674;0.7740242265767134;-0.37120611620368993;-0.3437866973478785;1.0717297393637544;9.998718874670852;0.8336188358863182;-0.4244549844799066;-0.4244549899490096;0.7800657260759534;-0.32999997619377164;0.8469190415426521
69.279371;1.0798097193730014;0.8358244630449391;0.7740212561054471;-0.3712059304622145;-0.34378660926539517;1.0717314768951032;9.998710351755266;0.8336185798747919;-0.42445498472986265;-0.4244549900850971;0.7800649777007587;-0.3299999761118066;0.8469182540359741
69.289371;1.0798092463060511;0.8358233121395789;0.7740185807202755;-0.3712069022093201;-0.3437875931653932;1.0717322752240437;9.998702847436729;0.8336183270534404;-0.424454984991427;-0.42445499023467564;0.7800632483767485;-0.32999997602531345;0.846916540094616
69.299371;1.079809978765652;0.8358229947089713;0.774015841136767;-0.3712065953206401;-0.34378700195483575;1.0717331378449428;9.99869637306324;0.8336180800109086;-0.4244549852632104;-0.4244549903971983;0.7800615403441691;-0.32999997593448577;0.8469148129594968
69.309371;1.0798094599080976;0.835821441447588;0.7740128848298667;-0.37120640953193557;-0.34378691380922277;1.0717340680324583;9.998690935570972;0.8336178412889393;-0.42445498554348393;-0.4244549905716685;0.7800608556706361;-0.3299999758394478;0.8469139861772971
69.319371;1.0798091796453921;0.8358203771177142;0.7740102447436816;-0.3712055673877199;-0.34378613405949016;1.0717350684475115;9.998686529510872;0.8336176129478365;-0.42445498583010105;-0.4244549907564051;0.7800591958225458;-0.3299999757405927;0.8469122101533405
69.329371;1.0798095759701132;0.8358193860878489;0.7740072246806742;-0.37120591678349446;-0.3437862343765615;1.0717361412035369;9.998683138708596;0.8336173963939291;-0.4244549861206689;-0.42445499094922506;0.7800575608516359;-0.3299999756384608;0.8469103986032775
69.339371;1.0798092440527443;0.8358185411780479;0.7740049000830878;-0.37120623210830994;-0.34378652659971304;1.0717372873430726;9.998680745672791;0.8336171928751983;-0.42445498641290574;-0.4244549911479371;0.780056949130842;-0.32999997553342636;0.846909466742792
69.349371;1.0798086210363507;0.8358156402969252;0.7740009177844662;-0.3712063617351394;-0.34378673057293796;1.0717395057750854;9.998679335037597;0.8336170041571229;-0.4244549867048572;-0.4244549913506637;0.7800553581164019;-0.32999997542574017;0.8469075688323627
69.359371;1.079808230576319;0.8358143855989253;0.773998329706922;-0.37120551951761144;-0.3437859507664917;1.071740792765075;9.998678888057231;0.8336168322838349;-0.4244549869949434;-0.4244549915557607;0.7800547851755975;-0.32999997531575653;0.8469065445311923
69.369371;1.0798085092604452;0.8358132070878909;0.7739953669495179;-0.3712058688309373;-0.3437860510244523;1.071742142806044;9.998679376107395;0.8336166788382181;-0.4244549872818907;-0.4244549917615253;0.7800532273367493;-0.3299999752039281;0.8469045506673076
69.379371;1.0798080521164113;0.8358121795476238;0.7739931044065105;-0.3712061840849978;-0.3437863432058441;1.0717435504670914;9.998680762639074;0.8336165448549591;-0.42445498756461447;-0.42445499196595693;0.7800516807122037;-0.3299999750906092;0.8469025075654814
69.389371;1.0798072979135644;0.8358102592096421;0.7739902599814819;-0.3712059981462562;-0.3437862549517887;1.0717450121535068;9.998683012387875;0.8336164308263332;-0.4244549878421472;-0.42445499216693106;0.7800511411464892;-0.3299999749758201;0.8469013356233583
69.399371;1.0798077374783108;0.8358094893796154;0.7739876561905754;-0.3712056910776616;-0.3437856636139719;1.0717465266637125;9.998686093768757;0.8336163363341226;-0.42445498811355264;-0.42445499236271733;0.7800496057645143;-0.329999974859147;0.8468991917226667
69.409371;1.0798069150938523;0.8358074875759507;0.7739848452224123;-0.3712055051066404;-0.34378557535202275;1.0717480943253288;9.998689971845085;0.8336162601540654;-0.4244549883777638;-0.4244549925523205;0.7800480734400769;-0.329999974739988;0.8468969946564772
69.419371;1.079806321609976;0.8358062964050801;0.7739826486195137;-0.37120582030293425;-0.343785867523694;1.0717507160261808;9.9986946049046;0.833616200986673;-0.4244549886335183;-0.42445499273549536;0.7800475437275715;-0.3299999746179856;0.8468956628524987
69.429371;1.079805431511446;0.8358030571916703;0.7739787939950946;-0.3712059497906852;-0.34378607144261875;1.0717523926392598;9.998699950202274;0.8336161582764691;-0.4244549888794996;-0.424454992912464;0.7800460160998889;-0.32999997449324403;0.8468933528298064
69.439371;1.0798054724716502;0.8358015915980738;0.7739759390788982;-0.37120629898844065;-0.3437861716681407;1.0717541244070028;9.9987059726399;0.8336161327336531;-0.4244549891144531;-0.4244549930834505;0.7800454901576278;-0.3299999743662572;0.8468919070128877
69.449371;1.079804776566143;0.8357999635356742;0.773973484364109;-0.37120545664035903;-0.34378539183713525;1.0717559110012769;9.99871264835335;0.8336161261944315;-0.42445498933710696;-0.4244549932483986;0.7800439656159416;-0.32999997423777777;0.8468894865256383
69.459371;1.0798037803705984;0.8357980728883098;0.7739710217157856;-0.37120642811175664;-0.34378637558057445;1.0717577521005344;9.998719963850208;0.833616141243239;-0.42445498954612426;-0.4244549934069416;0.7800424420571549;-0.32999997410866866;0.846887017915555
69.469371;1.0798039719196109;0.8357970135875801;0.7739684955411846;-0.3712061209534198;-0.34378578424497563;1.0717596471405033;9.99872791455407;0.8336161813194998;-0.4244549897402798;-0.42445499355849997;0.7800419191151896;-0.32999997397969244;0.8468854296950881
69.479371;1.079802893029755;0.8357947154585658;0.7739657501307933;-0.3712059348948039;-0.34378569598729103;1.0717615947955081;9.998736498834822;0.8336162509513996;-0.4244549899187014;-0.42445499370238693;0.7800403966151528;-0.329999973851418;0.8468828882265363
69.489371;1.0798020321112902;0.835792901707809;0.773963316322399;-0.37120509250966893;-0.3437849161734574;1.0717635933661163;9.998745705900173;0.8336163554650629;-0.42445499008099113;-0.4244549938377971;0.7800398743802948;-0.32999997372436485;0.8468812433913615
69.499371;1.0798008615113386;0.8357908131483546;0.7739608729549243;-0.37120606394301664;-0.34378589993353587;1.0717666415174847;9.998755504128445;0.833616500156404;-0.4244549902271054;-0.42445499396386827;0.7800383522306229;-0.3299999735992205;0.8468786606731747
69.509371;1.0798008709190268;0.8357895406211332;0.7739583676376304;-0.371205756749078;-0.3437853086203983;1.0717687382010461;9.998765838764111;0.8336166897233499;-0.4244549903570844;-0.42445499407994797;0.7800368300885959;-0.32999997347695564;0.8468760680244557
69.519371;1.0797996044890361;0.8357858533812436;0.7739545749039207;-0.3712058861380992;-0.343785512564263;1.0717708818230887;9.998776640511293;0.833616928514075;-0.4244549904709073;-0.4244549941857841;0.7800363078401785;-0.32999997335885073;0.8468743934273929
69.529371;1.0797985533911656;0.8357837873139886;0.7739521705135851;-0.3712050437287006;-0.3437847327843074;1.071773069822715;9.99878783773179;0.8336172204872131;-0.424454990568425;-0.4244549942815185;0.7800347852850852;-0.32999997324650077;0.8468718021931843
69.539371;1.0797971930058052;0.8357814252172729;0.7739497608598076;-0.37120601514004303;-0.3437857165766543;1.0717752990142453;9.998799368303859;0.833617568503843;-0.42445499064942366;-0.4244549943676432;0.7800332622922509;-0.32999997314179913;0.8468692218867935
69.549371;1.079797016735829;0.8357798598640481;0.7739472919855825;-0.3712057079336037;-0.3437851253013007;1.0717775657753055;9.99881118827509;0.833617974366413;-0.42445499071403164;-0.42445499444505563;0.7800327390443326;-0.3299999730469135;0.8468675782670818
69.559371;1.0797955736716858;0.8357770222192055;0.7739446081898859;-0.3712055218360389;-0.3437850371051815;1.0717798652428698;9.998823271319528;0.8336184394835091;-0.4244549907630444;-0.4244549945152623;0.7800312164380464;-0.3299999729643283;0.8468650321123435
69.569371;1.079794360839961;0.8357746389205712;0.77394223890186;-0.3712046794357224;-0.34378425736946017;1.0717831904246256;9.998835599416497;0.833618964994784;-0.42445499079776616;-0.424454994580419;0.7800306961026203;-0.32999997289681593;0.846863426624402
69.579371;1.079793823968669;0.8357726131000077;0.7739397769872264;-0.37120618606059813;-0.34378542968154424;1.0717855330251504;9.998848152685209;0.8336195516175727;-0.4244549908197796;-0.4244549946429393;0.7800291797085378;-0.32999997284714483;0.8468609205395256
69.589371;1.0797925654353209;0.8357700752879875;0.7739374188953839;-0.3712053436738574;-0.3437846499672859;1.0717878853616039;9.998860904671254;0.8336201996416256;-0.42445499083100025;-0.4244549947050873;0.7800276684135561;-0.3299999728178079;0.8468584349048831
69.599371;1.0797910287932801;0.8357669322757735;0.7739347580351469;-0.3712051575996233;-0.34378456180984857;1.0717902412075875;9.998873822020268;0.8336209090624043;-0.4244549908337296;-0.42445499476893744;0.7800271627765017;-0.3299999728109695;0.8468568901337041
69.609371;1.0797897434531705;0.8357631040377032;0.7739313364978531;-0.3712046307074503;-0.34378407429160124;1.0717925955398655;9.998886865716514;0.8336216797584501;-0.42445499083046145;-0.42445499483655036;0.7800256626531858;-0.3299999728283988;0.8468544433797519
69.619371;1.079789151609184;0.8357608158727908;0.7739288929081788;-0.371206137358982;-0.34378524664270915;1.071794944183274;9.998899994568179;0.8336225113209511;-0.42445499082360233;-0.42445499491012845;0.7800251670398981;-0.32999997287141675;0.8468529355454129
69.629371;1.0797875903566319;0.8357575120455005;0.7739262472655299;-0.37120595130789413;-0.34378515852174424;1.071797283110379;9.998913167321183;0.833623402802343;-0.4244549908153021;-0.4244549949919645;0.7800236742066592;-0.3299999729409775;0.8468505238750504
69.639371;1.0797862915967447;0.8357547099255394;0.7739239175714842;-0.37120510896760744;-0.3437843788792685;1.071799607528241;9.998926339533012;0.833624352719791;-0.42445499080740134;-0.4244549950841252;0.7800221824364229;-0.32999997303775236;0.8468481289445019
69.649371;1.0797856986733578;0.8357520054761951;0.773921207698119;-0.37120545812794975;-0.34378447927142086;1.0718029116644634;9.998939459529602;0.8336253590249008;-0.4244549908013501;-0.4244549951881429;0.7800216905800444;-0.3299999731621781;0.8468466720468706
69.659371;1.079784412466139;0.835749481165055;0.7739191929011683;-0.371205773321739;-0.343784771685004;1.0718051891269953;9.998952465946179;0.8336264191130648;-0.4244549907980327;-0.4244549953050438;0.7800201976143291;-0.3299999733145035;0.8468443122225203
69.669371;1.079782876083139;0.8357460997076017;0.7739165915939347;-0.37120558730351866;-0.34378468365022485;1.0718074332801852;9.998965289405625;0.8336275296825798;-0.4244549907976839;-0.42445499543556503;0.7800197024879244;-0.32999997349477356;0.8468428929797828
69.679371;1.0797816189288696;0.835743253098255;0.7739143105409173;-0.37120474499737244;-0.3437839041056721;1.0718096376801989;9.998977860956481;0.8336286863112334;-0.4244549908000564;-0.42445499558026195;0.7800182047405448;-0.3299999737028183;0.8468405746610118
69.689371;1.0797810830170285;0.8357408473220587;0.7739119429045925;-0.371206251696086;-0.34378507660054336;1.0718117963768796;9.998990119427258;0.83362988338908;-0.4244549908046476;-0.4244549957396908;0.7800167042325501;-0.3299999739383233;0.846838280033305
69.699371;1.079779868165586;0.8357368547694054;0.7739086119954975;-0.37120572486930575;-0.34378458926968924;1.0718139038281789;9.999002012661009;0.8336311140076109;-0.4244549908107056;-0.4244549959146563;0.780016199958108;-0.32999997420077337;0.8468369299899822
69.709371;1.0797784178009522;0.8357334936393197;0.7739060529408923;-0.37120553886391344;-0.3437845013206894;1.0718159549224202;9.999013497440826;0.8336323695415078;-0.4244549908171944;-0.4244549961061388;0.7800146896588915;-0.32999997448919555;0.8468346804202056
69.719371;1.0797782275159267;0.8357313344114444;0.7739037209538314;-0.3712052317597902;-0.3437839103272694;1.0718189455227924;9.999024538739292;0.8336336403572594;-0.4244549908230075;-0.42445499631504996;0.7800141705544636;-0.3299999748021045;0.8468333696916801
69.729371;1.0797768458751942;0.8357283112927446;0.7739014575618792;-0.37120620327525294;-0.34378489441427534;1.0718208729301617;9.999035104762372;0.8336349174888179;-0.42445499082727883;-0.42445499654207464;0.780012640125577;-0.329999975137779;0.8468311517449089
69.739371;1.0797757665044205;0.8357255221219483;0.7738992055206679;-0.3712053609899569;-0.3437841149722496;1.0718227353313474;9.999045163844396;0.8336361936265702;-0.42445499082953003;-0.42445499678749554;0.780012096409513;-0.3299999754944261;0.8468298638451514
69.749371;1.0797744658788095;0.8357222138824458;0.7738966397681769;-0.37120517499454914;-0.3437840270594092;1.0718245304678766;9.999054693749224;0.8336374633927103;-0.42445499082957494;-0.4244549970510472;0.7800105380931727;-0.3299999758701049;0.8468276589211577
69.759371;1.0797744373373415;0.8357201143918945;0.7738942890728286;-0.3712048679040431;-0.34378343608980233;1.0718262550253936;9.999063696661173;0.8336387232557829;-0.4244549908272078;-0.42445499733186803;0.7800089646423832;-0.3299999762627757;0.8468254522284068
69.769371;1.0797732283735748;0.8357171563811958;0.7738919977982166;-0.37120583943582197;-0.34378442018515465;1.0718279056605622;9.999072203230709;0.83363997098812;-0.4244549908218914;-0.4244549976286618;0.7800083764404235;-0.3299999766705119;0.846824158877986
69.779371;1.0797723325428263;0.835714434302166;0.7738897122442053;-0.37120499717308847;-0.3437836407431668;1.0718294804053103;9.999080264442453;0.833641205143486;-0.4244549908127915;-0.4244549979401581;0.7800067747321382;-0.3299999770915931;0.8468219314045377
69.789371;1.0797721908513864;0.8357118467910553;0.7738870269026967;-0.3712053463814779;-0.34378374127688804;1.0718309786077158;9.999087942891116;0.8336424248731423;-0.4244549907991561;-0.42445499826549216;0.7800061613636454;-0.329999977524381;0.8468206065002691
69.799371;1.0797714002907555;0.8357091485512137;0.7738847240863258;-0.37120450413555633;-0.3437829618182805;1.0718334000470784;9.999095310841058;0.833643630031421;-0.4244549907806584;-0.42445499860421515;0.7800045385933179;-0.329999977967055;0.8468183374500823
69.809371;1.0797703987968612;0.8357050807943107;0.7738813265350731;-0.3712057911630247;-0.34378423803805347;1.0718347444479266;9.999102449963551;0.8336448214685296;-0.42445499075744575;-0.4244549989560529;0.7800029087414132;-0.3299999784173976;0.8468160410607773
69.819371;1.0797697101553194;0.8357023957409628;0.7738790095018278;-0.3712049489389883;-0.3437834585573106;1.0718360109276732;9.9991094462825;0.8336460012917852;-0.42445499072997456;-0.4244549993205725;0.7800022737572461;-0.3299999788727393;0.8468146351499114
69.829371;1.0797697715400005;0.8356998355138;0.7738762967527725;-0.37120529818055376;-0.34378355903779756;1.0718371980663164;9.999116387822475;0.8336471730601015;-0.4244549906989248;-0.4244549996970251;0.7800006354530268;-0.3299999793300937;0.8468122753400857
69.839371;1.0797691786548334;0.8356971568662785;0.7738739719433565;-0.3712044559793194;-0.34378277953151937;1.071838305333381;9.999123367106058;0.8336483418240902;-0.4244549906652564;-0.4244550000844624;0.7799999957330157;-0.3299999797864888;0.8468108010554465
69.849371;1.0797683701358876;0.8356942606161152;0.7738716310069258;-0.37120542758458813;-0.34378376353487305;1.071839333723993;9.999130477387977;0.8336495138107184;-0.42445499063010933;-0.4244550004817745;0.7799983556394229;-0.3299999802393336;0.8468083683707441
69.859371;1.0797678708012024;0.8356915862252966;0.7738693060637851;-0.3712045854086798;-0.34378298400203977;1.0718402844315431;9.999137804720778;0.8336506956507953;-0.4244549905945727;-0.4244550008874986;0.779997714436676;-0.32999998068666847;0.8468068185270267
69.869371;1.0797681179392817;0.8356890362428052;0.7738665934973895;-0.37120493469140353;-0.34378308442184285;1.0718421574125356;9.999145423382995;0.8336518932493204;-0.4244549905595973;-0.4244550012997835;0.7799960702260846;-0.3299999811272803;0.8468043101594923
69.879371;1.0797674431528155;0.8356861511170033;0.7738642621572934;-0.3712059063300375;-0.3437840683829919;1.0718429513054177;9.999153392027889;0.8336531109004048;-0.42445499052590957;-0.42445500171672534;0.7799944208618398;-0.3299999815606228;0.8468017647525987
69.889371;1.0797670723545465;0.8356834940108364;0.7738619524620618;-0.3712050641880357;-0.34378328881430986;1.0718436644919156;9.999161753050672;0.8336543511723;-0.42445499049380775;-0.4244550021367631;0.7799937639818432;-0.32999998198648395;0.8468001031506895
69.899371;1.0797674421119212;0.8356809681749954;0.7738592591732613;-0.3712054134961578;-0.343783389196277;1.071844296575744;9.999170539432102;0.833655615287409;-0.4244549904630834;-0.4244550025588976;0.7799920969301877;-0.3299999824045878;0.8467974828781865
69.909371;1.079767145195836;0.8356783322270467;0.7738569649149494;-0.37120457137052215;-0.3437826096128945;1.0718448494433683;9.999179783742024;0.8336569034821897;-0.4244549904331103;-0.4244550029827997;0.7799914168534131;-0.32999998281433623;0.8467957448184822
69.919371;1.0797666157019767;0.8356754877964815;0.7738546645417238;-0.3712055430395016;-0.343783593540907;1.0718453272112265;9.999189523525496;0.8336582151123092;-0.42445499040305845;-0.4244550034086577;0.7799897204103545;-0.32999998321465096;0.8467930452875543
69.929371;1.0797663740671979;0.8356717170077443;0.7738513158604475;-0.37120501638260756;-0.3437831061063959;1.071845735485377;9.999199798273231;0.8336595484197525;-0.42445499037232315;-0.4244550038366336;0.7799890032387924;-0.32999998360396826;0.8467912238223124
69.939371;1.0797668546787391;0.835669236267577;0.7738486553650291;-0.3712053657026136;-0.3437832064677319;1.0718460806465062;9.999210640157822;0.8336609003641074;-0.4244549903408638;-0.42445500426637317;0.7799872598836751;-0.3299999839805168;0.846788436889603
69.949371;1.0797666511472095;0.8356666454746423;0.7738463906143549;-0.3712045235910978;-0.34378242688077354;1.071847368849897;9.999222071344038;0.8336622672331981;-0.42445499030911726;-0.4244550046969786;0.7799854844895552;-0.3299999843426929;0.8467856051419512
69.959371;1.0797662012516762;0.8356638462038203;0.7738441134896882;-0.37120549526298974;-0.34378341080646196;1.0718476051073271;9.999234107718127;0.8336636457968247;-0.4244549902778014;-0.42445500512725143;0.7799846715088536;-0.3299999846892624;0.8467836497186578
69.969371;1.0797660302848713;0.8356612794270133;0.7738418520007684;-0.37120465314889817;-0.34378263122684927;1.0718477933845527;9.999246760559728;0.8336650340054063;-0.42445499024784683;-0.42445500555592075;0.7799828155841513;-0.3299999850194748;0.846780728469225
69.979371;1.079766576914443;0.8356588485787052;0.7738391985772729;-0.3712050024550676;-0.3437827315941173;1.071847937238878;9.999260041264154;0.8336664308467409;-0.4244549902203046;-0.4244550059817664;0.7799819108321432;-0.3299999853331638;0.8467786824797855
69.989371;1.0797664374087848;0.8356566283656448;0.7738372262113226;-0.37120531785667865;-0.3437830240403639;1.0718480401903026;9.999273968642164;0.8336678356310884;-0.4244549901962262;-0.42445500640353645;0.7799799501792442;-0.32999998563067495;0.8467756685030439
69.999371;1.07976605095653;0.8356535746922483;0.773834652075361;-0.37120513198141714;-0.34378293596858994;1.0718481058615157;9.999288567406607;0.8336692472763257;-0.4244549901765978;-0.4244550068196802;0.779978925360065;-0.3299999859126477;0.8467735265158324
70.009371;1.079766908820717;0.8356517306716581;0.7738322990482391;-0.3712048250086713;-0.34378234486050924;1.071848138128933;9.999303860203929;0.8336706642437608;-0.42445499016228855;-0.4244550072281725;0.7799768278958581;-0.32999998617979664;0.8467704132111409
70.019371;1.0797665566666204;0.8356487148286044;0.773829720997425;-0.37120463911618606;-0.3437822567990924;1.0718481412486027;9.999319860989852;0.8336720850375466;-0.4244549901538846;-0.42445500762666355;0.7799756504596719;-0.3299999864327997;0.8467681709271926
70.029371;1.0797664867309116;0.8356465705821529;0.7738277417301472;-0.37120495449087104;-0.343782549272929;1.0718491197413225;9.999336570941942;0.8336735086678229;-0.4244549901515499;-0.42445500801285924;0.7799733874077699;-0.3299999866724157;0.8467649604101204
70.039371;1.0797661740678597;0.8356435982187674;0.7738251629179108;-0.3712047685829588;-0.34378246122343575;1.0718490780172543;9.999353977034634;0.8336749348360897;-0.42445499015513355;-0.424455008384928;0.7799710342865659;-0.3299999868996829;0.8467617064115686
70.049371;1.0797671088090854;0.8356418412314135;0.7738228072562012;-0.37120446157920467;-0.3437818701402464;1.0718490200890787;9.999372050014285;0.8336763636424119;-0.4244549901643235;-0.42445500874185493;0.7799695877036625;-0.3299999871159306;0.8467593337517183
70.059371;1.0797668337517632;0.8356380753897983;0.7738194485516615;-0.37120574863288214;-0.3437831462640224;1.071848949904707;9.999390742805383;0.8336777949354263;-0.42445499017873817;-0.42445500908345085;0.7799670457468685;-0.32999998732270835;0.8467560039852663
70.069371;1.0797668373404725;0.8356357112908331;0.7738171792506063;-0.37120490645378346;-0.3437823667497745;1.0718488720398178;9.99940999315006;0.8336792279262476;-0.42445499019802546;-0.4244550094099874;0.7799654075757035;-0.32999998752180565;0.8467535618379561
70.079371;1.0797665911083978;0.8356328366291237;0.7738146085619744;-0.37120472051266085;-0.34378227871990896;1.0718487916348436;9.99942972808483;0.8336806610792027;-0.4244549902217585;-0.4244550097219397;0.7799626723075331;-0.3299999877151867;0.8467501678084998
70.089371;1.0797675823855875;0.8356311788281783;0.7738122715726098;-0.3712044134769077;-0.3437816876565816;1.0718487134857195;9.999449871210889;0.8336820921467951;-0.42445499024906913;-0.42445501001978353;0.7799608384386754;-0.3299999879046761;0.846747666059476
70.099371;1.079767351197655;0.8356286716630877;0.7738100186873466;-0.371205385046343;-0.34378267164790965;1.071849641073786;9.999470352832796;0.8336835185901721;-0.4244549902784446;-0.4244550103037674;0.7799579041919503;-0.32999998809162223;0.8467442174388393
70.109371;1.0797673833548598;0.8356264117745621;0.7738078023711576;-0.37120454283660914;-0.343781892148139;1.0718495760453746;9.999491112277628;0.8336849379450186;-0.42445499030812417;-0.4244550105740186;0.7799558684103898;-0.32999998827694427;0.8467416675126549
70.119371;1.079768114070677;0.8356243015065739;0.773805223402177;-0.37120489201561885;-0.34378199255951997;1.0718495187843238;9.99951208866344;0.8336863475696433;-0.4244549903368564;-0.4244550108307876;0.7799527313903781;-0.32999998846151685;0.8467381790723467
70.129371;1.079768137540034;0.8356220998008503;0.773803069891228;-0.37120404978999183;-0.34378121305570214;1.0718494697100374;9.99953321231678;0.8336877443109167;-0.4244549903642288;-0.4244550110745235;0.7799504950831597;-0.3299999886463641;0.846735599158317
70.139371;1.0797678917626725;0.8356197090935534;0.7738009411413549;-0.3712050213250505;-0.34378219703532903;1.0718494297001164;9.999554404647025;0.8336891249556128;-0.4244549903903435;-0.4244550113058324;0.7799471623076465;-0.3299999888325028;0.8467320911258968
70.149371;1.0797679017303463;0.8356175692828367;0.7737988710744277;-0.37120417908385395;-0.34378141752116503;1.0718493992395712;9.999575581695833;0.8336904872648377;-0.4244549904153535;-0.4244550115253055;0.7799437356542127;-0.3299999890207783;0.8467285806823421
70.159371;1.0797686051836566;0.8356155812255506;0.7737964558171532;-0.37120452822298305;-0.34378151790356254;1.0718493773614912;9.999596654426773;0.833691830179212;-0.42445499043918133;-0.42445501173337835;0.7799412174180858;-0.3299999892118057;0.8467259925071218
70.169371;1.0797685970056603;0.8356138166929944;0.7737947701149137;-0.3712048434961534;-0.3437818103900696;1.0718493615220728;9.999617531624741;0.8336931526433652;-0.4244549904614105;-0.42445501193045704;0.7799376102333709;-0.32999998940586295;0.8467224877881606
70.179371;1.0797683151365276;0.8356112283235124;0.7737925327027724;-0.37120465746534304;-0.3437817223137735;1.0718503484727995;9.999638132483659;0.8336944525722783;-0.42445499048132596;-0.42445501211721776;0.7799349170012854;-0.3299999896027537;0.8467199119458975
70.189371;1.079768285250522;0.8356091987444336;0.7737906521113114;-0.37120381519483575;-0.3437809427589763;1.0718503349214437;9.999658392718718;0.8336957272650777;-0.42445499049806984;-0.4244550122948321;0.7799311405786908;-0.3299999898017731;0.846716427699338
70.199371;1.0797689477054373;0.8356073103666404;0.773788432523749;-0.37120416429973535;-0.34378104308595003;1.0718503175146306;9.999678256415088;0.8336969746274419;-0.42445499051084523;-0.4244550124649675;0.7799282843963181;-0.32999999000190244;0.8467138819766552
70.209371;1.0797689018923915;0.8356044751425862;0.7737858775948544;-0.37120479499262565;-0.34378162765796366;1.071850293220717;9.99969766861648;0.8336981935449529;-0.4244549905190631;-0.4244550126295822;0.7799243527892296;-0.32999999020221116;0.8467104376808532
70.219371;1.0797685910221484;0.8356019593343551;0.7737838501437152;-0.37120460893484575;-0.34378153951620727;1.0718502605319087;9.999716573599601;0.8336993829155056;-0.4244549905223937;-0.4244550127905532;0.7799213498767934;-0.32999999040216593;0.8467079412920924
70.229371;1.0797695107475385;0.8356006439682225;0.7737821017438894;-0.3712043017911377;-0.34378094832694006;1.0718502200657776;9.999734915317614;0.8337005407441718;-0.4244549905208904;-0.4244550129492576;0.7799172785560322;-0.3299999906015849;0.8467045560462558
70.239371;1.0797692116219673;0.8355984591705403;0.7737804781073805;-0.3712052732553945;-0.3437819321633826;1.071850173820126;9.999752634608313;0.8337016643222683;-0.42445499051528635;-0.4244550131064142;0.7799141405842867;-0.3299999908002774;0.8467021292868574
70.249371;1.07976919076728;0.8355964986445109;0.7737789254122496;-0.3712044309573396;-0.3437811525039139;1.0718501243389926;9.999769660343121;0.8337027509909213;-0.42445499050719065;-0.42445501326222934;0.7799099371226833;-0.3299999909976387;0.8466988241145286
70.259371;1.079768927883181;0.8355940053266073;0.773777120269034;-0.3712042448813301;-0.3437810642775992;1.0718510744206258;9.999785907979652;0.8337037984761001;-0.42445499049891666;-0.4244550134165755;0.7799066695139855;-0.3299999911925659;0.8466964865209823
70.269371;1.079769917581295;0.8355930178141957;0.7737758839023737;-0.3712050952585279;-0.3437815450207665;1.0718510268265933;9.99980129474216;0.8337048044514073;-0.4244549904930731;-0.4244550135691143;0.7799023396689873;-0.3299999913837495;0.8466932779998405
70.279371;1.0797697064984986;0.8355905176364373;0.7737741839033585;-0.37120490917907134;-0.34378145674577126;1.0718509843563315;9.999815757159318;0.8337057662465233;-0.42445499049222596;-0.4244550137194374;0.7798979496148433;-0.32999999156987075;0.8466901218598152
70.289371;1.0797697854981667;0.8355885408572052;0.7737728423530557;-0.3712040668799151;-0.3437806769945275;1.071850950737239;9.999829257015662;0.8337066812619187;-0.4244549904987964;-0.4244550138671489;0.7798945009886677;-0.3299999917494256;0.8466879401845497
70.299371;1.0797696278312499;0.8355860118168511;0.7737712440355636;-0.371203880803902;-0.3437805886670158;1.0718509311513162;9.999841777777155;0.8337075472939909;-0.42445499051505003;-0.42445501401190827;0.7798899947617988;-0.3299999919205858;0.8466848912531529
70.309371;1.0797707235901652;0.8355849686314576;0.7737702101518608;-0.37120473118975655;-0.3437810693070788;1.0718509315932727;9.999853318814951;0.8337083623226643;-0.4244549905429408;-0.42445501415355963;0.7798864312135144;-0.3299999920815184;0.8466828167147951
70.319371;1.07977061806799;0.8355823948720366;0.7737687074664383;-0.371204545124087;-0.34378098092137266;1.0718509580900164;9.999863892401809;0.8337091242096145;-0.4244549905838807;-0.4244550142922361;0.779881810467954;-0.32999999223083815;0.8466798748021626
70.329371;1.0797708037782021;0.8355803299137361;0.7737675571963801;-0.3712037028512354;-0.34378020106044016;1.0718510162586554;9.999873519764328;0.8337098305688486;-0.42445499063864983;-0.4244550144283162;0.7798781330976148;-0.32999999236761857;0.8466779081636394
70.339371;1.0797707562547565;0.8355780166502091;0.7737664360611324;-0.37120467434109006;-0.3437811846354015;1.0718521107079586;9.9998822242589;0.8337104787981701;-0.4244549907074614;-0.42445501456232393;0.7798734004272965;-0.3299999924910223;0.8466750762421629
70.349371;1.0797719657809661;0.8355765489371572;0.7737652889115075;-0.371204367232513;-0.3437805931386946;1.0718522445927783;9.999890030161096;0.8337110662266146;-0.4244549907900728;-0.4244550146948518;0.779869614723776;-0.32999999260007734;0.8466732220038973
70.359371;1.0797719757719886;0.8355738586695783;0.7737639584833169;-0.3712041812142796;-0.34378050463290927;1.0718524196796877;9.999896967504938;0.8337115901004588;-0.4244549908859703;-0.42445501482651565;0.7798647791592941;-0.3299999926937537;0.8466705039822137
70.369371;1.0797722769167204;0.8355716729426623;0.7737629727176862;-0.371203339001311;-0.3437797246568398;1.0718526369039783;9.99990307688708;0.833712047354327;-0.42445499099460154;-0.424455014957913;0.779860897247207;-0.3299999927710323;0.8466687639040043
70.379371;1.0797733094563111;0.8355698950977415;0.7737619230493699;-0.3712048456900604;-0.3437808965312556;1.0718528976346076;9.99990841254609;0.833712434502456;-0.4244549911153981;-0.42445501508949207;0.7798559718389017;-0.3299999928308428;0.8466661594576118
70.389371;1.0797736709503025;0.8355664973102148;0.7737599324004765;-0.37120431894654926;-0.343780408626704;1.071853204528944;9.99991303974587;0.8337127476608085;-0.4244549912476624;-0.4244550152213554;0.7798520046103253;-0.3299999928718961;0.8466645318461006
70.399371;1.0797738015527956;0.8355636988962987;0.7737587364242345;-0.37120413299779415;-0.34378032000095826;1.0718535606721014;9.999917027392803;0.8337129828504171;-0.4244549913906532;-0.42445501535320124;0.7798469966521184;-0.3299999928924983;0.8466620388430547
70.409371;1.0797742286890806;0.8355617309520255;0.7737581671560836;-0.37120444839972555;-0.3437806119332559;1.071853968516235;9.999920445255734;0.8337131367797335;-0.424454991543753;-0.42445501548452563;0.7798429494353663;-0.32999999289071513;0.8466605229094304
70.419371;1.079775394100986;0.8355595521142466;0.7737569396089818;-0.3712047976215646;-0.34378071166668356;1.0718554296505198;9.999923364763953;0.8337132071640552;-0.4244549917064275;-0.42445501561481713;0.7798378650885627;-0.32999999286487913;0.846658143816083
70.429371;1.0797758976578125;0.8355572402436254;0.7737561248696982;-0.37120395552581037;-0.34377993152472863;1.0718559440970585;9.999925853848572;0.8337131919910812;-0.4244549918780012;-0.4244550157434608;0.7798337461756762;-0.32999999281388637;0.8466567452038423
70.439371;1.079776182172083;0.8355547018214667;0.7737553145424364;-0.3712049271929321;-0.34378091481042305;1.0718565095493027;9.999927968092717;0.8337130887406549;-0.42445499205753384;-0.4244550158696549;0.7798285957544481;-0.3299999927371005;0.8466544856459652
70.449371;1.0797767775776816;0.8355523807638975;0.7737545374235083;-0.37120408514040454;-0.34378013462121365;1.0718571218393314;9.9999297497069;0.8337128943792449;-0.42445499224393873;-0.42445501599252744;0.7798244174550656;-0.32999999263419605;0.8466532050569618
70.459371;1.0797781273884488;0.8355501815579421;0.7737533876291728;-0.37120443444022816;-0.34378023425177434;1.0718577757818146;9.999931237286509;0.833712605869962;-0.42445499243616713;-0.42445501611121267;0.7798192152112026;-0.32999999250519757;0.8466510577249028
70.469371;1.0797788317457226;0.8355478640289252;0.7737526476773672;-0.3712035924329998;-0.3437794540209967;1.0718584653681025;9.999932476216594;0.8337122207014529;-0.4244549926333323;-0.42445501622485665;0.7798149926825816;-0.32999999235066213;0.8466498810517475
70.479371;1.0797793324341585;0.835545331063734;0.7737519121192376;-0.37120456418771713;-0.34378043721965007;1.071859183654749;9.999933520431233;0.8337117372009986;-0.42445499283466864;-0.4244550163326103;0.7798097526266476;-0.329999992171726;0.8466478287285695
70.489371;1.0797801570607122;0.8355430236696926;0.7737512108963185;-0.371203722227178;-0.34377965695447044;1.0718609228553746;9.999934425860847;0.8337111546672373;-0.424454993039343;-0.4244550164336853;0.7798054970611972;-0.3299999919698362;0.8466467379868421
70.499371;1.0797817451359937;0.8355408454175555;0.7737501372512867;-0.37120407161010033;-0.3437797565074136;1.0718616744443812;9.999935243977854;0.8337104733794807;-0.42445499324640146;-0.4244550165275439;0.7798002281067974;-0.329999991746325;0.8466447624816912
70.509371;1.079782691727143;0.8355388726377503;0.7737497639196397;-0.3712043872313933;-0.3437800482352456;1.0718624288878984;9.999936024903203;0.8337096942288059;-0.42445499345487014;-0.42445501661398055;0.7797959482307585;-0.32999999150217507;0.8466437406403127
70.519371;1.0797834333166036;0.8355360640929561;0.773748807505532;-0.37120420152372835;-0.34377995934658684;1.0718631753475505;9.999936823370524;0.8337088178782667;-0.42445499366389766;-0.4244550166930309;0.7797906598532063;-0.3299999912381371;0.846641828703361
70.529371;1.079785457218755;0.8355344656574243;0.7737480899696493;-0.3712038947622783;-0.34377936743175047;1.0718639022372742;9.999937696317497;0.8337078441932799;-0.42445499387290797;-0.42445501676495717;0.7797863652332607;-0.32999999095490384;0.8466408677748191
70.539371;1.079786304655661;0.8355320143211992;0.7737474559355985;-0.37120486662595653;-0.3437803505355981;1.0718645989444133;9.999938696654777;0.8337067723822995;-0.42445499408158893;-0.42445501683025666;0.7797810666672974;-0.32999999065323193;0.8466390157785693
70.549371;1.0797874635290228;0.8355298096919858;0.773746851870058;-0.371204024770661;-0.34377957018600097;1.071865257461846;9.999939866799524;0.8337056010992661;-0.42445499428984784;-0.42445501688945575;0.7797767666145363;-0.32999999033427685;0.8466381143697842
70.559371;1.0797884056837017;0.8355271002376375;0.7737459565488932;-0.3712038391190491;-0.34377948123919905;1.0718658721555518;9.999941233331196;0.8337043283651769;-0.42445499449794827;-0.4244550169428266;0.7797714677239503;-0.3299999899998551;0.846636321150092
70.569371;1.0797906187764619;0.835525614874653;0.7737453022279085;-0.37120353241158893;-0.34377888927047817;1.0718674383117992;9.999942807883967;0.8337029519948074;-0.4244549947065955;-0.42445501699040344;0.7797671729555039;-0.32999998965228117;0.8466354768737736
70.579371;1.0797916425301126;0.8355232885243755;0.7737447350898534;-0.3712045043266807;-0.3437798723210423;1.0718679516981213;9.999944591852945;0.8337014703284426;-0.4244549949168111;-0.42445501703220767;0.7797618858563268;-0.3299999892940643;0.8466337380113211
70.589371;1.0797929608378762;0.8355212190883367;0.7737442009122196;-0.37120366252407205;-0.34377909192535844;1.0718684093152453;9.999946582329173;0.8336998827637647;-0.4244549951297824;-0.4244550170684035;0.7797576106253392;-0.32999998892767896;0.8466329442606255
70.599371;1.0797940407869664;0.8355186544681905;0.7737433750819608;-0.3712034769191797;-0.3437790029306742;1.0718688098097673;9.999948779941342;0.8336981898769076;-0.4244549953467062;-0.4244550170994943;0.779752351830098;-0.3299999885554141;0.846631251422432
70.609371;1.0797963676610847;0.8355176391934304;0.773743077175645;-0.3712043278028627;-0.3437794829445876;1.0718691527874704;9.999951195173349;0.8336963930282252;-0.42445499556851196;-0.4244550171264917;0.7797481141674387;-0.32999998817926496;0.8466304994177107
70.619371;1.079797483212717;0.8355151618506411;0.7737422725853544;-0.3712041422191399;-0.34377939393260387;1.0718694376888473;9.999953849390886;0.8336944941687354;-0.42445499579567086;-0.42445501715073336;0.7797429026129671;-0.32999998780080364;0.8466288459290908
70.629371;1.079798877178985;0.8355132653485071;0.7737417801893015;-0.371203300464162;-0.3437786135084311;1.0718696633593265;9.999956771921303;0.833692496440513;-0.42445499602832104;-0.4244550171735031;0.77973872282981;-0.32999998742125775;0.8466281343606207
70.639371;1.0798000241862349;0.8355111951887271;0.7737412731872798;-0.3712042724451103;-0.3437795965104688;1.0718698285645198;9.999959995994898;0.8336904048422897;-0.42445499626656213;-0.42445501719590706;0.7797335810022448;-0.32999998704189;0.8466265256687127
70.649371;1.0798024161336086;0.8355100469587381;0.7737406929276561;-0.37120396582566995;-0.3437790044802391;1.071870932574746;9.999963554413894;0.8336882260792096;-0.4244549965106111;-0.4244550172189814;0.779729483179041;-0.32999998666428965;0.8466258644949366
70.659371;1.0798035986360182;0.8355065958966557;0.7737388070946432;-0.3712040956947431;-0.34377920756487446;1.071870975051729;9.999967479937437;0.8336859674755601;-0.4244549967607592;-0.4244550172437178;0.7797244353856532;-0.32999998629040744;0.8466243113327606
70.669371;1.079805062784687;0.8355048833458619;0.7737382851480025;-0.3712032539762327;-0.3437784271342228;1.0718709556558599;9.999971809240934;0.8336836357013919;-0.4244549970172356;-0.42445501727105744;0.7797204442053217;-0.32999998592256935;0.8466237100204003
70.679371;1.0798062833542383;0.8355029964303373;0.7737377286065134;-0.3712042259835748;-0.34377941012938196;1.07187087401727;9.999976578604599;0.8336812363655823;-0.42445499727997527;-0.42445501730198393;0.7797155168044888;-0.32999998556353405;0.8466222200220854
70.689371;1.0798087517408177;0.8355020296117702;0.7737370810914174;-0.3712039193846491;-0.343778818100265;1.0718707299687584;9.999981815903856;0.8336787741998757;-0.42445499754849375;-0.4244550173376097;0.7797116604550404;-0.3299999852163793;0.8466216833441786
70.699371;1.0798100121616063;0.8354999144504367;0.7737361861051852;-0.37120373384770966;-0.34377872907659035;1.0718705236772568;9.999987541179964;0.8336762528615811;-0.4244549978220869;-0.4244550173791231;0.7797068816421744;-0.3299999848842835;0.8466202572441487
70.709371;1.0798115529862118;0.835498692360024;0.7737358654231874;-0.3712040496846836;-0.34377902069110133;1.0718702556598951;9.999993768337607;0.8336736749768142;-0.42445499810012544;-0.4244550174275878;0.7797031853754599;-0.32999998457047375;0.8466197819921031
70.719371;1.0798140729039092;0.8354978545258321;0.7737351433183933;-0.3712037430832612;-0.34377842868589303;1.0718699268212037;10.00000050040576;0.8336710431356134;-0.4244549983820923;-0.42445501748377107;0.7796985753978183;-0.32999998427810356;0.8466184137175188
70.729371;1.079815376463656;0.835495870163528;0.7737341717899351;-0.37120355753921147;-0.34377833969068344;1.071870538385265;10.000007722397699;0.8336683604426329;-0.42445499866735564;-0.42445501754819975;0.7796950543508555;-0.32999998400985076;0.8466179918336788
70.739371;1.0798169519691274;0.8354947814129113;0.7737337731237238;-0.3712038733709959;-0.34377863134266634;1.0718700922131348;10.000015400512567;0.8336656297808792;-0.42445499895499755;-0.42445501762135357;0.7796906233565101;-0.3299999837676582;0.8466166720397965
70.749371;1.0798182713998523;0.8354928865386702;0.7737327476131953;-0.37120368781979707;-0.3437785423719378;1.0718695915644654;10.00002349656883;0.833662853114818;-0.42445499924387226;-0.42445501770380045;0.7796872819677898;-0.3299999835528868;0.8466162944750026
70.759371;1.0798208227303885;0.8354922260253883;0.7737319163128725;-0.37120338120488583;-0.3437779504155408;1.0718690407778748;10.00003198556248;0.8336600315578899;-0.424454999532759;-0.42445501779626654;0.7796830288840253;-0.3299999833666286;0.8466150166845544
70.769371;1.079822147513925;0.8354907314111673;0.7737311223506935;-0.37120435319552253;-0.3437789334934216;1.0718684441611006;10.000040856258988;0.8336571656187323;-0.42445499982043494;-0.4244550178996648;0.7796798629980869;-0.3299999832098687;0.8466146804791992
70.779371;1.079823733700989;0.8354894976200486;0.7737303099853001;-0.37120351147088815;-0.343778153170399;1.0718678059382623;10.000050100226328;0.8336542554272783;-0.4244550001057676;-0.4244550180150383;0.779675784072232;-0.3299999830834033;0.8466134437994064
70.789371;1.0798250535874325;0.8354877701639709;0.7737291548995638;-0.371203325908071;-0.34377806424540747;1.071867130560031;10.000059703296095;0.8336513009889388;-0.4244550003879641;-0.42445501814351283;0.7796727925789908;-0.3299999829876534;0.8466131477155578
70.799371;1.0798275959491774;0.835487591503905;0.7737284784713578;-0.37120417683439344;-0.34377854436535427;1.0718664223222631;10.00006964100546;0.8336483024169626;-0.42445500066670255;-0.42445501828636506;0.7796688891776593;-0.32999998292263605;0.8466119493944404
70.809371;1.0798289018423683;0.8354859485561463;0.7737272492520901;-0.3712039912685683;-0.3437784554674157;1.0718656851881918;10.000079877380134;0.8336452601977665;-0.4244550009419723;-0.42445501844496536;0.7796660742789892;-0.3299999828882344;0.8466116899742495
70.819371;1.0798304555666973;0.8354848824348491;0.7737262909392417;-0.37120314954405315;-0.3437776752045755;1.0718659231012917;10.000090368215055;0.833642175375439;-0.42445500121389396;-0.42445501862038737;0.7796633477108833;-0.3299999828845057;0.8466114482044386
70.829371;1.079831723302555;0.8354836366157659;0.7737252835155765;-0.3712041215310388;-0.3437786583673114;1.0718651403404975;10.000101065705907;0.8336390496549543;-0.4244550014826758;-0.424455018813066;0.7796597086273407;-0.3299999829116034;0.8466103029343798
70.839371;1.0798341879972673;0.8354833045645821;0.7737241767664409;-0.37120381491390675;-0.3437780665281976;1.0718643416765516;10.00011191968179;0.8336358856023072;-0.4244550017486259;-0.4244550190228431;0.7796571556994963;-0.32999998296941707;0.8466100956553086
70.849371;1.0798353876893585;0.8354818177594918;0.7737228194525616;-0.3712036293566521;-0.34377797770002727;1.0718635320674694;10.000122879363344;0.8336326866271258;-0.42445500201216574;-0.42445501924925233;0.779653687512671;-0.32999998305751316;0.8466089841103798
70.859371;1.0798368073880962;0.8354809014665476;0.7737217454074798;-0.3712027876484255;-0.3437771975146104;1.0718627162691465;10.000133900333946;0.8336294564062222;-0.42445500227376953;-0.4244550194918857;0.7796513028661356;-0.32999998317539603;0.8466088096336802
70.869371;1.0798379164782552;0.8354797988422296;0.7737206347954715;-0.3712037596501892;-0.3437781807505834;1.071861898971437;10.000144949431343;0.8336261985668952;-0.4244550025338968;-0.42445501975056193;0.7796480006233044;-0.3299999833225527;0.8466077292932433
70.879371;1.0798402013191066;0.8354796021494223;0.773719435452218;-0.37120345304815866;-0.3437775889847182;1.071861085091893;10.000156003603516;0.8336229173281146;-0.42445500279319126;-0.42445502002513064;0.7796457792754743;-0.3299999834983216;0.846607582801924
70.889371;1.0798412023662431;0.8354782406815309;0.7737179928360965;-0.3712032675040185;-0.34377750022482206;1.0718602793005234;10.00016704642719;0.833619618057237;-0.4244550030527565;-0.4244550203154151;0.7796426365521549;-0.3299999837019961;0.8466065259967358
70.899371;1.0798424058601437;0.8354777529374496;0.7737171297777619;-0.3712035833638076;-0.3437777921385016;1.071860485043355;10.000178059223877;0.8336163066222453;-0.4244550033140949;-0.42445502062151996;0.7796405694465337;-0.32999998393313107;0.8466063997412235
70.909371;1.07984328118896;0.8354764350654921;0.7737156487252893;-0.37120339782324746;-0.34377770341076963;1.0718597039168136;10.000189007038307;0.8336129883347191;-0.424455003578821;-0.4244550209439004;0.7796375743752292;-0.32999998419177695;0.8466053629510946
