time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.919371;1.0798453135932506;0.8354763258703912;0.773714374851299;-0.37120309122766726;-0.34377711171098807;1.0718589354441839;10.000199830239284;0.8336096677851877;-0.4244550038484863;-0.42445502128296736;0.7796356466259002;-0.3299999844784271;0.8466052588872692
70.929371;1.0798460422763332;0.8354753545049989;0.7737131566958133;-0.37120406323764643;-0.34377809504507567;1.0718581775662974;10.000210448999814;0.8336063493068004;-0.4244550041246754;-0.42445502163871973;0.7796327799452709;-0.32999998479371795;0.8466042470378077
70.939371;1.0798469537261461;0.8354746115676854;0.7737119443164031;-0.3712032215446464;-0.3437773150027831;1.0718574276388897;10.000220779123659;0.8336030374460062;-0.4244550044091291;-0.4244550220106579;0.7796309674343567;-0.3299999851382481;0.8466041702482922
70.949371;1.0798475202381987;0.8354733367941867;0.77371041847163;-0.3712030359922721;-0.34377722634473096;1.0718566826977427;10.0002307482859;0.833599737012538;-0.4244550047035472;-0.4244550223977982;0.779628202752267;-0.3299999855125896;0.84660318698756
70.959371;1.079849232804139;0.83547356722897;0.7737094039389353;-0.371203886933194;-0.3437777067483836;1.0718559390269522;10.000240302389903;0.8335964521611735;-0.4244550050092653;-0.4244550227987685;0.7796264804906428;-0.32999998591718566;0.8466031385229702
70.969371;1.0798496380809939;0.8354722868117248;0.7737078707594884;-0.3712037013637776;-0.34377761812774604;1.0718551920700972;10.00024940521566;0.8335931854092353;-0.4244550053271081;-0.4244550232121085;0.7796247957678037;-0.3299999863522092;0.8466031030936152
70.979371;1.0798502294980181;0.8354715363051706;0.7737066424327905;-0.371202859642848;-0.34377683816660054;1.0718554371735693;10.000258035132436;0.8335899376983534;-0.4244550056574194;-0.4244550236365417;0.7796221436079642;-0.329999986817543;0.8466021590656422
70.989371;1.0798507471072236;0.8354710960057535;0.773705704092817;-0.3712031754668696;-0.3437771302580072;1.071854670629966;10.000266180043804;0.833586708790835;-0.42445500600018615;-0.4244550240709659;0.7796205187541926;-0.32999998731267804;0.846602147666379
70.999371;1.079851896163473;0.8354704562897751;0.7737040803267148;-0.37120352495200787;-0.343777230076082;1.0718538897519188;10.00027383694666;0.8335834973192372;-0.4244550063551743;-0.4244550245144534;0.7796179158216046;-0.32999998783657425;0.8466012267939067
71.009371;1.0798522774849526;0.8354696900929146;0.7737028441312661;-0.3712026831954632;-0.3437764501857487;1.0718530921939597;10.000281011691374;0.8335803011417561;-0.42445500672214076;-0.4244550249663796;0.7796163293305314;-0.32999998838776823;0.8466012385096628
71.019371;1.079852336390591;0.8354686977527116;0.7737015878823413;-0.3712036551167757;-0.34377743370587555;1.071852275939239;10.000287709201329;0.8335771184933102;-0.42445500710102907;-0.4244550254263865;0.7796137538491706;-0.32999998896467886;0.8466003413618777
71.029371;1.0798526052954498;0.8354679174512025;0.7737003392751522;-0.37120281332883176;-0.3437766538657163;1.0718514396456018;10.000293921706438;0.8335739492646422;-0.42445500749188536;-0.4244550258942921;0.7796121844625863;-0.32999998956582194;0.8466003772932581
71.039371;1.0798535293235891;0.8354672498185511;0.7736986896430225;-0.3712031627420862;-0.3437767537759482;1.07185058198683;10.000299624740451;0.8335707955370911;-0.42445500789468144;-0.42445502637017013;0.7796096172998535;-0.3299999901897624;0.8465995044058597
71.049371;1.0798537101554324;0.8354667679738395;0.7736977103518724;-0.37120347847119506;-0.34377704601879866;1.0718497003631238;10.000304780477824;0.8335676612037121;-0.42445500830923116;-0.4244550268543383;0.7796080499103459;-0.32999999083491566;0.8465995643033978
71.059371;1.079853592505186;0.8354654266061895;0.7736961170160156;-0.3712032927541254;-0.34377695761016547;1.0718497907913633;10.000309345751015;0.8335645510948176;-0.424455008735139;-0.4244550273471148;0.7796064812811334;-0.32999999149946785;0.8465996356897267
71.069371;1.0798546732345742;0.83546526561881;0.7736947304059604;-0.37120298596246515;-0.3437763662497354;1.0718488490459082;10.000313279320652;0.8335614702980649;-0.4244550091718526;-0.4244550278486791;0.7796039116241278;-0.3299999921815706;0.8465987974660664
71.079371;1.0798545038751795;0.8354642152436887;0.7736933937094183;-0.3712039577504773;-0.3437773499281521;1.0718478713873298;10.000316544814552;0.8335584238357959;-0.42445500961862237;-0.42445502835917376;0.7796023422574695;-0.3299999928796454;0.8465988914425182
71.089371;1.0798545823184011;0.8354633688777044;0.773692051769585;-0.37120311582393045;-0.34377657025768854;1.07184685455076;10.000319113394495;0.8335554163200303;-0.42445501007432856;-0.4244550288788364;0.7795997750964243;-0.3299999935925364;0.8465980754349572
71.099371;1.0798543898126083;0.8354619714987073;0.7736903812761993;-0.3712029299988013;-0.34377648196152605;1.0718457956057226;10.000320968171447;0.8335524516321864;-0.42445501053753487;-0.4244550294079865;0.7795982115709629;-0.32999999431943716;0.8465981904821281
71.109371;1.0798554232254334;0.8354620665679509;0.7736892043415173;-0.37120378065549714;-0.34377696274534714;1.0718446915588802;10.000322107612734;0.8335495326112068;-0.42445501100668603;-0.4244550299468277;0.7795956522864051;-0.32999999505962696;0.8465973936695074
71.119371;1.0798552330322617;0.8354606442757898;0.7736874889659872;-0.3712035947709267;-0.3437768744997294;1.0718435391732444;10.000322548219433;0.8335466610278507;-0.42445501148026915;-0.4244550304951683;0.7795940977530103;-0.3299999958122323;0.8465975253371595
71.129371;1.079855316342035;0.8354597506999258;0.7736860562865483;-0.37120275273085007;-0.3437760949353422;1.0718423356603157;10.0003223240435;0.8335438386739261;-0.4244550119569642;-0.4244550310522337;0.7795915484546729;-0.3299999965762544;0.8465967421389776
71.139371;1.0798551553121416;0.8354586357614029;0.7736845817636957;-0.3712037243435917;-0.3437770787645323;1.071842079241475;10.000321482182205;0.8335410687880078;-0.4244550124356549;-0.424455031616717;0.7795900039012694;-0.3299999973506735;0.8465968850183727
71.149371;1.0798562493830055;0.8354583992382575;0.7736830097069095;-0.371203417320315;-0.3437764876038011;1.0718407690469993;10.000320080551864;0.8335383564037864;-0.42445501291530624;-0.42445503218689945;0.7795884621444974;-0.3299999981343581;0.8465970331306673
71.159371;1.0798561514318428;0.8354569773642481;0.7736811839008091;-0.37120323131163013;-0.34377639943260757;1.0718394052283544;10.000318183749176;0.8335357076722015;-0.42445501339487496;-0.42445503276060875;0.7795859201548893;-0.3299999989259709;0.8465962663098527
71.169371;1.0798563586639847;0.8354564135433631;0.7736799271160203;-0.37120354671282796;-0.3437766919692052;1.0718379894513261;10.000315851940583;0.8335331286882522;-0.424455013873326;-0.4244550333352413;0.7795843745268354;-0.32999999972410793;0.846596427297329
71.179371;1.0798566131315592;0.8354555423389997;0.7736783495747467;-0.3712027045267613;-0.3437759124844678;1.0718365249067172;10.000313133278317;0.8335306244510009;-0.4244550143497131;-0.42445503390797046;0.7795818225837247;-0.33000000052751083;0.8465956756986796
71.189371;1.079857620658767;0.8354548001628445;0.7736763552786551;-0.3712030535045948;-0.34377601270214625;1.0718350154641214;10.000310064133727;0.833528198593845;-0.4244550148231539;-0.4244550344760068;0.7795802635847215;-0.3300000013351207;0.8465958565174498
71.199371;1.0798579805825659;0.835454260729763;0.773675021426701;-0.3712033688225097;-0.3437763052624117;1.0718334649335257;10.000306670268388;0.8335258536796161;-0.42445501529271573;-0.42445503503684795;0.779577698746286;-0.3300000021459574;0.8465951332810797
71.209371;1.0798581345333993;0.8354528802723237;0.7736730690340594;-0.37120318266651897;-0.3437762171243761;1.071831877090323;10.000302967782835;0.8335235914404028;-0.42445501575751354;-0.4244550355882697;0.7795761301242942;-0.3300000029590029;0.8465953542605469
71.219371;1.0798586099793253;0.8354520454029605;0.7736714071573272;-0.37120234036489824;-0.3437754376554766;1.071830255812126;10.000298963467271;0.8335214130079965;-0.42445501621702353;-0.424455036128009;0.7795735599586473;-0.33000000377328254;0.8465946839817564
71.229371;1.0798598470518994;0.8354516580437438;0.7736696320704628;-0.371203846779171;-0.3437766099049073;1.0718296044246958;10.00029465230825;0.8335193193624456;-0.42445501667125407;-0.4244550366535834;0.7795719908154195;-0.3300000045880458;0.8465949697640499
71.239371;1.0798604427845695;0.835450845458383;0.7736679437247928;-0.371203004415167;-0.34377583043049315;1.0718279242092121;10.000290018012265;0.8335173116436595;-0.4244550171206159;-0.4244550371625013;0.7795704254724762;-0.33000000540276164;0.8465952951290721
71.249371;1.0798608373409517;0.8354495088777092;0.773665938607488;-0.3712028181310542;-0.3437757422767547;1.0718262133581586;10.000285040847807;0.8335153912652998;-0.4244550175655631;-0.42445503765252696;0.7795678661369403;-0.33000000621699466;0.8465947426541521
71.259371;1.0798615575718913;0.8354490334384814;0.7736645254181254;-0.3712031332653088;-0.3437760348226247;1.0718244676331166;10.000279703935643;0.8335135600144391;-0.42445501800619473;-0.4244550381216186;0.7795663138104076;-0.33000000703035626;0.8465951567015494
71.269371;1.0798630439609285;0.8354483736058493;0.7736624242383111;-0.37120348198214587;-0.3437761350047777;1.0718226825491415;10.000273994620697;0.8335118198769301;-0.4244550184421063;-0.42445503856774985;0.7795637687316889;-0.3300000078424382;0.8465946972487854
71.279371;1.0798638949612602;0.8354476013015081;0.77366071144915;-0.37120263948813337;-0.3437753554965195;1.0718208556615527;10.000267909146208;0.8335101727595355;-0.4244550188725228;-0.42445503898897724;0.7795622313948296;-0.330000008652651;0.8465952075758452
71.289371;1.0798645528967943;0.8354466156870115;0.7736589835787436;-0.37120361063235835;-0.3437763393311808;1.0718189872710555;10.000261456221281;0.8335086204424083;-0.4244550192965362;-0.424455039383645;0.7795607028274406;-0.33000000946007085;0.8465957676881586
71.299371;1.0798655464888764;0.8354458535547343;0.7736572727670653;-0.3712027680741929;-0.3437755597977228;1.0718170796557884;10.000254651508735;0.8335071645206454;-0.4244550197133355;-0.4244550397504326;0.7795581843007129;-0.3300000102634189;0.846595456488052
71.309371;1.0798673165116661;0.8354452138909497;0.7736551741000967;-0.37120311665418243;-0.34377565992158;1.0718161366795975;10.000247512386354;0.8335058063321856;-0.42445502012234504;-0.4244550400883007;0.7795566774504863;-0.330000011061141;0.8465961146321749
71.319371;1.0798684590369134;0.8354447679397528;0.7736537614392633;-0.3712034315973026;-0.3437759523939456;1.0718141642241983;10.00024005842465;0.8335045470164626;-0.4244550205231958;-0.42445504039660514;0.7795541844779341;-0.33000001185140904;0.8465958988016078
71.329371;1.0798696739420803;0.835444004064018;0.7736520590665902;-0.371202588946459;-0.34377517281742515;1.0718121701732395;10.000232309127231;0.8335033876876433;-0.42445502091555554;-0.4244550406752514;0.7795527079620004;-0.33000001263203943;0.8465966493955279
71.339371;1.0798706943556784;0.8354427005918292;0.7736500510595504;-0.37120240236812707;-0.34377508454039496;1.0718101632825;10.00022427861998;0.83350232957458;-0.4244550212991061;-0.4244550409246146;0.7795502508823393;-0.3300000134005138;0.8465965233385516
71.349371;1.0798730063070932;0.8354428969193527;0.7736485598819413;-0.37120325228662276;-0.3437755653170365;1.0718081517598053;10.00021597631341;0.8335013736433797;-0.42445502167382165;-0.4244550411453559;0.7795488169590092;-0.33000001415420477;0.8465973612590098
71.359371;1.0798741505984946;0.8354415774889699;0.7736465551841084;-0.37120306564955013;-0.3437754770056834;1.0718061425613228;10.000207412769807;0.8335005198713881;-0.4244550220401556;-0.42445504133826895;0.7795474105542808;-0.33000001489072445;0.8465982411110328
71.369371;1.0798756148146051;0.8354407808639747;0.7736448614856163;-0.3712022228868048;-0.3437746973665853;1.0718041407102223;10.000198600619225;0.8334997671808385;-0.424455022398845;-0.4244550415041074;0.7795450361054879;-0.3300000156081623;0.846598240718621
71.379371;1.0798768708817035;0.835439748413567;0.7736431585381248;-0.37120319376174943;-0.3437756810570619;1.0718021483658804;10.000189549817433;0.833499114212142;-0.42445502275050206;-0.42445504164357883;0.7795436977139472;-0.33000001630508174;0.8465992003393035
71.389371;1.079879407648832;0.8354395712680144;0.773641394519546;-0.3712028860088884;-0.34377508973352755;1.071800165253335;10.000180268185611;0.8334985596393177;-0.4244550230952812;-0.424455041757489;0.7795413990294934;-0.330000016980427;0.846599276299405
71.399371;1.0798807680158662;0.8354381785690427;0.7736394160098858;-0.37120269926820004;-0.34377500135383937;1.0717991902253172;10.000170769000595;0.8334981013869596;-0.42445502343289515;-0.4244550418466344;0.7795401433222148;-0.33000001763351045;0.8466003083308348
71.409371;1.0798824403186393;0.8354376088671535;0.7736380472855163;-0.37120301397730215;-0.34377529368635684;1.0717972220689187;10.00016107547442;0.833497736206519;-0.4244550237629538;-0.4244550419114827;0.7795379336144639;-0.3300000182639886;0.8466004522967321
71.419371;1.0798838957494743;0.8354361587356879;0.773636091265026;-0.3712028271915246;-0.34377520527250316;1.0717952594819107;10.000151219936336;0.8334974603779958;-0.424455024085225;-0.4244550419519565;0.779536772357503;-0.3300000188717601;0.8466015469646367
71.429371;1.0798866205009459;0.8354358669124305;0.7736343720632408;-0.3712025193486289;-0.3437746138822006;1.0717933009487224;10.000141244034483;0.8334972703934342;-0.42445502439962307;-0.4244550419674214;0.7795356605204841;-0.3300000194568931;0.8466026677536037
71.439371;1.0798881533933944;0.8354346634372849;0.7736327363922273;-0.3712034900889406;-0.3437755974708114;1.0717913446603302;10.000131201878162;0.8334971634434459;-0.4244550247060124;-0.4244550419569385;0.7795335969873656;-0.33000002001950346;0.8466028903562087
71.449371;1.079889977976496;0.8354347990000439;0.7736322044635239;-0.3712023317784399;-0.34377452563399563;1.0717893884792034;10.000121158775702;0.8334971380388362;-0.4244550250038759;-0.4244550419196767;0.7795325789229687;-0.3300000205595361;0.8466040539495426
71.459371;1.0798918234086807;0.8354337374768653;0.7736306187076987;-0.3712014888284582;-0.3437737458561678;1.0717874294182352;10.000111179203417;0.8334971934575242;-0.4244550252920877;-0.4244550418552247;0.7795306027375479;-0.3300000210766841;0.8466043144852533
71.469371;1.0798943834708394;0.835433071922893;0.7736289545309339;-0.3712029945733498;-0.34377491774145685;1.071785462945217;10.000101316128061;0.8334973279257423;-0.4244550255690562;-0.42445504176368193;0.7795296649398444;-0.3300000215706236;0.8466055110840509
71.479371;1.079896246453944;0.8354319287287522;0.7736274123786784;-0.37120215159386066;-0.3437741379345725;1.0717844836230708;10.000091613063542;0.8334975379006013;-0.42445502583303363;-0.4244550416455708;0.7795287623343672;-0.3300000220414468;0.8466067192879438
71.489371;1.0798978440214853;0.8354302094353894;0.7736255889021393;-0.37120196468722366;-0.3437740494099805;1.0717824863242735;10.000082109131;0.8334978192113788;-0.4244550260822285;-0.42445504150171204;0.7795268915860926;-0.33000002248983046;0.8466070143793603
71.499371;1.0798996949291404;0.8354293014546664;0.7736243920043703;-0.3712022792506556;-0.34377434161080334;1.0717804662098362;10.000072842044395;0.833498168441539;-0.4244550263147554;-0.42445504133317913;0.7795260488808198;-0.33000002291676894;0.8466082348656738
71.509371;1.0799022324659635;0.835428163315473;0.7736225398019957;-0.37120262736712134;-0.3437744413941468;1.0717784183256878;10.000063849498856;0.8334985833221963;-0.42445502652865796;-0.42445504114126986;0.7795242301863268;-0.33000002332337375;0.8466085362333446
71.519371;1.0799040481206617;0.8354271871980443;0.7736213976437636;-0.3712029419076914;-0.34377473356725646;1.0717763379006515;10.000055162949497;0.8334990621274381;-0.42445502672202234;-0.42445504092748015;0.7795234317528171;-0.33000002371103004;0.8466097580302206
71.529371;1.0799055770942783;0.8354253311056816;0.7736196821798943;-0.37120275495040905;-0.34377464498193777;1.071774220813225;10.000046803321904;0.8334996027504036;-0.4244550268931444;-0.4244550406935572;0.7795226505513896;-0.3300000240815578;0.8466109774657221
71.539371;1.0799073418074927;0.8354239822372345;0.7736182982949625;-0.3712019119035643;-0.3437738650914231;1.0717720637700479;10.00003878630949;0.8335002022831605;-0.42445502704076254;-0.4244550404414826;0.7795208845847214;-0.33000002443696946;0.846611271720667
71.549371;1.0799097792413088;0.8354230431601053;0.7736168383623362;-0.3712034175478711;-0.3437750368503656;1.0717698641098041;10.000031123696537;0.8335008573531514;-0.4244550271642471;-0.4244550401733189;0.7795201325728232;-0.33000002477905005;0.8466124802513395
71.559371;1.07991148453017;0.8354216427059716;0.7736154981988312;-0.3712025744896535;-0.3437742569321743;1.0717676194052543;10.000023822215734;0.8335015644636327;-0.4244550272636217;-0.42445503989108296;0.779518393178997;-0.330000025109365;0.8466127583315839
71.569371;1.0799128960086786;0.8354196845607346;0.773613870101433;-0.3712023875062569;-0.34377416828627594;1.0717663273226652;10.000016891640254;0.8335023198351427;-0.42445502733939033;-0.4244550395966344;0.7795176646598659;-0.3300000254296021;0.8466139441231695
71.579371;1.0799145378596025;0.8354185567921075;0.7736128590624358;-0.3712027020161506;-0.3437744603766891;1.0717639858048755;10.000010350477204;0.8335031195829403;-0.4244550273922719;-0.4244550392916142;0.7795169449796814;-0.33000002574168774;0.8466151125541787
71.589371;1.0799161455312372;0.835417096241866;0.7736115725772356;-0.37120185895691066;-0.34377368041563433;1.071761593157751;10.000004217623252;0.8335039603876748;-0.42445502742304553;-0.42445503897746606;0.779515232001332;-0.3300000260475658;0.8466153386340683
71.599371;1.079918420106206;0.835415742037751;0.7736099105591849;-0.37120220701852114;-0.34377378005738163;1.0717591481603734;9.999998503829614;0.8335048395767365;-0.4244550274325294;-0.4244550386553393;0.7795145235390362;-0.3300000263488354;0.8466164606863067
71.609371;1.0799199572648397;0.8354145705368348;0.773608945230242;-0.3712025215398091;-0.34377407210914207;1.0717566505133174;9.999993218063308;0.8335057549239867;-0.42445502742141444;-0.4244550383259579;0.7795128169804539;-0.3300000266465941;0.8466166342242664
71.619371;1.0799211953647732;0.8354125402937862;0.7736073927744791;-0.3712023345682391;-0.34377398339265103;1.0717541010072131;9.999988381869125;0.8335067050967032;-0.424455027390027;-0.42445503798973194;0.7795121087952258;-0.33000002694168273;0.8466176990060686
71.629371;1.079922658698932;0.8354110396187967;0.7736061580417591;-0.3712014915342764;-0.34377320338556605;1.071751500962381;9.999984034794146;0.8335076901707678;-0.42445502733840657;-0.4244550376470283;0.7795113946096266;-0.3300000272349249;0.8466187326202133
71.639371;1.0799247852749418;0.8354099715081863;0.7736048333664136;-0.371202997193693;-0.3437743750160572;1.0717488516199005;9.999980228104965;0.8335087114566707;-0.42445502726644657;-0.4244550372982874;0.7795096697925352;-0.330000027527013;0.8466188130680148
71.649371;1.0799261714775275;0.8354084636996333;0.7736036141094826;-0.37120215418105185;-0.34377359499070165;1.0717471539747807;9.999977016859027;0.8335097705341343;-0.42445502717392336;-0.42445503694389697;0.7795089300720143;-0.33000002781835597;0.8466197810329782
71.659371;1.0799272575004042;0.835406417683344;0.7736020910191819;-0.371201967248498;-0.34377350623226344;1.0717444086570176;9.999974452915515;0.8335108678434296;-0.42445502706077987;-0.4244550365840547;0.7795081717607832;-0.33000002810922907;0.8466207142882006
71.669371;1.079928568821626;0.8354052192392454;0.7736011661735606;-0.3712022818353655;-0.34377379822862525;1.0717416159255744;9.999972577353223;0.8335120019040587;-0.4244550269273126;-0.4244550362188947;0.7795063915578287;-0.33000002840006354;0.8466206908644781
71.679371;1.0799305421134497;0.8354038249038486;0.7735995526194441;-0.3712026299647214;-0.34377389777762785;1.071738775979062;9.999971415871448;0.8335131695452084;-0.42445502677382585;-0.42445503584885275;0.7795055863844165;-0.3300000286915213;0.8466215521438049
71.689371;1.079931769571865;0.8354026260885667;0.7735986112336399;-0.3712029445771787;-0.34377418975753576;1.0717358891403581;9.999970979806424;0.8335143664761469;-0.4244550266002815;-0.42445503547482916;0.7795037535157745;-0.3300000289842502;0.8466214563074942
71.699371;1.0799329490121194;0.8354011165178328;0.7735973612766794;-0.3712021016281696;-0.3437734096917946;1.0717329560863609;9.999971270876372;0.8335155881781221;-0.42445502640639726;-0.4244550350979605;0.7795028911341435;-0.3300000292785506;0.8466222448661703
71.709371;1.0799338135283512;0.8353990792993721;0.773595780590968;-0.37120191475376274;-0.34377332089042645;1.071729978101995;9.999972286240634;0.8335168310275957;-0.4244550261920713;-0.4244550347193736;0.7795019992191152;-0.33000002957419494;0.8466229959634956
71.719371;1.0799358501544116;0.8353997149397432;0.7735957560526984;-0.3712024490794134;-0.3437735091207595;1.07172695641552;9.99997402236011;0.8335180926141038;-0.42445502595777174;-0.4244550343400374;0.7795000798924695;-0.33000002987046484;0.8466227872553792
71.729371;1.0799366008191926;0.8353976957642115;0.7735941046141203;-0.371202262231893;-0.3437734203114089;1.071723891059546;9.999976475059034;0.8335193709542139;-0.42445502570457677;-0.4244550339605542;0.7794991366555126;-0.3300000301663684;0.8466234590662378
71.739371;1.0799375538131724;0.8353962212666123;0.7735927138144698;-0.3712014193403051;-0.34377264023246806;1.0717217807750892;9.999979637631222;0.8335206637620154;-0.42445502543390656;-0.4244550335811422;0.7794971735727902;-0.3300000304608502;0.846623168499758
71.749371;1.0799381817586093;0.8353945379396794;0.7735912549424347;-0.3712023901006578;-0.34377362345708795;1.0717186239077199;9.999983503115947;0.8335219687562714;-0.42445502514712524;-0.4244550332019397;0.7794961953182168;-0.3300000307527777;0.8466237568752645
71.759371;1.0799399750843997;0.8353937432875105;0.7735896691514088;-0.3712020822792098;-0.34377303169505835;1.0717154192179694;9.999988066521395;0.8335232845004455;-0.4244550248451857;-0.42445503282320957;0.7794952071599947;-0.33000003104075504;0.8466243031207481
71.769371;1.0799404801613846;0.8353917737020282;0.7735877977359482;-0.3712018955021411;-0.3437729428694105;1.0717121663710238;9.999993322423704;0.8335246107177431;-0.4244550245285045;-0.4244550324453102;0.7794932143054585;-0.33000003132307065;0.846623885905266
71.779371;1.0799411903122769;0.8353906749230524;0.7735864614421254;-0.37120221026844347;-0.3437732348165402;1.0717088663091439;9.999999261967192;0.8335259478510652;-0.42445502419712583;-0.42445503206866775;0.7794922213678106;-0.33000003159792;0.8466243469227466
71.789371;1.0799415828092533;0.8353887508806568;0.7735844612444032;-0.37120202353534787;-0.3437731459774793;1.0717055212787883;10.000005872507344;0.8335272964558994;-0.42445502385102407;-0.4244550316937308;0.7794912321340906;-0.33000003186360916;0.8466247665986073
71.799371;1.0799431513650093;0.835388047671728;0.7735826205308574;-0.3712017158008701;-0.34377255419026437;1.0717021345607591;10.000013142568811;0.8335286566869354;-0.42445502349029257;-0.42445503132093904;0.7794892494217978;-0.33000003211853135;0.846624226710823
71.809371;1.0799437071215086;0.8353870377053;0.7735810932071726;-0.3712020306385845;-0.3437728461183996;1.0716987103983193;10.000021067641296;0.8335300277387988;-0.4244550231152129;-0.424455030950879;0.7794882752130627;-0.33000003236112785;0.8466245722269746
71.819371;1.0799439557865778;0.8353852149083157;0.7735789062557529;-0.371201843973152;-0.34377275725504675;1.0716952539876614;10.000029644773656;0.8335314078278416;-0.4244550227262844;-0.4244550305844983;0.7794863110375732;-0.3300000325898814;0.8466239645693641
71.829371;1.0799444263586198;0.8353842831725841;0.773577259864245;-0.37120215885922975;-0.3437730491693883;1.0716927711407578;10.000038862516405;0.8335327948798036;-0.42445502232408705;-0.4244550302231292;0.7794853584903664;-0.330000032803317;0.8466242488644453
71.839371;1.0799455613036393;0.835383200321579;0.7735748738146031;-0.3712025072673159;-0.3437731486062223;1.0716892680996004;10.000048705056198;0.8335341867753341;-0.4244550219091072;-0.4244550298682858;0.7794844198220042;-0.3300000330001261;0.8466245077944343
71.849371;1.0799459605916153;0.8353820415215736;0.7735728248645941;-0.3712016646249471;-0.3437723684656887;1.071685752071969;10.00005916332359;0.8335355808741329;-0.42445502148169467;-0.4244550295213558;0.7794824982741241;-0.3300000331791795;0.846623823901062
71.859371;1.0799460674292645;0.8353807094970837;0.7735707111198902;-0.3712026356342491;-0.3437733516120042;1.071682231817671;10.000070234697352;0.8335369736405875;-0.42445502104189475;-0.42445502918339995;0.7794815979390918;-0.33000003333933364;0.846624041673907
71.869371;1.0799464104006073;0.8353796448891748;0.7735685670602974;-0.37120179304614526;-0.34377257145915385;1.0716787170993969;10.00008191512312;0.8335383606670368;-0.42445502058932416;-0.424455028855217;0.7794807232613223;-0.330000033479244;0.8466242422279194
71.879371;1.0799474299669187;0.835378750217613;0.7735659903455321;-0.37120214155344106;-0.34377267086296737;1.0716752172864317;10.000094194733999;0.8335397370365875;-0.4244550201235454;-0.42445502853747125;0.7794788783985103;-0.33000003359721075;0.8466235069599575
71.889371;1.0799477227938437;0.835378099283851;0.7735640577144436;-0.3712024566005737;-0.34377296274078206;1.0716717404964664;10.000107059063248;0.8335410979501022;-0.4244550196445243;-0.42445502823061526;0.7794780664269061;-0.33000003369132547;0.8466236809435456
71.899371;1.0799479914608674;0.8353771819872986;0.7735617964459173;-0.37120161409584934;-0.3437721825725559;1.0716682937876223;10.000120492101935;0.8335424393824485;-0.42445501915256384;-0.4244550279346636;0.779476288299421;-0.33000003376002657;0.846622925692602
71.909371;1.0799479733970732;0.8353757775792571;0.773559192975696;-0.37120142765836167;-0.3437720936461128;1.0716658838992523;10.000134477029192;0.8335437585215785;-0.4244550186479136;-0.42445502764906967;0.7794755424614978;-0.33000003380239806;0.8466230845529522
71.919371;1.079948194125317;0.8353764275768999;0.7735582269172836;-0.37120142743367446;-0.34377209346454923;1.0716625177029173;10.000148996630223;0.8335450536712761;-0.4244550181305752;-0.42445502737288243;0.7794748261150903;-0.33000003381783005;0.846623236470797
71.929371;1.0799490922206902;0.8353757703187766;0.7735554729027985;-0.37120177606497734;-0.3437721928432836;1.0716592019288003;10.000164035929343;0.8335463234544132;-0.424455017600493;-0.42445502710505484;0.779473137037797;-0.33000003380554477;0.8466224603770146
71.939371;1.0799492625304714;0.8353753495204275;0.7735533694315054;-0.37120209124004866;-0.34377248470985;1.0716559424219023;10.000179582508707;0.8335475658913485;-0.42445501705783406;-0.42445502684463426;0.779472474244653;-0.3300000337645021;0.8466225986768429
71.949371;1.0799491425145848;0.8353741171063064;0.7735506351711885;-0.3712019048938231;-0.3437723957764695;1.0716527436317924;10.00019562049006;0.8335487782619324;-0.42445501650293216;-0.4244550265907937;0.7794718375078821;-0.33000003369360037;0.8466227310908536
71.959371;1.079949256231437;0.8353734546471062;0.7735481778364924;-0.37120106253276486;-0.3437716156046639;1.0716496093029289;10.000212119367253;0.8335499579767374;-0.42445501593603757;-0.42445502634289517;0.7794702267859437;-0.3300000335919199;0.8466219365537675
71.969371;1.0799500416630248;0.8353732591465156;0.7735455937313115;-0.3712025688277344;-0.343772787026888;1.0716465438875342;10.000229025831398;0.8335511034541627;-0.424455015357367;-0.4244550261006683;0.7794696419947986;-0.3300000334589331;0.8466220562624238
71.979371;1.0799500938054019;0.8353726525523809;0.7735430838070825;-0.37120172650918476;-0.3437720068650398;1.071643552921;10.000246270292141;0.8335522139221546;-0.424455014767356;-0.4244550258643054;0.779469082735543;-0.33000003329456096;0.8466221695176779
71.989371;1.079950113347354;0.83537206492605;0.7735405530150906;-0.3712008842116707;-0.3437712267111287;1.0716406424299412;10.00026378155791;0.833553288684596;-0.4244550141667391;-0.424455025634324;0.7794675480464267;-0.33000003309906456;0.8466213570041583
71.999371;1.0799498355932304;0.8353712696853335;0.773537989882418;-0.37120185554741797;-0.34377220984431855;1.0716388184199936;10.00028149398992;0.8335543267439348;-0.42445501355651305;-0.42445502541139246;0.7794670368621579;-0.33000003287286506;0.8466214626248784
72.009371;1.0799507487242688;0.8353713550928166;0.773535344499739;-0.37120154830197594;-0.3437716180136818;1.0716360860993208;10.000299348557219;0.8335553268116117;-0.4244550129378473;-0.42445502519627026;0.7794665490814622;-0.33000003261629823;0.8466215666321733
72.019371;1.079950394976243;0.835370563016179;0.7735327574135126;-0.3712025196708461;-0.34377260116389946;1.071633448939253;10.00031729071136;0.8335562877523306;-0.42445501231197263;-0.42445502498960863;0.7794650860602444;-0.33000003232950526;0.8466207473106003
72.029371;1.0799502627023276;0.8353699830586009;0.7735301787838373;-0.3712016774427796;-0.34377182104866066;1.0716309088782072;10.000335264096803;0.8335572093179116;-0.424455011680257;-0.42445502479142233;0.7794646499634738;-0.3300000320126176;0.8466208443261882
72.039371;1.0799498242132197;0.8353688560683153;0.7735272905285435;-0.37120149125643875;-0.34377173217460416;1.0716284674054166;10.00035320701608;0.8335580923006911;-0.4244550110443334;-0.42445502460068146;0.7794632430659512;-0.33000003166605496;0.8466200142853767
72.049371;1.079950568031488;0.8353692203674562;0.7735249205507686;-0.3712023416513337;-0.3437722124285268;1.071626125915589;10.000371057754462;0.8335589375219684;-0.4244550104059006;-0.4244550244156178;0.7794628678261097;-0.33000003129069605;0.8466200982883704
72.059371;1.0799500368022115;0.8353680614822475;0.7735220436039425;-0.3712021554853106;-0.3437721235751857;1.0716238856676705;10.000388765482873;0.8335597447796746;-0.4244550097662663;-0.4244550242345122;0.7794625270513899;-0.33000003088785174;0.8466201744721575
72.069371;1.0799497190683047;0.8353685776388249;0.7735205599535273;-0.3712009979579616;-0.34377105146530823;1.0716217483815924;10.000406293289448;0.8335605130148036;-0.42445500912615275;-0.4244550240561206;0.7794612234592859;-0.3300000304592451;0.8466193194240762
72.079371;1.079949350408277;0.8353682336522334;0.7735183144071145;-0.3712013133655873;-0.34377134345604243;1.0716197166103683;10.000423606247477;0.8335612410162718;-0.4244550084860031;-0.42445502387946066;0.779460958803015;-0.33000003000700895;0.8466193706910242
72.089371;1.0799496323440885;0.8353676772117745;0.7735154060891951;-0.3712016622238425;-0.34377144294126066;1.0716187931613566;10.000440656415703;0.8335619276503492;-0.42445500784626444;-0.4244550237034213;0.7794607333336109;-0.3300000295334621;0.8466194028367118
72.099371;1.0799491614510865;0.8353672967994916;0.773513201061098;-0.3712019776366939;-0.3437717349611801;1.0716169801452191;10.000457377969687;0.8335625716469303;-0.4244550072072442;-0.42445502352650255;0.7794595460134649;-0.33000002904088277;0.84661849156278
72.109371;1.079948377533818;0.8353660478001306;0.7735104161876833;-0.3712017914851937;-0.3437716461737837;1.0716152783026693;10.000473693210827;0.8335631715972255;-0.424455006568997;-0.42445502334673335;0.7794593950402161;-0.33000002853149996;0.8466184761411488
72.119371;1.079947806100773;0.8353653163492785;0.7735079560234968;-0.3712009493129262;-0.3437708661798155;1.0716136871351578;10.000489524583278;0.8335637264127567;-0.4244550059315696;-0.4244550231618532;0.7794592784903119;-0.33000002800741873;0.8466184333243086
72.129371;1.0799469205276155;0.8353643491491398;0.7735054963299858;-0.3712019207437975;-0.34377184946733563;1.0716122057135367;10.000504809334638;0.8335642355429017;-0.424455005295207;-0.4244550229695857;0.7794581949557712;-0.33000002747042934;0.8466174398759009
72.139371;1.0799472105625445;0.8353642426399971;0.7735029821727797;-0.3712016135754377;-0.3437712578036243;1.0716108331483274;10.000519509499167;0.8335646988169362;-0.42445500466026603;-0.42445502276779123;0.779458143538902;-0.33000002692195357;0.8466173349735023
72.149371;1.0799462211628346;0.8353629304215853;0.7735002575023072;-0.3712014274158657;-0.3437711690790639;1.071609568325908;10.00053361087557;0.8335651164554978;-0.42445500402699754;-0.424455022554607;0.779458123287372;-0.3300000263631377;0.8466171945220741
72.159371;1.0799454437564875;0.8353624538800218;0.7734981444226235;-0.37120174282665724;-0.34377146120374874;1.0716084095241958;10.000547117378849;0.833565488985468;-0.4244550033953685;-0.42445502232866306;0.7794571328794226;-0.33000002579489723;0.8466160941982497
72.169371;1.0799446157953285;0.8353616478080067;0.773495752076352;-0.37120090065152916;-0.3437706813057421;1.0716073544633797;10.000560046385838;0.8335658169999711;-0.42445500276510445;-0.424455022089229;0.7794571707178213;-0.33000002521786176;0.8466158730375272
72.179371;1.0799444381149446;0.8353612650227925;0.7734932756623762;-0.37120240707947627;-0.34377185298492113;1.0716074007720051;10.000572423244737;0.8335661011847769;-0.4244550021359028;-0.42445502183612455;0.7794572351225055;-0.3300000246323957;0.8466156084884473
72.189371;1.0799435042521366;0.8353604342869629;0.7734909162224738;-0.3712015649037977;-0.34377107313532224;1.071606545986548;10.000584276398259;0.8335663420327817;-0.42445500150751364;-0.42445502156944914;0.7794563246760798;-0.3300000240387993;0.8466143784165292
72.199371;1.0799422507967658;0.8353590583219398;0.7734882719943095;-0.3712013787391105;-0.34377098452243554;1.071605786780324;10.00059563368802;0.8335665391744016;-0.42445500087959315;-0.42445502128936946;0.779456438684892;-0.3300000234375019;0.8466140229847698
72.209371;1.079941201816545;0.8353596812273939;0.7734873262263808;-0.37120137881485177;-0.34377098473543144;1.0716051188854883;10.000606518894498;0.8335666913078037;-0.424455000251498;-0.4244550209961487;0.7794565774149176;-0.33000002282913193;0.8466136192493846
72.219371;1.0799407960769498;0.8353589444617052;0.7734846579223518;-0.3712017276517768;-0.34377108446442156;1.0716045382126203;10.00061695244895;0.8335667966504104;-0.42445499962231065;-0.4244550206903651;0.7794557418285293;-0.3300000222145561;0.8466122441356189
72.229371;1.079939629892424;0.8353580807019311;0.7734824176241316;-0.3712008854806516;-0.34377030471756814;1.071604041773586;10.000626959147745;0.8335668533534877;-0.4244549989912334;-0.4244550203729997;0.7794559327808687;-0.33000002159485586;0.846611737445981
72.239371;1.0799384062665642;0.8353575281361177;0.7734805096886458;-0.3712012009024112;-0.34377059704243895;1.071603627534386;10.000636575536543;0.8335668601504541;-0.42445499835798867;-0.4244550200451865;0.7794561503386138;-0.33000002097131514;0.8466111768865502
72.249371;1.0799368644220841;0.8353561220315279;0.7734780435861388;-0.37120101474622863;-0.34377050854995467;1.0716032936024884;10.000645844150828;0.8335668174940079;-0.4244549977228676;-0.4244550197079278;0.7794553938510255;-0.3300000203454105;0.8466096408486626
72.259371;1.0799364981947421;0.8353562187488224;0.7734761325476208;-0.37120186517722703;-0.34377098920935883;1.0716030379070067;10.000654798582437;0.8335667282533201;-0.4244549970865465;-0.42445501936209734;0.7794556623764796;-0.3300000197185485;0.8466089708473381
72.269371;1.0799348562353557;0.8353548047061978;0.7734737429865866;-0.37120167903286694;-0.3437709007562951;1.071603858575273;10.000663457041178;0.8335665970014976;-0.42445499644973633;-0.4244550190085916;0.7794559550747947;-0.33000001909183085;0.8466082462168905
72.279371;1.0799334322253145;0.8353539202806494;0.7734716949489541;-0.37120083689501193;-0.3437701211190129;1.0716037538500072;10.000671826284817;0.8335664286916639;-0.42445499581278473;-0.424455018648403;0.7794552713309125;-0.3300000184662755;0.8466065471389888
72.289371;1.0799317019175;0.8353528096381677;0.7734696632647575;-0.37120180836094335;-0.34377110474720135;1.0716037218247396;10.000679906206427;0.8335662278019916;-0.42445499517571117;-0.4244550182825897;0.7794556101883471;-0.33000001784317323;0.8466057170151907
72.299371;1.0799301911729353;0.8353519103948355;0.7734676746463534;-0.37120096624883364;-0.3437703251430694;1.0716037609687061;10.000687694341464;0.8335659979814853;-0.4244549945386852;-0.4244550179122995;0.7794559699526311;-0.33000001722414724;0.8466048362660151
72.309371;1.079929338938518;0.8353514369292491;0.7734656110104484;-0.37120247273551493;-0.3437714970847284;1.0716038705952766;10.000695191880531;0.8335657420034955;-0.42445499390230795;-0.42445501753889364;0.7794553488623588;-0.3300000166110198;0.8466029847380747
72.319371;1.0799277403084533;0.8353505137941797;0.7734636662546976;-0.3712016306532458;-0.34377071750770233;1.071604050516344;10.00070241045203;0.8335654617653305;-0.424454993267402;-0.424455017163767;0.7794557457781622;-0.3300000160057509;0.8466020046269151
72.329371;1.0799260952651188;0.8353507317366395;0.7734628105635334;-0.37120047325650474;-0.34376964591271747;1.0716043007393754;10.000709380387553;0.8335651584918591;-0.4244549926347335;-0.42445501678786;0.7794561601643839;-0.33000001541042673;0.8466009752023648
72.339371;1.0799241376260225;0.8353495522527494;0.7734608818986523;-0.37120144479850353;-0.3437706296006282;1.0716046221415982;10.000716151646227;0.8335648336769752;-0.42445499200506837;-0.42445501641148736;0.7794555920113988;-0.33000001482710534;0.8465989755743267
72.349371;1.0799233537036366;0.8353492240423743;0.7734588961643152;-0.371201137761966;-0.34377003833524505;1.0716050173194838;10.000722778052294;0.8335644901395071;-0.42445499137939396;-0.42445501603453056;0.7794560419188967;-0.33000001425760955;0.8465978478317261
72.359371;1.0799212841378918;0.8353476759652245;0.7734566959368946;-0.3712009517468865;-0.3437699499842412;1.0716064898550066;10.000729297033862;0.8335641320762873;-0.4244549907590368;-0.4244550156566705;0.7794565107254361;-0.3300000137035875;0.8465966722078788
72.369371;1.0799194163872008;0.8353469450611796;0.7734551019444861;-0.3712012673474343;-0.34377024249120985;1.071607042604395;10.0007357262388;0.8335637641516979;-0.4244549901456444;-0.42445501527759333;0.7794559982940618;-0.33000001316670863;0.8465945297147889
72.379371;1.0799172235038652;0.8353453268413376;0.7734529142183775;-0.37120108136654595;-0.34377015414063555;1.0716076772324838;10.000742077311607;0.8335633903731832;-0.42445498954103034;-0.4244550148971398;0.7794565024340295;-0.3300000126485312;0.8465932642339903
72.389371;1.079916197164703;0.8353451746207379;0.7734512462141642;-0.37120193199166396;-0.3437706349266565;1.0716083947837711;10.00074836462862;0.8335630134659975;-0.42445498894698774;-0.4244550145153942;0.7794570192316085;-0.3300000121502344;0.8465919566167006
72.399371;1.0799141482311374;0.835344008660976;0.7734493729770727;-0.3712010900528085;-0.34376985538166815;1.0716091956476663;10.000754600293163;0.8335626350305134;-0.4244549883653059;-0.4244550141325989;0.7794565439680627;-0.33000001167283277;0.8465896869442664
72.409371;1.0799117830397584;0.8353422647958352;0.773447194702611;-0.37120090412152196;-0.3437697670209085;1.071610079092402;10.000760787840804;0.8335622562416225;-0.4244549877978946;-0.4244550137488545;0.7794570713607618;-0.33000001121763417;0.8465882966975355
72.419371;1.0799096316555112;0.8353413289622088;0.7734456167015393;-0.3712012198127779;-0.3437700595204863;1.0716110431579717;10.000766918689072;0.8335618785461185;-0.4244549872467085;-0.4244550133640058;0.7794575956583625;-0.33000001078619523;0.846586863315028
72.429371;1.079907172671092;0.8353395017863281;0.7734434393976627;-0.3712010339168497;-0.3437699711545471;1.0716120845333426;10.000772971296897;0.8335615037565232;-0.42445498671361453;-0.42445501297787513;0.7794571109301611;-0.33000001037985316;0.8465844635128156
72.439371;1.0799059004683753;0.8353391414751511;0.7734417767499714;-0.37120188463149717;-0.34377045192969896;1.0716131985033377;10.000778918521702;0.8335611336995763;-0.42445498620048305;-0.4244550125904265;0.7794576111901385;-0.330000009999433;0.8465829365308856
72.449371;1.0799033632854245;0.8353383947651751;0.7734406700643977;-0.371201383444421;-0.34377007153655614;1.0716153797170804;10.00078473807037;0.8335607699588125;-0.4244549857091865;-0.42445501220169696;0.7794580906268654;-0.3300000096453525;0.8465813588760449
72.459371;1.0799010549448418;0.8353369895889752;0.7734387993393358;-0.3712005416167643;-0.3437692919851273;1.071616623322582;10.000790415117214;0.8335604135875597;-0.42445498524129244;-0.42445501181178646;0.7794585438890292;-0.33000000931788753;0.8465797281734527
72.469371;1.0798987156865874;0.8353358654547047;0.7734372235524994;-0.37120085740314895;-0.3437695844845235;1.0716179256700262;10.000795934860522;0.8335600648531802;-0.4244549847978442;-0.42445501142100267;0.7794579661280518;-0.3300000090172195;0.8465771220355901
72.479371;1.079897050325074;0.83533451340705;0.773434970558803;-0.3712012065794287;-0.3437696843893915;1.0716192844324521;10.00080127599056;0.8335597234769099;-0.42445498437947915;-0.42445501102987504;0.7794583531111702;-0.33000000874334;0.8465753811701839
72.489371;1.0798946573987724;0.8353333220323278;0.7734334099426783;-0.3712015224047473;-0.3437699768916621;1.0716206978143568;10.000806416799506;0.8335593890240066;-0.4244549839866961;-0.4244550106390446;0.7794587011461053;-0.33000000849623035;0.8465735830448108
72.499371;1.0798919783866945;0.8353312466620431;0.7734312642606622;-0.37120133663475974;-0.3437698885231259;1.0716221633013692;10.000811342599269;0.833559060834495;-0.4244549836199409;-0.42445501024939064;0.7794580063023469;-0.33000000827611603;0.8465708043668139
72.509371;1.0798895408004017;0.8353296730238391;0.7734294441537236;-0.371200494903985;-0.34376910898101753;1.0716236773677865;10.000816039191426;0.8335587376449597;-0.42445498327948467;-0.42445500986210893;0.7794582637302954;-0.33000000808338037;0.846568884224806
72.519371;1.0798877856635647;0.8353285030387899;0.7734275471065051;-0.37120200174697027;-0.34377028093890755;1.0716252359563416;10.000820481075646;0.8335584172608902;-0.4244549829654839;-0.42445500947832554;0.7794584680947215;-0.33000000791841444;0.8465668992281892
72.529371;1.0798853112316313;0.8353268640211581;0.7734257738173417;-0.3712011600547429;-0.3437695014039776;1.0716268345105175;10.00082463018443;0.8335580965522674;-0.4244549826783281;-0.42445500909873507;0.7794576146111888;-0.3300000077817477;0.8465639267495704
72.539371;1.0798828222871988;0.8353251912436667;0.7734240282156448;-0.3712003183823924;-0.3437687218729938;1.071629468012187;10.000828444663963;0.8335577721127215;-0.42445498241890456;-0.4244550087237005;0.779457699641721;-0.33000000767424165;0.8465618083439439
72.549371;1.0798800582691426;0.8353244207499031;0.7734233693452389;-0.37120097497900756;-0.343769413546254;1.071631131433396;10.000831881431989;0.8335574414367135;-0.4244549821884991;-0.4244550083535949;0.7794577209086818;-0.3300000075970537;0.8465596249361033
72.559371;1.0798775456503098;0.8353226743024441;0.773421684458883;-0.3712001333421147;-0.3437686340178781;1.0716328191768936;10.000834888118156;0.8335571039524238;-0.4244549819884486;-0.42445500798902314;0.7794566776664734;-0.33000000755137754;0.8465564595008915
72.569371;1.0798757228932865;0.8353213237371863;0.7734199311223342;-0.37120164026785696;-0.34376980597685264;1.0716345235751665;10.000837399192953;0.8335567615139157;-0.42445498181984187;-0.4244550076306896;0.7794565704802746;-0.33000000753803177;0.8465541593513894
72.579371;1.0798731842535572;0.8353194937986459;0.7734183047725982;-0.3712007986591428;-0.34376902644308144;1.0716362349702737;10.000839339787714;0.8335564181153935;-0.4244549816834172;-0.4244550072791395;0.7794564005303296;-0.330000007557109;0.8465518098915377
72.589371;1.0798703677903116;0.8353170826147219;0.7734163960619498;-0.37120061303469853;-0.3437689380702874;1.0716379436574388;10.000840628714274;0.8335560788171612;-0.4244549815796188;-0.4244550069348327;0.7794561689821239;-0.3300000076080206;0.8465494169218989
72.599371;1.0798677995844626;0.835315471802274;0.7734151078917825;-0.3712009290477403;-0.34376923057559233;1.0716396411320441;10.000841182835984;0.8335557488159808;-0.4244549815087362;-0.42445500659832774;0.7794548767633831;-0.3300000076898677;0.8465460644953264
72.609371;1.0798661834603396;0.8353141483466149;0.773413462494936;-0.37120062244684043;-0.3437686392889191;1.071641319849897;10.00084092584936;0.8335554334504678;-0.42445498147102495;-0.4244550062700963;0.7794545247590702;-0.3300000078018352;0.8465435987610699
72.619371;1.0798633295042228;0.8353118933808937;0.773411901962755;-0.3712015944469884;-0.34376962294128965;1.0716429728366157;10.000839793432679;0.8335551383054379;-0.4244549814666882;-0.42445500595026564;0.779454114318503;-0.33000000794337353;0.846541102825848
72.629371;1.0798607316621132;0.8353097999649839;0.7734103716840532;-0.3712007528863147;-0.34376884337028535;1.0716455935611287;10.000837731979994;0.8335548682737816;-0.42445498149581046;-0.42445500563866356;0.7794526478138407;-0.33000000811402425;0.84653765898629
72.639371;1.0798578689426348;0.8353071109724436;0.7734085491580702;-0.3712005672962263;-0.3437687549493176;1.0716471756010726;10.000834696026933;0.8335546263373037;-0.42445498155836237;-0.42445500533499436;0.7794521289619604;-0.33000000831313275;0.8465351110960176
72.649371;1.0798562372648781;0.8353070226759142;0.7734083296282941;-0.3712011029959813;-0.34376894365776645;1.0716487124367922;10.000830645869481;0.8335544135315868;-0.42445498165411644;-0.4244550050390829;0.7794515627181623;-0.33000000853978667;0.8465325396114546
72.659371;1.079853387034734;0.8353042055101926;0.773406537560181;-0.3712009174070612;-0.34376885521088324;1.071650197953727;10.000825546274678;0.8335542297385121;-0.42445498178247093;-0.4244550047512004;0.7794499548422076;-0.33000000879297925;0.846529024536739
72.669371;1.079850815073446;0.8353021729434601;0.7734053573276349;-0.371201233451966;-0.3437691476438882;1.0716516271634902;10.000819369207827;0.8335540744001035;-0.42445498194242726;-0.42445500447228557;0.7794493115061795;-0.3300000090718253;0.8465264080962768
72.679371;1.0798482656645543;0.8352997605352935;0.7734038939843603;-0.37120039189432424;-0.3437683680097173;1.0716529962549473;10.0008120973738;0.8335539471175067;-0.4244549821327567;-0.4244550042040085;0.7794486390687179;-0.3300000093756008;0.8465237698659849
72.689371;1.0798454829763229;0.8352967521463266;0.7734021284098214;-0.3712002062934436;-0.3437682795134186;1.071654301940281;10.00080371925653;0.8335538475825062;-0.42445498235212686;-0.424455003948716;0.7794479438356813;-0.3300000097035501;0.8465211108506244
72.699371;1.0798439636756154;0.8352951938715182;0.773400879303374;-0.37120105729203534;-0.3437687601559091;1.0716555410947557;10.000794221086787;0.8335537747046344;-0.4244549825990336;-0.4244550037091599;0.7794462317194389;-0.33000001005470797;0.8465175115752142
72.709371;1.0798412576027558;0.8352920776580445;0.7733991107908725;-0.37120087167278804;-0.34376867161625646;1.0716567110875868;10.000783588827844;0.8335537263651691;-0.42445498287172206;-0.42445500348799653;0.7794455081527024;-0.3300000104278637;0.84651481479981
72.719371;1.0798388591092638;0.8352897635732209;0.7733979312648877;-0.37120118768511706;-0.3437689639540108;1.0716578101682586;10.000771814933307;0.833553700333221;-0.4244549831683264;-0.42445500328742564;0.7794447784167567;-0.3300000108216056;0.8465121003244535
72.729371;1.0798362454670203;0.8352865548429259;0.7733961355045176;-0.3712010020421411;-0.3437688753641867;1.0716598381547986;10.000758903798893;0.8335536952384768;-0.42445498348704974;-0.42445500310925355;0.7794430476562035;-0.33000001123442724;0.8465084485760072
