time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.739371;1.0798349099383915;0.8352856554050269;0.7733956127923416;-0.37120038008201206;-0.343767991844551;1.071660797321863;10.000744877777166;0.8335537109014829;-0.42445498382612895;-0.4244550029549916;0.7794423204596007;-0.3300000116648189;0.8465057034993942
72.749371;1.079832663242268;0.835283225264868;0.7733943679196413;-0.3712006960588473;-0.34376828410154786;1.0716616923429614;10.000729777779405;0.83355374811343;-0.42445498418368954;-0.4244550028255432;0.77944160087132;-0.33000001211116664;0.8465029467529479
72.759371;1.0798302105516056;0.8352799202864553;0.7733924960198766;-0.37120051037566765;-0.3437681954220425;1.071662529499167;10.000713656685814;0.8335538079891167;-0.4244549845576708;-0.4244550027207786;0.7794408927191139;-0.33000001257153755;0.8465001810595321
72.769371;1.0798280796962108;0.8352774487913478;0.7733911936163379;-0.3712008263265161;-0.34376848761697865;1.0716633159102613;10.000696575313935;0.8335538913860819;-0.42445498494583367;-0.42445500263949526;0.779439199550928;-0.3300000130438078;0.8464964887507787
72.779371;1.079825746193197;0.8352741168978416;0.7733892605181233;-0.3712006406144561;-0.34376839887101646;1.0716640591817201;10.000678601275748;0.8335539989092998;-0.42445498534584064;-0.4244550025796645;0.7794385244262377;-0.3300000135260768;0.8464937154647337
72.789371;1.0798247007166053;0.8352719713026727;0.7733875176492867;-0.3712003338972504;-0.34376780720103606;1.0716647678482605;10.000659803995518;0.8335541311956648;-0.4244549857553623;-0.4244550025386969;0.7794378697918073;-0.3300000140166725;0.8464909451068583
72.799371;1.0798227499718591;0.8352694848466874;0.7733861157289182;-0.37120064980843576;-0.34376809929534025;1.0716654516000075;10.000640249631664;0.8335542891679545;-0.4244549861721627;-0.42445500251379376;0.7794362370980693;-0.33000001451370425;0.8464872622012053
72.809371;1.079820594392064;0.8352661510276538;0.7733840791044249;-0.3712004640528964;-0.3437680104406706;1.071666120379444;10.000619997985229;0.8335544740913892;-0.424454986594161;-0.424455002502321;0.7794356264959674;-0.3300000150148255;0.846484513910019
72.819371;1.0798187576685134;0.8352636725035085;0.7733826058847365;-0.3712007799390503;-0.3437683024609794;1.0716677835949264;10.00059910120061;0.833554687255098;-0.4244549870194273;-0.42445500250197493;0.7794350373388411;-0.33000001551740715;0.8464817845002558
72.829371;1.0798176771139627;0.8352621638062134;0.7733814860076172;-0.37120081380862724;-0.3437681097734718;1.0716684500904858;10.000577610574506;0.8335549295443443;-0.4244549874461553;-0.42445500251090473;0.7794344690353731;-0.33000001601875034;0.84647907853689
72.839371;1.0798159468715083;0.8352593840587527;0.773379649137345;-0.37119997206755206;-0.3437673296598353;1.0716691280309516;10.000555586350353;0.833555200972919;-0.42445498787275604;-0.4244550025278949;0.7794329213289175;-0.3300000165161171;0.8464754789350435
72.849371;1.0798140045896836;0.8352563928682712;0.7733777620768577;-0.37120094386588626;-0.3437683126963717;1.0716698247209901;10.000533096386844;0.8335555005123202;-0.424454988298019;-0.4244550025521413;0.7794323942106417;-0.33000001700668424;0.8464728305250754
72.859371;1.0798123741438488;0.835253630030897;0.7733758569471301;-0.37120010210229437;-0.3437675324988186;1.0716705467360785;10.00051020771231;0.8335558267161959;-0.4244549887211326;-0.42445500258273794;0.7794318877956162;-0.3300000174875687;0.8464702148397462
72.869371;1.0798107902593514;0.8352511912055283;0.7733742131401996;-0.37120041793183806;-0.3437678243133931;1.0716713002008844;10.000486985725411;0.8335561784035843;-0.4244549891415666;-0.4244550026186392;0.7794314019844154;-0.3300000179559876;0.8464676337843067
72.879371;1.0798099514396493;0.8352485662646525;0.7733718586993901;-0.3712007670427634;-0.34376792341293727;1.071672090975564;10.000463497253447;0.8335565547108248;-0.4244549895588948;-0.42445500265895864;0.7794299364851046;-0.33000001840945214;0.8464641684967213
72.889371;1.0798084493561384;0.8352461436455773;0.773370162685883;-0.37120108284668607;-0.3437682151406511;1.0716729246256562;10.000439807669506;0.8335569548549351;-0.4244549899725539;-0.4244550027030858;0.7794294914612783;-0.3300000188457573;0.8464616631118276
72.899371;1.0798067188811027;0.8352428793258464;0.773367847325887;-0.37120089697192404;-0.3437681259015023;1.071673806199831;10.000415978282795;0.8335573780794436;-0.4244549903817725;-0.42445500275068976;0.7794290674199721;-0.33000001926277245;0.8464591994702292
72.909371;1.0798052808668956;0.8352413169045887;0.773366895833816;-0.37119973983772414;-0.3437670534861463;1.0716757399442138;10.000392067069033;0.8335578242067792;-0.4244549907858619;-0.42445500280173476;0.7794276637306679;-0.33000001965833176;0.8464558594977578
72.919371;1.0798048315596989;0.8352395779178609;0.7733650696787265;-0.3712005905518833;-0.34376753333480364;1.071676729129798;10.000368127589642;0.8335582942934673;-0.4244549911845037;-0.42445500285645565;0.7794272775677819;-0.33000002003044826;0.8464534873500777
72.929371;1.0798031715824299;0.8352363426644824;0.7733627206508263;-0.3712004046276594;-0.3437674439684667;1.071677775890776;10.000344206231295;0.8335587901784579;-0.4244549915776604;-0.4244550029152136;0.7794269047115707;-0.3300000203776737;0.846451164001673
72.939371;1.0798017842326797;0.8352339674257284;0.7733609668281454;-0.3712007203542627;-0.34376773549026285;1.0716788809721698;10.000320338625881;0.8335593134246922;-0.42445499196533604;-0.42445500297833166;0.7794265411825929;-0.33000002069911105;0.8464488908642867
72.949371;1.0798001376527617;0.8352307511511309;0.7733586138846835;-0.3712005343924968;-0.3437676460444929;1.0716800438278913;10.000296550293127;0.8335598646193881;-0.4244549923475645;-0.4244550030459899;0.7794251840901649;-0.33000002099390235;0.8464457482111379
72.959371;1.0797987525673465;0.8352280782282888;0.7733565728230577;-0.3711996924766289;-0.34376686543576085;1.071681263391366;10.000272864760397;0.8335604428164682;-0.4244549927246175;-0.42445500311801626;0.7794248314617274;-0.33000002126067013;0.8464435789423371
72.969371;1.079798064312994;0.835225849081074;0.7733544425202853;-0.3712011990330954;-0.3437680362145785;1.0716825388885345;10.000249309726653;0.833561045599648;-0.42445499309719237;-0.4244550031937289;0.7794244819167347;-0.33000002149751495;0.8464414636720632
72.979371;1.0797966656389142;0.8352231904196524;0.7733524257001034;-0.37120035707952037;-0.343767255536291;1.071683870129376;10.000225919058977;0.833561669952771;-0.42445499346638066;-0.4244550032720555;0.7794241347608819;-0.33000002170246323;0.8464394040658113
72.989371;1.0797952561809312;0.8352220113931769;0.7733517929686645;-0.37120035741492124;-0.3437672548846243;1.0716852578926601;10.000202733917629;0.833562312766948;-0.42445499383348323;-0.42445500335175035;0.7794227899853944;-0.3300000218737845;0.8464364805102962
72.999371;1.0797935713882876;0.8352188322571872;0.773349514594937;-0.3712001713575817;-0.343767165269153;1.0716867045862437;10.000179795583145;0.8335629709117298;-0.42445499419993327;-0.42445500343167886;0.7794224478121666;-0.33000002201002776;0.8464345349573426
73.009371;1.0797931014487;0.8352168537277406;0.773347490374075;-0.37119986429827234;-0.3437665727498206;1.0716892141821408;10.000157132100842;0.833563641610673;-0.424454994567345;-0.4244550035110051;0.7794221085249832;-0.3300000221100185;0.8464326457414448
73.019371;1.0797913933694838;0.8352140119626256;0.7733455692480761;-0.3712008358133054;-0.3437675551426076;1.0716907910644042;10.000134754203371;0.833564322882193;-0.4244549949375251;-0.4244550035889341;0.7794207730944682;-0.330000022172971;0.8464298906666543
73.029371;1.0797899419654053;0.8352114053293229;0.773343700871285;-0.371199993774337;-0.3437667743434398;1.0716924386359046;10.000112660880744;0.8335650137638806;-0.4244549953124375;-0.4244550036644252;0.7794204438163947;-0.3300000221986339;0.8464281098299932
73.039371;1.0797884893005631;0.8352091329985711;0.7733421646409571;-0.3712003093295942;-0.3437670655879322;1.0716941585406443;10.000090842283843;0.833565714326156;-0.4244549956940903;-0.4244550037363277;0.779420124255349;-0.33000002218727326;0.8464263803929829
73.049371;1.0797867769899847;0.8352060328818786;0.7733400716080666;-0.3712001231875015;-0.3437669758803861;1.0716959505708066;10.000069280563931;0.8335664253009012;-0.4244549960843102;-0.4244550038035111;0.7794198187617195;-0.33000002213941626;0.8464247000718469
73.059371;1.0797862995266807;0.835204464329851;0.7733385378661636;-0.3712009736589749;-0.343767455346416;1.071697812975952;10.000047956964051;0.833567147598174;-0.4244549964846475;-0.4244550038646482;0.7794185316907901;-0.3300000220555865;0.8464221454384979
73.069371;1.079784605824946;0.8352025749079117;0.77333760504551;-0.37120047219050656;-0.3437670736299995;1.0716997432691426;10.00002685960561;0.8335678817740452;-0.42445499689650334;-0.4244550039180968;0.779418266616361;-0.3300000219363931;0.8464205555643335
73.079371;1.0797831909399327;0.8352000926886433;0.7733359520310648;-0.37119963008284884;-0.34376629279453824;1.0717017392441806;10.000005983186652;0.8335686275314664;-0.4244549973211422;-0.4244550039621964;0.7794180261610897;-0.3300000217827949;0.8464190071816642
73.089371;1.0797815341962773;0.8351974237360148;0.7733343290560878;-0.3712006014966132;-0.3437672751276034;1.071703798937232;9.999985327435033;0.8335693840693803;-0.42445499775955625;-0.42445500399547664;0.7794178124830226;-0.33000002159605424;0.8464174982460917
73.099371;1.07978113119492;0.8351956674087054;0.7733326830236834;-0.3712002943080355;-0.343766682530222;1.0717069196035023;9.999964897547992;0.8335701508619552;-0.42445499821250987;-0.42445500401649006;0.7794166278703621;-0.3300000213775228;0.8464151060191203
73.109371;1.0797797948526813;0.8351936117479963;0.7733314572881607;-0.37120060977923336;-0.3437669737591908;1.0717090972062673;9.999944698105207;0.8335709280196874;-0.4244549986807921;-0.4244550040238276;0.7794164744776076;-0.33000002112859694;0.8464136702438755
73.119371;1.0797782330034202;0.8351907502336458;0.773329675221138;-0.37120042355045213;-0.3437668840430852;1.0717113263128686;9.999924724993178;0.8335717165832512;-0.4244549991653558;-0.4244550040165179;0.779416353340453;-0.3300000208507744;0.8464122680224543
73.129371;1.0797769775676602;0.8351884701183124;0.7733282407031864;-0.37119958139536957;-0.3437661032270611;1.0717135997460603;9.999904964709739;0.8335725184767474;-0.4244549996671623;-0.4244550039942712;0.7794162642799374;-0.33000002054579886;0.8464108975677759
73.139371;1.079775509564865;0.8351860190330704;0.7733268286105728;-0.37120055276305775;-0.34376708558171304;1.0717159086042958;9.999885395432946;0.8335733356516272;-0.4244550001870068;-0.42445500395735347;0.7794152068706829;-0.3300000202158133;0.8464086363460747
73.149371;1.079775325483472;0.8351856525853698;0.773326454442079;-0.3711999302422597;-0.34376620102303157;1.0717182429893493;9.999865986500742;0.8335741692699217;-0.4244550007255368;-0.42445500390632906;0.7794151809145409;-0.33000001986314337;0.8464073242656115
73.159371;1.0797742380273312;0.8351838423933315;0.773325414599283;-0.3712002456846744;-0.34376649229034095;1.07172059296806;9.99984670085291;0.8335750197373468;-0.42445500128336117;-0.4244550038417944;0.7794151862150759;-0.33000001948981156;0.8464060387331741
73.169371;1.0797729541659589;0.8351812394054032;0.7733238034489973;-0.3712000594261713;-0.34376640260991626;1.071722949058577;9.999827497845068;0.8335758873747257;-0.4244550018611517;-0.42445500376421014;0.7794152225536399;-0.3300000190974378;0.8464047782435652
73.179371;1.0797720047270132;0.8351795467680928;0.7733228176820018;-0.37120037486132834;-0.3437666938958704;1.0717253020723905;9.999808332580388;0.833576773159391;-0.4244550024595584;-0.4244550036739731;0.7794142896367396;-0.3300000186875769;0.8464026201754292
73.189371;1.0797718346360052;0.8351777222834192;0.7733211742232231;-0.3712007235290303;-0.3437667924642278;1.071727643285086;9.999789152784494;0.833577679193874;-0.4244550030789129;-0.42445500357161947;0.7794143865426467;-0.33000001826190895;0.8464014040050386
73.199371;1.079771045027369;0.8351758412079517;0.773319945777148;-0.3711998813437369;-0.3437660117164645;1.0717309650679256;9.999769895061856;0.8335786087049188;-0.42445500371906064;-0.4244550034579512;0.7794145109685102;-0.33000001782217453;0.8464002069924431
73.209371;1.079770341845491;0.8351743409679377;0.7733190329993529;-0.3712001967689846;-0.34376630304451605;1.0717332612244286;9.99975048448461;0.8335795654103175;-0.4244550043796011;-0.42445500333400266;0.7794146590245452;-0.3300000173700914;0.8463990288384373
73.219371;1.0797694645993527;0.8351732135497626;0.7733186169168906;-0.37119969519733226;-0.34376592143986984;1.0717355272961036;9.999730841442991;0.8335805526522346;-0.42445500506031536;-0.42445500320087576;0.7794138256630259;-0.3300000169072568;0.8463969502218671
73.229371;1.0797689395349848;0.8351718430406667;0.7733177519030947;-0.37120001061696295;-0.3437662128074957;1.0717377606326066;9.999710894090214;0.8335815729481667;-0.42445500576125655;-0.42445500305963324;0.7794140048385704;-0.33000001643517063;0.8463958154026052
73.239371;1.0797692045406388;0.835170341519094;0.7733162273922713;-0.37120035926187883;-0.34376631145935743;1.0717399597004007;9.999690586769457;0.8335826278517076;-0.424455006482511;-0.4244550029113935;0.7794141897993072;-0.33000001595542444;0.8463947063273315
73.249371;1.0797688521642015;0.8351690973576393;0.7733154071560794;-0.3712006746786654;-0.34376660287175326;1.0717421231565512;9.999669879639134;0.8335837176999905;-0.42445500722405843;-0.4244550027574579;0.7794143743543338;-0.33000001546968005;0.8463936261964116
73.259371;1.0797685802124113;0.8351676008833243;0.7733143137344392;-0.3711998324817809;-0.3437658222493669;1.071744249243578;9.99964874910855;0.8335848415003538;-0.42445500798570485;-0.42445500259922797;0.7794135539614006;-0.3300000149794229;0.8463916578794717
73.269371;1.079768121518715;0.8351656316981112;0.7733129293865155;-0.37119964619106105;-0.3437657327427093;1.0717463358101762;9.999627189478971;0.8335859974882818;-0.42445500876684594;-0.4244550024380252;0.7794137256676552;-0.3300000144859262;0.8463906468402289
73.279371;1.07976896235908;0.8351652293147416;0.7733120747319467;-0.37120049654162285;-0.34376621245600114;1.0717483809609276;9.999605205294488;0.8335871840434603;-0.42445500956629684;-0.42445500227512184;0.7794138874062163;-0.33000001399041506;0.8463896754762614
73.289371;1.0797686438829965;0.835164537977239;0.7733117893852254;-0.3711999949648594;-0.3437658310138727;1.071751383825524;9.999582800920516;0.8335884001818209;-0.4244550103824339;-0.4244550021119328;0.7794140371257913;-0.3300000134941509;0.846388746540234
73.299371;1.079768653642428;0.8351635992189682;0.7733110432694896;-0.3712003103894726;-0.3437661225552125;1.071753344629325;9.999559979169781;0.8335896456054581;-0.42445501121343565;-0.42445500195001123;0.7794141722217217;-0.3300000129985583;0.8463878623412997
73.309371;1.079768463887681;0.8351618720429784;0.7733097101739026;-0.37120012410168296;-0.34376603314876714;1.0717552641432797;9.99953674611008;0.8335909207204495;-0.4244550120575481;-0.42445500179079126;0.7794132894788163;-0.3300000125054517;0.8463861035982029
73.319371;1.0797685986495404;0.8351607441981084;0.7733086963917285;-0.3711992819133808;-0.343765252680289;1.0717571435844477;9.999513113372226;0.8335922264657262;-0.4244550129134652;-0.4244550016354266;0.7794133850411337;-0.33000001201697116;0.8463853124645215
73.329371;1.0797697584408015;0.8351606548446437;0.7733079026449649;-0.37120013226894644;-0.343765732518239;1.0717589848809153;9.999489096553596;0.8335935638574661;-0.42445501378046874;-0.42445500148487164;0.7794134543321891;-0.3300000115351901;0.8463845674333501
73.339371;1.0797697488845202;0.8351591290241361;0.7733066045725262;-0.37119994598070294;-0.34376564317911845;1.0717607904442212;9.999464715911204;0.8335949338962123;-0.42445501465808605;-0.42445500134002506;0.7794134921674117;-0.33000001106189036;0.8463838672566392
73.349371;1.0797700589798835;0.8351585238134007;0.7733059165893946;-0.37120026141207335;-0.3437659348398248;1.071762562597045;9.99943999915701;0.8335963378169599;-0.4244550155457148;-0.42445500120179996;0.7794124930824455;-0.3300000105985265;0.8463822895779389
73.359371;1.0797701628929939;0.8351582953856175;0.7733057126732262;-0.37119975984069614;-0.3437655535596083;1.0717643034588347;9.999414980040672;0.8335977766940286;-0.42445501644250655;-0.4244550010710267;0.779412452052514;-0.33000001014607505;0.8463816743468311
73.369371;1.0797705868297969;0.8351578269092033;0.7733050475081982;-0.3712000752738026;-0.34376584526147386;1.0717660151178299;9.999389694000806;0.8335992505267689;-0.42445501734730734;-0.4244550009482;0.7794123651364511;-0.3300000097050381;0.8463810983917627
73.379371;1.079772033673595;0.8351577639633009;0.7733040188511783;-0.3711997680137903;-0.3437652531410905;1.0717676992133385;9.99936417609361;0.8336007581794762;-0.4244550182586336;-0.4244550008332288;0.779412229277049;-0.33000000927583084;0.8463805586104307
73.389371;1.0797723114792974;0.8351565721229154;0.7733027791418724;-0.3711995817218135;-0.3437651638971501;1.0717703564285317;9.99933846197963;0.8336022982346657;-0.4244550191747978;-0.42445500072538395;0.7794110417262965;-0.3300000088591443;0.8463791307038507
73.399371;1.0797729109477496;0.8351562888741515;0.7733021512394763;-0.37119989715149154;-0.34376545565435324;1.0717719868786801;9.999312591968335;0.8336038691680339;-0.4244550200941335;-0.4244550006235041;0.7794107997632358;-0.330000008455929;0.8463786536353342
73.409371;1.0797733061710828;0.8351552097371177;0.7733009368484245;-0.3711997108524361;-0.34376536644255046;1.071773590959786;9.999286615151302;0.8336054685566631;-0.42445502101516724;-0.4244550005262364;0.7794105008586438;-0.33000000806712626;0.8463782050158469
73.419371;1.0797749857566064;0.8351568435039926;0.7733013220031042;-0.371200245916775;-0.3437655544700769;1.071775169537757;9.999260586539055;0.8336070925640356;-0.4244550219366417;-0.4244550004320777;0.7794101434465011;-0.33000000769355936;0.8463777844328599
73.429371;1.0797757538398303;0.8351563913134931;0.773300437083107;-0.3711994037200079;-0.34376477421581925;1.0717767232661302;9.999234558313802;0.8336087360251555;-0.42445502285750963;-0.42445500033923705;0.779408727562887;-0.33000000733621204;0.846376471473408
73.439371;1.0797763083307625;0.835155755357525;0.7732995447831159;-0.37120037502868974;-0.34376575711190077;1.0717782518927874;9.999208575197539;0.8336103928686234;-0.42445502377697397;-0.4244550002455763;0.7794082543904158;-0.33000000699645426;0.846376108465979
73.449371;1.0797771703166903;0.835155368111052;0.7732986726236735;-0.371199532826012;-0.3437649768898853;1.071779754147298;9.999182678844209;0.8336120568625249;-0.42445502469449;-0.4244550001488139;0.779407725271379;-0.3300000066756924;0.84637577479538
73.459371;1.0797778093321209;0.8351544688180162;0.7732974952766204;-0.37119934650744024;-0.3437648877543913;1.0717812281683121;9.999156913904978;0.8336137222362531;-0.42445502560964704;-0.4244550000467935;0.7794071412309168;-0.3300000063748405;0.8463754705447076
73.469371;1.079779709761766;0.8351550931706205;0.7732968327021968;-0.37120019683530797;-0.3437653678405218;1.0717826724242927;9.999131328321306;0.8336153836203269;-0.42445502652195977;-0.42445499993759417;0.7794065034422705;-0.33000000609426244;0.8463751956139702
73.479371;1.0797806715839413;0.8351547597843901;0.7732959591531476;-0.3711993546232366;-0.34376458766865015;1.0717840867677455;9.99910597485968;0.8336170356345234;-0.4244550274307711;-0.4244549998195937;0.7794048142405989;-0.3300000058341074;0.846374027913306
73.489371;1.079781389103533;0.83515537503353;0.7732961385604197;-0.37120001063475105;-0.34376527866654555;1.071786472858896;9.99908091598947;0.8336186731240689;-0.4244550283352581;-0.4244549996916132;0.7794040771413849;-0.33000000559453496;0.8463738057861971
73.499371;1.0797823811960365;0.8351550613107983;0.7732952564687794;-0.37119916841758804;-0.3437644985288973;1.0717878339591569;9.999056216920103;0.8336202918349098;-0.42445502923436484;-0.4244549995529424;0.7794032954032188;-0.33000000537558516;0.8463736029299557
73.509371;1.079783116364436;0.8351545356333845;0.7732943548323647;-0.37120013970050003;-0.34376548153540765;1.0717891747619759;9.99903193032814;0.8336218881291021;-0.42445503012666264;-0.4244549994031651;0.7794024710218302;-0.33000000517698014;0.8463734128214653
73.519371;1.0797850792173167;0.8351548914243432;0.77329338175253;-0.3711998323921887;-0.3437648896401578;1.0717905014118219;9.999008095096787;0.8336234578500523;-0.4244550310102261;-0.4244549992420672;0.7794006052619196;-0.33000000499801774;0.8463723078408886
73.529371;1.0797860717603232;0.835154910320932;0.7732927828208928;-0.37120014778663873;-0.34376518161310937;1.0717918214933202;9.998984747136772;0.8336249958571346;-0.4244550318827686;-0.4244549990696711;0.7793996993215575;-0.3300000048374522;0.8463721231588639
73.539371;1.0797867912582515;0.8351540799531892;0.7732915839481166;-0.37119996143524014;-0.343765092600325;1.0717931436024588;9.998961925122778;0.833626496427219;-0.42445503274216906;-0.42445499888623345;0.7793987539097199;-0.33000000469361457;0.846371932331731
73.549371;1.0797877595079075;0.83515493966938;0.7732917637534047;-0.3711988039236847;-0.34376402056786115;1.0717944763972422;9.998939669362665;0.8336279537291242;-0.4244550335869826;-0.4244549986922444;0.7793977686974819;-0.3300000045648055;0.8463717308787873
73.559371;1.0797894127816112;0.8351550722920509;0.7732907727292301;-0.37120031009331306;-0.3437651918560864;1.071795827809455;9.998918017910688;0.8336293626702774;-0.4244550344164686;-0.4244549984884636;0.7793967425116339;-0.3300000044495629;0.8463715144318669
73.569371;1.0797903434829073;0.8351547608110201;0.7732898813306018;-0.3711994678433779;-0.3437644118285436;1.07179720471166;9.998896998957477;0.8336307198522122;-0.4244550352301997;-0.42445499827605154;0.7793946737573566;-0.33000000434676746;0.8463703571612294
73.579371;1.079791249609359;0.8351547556848917;0.7732892823422031;-0.3711997832087443;-0.34376470388021285;1.0717986124447467;9.998876627654981;0.8336320230997297;-0.4244550360276967;-0.4244549980567743;0.7793935607899736;-0.3300000042557026;0.8463700956018824
73.589371;1.0797918646296678;0.8351538904085666;0.7732880831764042;-0.3711995968186778;-0.3437646149393254;1.0718010542204188;9.998856914290567;0.8336332702337024;-0.42445503680847857;-0.4244549978328802;0.7793924020331209;-0.33000000417598807;0.8463698041858845
73.599371;1.0797927112407353;0.8351538637573047;0.7732874803994139;-0.37119991216674114;-0.3437649070188833;1.071802531486029;9.99883786901948;0.8336344591747584;-0.4244550375724496;-0.424454997606591;0.7793911961039699;-0.33000000410744945;0.8463694788052613
73.609371;1.0797942266958531;0.8351547873928752;0.7732872630290587;-0.3711999453917827;-0.3437647143342553;1.0718040448902848;9.99881949557003;0.8336355887740043;-0.4244550383200661;-0.42445499737980064;0.7793899426940716;-0.3300000040500287;0.8463691160076479
73.619371;1.079795005397782;0.8351544186979148;0.7732863602338081;-0.371199103094535;-0.3437639343705275;1.0718055943188105;9.99880178902337;0.8336366583101112;-0.4244550390520311;-0.42445499715419766;0.7793876432636249;-0.33000000400371904;0.8463677926068627
73.629371;1.079795748241723;0.835154351366995;0.7732857453071176;-0.371199418407738;-0.34376422647917576;1.0718071787954588;9.998784743679542;0.8336376661257979;-0.424455039768892;-0.4244549969313664;0.7793863006584558;-0.33000000396852763;0.8463673496343106
73.639371;1.079796191222848;0.8351534199014731;0.7732845273620301;-0.37119923195305277;-0.3437641375819982;1.0718087973508896;9.998768356709975;0.8336386095522113;-0.4244550404708101;-0.42445499671267545;0.7793849183491027;-0.33000000394442497;0.8463668675942081
73.649371;1.0797968588780948;0.8351533244469188;0.7732839049852975;-0.37119954723452253;-0.3437644297046226;1.0718104498297976;9.998752618131016;0.8336394861503195;-0.42445504115747973;-0.4244549964992435;0.7793834995622413;-0.3300000039312974;0.8463663501080755
73.659371;1.0797981900391107;0.8351530197218181;0.7732825964752005;-0.37119989564855005;-0.3437645290206672;1.071812136778748;9.998737501947845;0.8336402947250073;-0.4244550418282814;-0.4244549962921469;0.7793820463198031;-0.330000003928947;0.846365802633012
73.669371;1.0797987804566704;0.8351528925022031;0.7732819673675448;-0.3712002108927457;-0.34376482115720497;1.0718138586815462;9.998722975247508;0.8336410355321323;-0.424455042482536;-0.42445499609265247;0.7793795589615907;-0.33000000393704615;0.8463643104853193
73.679371;1.0797993322577175;0.8351535883814643;0.7732821145043328;-0.3711990532224802;-0.34376374926806574;1.0718156155784808;9.99870901532648;0.8336417097564971;-0.42445504311953175;-0.42445499590221963;0.779378036590414;-0.33000000395512213;0.8463637215184306
73.689371;1.0797995826551003;0.8351528859230828;0.7732811697336518;-0.371200024290645;-0.3437647324642762;1.071818407559969;9.998695614951435;0.8336423187281358;-0.4244550437384494;-0.4244549957222423;0.7793764780190738;-0.3300000039827194;0.8463631209720663
73.699371;1.0798010218846417;0.8351530371675272;0.7732801511981743;-0.3711997167476148;-0.34376414075525513;1.0718202346821186;9.998682773589234;0.8336428636000127;-0.4244550443384063;-0.42445499555365485;0.779374882330293;-0.3300000040195608;0.8463625145452207
73.709371;1.0798014569825727;0.8351525102943935;0.7732792108112603;-0.3711988742749393;-0.3437633608526196;1.0718220957311912;9.998670487093307;0.8336433453727826;-0.4244550449185363;-0.4244549953966746;0.7793722489679534;-0.3300000040654314;0.8463609861453716
73.719371;1.07980158932563;0.8351517403075533;0.7732782500233188;-0.37119984526349575;-0.34376434406316314;1.0718239879594111;9.998658748226715;0.833643764765508;-0.42445504547804325;-0.42445499525088115;0.779370577861875;-0.3300000041199154;0.8463603814714004
73.729371;1.0798019446049307;0.8351523217626919;0.7732783721750502;-0.3711986874680942;-0.3437632722064053;1.0718259083502242;9.998647562007069;0.833644121905895;-0.42445504601627204;-0.42445499511529605;0.7793688695788529;-0.3300000041823703;0.8463597833483589
73.739371;1.0798019993367676;0.8351514972032773;0.7732774041929553;-0.3711996583997001;-0.34376425542793165;1.0718278542132318;9.998636960933965;0.8336444161393097;-0.42445504653284516;-0.4244549949882811;0.7793671250780074;-0.33000000425201226;0.8463591949513578
73.749371;1.079803247057402;0.8351515171111011;0.7732763667339051;-0.3711993507163716;-0.3437636637453354;1.0718298226644627;9.998626998452105;0.8336446462669372;-0.424455047027783;-0.42445499486776034;0.7793653451525222;-0.33000000432782006;0.8463586186765822
73.759371;1.0798034979977729;0.835151165068703;0.7732757056743496;-0.3711996657320001;-0.3437639559363345;1.0718318106819356;9.998617725385314;0.8336448111285258;-0.4244550475015016;-0.4244549947516607;0.7793625303602211;-0.3300000044084889;0.8463571353987195
73.769371;1.0798034560726777;0.8351499334088818;0.7732744474140191;-0.37119947895301225;-0.34376386710311047;1.071833816069849;9.998609172989726;0.8336449101449358;-0.4244550479547382;-0.4244549946380086;0.7793606818575156;-0.3300000044926153;0.8463565880681677
73.779371;1.0798036478805102;0.835149525851604;0.7732737902175849;-0.37119979391726343;-0.34376415930187754;1.0718358378288535;9.998601354615563;0.8336449434829516;-0.42445504838831943;-0.4244549945249691;0.7793588024996652;-0.33000000457893774;0.8463560568136989
73.789371;1.0798035481619055;0.8351494034990373;0.7732736069976854;-0.37119929182271816;-0.34376377850956025;1.0718388750443457;9.998594279128524;0.833644911706749;-0.42445504880278806;-0.42445499441104717;0.7793568972341819;-0.3300000046664759;0.846355542757022
73.799371;1.0798046467564963;0.8351492952936688;0.7732725753032647;-0.37119898401045576;-0.3437631868412035;1.0718409254904877;9.998587960411408;0.8336448153550631;-0.42445504919835164;-0.4244549942949811;0.7793549726127958;-0.3300000047544791;0.8463550474120989
73.809371;1.0798047503488508;0.835148829607387;0.773271918520519;-0.37119929890679576;-0.3437634790465455;1.071842985573707;9.99858241747607;0.8336446551025346;-0.424455049575212;-0.424454994175341;0.7793530360420174;-0.3300000048422338;0.846354571944181
73.819371;1.0798045607230464;0.8351474980075209;0.773270661090153;-0.371199112008074;-0.3437633902185993;1.0718450510597481;9.998577674835747;0.8336444320940739;-0.4244550499337497;-0.4244549940504935;0.7793500949412498;-0.330000004928826;0.8463531949145151
73.829371;1.0798046038923885;0.8351470020575005;0.7732700006589744;-0.3711994268633376;-0.3437636824252662;1.0718471170639743;9.998573766664963;0.8336441473494239;-0.4244550502745099;-0.4244549939190774;0.7793481558115755;-0.3300000050129169;0.8463527546925695
73.839371;1.079804355854101;0.835145643181687;0.7732687389768415;-0.3711992399245608;-0.3437635935957;1.0718491779042332;9.998570731865277;0.8336438007827182;-0.42445505059821487;-0.4244549937804007;0.7793462237571824;-0.3300000050927012;0.846352324196701
73.849371;1.0798053101800142;0.8351469367236004;0.773269063365614;-0.37119977437863655;-0.3437637820332318;1.0718512278317096;9.998568599886664;0.8336433915291137;-0.424455050905682;-0.42445499363439176;0.7793443028589384;-0.3300000051660805;0.8463518947247622
73.859371;1.0798052791168342;0.83514609111058;0.7732681070761965;-0.3711989315592142;-0.3437630021746517;1.0718532615012781;9.998567387828407;0.8336429191310336;-0.42445505119761884;-0.42445499348126675;0.7793423970706593;-0.3300000052308885;0.8463514560529357
73.869371;1.0798049695495084;0.835145015797836;0.7732671368898513;-0.3711999022077158;-0.3437639854099372;1.0718552735215114;9.998567107528691;0.8336423838616714;-0.4244550514744469;-0.42445499332111125;0.7793395103637117;-0.33000000528511625;0.8463500767761304
73.879371;1.0798049101296867;0.8351441506796631;0.7732661852336392;-0.37119905937008496;-0.3437632055510741;1.071857258451507;9.99856776382922;0.8336417861979237;-0.4244550517362256;-0.4244549931534784;0.7793376457791709;-0.33000000532701684;0.8463495887322876
73.889371;1.0798055410460545;0.835143398198043;0.7732648484336636;-0.3711994072655675;-0.3437633049041365;1.0718602116417575;9.998569346481643;0.8336411261717311;-0.424455051982781;-0.42445499297721073;0.7793358048183858;-0.33000000535498747;0.8463490626124694
73.899371;1.0798054572700395;0.8351428326489461;0.7732642024675683;-0.37119972204871354;-0.34376359710951165;1.0718621292679835;9.998571827261966;0.8336404030926954;-0.42445505221396496;-0.42445499279063753;0.7793339875732712;-0.33000000536747964;0.8463484912154104
73.909371;1.0798053596675479;0.8351431023051896;0.7732643466175722;-0.3711985639415426;-0.34376252528770235;1.0718640070653915;9.998575165066919;0.8336396158043743;-0.4244550524296901;-0.4244549925919692;0.7793321929511492;-0.33000000536313145;0.8463478677236559
73.919371;1.0798049851124552;0.8351419868764179;0.7732634146003188;-0.37119953457032356;-0.3437635085112579;1.0718658395997425;9.99857931624392;0.8336387626606842;-0.4244550526297304;-0.4244549923796128;0.7793294191729994;-0.3300000053410238;0.8463462644615898
73.929371;1.0798048600206354;0.8351410814486195;0.7732625087647761;-0.37119869172687237;-0.34376272864276536;1.0718676204692048;9.99858424491876;0.8336378414018245;-0.4244550528136206;-0.4244549921522929;0.7793276644414376;-0.3300000053009597;0.846345516648329
73.939371;1.079805687939201;0.8351411343590367;0.773261820942882;-0.371199541407625;-0.34376320902466817;1.0718693420820284;9.998589930959875;0.8336368497998763;-0.424455052980715;-0.42445499190903707;0.779325927026621;-0.3300000052435175;0.8463446976131812
73.949371;1.0798052773034348;0.8351396646671921;0.7732606258965324;-0.3711993544169855;-0.34376312016591226;1.0718709955137402;9.998596371410057;0.8336357863636263;-0.4244550531302864;-0.4244549916491678;0.7793242051286443;-0.3300000051697221;0.8463438023651252
73.959371;1.0798051185782578;0.8351401825426192;0.77326110988298;-0.3711993539670876;-0.3437631203945278;1.07187257168327;9.998603570140126;0.8336346504698101;-0.4244550532615172;-0.4244549913723166;0.7793224971457282;-0.33000000508074917;0.8463428272804984
73.969371;1.0798046855955201;0.8351386697978312;0.7732599318322073;-0.3711991669952924;-0.3437630315212776;1.071874063111569;9.998611523977466;0.8336334421919072;-0.4244550533733401;-0.4244549910783467;0.7793208018693853;-0.3300000049778709;0.84634177042686
73.979371;1.07980450184236;0.8351376677998278;0.7732590730211666;-0.37119832419516635;-0.34376225162313917;1.0718754646164257;9.99862021811473;0.8336321620004792;-0.4244550534643763;-0.42445499076718957;0.7793181184995628;-0.3300000048623351;0.8463397099904985
73.989371;1.0798052654665788;0.8351376126758912;0.7732584389085402;-0.3711991739253793;-0.3437627319683393;1.0718777725774389;9.998629629616252;0.8336308106026753;-0.42445505353308044;-0.4244549904388298;0.779316446627116;-0.3300000047353047;0.8463384864210483
73.999371;1.0798047782637177;0.8351360279107207;0.7732573114068229;-0.37119898698876874;-0.34376264306641696;1.071878983745154;9.998639731392913;0.8336293890056147;-0.4244550535779384;-0.4244549900934413;0.7793147857434857;-0.33000000459810785;0.8463371770629035
74.009371;1.0798045228909985;0.8351364275714124;0.7732578837378347;-0.3711989866060638;-0.34376264325742856;1.0718800942998992;9.998650491030764;0.8336278987934609;-0.424455053597542;-0.42445498973150547;0.7793131345564597;-0.33000000445238536;0.8463357801554112
74.019371;1.079803963961599;0.8351347956096351;0.7732568202390885;-0.3711987996984176;-0.3437625543375239;1.07188109950018;9.998661864028387;0.8336263427631787;-0.42445505359052754;-0.4244549893539043;0.7793114908946998;-0.3300000042998431;0.8463342942987716
74.029371;1.0798036157054778;0.8351339889705272;0.773256397790226;-0.3711991146039527;-0.34376284646651817;1.0718819943481317;9.998673790836895;0.8336247253632754;-0.4244550535555977;-0.42445498896187395;0.7793088521057947;-0.3300000041420666;0.8463317972400829
74.039371;1.0798041680842485;0.8351334970670397;0.7732556476423168;-0.3711988067785532;-0.3437622547001328;1.0718827746677124;9.99868620276815;0.8336230522612561;-0.42445505349161394;-0.424454988556829;0.7793072152648957;-0.33000000398072027;0.8463301285913378
74.049371;1.079803415812831;0.8351321024509825;0.7732550183327113;-0.37119977755575484;-0.3437632378231206;1.0718834374438277;9.998699032025083;0.833621329505911;-0.4244550533976006;-0.4244549881402234;0.7793055771371823;-0.33000000381762;0.846328364323039
74.059371;1.0798028369319475;0.83513089821642;0.7732544590621577;-0.3711989348878658;-0.3437624578630651;1.0718839806140943;9.998712220851097;0.8336195629184034;-0.4244550532728639;-0.4244549877133944;0.7793039344371759;-0.3300000036542525;0.8463265003485403
74.069371;1.0798021586750894;0.8351311356273861;0.7732553190180323;-0.37119893462264336;-0.34376245801481714;1.0718844030901566;9.998725724785915;0.8336177575468227;-0.4244550531172405;-0.42445498727745345;0.7793022844878269;-0.33000000349133507;0.8463245324341409
74.079371;1.0798011118471154;0.8351293328565335;0.7732545618998194;-0.3711987478311045;-0.34376236904981095;1.0718847047674729;9.998739511379666;0.833615917108027;-0.42445505293102254;-0.4244549868332915;0.7793006258617751;-0.33000000332899004;0.8463224569070594
74.089371;1.0798011842141766;0.8351286880002701;0.7732540807426428;-0.3711984401118596;-0.3437617772516738;1.0718858863664675;9.998753558383964;0.833614043759359;-0.42445505271460615;-0.42445498638156226;0.7792979586105885;-0.3300000031671467;0.8463193501623717
74.099371;1.0797999211936118;0.8351271343153273;0.7732537190197599;-0.37119941099984327;-0.3437627603438092;1.0718859495844852;9.998767847286492;0.833612138203062;-0.4244550524684579;-0.4244549859226612;0.7792962840730387;-0.3300000030058059;0.8463170524437039
74.109371;1.0797988160383454;0.8351257651257824;0.7732534228286218;-0.3711985684496659;-0.3437619803595963;1.0718858973005192;9.998782352813857;0.8336101999605341;-0.4244550521934166;-0.42445498545684285;0.7792946042392259;-0.3300000028453098;0.8463146435868069
74.119371;1.079797610261929;0.8351258307015111;0.773254541140245;-0.37119856830764686;-0.3437619804914599;1.0718857335260132;9.998797037494386;0.833608228045941;-0.42445505189082927;-0.42445498498446477;0.7792929208996234;-0.33000000268642954;0.8463121268641771
74.129371;1.079796046358054;0.8351238471333253;0.7732540392230699;-0.3711983816314316;-0.34376189149909603;1.071885463089668;9.998811854194827;0.833606221886272;-0.42445505156232466;-0.42445498450619273;0.7792912353004987;-0.33000000253006007;0.8463095078196011
74.139371;1.079795620466379;0.8351233254914721;0.7732541037687746;-0.3711992316612569;-0.3437623717447431;1.0718850907647068;9.99882675226905;0.8336041814144893;-0.42445505120940674;-0.42445498402297743;0.7792895481702669;-0.33000000237699056;0.8463067937716454
74.149371;1.0797938829097151;0.8351212517101008;0.7732537032904775;-0.37119904502157863;-0.3437622827366526;1.0718846203474495;9.998841684616803;0.8336021062624835;-0.42445505083322077;-0.4244549835357811;0.7792868596250037;-0.33000000222806947;0.8463030725602618
74.159371;1.0797923288839795;0.8351199796568373;0.7732539515307757;-0.3711993602101719;-0.3437625747933206;1.0718840545492472;9.998856614520824;0.8335999955638328;-0.42445505043458887;-0.4244549830452835;0.779285169233794;-0.3300000020844739;0.8463001949509907
74.169371;1.079790699743244;0.8351194995641029;0.7732550283711149;-0.3711982025293023;-0.34376150282450646;1.0718833958041343;9.99887151657326;0.8335978483804536;-0.4244550500141463;-0.42445498255172076;0.7792834765615605;-0.33000000194781515;0.8462972482750813
74.179371;1.079789701591731;0.8351182463008068;0.773254980943362;-0.3711997084414963;-0.3437626740321612;1.0718826474149057;9.998886369897734;0.8335956634453071;-0.42445504957258584;-0.4244549820549436;0.7792817816315718;-0.33000000182007133;0.8462942393016792
74.189371;1.0797879349549475;0.8351165042911987;0.7732550764721344;-0.3711988660320216;-0.34376189399229334;1.071882813992132;9.998901154711694;0.8335934387903207;-0.4244550491108659;-0.4244549815548764;0.7792800846733487;-0.33000000170339316;0.8462911741403338
74.199371;1.0797861073577328;0.8351150240584745;0.7732555052909128;-0.3711991812700871;-0.34376218601300257;1.0718819008136782;9.998915857703839;0.8335911724037498;-0.4244550486301468;-0.42445498105206747;0.7792783858235502;-0.330000001599799;0.8462880593020642
74.209371;1.0797839612064486;0.8351126394156608;0.7732553742362372;-0.3711989946998209;-0.3437620969428162;1.0718809130446596;9.998930473635369;0.8335888634306307;-0.42445504813164053;-0.4244549805476541;0.7792756855036397;-0.3300000015108664;0.846283981501409
74.219371;1.0797820266998746;0.8351118930322615;0.7732566600797566;-0.3711978370744782;-0.3437610249218692;1.0718798556854765;9.998944997430907;0.8335865130516298;-0.42445504761655006;-0.4244549800428285;0.7792739849743388;-0.330000001437558;0.8462807912680104
74.229371;1.07978074765881;0.8351103722502907;0.773256810529638;-0.37119934303070357;-0.34376219606142977;1.071878733752063;9.998959420496176;0.8335841245422065;-0.4244550470860375;-0.42445497953856537;0.7792722863602768;-0.33000000138027064;0.8462775776073054
74.239371;1.079778724140753;0.8351083647074566;0.7732570923753678;-0.371198500670742;-0.3437614159543729;1.0718775518299648;9.99897373740578;0.833581702455964;-0.4244550465412316;-0.42445497903575913;0.7792705924320427;-0.3300000013391244;0.8462743504518024
74.249371;1.079776662876809;0.835106624886321;0.773257695742481;-0.37119881595916837;-0.3437617079025078;1.0718763133566822;9.998987950585212;0.8335792517120343;-0.4244550459832426;-0.42445497853527836;0.7792689067757339;-0.3300000013142041;0.846271119116664
74.259371;1.0797743062185037;0.8351039910268885;0.7732577276800512;-0.37119862943401527;-0.3437616187490589;1.071875020509206;9.999002065636546;0.8335767769685768;-0.42445504541311596;-0.4244549780377074;0.7792672336838496;-0.3300000013054925;0.8462678921486116
74.269371;1.07977218416016;0.8351033252679608;0.773259457403874;-0.3711986294989393;-0.3437616187193408;1.0718736750669573;9.999016084194986;0.8335742821119217;-0.42445504483185137;-0.42445497754303135;0.7792645769399588;-0.33000000131265056;0.8462637564572523
74.279371;1.0797707390409919;0.8351012723952984;0.7732594575870961;-0.3711989778619404;-0.34376171769347336;1.0718722796258786;9.999030001229851;0.8335717702384596;-0.42445504424050207;-0.4244549770506614;0.7792629385808515;-0.33000000133486573;0.846260560592997
74.289371;1.0797685685237994;0.8350993827519478;0.7732601634756395;-0.37119929319306916;-0.34376200956640834;1.071870837603293;9.999043806095543;0.8335692439732809;-0.42445504364018055;-0.42445497655977293;0.7792613188822339;-0.330000001370906;0.8462573895647671
74.299371;1.0797663764284615;0.8350971506612862;0.7732605969536541;-0.37119845089676884;-0.34376122934543313;1.0718703523269817;9.99905748424401;0.8335667057386175;-0.42445504303201587;-0.4244549760696044;0.7792597168347355;-0.33000000141950186;0.8462542480586873
74.309371;1.0797639020818448;0.8350946756917961;0.773261030753355;-0.37119942205971634;-0.3437622121535355;1.0718688273858463;9.999071018932952;0.8335641582997926;-0.42445504241712895;-0.4244549755796108;0.7792581301804559;-0.330000001479868;0.8462511396188718
74.319371;1.079761673921874;0.8350935586950661;0.7732625633952477;-0.3711982645429761;-0.3437611399418077;1.071867268048825;9.999084391806848;0.8335616051706777;-0.4244550417965405;-0.4244549750894686;0.7792565557709006;-0.33000000155193276;0.8462480664899603
74.329371;1.0797603977764207;0.8350922395612513;0.7732632398101761;-0.3711991147840926;-0.3437616198815242;1.0718656814261158;9.999097584300104;0.8335590503886546;-0.42445504117114885;-0.4244549745989517;0.7792549909822075;-0.3300000016362011;0.8462450293638115
74.339371;1.0797578846508513;0.8350894024903401;0.7732634041321871;-0.37119892833696444;-0.3437615305375049;1.0718640747525305;9.999110581493378;0.8335564979733375;-0.424455040541911;-0.42445497410790506;0.7792524347182489;-0.3300000017335546;0.8462411067109553
74.349371;1.0797556275411968;0.8350870919411324;0.7732638746480927;-0.3711980860918607;-0.343760750188833;1.0718624535654195;9.999123371872608;0.8335539512212465;-0.4244550399101306;-0.4244549736163888;0.7792508865332802;-0.3300000018450749;0.8462381387032
74.359371;1.0797531033192125;0.8350845577731444;0.77326432463298;-0.37119905730006647;-0.3437617328629115;1.071860821149805;9.99913594402272;0.8335514121926351;-0.4244550392776609;-0.42445497312466374;0.7792493453784245;-0.330000001971746;0.8462352028557673
74.369371;1.0797508404580918;0.8350834021057874;0.7732658525900925;-0.37119789983073986;-0.3437606605234485;1.0718591788589618;9.999148287267925;0.8335488817919988;-0.42445503864674994;-0.42445497263288734;0.7792478098953612;-0.33000000211417774;0.8462322980303891
74.379371;1.079749544963255;0.8350820670915222;0.7732665039048182;-0.3711987501108155;-0.34376114033174104;1.0718575269864068;9.999160391313085;0.8335463601926667;-0.4244550380196092;-0.4244549721409282;0.7792462793349426;-0.3300000022726272;0.8462294241323822
74.389371;1.0797470289379243;0.8350792399668052;0.7732666238252937;-0.37119856369582716;-0.34376105085513214;1.071855865776478;9.999172240280636;0.833543847108011;-0.4244550373981924;-0.42445497164842383;0.7792447533697932;-0.33000000244719835;0.846226582299742
74.399371;1.0797447873239576;0.8350772831371693;0.7732673242291401;-0.37119887912317345;-0.3437613424540995;1.0718551956387021;9.999183809896746;0.8335413418031898;-0.4244550367843465;-0.4244549711546625;0.779242231356616;-0.33000000263799123;0.8462228541653366
74.409371;1.0797425610199771;0.8350750367010433;0.7732677112359837;-0.37119803691234676;-0.3437605619574264;1.0718535168900698;9.999195073906586;0.8335388433159134;-0.4244550361800364;-0.42445497065845206;0.7792407124617527;-0.33000000284513326;0.8462200851641707
74.419371;1.0797400899051477;0.835073758405438;0.7732691300732707;-0.37119869290516855;-0.3437612525445528;1.0718518299592308;9.999206007569397;0.8335363510019412;-0.42445503558736414;-0.4244549701585147;0.7792391962668046;-0.33000000306864474;0.8462173590172775
74.429371;1.0797388668653858;0.8350722324132526;0.7732693793699618;-0.37119838555366885;-0.34376066016137263;1.0718501360667092;9.99921658149687;0.833533864639751;-0.4244550350083121;-0.42445496965393076;0.7792376829804114;-0.33000000330831697;0.8462146806390176
74.439371;1.079736440086374;0.8350698702468967;0.7732696637425318;-0.371199356781087;-0.3437616426411346;1.0718484375286987;9.999226762426876;0.8335313838441544;-0.42445503444448013;-0.4244549691440365;0.7792361735043489;-0.33000000356379783;0.846212055194813
74.449371;1.079734304282028;0.8350677710165968;0.7732699252546381;-0.3711985145649842;-0.34376086206021406;1.0718467369452274;9.999236523754574;0.8335289076966468;-0.42445503389715555;-0.42445496862830184;0.7792346695354517;-0.33000000383472283;0.8462094876976874
74.459371;1.079732201139901;0.8350660322490242;0.7732704355464373;-0.37119882998728915;-0.34376115353615005;1.0718450361503131;9.999245849325462;0.8335264349891435;-0.42445503336757745;-0.4244549681065445;0.7792331736180901;-0.330000004120721;0.8462069823406478
74.469371;1.0797298720102462;0.8350646454586477;0.7732713707294239;-0.3711983283211807;-0.3437607719534685;1.0718433362887934;9.999254730529417;0.8335239646609277;-0.42445503285700653;-0.4244549675790122;0.7792306895277704;-0.3300000044213164;0.8462036216284733
74.479371;1.0797288114011978;0.8350636487085111;0.7732716964610034;-0.37119917858772494;-0.34376125155448467;1.0718416384340874;9.99926316346556;0.8335214964829096;-0.4244550323665873;-0.42445496704611746;0.7792292227136481;-0.3300000047357754;0.8462012502910755
74.489371;1.0797268306459369;0.8350617193405695;0.7732717562792318;-0.3711983363466908;-0.34376047091376266;1.0718399436478596;9.99927114757551;0.8335190317045443;-0.4244550318973142;-0.4244549665082061;0.7792277798471258;-0.3300000050631218;0.8461989503868662
74.499371;1.0797246343257383;0.8350596045902848;0.7732717385070589;-0.3711993075318381;-0.3437614532983164;1.0718392528023497;9.99927868690153;0.833516572753902;-0.42445503145010866;-0.4244549659656505;0.7792263677026524;-0.3300000054024664;0.8461967242542082
74.509371;1.079722749189032;0.8350588959570265;0.7732727416402505;-0.3711981500342846;-0.34376038070445974;1.0718375663575839;9.999285787964332;0.8335141224275469;-0.42445503102575405;-0.42445496541903366;0.7792249925376739;-0.3300000057532551;0.8461945732797933
74.519371;1.0797206509083883;0.8350565173260039;0.7732722967780392;-0.3711979635484364;-0.34376029099831096;1.071835884124832;9.99929245406598;0.8335116836313177;-0.42445503062476075;-0.42445496486912404;0.7792236603632594;-0.3300000061151817;0.846192497396919
74.529371;1.0797198313073206;0.8350556600290832;0.7732722986217693;-0.3711988137513376;-0.34376077055280746;1.0718342056484462;9.999298684221628;0.833509259224887;-0.4244550302473704;-0.4244549643167226;0.7792223772842536;-0.33000000648816724;0.846190495063933
74.539371;1.0797180993261408;0.8350538393838512;0.7732720256053753;-0.37119797143950356;-0.3437599898775311;1.071832530765988;9.999304473659873;0.8335068514309643;-0.4244550298936803;-0.4244549637625606;0.7792211492277454;-0.3300000068725477;0.8461885640879435
74.549371;1.0797161579687908;0.8350517986715421;0.773271674134268;-0.371198942542013;-0.34376097223198443;1.0718308596183495;9.999309811758375;0.8335044616750288;-0.42445502956375647;-0.4244549632073219;0.7792189813985535;-0.33000000726905915;0.8461857815210293
74.559371;1.0797145333043126;0.8350511272842426;0.773272350368133;-0.37119778496024636;-0.34375989962266856;1.071829192653836;9.999314683771034;0.8335020913236657;-0.42445502925763634;-0.42445496265176874;0.779217878002718;-0.3300000076784655;0.846183987318712
