time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.569371;1.0797129638499388;0.8350495993414535;0.7732721905855524;-0.37119810023563143;-0.3437601910200329;1.071827530931962;9.999319076862365;0.833499742557511;-0.4244550289752758;-0.42445496209684713;0.7792168425107967;-0.330000008101146;0.8461822598270716
74.579371;1.0797121535862042;0.8350478579102967;0.7732712959537368;-0.3711984484819877;-0.3437602894485675;1.071825876251859;9.999322981959285;0.8334974186335343;-0.424455028716456;-0.4244549615436897;0.7792158780257546;-0.33000000853697803;0.8461805991795968
74.589371;1.0797106995221564;0.8350462871549866;0.7732710352867651;-0.3711987637157464;-0.34376058085036687;1.0718242309253367;9.999326391417217;0.8334951233117198;-0.42445502848062533;-0.4244549609935634;0.7792149870569408;-0.33000000898545945;0.8461790057216898
74.599371;1.0797093042220798;0.8350443733008305;0.7732704364241432;-0.3711979212837658;-0.34375980018254876;1.0718225976564333;9.999329300393862;0.8334928600892523;-0.42445502826681825;-0.4244549604477275;0.7792141711179049;-0.330000009445792;0.8461774795702921
74.609371;1.0797077053434854;0.8350433655534674;0.7732708497250042;-0.3711985770297439;-0.3437604906187235;1.0718219797877426;9.999331709502417;0.833490632156185;-0.42445502807376334;-0.4244549599071549;0.7792134306096109;-0.3300000099168169;0.8461760209206274
74.619371;1.0797064292329106;0.8350413846750853;0.7732701625193575;-0.37119773455746385;-0.34375970996632194;1.0718203815283671;9.999333622518222;0.833488442916409;-0.42445502790021405;-0.424454959372365;0.7792117646262403;-0.3300000103969607;0.8461737094712519
74.629371;1.0797059165860308;0.8350398032928028;0.7732693337205294;-0.37119924034105006;-0.34376088049648174;1.0718188078274893;9.999335046512881;0.8334862964278065;-0.4244550277453192;-0.4244549588435888;0.7792111708491536;-0.33000001088446873;0.8461723874946644
74.639371;1.0797047647918598;0.8350377488654327;0.7732685620543741;-0.3711983978306756;-0.34376009986659817;1.0718172634641874;9.999336000291748;0.8334841976152456;-0.42445502760877496;-0.42445495832102104;0.7792106458762128;-0.3300000113776677;0.8461711342112588
74.649371;1.0797036780310847;0.8350371304963646;0.7732691133781963;-0.37119839772240465;-0.3437600993986554;1.0718157516315403;9.999336519487196;0.833482152337392;-0.4244550274907752;-0.4244549578049395;0.7792101855324244;-0.3300000118747679;0.846169948713679
74.659371;1.0797023959239636;0.8350344674007589;0.7732679532921107;-0.3711982109612785;-0.34376000974465754;1.0718142734064307;9.999336648441762;0.8334801671640458;-0.42445502739175067;-0.4244549572958497;0.7792097849200472;-0.33000001237362375;0.8461688297969575
74.669371;1.0797014467593637;0.8350326172655325;0.773267353440728;-0.3711985260545314;-0.343760301235377;1.0718128283645394;9.999336428533226;0.8334782486777175;-0.4244550273120073;-0.4244549567946274;0.7792094386054351;-0.3300000128719348;0.8461677770239568
74.679371;1.0797015360843063;0.8350310709269952;0.7732663411901949;-0.37119821833514255;-0.3437597088122386;1.071811415468514;9.999335896871104;0.8334764025939292;-0.42445502725159956;-0.4244549563023933;0.7792091409708635;-0.33000001336753937;0.8461667906379599
74.689371;1.0797004748114887;0.8350286132594161;0.773265362747903;-0.37119918918548794;-0.34376069128178627;1.0718100337997316;9.999335093771748;0.8334746334045193;-0.4244550272104273;-0.4244549558202342;0.7792088865079954;-0.3300000138585315;0.846165870636803
74.699371;1.079699756251855;0.835027497992884;0.7732654390421749;-0.3711980313793931;-0.34375961882534223;1.0718086831211264;9.999334066685433;0.8334729447705435;-0.42445502718830425;-0.4244549553490216;0.7792076700466439;-0.33000001434321025;0.8461640955756661
74.709371;1.0796988578106614;0.8350246565722853;0.7732641051891312;-0.3711978445716229;-0.34375952925602105;1.0718073640954342;9.999332865249324;0.8334713401521221;-0.42445502718496053;-0.4244549548892741;0.7792074866569983;-0.3300000148198857;0.8461633062260815
74.719371;1.0796983075159194;0.8350226329723749;0.7732633410830616;-0.37119815963536507;-0.3437598208412989;1.0718070776666186;9.999331531786362;0.8334698229352866;-0.4244550272000187;-0.42445495444113096;0.7792073313304758;-0.33000001528680245;0.8461625808350947
74.729371;1.0796988093872726;0.8350209195229629;0.77326217365181;-0.3711978518933179;-0.3437592285123446;1.0718058241594455;9.999330094783737;0.8334683957291428;-0.424455027232927;-0.42445495400465416;0.779207199021867;-0.3300000157422665;0.8461619177600783
74.739371;1.0796981721877748;0.8350194604034331;0.7732621206337271;-0.3711985075066545;-0.34375991915298276;1.0718046033513347;9.999328574729072;0.8334670596000228;-0.4244550272829226;-0.4244549535801982;0.779207084798189;-0.33000001618472363;0.8461613137131151
74.749371;1.079697886582281;0.8350170382911465;0.7732609869045718;-0.3711976649261813;-0.34375913872189157;1.071803414954112;9.99932700004884;0.8334658140396067;-0.4244550273491087;-0.42445495316839155;0.7792069836382194;-0.3300000166127376;0.846160764033239
74.759371;1.0796976892058283;0.8350149097104632;0.7732601242147522;-0.3711979799979585;-0.34375943038717405;1.0718022585698037;9.999325412163683;0.8334646573209706;-0.42445502743054203;-0.42445495276979883;0.7792068901947942;-0.33000001702503634;0.8461602635506936
74.769371;1.0796973165704513;0.835011913271253;0.7732586454247942;-0.371197793193548;-0.34375934092952387;1.0718011338017954;9.999323848704625;0.8334635868805179;-0.42445502752622993;-0.42445495238466024;0.7792067989404012;-0.33000001742061813;0.8461598068224669
74.779371;1.079698259086491;0.8350115674949166;0.7732587416512738;-0.3711983278880423;-0.34375952884608246;1.0718000404630836;9.999322326364323;0.8334625998547327;-0.4244550276350709;-0.42445495201287653;0.77920670499981;-0.33000001779876603;0.8461593883114179
74.789371;1.079698325173929;0.8350090861799739;0.7732575492108278;-0.371197485322209;-0.34375874848442234;1.071798977821769;9.99932084520247;0.8334616936497984;-0.4244550277557594;-0.42445495165413366;0.7792056054014685;-0.33000001815891017;0.8461580820573161
74.799371;1.0796982174932592;0.8350063848113413;0.7732563358883567;-0.37119845617876984;-0.34375973114590186;1.0717979437473282;9.99931940333753;0.8334608661044792;-0.4244550278867752;-0.4244549513080477;0.7792054995287007;-0.3300000185003895;0.8461577250576898
74.809371;1.079698460594371;0.8350039093039533;0.7732551327214103;-0.37119761362319326;-0.34375895080782;1.071796935349011;9.99931800217091;0.8334601151552103;-0.4244550280265308;-0.42445495097430413;0.7792053885099078;-0.3300000188222701;0.8461573918522781
74.819371;1.079698527092141;0.8350012273471811;0.7732539079472197;-0.37119858448704834;-0.34375993348630574;1.0717969503667644;9.99931664004216;0.8334594387038698;-0.42445502817341974;-0.4244549506526947;0.7792052746841526;-0.33000001912338545;0.8461570771989525
74.829371;1.0796999053537886;0.8350005989492459;0.7732536780336546;-0.37119796155386453;-0.3437590493781732;1.0717959879923382;9.999315302313464;0.8334588350456174;-0.42445502832569365;-0.4244549503429699;0.7792051613083494;-0.33000001940254636;0.8461567747601513
74.839371;1.0797004010413058;0.8349985004122171;0.7732527397620498;-0.3711982766595428;-0.3437593411366796;1.0717950493369235;9.999313956034033;0.8334583031579418;-0.4244550284814858;-0.42445495004475325;0.7792050518410502;-0.330000019658582;0.8461564774877233
74.849371;1.0797007143541473;0.8349955865834746;0.7732511872880762;-0.37119808987921965;-0.34375925174835376;1.0717941377790032;9.999312554226059;0.8334578423912719;-0.42445502863908696;-0.42445494975775727;0.7792049491016114;-0.3300000198901931;0.8461561788704919
74.859371;1.0797013690914583;0.8349935626596948;0.7732502148950019;-0.37119840498923273;-0.3437595435120068;1.0717932585808638;9.999311047209467;0.8334574520718607;-0.42445502879725633;-0.4244549494820045;0.7792048550835637;-0.3300000200960355;0.8461558736714228
74.869371;1.079702101448342;0.8349924248663042;0.773249998865564;-0.3711972472299735;-0.3437584712807521;1.0717924175897444;9.999309391453409;0.8334571315992709;-0.4244550289553568;-0.4244549492177157;0.779203771294269;-0.3300000202749533;0.8461546365515814
74.879371;1.079702647874336;0.8349899575164764;0.7732486665005773;-0.3711982181022698;-0.34375945397395496;1.0717916200698954;9.99930755193958;0.8334568806645699;-0.4244550291131473;-0.42445494896508595;0.7792036989995941;-0.3300000204260169;0.8461543046877155
74.889371;1.0797044978257524;0.8349884182491955;0.7732472318724539;-0.37119791039303696;-0.3437588617982491;1.0717908707108863;9.999305500872053;0.833456698824625;-0.42445502927026973;-0.42445494872426487;0.7792036394849458;-0.33000002054850364;0.8461539528420611
74.899371;1.07970545805013;0.8349865963647553;0.7732461349133527;-0.3711982254990123;-0.3437591535711674;1.0717901744357246;9.999303214005623;0.8334565845320329;-0.42445502942581215;-0.42445494849552695;0.7792035943775882;-0.3300000206419575;0.8461535768022456
74.909371;1.0797062299853781;0.8349851440719099;0.7732454699199617;-0.37119772348599334;-0.3437587722742656;1.0717895367276566;9.999300670404127;0.8334565345340877;-0.4244550295782971;-0.4244549482794955;0.7792035655620225;-0.33000002070625056;0.8461531728963888
74.919371;1.0797073381264126;0.83498344856866;0.7732442881804813;-0.3711980385777527;-0.3437590640552091;1.0717889625840116;9.999297859004686;0.8334565441677154;-0.4244550297260344;-0.42445494807716416;0.7792035547022307;-0.33000002074160417;0.846152738615026
74.929371;1.0797082556482602;0.8349809686797527;0.7732424609792897;-0.37119785176379994;-0.3437589746832909;1.0717894547679168;9.999294781444664;0.8334566080664942;-0.4244550298674182;-0.42445494788958743;0.7792035626206761;-0.33000002074841656;0.8461522724101092
74.939371;1.0797104710973315;0.8349800612652555;0.7732411006904631;-0.3711987016652122;-0.34375945460489565;1.0717890131194472;9.999291444807445;0.8334567206409782;-0.4244550300009202;-0.42445494771760767;0.7792035890512716;-0.3300000207269147;0.8461517727522124
74.949371;1.079711789505789;0.834978250421142;0.7732394824295559;-0.3711978590727255;-0.3437586743235505;1.0717886355280324;9.999287852545066;0.8334568760205702;-0.42445503012501934;-0.42445494756191265;0.7792036331433744;-0.3300000206769737;0.8461512376399997
74.959371;1.0797129094823021;0.8349774453444816;0.7732388712472819;-0.3711985146600848;-0.34375936512886907;1.071788319403708;9.99928400503973;0.8334570676234069;-0.424455030238234;-0.4244549474232569;0.7792036940280461;-0.3300000205982317;0.846150664724551
74.969371;1.0797143522280603;0.8349757693088797;0.773237154777055;-0.37119767204718684;-0.34375858485891936;1.0717880623779397;9.999279909959156;0.8334572881749771;-0.42445503033912513;-0.4244549473025866;0.7792027709255163;-0.33000002049036653;0.8461491306649412
74.979371;1.0797158505135551;0.834974474107407;0.7732356845640601;-0.37119798707991725;-0.3437588766754453;1.071787862358263;9.999275587407363;0.8334575305223879;-0.4244550304263434;-0.42445494720086224;0.7792028632676731;-0.3300000203534468;0.8461484744265754
74.989371;1.079718101792676;0.834973047510782;0.773233489893826;-0.3711983350300054;-0.3437589754620555;1.0717877175319552;9.999271064244306;0.8334577885272709;-0.4244550304988598;-0.42445494711863707;0.7792029713786219;-0.33000002018811353;0.8461477723508709
74.999371;1.0797196968738338;0.8349730317088254;0.773233012829235;-0.371198334837094;-0.34375897538112743;1.0717876260786607;9.999266371473714;0.8334580572491457;-0.4244550305561648;-0.424454947055886;0.7792030971186578;-0.3300000199953448;0.8461470215228586
75.009371;1.0797213328295587;0.8349715974473669;0.7732311394718653;-0.3711974922019896;-0.3437581951437105;1.0717875854195151;9.999261549843718;0.8334583325257726;-0.4244550305981908;-0.4244549470122237;0.7792032432587289;-0.33000001977602755;0.8461462188904715
75.019371;1.0797227414800166;0.8349699940052823;0.7732292236059066;-0.3711984629687822;-0.3437591779066418;1.071787591792162;9.999256651538682;0.8334586105436663;-0.42445503062511;-0.424454946986971;0.7792034121817307;-0.3300000195307708;0.8461453612826245
75.029371;1.0797244425301709;0.8349686571016178;0.773227300760988;-0.3711976203334934;-0.34375839768734634;1.071787640853899;9.999251734136799;0.8334588876659473;-0.42445503063719536;-0.42445494697893865;0.7792036056163857;-0.330000019260128;0.8461444459189041
75.039371;1.079726870050551;0.8349689577359987;0.7732263336592242;-0.37119881071275584;-0.3437592766797829;1.0717887283948269;9.99924685787939;0.8334591606205448;-0.42445503063471396;-0.4244549469864903;0.7792038249736902;-0.33000001896503284;0.8461434709363953
75.049371;1.079728614540309;0.8349677053922884;0.7732243804360148;-0.3711979680805642;-0.34375849647920304;1.071788850360021;9.999242087871131;0.8334594269012349;-0.42445503061794787;-0.42445494700810776;0.7792040710117278;-0.33000001864707335;0.8461424352685075
75.059371;1.0797303716958837;0.8349664909757463;0.773222418666913;-0.37119712545193245;-0.34375771628881224;1.071789003262297;9.99923749440942;0.8334596853383356;-0.4244550305873074;-0.4244549470428753;0.7792043436226677;-0.33000001830832454;0.8461413384026394
75.069371;1.0797318704704215;0.8349650920160071;0.7732204373914588;-0.37119809622641553;-0.34375869909428125;1.071789185145912;9.999233156273043;0.8334599367214566;-0.4244550305432993;-0.42445494709035747;0.7792036425994153;-0.3300000179507917;0.8461392599567852
75.079371;1.079733626824697;0.8349651026864175;0.7732195433351464;-0.3711969383946703;-0.3437576270110457;1.0717893956400564;9.999229166411217;0.8334601833148524;-0.42445503048647687;-0.42445494715024185;0.7792039682433507;-0.3300000175759917;0.8461380436896523
75.089371;1.0797363330408283;0.8349649564197379;0.7732177892246395;-0.3711977882561501;-0.34375810704921334;1.0717896351400549;9.999225626661731;0.8334604273946811;-0.42445503041741994;-0.42445494722225363;0.7792043212465463;-0.33000001718514155;0.8461367726568056
75.099371;1.0797377869214786;0.8349633313952407;0.7732155269054504;-0.37119760138706426;-0.34375801779586723;1.0717899041042032;9.999222634051133;0.833460670647494;-0.42445503033660953;-0.42445494730613015;0.7792047027895475;-0.3300000167796519;0.8461354515971704
75.109371;1.0797394693698037;0.8349625804451644;0.7732138738579443;-0.37119791643948563;-0.3437583097270042;1.071790202414801;9.99922027268304;0.8334609143301124;-0.4244550302445181;-0.4244549474014575;0.7792051147533331;-0.33000001636128357;0.8461340848744358
75.119371;1.0797411080783872;0.8349626929602383;0.7732130135952182;-0.3711967586335201;-0.34375723767634936;1.0717905290328307;9.999218612043945;0.8334611591693812;-0.42445503014196223;-0.4244549475076557;0.7792055593250341;-0.3300000159319429;0.8461326758039084
75.129371;1.079742430295132;0.834961446365643;0.7732110802495549;-0.37119772944262497;-0.3437582205245047;1.0717908824671742;9.999217705544842;0.8334614056048733;-0.4244550300302113;-0.42445494762408337;0.7792060384570748;-0.3300000154934852;0.8461312267292194
75.139371;1.079743951555459;0.8349604350065336;0.7732091765972142;-0.37119688686570124;-0.343757440397902;1.0717912619063705;9.999217588489236;0.8334616548605435;-0.42445502991074435;-0.4244549477499753;0.7792065537403308;-0.3300000150476298;0.8461297391064142
75.149371;1.0797463647979497;0.8349604079860268;0.7732074943730163;-0.3711977367749113;-0.34375792047904064;1.0717926683029075;9.999218278551698;0.8334619097235889;-0.42445502978499733;-0.42445494788443516;0.7792071065344198;-0.3300000145959887;0.8461282133023229
75.159371;1.079747469417394;0.8349600442117556;0.7732063807398788;-0.3711972347489902;-0.3437575393570722;1.0717931042239348;9.999219780038501;0.8334621738809488;-0.4244550296542611;-0.42445494802670175;0.7792076981467762;-0.330000014140207;0.8461266487680063
75.169371;1.0797487490857869;0.8349593822670679;0.773204806368532;-0.37119754986533393;-0.3437578313315355;1.0717935728471597;9.999222088368809;0.8334624506677429;-0.4244550295195275;-0.42445494817635615;0.779208329760797;-0.33000001368205256;0.8461250445851295
75.179371;1.0797496729852578;0.8349578779122302;0.773202646813751;-0.37119736307221557;-0.3437577421261922;1.0717940775746666;9.999225188991135;0.8334627427685958;-0.4244550293813226;-0.4244549483332741;0.7792080018878548;-0.3300000132233755;0.8461224790434181
75.189371;1.0797507618591664;0.8349572296071572;0.7732011023109203;-0.37119767821550914;-0.34375803411007494;1.0717946218967171;9.999229053336782;0.8334630527681013;-0.4244550292398044;-0.42445494849755167;0.7792087139756612;-0.330000012765935;0.8461207934243041
75.199371;1.079752713957239;0.8349580847008546;0.7732002728666028;-0.37119705532304975;-0.343757150226464;1.0717952085852438;9.99923364351153;0.8334633835158602;-0.4244550290949286;-0.4244549486694703;0.7792094649108791;-0.3300000123110956;0.8461190677048263
75.209371;1.0797533338644836;0.8349569118140887;0.7731984611500196;-0.371198026226819;-0.34375813310911835;1.0717958388218003;9.999238923703508;0.8334637378108869;-0.4244550289465093;-0.42445494884935425;0.7792102538935617;-0.33000001185967576;0.8461173040123865
75.219371;1.0797541097355292;0.8349559632539352;0.7731966886246878;-0.37119718375200156;-0.34375735301665705;1.071796512305678;9.999244862314944;0.8334641177049653;-0.42445502879433716;-0.42445494903729547;0.7792110803485585;-0.3300000114120967;0.8461155056964861
75.229371;1.0797547770744869;0.8349553339109815;0.7731952333609913;-0.37119749894937903;-0.34375764500514716;1.071797228071034;9.999251423798937;0.8334645240330063;-0.4244550286382919;-0.4244549492329102;0.779211942792868;-0.33000001096857945;0.8461136772750006
75.239371;1.079755071317193;0.8349550155426604;0.7731942772458462;-0.3711969970253828;-0.3437572638954242;1.071797984827646;9.999258563076896;0.8334649564087085;-0.42445502847841726;-0.424454949435404;0.779212838144919;-0.3300000105292575;0.8461118240881322
75.249371;1.0797564810299207;0.8349550485441292;0.7731927917239246;-0.3711978470599113;-0.3437577439911048;1.0717987807062541;9.999266226246299;0.833465413425032;-0.4244550283149798;-0.42445494964387986;0.7792137620204407;-0.33000001009417257;0.8461099513044203
75.259371;1.0797568124068206;0.8349541142510573;0.7731911267072934;-0.37119700463528;-0.34375696388730526;1.0718006136059084;9.999274354100045;0.8334658928188444;-0.4244550281482823;-0.4244549498575109;0.7792147092810279;-0.3300000096632024;0.846108062825803
75.269371;1.0797567668353418;0.8349529639748452;0.7731894765716524;-0.371197975610674;-0.3437579467493033;1.0718014822126856;9.999282890995172;0.8334663918512452;-0.42445502797832735;-0.4244549500755598;0.7792156744266382;-0.3300000092362471;0.8461061610154499
75.279371;1.0797568701427074;0.8349531941253955;0.7731889450317438;-0.3711968180087394;-0.3437568747354368;1.0718023862221222;9.999291796437687;0.8334669079024221;-0.4244550278047889;-0.42445495029749003;0.779216651645003;-0.3300000088136073;0.8461042472394235
75.289371;1.079756861319057;0.8349525844880558;0.773187665347512;-0.37119713328438153;-0.3437571667040269;1.0718033257676067;9.999301042787398;0.8334674386653591;-0.4244550276274197;-0.4244549505231241;0.7792176346945336;-0.33000000839604077;0.8461023227314306
75.299371;1.079757444759324;0.8349517829418589;0.773185734872727;-0.3711974814480262;-0.3437572655826636;1.0718043011482479;9.99931059889587;0.8334679819401666;-0.42445502744655206;-0.4244549507526189;0.7792186170171185;-0.33000000798452206;0.8461003894805686
75.309371;1.0797572182505342;0.8349511781315333;0.7731845178216726;-0.371197796752272;-0.34375755754414844;1.07180531268349;9.999320427224568;0.8334685358415594;-0.4244550272632193;-0.4244549509862561;0.7792185919074794;-0.3300000075801034;0.8460975299141315
75.319371;1.0797568857518745;0.8349514183950008;0.7731841097345358;-0.37119663920864715;-0.34375648551795984;1.0718063605885348;9.999330500579891;0.8334690995373123;-0.4244550270787482;-0.42445495122420285;0.7792195526350891;-0.3300000071838814;0.8460955902126353
75.329371;1.0797561860524578;0.8349502835987777;0.7731826405460881;-0.3711976102664813;-0.34375746835414484;1.0718074451319626;9.999340811655797;0.833469673253006;-0.42445502689424053;-0.4244549514663238;0.7792204927513637;-0.3300000067968676;0.8460936552327254
75.339371;1.0797556458982964;0.8349493693535258;0.7731812102540133;-0.37119676795596607;-0.34375668822104216;1.0718085664756436;9.99935136608762;0.8334702568921963;-0.4244550267104212;-0.42445495171208525;0.7792214067096742;-0.330000006419888;0.8460917314660314
75.349371;1.0797547413371935;0.8349482344619139;0.7731797864254984;-0.37119773904232334;-0.3437576710475263;1.071809724459953;9.999362170514866;0.8334708488680181;-0.42445502652772904;-0.4244549519605253;0.7792222904127631;-0.3300000060538077;0.8460898258971367
75.359371;1.0797549651103853;0.8349491291735538;0.7731793871002243;-0.371197116366863;-0.3437567871154952;1.0718109192600156;9.999373223261149;0.8334714468152317;-0.42445502634638416;-0.42445495221015905;0.7792231410035458;-0.33000000569983373;0.8460879457469564
75.369371;1.0797541288050305;0.8349485202070858;0.7731783120573836;-0.37119743176051095;-0.34375707905566144;1.071813151921366;9.99938451469684;0.8334720494514206;-0.42445502616639524;-0.424454952459015;0.7792239561843876;-0.3300000053594586;0.846086098181473
75.379371;1.0797529397081451;0.8349470542713983;0.7731766596523609;-0.37119724522189995;-0.3437569897868277;1.0718144237455618;9.999396036473444;0.833472657692192;-0.42445502598753965;-0.4244549527050551;0.7792247337636184;-0.33000000503417437;0.8460842895610174
75.389371;1.0797519289958066;0.8349464306067176;0.7731756288524428;-0.3711975606376417;-0.34375728172192727;1.0718157355110542;9.99940779033813;0.833473274368128;-0.4244550258095886;-0.4244549529466957;0.7792254713206181;-0.33000000472534785;0.8460825242763677
75.399371;1.0797508411447219;0.8349466415314329;0.773175400772845;-0.3711964032024454;-0.3437562096741002;1.0718170870482155;9.999419793240229;0.8334739032360791;-0.42445502563265947;-0.4244549531830166;0.7792261659968959;-0.3300000044344004;0.8460808041740719
75.409371;1.0797503874686083;0.8349461237245692;0.7731740235536821;-0.3711979091568564;-0.34375738058735855;1.0718184766788212;9.99943207657354;0.8334745480841352;-0.42445502545703534;-0.42445495341360945;0.7792268147605691;-0.3300000041629496;0.8460791291281106
75.419371;1.0797491739844065;0.8349451645877888;0.7731727663108267;-0.3711970669371993;-0.3437566004364272;1.071819901087251;9.999444678212956;0.8334752121604996;-0.4244550252827307;-0.4244549536383142;0.7792274150899894;-0.33000000391251155;0.8460774981333399
75.429371;1.0797479135988446;0.8349456757148509;0.7731728931935555;-0.3711970671921246;-0.34375660047363765;1.071821356255474;9.999457632615702;0.8334758978458673;-0.42445502510958255;-0.424454953857061;0.7792279655132887;-0.330000003684058;0.8460759099640458
75.439371;1.0797463541779093;0.8349441783453729;0.7731713672166677;-0.37119688070340706;-0.3437565111977163;1.0718228384733375;9.999470963720439;0.833476606815157;-0.4244550249376133;-0.42445495406986083;0.7792284652098438;-0.33000000347787267;0.8460743633684831
75.449371;1.079745030180604;0.834943530593787;0.7731704556505141;-0.3711971961711979;-0.34375680313700857;1.0718243441890383;9.99948468428298;0.8334773408659245;-0.4244550247671239;-0.42445495427695173;0.7792279132028941;-0.33000000329362217;0.8460719366533718
75.459371;1.0797446499878958;0.8349432224477163;0.7731691806813644;-0.37119688878192086;-0.343756211100137;1.0718258689111133;9.999498801659026;0.8334781026418452;-0.4244550245984907;-0.42445495447894394;0.7792283085919881;-0.3300000031305252;0.8460704711428875
75.469371;1.0797430250529327;0.8349431939700165;0.7731690553598699;-0.371197544775477;-0.34375690202458925;1.071827406377672;9.99951332077218;0.8334788956017071;-0.424455024431869;-0.4244549546767282;0.7792286513044548;-0.3300000029875691;0.8460690456601819
75.479371;1.0797416489510065;0.8349422219093477;0.7731678797461051;-0.37119670259335913;-0.343756121899036;1.0718299488356162;9.99952824025362;0.8334797235939951;-0.4244550242671821;-0.4244549548712646;0.7792289418493481;-0.33000000286361064;0.8460676592104687
75.489371;1.0797402625061543;0.8349415567566221;0.7731669999685034;-0.37119701807966665;-0.34375641386774647;1.0718314879061774;9.99954354801785;0.8334805904491115;-0.42445502410436026;-0.4244549550635979;0.7792291805294365;-0.3300000027574773;0.8460663102777989
75.499371;1.0797386064799457;0.83494003075295;0.7731655224837393;-0.37119683161312816;-0.3437563246278297;1.071833015136071;9.99955922369932;0.8334814994533615;-0.42445502394339185;-0.4244549552550985;0.7792293672936735;-0.33000000266814344;0.846064997100917
75.509371;1.0797372092946236;0.8349404977970635;0.7731657147038216;-0.3711968319113096;-0.34375632472308076;1.0718345228238253;9.99957524993854;0.833482452478973;-0.4244550237842931;-0.4244549554475786;0.779229501927107;-0.33000000259479023;0.8460637181394964
75.519371;1.079736775453847;0.8349401275899428;0.7731644548775378;-0.37119652453933477;-0.3437557327384555;1.0718360056453144;9.999591620069955;0.8334834495141193;-0.42445502362711923;-0.42445495564315733;0.7792295840205286;-0.33000000253687445;0.84606247272278
75.529371;1.0797351136334432;0.8349388558073714;0.7731632560453905;-0.37119749574340327;-0.34375671561329374;1.0718374618240736;9.999608334304133;0.8334844893368245;-0.42445502347173614;-0.42445495584398013;0.7792296129855864;-0.33000000249416633;0.8460612611422357
75.539371;1.0797337138812058;0.8349380868437146;0.7731623543491644;-0.3711978112433592;-0.343757007637385;1.0718388923774782;9.999625394219466;0.8334855704626267;-0.4244550233175653;-0.4244549560519127;0.7792295881630942;-0.33000000246646244;0.8460600840982089
75.549371;1.0797320499622576;0.83493758879896;0.7731619130168864;-0.37119730959176067;-0.3437566265593298;1.071840298823932;9.999642800026903;0.833486691278368;-0.424455023163792;-0.42445495626846086;0.7792295088971783;-0.33000000245337624;0.8460589421334481
75.559371;1.0797306468833303;0.8349367427619048;0.7731609828115296;-0.3711976250972122;-0.3437569186121302;1.0718416818757188;9.999660549463668;0.8334878495404199;-0.42445502300986737;-0.4244549564950169;0.7792293750373799;-0.3300000024544904;0.8460578354564344
75.569371;1.079730207454759;0.8349361948991373;0.773159657052053;-0.3711973177363311;-0.34375632669323636;1.0718430420666396;9.999678639595738;0.8334890421112358;-0.4244550228558232;-0.4244549567330413;0.7792291876608075;-0.3300000024693539;0.846056764363229
75.579371;1.0797285408774722;0.8349358866639941;0.7731594462660948;-0.37119797376216396;-0.34375701774762213;1.0718443798818922;9.999697065819886;0.833490265256745;-0.4244550227022256;-0.4244549569838962;0.7792289489021686;-0.3300000024972969;0.8460557300654676
75.589371;1.0797271395084205;0.8349345986821851;0.7731581468465861;-0.3711971316161319;-0.3437562377662016;1.0718456945034136;9.999715815781565;0.8334915149064668;-0.42445502254980527;-0.42445495724870624;0.7792286613683675;-0.330000002537517;0.8460547349851905
75.599371;1.07972574269435;0.834933586485639;0.7731571013026995;-0.3711974471425573;-0.3437565298892668;1.0718479833967085;9.999734868345152;0.8334927866137052;-0.4244550223990394;-0.4244549575285315;0.7792283282222848;-0.33000000258925016;0.8460537821962206
75.609371;1.0797240900816398;0.834931687648434;0.7731554136511338;-0.37119726070653897;-0.3437564408015182;1.0718492434126226;9.99975419992752;0.8334940758114355;-0.4244550222500106;-0.42445495782449794;0.7792269533541368;-0.3300000026517627;0.846051954112141
75.619371;1.0797236754047526;0.8349324174100798;0.7731552669420159;-0.3711977958439606;-0.3437566291681435;1.0718504718114197;9.999773788835089;0.8334953784198286;-0.4244550221025099;-0.42445495813765693;0.7792265411690112;-0.33000000272429064;0.8460510957660398
75.629371;1.0797223113755572;0.834930984447254;0.7731537913791605;-0.37119695371490263;-0.3437558492642742;1.0718516662871966;9.999793614379346;0.8334966910298341;-0.4244550219562382;-0.42445495846880404;0.779226096112166;-0.3300000028057723;0.8460502902776309
75.639371;1.079720706924608;0.8349292976636573;0.7731522516961266;-0.371197924952595;-0.3437568323194671;1.0718528243988803;9.999813654416235;0.8334980104601405;-0.42445502181102895;-0.4244549588184307;0.7792256219734314;-0.3300000028944903;0.8460495421909346
75.649371;1.0797193950497168;0.8349277960674307;0.7731506794743113;-0.3711970828257547;-0.343756052453896;1.0718539436609558;9.99983388649033;0.8334993333791902;-0.4244550216669411;-0.42445495918676057;0.7792251215859507;-0.3300000029882522;0.8460488558403799
75.659371;1.0797181210877438;0.8349277323555893;0.7731504250937045;-0.37119708317761674;-0.3437560528039857;1.071855022500668;9.999854293522858;0.8335006564778672;-0.42445502152413656;-0.4244549595736594;0.7792245971754953;-0.3300000030848976;0.846048234469016
75.669371;1.0797166311862405;0.8349256251076467;0.7731484553737784;-0.37119689674352846;-0.34375596382240015;1.0718560604056457;9.999874867008984;0.833501976774266;-0.4244550213826667;-0.424454959978434;0.7792240508181353;-0.33000000318238015;0.8460476803786172
75.679371;1.079716425304178;0.8349249869149687;0.773146959276786;-0.37119774706737985;-0.3437564441815813;1.0718570566547023;9.999895605997501;0.8335032914239461;-0.4244550212424287;-0.4244549603998191;0.7792234845862315;-0.33000000327859724;0.8460471952660349
75.689371;1.0797153203078218;0.8349244986650087;0.7731462878295365;-0.37119658974068365;-0.3437553724885167;1.0718580089418053;9.999916516594729;0.8335045971163573;-0.4244550211032505;-0.4244549608361169;0.7792229004208437;-0.33000000337152613;0.8460467802026136
75.699371;1.079714025998619;0.8349225963417255;0.7731444919232842;-0.37119756095629697;-0.34375635562782564;1.0718589129025955;9.999937610612665;0.8335058896021319;-0.42445502096478904;-0.42445496128538374;0.7792223000516796;-0.33000000345942165;0.8460464356539861
75.709371;1.079713073781586;0.8349208772608496;0.773142675175103;-0.3711967188020212;-0.34375557584055283;1.071860762484321;9.999958900219667;0.8335071637067138;-0.4244550208264783;-0.42445496174567493;0.7792216850528727;-0.330000003540679;0.8460461614229776
75.719371;1.079712206346081;0.8349194383772802;0.7731411138958215;-0.37119703430847545;-0.34375586814645087;1.07186155086268;9.999980392924318;0.8335084137138266;-0.4244550206879254;-0.42445496221512885;0.7792210568164;-0.33000000361371845;0.8460459565689334
75.729371;1.0797121308385487;0.8349189298945985;0.7731399045091025;-0.37119706742683584;-0.3437556754162697;1.0718622717603696;10.000002092271501;0.8335096338707099;-0.4244550205493666;-0.4244549626919692;0.7792204160704311;-0.33000000367711935;0.846045819620793
75.739371;1.0797114468780742;0.8349174269504335;0.7731382668578244;-0.37119738291656557;-0.34375596772449574;1.0718629205150025;10.000023999622046;0.833510819007273;-0.4244550204116563;-0.4244549631747112;0.7792197619560758;-0.3300000037296314;0.8460457489512095
75.749371;1.0797108590894744;0.8349155793919295;0.7731362970762672;-0.3711965407296996;-0.34375518794262744;1.0718634938229499;10.000046112882496;0.8335119648141892;-0.4244550202759539;-0.42445496366245516;0.7792190916961953;-0.3300000037700326;0.8460457430348777
75.759371;1.079710105182787;0.8349134841552663;0.7731342707707084;-0.3711975118937644;-0.3437561710837612;1.0718639885333314;10.000068428038395;0.8335130672685975;-0.4244550201436042;-0.4244549641550449;0.7792184017043382;-0.3300000037971157;0.8460458003174246
75.769371;1.079709708934772;0.8349127391173775;0.7731332903399446;-0.3711963545104058;-0.34375509940290555;1.0718644014693721;10.000090942365391;0.8335141223154834;-0.42445502001626506;-0.424454964652955;0.7792176891283215;-0.33000000380975386;0.8460459185566525
75.779371;1.079709405181303;0.8349111252428282;0.7731314883155539;-0.37119666997676276;-0.3437553916835477;1.071864730612388;10.000113649647401;0.8335151268189581;-0.4244550198960067;-0.4244549651569398;0.7792169524205426;-0.3300000038069335;0.846046094100681
75.789371;1.079709894367123;0.8349092910683907;0.7731289622535559;-0.371197018235758;-0.3437554907893726;1.071864975703074;10.000136530703319;0.83351607937172;-0.4244550197853406;-0.4244549656678045;0.7792161914062571;-0.3300000037878373;0.8460463218485645
75.799371;1.0797097714750237;0.8349087828028605;0.7731281496764149;-0.3711970185104094;-0.34375549116070725;1.0718651373402546;10.00015955468032;0.8335169796655759;-0.4244550196870669;-0.4244549661864038;0.7792154073724042;-0.33000000375194893;0.8460465960811411
75.809371;1.0797097386023515;0.8349067753626775;0.773125932512698;-0.37119617629474305;-0.34375471131125823;1.0718652159945747;10.000182692666822;0.8335178272502449;-0.42445501960375326;-0.42445496671354827;0.7792146024158428;-0.3300000036990196;0.8460469114248204
75.819371;1.079709533816031;0.8349045210947097;0.7731236612281519;-0.3711971474305343;-0.3437556943683257;1.07186521245854;10.000205924326336;0.8335186207504375;-0.4244550195371665;-0.42445496724986337;0.7792137783431462;-0.3300000036288781;0.8460472632081677
75.829371;1.0797096848584316;0.8349024570935226;0.7731213690588955;-0.3711963052108405;-0.3437549144803296;1.0718661289105382;10.000229229223006;0.8335193578375047;-0.42445501948808895;-0.42445496779594827;0.7792129362494604;-0.33000000354131986;0.8460476473844382
75.839371;1.0797108979024008;0.8349024891931109;0.7731203234829714;-0.3711968402601408;-0.3437551028599903;1.071865968765443;10.000252580620604;0.8335200361050757;-0.4244550194564858;-0.4244549683526775;0.7792110768214378;-0.3300000034362562;0.8460471393480447
75.849371;1.0797109857134901;0.8348998225403182;0.7731176578461492;-0.3711966537210452;-0.34375501375813755;1.0718657358872827;10.000275951942093;0.8335206545391299;-0.4244550194417358;-0.42445496892115503;0.7792102007299219;-0.3300000033139415;0.8460475765676215
75.859371;1.079711444816271;0.8348979685010628;0.7731155588329475;-0.37119696917640993;-0.3437553058830741;1.071865434886046;10.000299321312797;0.8335212142678109;-0.42445501944280983;-0.42445496950233036;0.7792093085474141;-0.33000000317503186;0.8460480338348361
75.869371;1.0797120197038652;0.834896918959671;0.7731142075207583;-0.37119581178353167;-0.34375423400999683;1.071865071560545;10.000322662986445;0.8335217178931207;-0.4244550194583924;-0.424454970096724;0.779208400318023;-0.33000000302049737;0.8460485072270965
75.879371;1.0797124552061246;0.8348944545602249;0.7731117364253539;-0.37119678292838737;-0.3437552169070804;1.0718646516877115;10.00034593880247;0.8335221685107984;-0.4244550194868803;-0.4244549707043414;0.7792074755001506;-0.3300000028514541;0.8460489934650561
75.889371;1.0797132837907766;0.8348924888145618;0.7731095401378394;-0.3711970984022463;-0.34375550894170503;1.071864179016076;10.00036910279823;0.8335225690034731;-0.42445501952638287;-0.42445497132459203;0.7792065332123446;-0.3300000026689993;0.8460494896551147
75.899371;1.0797149511763153;0.8348902951721678;0.7731066285691828;-0.3711974466649352;-0.34375560776587794;1.0718636543161213;10.000392106509794;0.8335229213675625;-0.4244550195748747;-0.42445497195639376;0.7792055721985094;-0.33000000247421096;0.846049993165086
75.909371;1.079716058041426;0.8348894230108583;0.7731054385585396;-0.37119744697692825;-0.3437556078598619;1.0718630758962402;10.000414893279032;0.8335232269971831;-0.4244550196303264;-0.424454972598473;0.7792045907283283;-0.3300000022681309;0.8460505013668438
75.919371;1.079717310237948;0.8348870509713232;0.7731028508911304;-0.3711966048038093;-0.3437548277123668;1.07186244081781;10.00043739077437;0.8335234875348283;-0.4244550196906859;-0.424454973249475;0.7792035869285481;-0.3300000020515551;0.8460510115756419
75.929371;1.0797184473197912;0.8348844357934736;0.7731002141878363;-0.37119757598653264;-0.34375581044942044;1.0718617459004114;10.000459513862028;0.8335237043483925;-0.4244550197538517;-0.4244549739079685;0.7792025592254854;-0.33000000182486633;0.8460515213368788
75.939371;1.0797199952428247;0.8348831772933033;0.7730986312358639;-0.37119641865274006;-0.34375473836203846;1.071861988366517;10.000481176914347;0.8335238775509651;-0.42445501981757777;-0.4244549745726151;0.7792015063026813;-0.3300000015880556;0.8460520284966913
75.949371;1.0797226548533894;0.8348817135409787;0.7730961508083695;-0.37119726895332517;-0.3437552182891464;1.071861166171226;10.000502301547213;0.8335240062622955;-0.42445501987931816;-0.4244549752422977;0.7792004270240468;-0.3300000013408202;0.8460525310829248
75.959371;1.0797242313173916;0.8348787276414102;0.7730931212130622;-0.37119708248444383;-0.3437551288431966;1.0718602775266006;10.000522813737451;0.8335240893274195;-0.4244550199364447;-0.42445497591607523;0.7791993208158441;-0.3300000010826918;0.8460530271615739
75.969371;1.0797262130269698;0.8348765775820788;0.77309065714154;-0.3711973980252283;-0.34375542063501907;1.071859320226143;10.000542640531654;0.8335241257328336;-0.4244550199867018;-0.4244549765931111;0.779198187990849;-0.33000000081329217;0.8460535145328225
75.979371;1.0797283361557333;0.8348752591813495;0.7730889406921438;-0.37119624072127017;-0.3437543484360585;1.0718582918630066;10.000561714675396;0.8335241148211292;-0.4244550200282165;-0.424454977272678;0.7791970299119443;-0.33000000053264433;0.8460539905074177
75.989371;1.0797303365668933;0.8348725563468233;0.773086105280096;-0.371197211942718;-0.3437553310020417;1.07185719001318;10.000579982803385;0.8335240565585113;-0.4244550200591757;-0.4244549779543352;0.7791958490837103;-0.33000000024122683;0.8460544521180509
75.999371;1.079732737504675;0.8348700688200212;0.7730832537082223;-0.3711963698244838;-0.34375455063691246;1.0718560115666191;10.000597406578299;0.8335239520320318;-0.4244550200777682;-0.42445497863813936;0.7791946489496441;-0.32999999993972406;0.8460548967711418
76.009371;1.079736238698666;0.8348697065743004;0.7730816500600486;-0.3711969049806977;-0.34375473854468097;1.0718547523411581;10.000613957823507;0.8335238037603914;-0.4244550200823265;-0.42445497932452814;0.7791934335183085;-0.32999999962875537;0.8460553229535607
76.019371;1.079738645431709;0.8348666771471386;0.7730784246911646;-0.3711967185370196;-0.343754648966083;1.0718534075541917;10.000629616809144;0.8335236157150623;-0.42445502007128655;-0.4244549800139616;0.779192206654174;-0.3299999993088439;0.8460557304601114
76.029371;1.0797414466246602;0.8348644922426676;0.7730757620071994;-0.37119703410625027;-0.3437549406444238;1.071851972576465;10.000644369864897;0.8335233931703311;-0.42445502004305397;-0.42445498070675775;0.7791909713336377;-0.32999999898065197;0.8460561200433265
76.039371;1.0797443788891328;0.8348631425590558;0.7730738414510203;-0.37119587683149347;-0.3437538683450373;1.0718504436672398;10.000658200062997;0.8335231421534508;-0.42445501999599633;-0.42445498140327037;0.7791897299146874;-0.32999999864513657;0.8460564929240627
76.049371;1.079747178049462;0.8348604061382411;0.7730707948504021;-0.37119684807809716;-0.34375485081316753;1.0718488187564765;10.000671080308623;0.8335228686619026;-0.4244550199285243;-0.4244549821042377;0.7791884848465247;-0.3299999983033053;0.8460568506496453
76.059371;1.0797513314000018;0.8348585328050604;0.7730676420183497;-0.371196540758906;-0.3437542584339404;1.0718480984238152;10.00068297696314;0.8335225780822074;-0.4244550198392607;-0.4244549828110525;0.7791872385864324;-0.32999999795585133;0.8460571953417818
76.069371;1.0797546424841136;0.8348563036980913;0.7730648285311144;-0.3711968563551715;-0.3437545500624694;1.071846286397236;10.000693855080675;0.8335222749433181;-0.42445501972724253;-0.4244549835258064;0.779185993371526;-0.3299999976030899;0.8460575300868998
76.079371;1.0797578092051157;0.8348543637078204;0.7730624547199803;-0.37119635477110263;-0.343754168531494;1.07184438877172;10.00070368023267;0.8335219630645126;-0.4244550195919036;-0.4244549842510671;0.7791847514426379;-0.32999999724519335;0.846057859027546
76.089371;1.0797613526345016;0.8348520934962161;0.7730595787014475;-0.3711966703808439;-0.34375446014262995;1.0718424126453732;10.000712426953688;0.8335216462333811;-0.4244550194328994;-0.4244549849894165;0.7791835150277455;-0.32999999688252224;0.8460581867802089
76.099371;1.0797650052847645;0.8348497963003794;0.7730566790729461;-0.3711969859975784;-0.34375475174822095;1.0718403648867187;10.000720089298074;0.8335213290768668;-0.4244550192500626;-0.4244549857431382;0.7791822860013461;-0.3299999965158157;0.8460585175687695
76.109371;1.079768498822788;0.8348477755442588;0.7730542350365849;-0.3711964844323235;-0.34375437019777016;1.0718382512481368;10.000726676274496;0.833521017496161;-0.4244550190434339;-0.4244549865143755;0.7791810653684322;-0.32999999614605796;0.8460588545440527
76.119371;1.0797733170980455;0.8348460681986061;0.7730512230621681;-0.37119733482697376;-0.3437548498639194;1.0718360760941974;10.000732200388226;0.8335207184566124;-0.4244550188131529;-0.4244549873053903;0.7791798525720545;-0.3299999957741888;0.8460591994128934
76.129371;1.0797772606021754;0.8348433535305299;0.7730479977818941;-0.3711964927841409;-0.3437540693673815;1.0718338423055471;10.000736678478773;0.8335204392027699;-0.4244550185592803;-0.4244549881184516;0.7791786454663614;-0.3299999954009808;0.8460595527209683
76.139371;1.079781024069966;0.8348403815436275;0.7730447585393277;-0.37119746408063614;-0.34375505176809773;1.0718315513044088;10.000740140029155;0.8335201861981546;-0.42445501828186;-0.4244549889554556;0.7791774410213256;-0.32999999502706356;0.8460599147931426
76.149371;1.0797851254483166;0.8348387482937358;0.7730426147383378;-0.3711963068756162;-0.3437539793996876;1.0718292039768544;10.000742626165827;0.8335199646654736;-0.42445501798117174;-0.4244549898177537;0.7791762359141433;-0.3299999946528693;0.8460602865301318
76.159371;1.079789295183809;0.8348362337168512;0.7730397057397653;-0.3711966225219732;-0.34375427099333755;1.0718268018100807;10.000744175744424;0.8335197792305894;-0.42445501765771654;-0.4244549907063491;0.7791750270190473;-0.32999999427845034;0.8460606693115268
76.169371;1.0797932646072956;0.8348328303413799;0.7730362195663087;-0.3711964361485698;-0.3437541813017819;1.0718243468565076;10.000744809957219;0.8335196346261119;-0.4244550173119753;-0.4244549916220969;0.7791738114682343;-0.32999999390339074;0.846061064366671
76.179371;1.0797985187823056;0.834832050625619;0.773034348947728;-0.37119697139469743;-0.3437543690946737;1.0718228413733253;10.000744528102707;0.833519535404252;-0.42445501694447174;-0.4244549925656806;0.7791725859021007;-0.3299999935270272;0.8460614723648637
76.189371;1.0798028608092927;0.8348291010301514;0.7730312309496534;-0.3711961293735699;-0.34375358859914706;1.071820288167957;10.000743317710867;0.8335194851975285;-0.4244550165560829;-0.4244549935375059;0.7791713461471003;-0.32999999314876677;0.8460618932757564
76.199371;1.0798069889148256;0.8348258885957166;0.773028133679783;-0.37119710069006434;-0.3437545709978121;1.0718176907061387;10.000741167729148;0.8335194865767771;-0.424455016148089;-0.4244549945376185;0.7791700881863027;-0.3299999927681353;0.8460623265608729
76.209371;1.0798114239421208;0.8348240094834274;0.7730261614109332;-0.3711959435147171;-0.3437534986339366;1.0718150525914703;10.000738070536464;0.8335195416529694;-0.4244550157218831;-0.4244549955657791;0.7791688092442615;-0.32999999238467276;0.8460627713380047
76.219371;1.0798158975235435;0.8348212447058958;0.7730234475745864;-0.3711962591953812;-0.34375379022964136;1.0718123769825112;10.000734018332498;0.833519652662281;-0.42445501527869034;-0.4244549966216658;0.779167507698518;-0.32999999199805397;0.8460632259983858
76.229371;1.079821106131733;0.8348182442594136;0.7730200905968105;-0.3711966076158869;-0.34375388859738715;1.0718096661279508;10.000729005822672;0.8335198221526066;-0.4244550148196667;-0.4244549977048363;0.7791661823654364;-0.32999999160838694;0.8460636881526448
76.239371;1.0798256413627738;0.8348153989307596;0.773017456426023;-0.37119692331510434;-0.3437541801960307;1.071806921368158;10.00072303493775;0.8335200528173049;-0.42445501434623406;-0.42445499881450227;0.7791648322086937;-0.329999991216304;0.8460641550691848
76.249371;1.0798302033570815;0.8348133594780617;0.7730156431858337;-0.3711957661770939;-0.3437531078410881;1.071804143885042;10.000716117778634;0.8335203466765019;-0.42445501386007;-0.4244549999494269;0.7791634562896977;-0.3299999908227558;0.8460646236984332
76.259371;1.0798345277334733;0.8348099086831385;0.7730127837837352;-0.3711967375422608;-0.3437540902487773;1.0718013357431762;10.000708282479929;0.833520704384069;-0.4244550133627548;-0.4244550011079585;0.7791620536164509;-0.32999999042882316;0.8460650908123175
76.269371;1.0798391369103923;0.8348069608828534;0.7730102730845906;-0.37119705326641;-0.34375438186785834;1.0717985004855928;10.000699579849632;0.8335211256309207;-0.42445501285559495;-0.4244550022882089;0.7791606232145429;-0.3299999900357897;0.8460655536201871
76.279371;1.0798437635683544;0.8348048260086288;0.773008584086248;-0.3711958961519652;-0.34375330954032157;1.0717956428930668;10.000690082348155;0.8335216096186259;-0.42445501233966987;-0.42445500348827697;0.7791591645521581;-0.329999989645259;0.8460660098390886
76.289371;1.079849104006052;0.8348019423028166;0.7730057654742756;-0.37119740229122306;-0.3437544800391441;1.071792767902858;10.000679872333128;0.8335221549652403;-0.42445501181594114;-0.4244550047063379;0.7791576777055204;-0.3299999892589746;0.8460664567133453
76.299371;1.079853747265779;0.8347985979561849;0.7730030875136539;-0.371196560350765;-0.34375369960376284;1.0717908794883901;10.000669027180521;0.8335227596977848;-0.4244550112854844;-0.42445500594063884;0.7791561628877121;-0.32999998887843657;0.8460668899091727
76.309371;1.079858388889388;0.8347967049855227;0.7730018156361221;-0.37119656093042264;-0.34375369941407113;1.0717879810382154;10.000657611004735;0.833523421331371;-0.424455010749717;-0.42445500718946383;0.7791546200431111;-0.32999998850459056;0.846067303656633
76.319371;1.0798627598966273;0.8347927871645964;0.772998914915825;-0.3711963746388571;-0.34375360980601666;1.0717850765326555;10.000645672566076;0.8335241368612252;-0.42445501021037607;-0.42445500845101275;0.779153048738378;-0.32999998813768333;0.8460676921401451
76.329371;1.0798673796902363;0.834789707365689;0.7729966558787281;-0.37119669038456027;-0.34375390151864793;1.0717821701860009;10.000633243364192;0.8335249026686553;-0.42445500966933597;-0.42445500972317074;0.7791514478850342;-0.32999998777738676;0.8460680510160381
76.339371;1.0798719791261229;0.8347874641649918;0.7729952203224935;-0.37119553328461696;-0.3437528292969112;1.0717792652355498;10.000620333902495;0.8335257142086929;-0.4244550091285178;-0.42445501100337873;0.7791498156705049;-0.3299999874232138;0.8460683782685656
76.349371;1.0798775154681723;0.8347850345493663;0.7729929639323784;-0.3711963837791296;-0.343753309112872;1.0717763640638538;10.000606934568541;0.8335265658970055;-0.4244550085898422;-0.42445501228883686;0.7791481499557691;-0.32999998707486533;0.8460686739573287
76.359371;1.0798817883190275;0.834781106763061;0.7729902336259136;-0.37119619747247923;-0.3437532195892385;1.0717734692251162;10.00059303026516;0.8335274514943488;-0.42445500805502334;-0.4244550135768794;0.779146448619287;-0.32999998673219655;0.8460689389442868
76.369371;1.0798862812103853;0.8347780437864313;0.7729881416656387;-0.3711965131991735;-0.34375351139525556;1.0717705838785283;10.000578617639157;0.8335283645943309;-0.4244550075253715;-0.4244550148651308;0.7791447097216616;-0.32999998639500905;0.8460691736608346
76.379371;1.0798907266490414;0.8347758459863117;0.7729868673185039;-0.3711953560718411;-0.3437524392715887;1.0717677119621152;10.000563705309997;0.8335292992955987;-0.42445500700177974;-0.4244550161513977;0.7791429316644107;-0.32999998606297354;0.846069378011229
76.389371;1.0798948584129753;0.8347723009344168;0.7729845418694222;-0.37119632741571573;-0.34375342191517383;1.0717648582760753;10.000548305087673;0.8335302512834478;-0.42445500648470835;-0.4244550174334937;0.7791411134387402;-0.32999998573566613;0.8460695521093284
