time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.399371;1.0799001640350656;0.8347699827856043;0.7729824762252994;-0.3711971778597465;-0.3437539018533473;1.0717620278889939;10.00053243212719;0.8335312183022336;-0.4244550059742266;-0.4244550187090206;0.7791392551245702;-0.3299999854125797;0.8460696964111853
76.409371;1.0799044496395411;0.8347678937374339;0.7729813112708727;-0.37119602069548846;-0.3437528298063114;1.0717592257817956;10.00051611359219;0.8335321990767518;-0.4244550054702886;-0.42445501997524254;0.7791373582009954;-0.32999998509313017;0.8460698110558659
76.419371;1.079908417379554;0.834764474615919;0.7729790964268467;-0.37119699199813294;-0.3437538125202171;1.0717574569927375;10.000499393136291;0.8335331918275456;-0.4244550049730865;-0.4244550212291728;0.779135424928302;-0.32999998477673326;0.8460698958462085
76.429371;1.0799125931819458;0.8347613262819512;0.7729769354602212;-0.3711961499675243;-0.3437530323780967;1.071754726452431;10.000482324454183;0.8335341939424263;-0.42445500448331297;-0.42445502246764716;0.7791334573223647;-0.3299999844628722;0.8460699510251146
76.439371;1.0799167151455604;0.8347597047518753;0.7729761791372611;-0.3711961504470997;-0.34375303249079386;1.0717520388556872;10.000464961551982;0.8335352025703995;-0.42445500400210906;-0.42445502368741833;0.7791314569699027;-0.32999998415100207;0.8460699774302884
76.449371;1.079920521806121;0.8347561312152486;0.772973795579468;-0.3711959640239336;-0.34375294316880656;1.0717493988183686;10.000447353375291;0.8335362149706217;-0.4244550035305916;-0.42445502488557046;0.7791294256058214;-0.32999998384035684;0.8460699757044227
76.459371;1.0799255049344814;0.8347541195488604;0.7729719752154786;-0.3711968143853363;-0.34375342322970764;1.071746810863612;10.000429546175152;0.8335372280380884;-0.42445500306947626;-0.42445502605986807;0.7791273652795585;-0.32999998352994386;0.8460699456086156
76.469371;1.0799294734144256;0.8347523509642896;0.7729710707881406;-0.3711956571443675;-0.34375235130134424;1.071744279076311;10.000411590057793;0.8335382376193294;-0.42445500261918;-0.4244550272085215;0.7791252778510482;-0.329999983218716;0.8460698861222031
76.479371;1.0799331303205968;0.8347492602902561;0.7729691350826421;-0.3711966283674838;-0.34375333411839737;1.0717418064192938;10.000393536986218;0.8335392383609601;-0.4244550021800875;-0.4244550283299269;0.7791231645622634;-0.3299999829057508;0.8460697961345721
76.489371;1.0799370013841276;0.8347464427118007;0.7729672739077184;-0.37119578626422345;-0.3437525540749464;1.0717393937955546;10.000375433341414;0.8335402239253774;-0.4244550017527232;-0.42445502942286023;0.7791210260217012;-0.32999998259051877;0.8460696749938592
76.499371;1.0799408239446429;0.8347451489477826;0.7729668382475524;-0.3711957866780103;-0.34375255427966406;1.0717370398567698;10.000357319520443;0.8335411875020994;-0.42445500133790715;-0.424455030486556;0.7791188625023667;-0.32999998227317706;0.8460695223466497
76.509371;1.0799443350498767;0.834741894978747;0.7729647955655122;-0.3711956001838412;-0.34375246503163154;1.0717347422693384;10.0003392311784;0.8335421225816256;-0.4244550009368071;-0.4244550315203995;0.779116674545236;-0.3299999819546565;0.8460693378292712
76.519371;1.0799490238303298;0.8347401898380835;0.7729633356327441;-0.3711964504772906;-0.34375294515841487;1.0717324988373023;10.000321193451333;0.8335430234699025;-0.4244550005507561;-0.42445503252360356;0.7791144637252467;-0.32999998163655064;0.8460691213474207
76.529371;1.0799526950951241;0.8347378687594386;0.7729620299962904;-0.37119676601352225;-0.34375323724071233;1.0717303072067772;10.000303214166626;0.8335438854297766;-0.4244550001810843;-0.42445503349506514;0.7791122330156647;-0.32999998132086567;0.846068873477184
76.539371;1.0799560467979414;0.8347358927052883;0.7729612703548475;-0.3711962643195841;-0.34375285614807727;1.0717291645298284;10.000285284278108;0.8335447048807335;-0.424454999829156;-0.42445503443352506;0.7791099862209747;-0.32999998100959865;0.8460685952741163
76.549371;1.0799595995503912;0.8347336450172236;0.772960111159573;-0.3711965798233925;-0.3437531482357958;1.0717270680322983;10.000267386069645;0.8335454797712394;-0.4244549994963474;-0.42445503533791573;0.7791077269851386;-0.3299999807043292;0.8460682877568739
76.559371;1.079963086001802;0.8347311181004139;0.772958732867383;-0.37119573762281466;-0.3437523682295404;1.0717250155565354;10.00024950465954;0.8335462095593129;-0.42445499918390756;-0.4244550362073888;0.7791054583009962;-0.3299999804061641;0.8460679517223867
76.569371;1.0799662385528284;0.8347295646489065;0.7729584824328175;-0.3711963935560405;-0.34375305923389765;1.0717230056284737;10.000231633185832;0.8335468946223404;-0.4244549988929583;-0.4244550370410634;0.7791031827114493;-0.32999998011599885;0.8460675879448717
76.579371;1.0799705419984817;0.8347277623224865;0.7729571604028064;-0.37119608605306964;-0.34375246727232345;1.071721037513859;10.000213769593923;0.8335475357479524;-0.42445499862458913;-0.42445503783797306;0.7791009029760058;-0.32999997983469276;0.8460671973073429
76.589371;1.079973798289638;0.8347256503784564;0.7729562801857953;-0.3711964014724034;-0.3437527593574738;1.0717191114550002;10.000195913608115;0.8335481338885329;-0.4244549983798264;-0.4244550385971201;0.779098622349538;-0.3299999795630113;0.8460667804236923
76.599371;1.0799767048886872;0.8347238742568294;0.7729559370313579;-0.37119589965074506;-0.3437523782575354;1.0717172287879595;10.000178066893637;0.8335486898098522;-0.4244549981594327;-0.42445503931742723;0.779096343786337;-0.3299999793015414;0.8460663370502963
76.609371;1.0799797843040235;0.8347218161204808;0.7729551828660134;-0.37119621502493366;-0.3437526703357655;1.0717153913064938;10.000160232619224;0.8335492039656852;-0.4244549979637658;-0.42445503999771655;0.7790940692545093;-0.3299999790507488;0.846065866187227
76.619371;1.0799827729345652;0.8347194667437171;0.7729541976433624;-0.3711953726906622;-0.34375189031450126;1.0717136001890253;10.000142411322937;0.83354967697008;-0.4244549977928873;-0.4244550406367813;0.7790918002492243;-0.32999997881117143;0.846065366694409
76.629371;1.0799863730197172;0.8347187329829693;0.7729542454085726;-0.37119656322681843;-0.3437527693413138;1.0717118561686003;10.000124600424428;0.8335501100564727;-0.4244549976467983;-0.4244550412335107;0.779089538693546;-0.3299999785834937;0.8460648375551201
76.639371;1.0799891802219803;0.834716740267802;0.7729536708818462;-0.3711968785344437;-0.34375306140677275;1.071710161059443;10.000106802288796;0.8335505053130045;-0.4244549975256575;-0.42445504178695553;0.7790872875177235;-0.3299999783683133;0.8460642778486689
76.649371;1.079991896162261;0.8347144497511769;0.7729528638156993;-0.37119603613256313;-0.3437522813723687;1.0717085185135962;10.0000890284809;0.8335508659463294;-0.4244549974297916;-0.42445504229629094;0.7790850509250473;-0.329999978165917;0.8460636867225751
76.659371;1.0799942562136453;0.8347131126481648;0.7729531745997176;-0.37119669186285115;-0.34375297234163626;1.071707932926404;10.000071299729957;0.8335511961624608;-0.42445499735945863;-0.42445504276082313;0.7790828339094708;-0.3299999779762374;0.8460630633797738
76.669371;1.0799967825961192;0.8347108510066967;0.7729524920192824;-0.3711958494184188;-0.34375219230038206;1.071706407888753;10.000053654042068;0.8335515001981241;-0.42445499731474184;-0.42445504318015287;0.7790806409810352;-0.32999997779884155;0.8460624072579624
76.679371;1.0799992093307353;0.8347089167799556;0.7729521670899026;-0.3711961646423701;-0.34375248435412;1.0717049463038706;10.000036153181648;0.8335517809099132;-0.424454997295712;-0.4244550435544163;0.7790784752756824;-0.3299999776331222;0.8460617182459081
76.689371;1.080002236022668;0.8347079578119341;0.7729522997585023;-0.3711961973597552;-0.3437522912615176;1.071703552065154;10.00001886869081;0.8335520393684221;-0.42445499730254915;-0.4244550438843712;0.779076338788183;-0.32999997747863;0.8460609966406483
76.699371;1.0800044567914961;0.8347060481781646;0.7729521130056872;-0.3711965125452434;-0.34375258331526093;1.0717022308903807;10.000001853886989;0.8335522759101252;-0.424454997335401;-0.4244550441712848;0.779074233000165;-0.32999997733512343;0.8460602430560666
76.709371;1.0800065728701533;0.8347038384339353;0.7729517055230805;-0.3711956700231299;-0.3437518032750827;1.0717009892613132;9.99998512744529;0.8335524913514085;-0.42445499739414644;-0.42445504441685655;0.7790721590702827;-0.3299999772024223;0.8460594584205364
76.719371;1.0800085820370622;0.8347031199423268;0.7729527333528957;-0.37119567002068277;-0.3437518034861251;1.0716998327116927;9.999968680980038;0.8335526877783069;-0.42445499747833243;-0.42445504462320177;0.7790701174301646;-0.3299999770803575;0.8460586437190342
76.729371;1.0800102174412913;0.8347004165198653;0.7729521612626924;-0.37119548307148026;-0.34375171421171574;1.0716987650479504;9.999952497708621;0.8335528689859478;-0.424454997587293;-0.4244550447926242;0.779068107201343;-0.32999997696881533;0.8460577992564213
76.739371;1.0800119988722459;0.8346985904729688;0.7729522587156682;-0.37119579817661064;-0.34375200628304126;1.071697789114441;9.999936566038352;0.8335530400904315;-0.4244549977203305;-0.4244550449271591;0.7790661262022867;-0.32999997686781884;0.8460569241149413
76.749371;1.0800146230775443;0.8346986100973443;0.772953413456306;-0.3711963328436888;-0.34375219455144407;1.071696907651286;9.999920884485187;0.8335532063717863;-0.424454997876861;-0.4244550450282981;0.7790641717784139;-0.329999976777597;0.8460560165293315
76.759371;1.0800158940979054;0.8346960029167935;0.7729530468268317;-0.3711961458225395;-0.3437521052937914;1.0716961227720418;9.999905461073624;0.8335533723044752;-0.42445499805643805;-0.42445504509718657;0.7790622418807508;-0.3299999766986298;0.8460550745945704
76.769371;1.080017301582748;0.834694284430951;0.7729533427540035;-0.37119646085550523;-0.3437523973873421;1.0716954351113166;9.999890312368459;0.8335535412969892;-0.4244549982587136;-0.42445504513505034;0.7790603355774185;-0.32999997663168623;0.8460540967984034
76.779371;1.080018584469313;0.8346934480051087;0.7729544806608681;-0.3711953030255783;-0.3437513255446235;1.0716958437361281;9.999875462438766;0.8335537158908617;-0.4244549984833945;-0.4244550451434554;0.7790584527202872;-0.3299999765777836;0.8460530824993158
76.789371;1.0800194821521287;0.8346912731525652;0.772954591557208;-0.3711962736163587;-0.3437523084071309;1.0716953467244175;9.99986093926549;0.8335538980446396;-0.4244549987301277;-0.4244550451243467;0.7790565932727008;-0.3299999765380851;0.846052031644957
76.799371;1.0800205212414595;0.8346893556321843;0.7729547768621478;-0.37119543088392126;-0.34375152842817847;1.0716949423641113;9.99984677523389;0.8335540890469043;-0.424454998998414;-0.42445504508000315;0.7790547569894573;-0.3299999765137826;0.8460509436942988
76.809371;1.080022404089667;0.834689603969747;0.7729563000418617;-0.37119596540099276;-0.34375171674447536;1.0716946301698473;9.999833009569734;0.8335542890408484;-0.42445499928769304;-0.4244550450129824;0.7790529437054661;-0.3299999765059445;0.8460498171812659
76.819371;1.0800229369850125;0.8346872275788666;0.7729562914331994;-0.37119577822574634;-0.34375162753002403;1.0716944110096513;9.999819680173944;0.8335544969484592;-0.42445499959738925;-0.4244550449260828;0.7790511535495072;-0.32999997651539204;0.8460486501766198
76.829371;1.0800236074450684;0.8346857418765067;0.7729569350666204;-0.37119609311186463;-0.3437519196722811;1.0716942869746502;9.999806815484051;0.8335547109134598;-0.4244549999268071;-0.42445504482227686;0.7790493864685101;-0.32999997654267416;0.8460474407696513
76.839371;1.0800241494836664;0.8346851429688682;0.772958408125419;-0.37119493513865215;-0.3437508478794112;1.0716942613181704;9.999794438330051;0.8335549284423497;-0.42445500027515803;-0.42445504470452794;0.7790476415591275;-0.3299999765881267;0.8460461874621096
76.849371;1.080024297357634;0.8346832147237289;0.7729588369976625;-0.3711959055832529;-0.3437518307847567;1.0716943379927653;9.999782570056139;0.8335551465370364;-0.424455000641666;-0.42445504457549443;0.7790459168197699;-0.32999997665194675;0.8460448894319954
76.859371;1.0800245739937164;0.834681871736547;0.7729596098338843;-0.3711962204017156;-0.3437521229516497;1.0716945207732418;9.999771231000643;0.8335553627631397;-0.4244550010253822;-0.42445504443738863;0.7790442095342571;-0.32999997673417386;0.8460435463021768
76.869371;1.0800256807069495;0.8346820781185704;0.7729611107851124;-0.3711955970902069;-0.34375123921778034;1.0716948127573556;9.999760441386984;0.8335555761757636;-0.42445500142489134;-0.42445504429216474;0.7790425169981661;-0.32999997683452187;0.8460421577605901
76.879371;1.0800254267662068;0.8346803019225727;0.772961635412749;-0.37119656746865165;-0.3437522221457765;1.0716952164030074;9.999750219633198;0.8335557866281025;-0.424455001838291;-0.4244550441416441;0.7790408369012257;-0.32999997695226807;0.8460407236232488
76.889371;1.0800253071635524;0.8346787937968925;0.7729621994925423;-0.3711957245343533;-0.3437514422398871;1.071695733136929;9.999740581876983;0.8335559935878207;-0.4244550022633613;-0.4244550439873317;0.7790401673353712;-0.32999997708640166;0.8460401649135163
76.899371;1.0800250662533442;0.8346788048700394;0.7729641483409364;-0.3711957241329529;-0.3437514425987535;1.0716963627392824;9.999731542372556;0.8335561958460251;-0.4244550026977781;-0.4244550438303278;0.7790385066689522;-0.32999997723577207;0.8460386407106643
76.909371;1.0800244489051622;0.8346768526057868;0.7729644433516808;-0.37119553676793154;-0.34375135345335756;1.0716981035951973;9.999723106875186;0.8335563917195028;-0.42445500313933254;-0.42445504367154296;0.7790368531848065;-0.329999977398981;0.8460370730477661
76.919371;1.0800239870422048;0.8346757921713004;0.7729653506151497;-0.3711958514835902;-0.3437516456749886;1.071698953444011;9.999715266881365;0.8335565790336827;-0.4244550035860475;-0.4244550435119061;0.7790352046140955;-0.32999997757423066;0.8460354647433436
76.929371;1.0800243878567326;0.8346762694454021;0.7729669630113559;-0.3711952280782304;-0.34375076199671684;1.0716999100481404;9.999708001697986;0.8335567547822189;-0.42445500403614267;-0.4244550433523507;0.7790335574461565;-0.3299999777594044;0.846033820869761
76.939371;1.08002372487369;0.8346752859287734;0.7729678812558954;-0.37119554277512934;-0.3437510542407657;1.0717009720736432;9.999701283804837;0.8335569149126763;-0.4244550044879118;-0.4244550431936224;0.7790319061554787;-0.3299999779523499;0.8460321477162517
76.949371;1.0800227026293152;0.8346738031717885;0.7729684870258287;-0.3711965130592102;-0.3437520372341413;1.0717021397008606;9.999695083811286;0.833557054629458;-0.4244550049395718;-0.42445504303600595;0.7790302436224018;-0.3299999781511327;0.8460304509896798
76.959371;1.0800218483268786;0.8346737314075059;0.7729701653886027;-0.3711953549039808;-0.3437509655608503;1.071703414332938;9.999689366644565;0.8335571693398859;-0.4244550053892498;-0.4244550428791971;0.779028562774644;-0.3299999783541168;0.8460287351302733
76.969371;1.0800209004734131;0.8346728487632976;0.7729710385737097;-0.37119566957524647;-0.3437512578393492;1.0717047980064471;9.999684082609665;0.8335572557983538;-0.4244550058352427;-0.42445504272244106;0.7790268578261941;-0.3299999785599435;0.8460270037132561
76.979371;1.0800195959618064;0.8346711451680046;0.7729712783020978;-0.3711954821391609;-0.3437511687641657;1.0717062932540902;9.999679170390216;0.833557312391339;-0.4244550062762308;-0.4244550425646652;0.7790251247195218;-0.3299999787675864;0.8460252597745604
76.989371;1.0800194227420037;0.8346721303045381;0.7729730624996499;-0.371196016376657;-0.3437513572486605;1.0717079033803065;9.999674567492546;0.8335573385011982;-0.4244550067111688;-0.4244550424045156;0.7790233613332898;-0.32999997897653693;0.8460235056996064
76.999371;1.0800181855993172;0.8346710093191159;0.7729735157392599;-0.3711951733332194;-0.3437505774541778;1.071709632157712;9.999670212093628;0.8335573341095498;-0.42445500713915363;-0.42445504224054537;0.7790215675590795;-0.3299999791869464;0.8460217432535878
77.009371;1.0800165852154333;0.8346696878260362;0.7729738961411892;-0.37119614357091396;-0.3437515604984279;1.0717114826099654;9.999666036404866;0.8335573002325163;-0.42445500755947535;-0.4244550420713437;0.7790197450587271;-0.32999997939961156;0.8460199743243851
77.019371;1.0800151472716757;0.8346697592053612;0.7729752999462548;-0.3711949853792579;-0.34375048887707016;1.0717134564554935;9.999661959298443;0.8335572394599365;-0.424455007971703;-0.4244550418953153;0.7790178964197506;-0.3299999796158105;0.8460182018053128
77.029371;1.08001361091542;0.8346690002174313;0.7729758533912974;-0.3711953000171811;-0.34375078120036284;1.0717165549102936;9.999657886793482;0.8335571559045722;-0.42445500837570194;-0.4244550417105774;0.7790160242032756;-0.32999997983695667;0.8460164294758146
77.039371;1.080011715878709;0.8346677156317244;0.7729760244316268;-0.3711962702397944;-0.3437517642593949;1.0717187795737912;9.999653725852163;0.8335570547867358;-0.4244550087714686;-0.42445504151526237;0.779014130695512;-0.32999998006427406;0.8460146609315645
77.049371;1.0800109546060679;0.8346684702222908;0.7729771200460704;-0.3711956467532451;-0.3437508806789875;1.07172113227356;9.999649402076349;0.833556941924891;-0.4244550091588228;-0.42445504130774264;0.7790122181672041;-0.32999998029878624;0.846012898780636
77.059371;1.0800091362803304;0.8346677305911753;0.772977436756751;-0.37119596137607674;-0.343751173016507;1.0717236138641124;9.99964486575392;0.8335568233802156;-0.424455009537317;-0.42445504108658333;0.7790102890947705;-0.3299999805415434;0.8460111447307953
77.069371;1.080006963818791;0.8346661435427324;0.7729770702910629;-0.3711957738847664;-0.3437510839849131;1.0717262233093952;9.99964008441193;0.8335567055225552;-0.42445500990639967;-0.4244550408506121;0.7790083462093991;-0.32999998079383275;0.8460094001854014
77.079371;1.080004961930163;0.8346665662463407;0.7729782898897427;-0.3711957733592614;-0.34375108449154523;1.071728958174866;9.999635034572899;0.8335565951385676;-0.4244550102654826;-0.42445504059910527;0.7790063925549887;-0.3299999810570763;0.846007666797325
77.089371;1.080002865984636;0.8346655193422388;0.7729780601169642;-0.3711949302696807;-0.34375030473631035;1.071731815592224;9.999629698731646;0.8335564991387915;-0.4244550106138598;-0.4244550403317355;0.7790044317682389;-0.32999998133230074;0.8460059466011483
77.099371;1.0800006734087952;0.8346647929450368;0.772978036471487;-0.3711952448707726;-0.343750597081776;1.0717347924453913;9.999624062915089;0.8335564240667376;-0.42445501095059723;-0.42445504004839724;0.7790024683484739;-0.329999981619686;0.8460042418175803
77.109371;1.0799990842940888;0.8346650384799534;0.7729783164308618;-0.3711952769341312;-0.34375040423554337;1.0717378849917385;9.99961811707374;0.8335563757970847;-0.42445501127448526;-0.4244550397491413;0.7790005071989976;-0.3299999819187006;0.84600255450467
77.119371;1.0799966925885545;0.8346643326973847;0.7729781203422299;-0.37119559152585896;-0.3437506965774086;1.0717410883854275;9.999611856433633;0.8335563594454696;-0.4244550115842424;-0.42445503943412227;0.778999552471962;-0.32999998222859755;0.8460018068754731
77.129371;1.0799941992256261;0.8346636423427657;0.7729778363315071;-0.3711959061142897;-0.3437509889173967;1.0717443963092073;9.999605275086875;0.8335563792568808;-0.4244550118789127;-0.4244550391035212;0.7789976069412747;-0.32999998254877805;0.846000157880797
77.139371;1.079991340208333;0.8346632781303523;0.7729779367287661;-0.37119540345030044;-0.34375060804076957;1.071747801250699;9.999598360340363;0.8335564384427702;-0.4244550121580643;-0.4244550387575058;0.7789956725426606;-0.3299999828788269;0.8459985280069402
77.149371;1.07998863908101;0.8346626272958747;0.7729774765558023;-0.37119571803430185;-0.3437509003743539;1.0717512951898545;9.999591099145515;0.8335565390473483;-0.4244550124215649;-0.42445503839628423;0.7789937514657599;-0.32999998321838064;0.8459969165907195
77.159371;1.0799858314771862;0.8346616856559305;0.7729766399436233;-0.3711948749226498;-0.3437501206028349;1.0717558698337073;9.999583488001464;0.8335566818747868;-0.4244550126693235;-0.4244550380202487;0.7789918469170514;-0.3299999835670998;0.8459953229214509
77.169371;1.0799836189369927;0.8346623647015428;0.7729766950127176;-0.3711960646681311;-0.3437509998308911;1.071759516658101;9.999575533153575;0.8335568668004677;-0.4244550129013939;-0.4244550376299142;0.7789899631190086;-0.3299999839246652;0.8459937457962111
77.179371;1.079980597596735;0.83466147872628;0.7729756983078944;-0.3711952215606211;-0.3437502200455555;1.0717632272471531;9.999567243212327;0.8335570933473229;-0.4244550131181544;-0.424455037225512;0.77898810481942;-0.3299999842907771;0.8459921829147661
77.189371;1.0799774718191988;0.8346609370008284;0.7729749178804873;-0.3711955361548225;-0.34375051235277065;1.0717669937304186;9.999558623734334;0.8335573608303973;-0.4244550133202543;-0.42445503680666435;0.7789862766169161;-0.32999998466535496;0.8459906307977832
77.199371;1.0799739826007535;0.834661046451613;0.7729748303895471;-0.3711961911972877;-0.3437512035329242;1.071770809153308;9.999549673255062;0.8335576682810905;-0.4244550135084491;-0.4244550363725192;0.7789844822907365;-0.32999998504864897;0.8459890849556275
77.209371;1.0799706592590954;0.8346602441613348;0.7729736177240418;-0.37119534810009697;-0.34375042371387976;1.0717746674947815;9.99954038285729;0.8335580147920754;-0.42445501368350697;-0.424455035922174;0.7789827247376763;-0.3299999854410806;0.8459875403909759
77.219371;1.079967242420084;0.8346609389664872;0.7729737036505776;-0.3711953475720085;-0.34375042414863805;1.071778563224944;9.99953074813888;0.833558400023856;-0.4244550138462576;-0.4244550354550185;0.7789810063435405;-0.3299999858431342;0.8459859926735173
77.229371;1.0799646996797712;0.834660838514068;0.7729722792966336;-0.3711950391906504;-0.3437498323131186;1.0717824910981981;9.999520782224849;0.8335588243322654;-0.4244550139976633;-0.4244550349708537;0.7789793288443453;-0.32999998625536403;0.8459844387583826
77.239371;1.07996084078246;0.8346598824628602;0.7729708631888708;-0.3711960093758807;-0.34375081525592466;1.0717864464557947;9.999510511346987;0.8335592885116805;-0.4244550141388122;-0.42445503446981525;0.7789776928173903;-0.3299999866783419;0.8459828765044526
77.249371;1.079957157482265;0.834660320720633;0.7729704777280061;-0.37119485115875855;-0.343749743530303;1.071790425087976;9.999499960380199;0.8335597934776409;-0.42445501427089566;-0.4244550339521925;0.7789760975665757;-0.3299999871124806;0.8459813034995715
77.259371;1.079953389605816;0.8346599313520349;0.7729692591645875;-0.3711951657750484;-0.3437500357153604;1.071794422656369;9.999489145465645;0.8335603399157231;-0.4244550143951607;-0.42445503341837226;0.7789745417182244;-0.32999998755780413;0.8459797167384362
77.269371;1.079949279394914;0.8346587062086552;0.772967393090675;-0.3711949782686955;-0.3437499464864853;1.0717984348467182;9.999478075909012;0.8335609275571789;-0.42445501451298;-0.4244550328689403;0.7789730240655999;-0.32999998801387126;0.8459781132573686
77.279371;1.0799453590025234;0.8346595033148778;0.7729671538220505;-0.37119497776296306;-0.3437499467950607;1.0718034577851248;9.999466759090488;0.8335615544907707;-0.42445501462616625;-0.42445503230466086;0.7789715438018688;-0.32999998847985407;0.8459764907302868
77.289371;1.0799423384684532;0.8346598147686274;0.7729657185538654;-0.371195827100429;-0.34375042692562774;1.071807487589478;9.99945520709326;0.8335622173551451;-0.42445501473716996;-0.42445503172630406;0.7789711003507629;-0.32999998895450566;0.8459757685090785
77.299371;1.0799380335124165;0.834658639502612;0.7729637314093281;-0.3711956396096532;-0.34375033762681834;1.0718115195026767;9.999443443706978;0.8335629120584768;-0.42445501484895165;-0.42445503113457694;0.7789696933845113;-0.32999998943604947;0.8459741046468313
77.309371;1.0799339424040597;0.834659493047013;0.7729633827284343;-0.3711956391294245;-0.343750337871647;1.0718155480234621;9.99943150347055;0.8335636342482923;-0.42445501496466764;-0.42445503053021416;0.778968322938233;-0.3299999899222665;0.8459724205086787
77.319371;1.079929810200997;0.834658898579477;0.7729616417553726;-0.37119479609053535;-0.34374955782302946;1.0718195682868126;9.999419423117807;0.8335643795375309;-0.4244550150872383;-0.4244550299140531;0.7789669894305833;-0.32999999041079936;0.845970717107356
77.329371;1.0799253811250529;0.8346581140134468;0.7729598615416207;-0.3711957663330881;-0.34375054056342685;1.0718235767552355;9.999407235067872;0.8335651437308848;-0.4244550152189806;-0.42445502928697526;0.7789656932785459;-0.3299999908994843;0.845968995277779
77.339371;1.0799211859394326;0.8346587410761902;0.7729591489004125;-0.37119460819288846;-0.34374946864772044;1.0718275704303963;9.999394963624592;0.8335659230023839;-0.4244550153614639;-0.4244550286497121;0.7789644341403436;-0.32999999138644937;0.8459672554393344
77.349371;1.0799179314178244;0.8346592194734802;0.7729575556057711;-0.37119545759713846;-0.34374994865607933;1.071831546013431;9.99938262406472;0.8335667138656322;-0.4244550155155803;-0.4244550280026496;0.7789632105507904;-0.3299999918699456;0.8459654973999319
77.359371;1.0799136927453445;0.8346590834550983;0.7729560313110526;-0.3711957723105919;-0.3437502406370161;1.0718354995538273;9.999370229461297;0.8335675130188117;-0.4244550156817624;-0.4244550273459054;0.7789620204935047;-0.3299999923482236;0.8459637204315165
77.369371;1.0799091775983987;0.8346592982260705;0.7729549675003209;-0.37119526977288086;-0.3437498593749089;1.0718394260944457;9.99935780168489;0.8335683173215521;-0.4244550158601405;-0.42445502667967966;0.7789608623724622;-0.3299999928195387;0.8459619240081139
77.379371;1.0799049156330387;0.8346592488321694;0.7729534198393052;-0.3711955845098662;-0.3437501513259236;1.0718433192943657;9.999345378714622;0.8335691238075588;-0.42445501605058017;-0.4244550260045245;0.7789597354090595;-0.32999999328207047;0.8459601082129535
77.389371;1.0799006472608534;0.8346600856794009;0.772952642939494;-0.3711944264323736;-0.34374907933541576;1.0718471718781866;9.999333014215779;0.8335699292708163;-0.42445501625288923;-0.4244550253213842;0.7789586393589726;-0.32999999373392774;0.8459582735692768
77.399371;1.0798961129380813;0.8346595880394299;0.7729507695615337;-0.37119539676038027;-0.3437500619664132;1.0718509769312807;9.999320770991435;0.8335707297268726;-0.42445501646712414;-0.4244550246314933;0.7789575739799028;-0.3299999941734627;0.8459564213631118
77.409371;1.0798928066727262;0.8346600065588199;0.7729488185897649;-0.3711950885383214;-0.34374946979360116;1.0718557285081431;9.999308716000165;0.8335715205691704;-0.42445501669339597;-0.4244550239361035;0.7789565386131239;-0.32999999459948925;0.8459545538188091
77.419371;1.079888540305473;0.8346612809850371;0.7729483043593907;-0.37119508820812;-0.34374946988608157;1.0718594211983545;9.999296921949393;0.8335722971865125;-0.4244550169312124;-0.4244550232360314;0.7789555322760319;-0.32999999501118965;0.8459526732594521
77.429371;1.0798840205331837;0.834660899007241;0.7729463975343396;-0.3711960585812228;-0.34375045249996844;1.0718630498284145;9.999285467221885;0.8335730552762712;-0.42445501717919815;-0.4244550225313707;0.778954554199001;-0.3299999954080153;0.8459507816087121
77.439371;1.0798797768171073;0.8346607701827018;0.7729444898203928;-0.37119521570646885;-0.3437496723112116;1.0718666099166057;9.999274426776912;0.8335737907691181;-0.4244550174354254;-0.4244550218218236;0.7789546042865826;-0.3299999957896809;0.8459498014035952
77.449371;1.0798755501437656;0.8346621460856954;0.7729439266537663;-0.37119521542570383;-0.34374967240341553;1.0718700979310194;9.999263863729743;0.8335744998328071;-0.42445501769770505;-0.4244550211073093;0.7789536833055993;-0.329999996156152;0.8459478923939434
77.459371;1.0798710817024832;0.8346615450798621;0.7729416692787185;-0.37119502814149075;-0.34374958291594376;1.0718735104136627;9.999253826597958;0.8335751790632634;-0.4244550179636982;-0.4244550203881;0.778952792908826;-0.32999999650757106;0.8459459757330192
77.469371;1.0798678664374164;0.8346624781245704;0.7729398999140773;-0.3711958777117462;-0.3437500628458882;1.071876843229553;9.999244348408563;0.8335758253155224;-0.4244550182312214;-0.4244550196646699;0.7789519356143881;-0.32999999684416864;0.8459440512308763
77.479371;1.0798637175673698;0.8346636238305857;0.7729389624710357;-0.3711947197713492;-0.3437489908500957;1.0718800916465134;9.999235452249751;0.8335764352467704;-0.424455018498514;-0.4244550189377049;0.7789511144852392;-0.3299999971662129;0.8459421186932575
77.489371;1.0798596069488333;0.8346639489728312;0.77293720760058;-0.37119503467132564;-0.34374928279045075;1.0718832501981574;9.999227160565901;0.8335770053488852;-0.42445501876417574;-0.4244550182079794;0.7789503324046719;-0.3299999974739213;0.8459401776049977
77.499371;1.0798552810423239;0.8346637577907386;0.7729351025889092;-0.3711960051407218;-0.34375026543289244;1.0718863128356129;9.99921949590079;0.833577532573775;-0.42445501902696553;-0.424455017476029;0.7789495918433481;-0.3299999977674656;0.8459382265386376
77.509371;1.0798512756126313;0.8346649587543863;0.772934035896321;-0.3711948472415546;-0.34374919346695787;1.0718892741282944;9.999212473237122;0.8335780150092635;-0.4244550192856002;-0.42445501674213953;0.7789488953960758;-0.32999999804711655;0.845936263576614
77.519371;1.0798473377648161;0.8346653285751083;0.7729321337917595;-0.3711951621809104;-0.34374948543920636;1.0718921300977804;9.999206093021684;0.8335784521580907;-0.42445501953860865;-0.42445501600665586;0.778948245989603;-0.32999999831317445;0.845934287446084
77.529371;1.079844177797391;0.8346666701350292;0.7729305605751601;-0.3711951945556623;-0.34374929218852435;1.0718948776011819;9.999200341429653;0.8335788446832264;-0.4244550197843982;-0.4244550152701074;0.7789476462936162;-0.32999999856583123;0.8459322979774871
77.539371;1.079840398309992;0.8346670543630611;0.7729285324480639;-0.37119550951701297;-0.3437495841810244;1.0718985133948622;9.999195199422699;0.8335791935266276;-0.4244550200214797;-0.42445501453300943;0.7789470981634475;-0.3299999988053132;0.845930295720563
77.549371;1.0798367081440479;0.8346671288170247;0.7729261431501326;-0.3711946667837403;-0.3437488040790608;1.0719010339980397;9.999190650888213;0.8335794987528786;-0.4244550202484959;-0.42445501379564776;0.7789466023987904;-0.3299999990320195;0.8459282815501974
77.559371;1.0798328501806522;0.8346681471657615;0.772924738546497;-0.3711953221944663;-0.34374949495812546;1.0719034357841608;9.999186677634613;0.8335797593105749;-0.4244550204639431;-0.42445501305820166;0.7789461582827503;-0.3299999992465503;0.8459262567146744
77.569371;1.0798293542131778;0.8346685491039018;0.7729224961214991;-0.3711956371800507;-0.34374978697982667;1.0719057148222149;9.999183247269249;0.8335799738826192;-0.4244550206659302;-0.4244550123210724;0.7789467631965947;-0.3299999994497793;0.8459251439516916
77.579371;1.0798259620644217;0.8346686429374679;0.7729198905586672;-0.37119479446697795;-0.3437490069066685;1.0719078669445308;9.999180310345267;0.833580141492316;-0.4244550208522204;-0.42445501158503257;0.7789464131536253;-0.32999999964274557;0.8459231046451399
77.589371;1.0798236436488746;0.8346708716376712;0.772918497720884;-0.3711953290351407;-0.34374919512820346;1.071909888045365;9.99917780826168;0.8335802613722909;-0.4244550210205253;-0.42445501085118215;0.7789461041512586;-0.3299999998262922;0.8459210636660387
77.599371;1.0798202119137073;0.8346704422467851;0.7729154543818338;-0.37119514187803565;-0.34374910575845463;1.0719117744481768;9.999175683630057;0.8335803329098224;-0.4244550211689156;-0.4244550101208032;0.7789458330705519;-0.3300000000008518;0.8459190263089265
77.609371;1.0798171623798525;0.8346708650694481;0.7729129509370825;-0.37119545687958805;-0.34374939781884145;1.071913523390742;9.999173887707192;0.8335803561363118;-0.4244550212962099;-0.4244550093951578;0.7789455976415407;-0.3300000001665257;0.8459169986161452
77.619371;1.079814237541125;0.8346721289341112;0.7729111721432388;-0.37119429905948614;-0.3437483259643417;1.0719151330292769;9.999172378107085;0.8335803322604934;-0.424455021402233;-0.4244550086753177;0.7789453965099192;-0.330000000323135;0.8459149864522407
77.629371;1.0798111793453;0.8346720088363911;0.7729082540830001;-0.3711952696129377;-0.3437493087243819;1.071916602178067;9.999171111362767;0.8335802638704826;-0.42445502148773717;-0.4244550079620255;0.7789452294330805;-0.3300000004702591;0.8459129946584402
77.639371;1.07980851670728;0.8346735693718476;0.7729066676661105;-0.3711952695030863;-0.3437493089916528;1.071917930769026;9.999170046945796;0.8335801548932139;-0.4244550215539186;-0.42445500725568835;0.7789450967277974;-0.33000000060745355;0.8459110267933134
77.649371;1.0798059891255911;0.8346736419219404;0.7729036739744998;-0.3711944268078873;-0.3437485289787472;1.0719191201685336;9.999169161236296;0.8335800101474256;-0.42445502160197296;-0.42445500655652413;0.778944998458755;-0.33000000073434405;0.8459090855516629
77.659371;1.0798042987489993;0.8346741342670343;0.7729005422342559;-0.371195932054375;-0.343749699753312;1.0719201724691911;9.999168452545263;0.8335798344594806;-0.42445502163304843;-0.42445500586454754;0.7789449342031818;-0.33000000085041714;0.8459071737255247
77.669371;1.079802038536314;0.8346753330075696;0.7728985466504419;-0.37119477424625175;-0.3437486279333828;1.0719220899971782;9.999167929690197;0.8335796319357989;-0.4244550216483278;-0.42445500517933576;0.77894490307872;-0.33000000095480114;0.8459052952764022
77.679371;1.0797999063925674;0.8346756757010616;0.7728957402372529;-0.3711950892649139;-0.3437489200403386;1.071922875458442;9.999167595478545;0.8335794059610335;-0.424455021648981;-0.42445500449998164;0.7789449036137157;-0.3300000010462908;0.8459034559616152
77.689371;1.0797978969909372;0.8346756922434972;0.772892616366666;-0.3711942465805314;-0.34374814004454585;1.071923531621207;9.99916743939733;0.8335791595933101;-0.42445502163611826;-0.4244550038253983;0.7789459338273844;-0.3300000011236416;0.8459025837134196
77.699371;1.079795742090467;0.8346766381055274;0.7728905288825315;-0.37119490203228056;-0.34374883101613046;1.0719240609006477;9.999167442770114;0.8335788957467999;-0.4244550216107815;-0.42445500315460655;0.7789459917756513;-0.33000000118596806;0.8459008441421494
77.709371;1.079793961506842;0.8346769528840193;0.772887660787331;-0.37119521706183695;-0.34374912312883643;1.0719244656585887;9.999167586240636;0.8335786173153837;-0.4244550215738843;-0.42445500248683193;0.7789460759593119;-0.33000000123290285;0.845899164190556
77.719371;1.0797932528226002;0.8346787563966324;0.7728854774479226;-0.3711945939596794;-0.3437482393153835;1.071924748596239;9.999167847936086;0.8335783273600907;-0.42445502152613945;-0.4244550018214792;0.7789461851314146;-0.33000000126436796;0.8458975492738657
77.729371;1.0797914202717918;0.8346785151826236;0.7728822811460124;-0.3711955645390217;-0.34374922210448833;1.071924912964666;9.99916819828067;0.8335780291514553;-0.4244550214681123;-0.42445500115789003;0.7789463179242577;-0.3300000012803601;0.845896004838727
77.739371;1.0797899520792413;0.8346784791862628;0.7728790925895415;-0.37119472187352354;-0.3437484421140709;1.071924962588334;9.999168603280507;0.8335777261394348;-0.42445502140046054;-0.42445500049520785;0.7789464726045611;-0.33000000128095297;0.845894537051178
77.749371;1.079788585232867;0.8346798994119353;0.7728772604981285;-0.3711947218043044;-0.34374844241686237;1.0719249016686525;9.999169030843733;0.8335774217373992;-0.4244550213242243;-0.42445499983270274;0.7789466469510209;-0.33000000126621143;0.8458931527838583
77.759371;1.0797870586720086;0.834679608370093;0.7728740415624994;-0.37119569238913874;-0.34374942520777235;1.0719247351534296;9.99916945050364;0.8335771189367087;-0.4244550212409595;-0.4244549991700608;0.7789468386955333;-0.3300000012360506;0.8458918588123723
77.769371;1.0797859011275242;0.8346795161932082;0.772870831126921;-0.3711948497280579;-0.34374864522139126;1.0719244691705612;9.999169832764705;0.8335768201780553;-0.4244550211525363;-0.42445499850720897;0.7789470461682912;-0.3300000011903049;0.8458906610511936
77.779371;1.0797858192596042;0.834681530718251;0.7728688953360378;-0.3711953843443803;-0.3437488335211064;1.071924110200838;9.999170158021778;0.8335765272743757;-0.42445502106058614;-0.4244549978440197;0.7789472680034539;-0.33000000112893746;0.845889563953827
77.789371;1.079784887277511;0.8346813948032901;0.7728656740333985;-0.3711945416803058;-0.34374805353768606;1.0719236642336694;9.999170426221637;0.8335762410296573;-0.4244550209659842;-0.42445499718023627;0.7789475023045989;-0.33000000105209915;0.8458885699152265
77.799371;1.079783810375808;0.8346821744522785;0.7728635041800036;-0.3711951971448254;-0.3437487445172538;1.0719241374320145;9.999170653808712;0.8335759606259862;-0.42445502086887327;-0.4244549965155218;0.7789487462533512;-0.33000000095992504;0.8458886001935397
77.809371;1.0797831158030633;0.8346819928246992;0.7728602729478892;-0.3711943544738017;-0.3437479645347005;1.0719235368940954;9.99917086436075;0.8335756829911997;-0.42445502076914104;-0.42445499584959573;0.7789489960471285;-0.3300000008524272;0.8458878128645548
77.819371;1.079782542349972;0.8346821032569397;0.7728573315652809;-0.3711946695078441;-0.34374825665928693;1.0719228701552859;9.9991710837461;0.8335754028592586;-0.42445502066680435;-0.42445499518255325;0.7789492468466093;-0.3300000007297559;0.8458871284705526
77.829371;1.0797818282086329;0.8346828148254519;0.7728551574309808;-0.37119532495898655;-0.3437489476370865;1.071922144154966;9.999171338034493;0.8335751139107912;-0.4244550205621017;-0.42445499451512764;0.7789494929600281;-0.3300000005924973;0.8458865472951007
77.839371;1.0797824634177513;0.8346832236678425;0.7728518496159479;-0.37119501695489093;-0.34374835563999967;1.0719213646369938;9.999171649835784;0.8335748103014687;-0.4244550204554663;-0.4244549938486721;0.7789497288601757;-0.33000000044166355;0.8458860699826606
77.849371;1.0797822545715865;0.834683273642675;0.7728489274356747;-0.3711953319752405;-0.34374864775926195;1.0719205363640911;9.999172031988344;0.8335744876111585;-0.4244550203475031;-0.424454993185033;0.7789499507422452;-0.33000000027849474;0.8458856975842279
77.859371;1.0797821649141146;0.8346841486731538;0.7728467988294602;-0.37119417416949957;-0.3437475759574212;1.07191966368102;9.999172483775297;0.8335741429016965;-0.4244550202389963;-0.42445499252641866;0.7789501571320143;-0.3300000001042698;0.8458854320937639
77.869371;1.079781929063722;0.8346836283877371;0.7728435993263651;-0.3711951447093213;-0.34374855873350785;1.0719187506947838;9.999172997617205;0.833573774377867;-0.42445502013088426;-0.42445499187522434;0.7789503479419275;-0.3299999999200665;0.8458852764380053
77.879371;1.0797820678320094;0.834684465545612;0.7728415075816888;-0.3711939868920295;-0.34374748692405865;1.0719178010585406;9.99917357070128;0.8335733808387773;-0.42445502002415836;-0.42445499123389935;0.7789505229625061;-0.32999999972645183;0.8458852333669415
77.889371;1.079782312690201;0.8346844379465004;0.7728386598210579;-0.3711943018883767;-0.3437477790272028;1.0719168175549894;9.999174211194742;0.8335729606826671;-0.424455019919734;-0.4244549906049015;0.778950680692106;-0.32999999952340864;0.8458853042593679
77.899371;1.0797823945825653;0.834683851259489;0.7728355323780127;-0.37119527240585953;-0.34374876178406916;1.0719158016893748;9.999174936983952;0.8335725112588491;-0.42445501981826;-0.42445498999062115;0.7789518177401886;-0.32999999931070156;0.8458864094209176
77.909371;1.079783797628368;0.8346852710383373;0.7728334378083744;-0.37119464924553;-0.34374787794003864;1.0719147534611146;9.999175766280015;0.8335720295179472;-0.4244550197198662;-0.4244549893932789;0.7789519291309587;-0.3299999990883249;0.8458867052809471
77.919371;1.0797843245035135;0.8346851648711049;0.7728306760663846;-0.37119496422099585;-0.34374817001754027;1.0719136712772785;9.999176705475202;0.8335715130475417;-0.42445501962414617;-0.42445498881496224;0.7789520095869441;-0.32999999885667564;0.8458871098303334
77.929371;1.0797846738447592;0.8346841800948823;0.7728273457872872;-0.37119477700500647;-0.3437480806327855;1.0719125520593853;9.999177745984731;0.833570960227696;-0.4244550195304389;-0.4244549882577321;0.7789520549406663;-0.32999999861653484;0.8458876201808067
77.939371;1.0797853678359068;0.8346851736634675;0.772825719133132;-0.37119477686040253;-0.34374808087562947;1.0719123916608677;9.99917887124375;0.8335703697044209;-0.4244550194380019;-0.4244549877235844;0.778952062659865;-0.32999999836887983;0.8458882334109271
77.949371;1.0797861406000044;0.8346849809929098;0.7728230560325703;-0.37119509181886023;-0.34374837291091226;1.071911185700703;9.999180062912304;0.8335697401013649;-0.4244550193459525;-0.4244549872142331;0.7789520315654088;-0.32999999811459946;0.8458889463945255
77.959371;1.0797869888450997;0.8346856032028722;0.7728212122946647;-0.37119393395415834;-0.34374730101231477;1.0719099306137843;9.99918130104405;0.8335690703943931;-0.4244550192532311;-0.4244549867309005;0.7789519617076254;-0.3299999978544645;0.8458897554089194
77.969371;1.0797886120332265;0.8346854757669236;0.7728182398324895;-0.37119543910219016;-0.34374847164930156;1.071908624467475;9.9991825651535;0.833568360204148;-0.4244550191586966;-0.4244549862743457;0.7789518544717154;-0.32999999758934256;0.8458906554906923
77.979371;1.0797896032634262;0.8346848836352542;0.7728154117096524;-0.37119459633541285;-0.34374769151888784;1.0719072671766772;9.999183840904234;0.8335676095537075;-0.4244550190613342;-0.424454985845065;0.7789517122363809;-0.32999999732026924;0.8458916400804042
77.989371;1.0797906626863634;0.834685734911071;0.7728139954514861;-0.37119459617068873;-0.3437476916699832;1.0719058600623124;9.999185126510673;0.8335668187857501;-0.42445501896041465;-0.4244549854434728;0.7789525379197424;-0.329999997048291;0.8458936222041369
77.999371;1.0797915259283433;0.83468454861417;0.7728109579317579;-0.3711944089184071;-0.3437476021516167;1.0719044053109672;9.99918642988718;0.8335659885712708;-0.4244550188554725;-0.42445498507002155;0.7789523347874967;-0.3299999967742524;0.8458947524346464
78.009371;1.0797927169393895;0.8346853383981513;0.7728096428728354;-0.3711944087482444;-0.34374760226216516;1.0719029054514642;9.999187759510269;0.8335651193456014;-0.4244550187463527;-0.4244549847251277;0.7789521058810077;-0.329999996498643;0.8458959443765854
78.019371;1.0797939719480518;0.8346849366979463;0.7728073088568753;-0.37119472368236517;-0.3437478941580262;1.0719013625745377;9.999189122173988;0.8335642109169655;-0.42445501863341006;-0.4244549844089218;0.7789518530391385;-0.3299999962216556;0.8458971915869661
78.029371;1.0797952893514444;0.8346841829771756;0.7728047381683915;-0.37119388090399846;-0.3437471139237054;1.0718997782276714;9.99919052384507;0.8335632629515045;-0.42445501851742173;-0.4244549841211279;0.7789515764768843;-0.32999999594344614;0.8458984876513839
78.039371;1.0797973688423677;0.8346849828615376;0.772803197837115;-0.37119507092290416;-0.3437479925995493;1.071898154358683;9.999191963162987;0.8335622752873074;-0.4244550183991339;-0.42445498386114344;0.778951275241527;-0.3299999956643051;0.8458998254316429
78.049371;1.0797988024559544;0.8346841467130733;0.7728007432159095;-0.3711942281443222;-0.3437472123172082;1.0718964935784279;9.99919342667849;0.8335612476738068;-0.4244550182790443;-0.424454983628222;0.7789509480297019;-0.3299999953846416;0.8459011968982683
78.059371;1.07980028878093;0.8346835824935336;0.7727986397681079;-0.37119454308120736;-0.34374750411884003;1.071894798036536;9.999194891337373;0.8335601797606756;-0.42445501815757836;-0.4244549834216093;0.7789505938299265;-0.3299999951048044;0.8459025936639136
78.069371;1.0798015616146805;0.8346835985129343;0.7727973598720185;-0.37119519843321663;-0.3437481947370927;1.0718940686379221;9.999196328754842;0.8335590712661689;-0.42445501803518504;-0.4244549832405195;0.7789502122274139;-0.3299999948248474;0.8459040074723979
78.079371;1.079803142491526;0.8346826337681811;0.7727950806013963;-0.3711943556624457;-0.34374741437633305;1.071892305566085;9.99919770926078;0.8335579220796032;-0.42445501791229007;-0.424454983084111;0.7789508034144886;-0.3299999945445511;0.845906350987509
78.089371;1.0798047639617876;0.8346830986158803;0.772794221756066;-0.37119435550685476;-0.3437474142945624;1.0718905088041755;9.99919900824427;0.833556732452684;-0.42445501778923217;-0.4244549829514978;0.7789503678571937;-0.3299999942635748;0.8459077746793071
78.099371;1.079807384241191;0.8346827022703637;0.7727919716373978;-0.37119404741583417;-0.34374682185833866;1.0718886779663517;9.999200219010065;0.8335555028142237;-0.42445501766612803;-0.4244549828417316;0.7789499059119066;-0.32999999398138097;0.8459091917076018
78.109371;1.07980880311245;0.8346813868393954;0.772789846266069;-0.37119501789236864;-0.3437478041700234;1.071886812836267;9.999201359032112;0.8335542332612991;-0.4244550175427991;-0.4244549827538924;0.7789494177526165;-0.32999999369711225;0.8459105954475316
78.119371;1.0798105032932577;0.8346817202010609;0.7727891571597406;-0.37119501776282626;-0.3437478040080769;1.0718849147026681;9.999202458661566;0.8335529236885305;-0.42445501741880265;-0.42445498268723303;0.7789489036787982;-0.3299999934096624;0.845911980480489
78.129371;1.0798122155470697;0.8346805380833088;0.7727871614384086;-0.37119417503348984;-0.34374702351235054;1.071882986319451;9.999203551998772;0.8335515745314686;-0.4244550172934563;-0.4244549826410875;0.7789483647158587;-0.32999999311781875;0.845913342070686
78.139371;1.0798136708660904;0.8346802528967203;0.7727862793418505;-0.37119483044295315;-0.3437477139388716;1.0718810304997646;9.999204680297463;0.8335501870159979;-0.42445501716591205;-0.42445498261456166;0.7789478027941396;-0.32999999282042214;0.8459146760279578
78.149371;1.079815388130817;0.8346789903152726;0.7727843962151082;-0.3711939877433824;-0.3437469333881864;1.0718790497830244;9.99920589283695;0.8335487624093826;-0.42445501703541444;-0.4244549826064363;0.778947220118526;-0.32999999251664996;0.8459159792164072
78.159371;1.0798180636990737;0.8346786619740643;0.7727827758154746;-0.3711948374425671;-0.34374741289614275;1.0718770474682269;9.999207239770104;0.833547301255336;-0.4244550169016061;-0.42445498261536185;0.7789466183650559;-0.3299999922062749;0.8459172497542755
78.169371;1.0798194998619515;0.8346782690698692;0.7727820572766647;-0.371195492905859;-0.34374810324167254;1.0718750283967324;9.999208767074508;0.8335458037510766;-0.4244550167644441;-0.42445498263994724;0.77894699806585;-0.32999999188953216;0.8459194078480283
78.179371;1.0798211820548376;0.8346769114518758;0.7727803333381161;-0.37119465026603693;-0.34374732261342494;1.0718729985620965;9.999210519678737;0.8335442708806771;-0.4244550166237675;-0.424454982678716;0.7789463582094415;-0.32999999156664567;0.8459206126468035
78.189371;1.0798228437356194;0.8346770057467041;0.7727800219278784;-0.37119465026551823;-0.3437473222706164;1.0718709638038164;9.999212547279164;0.8335427049029096;-0.42445501647906403;-0.4244549827301606;0.7789456963964154;-0.32999999123757;0.8459217858279037
78.199371;1.0798244817146398;0.8346756106274937;0.7727783926653229;-0.37119380767409993;-0.3437465415935337;1.0718689289209768;9.999214907401953;0.8335411087798432;-0.4244550163295391;-0.4244549827928372;0.7789450096990409;-0.3299999909022112;0.8459229273479412
78.209371;1.0798258304122992;0.8346739819602894;0.7727767924206144;-0.37119477833006387;-0.3437475236379442;1.0718678978139313;9.999217663768448;0.8335394857375841;-0.42445501617428366;-0.4244549828653679;0.7789442956167277;-0.3299999905607338;0.8459240363682395
78.219371;1.0798274122392066;0.8346737183719517;0.7727763228317892;-0.3711936206892236;-0.3437464511101221;1.071865873682687;9.99922087755288;0.8335378394078807;-0.4244550160123741;-0.42445498294642814;0.7789435524157061;-0.32999999021353943;0.8459251122022506
