time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.229371;1.0798299272794347;0.8346732569622212;0.7727750314742242;-0.371194470550609;-0.3437469304389564;1.0718638585629314;9.999224598213342;0.8335361737088791;-0.4244550158427067;-0.4244549830348819;0.7789427788417224;-0.3299999898609851;0.8459261541476237
78.239371;1.0798311818517676;0.8346715956656681;0.7727735585339705;-0.37119544127976684;-0.3437479124036067;1.07186185300304;9.999228862258459;0.8335344928720021;-0.42445501566377214;-0.4244549831299744;0.778941973569355;-0.3299999895031905;0.8459271604930728
78.249371;1.0798326653022228;0.8346713023154395;0.7727732165276151;-0.37119428371429125;-0.34374683979978016;1.07185985670248;9.999233696053231;0.8335328024124908;-0.4244550154738162;-0.42445498323124087;0.7789421348917053;-0.3299999891401791;0.8459290495155649
78.259371;1.0798341142378272;0.834670157212409;0.7727721402412088;-0.37119459898832735;-0.3437471310801428;1.0718578692586982;9.999239119370538;0.8335311097981462;-0.42445501527129376;-0.4244549833381495;0.7789412609036295;-0.3299999887721792;0.8459299775769423
78.269371;1.0798355283104177;0.834669846267453;0.7727718927122864;-0.37119344147263794;-0.34374605842645584;1.071855890143797;9.999245151274037;0.8335294234938297;-0.4244550150551022;-0.42445498344995125;0.7789403499184275;-0.3299999883996617;0.8459308641437977
78.279371;1.0798366452439059;0.8346681508693714;0.7727706077284737;-0.37119441229794375;-0.34374704028807995;1.0718539182908593;9.999251812155064;0.8335277514973276;-0.42445501482447623;-0.4244549835658004;0.7789394007857369;-0.32999998802311187;0.8459317082391439
78.289371;1.0798389556011416;0.8346676397129283;0.7727695970087067;-0.3711952623037543;-0.3437475194627099;1.0718519517824918;9.999259116537614;0.8335261010137576;-0.42445501457890045;-0.4244549836848186;0.778938412674129;-0.3299999876427983;0.8459325085216307
78.299371;1.0798402669987845;0.8346673101258159;0.772769501166456;-0.3711941048583123;-0.3437464467364605;1.0718499876480814;9.999267066197127;0.8335244789872606;-0.42445501431814175;-0.4244549838061402;0.7789373841773082;-0.3299999872586547;0.8459332632681172
78.309371;1.0798412813654465;0.8346655967449945;0.7727683694390278;-0.371195075749673;-0.34374742852496326;1.0718480221845186;9.999275654334953;0.8335228921615134;-0.4244550140422;-0.4244549839290689;0.7789363124514509;-0.3299999868703875;0.8459339706433266
78.319371;1.0798425233135505;0.8346652521684199;0.7727683783167077;-0.37119391834782856;-0.34374635575700646;1.0718460523999656;9.999284875801632;0.833521346315144;-0.42445501375122957;-0.42445498405319265;0.7789351931768279;-0.3299999864777362;0.8459346285128864
78.329371;1.079843729634351;0.8346640545634945;0.7727676617199363;-0.37119423377902755;-0.3437466468785793;1.071844077539034;9.999294728493124;0.8335198456670133;-0.42445501344559783;-0.42445498417827543;0.7789350212180208;-0.32999998608066855;0.8459361555193111
78.339371;1.0798448998761223;0.8346628456600041;0.7727670004752473;-0.37119454922809475;-0.3437469379833844;1.071843099077136;9.999305202715465;0.8335183933791701;-0.42445501312595546;-0.42445498430402856;0.7789337912839762;-0.3299999856794716;0.8459367086185225
78.349371;1.0798457705435858;0.8346619342052103;0.7727668673142095;-0.3711940473775563;-0.3437465557904045;1.0718411196455815;9.999316273983888;0.8335169928213538;-0.4244550127930354;-0.4244549844300884;0.7789324986316085;-0.3299999852747121;0.8459372073923488
78.359371;1.079847829735296;0.8346613623322735;0.7727662323008574;-0.3711948975121697;-0.3437470348289634;1.0718391424378368;9.999327910029129;0.8335156484875343;-0.42445501244724665;-0.42445498455614844;0.7789311398925861;-0.32999998486707544;0.845937650614135
78.369371;1.0798488819029275;0.834660973120379;0.7727665169351101;-0.37119374018902573;-0.3437459619796221;1.0718371715177115;9.999340081928526;0.8335143659664128;-0.4244550120885587;-0.4244549846819797;0.7789297129937917;-0.32999998445726964;0.8459380369374594
78.379371;1.0798496259207566;0.8346592052777663;0.7727657710594461;-0.37119471118561426;-0.34374694364615194;1.0718352124472288;9.99935276553439;0.833513151224018;-0.4244550117168304;-0.42445498480727634;0.7789282162880939;-0.3299999840461042;0.8459383647388761
78.389371;1.079850584006144;0.834657972785683;0.7727653905667778;-0.37119502669556287;-0.3437472346756067;1.071833272447399;9.99936593614378;0.8335120097240406;-0.4244550113321674;-0.42445498493130707;0.7789266484304062;-0.32999998363457694;0.8459386323388534
78.399371;1.0798514911670725;0.8346575843320392;0.7727658497027267;-0.37119386940298227;-0.3437461617865552;1.0718313595541695;9.999379566802695;0.8335109458241527;-0.42445501093500637;-0.4244549850527324;0.7789250087844738;-0.3299999832237466;0.8459388388062659
78.409371;1.0798523455463769;0.8346563539797465;0.7727655883127199;-0.37119418493222345;-0.34374645279144744;1.071829481193151;9.999393629248967;0.8335099626065068;-0.42445501052600193;-0.42445498517002833;0.7789242971889611;-0.32999998281451876;0.8459399054418809
78.419371;1.0798528828400866;0.8346554306774157;0.7727658594978016;-0.37119368315212015;-0.3437460704995987;1.0718276435437342;9.999408090820964;0.8335090622230067;-0.42445501010591324;-0.4244549852821198;0.7789225133559783;-0.3299999824075132;0.8459399928060104
78.429371;1.0798545914571573;0.834654852309599;0.7727656324084433;-0.3711945333525486;-0.34374654944452077;1.0718258522350386;9.999422910396547;0.8335082467230687;-0.42445500967562233;-0.4244549853885364;0.7789206564664675;-0.32999998200285885;0.8459400248632234
78.439371;1.0798552771363685;0.8346536153346206;0.7727655461165562;-0.3711948489087813;-0.3437468404153171;1.071824112870668;9.999438038666264;0.8335075183875236;-0.4244550092361449;-0.42445498548915084;0.7789187250227204;-0.329999981600094;0.8459400053923285
78.449371;1.0798556402988027;0.8346526845514308;0.7727659883807154;-0.3711943471524836;-0.34374645808858323;1.0718224303182147;9.999453422072705;0.8335068787962572;-0.4244550087885361;-0.42445498558401906;0.7789167171033664;-0.3299999811985157;0.845939938198198
78.459371;1.0798562048379319;0.8346514465542768;0.7727660107673857;-0.37119466272382134;-0.34374674903783603;1.0718208081946838;9.999469010587072;0.833506327656058;-0.4244550083338922;-0.4244549856734859;0.778914630815883;-0.3299999807975421;0.8459398262548373
78.469371;1.0798567079147823;0.8346510540235318;0.7727668649041777;-0.3711935054903425;-0.3437456760727847;1.0718192496527283;9.999484762756131;0.8335058625953214;-0.4244550078734242;-0.4244549857583257;0.7789124646561613;-0.32999998039656536;0.8459396709799167
78.479371;1.079857150388337;0.834649822272904;0.7727669886285806;-0.3711938210726989;-0.3437459670028094;1.071818758164904;9.999500639596679;0.8335054797440351;-0.4244550074084136;-0.4244549858397057;0.7789112178196345;-0.32999997999464437;0.8459403935006051
78.489371;1.079858235838126;0.8346487145070226;0.772766769891484;-0.3711953267970666;-0.34374713649973443;1.0718173371191502;9.999516596799937;0.8335051744101546;-0.42445500694014804;-0.42445498591901204;0.7789088901824408;-0.32999997959049565;0.8459401530655168
78.499371;1.0798585608968923;0.8346483320685645;0.7727677687043101;-0.3711941695719747;-0.3437460635090209;1.0718159890314893;9.99953258925847;0.833504941370573;-0.4244550064699252;-0.42445498599760634;0.7789064818785764;-0.32999997918263957;0.8459398722783495
78.509371;1.079858828959449;0.8346471119632741;0.7727680320342464;-0.37119448515845904;-0.34374635441467716;1.0718147154868811;9.999548583504557;0.83350477470061;-0.4244550059989608;-0.4244549860764881;0.7789039930183677;-0.3299999787695837;0.8459395534843084
78.519371;1.079858778547158;0.8346462062884616;0.7727688119838556;-0.3711939834199707;-0.3437459720225294;1.071813517912161;9.999564560804064;0.8335046677717168;-0.424455005528167;-0.42445498615604443;0.7789014236055222;-0.3299999783502069;0.8459391994859359
78.529371;1.0798589361659;0.8346449997468197;0.7727691607444916;-0.37119429900312423;-0.34374626291289667;1.0718123986430732;9.999580507735775;0.8335046137258871;-0.42445500505804495;-0.4244549862361424;0.778898773324003;-0.3299999779240068;0.8459388144052812
78.539371;1.0798590402281802;0.8346438001780921;0.7727695497426132;-0.3711946145831107;-0.34374655379588925;1.0718113612972249;9.9995964112795;0.8335046058876736;-0.4244550045887961;-0.4244549863163547;0.7788960415164513;-0.3299999774907317;0.8459384037381262
78.549371;1.0798590907379626;0.8346434496708746;0.772770757498273;-0.3711934573483723;-0.34374548076874856;1.0718104098451229;9.999612262078502;0.8335046377493989;-0.4244550041205657;-0.42445498639595003;0.7788942276837338;-0.32999997704983897;0.8459388940426577
78.559371;1.0798597889975032;0.8346423835003461;0.7727708310520727;-0.37119496304861666;-0.34374665020439876;1.071809547052003;9.999628052438444;0.8335047027261858;-0.4244550036536126;-0.4244549864738964;0.7788913318786225;-0.3299999766003503;0.8459384492276268
78.569371;1.0798597291821248;0.83464204579361;0.7727721117164552;-0.3711938057992803;-0.3437455771622567;1.071808773503352;9.999643775127124;0.8335047940416676;-0.42445500318817625;-0.4244549865490587;0.7788883544881188;-0.32999997614085413;0.8459379956471098
78.579371;1.0798596125480904;0.8346408732783798;0.7727726488056347;-0.37119412135133173;-0.3437458680145154;1.0718080877155503;9.999659433869803;0.8335049048062109;-0.42445500272425263;-0.42445498662024916;0.778885295902376;-0.32999997566948347;0.845937539612974
78.589371;1.0798594379962627;0.8346408673707021;0.7727742971911351;-0.37119412180554506;-0.34374586707082644;1.0718074870000238;9.999675048874698;0.833505028229237;-0.4244550022616939;-0.4244549866861619;0.7788821566512102;-0.32999997518424057;0.845937087419356
78.599371;1.0798589412084112;0.8346388635868016;0.7727743168990341;-0.37119393509487214;-0.34374577640103804;1.0718069684939273;9.999690643478528;0.8335051578452408;-0.424455001800567;-0.42445498674548127;0.7788789378314559;-0.32999997468355713;0.8459366441038773
78.609371;1.0798586450323335;0.8346377199727163;0.7727749808375012;-0.3711942506113392;-0.3437460672296985;1.0718065299823056;9.999706227348833;0.8335052874229204;-0.4244550013413115;-0.42445498679707805;0.7788756412786314;-0.3299999741665237;0.8459362133536495
78.619371;1.079859249247927;0.8346380863644743;0.7727763887669638;-0.371193627949278;-0.3437451821056074;1.0718071704536662;9.999721791311156;0.8335054105253484;-0.42445500088448357;-0.4244549868401069;0.7788732696305997;-0.32999997363274614;0.8459367193000839
78.629371;1.0798585597284998;0.8346364333638422;0.7727768411188186;-0.3711945989150897;-0.34374616352419723;1.071806890176817;9.999737309353183;0.8335055202587256;-0.4244550004304579;-0.4244549868739577;0.7788698265189901;-0.329999973082052;0.8459363240728177
78.639371;1.0798580666000839;0.8346364863975402;0.7727787220047219;-0.37119459929843357;-0.343746162546028;1.0718066898427623;9.999752745650248;0.8335056098018427;-0.4244549999795663;-0.4244549868981936;0.778866316216481;-0.32999997251428126;0.8459359517886919
78.649371;1.0798575086409608;0.8346350784259586;0.7727792893709802;-0.37119375702591806;-0.34374538123546056;1.0718065690596865;9.999768066831782;0.8335056734480691;-0.42445499953245935;-0.4244549869126718;0.7788627427413234;-0.3299999719294795;0.8459356049771971
78.659371;1.079856887114284;0.834633993012088;0.7727801989469082;-0.3711940724579175;-0.3437456720361169;1.0718065256736828;9.999783247199188;0.8335057073002022;-0.42445499909007445;-0.42445498691768957;0.7788591096752109;-0.32999997132823894;0.845935285488434
78.669371;1.0798559394522305;0.8346332168731755;0.7727816300613861;-0.3711935705383286;-0.34374528953676303;1.0718065566257766;9.999798260376895;0.8335057093461601;-0.42445499865323;-0.42445498691392125;0.7788554211581663;-0.329999970711613;0.845934994452965
78.679371;1.0798551897724566;0.8346321273463805;0.7727826327664072;-0.37119388592981434;-0.3437455803357187;1.071806659118914;9.99981307139097;0.833505679113356;-0.4244549982223613;-0.42445498690228817;0.7788516830976321;-0.3299999700806503;0.8459347318097988
78.689371;1.0798553388242864;0.834632839675362;0.7727846645975578;-0.37119442085820714;-0.34374576730416134;1.071806830953168;9.999827645307311;0.8335056170308458;-0.4244549977975548;-0.4244549868839051;0.7788489035130326;-0.329999969435996;0.8459354167734816
78.699371;1.0798541924108664;0.8346308725503495;0.7727851451308022;-0.37119423395713885;-0.34374567659225946;1.0718070697321076;9.999841964672457;0.8335055238869419;-0.424454997378635;-0.42445498685998473;0.7788450916535379;-0.32999996877788634;0.8459352047713558
78.709371;1.079853238808447;0.8346297334786904;0.7727862560716378;-0.37119454928254436;-0.343745967399214;1.0718073715509613;9.999856035667737;0.8335054006201184;-0.4244549969652194;-0.4244549868316202;0.7788412565293278;-0.3299999681064554;0.8459350121783219
78.719371;1.0798522145504579;0.8346294101208415;0.7727881733896436;-0.37119339177703864;-0.3437448943122215;1.0718077310589018;9.999869881892955;0.8335052480327416;-0.42445499655690566;-0.42445498679971594;0.7788374061456137;-0.3299999674219796;0.8459348340171429
78.729371;1.0798511201786278;0.8346282124226133;0.7727893291184494;-0.37119370705565075;-0.3437451851290961;1.071808142796885;9.999883535875336;0.833505066212541;-0.42445499615344323;-0.4244549867652249;0.778833547759506;-0.3299999667249579;0.8459346654344274
78.739371;1.0798496937914857;0.8346276022763471;0.7727912596793296;-0.37119436269948586;-0.3437458747638323;1.0718086015311985;9.999897032907231;0.8335048541357334;-0.42445499575465756;-0.4244549867293837;0.7788296883166222;-0.3299999660161838;0.8459345018036636
78.749371;1.0798484605557392;0.8346260161133601;0.7727921348445319;-0.3711935202057186;-0.3437450934751324;1.0718091015349132;9.999910407811731;0.83350461028658;-0.42445499536039466;-0.4244549866937863;0.7788268346205371;-0.32999996529685843;0.8459352596710409
78.759371;1.0798481227497936;0.8346265203584752;0.7727942842833321;-0.3711940549705816;-0.3437452804732271;1.0718106361757487;9.999923694965636;0.8335043339591929;-0.42445499497066774;-0.42445498666043047;0.7788229932608789;-0.32999996456854797;0.8459350937931668
78.769371;1.0798467516809176;0.8346248603175122;0.7727951405780822;-0.3711932124314063;-0.3437444991940039;1.0718111981895944;9.999936933269911;0.833504025626933;-0.42445499458582037;-0.4244549866317833;0.7788191704374896;-0.32999996383291935;0.8459349210077167
78.779371;1.0798450520207639;0.83462294701537;0.7727959618391212;-0.37119418306566904;-0.34374548062718524;1.0718117805385923;9.999950169050285;0.8335036861968613;-0.424454994206609;-0.42445498661072917;0.7788153719713724;-0.3299999630915083;0.8459347368125458
78.789371;1.0798435516526959;0.8346226943018894;0.7727981355048736;-0.37119418312893837;-0.3437454796895378;1.0718123774068793;9.999963451113707;0.8335033161873798;-0.4244549938341674;-0.42445498660025727;0.7788116034200804;-0.329999962345658;0.8459345364663223
78.799371;1.0798419898110287;0.8346209385763733;0.7727989110618974;-0.37119334052936515;-0.34374469842330907;1.0718129851285596;9.999976828724726;0.8335029154111196;-0.4244549934697291;-0.4244549866030842;0.7788078700501222;-0.3299999615965881;0.8459343151963177
78.809371;1.0798401046626378;0.8346200920258972;0.7728007027222079;-0.37119399602540837;-0.3437453880877387;1.0718136027146603;9.999990354418326;0.833502483379655;-0.4244549931142325;-0.4244549866214675;0.7788041766093903;-0.32999996084547745;0.8459340683766191
78.819371;1.0798384215211814;0.8346185939311971;0.7728016838126447;-0.37119431111903894;-0.3437456789484122;1.0718142310855072;10.000004081265391;0.8335020198862715;-0.42445499276822185;-0.42445498665713394;0.7788015271261776;-0.3299999600934487;0.845934712561228
78.829371;1.0798376421366724;0.8346174075041892;0.7728022397546623;-0.3711940031101146;-0.3437450856486006;1.0718148717398153;10.000018053469077;0.833501525082784;-0.42445499243206647;-0.4244549867112688;0.7787979252023208;-0.3299999593415308;0.845934402405992
78.839371;1.0798358353800892;0.8346170088953206;0.7728041893294559;-0.3711940031008732;-0.3437450847466916;1.0718155265810874;10.000032294582693;0.8335009993958493;-0.42445499210602616;-0.4244549867846023;0.7787943744643789;-0.32999995859066744;0.8459340553902884
78.849371;1.0798337025916778;0.8346145721465614;0.7728044097424931;-0.3711938159016581;-0.3437449941084768;1.0718161983824637;10.00004680468721;0.8335004438306702;-0.4244549917900461;-0.42445498687746097;0.77879087844178;-0.3299999578417581;0.8459336692702759
78.859371;1.079831770489639;0.834614110708216;0.7728062388554658;-0.37119381587986905;-0.34374499323013114;1.07181689058049;10.000061571731223;0.8334998604425299;-0.42445499148367616;-0.4244549869897866;0.7787874402181786;-0.32999995709568697;0.8459332427652324
78.869371;1.0798297812925661;0.8346124580621311;0.7728069299682777;-0.37119413093511505;-0.3437452841449176;1.0718176066876441;10.000076579813825;0.8334992523382095;-0.42445499118616165;-0.4244549871213405;0.7787840625752317;-0.3299999563532878;0.8459327750602145
78.879371;1.0798274794074874;0.8346110791622542;0.7728080258458664;-0.3711936286485807;-0.3437449017647984;1.0718183495880047;10.000091808132636;0.833498623028;-0.42445499089650607;-0.4244549872719324;0.778781748542982;-0.32999995561530543;0.8459331860860158
78.889371;1.0798263628386713;0.834610013765954;0.7728084944690821;-0.37119447833828295;-0.34374538065158916;1.0718191207227215;10.000107232814578;0.8334979758041848;-0.42445499061370673;-0.42445498744127585;0.7787785016347537;-0.32999995488238776;0.845932633386494
78.899371;1.079824247364293;0.8346079454534797;0.7728086825312668;-0.37119363566926017;-0.343744599492046;1.0718199199209781;10.000122831857876;0.8334973137126487;-0.4244549903371042;-0.4244549876286782;0.7787753254099616;-0.3299999541550625;0.8459320372191597
78.909371;1.0798221064442644;0.8346073195638435;0.7728101609001718;-0.3711936356527707;-0.3437445986839723;1.0718217460394277;10.000138586954659;0.8334966397612563;-0.42445499006640486;-0.42445498783301644;0.7787722228934114;-0.3299999534336715;0.8459313981105148
78.919371;1.0798196868900483;0.8346049722015509;0.772810186367308;-0.37119460617646244;-0.3437455802497664;1.0718225978241496;10.00015448244902;0.8334959568273973;-0.4244549898014637;-0.42445498805285153;0.7787691963309775;-0.3299999527183388;0.8459307176512575
78.929371;1.0798175239561483;0.8346039734227881;0.7728112265010997;-0.37119344843681507;-0.34374450734973433;1.0718234748755253;10.000170498100298;0.8334952672793631;-0.4244549895421564;-0.42445498828651557;0.7787662470884998;-0.32999995200919274;0.8459299981932725
78.939371;1.0798153651129057;0.8346021039200282;0.7728114144897105;-0.3711937635038252;-0.3437447983546858;1.071824378463617;10.000186594717766;0.8334945725962133;-0.4244549892882987;-0.4244549885323418;0.7787643755950929;-0.32999995130678367;0.845930163161241
78.949371;1.079813220719335;0.8346010505398207;0.7728123118825023;-0.3711926057687596;-0.343743725476119;1.0718253116121232;10.000202708563354;0.8334938731366419;-0.4244549890394929;-0.42445498878885335;0.7787615817432242;-0.32999995061219006;0.8459293736710256
78.959371;1.079811804223808;0.8345992503695605;0.7728119679538202;-0.3711941109284069;-0.34374489502298744;1.071826278644333;10.0002187631622;0.8334931681655825;-0.424454988794971;-0.42445498905465473;0.7787588656505715;-0.32999994992671994;0.8459285525538593
78.969371;1.0798097223005145;0.834597304871311;0.7728119454835133;-0.37119442600156943;-0.34374518605645027;1.0718272846055834;10.000234683537963;0.833492456104787;-0.4244549885535554;-0.42445498932833;0.778756227947137;-0.3299999492517439;0.8459277007028211
78.979371;1.0798076872227445;0.8345961773593186;0.7728126355234151;-0.3711932682723427;-0.3437441132055502;1.071828334485565;10.000250405648451;0.8334917347302343;-0.4244549883136773;-0.4244549896086527;0.7787536694998103;-0.3299999485887363;0.8459268177700013
78.989371;1.079805444276125;0.8345936480928097;0.7728121715170236;-0.3711942388046802;-0.34374509483336513;1.071829432473208;10.000265884181342;0.8334910013438971;-0.4244549880735336;-0.4244549898948458;0.7787511912830631;-0.3299999479391415;0.8459259027262809
78.999371;1.0798035251343843;0.8345927872086975;0.77281302065476;-0.37119423880697056;-0.34374509411451415;1.071830581849792;10.000281092767858;0.8334902532446044;-0.4244549878314654;-0.42445499018651295;0.7787497944763767;-0.32999994730418525;0.8459258754178505
79.009371;1.0798016732589857;0.8345904301240026;0.772812439710038;-0.37119339615542785;-0.3437443130597492;1.0718317852756825;10.000296017950795;0.8334894884639226;-0.4244549875860868;-0.4244549904832804;0.7787474803777468;-0.32999994668493055;0.8459248942070543
79.019371;1.0797998941739066;0.8345883661671638;0.7728120844789649;-0.3711937112330003;-0.3437446041266681;1.0718330444943114;10.000310654034617;0.8334887063338762;-0.4244549873360209;-0.42445499078436455;0.7787452502198784;-0.3299999460824875;0.8459238804927385
79.029371;1.0797988938313918;0.8345872468758254;0.7728120534707419;-0.3711937435871675;-0.34374440981805005;1.0718343597234588;10.000324996264782;0.8334879074146485;-0.42445498707982804;-0.4244549910883614;0.7787431052376305;-0.329999945498178;0.8459228352540826
79.039371;1.0797972679360428;0.8345851496671123;0.7728115688930426;-0.3711940586634635;-0.34374470088955345;1.071835730032186;10.000339032753983;0.833487093024573;-0.42445498681626426;-0.4244549913934867;0.7787410467846164;-0.3299999449334997;0.8459217596752796
79.049371;1.079795715854293;0.8345842001304958;0.7728120943515604;-0.3711940586668325;-0.34374470018849507;1.0718381547778557;10.000352740935211;0.8334862651367626;-0.4244549865444714;-0.4244549916979462;0.7787390760055802;-0.3299999443899229;0.84592065535166
79.059371;1.0797942331268862;0.8345817713011587;0.7728111957740877;-0.3711932160147906;-0.3437439191449145;1.0718396345921948;10.000366090444858;0.8334854262602805;-0.4244549862640351;-0.4244549920000887;0.7787381930383039;-0.3299999438688362;0.8459204450700162
79.069371;1.0797925529809362;0.834580276836866;0.7728112957043599;-0.3711938714724237;-0.34374460901770665;1.0718411706458095;10.000379050420648;0.8334845786190149;-0.42445498597508574;-0.4244549922984512;0.7787363962979571;-0.32999994337179855;0.8459192894676781
79.079371;1.0797911974849888;0.83457784207939;0.7728102830728584;-0.3711930288231579;-0.3437438279747437;1.0718427634550092;10.000391593845176;0.8334837234598923;-0.42445498567837814;-0.42445499259182384;0.7787346826311219;-0.32999994290075907;0.8459181109676005
79.089371;1.0797899022417319;0.8345757208068407;0.7728095098797103;-0.37119334390559866;-0.3437441190517273;1.071844413121626;10.000403692295743;0.8334828612800369;-0.4244549853752235;-0.4244549928793681;0.7787330482559809;-0.32999994245794784;0.8459169100879399
79.099371;1.079789369248242;0.8345748758153027;0.7728093700611642;-0.3711945339906048;-0.3437449968647306;1.071846119904488;10.000415310807853;0.833481992532655;-0.42445498506736096;-0.4244549931607048;0.7787314893909457;-0.32999994204558863;0.8459156858556348
79.109371;1.0797881949437866;0.8345724330505112;0.7728082131966715;-0.3711936913437437;-0.34374421583021814;1.071847883811536;10.000426416887295;0.8334811182379812;-0.4244549847568557;-0.4244549934357162;0.7787300023827406;-0.3299999416655559;0.845914436220088
79.119371;1.0797870840956454;0.8345714561966456;0.7728083791421089;-0.3711936913586023;-0.34374421514692716;1.0718497042806199;10.000436996286295;0.8334802401048067;-0.4244549844458899;-0.42445499370415163;0.7787295841258804;-0.3299999413191777;0.8459140796668386
79.129371;1.079786040734221;0.8345693115899895;0.7728074329018246;-0.37119400644667855;-0.34374450624120506;1.0718515804795157;10.000447058798219;0.8334793601012922;-0.42445498413644833;-0.4244549939654784;0.778728232485206;-0.3299999410076869;0.8459127728151467
79.139371;1.0797848075773981;0.8345674615403018;0.7728069189904507;-0.37119350418170605;-0.3437441240188909;1.071853511286018;10.000456632326935;0.8334784800542867;-0.42445498383011365;-0.4244549942191532;0.7787269459873847;-0.3299999407329354;0.845911434972179
79.149371;1.0797839157060587;0.8345652859321904;0.77280588902707;-0.3711938192738716;-0.3437444151248348;1.0718554949078447;10.000465755304043;0.8334776017420741;-0.4244549835279904;-0.42445499446508483;0.778725723448061;-0.32999994049735326;0.8459100650343533
79.159371;1.0797831079700067;0.8345627731660359;0.7728045221917891;-0.3711929766373032;-0.3437436341193394;1.0718575292355061;10.000474471202686;0.8334767270838123;-0.4244549832307691;-0.4244549947038309;0.7787245640008754;-0.3299999403033738;0.8459086624469994
79.169371;1.0797833531837957;0.8345623616892935;0.7728043885681555;-0.3711935112844844;-0.34374382140116544;1.0718596129878017;10.00048282324285;0.8334758577066551;-0.4244549829388697;-0.4244549949364124;0.7787234665837651;-0.3299999401531605;0.8459072270465344
79.179371;1.0797824613205511;0.8345595702419133;0.7728029101542994;-0.37119448182429277;-0.34374480309050315;1.0718617464808857;10.00049085380646;0.8334749944070341;-0.42445498265238296;-0.42445499516416074;0.778723429039087;-0.32999994004857475;0.8459066791920763
79.189371;1.079781924471547;0.8345581184178977;0.7728024677635934;-0.371193324117845;-0.3437437303336591;1.0718639311878657;10.000498606737484;0.8334741373773452;-0.4244549823708943;-0.4244549953887189;0.7787224480707733;-0.3299999399909399;0.8459051767641924
79.199371;1.079781482712069;0.8345557810404536;0.7728011911383555;-0.3711936392109366;-0.34374402147262895;1.071867168066691;10.000506124458395;0.8334732864707838;-0.42445498209358845;-0.424454995611977;0.7787215197924539;-0.32999993998074273;0.8459036401462285
79.209371;1.0797811395862766;0.8345545539011574;0.7728009307108962;-0.3711936392329733;-0.3437440208506482;1.0718694558122692;10.000513445747618;0.833472440914351;-0.4244549818196381;-0.4244549958358896;0.7787206403003307;-0.32999994001763366;0.8459020692181625
79.219371;1.0797806364333555;0.8345512680340539;0.7727989415947;-0.37119345203017157;-0.34374393045134005;1.0718717907852295;10.000520608651195;0.8334715992398589;-0.4244549815485024;-0.4244549960622449;0.7787198062801951;-0.32999994010064365;0.8459004637547829
79.229371;1.0797805026233063;0.8345499356668757;0.7727985643952883;-0.37119345204656573;-0.34374392985219304;1.071874168326858;10.000527651084502;0.8334707597490875;-0.42445498127997167;-0.424454996292513;0.7787200147579657;-0.32999994022846224;0.8458997441446305
79.239371;1.079781445582069;0.8345477309912909;0.772796679691955;-0.37119314401282155;-0.34374333684814773;1.0718765839531192;10.000534608474467;0.8334699208830448;-0.42445498101416546;-0.42445499652794255;0.7787192619278028;-0.3299999403996535;0.8458980686725451
79.249371;1.0797812793658206;0.8345445969588275;0.7727948031042956;-0.3711941145283227;-0.3437443186081015;1.0718790345952758;10.00054151245647;0.8334690812034504;-0.42445498075165844;-0.42445499676977266;0.7787185428102392;-0.3299999406126096;0.8458963579055561
79.259371;1.0797815014626382;0.834543102543358;0.7727942465433285;-0.37119411453224993;-0.34374431806050654;1.0718815197980802;10.000548388383955;0.8334682392588998;-0.42445498049356073;-0.4244549970191959;0.7787178522435689;-0.32999994086533657;0.8458946115121051
79.269371;1.079781856735799;0.8345400844211595;0.7727922688302309;-0.3711932718638102;-0.3437435371823686;1.0718840415920403;10.000555251246226;0.8334673934185157;-0.42445498024127837;-0.424454997277188;0.7787171858128604;-0.3299999411553773;0.8458928297958039
79.279371;1.0797823516054763;0.8345384899082329;0.7727916012048492;-0.3711932718558657;-0.3437435366787194;1.0718866031398615;10.000562106583443;0.8334665415459716;-0.4244549799960628;-0.42445499754459015;0.7787165399350288;-0.3299999414799813;0.8458910146165796
79.289371;1.0797827282952293;0.8345348404021526;0.7727892139193062;-0.3711930846117229;-0.34374344640410714;1.0718892072336452;10.000568956878928;0.8334656808267253;-0.4244549797587982;-0.42445499782235324;0.7787169115368539;-0.32999994183646336;0.8458900898046676
79.299371;1.0797835157586098;0.8345331522253673;0.7727884557108536;-0.37119308459177813;-0.34374344595162637;1.0718918552358239;10.000575805569557;0.8334648081892541;-0.4244549795301627;-0.42445499811156084;0.778716297911224;-0.32999994222257767;0.8458882169921198
79.309371;1.0797854194458298;0.834530917333538;0.7727865069308881;-0.3711939342478864;-0.34374392522134095;1.0718945465187038;10.000582655508717;0.833463920905722;-0.42445497931086823;-0.42445499841311646;0.778715696816262;-0.3299999426366192;0.845886319415553
79.319371;1.0797865110585352;0.8345276695653322;0.772784321623703;-0.3711930915499109;-0.34374314447316995;1.0718972783001728;10.000589504546936;0.8334630169471845;-0.4244549791017969;-0.42445499872736975;0.7787151066413425;-0.3299999430772828;0.8458843991358517
79.329371;1.0797874917240644;0.8345253196746434;0.7727831707893489;-0.3711937469521694;-0.343743834661855;1.07190004630066;10.000596347114604;0.8334620951207695;-0.42445497890396977;-0.4244549990540178;0.778714526596005;-0.32999994354348644;0.8458824580740988
79.339371;1.0797888832481446;0.8345223077430223;0.7727812392335346;-0.3711940619819659;-0.34374412609384797;1.071903846012396;10.000603185934532;0.8334611548321469;-0.42445497871835475;-0.4244549993923198;0.7787149566195665;-0.3299999440341157;0.8458814184696858
79.349371;1.0797904194245054;0.8345200993371484;0.772780079292154;-0.37119290421050655;-0.34374305367259383;1.0719066732155358;10.000610038496907;0.8334601959350854;-0.42445497854581843;-0.4244549997414466;0.7787143968446641;-0.32999994454786463;0.8458794398993167
79.359371;1.079792097791852;0.8345170068481329;0.7727781370557908;-0.37119321923529974;-0.34374334516944943;1.0719095234970275;10.000616928986824;0.8334592190934679;-0.42445497838731217;-0.42445500010081294;0.778713846916513;-0.32999994508342917;0.8458774448855629
79.369371;1.0797936540700221;0.8345141775683912;0.7727766723831063;-0.37119271689040656;-0.34374296336637944;1.0719123917550772;10.000623877599358;0.8334582260411706;-0.4244549782439755;-0.42445500047019535;0.7787133056640954;-0.3299999456397259;0.8458754370068868
79.379371;1.0797965761089745;0.834511647638468;0.7727746615508382;-0.37119356651996455;-0.3437434428573187;1.07191527203535;10.000630898599482;0.8334572194249965;-0.4244549781170631;-0.42445500084956084;0.7787127714437968;-0.3299999462157832;0.8458734211097343
79.389371;1.0797986675598825;0.8345095698606156;0.7727738236802074;-0.371193566470626;-0.34374344269700446;1.0719181576252779;10.00063800607457;0.8334562024725345;-0.4244549780077629;-0.4244550012388213;0.7787132428096933;-0.3299999468106159;0.8458723224258162
79.399371;1.0798006242405267;0.8345054334557443;0.7727713389600865;-0.37119337917610273;-0.3437433527680035;1.0719210417046718;10.000645214479395;0.8334551784694952;-0.42445497791702197;-0.42445500163767336;0.7787127191201736;-0.3299999474234212;0.8458703029636646
79.409371;1.0798029618579326;0.8345020949582361;0.7727694843268805;-0.3711936941838413;-0.34374364445021716;1.0719239184406746;10.00065252875937;0.8334541500516176;-0.42445497784554004;-0.4244550020455181;0.7787122007245008;-0.3299999480537339;0.8458682865960563
79.419371;1.0798054059335536;0.8344998618348207;0.7727687398166763;-0.37119369412844483;-0.3437436444099453;1.0719267834066484;10.00065993984545;0.8334531188851391;-0.42445497779377417;-0.42445500246141743;0.7787116884129234;-0.32999994870117544;0.8458662763648525
79.429371;1.0798079435599042;0.8344961030439888;0.7727666758609392;-0.3711928514004759;-0.34374286405352383;1.0719296327675665;10.000667431962666;0.8334520861625246;-0.4244549777619786;-0.42445500288405585;0.7787111825309658;-0.32999994936517507;0.8458642750763851
79.439371;1.0798102992421577;0.8344932297138976;0.7727657185800958;-0.37119350677597013;-0.3437435546415413;1.0719324623895115;10.000674985363743;0.83345105315322;-0.42445497775038377;-0.4244550033117172;0.7787116822508611;-0.32999995004498484;0.8458632064018694
79.449371;1.0798139501994841;0.8344900221612852;0.7727636753491893;-0.3711931986615746;-0.3437429622880877;1.0719352681843677;10.00068256889617;0.8334500212044483;-0.42445497775909635;-0.4244550037422846;0.7787111854668832;-0.3299999507397097;0.8458612326923862
79.459371;1.0798166910810207;0.8344875832062172;0.7727631381992117;-0.37119319861680017;-0.3437429624124193;1.0719380471619;10.00069014010129;0.8334489919020293;-0.4244549777878238;-0.4244550041733954;0.7787106896952712;-0.329999951448318;0.8458592797090644
79.469371;1.07981947402449;0.8344839418317388;0.7727615927035789;-0.37119351363754016;-0.3437432543394128;1.0719407978001299;10.000697657431747;0.8334479675806369;-0.42445497783604175;-0.42445500460271773;0.7787101934413821;-0.3299999521698994;0.8458573531027889
79.479371;1.0798220245002383;0.8344805688328645;0.7727605903002923;-0.3711930112906756;-0.3437428729667281;1.071943519784621;10.000705085351182;0.83344695144383;-0.42445497790334;-0.42445500502798145;0.7787096972322163;-0.3299999529039114;0.8458554585236977
79.489371;1.079824857258584;0.8344768529500242;0.7727591907462121;-0.37119332631966373;-0.3437431649718253;1.0719472135207448;10.00071238797808;0.8334459471721914;-0.42445497798949333;-0.4244550054468231;0.7787092038802941;-0.3299999536500479;0.8458536010324149
79.499371;1.0798277012341466;0.8344731058983126;0.7727578727228093;-0.3711936413531065;-0.3437434570145196;1.0719498792992908;10.000719524405731;0.8334449583898258;-0.424454978094415;-0.42445500585690954;0.7787097180223136;-0.329999954407943;0.8458527053022162
79.509371;1.0798305499258607;0.8344701726598884;0.7727574210672102;-0.3711924835933565;-0.3437423852111027;1.0719525163444457;10.000726450690312;0.8334439884937593;-0.424454978217979;-0.4244550062563199;0.7787092453531868;-0.32999995517699054;0.8458509324483001
79.519371;1.0798341004924736;0.8344664906952072;0.772755887599007;-0.37119398866120656;-0.3437435557822563;1.0719551219371253;10.000733126448303;0.8334430409666896;-0.4244549783597596;-0.4244550066437926;0.7787087915846838;-0.32999995595631476;0.84584920457289
79.529371;1.07983694346511;0.8344635063619288;0.7727556166911428;-0.3711928309029697;-0.3437424840434924;1.0719576912414872;10.000739521439524;0.8334421194431103;-0.42445497851913416;-0.4244550070186534;0.7787083613924665;-0.3299999567448169;0.8458475218815753
79.539371;1.0798397764222867;0.8344596585505265;0.7727546588849699;-0.3711931459406931;-0.34374277621399585;1.0719602182287016;10.000745619665553;0.8334412274942977;-0.42445497869568194;-0.4244550073805806;0.7787079581212665;-0.329999957541137;0.8458458838585865
79.549371;1.0798423326996884;0.8344564172055842;0.7727545622740344;-0.37119380133895863;-0.3437434671877885;1.0719626966975206;10.000751418921132;0.833440368891541;-0.424454978889358;-0.424455007729499;0.7787085843198766;-0.3299999583435872;0.845845210713566
79.559371;1.0798451345654883;0.8344522259958486;0.772753508454351;-0.37119295863378216;-0.3437426872827878;1.071965120780524;10.000756921969554;0.8334395480318859;-0.42445497910038743;-0.42445500806564485;0.7787082423477134;-0.3299999591502454;0.8458436606731334
79.569371;1.0798479171670385;0.8344495017497198;0.7727539212522447;-0.37119295860590934;-0.34374268775997735;1.0719674852095755;10.000762125927013;0.833438769663435;-0.42445497932906506;-0.42445500838965594;0.778707934283585;-0.3299999599592128;0.8458421540644457
79.579371;1.079850677306985;0.8344456200550238;0.7727533673116858;-0.37119327363308374;-0.3437429800131559;1.071969785243965;10.000767018166348;0.833438038120081;-0.42445497957547096;-0.42445500870254166;0.7787076612017169;-0.3299999607689246;0.8458406898711355
79.589371;1.079854112164404;0.834441550643271;0.7727522376736488;-0.37119362094098385;-0.34374307861030945;1.0719720161238018;10.000771576893397;0.8334373565770116;-0.42445497983928776;-0.42445500900540245;0.7787074226443662;-0.3299999615782101;0.845839266416228
79.599371;1.0798568108724895;0.834438846927357;0.7727529695619544;-0.37119362090516805;-0.34374307913195834;1.0719741726881673;10.000775773342854;0.8334367263275142;-0.4244549801198266;-0.42445500929915225;0.7787082169964642;-0.3299999623860194;0.8458388023673918
79.609371;1.0798594704358002;0.8344350078690811;0.7727527353756296;-0.3711939359232998;-0.3437433714213292;1.0719762496860565;10.000779575313059;0.8334361465530887;-0.4244549804161133;-0.42445500958457316;0.7787080425577396;-0.3299999631912763;0.8458374542046013
79.619371;1.0798620871645557;0.8344320437706044;0.7727533857750377;-0.3711927781430394;-0.34374229983882615;1.071978241825197;10.000782950586029;0.8334356151705614;-0.4244549807271848;-0.42445500986243073;0.7787078982711615;-0.3299999639930944;0.8458361413301857
79.629371;1.0798643954679605;0.8344277453151472;0.772753050004935;-0.37119374857107995;-0.3437432826732121;1.0719801431105402;10.000785868593576;0.8334351301722315;-0.4244549810525219;-0.42445501013338505;0.7787077835192565;-0.3299999647909316;0.8458348635827456
79.639371;1.0798669175202038;0.8344248778505821;0.7727538993146146;-0.37119259078567723;-0.3437422110992079;1.0719829472416507;10.0007883005972;0.8334346903044322;-0.4244549813921055;-0.4244550103979924;0.7787086974342489;-0.3299999655844082;0.8458345424123799
79.649371;1.07986938849099;0.8344212313460824;0.7727540615266129;-0.37119290579350006;-0.34374250340602436;1.071984649581255;10.000790214227608;0.8334342946055399;-0.4244549817462025;-0.4244550106570378;0.7787086384637271;-0.32999996637314644;0.8458333369109514
79.659371;1.0798727726773336;0.8344194699578686;0.7727553010975403;-0.37119344034715873;-0.3437426918709993;1.0719862485494618;10.000791561112123;0.8334339412337302;-0.4244549821152979;-0.42445501091183535;0.7787086043131833;-0.3299999671568325;0.8458321674130255
79.669371;1.0798748785588963;0.8344151242278462;0.7727550376216719;-0.3711932530304654;-0.3437426025848293;1.071987744982862;10.000792270904952;0.8334336267472938;-0.42445498250000324;-0.42445501116402773;0.7787085918490024;-0.3299999679353403;0.8458310322515533
79.679371;1.079877197783997;0.8344117119171881;0.7727554532732712;-0.3711935680430163;-0.34374289488957094;1.0719891403523243;10.000792260965406;0.8334333467421333;-0.4244549829007829;-0.42445501141521846;0.7787085970067804;-0.3299999687087834;0.8458299288164486
79.689371;1.079879469460506;0.8344095460255135;0.7727570172748536;-0.37119356800712433;-0.3437428954365244;1.0719904358845997;10.0007914548979;0.8334330971401973;-0.4244549833177937;-0.42445501166695615;0.7787096150304956;-0.32999996947741844;0.8458297747631626
79.699371;1.0798816950358319;0.8344060003669627;0.7727572895712658;-0.37119272529441416;-0.3437421156134814;1.0719916333392887;10.000789798275722;0.8334328750322822;-0.4244549837509974;-0.4244550119206939;0.7787096409517209;-0.32999997024155553;0.8458287253148192
79.709371;1.0798836128660552;0.834403488620168;0.772758686744613;-0.3711933806899932;-0.34374280668117385;1.0719927358479155;10.000787261376498;0.8334326788726268;-0.4244549842003552;-0.4244550121774768;0.7787096700743584;-0.3299999710015531;0.8458276978339531
79.719371;1.0798857480785906;0.8344001350321852;0.7727590914201795;-0.37119253800221735;-0.34374202685064403;1.0719937473753995;10.000783829313837;0.8334325081895501;-0.4244549846659025;-0.42445501243788925;0.7787096983102645;-0.3299999717577506;0.8458266889335757
79.729371;1.0798888014271197;0.8343990055235789;0.772760836405146;-0.37119307261583734;-0.343742215296721;1.0719946717354194;10.000779492790398;0.8334323634834201;-0.4244549851477214;-0.4244550127021796;0.7787097221920518;-0.3299999725104497;0.845825695519049
79.739371;1.0798908397376366;0.8343961582045007;0.772761647723158;-0.3711933877040577;-0.34374250758353286;1.0719955124492395;10.000774247959418;0.8334322462547831;-0.42445498564587164;-0.4244550129700474;0.7787107387386233;-0.32999997326002467;0.8458256361393666
79.749371;1.0798925598691183;0.834393713835096;0.7727629806068201;-0.371192885427378;-0.3437421265152113;1.0719962731673582;10.00076809839691;0.8334321580010375;-0.42445498616017663;-0.4244550132404743;0.7787107454988593;-0.3299999740069701;0.845824668366544
79.759371;1.0798944790933296;0.8343910551485689;0.7727638810791848;-0.3711932005570567;-0.3437424187978206;1.0719969580245217;10.000761051753978;0.833432098721146;-0.4244549866899625;-0.4244550135120118;0.7787107404534171;-0.32999997475186327;0.845823712828485
79.769371;1.0798963252742735;0.8343896460569981;0.772765886929023;-0.3711932006575005;-0.34374241932647176;1.0719975714411463;10.000753117476117;0.8334320666707531;-0.4244549872340275;-0.4244550137831492;0.7787107217332532;-0.32999997549528864;0.8458227698863822
79.779371;1.079898088374748;0.8343868541720457;0.7727665553425042;-0.3711923580929763;-0.3437416394852911;1.0719981171185267;10.000744310177879;0.8334320592987359;-0.424454987790825;-0.42445501405242303;0.7787106877570373;-0.3299999762377493;0.845821840803598
79.789371;1.0798994964175042;0.8343839315602476;0.7727672288234313;-0.3711933286997732;-0.34374262228857516;1.0719995971538587;10.000734653465456;0.8334320741169557;-0.4244549883586829;-0.42445501431828647;0.7787116375932708;-0.3299999769798563;0.8458218488455959
79.799371;1.0799010669438185;0.8343827891579587;0.7727692967552555;-0.3711933288739548;-0.3437426228188017;1.0720000123430338;10.000724182630837;0.833432109080293;-0.42445498893595085;-0.4244550145789439;0.7787115709472934;-0.32999997772273393;0.8458209560220057
79.809371;1.0799034965384766;0.8343809164164068;0.7727699274580064;-0.3711930209780847;-0.3437420308870581;1.0720003631586588;10.000712945275591;0.8334321624943599;-0.42445498952105054;-0.4244550148323973;0.778711487898074;-0.32999997846794527;0.8458200867701725
79.819371;1.079904587742163;0.8343794128901094;0.7727717036522078;-0.3711936766079411;-0.34374272193846184;1.0720006503419452;10.000700997150053;0.8334322324860016;-0.4244549901125125;-0.4244550150766595;0.77871138866757;-0.3299999792169563;0.8458192442689573
79.829371;1.0799058254107836;0.8343770565788498;0.7727724232190845;-0.37119283416698573;-0.34374194209947667;1.0720008753567456;10.000688395831718;0.8334323166510429;-0.4244549907090222;-0.4244550153099545;0.7787112732984183;-0.32999997997088054;0.8458184313147533
79.839371;1.0799069416162597;0.8343762566462217;0.7727745023102134;-0.37119283444419876;-0.34374194263459046;1.072001040971753;10.000675195402483;0.8334324120966642;-0.42445499130939474;-0.4244550155308195;0.7787121414428786;-0.32999998073054265;0.8458185716638661
79.849371;1.0799079313318078;0.834374380291602;0.7727755019248945;-0.3711931497973809;-0.3437422349227954;1.0720011512880079;10.000661443418668;0.8334325154212197;-0.4244549919125752;-0.4244550157380688;0.7787119928009529;-0.3299999814965113;0.8458178269946758
79.859371;1.0799085281038492;0.8343728912586851;0.7727769660587199;-0.37119264778631955;-0.34374185385513034;1.072001211270152;10.000647183817698;0.8334326229481185;-0.4244549925178567;-0.42445501593075147;0.7787118277368503;-0.3299999822691942;0.8458171204444842
79.869371;1.0799092547728526;0.834371171304631;0.772777947900937;-0.3711929631893872;-0.3437421461470875;1.0720012262261789;10.000632464268822;0.8334327315517462;-0.42445499312506735;-0.4244550161082084;0.7787116473654232;-0.3299999830490341;0.8458164529510838
79.879371;1.0799108126117787;0.8343713389406978;0.7727799092470646;-0.37119349816022756;-0.34374233459662745;1.072001201220029;10.000617336372553;0.8334328393655961;-0.42445499373433504;-0.4244550162699683;0.7787124532785389;-0.329999983836553;0.8458167450951081
79.889371;1.079911272080413;0.8343694492407516;0.7727805815853421;-0.3711926558677489;-0.34374155476892576;1.072001140328644;10.000601847984083;0.8334329457939298;-0.42445499434571266;-0.42445501641545363;0.7787122468836796;-0.3299999846321634;0.8458161549518709
79.899371;1.0799113379593714;0.8343685646985944;0.772782301769051;-0.3711933116918612;-0.3437422458312332;1.0720010459180658;10.000586040952946;0.8334330510781311;-0.4244549949592172;-0.4244550165439955;0.7787120289260925;-0.32999998543602105;0.8458156031302243
79.909371;1.0799115403297288;0.8343671202995097;0.7727832465989425;-0.37119362718476656;-0.34374253812999284;1.072000918507983;10.000569954408409;0.833433156008672;-0.4244549955750347;-0.424455016655171;0.7787118002486714;-0.3299999862481483;0.8458150900746718
79.919371;1.0799116233112929;0.8343654212768803;0.77278388729517;-0.37119278495422353;-0.3437417583044597;1.0720007571083636;10.000553624209278;0.8334332620118652;-0.4244549961933095;-0.4244550167488762;0.7787115627835234;-0.32999998706854855;0.8458146167310695
79.929371;1.0799115940270174;0.8343652538599706;0.7727858786341217;-0.37119278543806267;-0.34374175885233477;1.0720005596095952;10.000537077692657;0.8334333710924957;-0.4244549968138699;-0.42445501682503417;0.7787123194355188;-0.3299999878969953;0.8458151051241761
79.939371;1.0799111967335389;0.8343631374340754;0.7727861863137692;-0.3711925986410246;-0.34374166953147584;1.0720003234115119;10.000520331328772;0.8334334854335309;-0.4244549974364088;-0.4244550168833123;0.7787120734140092;-0.3299999887328032;0.8458147153429609
79.949371;1.079911928335326;0.8343637421726603;0.7727880700852794;-0.3711931337490768;-0.34374185797250095;1.0720010461345435;10.00050339675827;0.8334336072924815;-0.4244549980607689;-0.42445501692302057;0.7787118277489148;-0.32999998957499593;0.8458143699785169
79.959371;1.0799116035029275;0.8343625918579185;0.7727889555771779;-0.37119344933142634;-0.34374215025207333;1.0720007259447533;10.000486286561486;0.8334337390060166;-0.4244549986869538;-0.42445501694327636;0.7787115851096623;-0.3299999904225937;0.8458140713519626
79.969371;1.079911194596455;0.834362341414195;0.7727906135377572;-0.3711922921382985;-0.34374107865142434;1.072000361550078;10.000469013847514;0.8334338826305502;-0.42445499931496106;-0.4244550169433369;0.7787123478865167;-0.32999999127449803;0.8458147435344772
79.979371;1.0799104472027647;0.8343607694856566;0.77279117760859;-0.3711932631455057;-0.3437420614216511;1.071999952049502;10.000451591631695;0.8334340400439214;-0.42445499994464514;-0.4244550169227236;0.7787121181412038;-0.32999999212918657;0.845814549814042
79.989371;1.07990989483268;0.8343609439109482;0.7727931152384278;-0.3711932637256141;-0.34374206192626305;1.071999496461919;10.000434029880143;0.8334342135993071;-0.42445500057572483;-0.42445501688122295;0.7787118972532515;-0.3299999929847982;0.8458144166614991
79.999371;1.0799092825259127;0.8343596972960305;0.7727936828638708;-0.37119242161992133;-0.3437412820421214;1.0719989936274712;10.000416328233877;0.8334344061759144;-0.42445500120783153;-0.42445501681907355;0.7787116858249072;-0.3299999938394627;0.8458143495115061
80.009371;1.0799086170600452;0.8343599728139515;0.7727956071722133;-0.3711924222247588;-0.34374128252542374;1.071998443386055;10.00039847368807;0.8334346205847397;-0.4244550018404114;-0.42445501673707026;0.7787114840670791;-0.32999999469136976;0.8458143528664489
80.019371;1.0799076427464274;0.8343586036452635;0.7727961438772124;-0.37119339327708767;-0.3437422652505965;1.071997848008696;10.000380445109558;0.8334348589849749;-0.42445500247252954;-0.4244550166363855;0.7787122922954252;-0.3299999955386699;0.845815351828961
80.029371;1.0799078574601824;0.8343593145418728;0.7727976753643699;-0.37119277074043533;-0.3437413814875533;1.0719972129397908;10.000362217680774;0.8334351225709883;-0.4244550031028082;-0.42445501651837525;0.778712111396464;-0.32999999637942223;0.8458155101091984
80.039371;1.07990707710617;0.8343585757663928;0.7727985007022855;-0.37119308641290444;-0.3437416736853579;1.071996546634694;10.000343766314932;0.8334354119162318;-0.42445500372951983;-0.42445501638454974;0.7787119429912763;-0.32999999721148693;0.8458157541371123
80.049371;1.0799062742384153;0.8343578868338813;0.772799317196292;-0.3711934020893389;-0.3437419658729054;1.07199585873701;10.000325067525774;0.8334357277350144;-0.4244550043507689;-0.424455016236644;0.7787117889804345;-0.3299999980324614;0.8458160888675992
