time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.059371;1.0799051929265877;0.8343575570253687;0.7728005984399253;-0.3711929003679344;-0.34374158468236865;1.0719951578272595;10.00030609926452;0.8334360709220341;-0.42445500496476674;-0.4244550160766259;0.7787126509310803;-0.32999999883976777;0.845817438392316
80.069371;1.0799043647139395;0.8343569709023976;0.7728013973409128;-0.37119321604597877;-0.3437418768497685;1.071994450623338;10.000286844049862;0.8334364419953536;-0.4244550055699501;-0.42445501590663537;0.7787125299541634;-0.32999999963074483;0.8458179629273846
80.079371;1.0799035338252247;0.834357280044632;0.7728029657691786;-0.3711920589344288;-0.3437408051389645;1.0719937422408514;10.000267292785622;0.8334368411989657;-0.4244550061647961;-0.42445501572895417;0.7787124268678559;-0.33000000040267946;0.8458185836638337
80.089371;1.079902706644818;0.8343568003587124;0.7728037399030311;-0.37119237460985177;-0.34374109729128793;1.0719930370328283;10.000247444269416;0.8334372690095739;-0.42445500674767545;-0.42445501554592163;0.7787123422207639;-0.33000000115282785;0.8458193001947443
80.099371;1.0799025900660157;0.8343576548873715;0.7728051766881058;-0.37119356520957064;-0.34374197609058277;1.0719933394050856;10.00022730445149;0.8334377260140172;-0.42445500731702485;-0.42445501535970814;0.7787132764931146;-0.3300000018784996;0.8458210318566888
80.109371;1.0799017816297891;0.8343569731597434;0.7728056153213276;-0.3711927231283384;-0.34374119610547266;1.071992653554692;10.000206886798354;0.8334382124994903;-0.42445500787164475;-0.424455015172118;0.778713230535843;-0.3300000025771563;0.8458219346908906
80.119371;1.079900983831937;0.8343578231450255;0.7728073859389752;-0.37119272374438084;-0.3437411964988092;1.0719919825525561;10.000186213946819;0.8334387286024876;-0.42445500841075495;-0.4244550149845727;0.7787132055569504;-0.33000000324640094;0.845822926805024
80.129371;1.0799001950086018;0.8343575765071791;0.7728080455249199;-0.37119303939423404;-0.34374148863241105;1.0719913277515591;10.000165320226293;0.8334392745702326;-0.42445500893383703;-0.424455014798145;0.778713202635102;-0.33000000388398126;0.8458240067915419
80.139371;1.0798991496159818;0.8343577024003904;0.7728091324868287;-0.37119253763143184;-0.34374110739250757;1.071990689094049;10.000144247209738;0.8334398503659926;-0.42445500944053877;-0.42445501461353535;0.7787132224361522;-0.330000004488043;0.8458251749662749
80.149371;1.079898369369683;0.8343575886598711;0.7728096938583503;-0.37119285326044316;-0.3437413995228621;1.0719900663286546;10.000123035913276;0.8334404553089597;-0.4244550099306273;-0.42445501443107153;0.7787142652631629;-0.33000000505749105;0.8458273536089764
80.159371;1.0798975886940345;0.8343587053204596;0.7728112690871213;-0.3711928538363983;-0.34374139991141467;1.0719894600809716;10.0001017326193;0.8334410882623358;-0.42445501040381084;-0.42445501425077703;0.7787143311917504;-0.33000000559208753;0.8458287031968672
80.169371;1.0798977702676944;0.8343590810059237;0.7728113332831071;-0.37119254627299586;-0.3437408078117799;1.0719888721408894;10.000080400422112;0.8334417477335325;-0.42445501085954584;-0.4244550140724866;0.7787144201548951;-0.330000006092293;0.8458301458183332
80.179371;1.0798967196024272;0.834359819236402;0.7728124697959483;-0.3711932022028288;-0.343741498696711;1.0719883050218248;10.000059114410638;0.8334424318701266;-0.42445501129714946;-0.4244550138959859;0.7787145319350132;-0.33000000655906087;0.8458316812096712
80.189371;1.0798959242381794;0.8343600170327501;0.7728127701318191;-0.3711935177719275;-0.3437417908280737;1.071987760831519;10.000037948358477;0.8334431388731304;-0.42445501171608907;-0.4244550137211141;0.7787156662183345;-0.33000000699363385;0.8458342279991121
80.199371;1.0798951194569286;0.8343611434325853;0.7728137771935782;-0.37119236053403293;-0.343740719091086;1.0719872404427004;10.000016968807024;0.8334438674629547;-0.4244550121160291;-0.42445501354778126;0.7787158228442624;-0.33000000739740354;0.8458359414186812
80.209371;1.079894304522249;0.8343615162614616;0.7728139276218775;-0.3711926760627858;-0.3437410112201522;1.07198674377963;9.999996232289112;0.8334446167233299;-0.4244550124966112;-0.4244550133759023;0.7787160023342279;-0.3300000077718046;0.8458377386650895
80.219371;1.079893217574642;0.8343611308948725;0.7728133996684978;-0.37119248920092834;-0.3437409217117494;1.07198627074637;9.999975780828015;0.8334453858664601;-0.4244550128572329;-0.4244550132052398;0.7787162063164192;-0.33000000811810315;0.8458396166186173
80.229371;1.0798923851822568;0.8343628445537127;0.7728144596613605;-0.37119248964300716;-0.3437409220933132;1.0719858219263456;9.99995564004336;0.8334461745342149;-0.4244550131970721;-0.4244550130351724;0.7787174371937562;-0.3300000084371879;0.8458424934877966
80.239371;1.0798915465086663;0.8343634898956511;0.7728143612549738;-0.37119280509999464;-0.3437412142094248;1.0719853983731356;9.999935824261659;0.8334469828636818;-0.42445501351540427;-0.42445501286451354;0.7787176976368254;-0.3300000087295768;0.8458445255903208
80.249371;1.079891668940192;0.8343657182136446;0.7728148711133406;-0.3711921823233625;-0.34374033034266394;1.0719850010464735;9.99991634470217;0.8334478107738491;-0.4244550138118685;-0.4244550126915043;0.7787179906855465;-0.3300000089955342;0.8458466310491006
80.259371;1.0798905638672065;0.8343659928501757;0.7728142873324421;-0.37119315311126855;-0.34374131293001214;1.0719856310700957;9.999897211991472;0.8334486572185832;-0.4244550140864613;-0.42445501251398116;0.7787183198451783;-0.33000000923511397;0.8458488059673266
80.269371;1.0798897258552094;0.8343680328555113;0.7728149930149811;-0.3711931534594818;-0.34374131327735263;1.0719852904887575;9.999878436390832;0.8334495201109662;-0.4244550143395093;-0.4244550123297207;0.7787196884951922;-0.3300000094482199;0.8458519654693287
80.279371;1.0798888964103637;0.8343686675295869;0.7728142454447273;-0.3711923110736353;-0.34374053322349984;1.0719849822373058;9.999860032626446;0.833450396807106;-0.424455014571623;-0.4244550121368376;0.7787200991195204;-0.3300000096347681;0.8458542612967388
80.289371;1.0798880788239964;0.8343708367100728;0.7728147730809277;-0.3711923113760263;-0.3437405335428118;1.071984709198487;9.999842022780014;0.8334512848297329;-0.4244550147834162;-0.42445501193392304;0.7787205533773137;-0.3300000097948393;0.8458566076432446
80.299371;1.0798870135366698;0.8343713691354587;0.7728138340567531;-0.3711932820691452;-0.3437415160713447;1.0719844735020032;9.999824432885829;0.8334521823150554;-0.42445501497530785;-0.424455011719974;0.7787210529253614;-0.3300000099287326;0.8458589992880249
80.309371;1.0798862287211874;0.8343733280999835;0.772813897099979;-0.371192124578146;-0.34374044422968586;1.071984276848154;9.999807285669819;0.8334530875541634;-0.42445501514766537;-0.42445501149437437;0.7787215995586246;-0.33000001003691554;0.8458614319622111
80.319371;1.0798864295038841;0.8343751428714489;0.7728130129124487;-0.37119297442654176;-0.3437409241237357;1.071984121276671;9.999790592143952;0.8334539981069048;-0.42445501530098034;-0.4244550112568631;0.7787231942045675;-0.33000001011988883;0.845864821789008
80.329371;1.0798856882507304;0.8343774975634953;0.7728132030921626;-0.3711929746449432;-0.3437409243719363;1.0719840094170783;9.999774348512858;0.8334549105904547;-0.4244550154359057;-0.42445501100751776;0.7787238362829078;-0.3300000101779936;0.8458673213903072
80.339371;1.0798847089116488;0.8343778774787839;0.7728116419088426;-0.37119278750636103;-0.3437408346941044;1.0719839441964942;9.999758539178291;0.8334558211845693;-0.42445501555325116;-0.4244550107469206;0.7787245243201825;-0.33000001021124237;0.8458698439616051
80.349371;1.0798840174968762;0.8343802928272583;0.7728116715426079;-0.3711927876926855;-0.34374083490146773;1.0719839283951489;9.999743140083448;0.8334567261431218;-0.4244550156539009;-0.42445501047628353;0.7787252564957451;-0.3300000102192631;0.8458723806307636
80.359371;1.0798833518271598;0.8343815738503817;0.7728105490261392;-0.37119310290121144;-0.3437411268242744;1.0719839645781537;9.999728120928372;0.8334576218561677;-0.4244550157386483;-0.4244550101972483;0.7787270301585625;-0.33000001020135417;0.8458758430487932
80.369371;1.0798827124669594;0.8343837157960707;0.7728101279530721;-0.37119194531236127;-0.34374005486123943;1.0719840556259959;9.99971344876137;0.8334585044785265;-0.4244550158081744;-0.4244550099115317;0.7787278413070355;-0.33000001015670605;0.845878381432992
80.379371;1.0798818378368797;0.8343844934225583;0.7728085429764877;-0.3711929158696773;-0.34374103722265187;1.0719842048974317;9.99969909387111;0.8334593696024276;-0.42445501586320983;-0.42445500962071026;0.7787286847283041;-0.33000001008473323;0.8458809088868212
80.389371;1.0798812544614982;0.8343866566735666;0.7728079733139283;-0.37119175826093237;-0.34373996521698785;1.0719844154768086;9.999685034280139;0.8334602124915826;-0.42445501590456713;-0.42445500932618524;0.7787295544339149;-0.3300000099852766;0.8458834179009722
80.399371;1.0798816672158855;0.834388636363075;0.7728064722046194;-0.371192607999297;-0.34374044494016204;1.071984689391518;9.999671255467465;0.8334610286755747;-0.42445501593296786;-0.4244550090292776;0.7787314441173563;-0.33000000985872036;0.8458868218356349
80.409371;1.0798811507223292;0.8343899594454642;0.7728049913002356;-0.3711929231589067;-0.34374073675705824;1.0719860276558257;9.999657746408811;0.833461814253121;-0.4244550159489505;-0.4244550087314059;0.7787323474347582;-0.3300000097059933;0.8458892724754057
80.419371;1.079880413147667;0.8343915846916661;0.7728039232289263;-0.37119242089469706;-0.34374035516920026;1.0719864307434022;9.999644493956298;0.8334625658657707;-0.42445501595297724;-0.42445500843418266;0.7787332581875934;-0.3300000095283149;0.8458916844586135
80.429371;1.079879985167888;0.8343928923679974;0.7728023239277176;-0.37119273603888225;-0.3437406469465656;1.0719868984359842;9.999631480667668;0.8334632803597093;-0.4244550159455141;-0.4244550081392984;0.7787341707315619;-0.33000000932702084;0.8458940517832622
80.439371;1.079879608409914;0.834395346375034;0.7728017414211977;-0.37119273614209947;-0.34374064697078016;1.0719874291076894;9.999618690575053;0.83346395410371;-0.42445501592697665;-0.42445500784832313;0.7787360802975906;-0.33000000910367866;0.8458972887031735
80.449371;1.0798792854155124;0.8343963149958236;0.7727997427439709;-0.3711918935191669;-0.3437398665834208;1.0719880193169151;9.999606117624587;0.8334645829871447;-0.42445501589771484;-0.4244550075626596;0.7787369826894104;-0.3300000088602667;0.8458995465973228
80.459371;1.0798787545386284;0.8343982081435055;0.7727987516740835;-0.3711925489713399;-0.34374055704847056;1.0719886639666825;9.999593773315818;0.8334651633911097;-0.4244550158580319;-0.4244550072836249;0.7787378735865211;-0.33000000859917505;0.8459017387536599
80.469371;1.0798795051165606;0.8344001185599129;0.7727968661816939;-0.3711933986473513;-0.34374103663781735;1.071989356947587;9.999581692930393;0.8334656928236873;-0.4244550158081187;-0.42445500701249417;0.7787387480003437;-0.33000000832289855;0.8459038579989406
80.479371;1.0798793421337662;0.8344022001851934;0.7727958021506843;-0.3711922409581266;-0.3437399644672694;1.0719900921714864;9.999569933573264;0.8334661695960309;-0.4244550157480188;-0.42445500675049386;0.7787406001290502;-0.3300000080335992;0.845906818438033
80.489371;1.079879225708793;0.8344034217434887;0.7727939188689554;-0.37119255604065865;-0.34374025614562487;1.0719908645857537;9.999558565076414;0.8334665920939399;-0.42445501567764915;-0.4244550064988717;0.7787414238021675;-0.3300000077329004;0.8459087727854384
80.499371;1.079878886683039;0.8344052477759523;0.772792765326303;-0.37119321144265804;-0.3437409465527768;1.0719916703740944;9.999547662597914;0.8334669584199379;-0.4244550155968363;-0.42445500625904864;0.7787422132820877;-0.33000000742209096;0.845910637172092
80.509371;1.079878842478779;0.8344061147441032;0.7727905229497594;-0.371192368746558;-0.343740166080632;1.071992506279353;9.999537303247186;0.8334672665536885;-0.42445501550545556;-0.4244550060326193;0.7787429637650707;-0.33000000710247857;0.8459124084768062
80.519371;1.0798788225032174;0.8344084300267669;0.772789615238373;-0.3711923687588814;-0.34374016599683566;1.0719933688398349;9.999527565275297;0.8334675144670173;-0.4244550154034738;-0.424455005821136;0.7787446715633509;-0.33000000677553776;0.8459150057556298
80.529371;1.0798788190118602;0.8344095578264799;0.7727876090929731;-0.37119268378895875;-0.34374045763934985;1.0719942539909508;9.999518525542598;0.8334676998878973;-0.4244550152907724;-0.42445500562592403;0.7787453341986633;-0.3300000064429127;0.8459165870912859
80.539371;1.0798785620765299;0.8344109573895652;0.772786051923544;-0.3711921813837217;-0.3437400758875566;1.0719951573332613;9.999510250833682;0.833467820091702;-0.4244550151671123;-0.424455005448019;0.7787459502796595;-0.33000000610635793;0.8459180738314359
80.549371;1.0798795348257497;0.8344126604375147;0.7727839144797;-0.3711930309492146;-0.3437405554028804;1.0719960745659884;9.999502789583923;0.8334678721938638;-0.4244550150322619;-0.42445500528813407;0.7787465190956951;-0.33000000576755684;0.8459194672661449
80.559371;1.0798795390632068;0.8344148152306796;0.7727829096583242;-0.3711930309040639;-0.34374055530621966;1.071997001111322;9.999496169464866;0.8334678537845431;-0.42445501488597576;-0.42445500514670675;0.7787480399994539;-0.33000000542798874;0.8459216891552047
80.569371;1.0798795350781862;0.8344154404964271;0.7727805183598603;-0.37119218812050775;-0.34373977481275175;1.0719989313314497;9.999490397923827;0.833467763577746;-0.42445501472797026;-0.4244550050239974;0.7787485119593095;-0.3300000050890295;0.8459228980851272
80.579371;1.0798792562577906;0.8344169416056599;0.7727791616580277;-0.37119284340533387;-0.3437404651873469;1.071999858233773;9.99948546816056;0.8334676018859911;-0.42445501455808216;-0.4244550049200766;0.7787489334761192;-0.33000000475209773;0.8459240136352174
80.589371;1.079879224285563;0.8344177515305663;0.7727770185775812;-0.37119315834416533;-0.34374075682627236;1.0720007738341362;9.99948136926215;0.8334673701765613;-0.4244550143764243;-0.4244550048348265;0.7787493024495493;-0.3300000044186094;0.8459250332095873
80.599371;1.079879174065902;0.8344193304002111;0.7727756357702177;-0.3711920004858977;-0.34373968460816884;1.0720016700918333;9.999478094330206;0.8334670697159816;-0.4244550141833084;-0.42445500476806963;0.778750616010346;-0.33000000408991004;0.8459268739762061
80.609371;1.0798791034879878;0.8344199868301699;0.7727734539333732;-0.37119231539508957;-0.3437399762525041;1.0720025400363755;9.999475647284763;0.8334667010044007;-0.4244550139789665;-0.42445500471965203;0.7787508707242818;-0.3300000037673141;0.8459276912669741
80.619371;1.0798787475555691;0.8344208654849034;0.7727717275662264;-0.37119181286535174;-0.34373959450619684;1.072003378009473;9.999474044057854;0.8334662643242915;-0.42445501376343553;-0.42445500468944714;0.7787510631174495;-0.33000000345202;0.8459284034986508
80.629371;1.079879593174012;0.834421998510029;0.7727694265455788;-0.3711926623069548;-0.34374007403334816;1.072004178698144;9.9994733035334;0.8334657599900158;-0.4244550135367755;-0.42445500467728575;0.7787511900950798;-0.3300000031448714;0.8459290087062629
80.639371;1.0798794446368056;0.8344235335618523;0.7727682630791122;-0.3711926621444932;-0.34374007395817435;1.0720049364323894;9.999473441079639;0.833465188318489;-0.42445501329934815;-0.42445500468275615;0.7787522489377601;-0.33000000284619063;0.8459304254041689
80.649371;1.0798792644590514;0.8344234882848331;0.7727657177147979;-0.3711918192413054;-0.34373929348736987;1.0720056459108114;9.9994744740693;0.8334645499829609;-0.42445501305187844;-0.42445500470498926;0.7787522373639584;-0.3300000025557201;0.845930809239139
80.659371;1.0798787892956807;0.834424268110355;0.7727642117925109;-0.3711924744061224;-0.3437399838861701;1.0720063033799356;9.9994764264861;0.8334638462918491;-0.42445501279528086;-0.42445500474250375;0.7787521542895944;-0.33000000227258053;0.845931076939656
80.669371;1.079878544946384;0.8344243080367614;0.7727619249267597;-0.3711927892276615;-0.3437402755566359;1.0720069067104439;9.999479322753212;0.8334630787402781;-0.42445501253050294;-0.42445500479317333;0.7787520006889542;-0.3300000019954024;0.8459312231790861
80.679371;1.079878270532236;0.8344250721963652;0.772760404376385;-0.3711916312538185;-0.34373920337661007;1.0720074546633307;9.999483178726113;0.8334622484897992;-0.4244550122585521;-0.424455004854477;0.778752779563497;-0.3300000017227966;0.845932162671492
80.689371;1.079877968247445;0.834424874681945;0.7727580919472505;-0.3711919460473736;-0.34373949506283286;1.0720079464956145;9.999487998002463;0.8334613569712753;-0.4244550119804876;-0.4244550049238873;0.7787524951425724;-0.3300000014538646;0.8459320484716353
80.699371;1.0798786051026976;0.8344263717037121;0.7727567597335847;-0.3711924803614532;-0.343739682904936;1.0720083817055746;9.999493772526787;0.8334604066980594;-0.4244550116972;-0.4244550049990154;0.7787521519941948;-0.33000000118829237;0.8459317972061006
80.709371;1.0798779898571504;0.8344250885873572;0.7727538349928874;-0.3711922927271594;-0.3437395929380486;1.0720087595120424;9.999500483687436;0.8334594010738081;-0.4244550114091382;-0.42445500507752965;0.7787527545528086;-0.3300000009260552;0.8459323273057827
80.719371;1.0798776124126148;0.834425697378426;0.7727525791996638;-0.37119229245897256;-0.34373959292388195;1.0720090785994314;9.9995081008097;0.8334583442183623;-0.4244550111162323;-0.4244550051571545;0.7787523074776517;-0.33000000066714485;0.8459317969545574
80.729371;1.079877209489682;0.8344250358421336;0.772750251680643;-0.37119260720677877;-0.34373988464694294;1.072009337625712;9.999516579679575;0.8334572413015716;-0.4244550108180885;-0.42445500523568774;0.7787518163481217;-0.3300000004115599;0.8459311277758033
80.739371;1.0798767802544487;0.8344251078142182;0.7727487065961252;-0.37119144916469327;-0.3437388125237754;1.0720105361740613;9.999525869801124;0.8334560984474614;-0.42445501051426676;-0.42445500531091074;0.7787512876503232;-0.3300000001594677;0.8459303205608666
80.749371;1.079876060637561;0.8344236965046076;0.7727460770721031;-0.3711924192457248;-0.34373979472639016;1.0720106753473129;9.999535926847987;0.8334549221394151;-0.4244550102044174;-0.4244550053805796;0.7787517282627143;-0.3299999999113082;0.8459302961591142
80.759371;1.079875573353409;0.8344227167318164;0.7727437589170184;-0.3711927339687183;-0.3437400864829672;1.0720107579835576;9.999546714215247;0.8334537187280243;-0.42445500988838025;-0.42445500544248205;0.7787511453737087;-0.3299999996677062;0.8459292135284632
80.769371;1.0798750534653048;0.8344224797071682;0.772742226832155;-0.3711915759059891;-0.34373901439539056;1.072010788550935;9.999558193287672;0.8334524943571429;-0.42445500956639715;-0.42445500549444437;0.7787505464855666;-0.3299999994293142;0.8459279955966098
80.779371;1.0798754636415278;0.8344219586492306;0.7727398382284973;-0.37119242517502943;-0.34373949404880816;1.0720107723586465;9.99957031750555;0.833451255196163;-0.424455009239283;-0.4244550055344152;0.7787499387037123;-0.3299999991966979;0.8459266470453441
80.789371;1.0798746084738493;0.8344213128166195;0.7727383074409349;-0.3711930802060454;-0.34374018457077765;1.0720107147290192;9.999583031740418;0.8334500073167823;-0.4244550089084796;-0.4244550055604708;0.7787503278270327;-0.3299999989702621;0.8459260953445907
80.799371;1.0798739742939434;0.8344196411740025;0.7727357303369421;-0.3711922371510704;-0.3437394042441361;1.0720106206032236;9.999596274298922;0.8334487560851529;-0.42445500857614077;-0.4244550055705562;0.7787497179312335;-0.3299999987503662;0.845924506724737
80.809371;1.0798732953434678;0.8344193602795301;0.7727345274300973;-0.3711922368242659;-0.34373940433483097;1.072010493731363;9.999609989541783;0.8334475058582073;-0.424455008245129;-0.4244550055623555;0.778749111252916;-0.3299999985376315;0.8459228095217824
80.819371;1.0798725695899238;0.8344178447655259;0.7727322616770742;-0.37119255151541897;-0.34373969616058525;1.0720103356066506;9.99962414121507;0.8334462601631835;-0.42445500791871416;-0.4244550055335378;0.7787485081790556;-0.32999999833299715;0.845921010864734
80.829371;1.079871533785846;0.8344165648852213;0.7727304770391554;-0.3711920487666488;-0.3437393145920511;1.0720101457280753;9.999638708579122;0.8334450215851282;-0.424455007600175;-0.4244550054820238;0.7787489076428984;-0.3299999981373717;0.8459200384621717
80.839371;1.079870713696442;0.8344149077548721;0.7727282258344973;-0.3711923634456548;-0.3437396064345195;1.0720099228919635;9.999653673976429;0.8334437911018218;-0.42445500729247065;-0.42445500540601416;0.7787483080221375;-0.3299999979514839;0.8459180582943945
80.849371;1.079869848292984;0.8344143426044599;0.7727270529854073;-0.3711923630966638;-0.34373960656072633;1.0720096658458111;9.999669016032021;0.8334425676769394;-0.4244550069980081;-0.42445500530388325;0.7787477077876005;-0.3299999977761926;0.8459159990679788
80.859371;1.0798699038376283;0.8344128986772443;0.7727244391260251;-0.3711920545603387;-0.3437390141556155;1.0720093736734302;9.999684710947609;0.8334413487730683;-0.4244550067186883;-0.4244550051740822;0.7787481054660467;-0.32999999761260895;0.8459147895699198
80.869371;1.0798686884064832;0.8344116824371479;0.7727229723041052;-0.371192709541735;-0.34373970474397386;1.0720090463649226;9.999700738660815;0.833440131447907;-0.4244550064560781;-0.4244550050151904;0.7787474994520269;-0.3299999974618125;0.8459125962797507
80.879371;1.079867691891507;0.8344097948449608;0.7727207476383074;-0.3711930241941135;-0.34373999661105437;1.0720086839826062;9.999717080805356;0.83343891302286;-0.4244550062113253;-0.42445500482602655;0.7787468880339674;-0.3299999973247114;0.8459103480296295
80.889371;1.0798666514580622;0.8344087089682792;0.7727193112599815;-0.3711918660615176;-0.34373892462896916;1.0720082844197667;9.999733708505223;0.8334376908347562;-0.42445500598498176;-0.42445500460563973;0.7787462696572539;-0.329999997202176;0.8459080532025771
80.899371;1.0798655663633847;0.8344067464159806;0.7727171032128064;-0.37119218070297305;-0.34373921650546074;1.0720088425706786;9.999750581117588;0.833436461957723;-0.4244550057770334;-0.424455004353387;0.7787466431281046;-0.3299999970950803;0.8459066406811885
80.909371;1.0798641725471105;0.834405379836012;0.7727156694401722;-0.3711928356608244;-0.34373990711085983;1.072008352010367;9.999767657139486;0.8334352236507652;-0.4244550055870087;-0.42445500406917946;0.7787460073420763;-0.3299999970041487;0.8459042763129229
80.919371;1.0798629933546442;0.8344030532146748;0.7727131888307993;-0.3711919925371231;-0.3437391268631126;1.0720078071607393;9.99978489632965;0.8334339738219723;-0.4244550054140399;-0.42445500375359696;0.7787453609559605;-0.3299999969298655;0.845901887087711
80.929371;1.0798617652999078;0.8344021812985949;0.7727120830164305;-0.37119199214927445;-0.3437391270291368;1.072007204386537;9.999802253983196;0.8334327110165686;-0.4244550052569846;-0.42445500340772874;0.7787447025972495;-0.3299999968726693;0.8458994781800783
80.939371;1.0798614539415896;0.8344007915466619;0.7727098339878214;-0.37119284133142105;-0.3437396067862689;1.0720065421643616;9.99981968004439;0.8334314346326713;-0.4244550051147274;-0.42445500303277245;0.7787450311831026;-0.32999999683324777;0.845897974158434
80.949371;1.0798601316051544;0.8343995759963625;0.7727084633027899;-0.37119168318347523;-0.34373853482620753;1.0720058204592902;9.999837124012423;0.8334301453916453;-0.4244550049864645;-0.42445500262966623;0.7787443456931462;-0.32999999681253805;0.8458955361009741
80.959371;1.0798585039177828;0.8343969722517273;0.7727060213191496;-0.3711926531532172;-0.3437395171641797;1.0720050393091147;9.99985454126462;0.8334288451464505;-0.4244550048716006;-0.4244550021990379;0.7787436446388671;-0.3299999968114713;0.8458930863547881
80.969371;1.079857100049574;0.8343960528957632;0.7727049764915361;-0.3711926527672411;-0.34373951733876185;1.0720041972542003;9.999871897069426;0.8334275360496209;-0.42445500476935993;-0.42445500174129114;0.7787439257057391;-0.3299999968308341;0.8458915467577187
80.979371;1.0798556622610673;0.834393656875477;0.7727025871485343;-0.3711918096442403;-0.34373873710184827;1.0720032907088128;9.999889168288236;0.8334262199727204;-0.42445500467859065;-0.42445500125671365;0.7787431858004891;-0.3299999968712986;0.8458890770391351
80.989371;1.079854196239206;0.8343927348192073;0.7727015827355503;-0.37119180926503315;-0.3437387372760198;1.0720023149490097;9.999906343395596;0.8334248982912652;-0.42445500459796853;-0.42445500074565756;0.7787424215851849;-0.32999999693346604;0.8458865999792972
80.999371;1.0798524458454162;0.8343901276648016;0.7726992225648135;-0.3711927792448483;-0.34373971961032973;1.0720012656454057;9.999923420274577;0.8334235715654804;-0.4244550045262881;-0.4244550002085458;0.7787416299061543;-0.32999999701786126;0.8458841188955013
81.009371;1.0798509422927784;0.8343889117753759;0.772697976931397;-0.3711916211166011;-0.3437386476493646;1.0720001390790423;9.999940403776963;0.8334222394141643;-0.4244550044624792;-0.4244549996456593;0.7787418076386168;-0.32999999712482897;0.8458825585106674
81.019371;1.0798503926837388;0.834387529334204;0.7726958985662585;-0.3711924703183584;-0.34373912740170504;1.0719989310720714;9.999957303863715;0.8334209010569926;-0.42445500440549344;-0.42445499905707107;0.7787409514688544;-0.3299999972544173;0.8458800810694911
81.029371;1.079848870503406;0.8343866762274192;0.7726950118572138;-0.37119246995975896;-0.3437391275690801;1.0719976364436345;9.999974133488417;0.8334195560615083;-0.424455004354364;-0.4244549984427912;0.7787400582504842;-0.3299999974063037;0.8458776103736908
81.039371;1.0798470807248293;0.8343838473091855;0.7726924953981678;-0.3711922821966161;-0.3437390377586944;1.071996250119838;9.999990909356674;0.8334182044267733;-0.42445500430841593;-0.4244549978028738;0.7787391258175371;-0.32999999757967247;0.8458751490341943
81.049371;1.0798455507315508;0.8343830601502706;0.7726916976243713;-0.37119228184565284;-0.34373903792035343;1.0719947690635299;10.000007656729915;0.8334168459945791;-0.424455004267336;-0.4244549971374952;0.778739153331958;-0.3299999977730727;0.8458736200957687
81.059371;1.0798440201721862;0.8343811509327547;0.7726898825759264;-0.3711925965134567;-0.34373932979588295;1.071993193297703;10.000024411379144;0.8334154800415353;-0.4244550042308297;-0.4244549964470634;0.7787381408275674;-0.3299999979844067;0.8458711844680921
81.069371;1.0798424916165377;0.8343801202784135;0.7726889093621775;-0.37119143840526264;-0.34373825781490447;1.0719925253639087;10.000041216826183;0.8334141052852257;-0.42445500419802695;-0.42445499573219503;0.7787370890473329;-0.3299999982112558;0.845868765470465
81.079371;1.0798407058773503;0.8343777475387677;0.7726869147896874;-0.37119240840382883;-0.3437392401133233;1.071990769410736;10.00005812241529;0.8334127201897316;-0.4244550041672881;-0.4244549949935855;0.7787369999661373;-0.32999999845140315;0.8458672863940141
81.089371;1.0798391922331438;0.8343771008848738;0.772686368291759;-0.3711924080518259;-0.3437392402487245;1.0719889310673514;10.000075178304455;0.8334113237763575;-0.4244550041366641;-0.4244549942320855;0.778735876811729;-0.3299999987029576;0.8458649081002454
81.099371;1.0798386579057222;0.8343756686578543;0.7726844438878727;-0.3711920994953381;-0.34373864781853203;1.0719870172545136;10.000092423322927;0.833409916009664;-0.42445500410437453;-0.42445499344896465;0.7787347229677675;-0.3299999989640589;0.8458625535826096
81.109371;1.0798371779743021;0.834375084079189;0.7726840362188401;-0.37119209913288953;-0.34373864793196773;1.0719850352761997;10.000109876735618;0.8334084970162037;-0.4244550040688847;-0.4244549926459689;0.7787335407100573;-0.32999999923274126;0.8458602252780375
81.119371;1.0798357213722245;0.834373370738317;0.772682625477621;-0.37119241377898604;-0.34373893975021275;1.0719829923505566;10.000127543622268;0.8334070665694503;-0.42445500402884895;-0.4244549918250575;0.7787333310761342;-0.3299999995069807;0.8458588463948854
81.129371;1.0798340280537795;0.8343719934753945;0.7726817571165436;-0.37119191096976334;-0.34373855813829973;1.0719808958833936;10.000145427159646;0.8334056246597643;-0.42445500398312963;-0.4244549909881438;0.7787320947490642;-0.3299999997847065;0.8458565781850729
81.139371;1.0798326241529732;0.834370334129681;0.772680485027983;-0.3711922255994486;-0.3437388499283565;1.0719787535295824;10.000163532942144;0.8334041719562518;-0.4244550039308876;-0.424454990137062;0.7787308326011873;-0.330000000063879;0.8458543447752577
81.149371;1.079831247292694;0.8343698554257714;0.7726803553163097;-0.37119222520676964;-0.34373884998709875;1.0719765727117754;10.000181862515985;0.8334027095423966;-0.424455003871598;-0.42445498927354236;0.7787305455264083;-0.3300000003425552;0.8458530708200295
81.159371;1.0798298973285825;0.8343679217256753;0.7726789326489787;-0.3711913820593251;-0.3437380696127992;1.071974359937305;10.000200408697339;0.8334012387557195;-0.42445500380480056;-0.42445498839907125;0.7787292341126612;-0.3300000006188261;0.8458509186075522
81.169371;1.0798292761760753;0.8343675931901445;0.7726785543694452;-0.3711925715191722;-0.343738947929032;1.0719721205998893;10.000219161283024;0.8333997616454967;-0.424455003729824;-0.4244549875148638;0.7787278982844861;-0.33000000089073644;0.845848811692432
81.179371;1.0798279781356435;0.8343659918251326;0.7726775660607824;-0.3711928861150319;-0.3437392396572616;1.0719698594802878;10.000238115690852;0.8333982813623462;-0.42445500364590766;-0.42445498662203385;0.7787265372923851;-0.3300000011562802;0.8458467513870707
81.189371;1.0798267043176777;0.8343652340505647;0.7726774291657921;-0.3711917279265632;-0.34373816752470865;1.0719675812506857;10.000257272829629;0.8333968020070264;-0.4244550035525105;-0.4244549857218166;0.7787261504919445;-0.33000000141345315;0.8458456584156854
81.199371;1.0798254535644578;0.8343636302682997;0.7726765811795362;-0.3711920425042255;-0.3437384592298728;1.0719652905922397;10.000276635411723;0.8333953283542513;-0.4244550034493549;-0.4244549848156348;0.7787247382378477;-0.33000000166025695;0.8458436908721296
81.209371;1.079823962729295;0.8343626425277438;0.7726765645433273;-0.37119269738271704;-0.3437391496394869;1.071962992351902;10.000296209885196;0.8333938656662231;-0.4244550033362976;-0.42445498390497804;0.7787233019872681;-0.3300000018947081;0.8458417685575377
81.219371;1.0798227568884435;0.8343607056909821;0.7726755544387122;-0.3711918541755168;-0.3437383691946542;1.071960691639732;10.00031600649751;0.8333924193980445;-0.42445500321325375;-0.4244549829913138;0.7787228436063969;-0.3300000021149587;0.8458408101724374
81.229371;1.0798215738226453;0.8343602278347415;0.772675968741632;-0.37119185370596386;-0.34373836916560707;1.0719593932459615;10.000336033411614;0.8333909946043738;-0.4244550030800946;-0.42445498207614096;0.7787213644152522;-0.33000000231941046;0.8458389709988529
81.239371;1.07982041416727;0.8343597338071281;0.7726764407304887;-0.37119185322283993;-0.34373836913441286;1.0719571008784607;10.000356292803055;0.8333895952110687;-0.42445500293657706;-0.4244549811611255;0.7787198648084563;-0.3300000025067398;0.8458371672977677
81.249371;1.0798199812449298;0.8343578691065694;0.7726752119519427;-0.37119219983607676;-0.3437384669631884;1.0719548171816047;10.000376780702771;0.8333882236388483;-0.42445500278256637;-0.42445498024823736;0.7787183448379702;-0.33000000267593216;0.8458353936394243
81.259371;1.0798188712863208;0.8343573348786845;0.77267578694337;-0.37119219932256486;-0.3437384669314341;1.0719525445905473;10.000397487724488;0.833386880997354;-0.42445500261838875;-0.42445497933976545;0.7787178049432895;-0.33000000282629743;0.8458345651563981
81.269371;1.0798177873208454;0.834355618374517;0.7726753344940042;-0.37119251380419405;-0.343738758612731;1.071950286202503;10.0004184006057;0.8333855676634789;-0.424455002444851;-0.42445497843812285;0.778716246123306;-0.3300000029573815;0.8458328354608284
81.279371;1.0798167290237775;0.8343547173180402;0.7726757026774854;-0.3711913554957109;-0.3437376864474973;1.0719480459039405;10.000439505638571;0.8333842838151744;-0.42445500226297955;-0.42445497754556555;0.7787146697565246;-0.3300000030689109;0.8458311211617121
81.289371;1.0798156946040691;0.8343529445788133;0.7726753257559451;-0.37119166994690694;-0.34373797812875645;1.0719458281170398;10.000460794159274;0.8333830297617484;-0.42445500207396153;-0.424454976664001;0.77871407735687;-0.33000000316084344;0.8458303395354155
81.299371;1.0798144187805645;0.8343517665706888;0.7726757441192067;-0.37119232469366326;-0.3437386685193162;1.0719436375303502;10.00048226354877;0.8333818062050911;-0.4244550018793048;-0.42445497579494373;0.7787124702776792;-0.3300000032334318;0.8458286462932737
81.309371;1.079813424060166;0.8343496239566968;0.7726751314232346;-0.3711914813554573;-0.3437378880630059;1.0719414785594152;10.00050391301408;0.8333806144843502;-0.42445500168085676;-0.42445497493967194;0.7787108494547209;-0.33000000328735457;0.84582695978346
81.319371;1.0798124463964542;0.8343489302887325;0.7726759036897669;-0.3711914807606552;-0.3437378880279336;1.0719393548640836;10.000525745558544;0.8333794568313195;-0.42445500148061616;-0.42445497409945593;0.778709215349366;-0.3300000033237992;0.8458252778717585
81.329371;1.0798114860778543;0.8343470572162648;0.7726756199012331;-0.3711917951676917;-0.34373817970279574;1.0719372692791247;10.000547771230279;0.8333783362909364;-0.42445500128039765;-0.42445497327549847;0.7787085681140821;-0.33000000334428026;0.8458245195172244
81.339371;1.0798112475601673;0.8343461280674509;0.7726757361470796;-0.37119182664850936;-0.3437379858022407;1.0719352240090394;10.000569997943577;0.8333772561990878;-0.4244550010814532;-0.4244549724685923;0.7787069079175135;-0.33000000335042684;0.8458228420803942
81.349371;1.0798103286446414;0.834344218271829;0.7726754672614025;-0.3711921410440117;-0.3437382774718187;1.071933220747813;10.000592418454637;0.8333762197294908;-0.4244550008843332;-0.4244549716788615;0.7787052351726119;-0.33000000334387875;0.8458211651940184
81.359371;1.0798094334626667;0.8343434522792887;0.7726762703384686;-0.37119214042841975;-0.34373827742876756;1.0719312601223188;10.000615006582867;0.8333752296475693;-0.42445500068903175;-0.424454970905765;0.778704550585655;-0.33000000332607576;0.8458204078873225
81.369371;1.0798085629075072;0.8343412025765036;0.7726757062877546;-0.371191297057056;-0.34373749695916167;1.0719293408145318;10.000637719782084;0.8333742882311002;-0.42445500049513146;-0.42445497014833555;0.7787028551732401;-0.3300000032980468;0.8458187264202208
81.379371;1.0798074549774344;0.8343398822812108;0.7726761941198333;-0.3711919517584976;-0.3437381873291632;1.0719274597855508;10.000660501734384;0.8333733973140902;-0.42445500030187233;-0.4244549694055122;0.778701150101106;-0.3300000032603727;0.8458170392878949
81.389371;1.0798066348705708;0.8343379311939317;0.7726759116908951;-0.371192266155503;-0.34373847898822374;1.071925613770381;10.000683285464026;0.8333725580832155;-0.42445500010829795;-0.42445496867633276;0.7787004363664282;-0.3300000032131358;0.8458162656125152
81.399371;1.0798058396038122;0.8343368161379471;0.7726764046780508;-0.37119110778491443;-0.3437374067991979;1.0719248008947337;10.000706000183857;0.8333717705907538;-0.4244549999134434;-0.42445496795995175;0.7786987148417546;-0.33000000315590455;0.8458145629010145
81.409371;1.079805068734718;0.8343348525193381;0.7726761133492039;-0.37119142219222323;-0.34373769844980917;1.0719230214449686;10.000728579402118;0.8333710337075433;-0.4244549997164022;-0.4244549672556324;0.7786969868894252;-0.3300000030880516;0.8458128508356089
81.419371;1.0798052872245312;0.8343346979980218;0.7726768089689894;-0.3711919561317871;-0.3437378862346266;1.0719212772600808;10.000750964773164;0.8333703460426908;-0.42445499951623816;-0.4244549665626706;0.7786952548280238;-0.33000000300913945;0.8458111280183311
81.429371;1.079804302986638;0.8343318798229739;0.7726759185899167;-0.3711917681003581;-0.3437377961495758;1.0719195706535984;10.00077310767872;0.833369707147458;-0.42445499931185915;-0.42445496588034;0.7786945217423823;-0.3300000029189822;0.8458103133083166
81.439371;1.0798036064269345;0.8343310711107043;0.7726767033115961;-0.37119176752379107;-0.34373779606788935;1.0719179042121876;10.000794971094674;0.8333691180392588;-0.4244549991020535;-0.4244549652080445;0.7786927911783662;-0.33000000281759573;0.8458085628827853
81.449371;1.0798029356566012;0.8343291094948401;0.7726764217335862;-0.3711920819645598;-0.3437380876848445;1.0719162807904048;10.000816527942225;0.8333685811065672;-0.42445499888575655;-0.42445496454534204;0.7786910668360321;-0.3300000027052999;0.8458067949242806
81.459371;1.079802291467895;0.8343279977868084;0.7726769274440826;-0.37119092364476;-0.343737015447805;1.071914703083749;10.000837754121177;0.8333680997670295;-0.4244549986622452;-0.42445496389186066;0.7786903518480461;-0.33000000258293255;0.8458059282718713
81.469371;1.0798014120721247;0.8343255178866982;0.7726763531731097;-0.3711918934194365;-0.34373799745454564;1.071913173599239;10.000858619699027;0.8333676777558243;-0.4244549984309476;-0.4244549632476393;0.7786886482443798;-0.3300000024519645;0.8458041206123389
81.479371;1.0798008231757437;0.8343247410133262;0.7726771665263119;-0.3711918928900757;-0.343737997328962;1.07191169465594;10.000879087588304;0.8333673184526915;-0.4244549981911554;-0.4244549626135803;0.7786869572885026;-0.33000000231433885;0.8458022921376189
81.489371;1.0798002626957857;0.8343225037604161;0.7726766251962959;-0.371191049613534;-0.3437372167618403;1.0719102675142955;10.000899123371687;0.8333670249637221;-0.4244549979420282;-0.42445496199141064;0.7786862802034498;-0.33000000217218467;0.8458013625757251
81.499371;1.0798006955235793;0.8343224088428303;0.7726773738837205;-0.3711915836398935;-0.34373740445667716;1.0719088918713835;10.00091870398953;0.8333668003661182;-0.4244549976827942;-0.4244549613832599;0.7786846188425616;-0.3300000020275955;0.8457994894848594
81.509371;1.0797999285179392;0.8343199826366732;0.7726768366202886;-0.37119255346260527;-0.34373838640712223;1.0719075667405435;10.000937817652591;0.8333666474833181;-0.4244549974129495;-0.4244549607911906;0.778682975973239;-0.33000000188247425;0.8457975935955965
81.519371;1.079799450681553;0.834318952737609;0.7726773959702231;-0.3711913952184567;-0.3437373140932123;1.0719062913967297;10.000956459996994;0.8333665686745597;-0.42445499713230184;-0.424454960216963;0.778681354568727;-0.33000000173844374;0.8457956756904097
81.529371;1.0797989988699963;0.8343171030781127;0.7726771823383868;-0.3711917097585457;-0.3437376056095215;1.0719050658355167;10.000974629888951;0.8333665658623536;-0.4244549968408232;-0.424454959662151;0.7786807566890831;-0.33000000159694076;0.8457946570600601
81.539371;1.0797985727084924;0.8343164395759008;0.7726780459553134;-0.3711917093072603;-0.34373760540894877;1.0719038911752836;10.000992325662914;0.8333666405890635;-0.4244549965386097;-0.42445495912840026;0.778679182853444;-0.33000000145952463;0.8457926961598734
81.549371;1.079798171820765;0.8343143379666631;0.7726775479496386;-0.3711908661070634;-0.34373682476900813;1.0719027691585024;10.001009541213428;0.8333667940801983;-0.4244549962260241;-0.4244549586175987;0.7786776320086479;-0.3300000013281039;0.8457907130457636
81.559371;1.0797975336249293;0.8343132159338217;0.7726781054007903;-0.37119152098865166;-0.34373751495712046;1.0719017006345402;10.001026262132404;0.8333670274935895;-0.42445499590359465;-0.42445495813178846;0.778677102466488;-0.3300000012048107;0.84578962796436
81.569371;1.0797971834871924;0.8343115187000005;0.7726778923661239;-0.37119183558286206;-0.3437378064366703;1.0719016847322858;10.001042466964197;0.8333673419768113;-0.4244549955715802;-0.4244549576727901;0.7786755931097122;-0.33000000109160993;0.8457875999204064
81.579371;1.079797823572366;0.8343116886021552;0.772678657094081;-0.37119236971686703;-0.34373799404864425;1.071900719410877;10.00105813283224;0.8333677379082485;-0.4244549952297116;-0.42445495724186866;0.7786741033238531;-0.3300000009899691;0.8457855507021736
81.589371;1.0797975227320766;0.8343109470883362;0.7726791968546861;-0.37119121157070967;-0.3437369216735755;1.071899802298013;10.00107323825601;0.8333682142254234;-0.4244549948773924;-0.4244549568397497;0.7786736323163976;-0.33000000090085196;0.845784402056414
81.599371;1.0797969814029265;0.8343088911197849;0.7726786265292445;-0.37119218151418704;-0.3437379035367285;1.0718989309548796;10.001087765783604;0.8333687687565938;-0.42445499451409363;-0.4244549564668247;0.7786721790405114;-0.3300000008249136;0.8457823132464632
81.609371;1.079796722775467;0.834308593769043;0.7726794084334933;-0.37119218116592223;-0.3437379032845475;1.0718981024886547;10.001101710140663;0.833369399041251;-0.4244549941396234;-0.424454956123219;0.7786707421482526;-0.3300000007625872;0.8457802050761414
81.619371;1.0797964827521596;0.8343068929194983;0.7726787954180773;-0.3711913380666905;-0.3437371225928557;1.0718973128943101;10.001115086139134;0.833370103386464;-0.4244549937542222;-0.4244549558088536;0.7786693196629788;-0.3300000007140797;0.8457780768883207
81.629371;1.0797962595169304;0.83430673627934;0.7726795106462074;-0.37119133774719915;-0.3437371223270168;1.0718965568849925;10.001127926880091;0.833370881821786;-0.4244549933584955;-0.42445495552371765;0.7786689089156694;-0.33000000067940927;0.8457768485172781
81.639371;1.0797960502763988;0.8343054945868582;0.7726791132859409;-0.3711916524437582;-0.34373741375849076;1.0718958284419595;10.001140274753674;0.8333717361276365;-0.4244549929532317;-0.4244549552680733;0.7786675064190337;-0.3300000006583266;0.845774678127635
81.649371;1.0797955886859716;0.8343046342855472;0.7726791442982329;-0.37119114968499856;-0.3437370317442015;1.0718951212982084;10.001152175882474;0.8333726690774527;-0.42445499253937147;-0.42445495504242836;0.7786661073871923;-0.33000000065020896;0.8457724866977314
81.659371;1.07979636038166;0.8343041940161482;0.7726785699381943;-0.37119199893184607;-0.34373751100282407;1.0718944287717205;10.001163678925622;0.8333736836778506;-0.42445499211810744;-0.42445495484755197;0.7786657057530145;-0.3300000006542801;0.8457711953941892
81.669371;1.0797961685526938;0.8343043285101813;0.7726791005501473;-0.37119199866665187;-0.34373751071085995;1.0718937433964182;10.001174834562981;0.8333747830030973;-0.4244549916906642;-0.4244549546845743;0.7786642949067358;-0.3300000006700435;0.8457689629354501
81.679371;1.0797959735466442;0.834303061098198;0.7726782160591571;-0.37119115564811356;-0.34373672997914834;1.071893056817999;10.001185694370893;0.8333759708582489;-0.4244549912579055;-0.4244549545548741;0.7786628683560504;-0.33000000069760443;0.8457667100088153
81.689371;1.079795507680397;0.8343028003216001;0.7726783377389732;-0.3711918107124967;-0.3437374200752329;1.0718923601762378;10.001196307800015;0.8333772522238376;-0.42445499082046195;-0.42445495445971554;0.7786624202744027;-0.3300000007376712;0.8457653574869519
81.699371;1.0797952904714767;0.8343019811479108;0.7726776452947467;-0.3711921254964423;-0.34373771147014676;1.071891645202023;10.001206720781106;0.8333786321385337;-0.4244549903791414;-0.4244549544000014;0.778660946293801;-0.3300000007912476;0.8457630643003126
81.709371;1.0797950538926093;0.8343020651337922;0.7726776859401473;-0.3711909675317993;-0.3437366390223981;1.0718909053148935;10.00121697810945;0.8333801140501879;-0.42445498993479946;-0.4244549543764126;0.7786594438130661;-0.330000000859481;0.845760751641918
81.719371;1.07979479225693;0.8343013617904795;0.7726769011576045;-0.37119128235752835;-0.34373693041049286;1.0718901358348505;10.001227128036351;0.8333816994044014;-0.42445498948794935;-0.42445495438975817;0.7786589112679098;-0.3300000009439;0.8457593407525094
81.729371;1.079794236731005;0.8343013324743843;0.7726768392649498;-0.37119193750201385;-0.3437376204913786;1.0718893333973276;10.001237223599846;0.8333833878118244;-0.42445498903879525;-0.42445495444120634;0.7786573473423408;-0.3300000010465718;0.8457569904622354
81.739371;1.0797948704969784;0.8343010670745221;0.772675598121648;-0.3711916291231184;-0.3437370275769942;1.0718884947988907;10.001247314600842;0.8333851766972835;-0.4244549885875195;-0.42445495453218257;0.7786557510699323;-0.33000000116980627;0.8457546214109344
81.749371;1.079794494592391;0.8343016626326808;0.7726757684950647;-0.37119162901485436;-0.3437370272608479;1.071888615892962;10.001257439525721;0.8333870610328364;-0.42445498813457333;-0.42445495466399613;0.7786551223326226;-0.33000000131575363;0.8457531545383815
81.759371;1.079794068448428;0.8343011407995748;0.7726748341988107;-0.3711919439264083;-0.34373731864550694;1.071887691542463;10.001267624661041;0.8333890338168092;-0.42445498768089146;-0.4244549548375191;0.7786534619796734;-0.33000000148644787;0.8457507495578859
81.769371;1.0797935880724037;0.834301499175538;0.772674651958456;-0.371190786088916;-0.34373624619236665;1.0718867164867771;10.001277881380718;0.8333910871010929;-0.4244549872278159;-0.4244549550530821;0.7786517717417503;-0.33000000168417043;0.8457483290613839
81.779371;1.0797927884900833;0.8343005146546129;0.772673358684359;-0.3711917563322195;-0.3437372279697903;1.0718856863567578;10.001288202600339;0.8333932131546277;-0.4244549867768915;-0.4244549553104483;0.7786500541530479;-0.33000000191146917;0.8457458952044274
81.789371;1.0797921937523682;0.8343012531739427;0.7726734261876547;-0.37119175630060763;-0.3437372276546554;1.0718845983769503;10.001298566189728;0.8333954055277881;-0.424454986329946;-0.4244549556086985;0.7786493125274618;-0.33000000217064757;0.8457443710662778
81.799371;1.0797915415172201;0.8343017030169009;0.7726731877892116;-0.37119059851509106;-0.34373615520249634;1.0718834512788302;10.001308935994444;0.833397659583624;-0.42445498588937147;-0.42445495594622945;0.7786475512730499;-0.33000000246324124;0.8457419175350793
81.809371;1.0797908330406651;0.8343013317213238;0.7726721585550659;-0.3711909135121814;-0.34373644658840513;1.0718822451075845;10.001319252338583;0.8333999718062947;-0.4244549854580971;-0.42445495632121816;0.7786457761996098;-0.3300000027899199;0.8457394571305997
81.819371;1.079789807819728;0.8343016009620807;0.7726718876154354;-0.37119156881722287;-0.343737136666721;1.0718809819677504;10.001329428640947;0.8334023385339265;-0.4244549850391252;-0.42445495673226286;0.7786449943092577;-0.33000000315067535;0.8457379119494697
81.829371;1.0797899579317856;0.834301915738798;0.7726707649401836;-0.3711924183577815;-0.34373761588852947;1.0718796666551413;10.001339366965592;0.8334047555315988;-0.4244549846351811;-0.42445495717849197;0.7786432129870976;-0.33000000354489983;0.8457354421671598
81.839371;1.0797890930313805;0.8343024282360835;0.7726705062175667;-0.37119126062258423;-0.3437365434387191;1.0718783058915191;10.001348975831952;0.8334072179280897;-0.42445498424873646;-0.4244549576592172;0.7786414389074577;-0.33000000397136947;0.8457329707552002
81.849371;1.0797881808308383;0.8343021051769448;0.7726694694917812;-0.371191575664904;-0.3437368348262316;1.0718769067560376;10.001358175224178;0.8334097196829469;-0.4244549838820126;-0.42445495817386586;0.7786406776650487;-0.3300000044284106;0.8457314210791154
81.859371;1.0797872253465177;0.8343029442698429;0.7726695087405535;-0.37119157571907585;-0.343736834516578;1.0718754759329019;10.001366894375218;0.8334122533994285;-0.4244549835367871;-0.42445495872215694;0.7786389343457301;-0.3300000049141467;0.8457289541168042
81.869371;1.0797859688954385;0.8343017783169656;0.7726678813882671;-0.3711913882947483;-0.3437367441557033;1.0718740203099726;10.00137506736626;0.8334148109669319;-0.4244549832141904;-0.4244549593038881;0.7786372140861756;-0.33000000542664504;0.84572649221423
81.879371;1.07978494134948;0.834302620639467;0.772667929698548;-0.37119138836143445;-0.34373674384826053;1.0718725474126427;10.001382626204494;0.8334173843639157;-0.42445498291475353;-0.4244549599185427;0.7786365223725934;-0.33000000596404083;0.8457249569043854
