time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.889371;1.0797838841320422;0.834302305436337;0.7726669102230755;-0.3711917034277246;-0.34373703523909016;1.071871065105253;10.001389496187622;0.8334199659106037;-0.42445498263881154;-0.4244549605651594;0.7786348651730072;-0.33000000652460554;0.8457225073586534
81.899371;1.0797828004515129;0.8343028326946956;0.7726666740148788;-0.3711905457304655;-0.3437359627950785;1.0718695815393942;10.001395599287939;0.8334225480998572;-0.42445498238684065;-0.42445496124227167;0.7786332485619541;-0.3300000071066918;0.8457200652308808
81.909371;1.079782396011667;0.8343026369883088;0.7726652670353542;-0.37119205060482247;-0.34373713240556164;1.0718681049813803;10.001400863234682;0.8334251237558647;-0.4244549821593567;-0.4244549619479884;0.7786326780478919;-0.33000000770869475;0.8457185522838226
81.919371;1.079781269762629;0.8343034763539247;0.7726653201945646;-0.3711920506841416;-0.3437371321018765;1.071867643022382;10.001405228669817;0.833427686472248;-0.424454981956629;-0.42445496268035243;0.7786311581574633;-0.3300000083291689;0.8457161277232629
81.929371;1.0797801277883217;0.8343028398937358;0.7726640029918069;-0.37119120798868027;-0.3437363513572523;1.0718662020680303;10.001408650383823;0.8334302307786;-0.42445498177849295;-0.42445496343759653;0.7786296923709737;-0.3300000089670151;0.8457137125890135
81.939371;1.079778973028011;0.834303671883455;0.772664039113351;-0.3711912080743086;-0.34373635105719363;1.071864787429863;10.001411095590129;0.8334327518999745;-0.4244549816242958;-0.4244549642182037;0.7786292831796955;-0.3300000096214551;0.8457122280706608
81.949371;1.0797778076808298;0.8343033402166897;0.772662989484161;-0.3711915231579494;-0.343736642455871;1.0718634036211152;10.001412541957652;0.8334352452773132;-0.42445498149300204;-0.4244549650209546;0.7786279319282666;-0.3300000102917516;0.8457098337280552
81.959371;1.07977637099961;0.8343033095492124;0.7726623979567252;-0.3711910207633321;-0.343736260404549;1.0718620549535542;10.001412974752062;0.8334377064744486;-0.4244549813833239;-0.42445496584483505;0.7786266387309014;-0.3300000109770072;0.8457074520282338
81.969371;1.0797751894545997;0.8343041206344942;0.7726623897336878;-0.3711910208612744;-0.34373626011190456;1.07186074623151;10.001412384447791;0.8334401316032624;-0.42445498129374587;-0.42445496668880495;0.7786264030091219;-0.33000001167612614;0.8457060057887298
81.979371;1.0797740019362179;0.8343037660772312;0.7726612935679725;-0.37119133595837395;-0.3437365515160933;1.0718594827406678;10.001410765948814;0.833442517436495;-0.42445498122255815;-0.4244549675515954;0.7786252241058803;-0.3300000123877955;0.8457036551801782
81.989371;1.0797728101030852;0.834304245350021;0.7726609610198848;-0.3711901782964556;-0.3437354790873989;1.071858269534158;10.00140811991932;0.833444861251391;-0.4244549811679769;-0.4244549684315186;0.7786241011857892;-0.33000001311063265;0.845701321741565
81.999371;1.079772317843908;0.8343039911185489;0.7726594390934147;-0.3711916832012781;-0.34373664870359294;1.071857110785747;10.00140445401632;0.8334471610773283;-0.4244549811283294;-0.4244549693264928;0.7786240326112667;-0.3300000138435181;0.8456999265174531
82.009371;1.079771121496215;0.8343047589696668;0.772659360531905;-0.3711916833249919;-0.34373664841530505;1.071856009511863;10.001399778424028;0.8334494157585942;-0.4244549811022986;-0.4244549702343668;0.7786230157004079;-0.3300000145858081;0.8456976284268639
82.019371;1.0797699241845768;0.8343043505306185;0.7726581890105927;-0.37119199844742623;-0.34373693982136677;1.0718549676392137;10.00139409961083;0.833451624002182;-0.42445498108906854;-0.4244549711531279;0.7786220472144902;-0.33000001533733103;0.8456953491226802
82.029371;1.0797687259056044;0.8343047628767881;0.7726577754623964;-0.37119084081056797;-0.3437358673946163;1.0718539864661736;10.001387419128992;0.8334537831922024;-0.42445498108820456;-0.42445497208089894;0.7786221237270241;-0.3300000160982789;0.845694011039928
82.039371;1.0797675265460653;0.8343043068896706;0.7726565571331822;-0.3711911559452082;-0.34373615880160735;1.0718530675999078;10.001379734085289;0.8334558894713544;-0.42445498109947305;-0.4244549730159459;0.7786212418074707;-0.3300000168690287;0.8456917750409851
82.049371;1.0797660647443534;0.834304444456102;0.7726560775274935;-0.371191811373064;-0.34373684889251;1.0718522138566937;10.001371035481299;0.833457938931128;-0.4244549811228023;-0.4244549739567341;0.7786203987225457;-0.3300000176499228;0.8456895643909669
82.059371;1.0797648680479737;0.8343036091085332;0.7726545127457418;-0.3711909687433218;-0.3437360681604911;1.0718514291033483;10.001361306768793;0.8334599283135973;-0.4244549811582305;-0.42445497490194845;0.7786195928016811;-0.33000001844103627;0.8456873815537524
82.069371;1.0797636765141598;0.8343042065172668;0.772654280184096;-0.3711909688993399;-0.34373606787639505;1.0718507175714798;10.001350524487457;0.8334618548113263;-0.4244549812058382;-0.4244549758503798;0.7786198227375265;-0.33000001924203276;0.8456861493956522
82.079371;1.0797634572960162;0.8343042560213128;0.7726528557526091;-0.3711918185588441;-0.34373654711559076;1.0718500839253076;10.001338661700625;0.8334637158385343;-0.42445498126586095;-0.4244549768007577;0.7786190868688965;-0.3300000200522341;0.845684028493613
82.089371;1.0797620201645681;0.8343039076029214;0.7726519460235753;-0.3711913162217069;-0.3437361650730021;1.0718495332975202;10.001325695654872;0.8334655090532427;-0.42445498133880544;-0.4244549777516798;0.7786183831978606;-0.33000002087080793;0.8456819415911272
82.099371;1.0797608567908181;0.8343043521544022;0.7726515861432567;-0.3711913163808155;-0.3437361648014457;1.071850069976445;10.001311615867191;0.8334672323809199;-0.4244549814253214;-0.42445497870164156;0.7786187098182082;-0.3300000216969532;0.84568081174855
82.109371;1.079759705495634;0.834303577129185;0.7726500984067496;-0.3711916315276537;-0.3437364562288435;1.0718496958183172;10.001296425104723;0.8334688839374691;-0.4244549815260027;-0.42445497964918116;0.7786180653033121;-0.33000002253004146;0.8456788009049213
82.119371;1.0797585661588927;0.8343035787843053;0.7726493295264578;-0.37119047390599896;-0.34373538383300306;1.0718494102207117;10.001280131346189;0.8334704618168474;-0.424454981641248;-0.4244549805930643;0.7786174489914965;-0.3300000233695541;0.8456768338866447
82.129371;1.0797574373263195;0.8343026684750762;0.7726477136712393;-0.3711907890431914;-0.3437356752781944;1.071849211218591;10.001262742586523;0.8334719642030265;-0.42445498177113244;-0.42445498153232103;0.7786178612252518;-0.33000002421481517;0.8456758347049668
82.139371;1.0797560534261668;0.8343023101586744;0.772646791871596;-0.3711914444589581;-0.34373636541370733;1.071849096516965;10.001244273380388;0.8334733900128283;-0.42445498191536707;-0.4244549824661584;0.778617303213035;-0.33000002506490217;0.8456739638066623
82.149371;1.079754935490526;0.834301255724234;0.7726450298613857;-0.3711917595798872;-0.34373665687791466;1.0718490643766434;10.001224750934982;0.8334747394525716;-0.42445498207335824;-0.4244549833938913;0.7786167764133346;-0.33000002591888955;0.8456721431739174
82.159371;1.0797538173964507;0.8343009700616082;0.7726439686326206;-0.3711906019282684;-0.3437355845208393;1.0718491134478385;10.001204213788546;0.8334760144600925;-0.42445498224438216;-0.4244549843149506;0.7786172819604669;-0.3300000267761296;0.845671294766251
82.169371;1.0797536616694186;0.8343004227924515;0.7726419588875907;-0.37119145153644956;-0.343736063828625;1.0718492410954303;10.001182709402906;0.8334772189209813;-0.4244549824278288;-0.4244549852289832;0.7786168204537525;-0.3300000276363893;0.8456695781961853
82.179371;1.0797525368648966;0.8343003055671903;0.7726410154066065;-0.37119145163809514;-0.34373606362951964;1.0718494424525071;10.001160291984535;0.8334783579146983;-0.424454982623224;-0.4244549861358723;0.7786163919191981;-0.33000002849981674;0.8456679145207088
82.189371;1.079751144077352;0.8342981117221893;0.7726383075146382;-0.37119126421378407;-0.3437359733570598;1.0718497112046872;10.001137019365755;0.8334794365775311;-0.42445498283011945;-0.42445498703555884;0.7786169957266772;-0.3300000293668122;0.8456672237310151
82.199371;1.07975000739625;0.8342978594902434;0.7726371751089041;-0.37119126429185667;-0.34373597317310167;1.0718500403865598;10.001112948775557;0.8334804596912845;-0.4244549830481337;-0.4244549879278271;0.7786166305415392;-0.330000030237987;0.8456656625974445
82.209371;1.0797488641131368;0.8342963873760912;0.7726348750391673;-0.3711915793448676;-0.34373626468460033;1.0718504226254135;10.001088135655868;0.8334814315392858;-0.42445498327699616;-0.4244549888121402;0.7786162945179621;-0.3300000311141375;0.845664148943559
82.219371;1.0797477147859313;0.8342956997328406;0.7726332615076951;-0.3711904216206433;-0.3437351923702773;1.0718508508386222;10.00106263743904;0.8334823554742579;-0.4244549835165173;-0.4244549896875585;0.7786169856070819;-0.33000003199612493;0.8456635993246987
82.229371;1.0797462972300058;0.8342947392011552;0.7726315414101805;-0.3711910769279033;-0.3437358825658243;1.0718513193015116;10.001036515923493;0.8334832337147507;-0.4244549837665071;-0.42445499055280117;0.7786167017591834;-0.3300000328847746;0.8456621671233232
82.239371;1.0797451355130925;0.8342931077045448;0.7726289686169362;-0.3711913919342553;-0.34373617408388824;1.071851823697847;10.001009837381082;0.8334840675825563;-0.42445498402662407;-0.4244549914064402;0.7786164410528259;-0.3300000337807929;0.8456607676266802
82.249371;1.0797449294854249;0.8342929318552613;0.7726270089006242;-0.37119076866418815;-0.3437352895945398;1.071852360257502;10.000982668659343;0.8334848580344784;-0.4244549842964573;-0.42445499224722033;0.7786172014592854;-0.33000003468465255;0.8456603162887388
82.259371;1.0797437456981767;0.8342912206872429;0.7726242735589415;-0.37119108363462;-0.3437355811115898;1.0718529259117533;10.000955067601673;0.83348560634008;-0.42445498457574055;-0.4244549930742029;0.7786169800536367;-0.33000003559660107;0.8456589663498357
82.269371;1.0797425458160703;0.8342906361617713;0.7726225382304587;-0.37119108359908604;-0.34373558093954293;1.0718535194934204;10.000927078912282;0.8334863143896538;-0.42445498486413735;-0.4244549938865749;0.778616772347263;-0.33000003651695053;0.8456576337007029
82.279371;1.079741065808514;0.8342883354023498;0.772619358780447;-0.3711920537975389;-0.34373656281863496;1.0718551419530948;10.000898739563787;0.8334869845544695;-0.4244549851608219;-0.4244549946834518;0.7786175724210637;-0.3300000374463842;0.8456572361305112
82.289371;1.0797398311535686;0.8342873951489479;0.7726172092334206;-0.3711908959431816;-0.3437354905046489;1.0718557949907261;10.00087008759575;0.8334876196747445;-0.4244549854645539;-0.42445499546371224;0.7786173738309946;-0.3300000383858302;0.8456559313410011
82.299371;1.0797385810002191;0.8342856014684922;0.7726142284385268;-0.3711912108283719;-0.3437357820190376;1.0718564795720125;10.000841168917567;0.8334882230783413;-0.42445498577419344;-0.4244549962258003;0.7786181706098659;-0.3300000393360142;0.8456555609585621
82.309371;1.0797373176688467;0.8342849600086807;0.7726122755520364;-0.3711912107047387;-0.3437357818461972;1.0718571956002234;10.00081203526212;0.8334887978689153;-0.42445498608901994;-0.4244549969677671;0.7786179574972459;-0.33000004029714836;0.8456542843138123
82.319371;1.0797357817708693;0.8342823102908489;0.7726086131216157;-0.3711910230319628;-0.3437356915810609;1.0718579421442838;10.000782736712205;0.8334893459413185;-0.4244549864086412;-0.4244549976875698;0.7786177295926991;-0.330000041268834;0.845653023187466
82.329371;1.0797345029071503;0.8342816712399713;0.7726065874015763;-0.37119102286105904;-0.34373569140889826;1.071858717520786;10.000753319707574;0.8334898679835332;-0.4244549867327975;-0.4244549983832663;0.7786184824057666;-0.33000004225011864;0.8456526991388206
82.339371;1.079734189340096;0.8342805372254781;0.7726033751044322;-0.3711918721520672;-0.34373617074278134;1.0718595197171616;10.00072382895494;0.8334903641918017;-0.4244549870612504;-0.4244549990530171;0.778618211972042;-0.33000004323976745;0.8456514710031391
82.349371;1.0797329171607106;0.8342796019942168;0.7726009995278158;-0.371190714156028;-0.34373509843068245;1.0718603469247256;10.000694306934108;0.8334908347986695;-0.42445498739378246;-0.42445499969522055;0.7786179142732353;-0.3300000442365684;0.8456502595929773
82.359371;1.0797316564184982;0.8342789964413191;0.7725988925777213;-0.3711907139137824;-0.34373509826082593;1.0718611974139811;10.000664794142068;0.8334912803930993;-0.4244549877302738;-0.4244550003087493;0.7786185846853128;-0.3300000452394623;0.8456499861763173
82.369371;1.0797301490677942;0.8342767170560902;0.7725953877123469;-0.3711916838949529;-0.3437360801361104;1.0718620687238856;10.000635332193179;0.8334917019387273;-0.4244549880707;-0.42445500089283034;0.7786182181036849;-0.3300000462475054;0.8456488103068638
82.379371;1.0797289244648707;0.8342758378764588;0.7725929558691844;-0.3711905258258278;-0.34373500782607086;1.0718629566742375;10.000605964619298;0.8334921002942859;-0.4244549884150474;-0.4244550014466471;0.7786178093761992;-0.3300000472596779;0.8456476537312958
82.389371;1.0797277242230383;0.8342741438636674;0.7725897326948112;-0.37119084049293205;-0.3437352993438699;1.0718638552445785;10.00057673544248;0.8334924759482214;-0.4244549887632995;-0.424455001969227;0.778618353981527;-0.33000004827465707;0.8456474380257014
82.399371;1.0797265522811625;0.8342736409000975;0.7725875746085121;-0.37119084015210224;-0.34373529917820184;1.0718647577205944;10.00054769138501;0.8334928299387236;-0.4244549891155783;-0.42445500245971324;0.7786178488528738;-0.3300000492907925;0.8456463224739513
82.409371;1.0797254129966158;0.8342720186780687;0.7725843412366051;-0.3711911547705612;-0.3437355907009455;1.0718656580762707;10.00051888535634;0.8334931649530201;-0.42445498947243043;-0.4244550029174795;0.7786172924878187;-0.3300000503061575;0.8456452285649682
82.419371;1.079725014162559;0.8342714034307813;0.7725814978090069;-0.371191186363271;-0.3437353965736687;1.0718665515772787;10.000490373223881;0.833493484742051;-0.4244549898350842;-0.4244550033418649;0.7786176842632104;-0.33000005131844845;0.8456450779941713
82.429371;1.0797239575124487;0.8342698725094099;0.7725782671808503;-0.3711915009338981;-0.3437356881063014;1.0718674348341335;10.000462205946196;0.8334937927506929;-0.4244549902053498;-0.4244550037320514;0.7786170240090242;-0.33000005232493;0.8456440303003194
82.439371;1.0797229526309484;0.8342695515834572;0.7725761130027214;-0.3711915004993495;-0.34373568796288356;1.0718683058279501;10.000434426127166;0.8334940917586026;-0.42445499058510133;-0.42445500408736425;0.7786163119237731;-0.33000005332253896;0.8456430065375095
82.449371;1.0797220061439374;0.8342689722027882;0.7725736732143855;-0.37119034226323677;-0.34373461568691405;1.0718691635143862;10.000407068364769;0.8334943840452939;-0.42445499097578065;-0.4244550044075692;0.7786165480103281;-0.33000005430802415;0.8456429270768016
82.459371;1.0797208608153517;0.8342670756134203;0.7725701535744396;-0.37119131202478794;-0.3437355976003295;1.0718710072791748;10.000380157757174;0.8334946713039733;-0.4244549913782369;-0.4244550046928527;0.7786157314119032;-0.33000005527814;0.8456419506923175
82.469371;1.0797200455216818;0.8342669334370094;0.7725680218536576;-0.37119131152310897;-0.34373559748796;1.0718718372612197;10.000353711358153;0.8334949547009767;-0.42445499179270557;-0.4244550049435937;0.7786148606971083;-0.3300000562298749;0.845641000071695
82.479371;1.0797193002238228;0.8342653811933121;0.772564534559065;-0.37119046820130364;-0.3437348169290152;1.0718726548399522;10.000327746343553;0.8334952350661768;-0.4244549922188018;-0.42445500516012213;0.7786149350805724;-0.3300000571605642;0.8456409996223807
82.489371;1.0797186258620708;0.834265363846445;0.7725624178452215;-0.3711904676542584;-0.3437348168431696;1.0718734621286625;10.000302284333575;0.8334955129281193;-0.424454992655641;-0.4244550053427048;0.7786139555878867;-0.3300000580678179;0.8456401122595933
82.499371;1.0797180216097144;0.8342642496108911;0.772559233342537;-0.3711907820647007;-0.3437351084558668;1.0718742609758125;10.00027734672863;0.8334957888516632;-0.42445499310204227;-0.4244550054918347;0.7786129249808349;-0.3300000589494404;0.8456392625241956
82.509371;1.0797181875495248;0.8342644729571382;0.7725567317960561;-0.3711919712225988;-0.34373598656654336;1.0718750522589906;10.000252952734384;0.8334960639546495;-0.4244549935566386;-0.4244550056085722;0.7786128465867795;-0.3300000598035275;0.8456393740141681
82.519371;1.0797177155887334;0.8342631592687348;0.7725532566934259;-0.3711911278053178;-0.34373520606992564;1.071875835746788;10.000229126240807;0.8334963397764799;-0.42445499401794823;-0.42445500569460987;0.7786117235558644;-0.33000006062861315;0.8456386074010225
82.529371;1.0797173043459796;0.8342633717072137;0.7725511451023345;-0.37119112716627306;-0.3437352060527943;1.0718766106731286;10.00020590102879;0.8334966177617277;-0.42445499448459384;-0.42445500575197453;0.7786105588764515;-0.33000006142367216;0.8456378850151455
82.539371;1.0797169501562183;0.8342624762484621;0.7725479631722216;-0.3711914414866598;-0.3437354977375775;1.071877376428746;10.000183313252698;0.8334968991431375;-0.4244549949555367;-0.42445500578272005;0.7786103551747989;-0.33000006218800343;0.8456381290910011
82.549371;1.0797166502919304;0.8342624700132338;0.7725455665942798;-0.3711902830273931;-0.343734425619384;1.07187813236886;10.000161387139052;0.8334971852078915;-0.4244549954300489;-0.4244550057888694;0.7786091141007428;-0.3300000629211016;0.8456374994606424
82.559371;1.0797161402028654;0.8342622876465636;0.7725431627557348;-0.3711909375837203;-0.3437351160144805;1.0718788771046492;10.000140132014417;0.8334974774399658;-0.4244549959075794;-0.4244550057723852;0.7786088359426329;-0.33000006362249407;0.8456378379318356
82.569371;1.0797159420853253;0.8342615223310228;0.7725400054687976;-0.3711912518465824;-0.34373540776675154;1.071879608883153;10.000119552741475;0.8334977774642328;-0.4244549963878398;-0.42445500573507516;0.7786075198747718;-0.3300000642915018;0.8456373029116354
82.579371;1.079715788886312;0.8342616362692187;0.7725376437985649;-0.37119009333368985;-0.3437343357203087;1.0718803270063904;10.000099656316918;0.8334980873861937;-0.4244549968709458;-0.42445500567854944;0.7786061645758209;-0.33000006492704836;0.8456368149549068
82.589371;1.07971567482993;0.8342609386974656;0.772534521243784;-0.3711904075637515;-0.3437346275231075;1.071881032574375;10.000080447985354;0.8334984101484734;-0.42445499735732856;-0.4244550056041918;0.7786057686851384;-0.33000006552758904;0.8456372941699777
82.599371;1.079716295899985;0.8342615448192111;0.7725321048484961;-0.3711915965441808;-0.34373550582725076;1.0718817280552873;10.000061926396986;0.833498748761817;-0.42445499784751334;-0.4244550055132513;0.7786043308983602;-0.3300000660911368;0.8456368975647502
82.609371;1.079716240731215;0.8342608914164943;0.772529036386629;-0.3711919107434295;-0.3437357976807347;1.0718824160891545;10.000044083466896;0.8334991049475258;-0.4244549983418624;-0.42445500540709363;0.7786028497006023;-0.33000006661546044;0.8456365440397692
82.619371;1.0797162058952927;0.8342610941506026;0.7725267810440891;-0.3711907521699858;-0.34373472573723746;1.0718830981467065;10.000026904635817;0.8334994786710072;-0.42445499884034144;-0.4244550052872916;0.7786023230055547;-0.3300000670984215;0.8456371536235675
82.629371;1.0797161864670597;0.8342604616916037;0.7725237802668744;-0.37119106634244636;-0.34373501764184067;1.0718837742595748;10.000010368447619;0.8334998686721566;-0.424454999342577;-0.4244550051554429;0.7786007484065809;-0.330000067538164;0.8456368859584634
82.639371;1.0797161782908318;0.8342609887313659;0.7725218888891687;-0.3711910655251251;-0.3437350178911837;1.0718844437314086;9.999994449854729;0.8335002729621797;-0.42445499984818874;-0.4244550050129443;0.7785991241640987;-0.3300000679331108;0.8456366638167778
82.649371;1.0797159149899949;0.8342606622330005;0.7725194383991909;-0.3711905621658802;-0.3437346363636694;1.071886105548692;9.999979126233331;0.8335006888555855;-0.42445500035695066;-0.4244550048609634;0.7785984499552484;-0.3300000682820041;0.8456374098026482
82.659371;1.0797159170596025;0.8342600172952285;0.7725165572858561;-0.3711908763050325;-0.34373492833781133;1.0718867582683769;9.999964385214518;0.8335011128730971;-0.42445500086868365;-0.42445500470057135;0.7785967266781925;-0.3300000685839238;0.8456372837918866
82.669371;1.0797159167815922;0.8342605130671766;0.7725147949109927;-0.371190875459744;-0.34373492865469324;1.0718873998365277;9.999950229496964;0.8335015406340937;-0.42445500138314873;-0.4244550045327324;0.7785949559072965;-0.33000006883814137;0.8456372071857274
82.679371;1.0797159098152107;0.834259511394331;0.7725117200273909;-0.3711900318038778;-0.3437341485274145;1.0718880274874982;9.999936666864926;0.8335019668556373;-0.42445500190005636;-0.4244550043581361;0.7785941395313787;-0.330000069043965;0.8456381007130847
82.689371;1.0797168592148518;0.83426060576112;0.77250998139211;-0.37119056543683354;-0.34373433669281545;1.0718886373869072;9.999923696097213;0.8335023858315053;-0.42445500241906026;-0.4244550041771845;0.7785922795922539;-0.3300000692007731;0.8456381225169164
82.699371;1.079716573634021;0.8342593144392333;0.772507006923567;-0.3711915348013691;-0.34373531908659505;1.0718892242243736;9.999911308918874;0.8335027920571172;-0.4244550029395608;-0.42445500399020597;0.7785903786623074;-0.3300000693082464;0.8456381926383204
82.709371;1.0797165465636658;0.8342596720620895;0.7725054746421921;-0.3711915339413402;-0.3437353194817208;1.0718897817561628;9.99989949828926;0.8335031803192792;-0.42445500346056914;-0.42445500379773404;0.7785894403464289;-0.330000069366543;0.8456392304920557
82.719371;1.0797165210045259;0.8342585092872605;0.7725026433343993;-0.37119069027490625;-0.3437345394290317;1.071890303811571;9.999888259154671;0.8335035457443952;-0.4244550039809103;-0.4244550036007312;0.7785874692246657;-0.33000006937626614;0.8456393923170864
82.729371;1.079716503473417;0.8342587682411463;0.7725012411162994;-0.37119068941671846;-0.34373453986020996;1.0718907848443922;9.999877588835668;0.8335038845225201;-0.4244550044994359;-0.4244550034005844;0.7785864706414123;-0.3300000693383711;0.8456405165010794
82.739371;1.0797165001072055;0.8342589738385697;0.7724999034214755;-0.3711906885614003;-0.34373454030833517;1.071891220350784;9.999867490861273;0.8335041946419405;-0.4244550050150121;-0.42445500319882506;0.7785844503959403;-0.33000006925406083;0.8456407585063
82.749371;1.0797162532276343;0.8342571175896408;0.7724969580997475;-0.3711905001482347;-0.3437344506430413;1.0718916067767765;9.999857975553752;0.8335044756866973;-0.42445500552654025;-0.424455002996807;0.7785824139640538;-0.33000006912461843;0.8456410356781753
82.759371;1.079716291010302;0.8342572137784213;0.7724957459688335;-0.37119049930346476;-0.34373445112230727;1.0718919405255658;9.999849055448104;0.833504728111543;-0.42445500603312875;-0.42445500279554377;0.7785813658786609;-0.330000068951143;0.8456422645540863
82.769371;1.0797163521410744;0.8342560980745923;0.7724935227957818;-0.37119081344114435;-0.3437347432917625;1.0718922170553502;9.99984073852843;0.8335049529758571;-0.4244550065341882;-0.4244550025957791;0.7785793099162995;-0.3300000687342656;0.8456425985115564
82.779371;1.07971740081426;0.8342564277069066;0.772492056281371;-0.37119018931720565;-0.3437338594578977;1.0718924309135383;9.99983301580429;0.8335051519168918;-0.42445500702928324;-0.42445500239813105;0.7785772496643136;-0.3300000684740029;0.8456429525882492
82.789371;1.0797172425137511;0.8342546741458443;0.7724896437585577;-0.3711911587170764;-0.3437348419820629;1.0718925765860585;9.99982585016703;0.8335053265670895;-0.4244550075178888;-0.4244550022030482;0.778576188896222;-0.33000006816979227;0.8456442419332973
82.799371;1.0797173645812708;0.8342545649012597;0.7724886666027904;-0.3711911579113583;-0.34373484250244024;1.0718926494642718;9.999819191540054;0.8335054779151306;-0.4244550079994117;-0.4244550020107501;0.7785741317773596;-0.33000006782081454;0.8456446190724625
82.809371;1.079717502436689;0.8342532525664487;0.7724866712892108;-0.3711914720905634;-0.3437351347015531;1.0718926464098701;9.99981300853837;0.8335056065537562;-0.4244550084735469;-0.4244550018214396;0.7785720828786606;-0.3300000674265449;0.8456449975398369
82.819371;1.0797176552010086;0.8342527392436585;0.7724855081350042;-0.37119031352531107;-0.34373406308162135;1.0718925657710574;9.99980729700348;0.8335057132021745;-0.42445500894048993;-0.42445500163555;0.7785710468102702;-0.33000006698706935;0.8456462906483659
82.829371;1.0797178239902971;0.8342524973770193;0.7724846856868746;-0.37119031275623804;-0.3437340636040826;1.0718924070471607;9.999802062621391;0.833505798476364;-0.4244550094008006;-0.4244550014536775;0.7785690279313475;-0.3300000665029452;0.8456466505485335
82.839371;1.0797177497036705;0.8342505199591529;0.7724825299843112;-0.3711912822139049;-0.34373504612948536;1.0718931707607742;9.999797304992173;0.8335058624705479;-0.4244550098552709;-0.4244550012763618;0.7785680304635105;-0.33000006597494697;0.8456479134840884
82.849371;1.079717961820081;0.8342498780728669;0.7724815047957923;-0.37119012368896337;-0.34373397449723536;1.071892858418035;9.999793016303391;0.8335059050837528;-0.42445501030480376;-0.4244550011040511;0.7785660585990007;-0.3300000654041028;0.8456482340980677
82.859371;1.0797182019254175;0.8342483547277341;0.772479739042607;-0.37119043793441703;-0.34373426667702994;1.0718924722304743;9.999789187116496;0.8335059265231145;-0.4244550107501522;-0.4244550009371907;0.7785641166305597;-0.33000006479195954;0.8456485301442995
82.869371;1.0797194384377053;0.8342486098150583;0.7724789991692029;-0.37119097170640813;-0.3437344549780701;1.071892014658508;9.999785807348038;0.8335059270200147;-0.42445501119180756;-0.424455000776244;0.7785632090237449;-0.3300000641406569;0.8456497201587402
82.879371;1.0797197445576536;0.8342467066452525;0.7724770139270013;-0.3711901281985286;-0.34373367499937646;1.0718914876798824;9.999782859780826;0.8335059059179035;-0.42445501163009125;-0.4244550006216846;0.7785613400650748;-0.3300000634526333;0.8456499613460112
82.889371;1.079719825016605;0.8342457159688051;0.7724761177551546;-0.37119078275665324;-0.3437343658137374;1.0718908924477861;9.999780314195982;0.833505861135134;-0.424455012065206;-0.42445500047395845;0.7785595138813579;-0.33000006273030097;0.8456501735719597
82.899371;1.0797202059105153;0.8342452391625942;0.7724755587077118;-0.3711907820938028;-0.3437343662935548;1.0718902298908397;9.999778126394792;0.8335057897746319;-0.4244550124973174;-0.42445500033332684;0.7785587353285662;-0.3300000619761051;0.8456512766036268
82.909371;1.0797206245489446;0.8342435900522845;0.7724739554885347;-0.3711910964200485;-0.34373465844124723;1.0718895013753662;9.999776240061713;0.8335056891581567;-0.4244550129266971;-0.4244550001997231;0.7785570105587918;-0.3300000611927886;0.8456514274476998
82.919371;1.0797210796583592;0.8342427749237967;0.7724731593002575;-0.3711899380099329;-0.3437335867663321;1.0718887089104276;9.999774589084614;0.833505557228216;-0.42445501335367936;-0.42445500007280806;0.7785553463862913;-0.3300000603833984;0.8456515445536903
82.929371;1.0797215689047748;0.8342411115704602;0.7724716084149809;-0.37119025237567127;-0.343733878906052;1.0718878552115174;9.999773097784573;0.8335053926405698;-0.4244550137784643;-0.4244549999521577;0.7785547491956479;-0.3300000595509404;0.8456525463147262
82.939371;1.0797218268320166;0.8342400667660702;0.7724708479428996;-0.37119090702709734;-0.3437345696972197;1.0718869435110947;9.999771688303367;0.8335051947337558;-0.4244550142011317;-0.42445499983741936;0.7785532245762294;-0.3300000586978662;0.8456525897906843
82.949371;1.079722376291798;0.8342380775185028;0.7724690561554493;-0.37119006365035634;-0.3437337896883432;1.0718859768647695;9.999770297168562;0.8335049630771612;-0.4244550146219065;-0.42445499972842365;0.7785527776916055;-0.3300000578258643;0.8456535158290422
82.959371;1.079723919574644;0.834238207528567;0.7724685702067667;-0.3711905975899513;-0.3437339779530528;1.0718849575039302;9.999768879646261;0.8335046969232334;-0.42445501504132593;-0.42445499962520367;0.7785514135037271;-0.33000005693626977;0.8456534828195794
82.969371;1.0797245288666524;0.8342365130204409;0.7724671216013018;-0.37119091204095966;-0.34373427009202423;1.0718838868713894;9.999767398353592;0.8335043948442181;-0.42445501546015746;-0.42445499952790683;0.7785501366256162;-0.33000005603055504;0.8456534108163754
82.979371;1.079725172829099;0.8342359623692667;0.7724667715626303;-0.3711909115425224;-0.34373427056168737;1.0718827659346644;9.999765816181407;0.8335040547071814;-0.4244550158793022;-0.4244549994368089;0.7785499510491064;-0.3300000551103839;0.845654218911094
82.989371;1.0797255931216476;0.8342345462821117;0.7724658497680027;-0.37119040851138063;-0.34373388921261744;1.0718815954419656;9.999764099960556;0.8335036740973418;-0.424455016299847;-0.42445499935240677;0.7785488597687038;-0.3300000541774456;0.8456540632461762
82.999371;1.0797263179251768;0.8342328041977463;0.7724644822833756;-0.37119072301982203;-0.343734181359289;1.071880376371475;9.999762226003213;0.8335032508020079;-0.4244550167231397;-0.4244549992753772;0.7785478644934851;-0.3300000532334552;0.8456538620358068
83.009371;1.0797270864036548;0.8342322009185656;0.772464214935833;-0.37119072257698116;-0.34373418183877263;1.0718791105085836;9.99976018143281;0.8335027830540315;-0.42445501715074285;-0.4244549992064255;0.7785479657011115;-0.33000005228033225;0.8456545340655321
83.019371;1.079727898804781;0.8342301050218286;0.7724626117728378;-0.37118987933460407;-0.34373340184851564;1.071877800793844;9.999757963253609;0.8335022694221164;-0.42445501758423604;-0.42445499914621404;0.7785471628816106;-0.3300000513201819;0.8456542364555721
83.029371;1.0797284918788397;0.8342289278205394;0.7724620930668045;-0.37119053415712455;-0.34373409265956667;1.0718774510982407;9.999755576508532;0.8335017084218851;-0.42445501802498015;-0.4244549990954603;0.7785474544569643;-0.3300000503549234;0.8456548092503103
83.039371;1.0797293894854803;0.8342271098332674;0.7724608370974043;-0.371190848733722;-0.3437343848242895;1.0718760657993078;9.999753031318567;0.8335010986356755;-0.4244550184740039;-0.42445499905502476;0.7785468372857719;-0.3300000493859568;0.8456544097882395
83.049371;1.0797312926276816;0.8342270907441462;0.772460597647056;-0.37119138283797526;-0.34373457312005;1.0718746496191003;9.99975034534465;0.833500439514218;-0.4244550189319915;-0.42445499902597145;0.7785463065872542;-0.33000004841423514;0.8456539576451949
83.059371;1.079732269683871;0.8342260908119637;0.7724601784325414;-0.3711902246953951;-0.3437335014761772;1.071873207584667;9.999747551186054;0.8334997318851479;-0.4244550193993324;-0.4244549990097535;0.7785468565932959;-0.3300000474406331;0.845654372338732
83.069371;1.079733283657785;0.8342242405288822;0.7724590079283746;-0.37119053932472057;-0.34373379365010154;1.0718717451561783;9.9997446964067;0.8334989777633626;-0.42445501987622636;-0.42445499900822814;0.7785464811771499;-0.3300000464662501;0.8456538111678968
83.079371;1.0797340703568175;0.8342230089291837;0.7724586328211475;-0.37119119423275165;-0.34373448447440236;1.0718702678659973;9.99974183551156;0.8334981799260325;-0.4244550203627576;-0.42445499902330064;0.7785461742879181;-0.330000045492427;0.8456531938584512
83.089371;1.0797351542309004;0.8342208376673492;0.7724572329106116;-0.3711903511098378;-0.34373370450312285;1.071868780141732;9.999739022878218;0.8334973419191123;-0.42445502085893144;-0.4244549990565747;0.7785469302131585;-0.33000004452061915;0.8456534410819386
83.099371;1.0797362740433398;0.8342201419656892;0.772457230520176;-0.3711903508250283;-0.34373370500824313;1.0718672849381925;9.99973630979686;0.8334964684464778;-0.4244550213646456;-0.42445499910928536;0.7785467431653188;-0.33000004355238366;0.8456527125362766
83.109371;1.0797374322668478;0.8342182960707255;0.7724561919131213;-0.37119066552487623;-0.34373399718000147;1.0718657847720447;9.999733745818359;0.8334955651183578;-0.4244550218795291;-0.42445499918246465;0.7785476065985254;-0.33000004258942184;0.845652851621633
83.119371;1.0797386314573938;0.8342173048843977;0.7724559721768197;-0.37118950748911456;-0.3437329255333922;1.0718642825040645;9.999731379853015;0.8334946374936616;-0.4244550224028267;-0.4244549992770508;0.7785475132347124;-0.3300000416336331;0.8456520197759034
83.129371;1.079739611366303;0.8342161091989447;0.7724557776440468;-0.3711901624839377;-0.3437336163446134;1.0718627807688477;9.999729256812918;0.8334936905622669;-0.4244550229335564;-0.42445499939367953;0.7785474556735775;-0.3300000406872671;0.845651141365169
83.139371;1.0797418638548812;0.8342149621607255;0.7724547767352364;-0.37119101170858143;-0.34373409629577134;1.0718612810221737;9.999727413911263;0.8334927287946653;-0.4244550234709324;-0.42445499953249777;0.7785484267913754;-0.3300000397529304;0.84565114141897
83.149371;1.0797431981354009;0.8342143348406398;0.7724549747072991;-0.37119101150871114;-0.3437340967786055;1.0718597836304453;9.999725879019838;0.83349175615284;-0.4244550240147271;-0.4244549996934197;0.7785484199065552;-0.33000003883325657;0.845650183855963
83.159371;1.0797445807935098;0.8342122512773903;0.7724538535972013;-0.37119016850098013;-0.3437333167750606;1.0718582889872068;9.99972467083716;0.8334907762707422;-0.424455024565149;-0.42445499987648155;0.7785484291920054;-0.33000003793046323;0.8456491961161103
83.169371;1.0797460142691722;0.8342116554652804;0.7724541433190164;-0.37119016832872614;-0.34373331724119704;1.07185679885333;9.999723803347061;0.8334897929035305;-0.4244550251223683;-0.4244550000817896;0.7785494501338412;-0.33000003704607944;0.8456491065954967
83.179371;1.079747239461535;0.8342093806063468;0.7724531030851197;-0.37119113835779605;-0.34373429967657765;1.0718553168784257;9.999723295005055;0.8334888101456381;-0.42445502568617866;-0.424455000309224;0.7785494795430845;-0.3300000361810093;0.8456480819331464
83.189371;1.0797487850616625;0.8342084948972295;0.7724532016085831;-0.37118998042232254;-0.3437332279721195;1.0718538476416626;9.999723176574745;0.833487832050293;-0.4244550262559062;-0.42445500055830826;0.7785505150429273;-0.3300000353359117;0.8456479714150921
83.199371;1.0797503916943423;0.834207935052559;0.7724536438956888;-0.37118998028681344;-0.34373322839964465;1.0718523954080459;9.999723488800507;0.833486861916429;-0.42445502683051317;-0.4244550008282947;0.7785505542351282;-0.33000003451151566;0.84564694016174
83.209371;1.0797520614431595;0.834206227359904;0.772453066544285;-0.3711902951280345;-0.34373352047763966;1.0718509639010338;9.999724268336895;0.8334859021675862;-0.42445502740876356;-0.4244550011184196;0.778550594054025;-0.33000003370853637;0.8456459133727193
83.219371;1.0797537952400642;0.8342056862401307;0.7724536146472405;-0.37119029501701145;-0.34373352087152065;1.0718505565480354;9.999725533880024;0.8334849548637397;-0.42445502798926443;-0.4244550014282438;0.7785516307705325;-0.33000003292748775;0.8456458149645529
83.229371;1.0797562956178286;0.8342038007355447;0.7724524632502038;-0.37119064178679984;-0.3437336188681339;1.071849176728846;9.99972728638025;0.8334840221452705;-0.4244550285704773;-0.4244550017577474;0.7785516603831417;-0.33000003216864643;0.8456448059904371
83.239371;1.0797581574638762;0.8342032742920737;0.7724531235010561;-0.37119064169934674;-0.34373361922384316;1.0718478280540868;9.999729520382475;0.8334831066515704;-0.4244550291508195;-0.42445500210709997;0.7785516787350293;-0.3300000314319993;0.8456438089469132
83.249371;1.0797600825574707;0.8342015979367207;0.7724527706062145;-0.37119095658688156;-0.3437339112245743;1.0718465140556561;9.999732235458774;0.8334822116569657;-0.42445502972886495;-0.42445500247640566;0.7785526812539825;-0.3300000307172853;0.8456437462678298
83.259371;1.0797620694389767;0.8342007748529652;0.7724532585514328;-0.37118979873425073;-0.3437328393917251;1.071845237807922;9.99973544290313;0.8334813403206163;-0.42445503030355625;-0.42445500286555166;0.7785526629000991;-0.33000003002426626;0.8456427787884611
83.269371;1.0797641157247546;0.8342002812445991;0.7724540990053739;-0.37118979868329377;-0.34373283968399826;1.0718440024268903;9.999739166816825;0.8334804946012087;-0.424455030874155;-0.4244550032742102;0.7785536187861268;-0.330000029352925;0.8456427505336098
83.279371;1.0797659556035806;0.8341981146749338;0.772453620081901;-0.37119076882827334;-0.343733821926585;1.0718428112970961;9.999743441715044;0.8334796749658244;-0.42445503143994323;-0.4244550037020595;0.7785535449845787;-0.3300000287034436;0.8456418226706433
83.289371;1.0797681100481835;0.8341976646086937;0.7724545777731342;-0.3711907688056984;-0.34373382217280585;1.0718416673304032;9.999748306763093;0.8334788811106604;-0.42445503200004114;-0.42445500414903126;0.7785534384280126;-0.3300000280761852;0.8456409181592021
83.299371;1.079770312301468;0.8341957712287573;0.7724542245114171;-0.371189925971866;-0.3437330419119512;1.0718405723528734;9.999753797084324;0.833478112618785;-0.424455032553518;-0.42445500461530705;0.7785542960317947;-0.3300000274716714;0.845640959703289
83.309371;1.0797725579625468;0.8341953850127319;0.7724552816509727;-0.3711899259804427;-0.34373304210879047;1.071839526813542;9.99975993833584;0.8334773688430465;-0.4244550330996712;-0.4244550051010849;0.7785541143916507;-0.3300000268903872;0.8456401076216544
83.319371;1.079775807233009;0.8341945339226221;0.772455222698147;-0.37119077543585377;-0.34373352173311106;1.0718385294724488;9.999766747687802;0.8334766487679279;-0.42445503363820986;-0.42445500560645677;0.7785548902295403;-0.33000002633254644;0.8456402046649986
83.329371;1.0797778626385486;0.8341933746847799;0.7724557534148063;-0.3711902729023113;-0.3437331400344112;1.0718375777077016;9.999774235986823;0.8334759513672945;-0.4244550341690971;-0.4244550061315069;0.7785546207240823;-0.33000002579792687;0.8456394106788611
83.339371;1.0797802088080557;0.8341931033927409;0.7724569083948628;-0.37119027295711565;-0.3437331401506037;1.071836668592917;9.999782405191706;0.8334752760680942;-0.42445503469215773;-0.424455006676291;0.7785543034467444;-0.33000002528570516;0.8456386477872864
83.349371;1.0797825781504906;0.8341917123635606;0.7724570081801423;-0.3711905879873796;-0.3437334319005506;1.0718357997030927;9.99979124632331;0.8334746230920131;-0.424455035206858;-0.42445500724063734;0.7785549359713382;-0.33000002479440826;0.8456388382760264
83.359371;1.0797849659451044;0.8341915162702148;0.7724581877430696;-0.37119058807020555;-0.34373343195583617;1.0718349688867375;9.999800743951491;0.8334739936066998;-0.4244550357123739;-0.4244550078241097;0.7785545154320489;-0.3300000243221249;0.8456381424756796
83.369371;1.0797873679785737;0.8341898827282055;0.7724580018370715;-0.37118974533715854;-0.3437326514934693;1.0718341736368149;9.999810882601901;0.8334733894785938;-0.4244550362076238;-0.4244550084262001;0.7785540383289138;-0.33000002386681343;0.8456374831049248
83.379371;1.0797895182980428;0.8341892201772798;0.7724588625758456;-0.3711904006597604;-0.34373334178303344;1.071833411241871;9.999821649069455;0.8334728130835934;-0.42445503669116574;-0.4244550090465572;0.7785545007003577;-0.3300000234265827;0.8456377829471937
83.389371;1.0797919390834712;0.8341879645818282;0.7724589414686294;-0.37119071573948786;-0.34373363339690055;1.071832679627952;9.99983302916042;0.8334722676200554;-0.4244550371613101;-0.42445500968507477;0.7785538988176592;-0.3300000230000016;0.8456372022058285
83.399371;1.0797943655751685;0.834187580376428;0.7724597786014162;-0.3711895580800656;-0.34373256116466344;1.071831977619153;9.99984501002208;0.8334717567657364;-0.42445503761642916;-0.42445501034172767;0.77855422975993;-0.33000002258625394;0.8456375835665636
83.409371;1.0797967959872676;0.83418753870103;0.7724608804067151;-0.37118955822084493;-0.3437325610442891;1.071832304157859;9.999857592702867;0.8334712833544818;-0.4244550380550876;-0.42445501101635713;0.7785534912456912;-0.3300000221849307;0.8456370873404282
83.419371;1.0798001930582437;0.8341870220340735;0.7724607947524184;-0.3711904077968242;-0.34373304033613356;1.0718316578145415;9.999870797293449;0.8334708487296911;-0.4244550384760189;-0.42445501170869165;0.7785526814485849;-0.33000002179576543;0.8456366365532273
83.429371;1.079802360804426;0.8341865018985078;0.7724615210139211;-0.3711910631687329;-0.3437337304427985;1.071831037399501;9.999884656006278;0.8334704529697807;-0.42445503887815783;-0.4244550124184286;0.7785527991215384;-0.33000002141866985;0.8456371546255403
83.439371;1.0798047843754832;0.8341850724922019;0.7724611492533817;-0.3711902205053532;-0.3437329497256137;1.0718304425350174;9.999899202665503;0.8334700950442412;-0.4244550392606737;-0.4244550131451295;0.77855184331511;-0.33000002105378917;0.8456368026689074
83.449371;1.0798071966918872;0.8341851444150019;0.7724620955129925;-0.3711902206835552;-0.3437329494577128;1.0718298735204308;9.999914458192585;0.833469773286235;-0.4244550396229202;-0.4244550138880398;0.7785518125887186;-0.33000002070133605;0.845637423302784
83.459371;1.0798095940005772;0.8341840855576327;0.7724619196082866;-0.3711905358304013;-0.343733240812364;1.0718293312469327;9.999930420949509;0.8334694865315382;-0.4244550399645132;-0.42445501464598073;0.7785507045895369;-0.33000002036147996;0.8456371744397512
83.469371;1.0798119724043749;0.8341838941056817;0.7724624700617067;-0.37118937823742265;-0.3437321683184013;1.0718288173352342;9.999947073727341;0.8334692350320391;-0.4244550402856178;-0.42445501541741254;0.7785495166400949;-0.3300000200343947;0.845636974280268
83.479371;1.0798140642226703;0.834183505009897;0.7724629470809209;-0.3711900336562206;-0.34373285822958155;1.0718283333360332;9.999964393887657;0.8334690203401003;-0.4244550405869716;-0.42445501620068604;0.778549246457714;-0.3300000197202838;0.8456377397853609
83.489371;1.0798163880990423;0.834182512120128;0.7724625982793648;-0.3711903488341099;-0.3437331494627118;1.071827879112655;9.99998235413901;0.8334688443155808;-0.42445504086949765;-0.4244550169943223;0.7785478917994189;-0.3300000194193376;0.8456376255079617
83.499371;1.0798186748140537;0.8341826947502522;0.7724632592543584;-0.37119034906618265;-0.34373314899457214;1.0718274525937663;10.000000927000395;0.8334687082668045;-0.4244550411341075;-0.42445501779715383;0.7785474497465557;-0.3300000191317938;0.8456384692443301
83.509371;1.0798218827843633;0.8341820758345441;0.7724624100564165;-0.37119004093942826;-0.34373255578035844;1.07182705096333;10.000020094532264;0.8334686132520834;-0.42445504138194545;-0.4244550186082066;0.7785459170230932;-0.3300000188581552;0.8456384266539347
83.519371;1.0798240764693727;0.8341822883571673;0.7724629463844473;-0.37119004119584637;-0.3437325552311984;1.071826670749598;10.000039847720062;0.8334685608269838;-0.42445504161461756;-0.424455019426396;0.778544290777231;-0.33000001859913525;0.8456384160482275
83.529371;1.0798259539995274;0.8341819781209403;0.7724631164558522;-0.3711906966714181;-0.3437332449371509;1.071826306448991;10.000060180469353;0.8334685527421275;-0.4244550418340383;-0.4244550202503744;0.778543568614497;-0.3300000183552277;0.8456393562599688
83.539371;1.0798280367874245;0.8341810548265707;0.7724624660408734;-0.3711910119062633;-0.34373353596930556;1.071825950107089;10.000081091478688;0.8334685902641349;-0.4244550420418853;-0.42445502107872773;0.7785417487136977;-0.33000001812652124;0.8456394045511164
83.549371;1.0798300583062648;0.8341809842458584;0.7724625441056677;-0.37118985440139285;-0.3437324631573593;1.0718255929098939;10.000102587271323;0.8334686746697625;-0.4244550422390965;-0.4244550219103415;0.7785398307892387;-0.3300000179129369;0.8456394807835397
83.559371;1.0798320140878546;0.8341800806812341;0.7724617929210763;-0.37119016965337553;-0.34373275411919935;1.0718252269595792;10.000124676990797;0.8334688081985627;-0.42445504242596876;-0.4244550227446177;0.778538816642865;-0.33000001771445153;0.8456405052393237
83.569371;1.0798339000307393;0.834180344680832;0.7724620683375272;-0.37119016995566667;-0.34373275339125053;1.0718248457310864;10.000147367048458;0.8334689940356058;-0.4244550426026294;-0.42445502358138854;0.7785367097914472;-0.33000001753111524;0.8456406364710746
83.579371;1.0798354501447216;0.8341786113941991;0.7724606301755292;-0.3711899826330622;-0.3437326624367757;1.0718244440139852;10.000170665975702;0.8334692358572184;-0.42445504276926155;-0.42445502442056443;0.7785355149686832;-0.3300000173630059;0.8456417162149011
83.589371;1.0798371862113474;0.8341788957110076;0.7724608226560816;-0.3711899829471805;-0.3437326616564139;1.0718240181516057;10.000194589356823;0.8334695377945339;-0.42445504292602726;-0.4244550252616794;0.7785332377547581;-0.3300000172101869;0.8456419034368056
83.599371;1.0798398074007096;0.834179846089534;0.772460892714251;-0.3711905177264041;-0.343732848635165;1.0718235659321205;10.000219153351376;0.8334699042848102;-0.4244550430729987;-0.42445502610375296;0.7785308842182799;-0.33000001707259535;0.8456421185017018
83.609371;1.0798413803268516;0.8341789945466134;0.7724599357042163;-0.3711908330059011;-0.34373313947279904;1.0718240860199426;10.00024436802832;0.8334703393286609;-0.4244550432102019;-0.4244550269457221;0.7785294606931269;-0.3300000169499099;0.8456432810456364
83.619371;1.0798428657528722;0.8341789968311336;0.7724597206166373;-0.3711896755409358;-0.3437320664882552;1.0718235777526408;10.00027023608092;0.8334708457319209;-0.42445504333771034;-0.4244550277869817;0.7785269737847083;-0.33000001684156993;0.8456435483055463
83.629371;1.0798439957121435;0.8341776324812419;0.772458379688047;-0.37119064603104956;-0.3437330475860537;1.0718230408985745;10.000296749175682;0.8334714251828101;-0.4244550434557857;-0.4244550286274308;0.7785254303185631;-0.33000001674690244;0.845644760055015
83.639371;1.0798452884557872;0.8341779707495691;0.7724583808223137;-0.37119064636638566;-0.343733046727325;1.0718224750286478;10.000323889623257;0.8334720787900908;-0.42445504356495223;-0.42445502946709485;0.7785228370655876;-0.3300000166650881;0.8456450728997693
83.649371;1.0798464742316116;0.8341780046772261;0.7724580540578991;-0.3711894889097766;-0.3437319737108344;1.0718218795215262;10.000351638424519;0.8334728067610466;-0.42445504366580517;-0.4244550303058184;0.7785202003781415;-0.3300000165949883;0.8456454052487771
83.659371;1.0798475459425139;0.8341772077690301;0.7724569113263884;-0.37118980420026526;-0.34373226449392463;1.0718212539525067;10.000379972346764;0.8334736074069911;-0.42445504375869264;-0.4244550311432823;0.7785185259418562;-0.3300000165351594;0.8456466753948125
83.669371;1.0798484975156946;0.8341775831085707;0.7724568060824876;-0.37118980453352063;-0.34373226361572085;1.071820598117486;10.000408855957641;0.8334744769186917;-0.4244550438436065;-0.4244550319792765;0.7785158187373498;-0.330000016484057;0.8456470391682133
83.679371;1.0798490624432482;0.8341762831583485;0.7724552875450583;-0.3711907750167021;-0.34373324467815464;1.071819912160118;10.000438244632324;0.8334754101518353;-0.4244550439202942;-0.4244550328138872;0.7785140829425585;-0.330000016440262;0.8456483344176641
83.689371;1.0798497638019422;0.8341763794214787;0.772454822478241;-0.371189617546342;-0.34373217164818;1.0718191969179762;10.000468091643087;0.8334764013813875;-0.424455043988406;-0.42445503364733744;0.7785113220276468;-0.3300000164026941;0.8456487151408323
83.699371;1.07985130284357;0.8341763090388502;0.7724534581629817;-0.37119046727244015;-0.34373265020359783;1.071818454511647;10.000498350692347;0.8334774443207408;-0.4244550440475579;-0.4244550344797561;0.7785085394324577;-0.3300000163706621;0.8456490959542878
83.709371;1.0798517476573997;0.8341767650795799;0.772453212889294;-0.37119046758030033;-0.3437326493306039;1.0718176891893747;10.000528974165885;0.8334785319647466;-0.4244550440973662;-0.4244550353111495;0.7785067392591829;-0.3300000163436711;0.8456503904653919
