time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.719371;1.0798520601287798;0.8341772477953668;0.7724529290863615;-0.3711904678783519;-0.3437326484640509;1.0718169076380024;10.000559909597683;0.8334796569812151;-0.4244550441376422;-0.42445503614148217;0.7785039265060557;-0.3300000163212299;0.8456507508786016
83.729371;1.0798519750262385;0.8341757517413163;0.7724509336498208;-0.37119028052194536;-0.34373255739446595;1.071816118100011;10.000591101417786;0.8334808122646846;-0.4244550441686045;-0.4244550369708072;0.7785021068048992;-0.33000001630288034;0.845652014152057
83.739371;1.079852016134625;0.834176291813648;0.7724505667818072;-0.3711902807971866;-0.34373255654498963;1.0718153287660255;10.000622498741993;0.8334819911654017;-0.4244550441907268;-0.4244550377994429;0.7784992858039979;-0.330000016288326;0.8456523361206096
83.749371;1.079851921572628;0.8341757026692854;0.7724490846264247;-0.37119059601325116;-0.34373284736027776;1.071814546857333;10.000654059934924;0.8334831875436146;-0.42445504420441343;-0.4244550386279716;0.778496469072446;-0.33000001627751985;0.8456526354414029
83.759371;1.0798516935980953;0.8341759842749283;0.7724483397562465;-0.37118943847209135;-0.34373177438247476;1.0718137784862634;10.000685753063234;0.8334843957959215;-0.42445504420997676;-0.4244550394569044;0.7784946627450922;-0.33000001627066333;0.8456538312648022
83.769371;1.0798513354362056;0.8341766081665014;0.7724478436204932;-0.3711894387159165;-0.3437317735674201;1.0718130281168934;10.000717553804519;0.8334856108211445;-0.42445504420781427;-0.4244550402863269;0.7784918736135628;-0.3300000162679608;0.8456540811982081
83.779371;1.0798505877492144;0.8341755667723233;0.7724459260854295;-0.3711904090992872;-0.3437327547021527;1.0718122981462277;10.000749437068892;0.8334868281861347;-0.42445504419843155;-0.4244550411158216;0.7784901082908419;-0.3300000162693086;0.8456552259951524
83.789371;1.0798509435506787;0.8341768994244125;0.7724452637420394;-0.371190943782458;-0.3437329416910303;1.0718115896741924;10.000781370233568;0.833488044815185;-0.4244550441823939;-0.42445504194453765;0.7784873723939528;-0.3300000162743689;0.8456554239063108
83.799371;1.0798502142655653;0.8341761301497125;0.7724432825717952;-0.3711901011613484;-0.3437321604234973;1.0718109035142767;10.000813312899806;0.8334892593834191;-0.4244550441604477;-0.42445504277132895;0.7784846701626328;-0.33000001628291653;0.8456555953948942
83.809371;1.0798493693347015;0.8341768589220557;0.7724426285115097;-0.3711901013807195;-0.3437321596683324;1.0718112402743094;10.000845213862082;0.833490471610753;-0.4244550441335591;-0.42445504359502173;0.7784830044708895;-0.3300000162949434;0.8456566605863316
83.819371;1.0798484135271542;0.8341776126665926;0.7724419391164943;-0.37119010159737037;-0.3437321589287225;1.0718106001376102;10.000877006402758;0.8334916812765958;-0.4244550441027222;-0.42445504441474113;0.7784803772224513;-0.33000001631045855;0.845656776731981
83.829371;1.0798470889352048;0.8341763844798017;0.7724395439335844;-0.3711899141611707;-0.3437320679860572;1.0718099828297822;10.000908610757874;0.8334928878925066;-0.42445504406891305;-0.4244550452300651;0.7784787897866091;-0.3300000163293116;0.8456577830161396
83.839371;1.07984592477851;0.8341771892479194;0.7724387845410219;-0.37118991437496346;-0.3437320672782894;1.071809387363454;10.000939942397142;0.8334940910141345;-0.42445504403318973;-0.42445504604083845;0.7784762431201802;-0.330000016351196;0.8456578354506799
83.849371;1.0798446630424101;0.8341768620143645;0.7724369170001542;-0.37119022953776115;-0.34373235823912907;1.0718088121778746;10.000970918288921;0.8334952904038897;-0.4244550439966713;-0.42445504684690777;0.7784747377569495;-0.3300000163757032;0.8456587729890639
83.859371;1.0798433088221682;0.8341777174869247;0.7724360844812761;-0.37119022974907084;-0.3437323575643287;1.0718082561140176;10.001001456809432;0.8334964854625213;-0.42445504396047123;-0.42445504764807973;0.7784722737316505;-0.33000001640218485;0.8456587522231116
83.869371;1.0798418676202912;0.8341771231684156;0.7724338500452603;-0.37118938711242055;-0.3437315764090347;1.0718077191107431;10.001031476569054;0.8334976747240344;-0.424455043925704;-0.42445504844414605;0.7784698505499841;-0.33000001642953397;0.84565869215842
83.879371;1.0798403459531623;0.8341780216405069;0.7724329409560005;-0.37118938731810774;-0.3437315757707874;1.0718072020272986;10.001060902190465;0.8334988562233697;-0.4244550438934984;-0.42445504923484095;0.778468467582374;-0.33000001645623905;0.8456595119116527
83.889371;1.0798394546819392;0.8341790572812606;0.7724316032243487;-0.37119057716229154;-0.3437324532002891;1.0718067063210315;10.001089674563;0.8335000280552984;-0.424455043864931;-0.4244550500199386;0.7784661246507499;-0.33000001648051824;0.8456593684523785
83.899371;1.0798377986510541;0.8341788269940749;0.7724295474324582;-0.37119089230884705;-0.34373274425370914;1.0718062339476442;10.00111775507031;0.8335011881546965;-0.42445504384082644;-0.4244550507996037;0.7784648223427824;-0.33000001650038463;0.8456601014622617
83.909371;1.0798360904178221;0.8341794490703138;0.7724282376845834;-0.37118973470463246;-0.34373167152626577;1.071805787021201;10.001145118951523;0.8335023337629863;-0.4244550438215909;-0.4244550515745846;0.7784625620363941;-0.3300000165139531;0.84565986788283
83.919371;1.0798343401568835;0.8341792362684479;0.7724261158889152;-0.37119004983972453;-0.34373196262231126;1.0718053671744154;10.001171742832522;0.8335034615834979;-0.4244550438073058;-0.4244550523458222;0.7784603458296627;-0.3300000165197265;0.845659586974665
83.929371;1.0798325579796124;0.8341801893288878;0.772425038064333;-0.37119005001902855;-0.34373196208869766;1.071804975212477;10.001197592308912;0.8335045685223413;-0.4244550437978113;-0.42445505311376014;0.7784591763350804;-0.3300000165165179;0.8456601781032673
83.939371;1.0798304913972445;0.8341803025363517;0.7724233368514776;-0.3711895475837448;-0.3437315796983866;1.071804611289234;10.001222616451107;0.8335056524714246;-0.42445504379264093;-0.42445505387797094;0.7784570567271203;-0.3300000165034056;0.8456597977395226
83.949371;1.0798286753438355;0.8341801193590007;0.7724211417787125;-0.3711898626981291;-0.34373187085682455;1.0718042746667404;10.001246756535174;0.8335067126619841;-0.42445504379110566;-0.4244550546374348;0.778455991517774;-0.3300000164798442;0.8456602839938581
83.959371;1.0798268575012566;0.8341811084983964;0.7724200031355924;-0.37118986286048583;-0.34373187038478153;1.0718039627982936;10.001269959533984;0.8335077494278872;-0.4244550437923643;-0.4244550553911097;0.7784539867905848;-0.33000001644561644;0.8456597920070423
83.969371;1.0798250485898955;0.8341809557479155;0.7724177814888369;-0.37119017796842324;-0.3437321615813835;1.0718036717549442;10.0012921810741;0.8335087640387396;-0.4244550437953788;-0.42445505613809004;0.7784520488865949;-0.33000001640073956;0.8456592394283051
83.979371;1.0798232596811201;0.83418166161427;0.7724163336349461;-0.3711890203318471;-0.34373108899356075;1.0718033977838246;10.001313383845474;0.8335097587356651;-0.42445504379906895;-0.42445505687746743;0.778451182736887;-0.33000001634557546;0.8456595446285686
83.989371;1.079822203664019;0.8341828177445229;0.772414783207523;-0.37119021012833703;-0.3437319666119902;1.0718031370874117;10.001333543154708;0.833510736353878;-0.42445504380249444;-0.4244550576084603;0.7784493910613207;-0.3300000162810089;0.8456588653193166
83.999371;1.079820484556441;0.8341827082998045;0.7724125503839372;-0.37119052524088103;-0.34373225785354977;1.071802884683707;10.001352652827459;0.8335116998429206;-0.4244550438048015;-0.4244550583306436;0.7784486744122513;-0.3300000162084398;0.8456590434362117
84.009371;1.0798188119138215;0.8341837679424473;0.7724113913561054;-0.37119052541224096;-0.3437322574593099;1.071803634640039;10.001370719864074;0.8335126524084384;-0.4244550438051904;-0.42445505904383024;0.7784470313389138;-0.3300000161295899;0.8456582387129832
84.019371;1.0798171910724583;0.8341833649255788;0.7724088729151986;-0.3711896827393061;-0.34373147657518777;1.0718033805612006;10.001387752722565;0.833513597800178;-0.42445504380305715;-0.4244550597477473;0.7784464586717251;-0.3300000160462732;0.84565829375304
84.029371;1.0798156262026624;0.8341844446367506;0.7724077253737672;-0.37118968292540894;-0.3437314762055575;1.0718031157642571;10.001403755167617;0.8335145399305675;-0.4244550437980695;-0.42445506044185843;0.7784449525850158;-0.33000001596015155;0.8456573688129503
84.039371;1.0798138583513899;0.834185000742461;0.7724062804187942;-0.37119033830500237;-0.34373216611516494;1.071802834291852;10.001418727413775;0.8335154821506451;-0.42445504378987065;-0.42445506112533327;0.7784435096881628;-0.3300000158724146;0.8456563869226759
84.049371;1.0798124147543757;0.8341846303688142;0.7724037913275543;-0.37118949565826237;-0.3437313852630878;1.0718025316907536;10.001432673520712;0.8335164268954696;-0.4244550437775582;-0.4244550617969797;0.778443127111358;-0.3300000157835386;0.8456562715527894
84.059371;1.0798110332686068;0.8341857451678897;0.7724026818331093;-0.3711894958754538;-0.3437313849236281;1.071802203880948;10.00144561190861;0.8335173757683166;-0.4244550437595313;-0.4244550624551375;0.7784418021224846;-0.3300000156934658;0.8456551839214069
84.069371;1.0798097124282886;0.8341857149956937;0.7724005197048398;-0.37118981105112614;-0.34373167623977346;1.0718018461905996;10.00145757793595;0.8335183295119106;-0.42445504373391457;-0.4244550630977184;0.778441532078748;-0.3300000156021159;0.845654967679171
84.079371;1.0798094140013257;0.8341875110513345;0.7723993695722272;-0.37119034574059956;-0.34373186368106384;1.0718014548512211;10.001468616124301;0.8335192877741486;-0.42445504369908416;-0.42445506372251635;0.7784403146350699;-0.3300000155097222;0.8456537837480955
84.089371;1.0798079414805477;0.8341878160350822;0.7723977316525401;-0.37118984338217076;-0.34373148147420274;1.071801028466046;10.001478769594355;0.8335202494324315;-0.42445504365380243;-0.4244550643276541;0.7784391479733148;-0.3300000154167526;0.8456525553394464
84.099371;1.0798067812735586;0.8341878257612347;0.772395652223005;-0.3711901585993796;-0.3437317728055488;1.071800567263569;10.001488071508112;0.8335212132554466;-0.4244550435970552;-0.42445506491184454;0.7784390312955562;-0.33000001532358864;0.845652205836219
84.109371;1.0798056691860443;0.8341890054724926;0.7723946813874801;-0.3711901588866274;-0.3437317724942438;1.071800072307162;10.001496541740774;0.8335221779920664;-0.4244550435280057;-0.4244550654742704;0.7784379651263488;-0.33000001523036243;0.8456508961223264
84.119371;1.0798046055721913;0.8341890381679792;0.7723926792636185;-0.3711904741327088;-0.3437320638336814;1.0717995459781453;10.001504190857629;0.8335231420613359;-0.4244550434461601;-0.4244550660142804;0.7784379506735399;-0.33000001513716676;0.845650468480317
84.129371;1.0798035924618563;0.8341899223345077;0.7723915025557022;-0.3711893166500867;-0.34373099137833535;1.0717989921617428;10.001511028844096;0.8335241033701825;-0.4244550433515449;-0.42445506653122556;0.7784369891371495;-0.33000001504432597;0.8456490810296783
84.139371;1.079802632299134;0.8341911264642332;0.7723906661982126;-0.3711893169818084;-0.34373099107932664;1.071798415449041;10.001517070245512;0.8335250594941204;-0.42445504324474853;-0.42445506702444347;0.7784370817746387;-0.33000001495238374;0.8456485739880004
84.149371;1.0798014643628693;0.834190638112435;0.7723885029682852;-0.37119028745362725;-0.3437319726933755;1.0717978202054341;10.001522332252906;0.8335260083117966;-0.42445504312678806;-0.42445506749321305;0.7784362300401895;-0.3300000148619483;0.8456471049695105
84.159371;1.0798006144879946;0.8341915205596339;0.772387483354142;-0.3711891300216293;-0.34373090025040687;1.0717972099818511;10.001526830386338;0.833526948406906;-0.4244550429988032;-0.4244550679366917;0.7784354352967392;-0.3300000147735967;0.8456455942144601
84.169371;1.0797998200712198;0.8341915477102447;0.7723857420291347;-0.3711894453522353;-0.3437311916095864;1.0717965871102941;10.001530574488598;0.8335278785155573;-0.42445504286161617;-0.4244550683539333;0.7784356983863895;-0.33000001468780527;0.8456449621936322
84.179371;1.0798000449774232;0.8341933710643109;0.7723850495199981;-0.37118998020441785;-0.34373137909106743;1.0717959522899236;10.00153356938302;0.8335287969702698;-0.42445504271540924;-0.42445506874403516;0.7784350196391654;-0.3300000146049483;0.8456433673820307
84.189371;1.0797993578963296;0.8341945200915728;0.7723845003180831;-0.37118998063949427;-0.34373137881352017;1.0717953045141604;10.001535821376498;0.8335297019195733;-0.4244550425598366;-0.4244550691063814;0.7784353991533352;-0.33000001452534056;0.845642651560658
84.199371;1.0797984599370745;0.8341936418444046;0.7723823375193527;-0.37118979342181463;-0.34373128829369687;1.0717946418830997;10.001537344477505;0.8335305911017356;-0.42445504239444415;-0.424455069440791;0.7784348365082081;-0.330000014449176;0.8456409746446404
84.209371;1.0797978746510688;0.8341947507436819;0.7723818990708675;-0.37118979391290036;-0.34373128802771186;1.0717939625079946;10.001538167376363;0.8335314610823406;-0.42445504221895297;-0.42445506974742175;0.7784343300481023;-0.33000001437650467;0.8456392595004086
84.219371;1.0797973376209344;0.8341946824236106;0.772380437274063;-0.37119010937600294;-0.3437315794123177;1.0717942643355025;10.001538341625725;0.8335323077691954;-0.42445504203320156;-0.42445507002646354;0.7784348765364155;-0.3300000143074152;0.8456384296862955
84.229371;1.079796846200721;0.8341957529324218;0.7723800917175919;-0.3711901099275995;-0.34373157915808655;1.0717935444508147;10.00153794009368;0.8335331282014261;-0.42445504183697813;-0.4244550702777152;0.7784344715174732;-0.3300000142422242;0.8456366471828688
84.239371;1.0797963973665918;0.8341964891580351;0.7723794939021443;-0.3711889527109355;-0.3437305067567249;1.0717927987441698;10.001537045205499;0.8335339214828982;-0.42445504163000025;-0.4244550705003403;0.7784351098868957;-0.3300000141813937;0.8456357573215143
84.249371;1.0797957259773514;0.8341958274165872;0.7723778431912512;-0.37118992344360946;-0.34373148841460344;1.0717920220500354;10.00153574154231;0.833534687838467;-0.42445504141198304;-0.42445507069313737;0.7784347858992552;-0.33000001412527336;0.8456339234617909
84.259371;1.079795355284465;0.8341968357694169;0.7723776018926392;-0.3711899240928545;-0.3437314881756297;1.0717912089064954;10.001534115112289;0.8335354273961821;-0.4244550411827025;-0.42445507085503775;0.7784354929369177;-0.33000001407393836;0.8456329924264943
84.269371;1.0797950214992107;0.8341966636344306;0.7723763138773907;-0.37119023971675286;-0.34373177958455364;1.0717903543240592;10.001532250097839;0.8335361402854639;-0.42445504094194897;-0.4244550709852046;0.7784352236573271;-0.3300000140271065;0.845631128748319
84.279371;1.0797956876386618;0.8341979670482333;0.772375743974522;-0.37118961707236364;-0.34373089496206155;1.0717894534707009;10.001530221130237;0.8335368271854245;-0.4244550406892917;-0.4244550710827694;0.7784349703481035;-0.33000001398417095;0.8456292591637967
84.289371;1.0797954213122998;0.8341989078242115;0.7723755667719369;-0.3711896178235654;-0.3437308947358019;1.0717885004843664;10.001528084251975;0.8335374893301433;-0.42445504042390525;-0.4244550711467434;0.7784357251626474;-0.33000001394445316;0.8456283105081888
84.299371;1.0797951848029324;0.8341986684843458;0.7723743313652771;-0.37118993355072927;-0.3437311861572463;1.0717874877619586;10.00152587261254;0.8335381284257122;-0.42445504014461777;-0.424455071176229;0.7784354800208476;-0.33000001390742384;0.8456264481664084
84.309371;1.0797947129005938;0.8341987160928295;0.7723735795156932;-0.37118943174265073;-0.34373080404009027;1.0717864067753473;10.00152360131896;0.8335387468311977;-0.4244550398500107;-0.4244550711706703;0.7784362264778962;-0.33000001387269357;0.845625521261207
84.319371;1.0797945277883785;0.8341984355247009;0.7723723612651833;-0.37118974753771977;-0.34373109546799074;1.0717852498722817;10.001521274055792;0.8335393476952884;-0.4244550395386232;-0.4244550711298891;0.7784359562312579;-0.3300000138398936;0.8456236966117802
84.329371;1.0797943642416346;0.8341992953952698;0.772372220028234;-0.37118974842643243;-0.3437310952564212;1.071784011339518;10.0015188835405;0.8335399347184269;-0.4244550392093003;-0.42445507105384284;0.7784366621148135;-0.330000013808609;0.845622823257161
84.339371;1.0797942198612613;0.834200140767249;0.772372082470246;-0.37118974934824844;-0.34373109504741284;1.0717826869679519;10.001516410620507;0.8335405117092627;-0.4244550388613412;-0.42445507094232976;0.7784363388658673;-0.3300000137784738;0.8456210665534236
84.349371;1.079794093399603;0.8341995016568535;0.7723705845606015;-0.37118890744142413;-0.34373031432986245;1.0717812732759875;10.00151382759326;0.8335410824088619;-0.4244550384943814;-0.4244550707949323;0.7784359831182617;-0.33000001374934257;0.8456193531795655
84.359371;1.079793722863149;0.8341997912415202;0.7723701480351919;-0.37118956359710836;-0.34373100437711746;1.071779767570333;10.001511102737396;0.8335416509077557;-0.4244550381083105;-0.42445507061124454;0.778436592626092;-0.330000013721306;0.8456186092829403
84.369371;1.0797936356042177;0.8341994494779721;0.772368954106036;-0.37118987955143745;-0.3437312958170102;1.0717781681355096;10.001508205815641;0.8335422222716695;-0.4244550377032487;-0.4244550703911016;0.7784361657845815;-0.3300000136945066;0.845616998273217
84.379371;1.0797945385325143;0.8342009139201013;0.7723687600648241;-0.37119041503116446;-0.3437314833773856;1.0717764738412663;10.001505117008172;0.8335428025741141;-0.4244550372794283;-0.4244550701346236;0.7784367020162497;-0.33000001366903847;0.8456163651425321
84.389371;1.0797945079959164;0.8342014021092082;0.7723683728085565;-0.371189258297131;-0.3437304110305521;1.0717746839730948;10.00150183052868;0.8335433984636281;-0.4244550368371004;-0.4244550698422603;0.7784362020332909;-0.33000001364510884;0.8456148707505035
84.399371;1.0797945162301301;0.8342010416376597;0.7723672227009386;-0.37118957432680943;-0.3437307024831486;1.0717727985215972;10.001498344501547;0.8335440168915641;-0.4244550363766844;-0.42445506951484047;0.7784366675771682;-0.330000013623141;0.8456143573729905
84.409371;1.0797943082760717;0.8342012996522342;0.772366856697733;-0.37119023060577566;-0.34373139254753265;1.0717708183097596;10.00149464902767;0.8335446650155581;-0.42445503589909045;-0.4244550691535332;0.7784361014532077;-0.33000001360364917;0.8456129831159045
84.419371;1.0797944154202992;0.834200931221792;0.7723657450417483;-0.37119054667331;-0.34373168400618054;1.071768745221862;10.001490728149307;0.8335453498052262;-0.42445503540582746;-0.4244550687598222;0.7784355079634447;-0.33000001358716263;0.8456116670264022
84.429371;1.079794578769869;0.8342014048825733;0.7723654330186203;-0.37118939001763757;-0.34373061167226054;1.0717675827677884;10.001486567762212;0.833546077155459;-0.4244550348986904;-0.42445506833531726;0.778435892802674;-0.33000001357424324;0.8456113277796999
84.439371;1.0797947985131084;0.8342021952263371;0.7723654312316327;-0.3711893911787846;-0.34373061149247675;1.0717653359763155;10.001482157210019;0.8335468511214755;-0.42445503437937576;-0.424455067881341;0.7784352622262098;-0.33000001356535347;0.8456101218165918
84.449371;1.0797950714854185;0.8342018320925391;0.7723643747770476;-0.37118970728947714;-0.34373090295239767;1.0717630104426539;10.001477489047133;0.8335476739934419;-0.42445503384931166;-0.42445506739881556;0.7784356224711093;-0.33000001356070074;0.8456098876437194
84.459371;1.0797953917030998;0.8342026335604601;0.7723644061175796;-0.37118970847107763;-0.3437309027708885;1.0717606117791356;10.001472553948506;0.8335485471147813;-0.4244550333096386;-0.42445506688853174;0.7784349797636219;-0.3300000135603755;0.8456087799401818
84.469371;1.0797954895969044;0.8342014376154181;0.7723627799081456;-0.37118952195863275;-0.3437308123199111;1.07175814548269;10.001467329768497;0.8335494717467259;-0.42445503276132235;-0.4244550663512892;0.7784353402145587;-0.33000001356452247;0.8456086349265924
84.479371;1.07979684871533;0.8342029183814788;0.772362752176819;-0.3711900575833253;-0.34373099989072015;1.071755616398827;10.001461782524634;0.8335504496705688;-0.42445503220519376;-0.4244550657879405;0.7784347092381165;-0.33000001357323355;0.8456076048382279
84.489371;1.0797972715350743;0.8342037649256374;0.7723628165246446;-0.37119005877672734;-0.34373099970531523;1.071753028201263;10.001455878791317;0.8335514833482088;-0.42445503164173937;-0.42445506519960746;0.7784340909218594;-0.3300000135864931;0.8456066029504928
84.499371;1.0797977184140337;0.8342031671179043;0.7723615226688563;-0.3711892171038575;-0.3437302190045722;1.0717503833700397;10.001449593130426;0.833552575239092;-0.42445503107100363;-0.42445506458785565;0.7784344877363903;-0.3300000136044415;0.8456065416512735
84.509371;1.0797981847933285;0.8342040773620134;0.7723615956490794;-0.3711892182963864;-0.34373021881959037;1.071747683405258;10.001442909509258;0.833553726631643;-0.42445503049281524;-0.4244550639546688;0.7784339004679028;-0.33000001362764453;0.8456055700356513
84.519371;1.079798403527759;0.834203336616857;0.7723602910674676;-0.3711901895849162;-0.34373120051808104;1.0717449294825516;10.001435818891563;0.8335549368435952;-0.42445502990700235;-0.4244550633023967;0.7784343285918994;-0.3300000136570454;0.8456055187506885
84.529371;1.0797988949579043;0.8342043345284532;0.7723603672054363;-0.3711901907702287;-0.3437312003375397;1.0717421234858144;10.001428310772027;0.8335562035003279;-0.4244550293134174;-0.424455062633739;0.7784337710921005;-0.33000001369376275;0.8456045355803656
84.539371;1.0797993922584297;0.8342050686062277;0.772360152754564;-0.37118903414662857;-0.3437301280073427;1.0717392685960638;10.001420365604162;0.8335575238930407;-0.42445502871197965;-0.4244550619516206;0.7784342268747765;-0.33000001373900706;0.8456044521704014
84.549371;1.0797998914568034;0.8342050153807844;0.7723591577938422;-0.37118935025505956;-0.343730419476806;1.0717363693279784;10.00141195827629;0.8335588959454436;-0.42445502810283753;-0.4244550612589227;0.7784336947368762;-0.33000001379400556;0.8456034189828265
84.559371;1.0798003884021512;0.8342061798899642;0.7723592335538022;-0.3711893514194791;-0.34373041931773324;1.0717334313976443;10.001403066510639;0.83356031778629;-0.424455027486478;-0.42445506055824467;0.7784331733551523;-0.33000001385988736;0.8456023498073999
84.569371;1.079800615435392;0.8342068739798253;0.7723589993837966;-0.37119000773448724;-0.3437311094121005;1.071730461897462;10.001393673503616;0.8335617871021038;-0.4244550268637411;-0.4244550598518164;0.7784336611009962;-0.3300000139376708;0.8456021595596989
84.579371;1.079802056890938;0.834207352442743;0.7723576211839851;-0.3711897004364942;-0.34373051651329317;1.0717274695742083;10.001383768481972;0.8335633014512032;-0.42445502623585213;-0.4244550591414397;0.7784331558312557;-0.3300000140281528;0.845601002472643
84.589371;1.0798025163824048;0.8342087189294002;0.7723576856669949;-0.3711897015616277;-0.34373051639534635;1.0717244642300976;10.001373347855177;0.8335648586926919;-0.4244550256043124;-0.4244550584283299;0.7784336547686926;-0.33000001413170665;0.8456007167887645
84.599371;1.0798029572509387;0.8342090004700228;0.7723566726342107;-0.37119001760242143;-0.3437308079319149;1.0717214558626527;10.001362412569186;0.8335664566878263;-0.4244550249705441;-0.4244550577129979;0.7784331544290821;-0.33000001424829245;0.8455994588508732
84.609371;1.079803379783514;0.8342105142832418;0.7723567257688794;-0.3711900186867317;-0.3437308078512687;1.071718454361574;10.001350964263718;0.8335680933589187;-0.42445502433566434;-0.4244550569953351;0.7784336511313836;-0.3300000143774977;0.8455990684446497
84.619371;1.079803785532192;0.8342117883094171;0.7723564807771544;-0.37118886194126466;-0.34372973563738485;1.071715468998617;10.00133900738772;0.8335697674263303;-0.424455023700642;-0.42445505627484376;0.7784331414397773;-0.3300000145185465;0.8455977032538229
84.629371;1.0798039152580006;0.8342117603789051;0.7723551417142962;-0.37118983306392067;-0.343730717475926;1.071712507869499;10.001326555290252;0.8335714785525528;-0.42445502306657995;-0.42445505555095486;0.7784336213750522;-0.33000001467053086;0.8455972040361869
84.639371;1.0798042995073773;0.834213500090602;0.7723551767230324;-0.37118983406269407;-0.3437307174640768;1.0717105782408234;10.001313630281851;0.8335732267609478;-0.42445502243487615;-0.4244550548233601;0.7784330854969939;-0.33000001483267616;0.8455957287483284
84.649371;1.079804683533776;0.83421415708555;0.772354136373154;-0.3711901499602852;-0.34373100911302795;1.0717076873394256;10.001300255491198;0.8335750119121548;-0.424455021807251;-0.424455054092154;0.7784325274082199;-0.33000001500442694;0.8455941971192802
84.659371;1.079805076118126;0.834215731067469;0.7723538753373986;-0.37118899308318176;-0.3437299369963112;1.071704842665307;10.001286447342954;0.8335768334817247;-0.424455021185631;-0.4244550533576775;0.7784329411113667;-0.3300000151854925;0.8455935286231782
84.669371;1.079805485573477;0.8342176928653268;0.7723539061273901;-0.37118899397162824;-0.3437299370600914;1.0717020518403026;10.00127221690042;0.8335786903816104;-0.4244550205720011;-0.42445505262022687;0.778432321868132;-0.33000001537590756;0.8455918804305275
84.679371;1.0798066205048706;0.8342186892515372;0.772352475042701;-0.3711904993361579;-0.3437311067704113;1.0716993224217866;10.00125757722033;0.8335805807908494;-0.42445501996843343;-0.42445505187996957;0.7784326661376242;-0.33000001557598796;0.8455910924388359
84.689371;1.079807078847553;0.83422079283664;0.772352507927414;-0.37119050014197436;-0.3437311068850321;1.071696661647089;10.001242545923867;0.8335825022546604;-0.42445501937714164;-0.42445505113709736;0.7784319711887545;-0.3300000157861767;0.845589322487674
84.699371;1.0798075626591492;0.8342226499150087;0.7723522498498897;-0.3711893430989545;-0.3437300348695235;1.071694075694676;10.001227143782172;0.8335844517090689;-0.424455018800278;-0.42445505039194303;0.7784322350060222;-0.3300000160069977;0.8455884123683466
84.709371;1.0798080687480955;0.834223731733817;0.7723512114304988;-0.3711896587495659;-0.3437303266695787;1.0716915689872866;10.0012113993994;0.8335864254785826;-0.42445501823962045;-0.4244550496450029;0.7784314562534103;-0.3300000162391431;0.8455865221469551
84.719371;1.0798085918147835;0.8342260396458501;0.7723512452811061;-0.37118965942362964;-0.3437303268610722;1.0716891443944385;10.001195354421547;0.8335884198657649;-0.4244550176965096;-0.4244550488968975;0.7784316344066778;-0.33000001648337046;0.8455854948994581
84.729371;1.0798091254957152;0.8342269445864668;0.7723499156781081;-0.37118881718075175;-0.34372954655852406;1.071686803920965;10.001179058553848;0.8335904316858159;-0.42445501717205397;-0.42445504814833884;0.7784307700485469;-0.33000001674017243;0.8455834908774386
84.739371;1.079809400976937;0.8342288586346424;0.7723496432196058;-0.37118947292236315;-0.34373023703600697;1.0716845489827491;10.001162561758163;0.833592458026141;-0.4244550166673204;-0.4244550474002059;0.7784298641158355;-0.33000001700960785;0.8455814324483885
84.749371;1.0798099374484953;0.834231377906215;0.7723496779516272;-0.37118947347011644;-0.3437302373077776;1.0716823802283901;10.00114591413136;0.8335944957937712;-0.42445501618340054;-0.42445504665361133;0.7784299166387963;-0.3300000172914428;0.8455802421624168
84.759371;1.0798104674201827;0.8342328092920577;0.7723486389028715;-0.37118978890990867;-0.34373052924020014;1.0716802980481546;10.001129172344548;0.833596541600305;-0.42445501572138217;-0.42445504590990213;0.7784289267287685;-0.33000001758535713;0.8455780806254013
84.769371;1.0798109866905263;0.8342351517107449;0.7723483758906982;-0.37118863157515986;-0.3437294574100133;1.0716783038787643;10.001112402770454;0.8335985918588648;-0.4244550152821908;-0.4244550451706422;0.7784288934405813;-0.3300000178910158;0.8455767912006398
84.779371;1.0798114922785962;0.8342367167288595;0.77234732456136;-0.37118894694029947;-0.3437297493953615;1.0716764003864927;10.00109567507526;0.8336006428288437;-0.424455014866376;-0.42445504443745874;0.7784278163933754;-0.3300000182080556;0.8455745350585983
84.789371;1.079812685468665;0.8342396226476666;0.772346943619562;-0.3711901369141004;-0.34373062774921276;1.0716745901737523;10.001079058493692;0.8336026906529233;-0.4244550144739646;-0.42445504371180703;0.778427695607038;-0.3300000185361139;0.8455731575490586
84.799371;1.0798131619756808;0.8342424670807093;0.772346939182527;-0.3711901372773174;-0.34373062814964395;1.0716728748842903;10.001062630694335;0.8336047313300063;-0.42445501410448333;-0.42445504299496534;0.7784265309410517;-0.3300000188749478;0.8455708226602363
84.809371;1.0798136263918008;0.834243894474463;0.7723455543641843;-0.37118929472926987;-0.34372984804861834;1.0716712552278913;10.001046485063675;0.8336067605678532;-0.4244550137572434;-0.42445504228825615;0.7784263222740689;-0.33000001922460204;0.8455693773543319
84.819371;1.079814081771882;0.8342468458881536;0.7723455152339178;-0.37118929502342024;-0.3437298484913833;1.0716697310818557;10.001030720696704;0.8336087740461172;-0.42445501343166414;-0.4244550415931433;0.7784250700100764;-0.33000001958540315;0.8455669848499611
84.829371;1.0798145312135772;0.8342498431317444;0.7723454568360071;-0.37118929528315103;-0.3437298489529596;1.071668301663082;10.001015423768115;0.8336107677530598;-0.4244550131273144;-0.4244550409111167;0.778423774950249;-0.3300000199577359;0.8455645683346067
84.839371;1.0798149771315593;0.8342517213092361;0.772344305737454;-0.37118961043859844;-0.34373014106417926;1.0716669657513531;10.001000661275395;0.8336127373090239;-0.42445501284378595;-0.42445504024355973;0.7784234380825892;-0.3300000203419522;0.8455630485098196
84.849371;1.0798151584687952;0.83425393759156;0.7723436062782446;-0.3711891079719552;-0.3437297596295799;1.0716657216433698;10.000986489031037;0.8336146773350296;-0.42445501258058405;-0.4244550395915875;0.778422060663571;-0.33000002073845547;0.8455605821083384
84.859371;1.079815600184689;0.8342558648826833;0.7723424109525425;-0.371189423057091;-0.34373005176821086;1.0716655672275286;10.0009729577169;0.8336165820264038;-0.4244550123370732;-0.42445503895592684;0.7784216441722929;-0.33000002114766147;0.8455590074952596
84.869371;1.0798160382887403;0.8342589592992662;0.7723422650396665;-0.37118942317730674;-0.3437300522864926;1.0716645003211243;10.000960110355269;0.8336184455099769;-0.42445501211270514;-0.4244550383371892;0.7784201902319919;-0.33000002156977865;0.8455564796857901
84.879371;1.0798164700922817;0.8342620532210571;0.7723420963898044;-0.3711894232600906;-0.34373005281433056;1.07166351863178;10.000947978808004;0.833620261699923;-0.4244550119075019;-0.42445503773627186;0.7784197007376547;-0.3300000220045992;0.8455548362657097
84.889371;1.079817857400853;0.8342643193619894;0.7723404577161397;-0.37118911484735145;-0.3437294605702829;1.0716626190278404;10.000936583910601;0.8336220249548303;-0.42445501172214345;-0.4244550371542954;0.7784181778792457;-0.3300000224516068;0.845552232122981
84.899371;1.0798180050741135;0.8342668487699307;0.7723399365593897;-0.37118976999768233;-0.3437301513389593;1.0716617969136935;10.000925936088597;0.8336237310591171;-0.42445501155734255;-0.42445503659222233;0.7784176239955481;-0.3300000229104691;0.845550504348431
84.909371;1.0798184004192273;0.8342687253426507;0.7723386280131092;-0.37119008488763305;-0.3437304435207848;1.0716610471451296;10.000916037562277;0.8336253774056659;-0.42445501141321484;-0.4244550360506464;0.7784160415631095;-0.33000002338142065;0.8455478066919024
84.919371;1.0798187776147041;0.8342717212502849;0.7723383699956248;-0.37119008480759563;-0.3437304440796728;1.0716603662056874;10.00090688954384;0.8336269623884813;-0.42445501128929974;-0.4244550355298246;0.7784144333291244;-0.3300000238651221;0.8455450551642534
84.929371;1.0798191319735795;0.834274355334216;0.772337799491548;-0.371188926877514;-0.3437293724893895;1.0716597527861171;10.00089849856972;0.8336284847289808;-0.42445501118484846;-0.4244550350297312;0.7784138024292582;-0.330000024362352;0.8455431664624772
84.939371;1.0798194572919724;0.8342760913479476;0.7723364279940526;-0.37118924164121014;-0.34372966469324484;1.0716592059131076;10.00089087533681;0.8336299433292343;-0.4244550110988823;-0.42445503455013317;0.7784121520633052;-0.3300000248739279;0.8455402961459085
84.949371;1.0798197454953904;0.8342789214433377;0.7723361085277215;-0.37118924143627274;-0.34372966527379023;1.071658723815153;10.000884030692852;0.8336313373153676;-0.42445501103024075;-0.4244550340908024;0.7784114849068455;-0.3300000254007173;0.845538284315946
84.959371;1.0798197245122811;0.8342811449278615;0.7723354627202305;-0.3711898963361715;-0.3437303560835777;1.071658304967065;10.000877976113806;0.8336326656404723;-0.4244550109777525;-0.42445503365168646;0.7784098033382285;-0.3300000259435696;0.8455352912562408
84.969371;1.0798199094899237;0.8342823502799974;0.7723337423220573;-0.37118905317214174;-0.34372957614955746;1.071657948763156;10.000872723470861;0.8336339264154478;-0.4244550109402125;-0.4244550332327884;0.7784091100574214;-0.3300000265031486;0.8455331633237733
84.979371;1.0798200290372542;0.8342849425273645;0.7723333684343862;-0.3711890528516795;-0.34372957674849397;1.0716576543107585;10.000868273567622;0.8336351166060902;-0.42445501091617643;-0.42445503283386526;0.7784074077868494;-0.33000002707977527;0.8455300670402368
84.989371;1.0798210399480044;0.8342869420992026;0.7723318215614072;-0.3711899018395138;-0.3437300567231825;1.0716574191888448;10.000864601666104;0.833636232304137;-0.42445501090397064;-0.42445503245428956;0.7784066984105685;-0.330000027673509;0.8455278531374597
84.999371;1.0798210048303627;0.8342893514558588;0.7723314131742536;-0.3711899014444179;-0.3437300573309523;1.0716572399215012;10.000861658955817;0.8336372691512913;-0.4244550109019304;-0.42445503209313795;0.7784049826231905;-0.33000002828441766;0.8455246895546882
85.009371;1.0798206199825313;0.8342908161205103;0.7723303894985739;-0.3711893983451056;-0.3437296760043036;1.071657112978574;10.000859388978828;0.8336382225233238;-0.4244550109084813;-0.4244550317493985;0.778404260366029;-0.3300000289126917;0.8455224260954424
85.019371;1.079820405837869;0.8342918743433098;0.7723288771007576;-0.3711897128005998;-0.3437299682447738;1.0716570348483423;10.00085774745521;0.8336390877918058;-0.42445501092197346;-0.4244550314222019;0.7784025313561037;-0.33000002955848856;0.8455192288768774
85.029371;1.0798200962431488;0.8342939895453152;0.7723284229125884;-0.3711897122937034;-0.3437299688573449;1.0716570019294802;10.000856715327767;0.8336398609701845;-0.4244550109405175;-0.4244550311109634;0.7784007948687669;-0.3300000302217788;0.8455160253967212
85.039371;1.0798196872395118;0.8342960010397995;0.7723279566386114;-0.3711897117509167;-0.34372996946872414;1.0716570107793144;10.000856293240817;0.833640539319114;-0.4244550109620222;-0.4244550308154943;0.7784000494027253;-0.3300000309023815;0.8455137432168547
85.049371;1.0798191744153762;0.8342964334391696;0.7723261171537046;-0.3711888682902037;-0.3437291895484828;1.071657058178083;10.000856484681503;0.8336411213148259;-0.42445501098439264;-0.42445503053604344;0.7783982933185258;-0.330000031600018;0.8455105488951375
85.059371;1.0798185540570777;0.8342982299322311;0.77232563507207;-0.37118886767997933;-0.3437291901534519;1.0716571406847724;10.000857282500075;0.8336416057180915;-0.424455011005572;-0.4244550302731147;0.7783975256585319;-0.33000003231419944;0.8455082931088664
85.069371;1.0798175623919752;0.8342982237774749;0.7723237701051191;-0.37118983710353526;-0.34373017259866656;1.0716572539131337;10.000858660315009;0.8336419907860592;-0.42445501102346245;-0.42445503002713403;0.7783957460945603;-0.33000003304410547;0.8455051442272036
85.079371;1.0798167261811313;0.834299798506398;0.7723232832856116;-0.37118983643436404;-0.343730173194493;1.0716583924995113;10.000860574165978;0.8336422750696696;-0.4244550110361602;-0.42445502979810446;0.7783949548591927;-0.3300000337886566;0.8455029522255237
85.089371;1.0798157873674954;0.8343009470025043;0.7723225057105478;-0.3711886779302751;-0.3437291016280053;1.0716585511993038;10.000862975400176;0.8336424588819414;-0.424455011042285;-0.42445502958547315;0.7783931532634452;-0.33000003454664867;0.8454998826899356
85.099371;1.0798157170564262;0.8343017968875928;0.7723208662493953;-0.3711895265511468;-0.3437295815799421;1.0716587258363577;10.000865819882373;0.8336425445740304;-0.4244550110408665;-0.42445502938830204;0.7783923437000652;-0.33000003531676547;0.8454977830370374
85.109371;1.0798145930025305;0.8343030390542091;0.7723203850239394;-0.37118952581045966;-0.34372958216155686;1.0716589131009036;10.000869069556925;0.8336425357281896;-0.424455011030983;-0.4244550292054856;0.778390528731518;-0.3300000360975371;0.8454948182775153
85.119371;1.0798133888969164;0.8343041714127687;0.7723199055218097;-0.3711895250510864;-0.3437295827391055;1.0716591100942348;10.000872696994026;0.8336424363497189;-0.42445501101153327;-0.4244550290358244;0.7783897105857067;-0.3300000368873514;0.8454928369904787
85.129371;1.0798118512107429;0.8343031876216014;0.7723177547367512;-0.37118933652716024;-0.34372949299595773;1.0716593142361017;10.000876689934147;0.8336422503051509;-0.4244550109812258;-0.42445502887791736;0.7783878916017413;-0.3300000376844584;0.845490005505171
85.139371;1.07981051326071;0.8343041031782613;0.7723172712275841;-0.37118933573923185;-0.3437294935666477;1.071659522937157;10.000881045041483;0.8336419810540936;-0.42445501093882754;-0.424455028730033;0.778386074318408;-0.330000038487018;0.8454872521813812
85.149371;1.0798091203947433;0.8343037549450288;0.7723157078503627;-0.37118964986423525;-0.34372978576037827;1.0716597331686775;10.000885756377944;0.8336416320710899;-0.42445501088344506;-0.4244550285902238;0.7783852608619427;-0.3300000392933891;0.8454855054274099
85.159371;1.0798076801902152;0.8343044609877203;0.7723152052037983;-0.37118964905771934;-0.343729786325332;1.0716599413859484;10.000890812169084;0.8336412076887773;-0.4244550108146545;-0.424455028456554;0.7783834529631204;-0.33000004010238826;0.8454829314215623
85.169371;1.0798061999394257;0.8343047511822916;0.7723143968120576;-0.3711884904348988;-0.3437287147297095;1.0716601437777171;10.00089620209616;0.8336407134775132;-0.4244550107325704;-0.4244550283272046;0.778382652565946;-0.330000040913072;0.8454813778074884
85.179371;1.0798044236742594;0.8343035653384737;0.7723124843352899;-0.37118945967523953;-0.3437296971258058;1.0716603369322455;10.000901924908081;0.8336401558104268;-0.4244550106376547;-0.4244550282005423;0.7783808619450098;-0.33000004172431274;0.8454790076317233
85.189371;1.079802881509095;0.8343039747885099;0.7723119324981931;-0.37118945885486954;-0.3437296976803308;1.071660518426689;10.000907988680266;0.8336395411478613;-0.4244550105302325;-0.4244550280750485;0.7783800834403304;-0.33000004253463333;0.845477665068152
85.199371;1.0798022793008193;0.8343049444670959;0.7723112769519238;-0.3711899924466236;-0.3437298859654884;1.0716606864934635;10.00091440748754;0.8336388755992815;-0.42445501041018024;-0.4244550279490891;0.77837831915094;-0.3300000433423228;0.8454755101671309
85.209371;1.0798006886721385;0.8343036940252854;0.7723093204485907;-0.37118914873674475;-0.343729105974575;1.0716608392419438;10.000921198525665;0.8336381648085891;-0.42445501027696597;-0.4244550278209699;0.7783775705249603;-0.33000004414574274;0.8454743843815773
85.219371;1.0797990749486477;0.8343038274923715;0.7723087068931258;-0.3711891479182214;-0.3437291065087224;1.0716609745081085;10.000928376162816;0.8336374141439542;-0.42445501012985776;-0.42445502768925175;0.7783758380651056;-0.33000004494362123;0.8454724456429522
85.229371;1.0797974383944815;0.8343027185914029;0.7723070005164123;-0.3711894620261908;-0.34372939865775226;1.0716610901418615;10.000935941891296;0.8336366289937804;-0.42445500996806074;-0.4244550275528915;0.7783751215264069;-0.33000004573505953;0.8454715341607351
85.239371;1.079795517294126;0.8343021535585565;0.7723060394106117;-0.37119011634999355;-0.34373008937910016;1.071661184148761;10.0009438793622;0.8336358149771571;-0.42445500979067563;-0.4244550274112011;0.7783734206730182;-0.33000004651933257;0.84546980708363
85.249371;1.0797938377144722;0.8343017339800006;0.772305076168696;-0.37118895773765054;-0.3437290177207188;1.0716612549167657;10.000952160551801;0.8336349779488075;-0.42445500959670596;-0.4244550272638563;0.778372735868985;-0.3300000472957544;0.8454691038979101
85.259371;1.0797921384417648;0.8343004031322336;0.7723033175782733;-0.3711892718658618;-0.3437293098305418;1.0716613017080248;10.000960754376544;0.8336341235341992;-0.42445500938527303;-0.4244550271110229;0.7783710679844248;-0.3300000480636498;0.8454675806375992
85.269371;1.0797904206470579;0.834300167577344;0.7723026190434669;-0.3711892710820148;-0.34372931030187176;1.0716613250853093;10.000969629997803;0.8336332568014111;-0.42445500915579715;-0.42445502695338444;0.7783694181785753;-0.3300000488222874;0.8454661542016444
85.279371;1.0797886851163168;0.8342998754686659;0.7723019110398817;-0.3711892703075289;-0.3437293107582123;1.071661326926941;10.000978754884882;0.8336323828176542;-0.4244550089079446;-0.4244550267918677;0.778368787600685;-0.33000004957068385;0.8454657403067953
85.289371;1.0797869322760687;0.8342980592155893;0.772299833056034;-0.3711884266527108;-0.34372853066528747;1.071661309954451;10.000988087695559;0.8336315073102513;-0.4244550086414565;-0.4244550266273773;0.7783671767535965;-0.3300000503074768;0.8454644918607382
85.299371;1.0797849002540592;0.8342971333708682;0.7722988092972105;-0.3711890810282166;-0.34372922129886313;1.07166227704502;10.000997573117765;0.8336306365350902;-0.4244550083560073;-0.4244550264608321;0.7783665852563217;-0.3300000510311187;0.8454642441332123
85.309371;1.0797840801759195;0.8342961934927701;0.7722969377327468;-0.3711899296150458;-0.3437297010683619;1.0716622308834323;10.001007149837648;0.8336297766912996;-0.4244550080512045;-0.42445502629319687;0.7783650121113691;-0.3300000517402075;0.8454631494253472
85.319371;1.0797822819842793;0.834295712177841;0.7722962243642245;-0.3711899288842697;-0.3437297014688364;1.0716621741254273;10.001016767287295;0.8336289332702367;-0.4244550077267829;-0.4244550261253083;0.7783644559171985;-0.3300000524336199;0.8454630424506517
85.329371;1.0797804742545751;0.834294873424577;0.7722952226218298;-0.371188770354585;-0.34372862969752555;1.0716621097016692;10.001026392305995;0.8336281105792923;-0.4244550073827208;-0.4244550259578456;0.7783629154178628;-0.33000005311038333;0.8454620752626891
85.339371;1.0797786624552386;0.8342931507762098;0.7722934443619126;-0.3711890845712852;-0.34372892169435093;1.0716620411440732;10.001035999409183;0.8336273118732048;-0.42445500701915395;-0.4244550257915474;0.7783623904831237;-0.33000005376947084;0.845462083277113
85.349371;1.0797765911704449;0.8342920120075363;0.772292436508657;-0.3711897390108997;-0.343729612259032;1.0716619728007564;10.001045563690294;0.8336265395341506;-0.4244550066363797;-0.4244550256272499;0.7783608825634161;-0.3300000544096966;0.8454612201398978
85.359371;1.079774792408795;0.8342913698696245;0.7722917430557148;-0.3711897383390629;-0.3437296126075809;1.0716619094764364;10.001055066383845;0.8336257944912638;-0.42445500623491533;-0.42445502546566144;0.7783603940561401;-0.330000055029756;0.8454613229838548
85.369371;1.0797730098393035;0.8342892190439756;0.7722896947856854;-0.37118889479161093;-0.3437288324065752;1.0716618558266109;10.00106449166018;0.8336250755903484;-0.42445500581534545;-0.4244550253072764;0.7783589269689859;-0.33000005562844065;0.8454605465377706
85.379371;1.0797712489574565;0.8342885061444035;0.7722890206025809;-0.3711888941565681;-0.34372883273117044;1.0716618163545633;10.001073811810409;0.8336243801118557;-0.4244550053781385;-0.4244550251525423;0.778358481882805;-0.33000005620483375;0.8454607284127319
85.389371;1.0797695154854956;0.8342877584761305;0.7722883583784934;-0.37118889354170115;-0.34372883304505153;1.071661795587273;10.001082990190515;0.8336237051901895;-0.4244550049235906;-0.4244550250020252;0.7783570578041649;-0.3300000567581821;0.8454600244724834
85.399371;1.0797678161260864;0.834285817466048;0.7722866380336987;-0.3711892078668034;-0.3437291249711811;1.071661797501441;10.001091997643604;0.8336230485669855;-0.4244550044516981;-0.4244550248564074;0.778355652493854;-0.3300000572876578;0.8454593544445769
85.409371;1.0797658962836083;0.8342841484838859;0.7722854070005039;-0.3711887046082036;-0.343728743309936;1.0716618246107914;10.001100812806103;0.8336224080635094;-0.4244550039620135;-0.42445502471631313;0.7783552629646957;-0.3300000577924398;0.8454596396870777
85.419371;1.0797652545817966;0.8342827887435585;0.7722836365445612;-0.37118955338314275;-0.3437292229507536;1.071661877922635;10.001109411018197;0.8336217809534228;-0.4244550034537196;-0.4244550245821119;0.7783538861852757;-0.3300000582721641;0.8454590400123632
85.429371;1.0797637080590656;0.8342818931367698;0.7722830410988648;-0.3711895528563857;-0.34372922323560523;1.0716619580231335;10.001117763365333;0.8336211640872894;-0.4244550029258043;-0.42445502445385;0.7783535195655212;-0.3300000587273376;0.8454593974698142
85.439371;1.0797622315095057;0.8342809578096144;0.7722824672901857;-0.37118955235245205;-0.3437292235160089;1.071662066109347;10.001125846695384;0.8336205542620718;-0.4244550023771124;-0.42445502433128884;0.7783521608799847;-0.33000005915921776;0.8454588708752885
85.449371;1.0797608348273418;0.8342785094370824;0.77228055416711;-0.37118870897563166;-0.3437284432537201;1.0716622043951265;10.001133649294252;0.8336199482866229;-0.4244550018063918;-0.4244550242140346;0.7783518081150058;-0.330000059569372;0.8454593015730346
85.459371;1.0797595269359512;0.8342774936890778;0.7722800323717852;-0.37118870851661545;-0.3437284435268649;1.0716623765215434;10.001141164969257;0.8336193429273127;-0.42445500121265767;-0.4244550241017518;0.7783504595286805;-0.33000005995947573;0.8454588480002674
85.469371;1.0797580523495316;0.8342759044015281;0.7722792342179334;-0.37118936320248735;-0.34372913399558513;1.0716625877812702;10.001148385835874;0.8336187352529585;-0.4244550005957632;-0.42445502399436535;0.7783501134296434;-0.33000006033121243;0.845459350483396
85.479371;1.0797569404371785;0.8342736545095533;0.7722777050008225;-0.37118967770233013;-0.343729425883947;1.0716628445098204;10.001155302721406;0.8336181234470736;-0.4244549999566024;-0.4244550238920424;0.7783487677850993;-0.33000006068606724;0.8454589652906596
85.489371;1.079755930536695;0.8342722134145685;0.7722769928319713;-0.3711885194917959;-0.3437283539935703;1.0716631527352178;10.001161910840148;0.8336175074145133;-0.4244549992967887;-0.4244550237948379;0.77834842030365;-0.3300000610252862;0.8454595303605777
85.499371;1.079755022520805;0.834269899167451;0.772275538531555;-0.3711888340301126;-0.34372864588415425;1.0716635166855246;10.001168211750013;0.8336168886960744;-0.4244549986181659;-0.42445502370235444;0.7783470690351257;-0.3300000613500774;0.8454592004049681
85.509371;1.0797542150470396;0.8342687160226805;0.7722751967501834;-0.3711888336703796;-0.34372864615851073;1.071663938089259;10.001174203717301;0.8336162698888114;-0.4244549979224253;-0.42445502361369636;0.7783467133137779;-0.3300000616617644;0.8454598121025213
85.519371;1.0797542076448785;0.8342676294419084;0.7722745070822328;-0.3711900228549914;-0.34372952436024623;1.0716644166914553;10.001179869477168;0.8336156539908791;-0.42445499721103536;-0.42445502352759434;0.7783453545770007;-0.3300000619615842;0.8454595184310353
85.529371;1.079753590581623;0.8342649273297228;0.7722728895413435;-0.37118917963422116;-0.34372874410076226;1.0716659514910871;10.001185176131706;0.8336150437833383;-0.42445499648551493;-0.4244550234426842;0.7783449961558867;-0.33000006225031303;0.8454601545313524
