time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.539371;1.0797530605542909;0.8342636779910768;0.7722726825260089;-0.3711891793317074;-0.3437287443869757;1.0716665417963664;10.001190082934984;0.833614441318546;-0.42445499574766227;-0.4244550233577975;0.7783436421671479;-0.3300000625282327;0.8454598730188337
85.549371;1.0797526112155729;0.8342624101376951;0.7722725225350667;-0.37118917904897153;-0.34372874467726355;1.071667186996301;10.001194545796174;0.8336138479300238;-0.42445499499953854;-0.42445502327201545;0.7783432969595236;-0.33000006279544375;0.8454605098917595
85.559371;1.0797522358974152;0.8342599656645816;0.7722713368206883;-0.37118949370195525;-0.34372903658953574;1.0716678856235662;10.001198519945305;0.8336132645308928;-0.4244549942434484;-0.42445502318463546;0.7783419654165482;-0.3300000630521822;0.8454602196435574
85.569371;1.0797519285994688;0.8342583434023753;0.7722709775239418;-0.3711883356451713;-0.34372796472694517;1.0716686358662375;10.00120196465526;0.8336126916342127;-0.42445499348191845;-0.4244550230951929;0.7783416528637762;-0.3300000632989739;0.8454608411843525
85.579371;1.079751422040906;0.8342564783107412;0.772270648849755;-0.3711889905415661;-0.34372865521998375;1.0716694369526467;10.001204844211241;0.8336121291880154;-0.42445499271753795;-0.4244550230034602;0.7783403645016422;-0.3300000635365447;0.845460532545687
85.589371;1.0797512362722843;0.8342539635686502;0.7722696020313259;-0.37118930525256943;-0.34372894713927704;1.0716702891065175;10.001207122831074;0.8336115763653692;-0.42445499195277064;-0.42445502290950904;0.7783391049699441;-0.3300000637655028;0.8454602149737411
85.599371;1.0797511029097153;0.8342525775051021;0.7722696742343051;-0.3711893050670578;-0.3437289474428992;1.0716711924064102;10.001208761658372;0.8336110315342459;-0.4244549911898015;-0.4244550228139174;0.7783388780626047;-0.33000006398611487;0.8454608094781008
85.609371;1.0797510156729118;0.8342496866930658;0.7722684284377277;-0.3711884619981657;-0.3437281672047602;1.0716721463054846;10.001209720523025;0.8336104927292994;-0.4244549904304712;-0.4244550227179346;0.7783376869442574;-0.3300000641984175;0.8454604734238133
85.619371;1.0797509687357973;0.8342482335630663;0.7722685907766308;-0.37118846184466164;-0.34372816751007434;1.0716731502077423;10.001209961940974;0.8336099583501757;-0.42445498967635437;-0.42445502262331536;0.7783375344502982;-0.33000006440233576;0.84546104507062
85.629371;1.0797519212472995;0.8342473974743021;0.7722687126760767;-0.37118899610671596;-0.34372835554106324;1.071674203995073;10.001209456413203;0.8336094274780027;-0.4244549889289077;-0.42445502253186124;0.7783364226320773;-0.33000006459761677;0.8454606790784205
85.639371;1.079751674569027;0.8342441735622856;0.7722675811067357;-0.3711899660114962;-0.3437293376537797;1.0716753078876224;10.001208183143747;0.8336088997284136;-0.4244549881896664;-0.42445502244505745;0.7783363523597173;-0.33000006478392674;0.8454612127718023
85.649371;1.0797517119635114;0.8342422851541069;0.772267579723528;-0.37118880808417676;-0.3437282657997977;1.0716764622790163;10.001206123860108;0.8336083749845026;-0.42445498746025734;-0.42445502236391797;0.7783353237034201;-0.3300000649610693;0.845460801100797
85.659371;1.0797517644682353;0.8342406696416649;0.7722679134907308;-0.37118880798551107;-0.3437282661058573;1.0716776678884703;10.001203258221764;0.8336078529364351;-0.42445498674213195;-0.4244550222889347;0.778335336293772;-0.3300000651289772;0.8454612824503395
85.669371;1.0797518261928656;0.8342378550147116;0.7722672193537439;-0.37118912281279304;-0.3437285580267939;1.0716789259257984;10.001199566456943;0.8336073325885671;-0.4244549860364486;-0.4244550222202534;0.7783343891438516;-0.330000065287659;0.8454608138870554
85.679371;1.0797518928768803;0.8342361584195476;0.7722676413074672;-0.3711891227388111;-0.343728558329777;1.0716802380229062;10.0011950357606;0.8336068124439204;-0.42445498534414544;-0.4244550221580055;0.7783344801053507;-0.33000006543713517;0.8454612366188203
85.689371;1.0797519622020866;0.8342341090541712;0.7722678143876357;-0.3711879648608589;-0.34372748647018136;1.0716816060339684;10.00118966495682;0.8336062910974421;-0.4244549846659657;-0.42445502210251035;0.7783336052027998;-0.3300000655770767;0.8454607099458402
85.699371;1.0797517701550428;0.8342306466364406;0.7722669409229468;-0.37118893483623766;-0.34372846857213407;1.0716830321099082;10.001183467808627;0.8336057674107353;-0.4244549840024907;-0.42445502205433366;0.7783337585564976;-0.33000006570655965;0.8454610763953867
85.709371;1.0797518397707389;0.8342288435929759;0.7722674860626932;-0.37118893479544335;-0.343728468869309;1.0716845188622883;10.001176476379127;0.8336052401987105;-0.42445498335416426;-0.4244550220141532;0.77833293319056;-0.33000006582442687;0.8454604969186814
85.719371;1.079751906715533;0.8342270124695674;0.7722680685368446;-0.3711889347643411;-0.3437284691651879;1.071686068784681;10.001168737347088;0.833604707711025;-0.42445498272129795;-0.424455021982392;0.7783331221886536;-0.3300000659298196;0.8454608164704108
85.729371;1.0797519700330616;0.834224002259953;0.7722676143596816;-0.37118924965430433;-0.34372876107511735;1.0716876834402795;10.001160297395186;0.8336041671913588;-0.4244549821041092;-0.42445502195902185;0.7783323199181928;-0.33000006602227994;0.8454601975111821
85.739371;1.079752995169667;0.8342224765380468;0.7722678913040065;-0.37118862622249726;-0.34372787693038853;1.0716893634814324;10.001151190943574;0.8336036148388892;-0.42445498150272737;-0.42445502194373974;0.7783325228022994;-0.33000006610154187;0.8454604842548747
85.749371;1.0797530539591098;0.8342194466540617;0.7722675044538411;-0.37118894112865447;-0.34372816883716045;1.0716921089931364;10.001141444567562;0.8336030462393235;-0.4244549809171841;-0.424455021936186;0.7783317290565056;-0.33000006616736943;0.8454598373752525
85.759371;1.0797528512517087;0.8342170408866515;0.7722679152914035;-0.37118959624166636;-0.34372885931046643;1.071693919873467;10.00113108961952;0.833602457007205;-0.4244549803475421;-0.42445502193604606;0.778331938095367;-0.33000006621942274;0.8454600998793261
85.769371;1.0797529146551097;0.8342151768851975;0.7722686657551168;-0.3711895962517976;-0.34372885959508254;1.0716957963785783;10.001120164170153;0.8336018433933979;-0.4244549797941477;-0.42445502194314444;0.7783311501222477;-0.3300000662571315;0.845459431706358
85.779371;1.0797529843674607;0.8342118538120743;0.7722680852305972;-0.3711887533650699;-0.3437280793267677;1.0716977389180156;10.001108704604533;0.8336012025386695;-0.4244549792577648;-0.42445502195740087;0.7783313652990954;-0.33000006627973105;0.8454596749937175
85.789371;1.079753062369488;0.8342100225854079;0.772268902013214;-0.37118875339303087;-0.3437280795987845;1.0716997471596614;10.001096742933456;0.8336005323599862;-0.4244549787395494;-0.42445502197848334;0.7783305827521485;-0.3300000662864621;0.8454589886521519
85.799371;1.0797531500585114;0.8342082151213557;0.7722697534607327;-0.37118875343033725;-0.34372807986354875;1.0717018195754275;10.00108431465987;0.8335998314336005;-0.42445497824097284;-0.42445502200546903;0.7783308003564565;-0.33000006627670314;0.845459213740499
85.809371;1.0797532490047974;0.8342052774860614;0.772269568919785;-0.3711890683879876;-0.3437283717348598;1.071703953494279;10.001071464575439;0.8335990987422663;-0.42445497776362934;-0.42445502203687774;0.7783300152974821;-0.3300000662497938;0.8454585082728139
85.819371;1.079753099175027;0.8342026786768582;0.7722698955403158;-0.37118856573555836;-0.3437279900057639;1.0717061454169965;10.001058243847993;0.8335983333567779;-0.424454977308959;-0.42445502207094743;0.7783292247058775;-0.33000006620474803;0.8454577922709104
85.829371;1.0797532293404555;0.8342009605438392;0.7722708598097535;-0.37118856579914894;-0.3437279902478517;1.071708391368257;10.001044704345668;0.8335975347423727;-0.42445497687805717;-0.42445502210590624;0.7783294258794743;-0.33000006614026195;0.845457985887091
85.839371;1.079753382319232;0.8341981158033417;0.7722707914967673;-0.37118888078048684;-0.34372828209394624;1.0717106867821753;10.001030888731709;0.833596703665804;-0.4244549764716283;-0.42445502214019953;0.7783286162742548;-0.33000006605492843;0.8454572472579368
85.849371;1.0797545284403716;0.8341971146034287;0.7722717526892203;-0.3711894152548623;-0.34372847003639834;1.0717130263737682;10.001016817909909;0.8335958425587451;-0.42445497609009886;-0.4244550221725907;0.7783287936507223;-0.3300000659473524;0.8454574170348047
85.859371;1.079754742089943;0.8341951735107316;0.7722725497729184;-0.37118825752346424;-0.3437273980870139;1.0717154046994077;10.001002492942229;0.8335949546755357;-0.42445497573378216;-0.42445502220206904;0.7783279563751259;-0.3300000658161728;0.8454566526694268
85.869371;1.0797549911414663;0.834192419457926;0.7722726148315707;-0.3711885725277994;-0.3437276899001811;1.0717178170069535;10.00098791344492;0.8335940429904638;-0.4244549754028954;-0.4244550222276869;0.7783281036047744;-0.33000006566011836;0.8454567936371455
85.879371;1.079755014728622;0.8341903186049106;0.7722734982147068;-0.3711892277372471;-0.34372838026813063;1.0717202600853821;10.000973090214568;0.8335931099404651;-0.4244549750975035;-0.4244550222484873;0.7783272350253762;-0.3300000654781307;0.8454559967209698
85.889371;1.0797553378253633;0.8341876235130159;0.7722736740762551;-0.37118954275782234;-0.3437286720563802;1.0717227329814736;10.00095803853955;0.8335921580251208;-0.4244549748175268;-0.4244550222635863;0.7783273500776122;-0.33000006526952075;0.8454561022743259
85.899371;1.079755696680936;0.8341857998454132;0.7722746914510487;-0.3711883850611324;-0.3437276000579878;1.0717252365301173;10.00094276103238;0.8335911905273504;-0.4244549745626649;-0.42445502227231546;0.7783264472107168;-0.3300000650339993;0.8454552692409597
85.909371;1.0797560894073404;0.8341843195408345;0.7722760643206464;-0.371188385192231;-0.34372760020628007;1.0717277717045672;10.000927235167095;0.8335902114229411;-0.4244549743322708;-0.424455022274308;0.7783265239096927;-0.3300000647715891;0.8454553406151827
85.919371;1.0797565143699814;0.8341817104034526;0.7722764316658612;-0.37118870024299866;-0.34372789194965714;1.071730338385139;10.00091141513063;0.8335892243794022;-0.4244549741254577;-0.4244550222694777;0.7783255775320536;-0.33000006448266916;0.8454544777139532
85.929371;1.0797569704828096;0.834180288845179;0.7722779409226578;-0.37118870039649826;-0.3437278920634718;1.0717329352338543;10.000895246261642;0.8335882317680383;-0.4244549739413791;-0.4244550222577972;0.7783256059786864;-0.3300000641680251;0.8454545246397484
85.939371;1.0797571948081963;0.8341783637842081;0.7722792166050154;-0.3711893556667364;-0.34372858233591824;1.0717355600082568;10.000878680470796;0.8335872342671984;-0.42445497377944985;-0.4244550222389955;0.7783246073999704;-0.33000006382854963;0.845453642224811
85.949371;1.0797577126481137;0.8341755328086099;0.7722795134707187;-0.3711885129351356;-0.34372780186158564;1.0717382095444523;10.000861683501107;0.8335862311192979;-0.424454973639467;-0.42445502221252107;0.7783245795464798;-0.3300000634648962;0.8454536738673579
85.959371;1.079759227993299;0.8341748634051303;0.7722811722075034;-0.3711890475181952;-0.34372798963611007;1.0717408797427626;10.000844231508886;0.8335852208613783;-0.42445497352159617;-0.4244550221776599;0.7783235196574628;-0.330000063077502;0.8454527811009596
85.969371;1.0797598131308435;0.8341735733351556;0.7722829987143162;-0.37118904772077377;-0.3437279896750886;1.0717435660874974;10.000826301335053;0.8335842023119076;-0.42445497342617766;-0.42445502213342806;0.7783234247892649;-0.3300000626666398;0.8454528085708132
85.979371;1.079760435150376;0.8341711601896912;0.7722838384492998;-0.37118936284166465;-0.3437282813054167;1.0717462641527669;10.000807868249716;0.8335831755998099;-0.42445497335345506;-0.42445502207832403;0.7783222922812443;-0.33000006223237965;0.8454519171316924
85.989371;1.0797610959814528;0.8341696246016154;0.7722855439372295;-0.37118820524478285;-0.34372720914438387;1.071749969830596;10.000788917864055;0.833582142066462;-0.42445497330335097;-0.42445502201022184;0.7783221200747547;-0.33000006177487823;0.8454519485705555
85.999371;1.0797615353064056;0.8341679032275124;0.7722873176003872;-0.3711888605760655;-0.3437278993010356;1.0717526794641674;10.000769457189227;0.8335811032348931;-0.42445497327539466;-0.42445502192656037;0.778320906661297;-0.3300000612947163;0.8454510607340049
86.009371;1.0797622802619475;0.8341655904320954;0.7722884071891337;-0.3711891757170211;-0.34372819087577233;1.0717553898554835;10.000749510652675;0.8335800610431823;-0.42445497326880877;-0.4244550218248115;0.7783206509575076;-0.3300000607928195;0.845451093522743
86.019371;1.0797630699399845;0.8341644656027757;0.7722906458913121;-0.37118917595470025;-0.34372819082437134;1.071758098334776;10.00072910646474;0.8335790187270268;-0.42445497328258774;-0.42445502170283916;0.7783193521459906;-0.33000006027026424;0.8454502042201907
86.029371;1.079763904983227;0.8341630539989806;0.7722926647223644;-0.37118801837512055;-0.3437271185949768;1.071760802761696;10.00070826664971;0.8335779798641156;-0.4244549733155971;-0.42445502155889503;0.7783190093460108;-0.3300000597282377;0.8454502336642286
86.039371;1.079764785880153;0.8341608247659513;0.7722939683482066;-0.37118833352137265;-0.34372741012235103;1.0717635009842812;10.000687007759165;0.8335769466785425;-0.42445497336678567;-0.42445502139151314;0.7783176217043827;-0.33000005916798386;0.8454493410667078
86.049371;1.07976571350475;0.8341597744081615;0.7722964017893506;-0.37118833376023797;-0.3437274100258932;1.0717661902427271;10.000665347658538;0.8335759201607683;-0.42445497343537947;-0.4244550211995637;0.7783171891043378;-0.33000005859060877;0.845449368866481
86.059371;1.0797664264254834;0.8341570473607202;0.7722975048570826;-0.3711893040028112;-0.34372839169588854;1.071768867062102;10.000643308597146;0.8335749010118639;-0.4244549735210631;-0.4244550209823776;0.7783157124229731;-0.33000005799682897;0.8454484768387289
86.069371;1.0797674499555947;0.8341557068536749;0.7722997358434751;-0.3711881464174523;-0.3437273194086925;1.0717715267769592;10.000620913415583;0.8335738894476531;-0.4244549736240794;-0.4244550207397262;0.7783151927427373;-0.3300000573869537;0.8454485069198234
86.079371;1.079769485495643;0.8341553395479838;0.7723022072816136;-0.37118868103413766;-0.34372750698266114;1.0717741629449795;10.000598180197949;0.8335728845110847;-0.4244549737449723;-0.4244550204716539;0.7783136302680342;-0.3300000567611437;0.8454476170556936
86.089371;1.0797706001086858;0.8341531577437866;0.7723037155610935;-0.37118899615908113;-0.3437277984353492;1.0717767679857026;10.000575119581194;0.8335718842851351;-0.4244549738841032;-0.4244550201783063;0.778313023895003;-0.3300000561196543;0.8454476460258766
86.099371;1.079771754323038;0.8341521290671153;0.7723063151421402;-0.3711889963674308;-0.34372779826252087;1.071779334191511;10.000551736327829;0.8335708869250708;-0.4244549740414423;-0.42445501985984163;0.7783113717293141;-0.3300000554629767;0.8454467481827483
86.109371;1.0797729433458039;0.8341507790778888;0.7723086362417785;-0.3711878387427318;-0.34372672590886455;1.071781854155177;10.000528038077814;0.8335698912002236;-0.42445497421676137;-0.42445501951657993;0.7783106719157057;-0.33000005479178346;0.845446759599276
86.119371;1.079773900044457;0.8341480446341974;0.7723098772417818;-0.37118880892606115;-0.3437277074752232;1.0717843212077625;10.000504045661849;0.8335688959416024;-0.4244549744098167;-0.4244550191492841;0.7783089231818008;-0.3300000541066379;0.8454458338937485
86.129371;1.0797751446580823;0.8341469952203255;0.7723125005202871;-0.37118880909247576;-0.3437277072468487;1.0717867300642943;10.00047979404531;0.8335678991709012;-0.4244549746202815;-0.42445501875910735;0.7783081250312535;-0.3300000534078945;0.84544580817056
86.139371;1.0797764102017748;0.8341459390898733;0.7723151234395419;-0.3711888092441145;-0.3437277070005992;1.0717890773126992;10.00045532581745;0.8335668978403018;-0.4244549748476268;-0.42445501834720945;0.7783062773958795;-0.33000005269592575;0.8454448372715222
86.149371;1.079777692755662;0.834143718924131;0.7723166718399559;-0.37118912428572165;-0.3437279983445429;1.0717913610732233;10.000430684925144;0.8335658886548454;-0.4244549750910477;-0.42445501791445706;0.7783053803659186;-0.33000005197124427;0.8454447588854418
86.159371;1.079778989509374;0.8341423358050668;0.7723189973956543;-0.37118796658900777;-0.34372692590213033;1.071793580050138;10.000405913195516;0.8335648692716149;-0.4244549753494394;-0.42445501746135716;0.7783034346316982;-0.33000005123450826;0.8454437284834729
86.169371;1.0797802991108656;0.8341412623702272;0.7723216105185368;-0.3711879666992206;-0.34372692560763607;1.0717957332809906;10.00038105302097;0.8335638385782224;-0.4244549756214752;-0.4244550169882571;0.778302441547044;-0.33000005048664377;0.8454435846813706
86.179371;1.079781359221409;0.8341384928381169;0.772322839450999;-0.3711889367962789;-0.3437279070729361;1.071797820233468;10.000356154840071;0.8335627963050372;-0.42445497590561554;-0.4244550164956671;0.7783004026453065;-0.33000004972887026;0.845442483677517
86.189371;1.0797836606775753;0.8341380684968397;0.7723253573215039;-0.3711894712703649;-0.3437280944638233;1.0717998403068838;10.000331278152013;0.8335617429012093;-0.4244549762000493;-0.4244550159843532;0.778299320024985;-0.33000004896253055;0.845442264713845
86.199371;1.0797850125274682;0.8341366738975464;0.7723276567231367;-0.37118831352745746;-0.3437270219698345;1.071801792216334;10.00030648134296;0.8335606794480499;-0.4244549765027983;-0.4244550154551794;0.7782971970640491;-0.3300000481888946;0.8454410846786528
86.209371;1.079786381323107;0.83413443768382;0.7723291608998184;-0.3711886285013778;-0.3437273132351657;1.0718036733290401;10.000281811956196;0.8335596072801879;-0.42445497681185934;-0.42445501490893267;0.7782960378476824;-0.3300000474090721;0.8454407832711015
86.219371;1.079787768504326;0.8341333614454145;0.7723317192750581;-0.3711886285656609;-0.3437273128855879;1.0718064795323279;10.000257307902668;0.8335585278500339;-0.4244549771252024;-0.4244550143463137;0.7782938461113046;-0.33000004662409427;0.8454395180956853
86.229371;1.0797891746166013;0.8341322875087744;0.7723342579906849;-0.3711886286243334;-0.3437273125286979;1.0718082067762043;10.000233004709791;0.8335574430809612;-0.4244549774408105;-0.4244550137681336;0.7782926253511109;-0.33000004583502157;0.8454391308913772
86.239371;1.0797903360675636;0.8341292089774125;0.772335105415545;-0.37118844085185454;-0.34372722177196463;1.0718098525753803;10.000208938228221;0.8335563553156257;-0.42445497775684055;-0.4244550131754457;0.7782903795353325;-0.33000004504289954;0.8454377823560949
86.249371;1.0797917750820802;0.8341281409068458;0.7723376026403352;-0.37118844089882846;-0.34372722140550777;1.0718114157204146;10.00018513824273;0.8335552664886976;-0.4244549780716862;-0.4244550125694486;0.778289113178294;-0.33000004424860335;0.8454373167946034
86.259371;1.0797932265868568;0.8341259194324475;0.772339005286444;-0.3711887558410028;-0.3437275126421532;1.0718128952742159;10.000161622267575;0.8335541776180533;-0.4244549783839679;-0.42445501195132657;0.7782868311275154;-0.3300000434527624;0.8454358958634941
86.269371;1.0797946891352705;0.8341248612977086;0.772341456049563;-0.37118875587269795;-0.34372751227367404;1.071814289753862;10.000138402013762;0.8335530891848635;-0.42445497869264914;-0.4244550113220913;0.7782855386148427;-0.3300000426557743;0.8454353631478625
86.279371;1.0797961623517351;0.8341238105719736;0.7723438814715051;-0.3711887558947993;-0.3437275119076857;1.071815597021349;10.000115493384207;0.8335520017886494;-0.4244549789970891;-0.4244550106825168;0.7782832411155693;-0.3300000418578105;0.8454338784138795
86.289371;1.0797976467692285;0.8341212977295543;0.7723449170943483;-0.371187912987245;-0.3437267309884214;1.0718168153469547;10.000092917498025;0.8335509161603996;-0.42445497929683196;-0.42445501003325226;0.7782819439561698;-0.3300000410588603;0.8454332831716841
86.299371;1.0797998464237726;0.8341203931491693;0.7723468995882465;-0.37118910246032544;-0.3437276085029984;1.07181794445754;10.000070697189145;0.8335498322652408;-0.42445497959139006;-0.4244550093749682;0.7782796524062885;-0.3300000402588653;0.8454317358678618
86.309371;1.079801358574499;0.8341193876512137;0.7723492468468188;-0.37118910244801984;-0.3437276081579737;1.071818985475814;10.000048850151028;0.8335487487534406;-0.4244549798801993;-0.4244550087084851;0.7782783721518415;-0.3300000394580154;0.8454310777074123
86.319371;1.079802888400923;0.8341172496541673;0.772350496691456;-0.37118941732457816;-0.3437278994277989;1.0718199403596476;10.000027383939864;0.8335476636009558;-0.4244549801626143;-0.4244550080348857;0.7782761092351015;-0.33000003865704874;0.8454294673985471
86.329371;1.0798044389478965;0.8341159854461376;0.7723525022042851;-0.37118825946564576;-0.34372682694284507;1.0718208115682422;10.000006302152714;0.8335465750519201;-0.4244549804379308;-0.4244550073555274;0.7782748693380399;-0.3300000378572259;0.8454287459756037
86.339371;1.07980601287678;0.834115071990943;0.7723547741688015;-0.37118825941722755;-0.34372682663666776;1.071821602132523;9.999985608325256;0.8335454820102465;-0.4244549807055098;-0.4244550066718869;0.7782726570323237;-0.33000003706010195;0.8454270709951605
86.349371;1.0798076105564816;0.8341130409610661;0.7723559484116685;-0.371188574259074;-0.34372711795190747;1.0718223159985525;9.999965301510832;0.8335443838316212;-0.4244549809649634;-0.42445500598535146;0.7782714755693337;-0.3300000362673492;0.845426282455689
86.359371;1.0798089663756922;0.8341116772508623;0.7723578617275864;-0.3711892292779664;-0.34372780784110235;1.071822958008207;9.999945381692749;0.833543280100699;-0.42445498121629976;-0.4244550052971797;0.7782693273287324;-0.33000003548057566;0.8454245382387736
86.369371;1.079810599379473;0.8341105790502918;0.7723597637015284;-0.3711880713785803;-0.3437267354309571;1.0718235337198854;9.999925861391151;0.8335421706795434;-0.4244549814599552;-0.42445500460852315;0.778268214251715;-0.33000003470112976;0.8454236792429429
86.379371;1.0798122401869394;0.8341086841301414;0.7723608566160934;-0.37118838619439043;-0.34372702681267064;1.071824049967034;9.99990676185408;0.833541055504901;-0.42445498169675383;-0.42445500392040425;0.7782661376554973;-0.33000003393005317;0.8454218635224221
86.389371;1.0798138813482638;0.8341079918201071;0.7723629914184389;-0.37118838610435373;-0.343727026618103;1.0718245151013266;9.999888098156557;0.8335399343217726;-0.42445498192777864;-0.42445500323384777;0.7782650978494053;-0.33000003316820364;0.8454209316088707
86.399371;1.0798155148604973;0.8341073420284918;0.7723650943196054;-0.37118838600947973;-0.343727026451438;1.0718249375844748;9.999869873712669;0.8335388066932805;-0.4244549821540956;-0.4244550025499735;0.7782630941640776;-0.3300000324164557;0.845419041387811
86.409371;1.0798171323547465;0.8341055741267227;0.7723660914891888;-0.3711887008103848;-0.3437273179160444;1.071825324490717;9.99985208699439;0.833537671725116;-0.4244549823764468;-0.42445500186971874;0.7782621253054488;-0.3300000316758856;0.8454180333882466
86.419371;1.0798194279667308;0.8341048065150843;0.7723674431809662;-0.37118873235077077;-0.3437271235019329;1.0718256816214147;9.999834736717805;0.8335365278209143;-0.4244549825951668;-0.42445500119360224;0.7782601897182398;-0.3300000309477621;0.8454160649305225
86.429371;1.0798209886430858;0.8341042671463127;0.7723694401515374;-0.3711887322445399;-0.34372712341780065;1.0718260144427658;9.9998178200986;0.8335353730515026;-0.42445498281041794;-0.42445500052193286;0.778259285640301;-0.33000003023334606;0.8454149751939892
86.439371;1.0798225091673312;0.8341026020669685;0.7723703268248451;-0.3711890470348829;-0.3437274149606375;1.0718263285888925;9.99980133548028;0.8335342052530774;-0.4244549830224773;-0.4244549998551086;0.7782574105374759;-0.33000002953376356;0.8454129202951403
86.449371;1.079823981669551;0.8341021252781845;0.7723722468937919;-0.37118904692512583;-0.34372741492572656;1.0718266295213117;9.999785291796705;0.8335330216225592;-0.42445498323171515;-0.4244549991937311;0.7782565603981507;-0.3300000288500636;0.8454117391184806
86.459371;1.079825398212939;0.8341013625773028;0.7723738360590404;-0.37118788899157074;-0.34372634274975417;1.0718269218940026;9.999769711231288;0.8335318187294393;-0.4244549834383737;-0.42445499853854773;0.7782547299464798;-0.33000002818329444;0.845409587999809
86.469371;1.07982675193749;0.8340997846954968;0.772374604528317;-0.37118820377992884;-0.3437266343625411;1.0718282095651017;9.999754620061056;0.8335305930109798;-0.42445498364259365;-0.4244549978901295;0.7782539138827705;-0.3300000275344047;0.8454083057708759
86.479371;1.0798277754611192;0.834098856926973;0.7723760966517832;-0.3711888587521491;-0.3437273245482465;1.071828496235365;9.999740035177286;0.8335293415578406;-0.42445498384466396;-0.4244549972485105;0.7782521078550825;-0.33000002690407965;0.8454060484146972
86.489371;1.0798289904154827;0.8340984895331363;0.7723778531341886;-0.3711888586398956;-0.343727324601963;1.0718287859984645;9.999725960265133;0.8335280631959835;-0.42445498404509213;-0.42445499661319197;0.7782513083223851;-0.3300000262927588;0.8454046548528052
86.499371;1.079830132593112;0.8340966755848962;0.772378202119324;-0.371188015600149;-0.34372654411120623;1.071829083073115;9.999712396198792;0.8335267589340861;-0.4244549842444231;-0.42445499598345676;0.778249511880237;-0.33000002570074777;0.845402282228269
86.509371;1.079831201950572;0.8340963615582103;0.7723798710987699;-0.3711880154831678;-0.34372654420166965;1.0718293911202792;9.999699349713978;0.8335254308306952;-0.4244549844430804;-0.42445499535873826;0.7782487147162853;-0.33000002512815024;0.8454007714592711
86.519371;1.0798322000023874;0.8340960760064496;0.7723814965769991;-0.37118801536275065;-0.34372654430771304;1.0718297134543373;9.999686834472797;0.8335240804577472;-0.4244549846415034;-0.42445499473884885;0.7782469128452082;-0.33000002457461625;0.8453982812465481
86.529371;1.079834093898275;0.8340953166840042;0.7723819224403428;-0.37118886451425237;-0.3437270237310675;1.0718300537751813;9.999674873592179;0.8335227089092262;-0.4244549848403404;-0.42445499412390647;0.7782461033157402;-0.33000002403921547;0.8453966527136102
86.539371;1.0798346934091423;0.8340945536600857;0.7723831518789223;-0.3711895194680814;-0.3437277140126458;1.0718304164753873;9.999663498953401;0.8335213177246324;-0.4244549850402555;-0.42445499351412075;0.7782442852599739;-0.33000002352059443;0.8453940444339165
86.549371;1.0798354906809466;0.8340940357330369;0.7723843512750377;-0.37118836151406165;-0.34372664198960673;1.0718308070497098;9.999652740901103;0.8335199088927571;-0.42445498524164;-0.42445499290977134;0.7782434597962117;-0.33000002301723314;0.8453922985887785
86.559371;1.0798362265476344;0.8340926981496165;0.7723847253884559;-0.3711886762800835;-0.34372693374027685;1.0718312325793953;9.999642622396097;0.8335184842597435;-0.4244549854446439;-0.42445499231135303;0.7782416288609533;-0.33000002252768335;0.8453895758979454
86.569371;1.0798369051475067;0.8340925405771987;0.7723861290294206;-0.3711886761497574;-0.3437269338998909;1.0718317008938316;9.9996331668116;0.8335170454384939;-0.4244549856493668;-0.42445499171963336;0.7782407939452858;-0.33000002205080203;0.8453877207672436
86.579371;1.0798375311120318;0.8340924057766309;0.7723874919140002;-0.3711886760212001;-0.3437269340677188;1.0718322186139302;9.999624402097966;0.8335155940539031;-0.42445498585599495;-0.42445499113554114;0.7782389559424885;-0.33000002158579106;0.8453848958452108
86.589371;1.0798381093982996;0.8340908228424542;0.7723874510462896;-0.37118783296792646;-0.34372615367837395;1.071832790178495;9.99961635308364;0.8335141317260948;-0.42445498606487186;-0.4244549905600382;0.7782381161223862;-0.3300000211318364;0.8453829474142038
86.599371;1.0798386447219375;0.834090739449669;0.7723887344772972;-0.371187832846502;-0.34372615386265265;1.0718334182462195;9.999609037381072;0.8335126595911115;-0.4244549862765459;-0.4244549899941029;0.7782362769857979;-0.33000002068765166;0.8453800402754266
86.609371;1.0798388786567634;0.834090150391466;0.7723896729600362;-0.37118848780885766;-0.34372684420349997;1.0718341041844643;9.999602465483509;0.8335111778216657;-0.4244549864916848;-0.42445498943875865;0.7782354418615347;-0.3300000202514805;0.8453780229025019
86.619371;1.0798393396412005;0.8340889677354025;0.7723898115219763;-0.37118880259347764;-0.3437271360051944;1.0718348480809206;9.999596636337683;0.8335096859188936;-0.424454986710793;-0.4244549888951161;0.7782336138307123;-0.3300000198215651;0.8453750614979886
86.629371;1.0798397687430263;0.8340889731017421;0.7723909906550297;-0.3711888024886727;-0.3437271362191378;1.071835648530384;9.999591537730758;0.8335081836379941;-0.42445498693413786;-0.4244549883643877;0.778232795441322;-0.33000001939650964;0.8453730052363129
86.639371;1.0798401692541988;0.8340886935967382;0.7723918491975714;-0.37118764456588393;-0.3437260642800041;1.0718365024663161;9.999587156130014;0.8335066713355456;-0.42445498716207763;-0.4244549878477271;0.7782309890227836;-0.3300000189752517;0.8453700211555583
86.649371;1.079841508245854;0.8340882558390521;0.7723918154366888;-0.3711884937440263;-0.34372654381797035;1.0718374050374633;9.99958348326102;0.8335051493594907;-0.4244549873952295;-0.42445498734602344;0.7782301965545092;-0.3300000185569503;0.8453679591326745
86.659371;1.0798418562068537;0.8340883495195344;0.7723929078026384;-0.3711884936581236;-0.343726544072028;1.0718383498314616;9.999580512315891;0.8335036179570982;-0.42445498763414885;-0.4244549868599405;0.7782284192455814;-0.3300000181410359;0.8453649860809056
86.669371;1.0798419155484875;0.8340879357543901;0.7723936608323062;-0.3711891486537859;-0.3437272344867068;1.0718393297983133;9.99957823247697;0.8335020783939081;-0.42445498787899305;-0.4244549863901355;0.7782276576352072;-0.33000001772726584;0.8453629511565277
86.679371;1.0798422128919312;0.8340866080704058;0.7723933223934347;-0.37118830564534117;-0.34372645420507975;1.0718403382197652;9.999576629955644;0.8335005335621662;-0.4244549881295887;-0.4244549859373593;0.7782259124527923;-0.3300000173155021;0.8453600204946697
86.689371;1.0798424908280022;0.8340867747167943;0.7723943109034522;-0.37118830557046345;-0.3437264545088626;1.071841368687149;9.999575689594934;0.8334989873417936;-0.42445498838569806;-0.4244549855023204;0.7782251855824739;-0.3300000169054213;0.845358042377913
86.699371;1.0798427571731155;0.8340858024628535;0.7723941891949333;-0.3711886203913176;-0.3437267464280207;1.0718424142907517;9.99957539254703;0.8334974441210403;-0.4244549886471866;-0.42445498508552876;0.778223480179612;-0.3300000164966344;0.8453551815096683
86.709371;1.0798430205661051;0.8340860046868757;0.7723951008978747;-0.371188620317957;-0.3437267467679868;1.071844467198753;9.999575716594121;0.8334959087091878;-0.4244549889140846;-0.4244549846873933;0.778222800160361;-0.3300000160889259;0.8453532842685956
86.719371;1.0798432886613345;0.8340859066074705;0.7723956820727065;-0.37118746241832273;-0.3437256749603183;1.0718455190669662;9.999576640644152;0.8334943858399656;-0.4244549891865468;-0.42445498430841144;0.77822114995495;-0.3300000156821654;0.8453505138036733
86.729371;1.0798433049879521;0.8340844435040667;0.7723951367662208;-0.37118843231048815;-0.3437266570738602;1.0718465616331019;9.999578147407872;0.8334928795948082;-0.42445498946466753;-0.42445498394920167;0.7782205342990026;-0.3300000152761761;0.8453487154943053
86.739371;1.0798435984267527;0.8340846821778941;0.7723959321202412;-0.37118843223275794;-0.3437266574636637;1.0718475870209;9.999580224453661;0.8334913933747214;-0.4244549897482778;-0.4244549836105011;0.7782189577978763;-0.3300000148708137;0.8453460514419903
86.749371;1.0798439089945118;0.8340849276474076;0.7723966888511918;-0.37118843215266023;-0.34372665786704953;1.0718485880289976;9.999582867053508;0.8334899303158952;-0.4244549900368927;-0.4244549832932001;0.7782184247842653;-0.33000001446603866;0.8453443660495582
86.759371;1.0798442390401821;0.834084019507357;0.7723963346130651;-0.371188746963607;-0.34372694987875657;1.0718495584419712;9.999586075713106;0.8334884937205116;-0.42445499032985295;-0.4244549829983217;0.7782179397007639;-0.3300000140618041;0.8453427419562606
86.769371;1.0798455558728335;0.8340846108090348;0.7723966380380555;-0.37118812342450735;-0.3437260658353525;1.0718504930092778;9.999589848119227;0.8334870872551767;-0.42445499062652714;-0.42445498272691357;0.7782165076693054;-0.33000001365795306;0.8453402620211371
86.779371;1.079845930149444;0.8340848597923711;0.7723972764335;-0.37118812333709167;-0.3437260662691519;1.071851387188444;9.999594178762555;0.8334857150404033;-0.42445499092631905;-0.4244549824798414;0.7782161342992582;-0.330000013254361;0.8453387707821626
86.789371;1.079846062754759;0.8340834103346013;0.7723964947315545;-0.3711890932105093;-0.3437270484448839;1.071852236763848;9.999599062266936;0.8334843815748013;-0.42445499122846847;-0.4244549822575741;0.7782148245555345;-0.33000001285116504;0.8453364294550066
86.799371;1.079846476728697;0.8340836427798826;0.7723970511879844;-0.3711890931151721;-0.3437270488912213;1.0718530375553137;9.999604490170903;0.8334830912955671;-0.4244549915318877;-0.42445498206010196;0.7782145821856767;-0.33000001244871885;0.8453350810050398
86.809371;1.079846908983408;0.8340835459140084;0.7723972749125017;-0.3711879351886195;-0.3437259771760832;1.071853785901077;9.999610447839418;0.8334818483728688;-0.42445499183511226;-0.42445498188694286;0.7782134104981419;-0.330000012047218;0.8453328847857828
86.819371;1.079847359341795;0.8340825870137137;0.7723966773720633;-0.3711882499766472;-0.3437262692263055;1.0718544791578173;9.9996169161027;0.8334806569806115;-0.424454992136434;-0.4244549817372021;0.7782133134850937;-0.33000001164643833;0.8453316825322933
86.829371;1.0798478269222451;0.8340827615543135;0.7723971117060321;-0.3711882498686261;-0.3437262696849523;1.0718551152668616;9.999623871127737;0.8334795211882118;-0.4244549924342168;-0.4244549816097973;0.7782122957677577;-0.33000001124592576;0.845329633878395
86.839371;1.0798483098236624;0.8340829064349251;0.772397505288012;-0.37118824975726655;-0.34372627014704576;1.071855692995457;9.99963128258642;0.8334784444686177;-0.42445499272700954;-0.42445498150371996;0.7782123611293169;-0.33000001084522707;0.8453285818205267
86.849371;1.0798488053866109;0.8340818596267795;0.7723967842014039;-0.37118856453519894;-0.34372656220772374;1.0718562134914618;9.9996391178344;0.8334774295381279;-0.4244549930133333;-0.4244549814180012;0.7782115114311947;-0.3300000104438485;0.8453266869912949
86.859371;1.0798490485416816;0.8340810853362581;0.7723964914028545;-0.3711880616605155;-0.34372618064675187;1.0718566808604406;9.99964734734573;0.8334764785302573;-0.42445499329161823;-0.424454981351468;0.7782117469675869;-0.33000001004130447;0.8453257923088261
86.869371;1.0798495623034579;0.8340811243973548;0.7723967498953079;-0.37118806154142625;-0.34372618111870423;1.0718571009920164;9.999655942785147;0.8334755929654623;-0.4244549935605849;-0.4244549813027631;0.7782110669799103;-0.3300000096373259;0.84532405722478
86.879371;1.079850082438256;0.8340799717402629;0.7723958881114233;-0.3711883763120793;-0.34372647318807664;1.0718574803892134;9.999664874163345;0.8334747733579474;-0.42445499381969015;-0.4244549812706173;0.778211469421749;-0.33000000923188444;0.8453233229258992
86.889371;1.079851570408762;0.8340806010966632;0.7723959680761229;-0.3711889105602394;-0.34372666135995367;1.0718578254734321;9.999674113934251;0.8334740193267358;-0.4244549940690137;-0.4244549812539374;0.7782109508514796;-0.3300000088249894;0.8453217469422785
86.899371;1.07985209050446;0.8340802328952656;0.7723957955437308;-0.3711877526126078;-0.343725589672829;1.0718581417731239;9.99968364276367;0.8334733303552294;-0.4244549943086925;-0.4244549812517002;0.7782115069647857;-0.3300000084165164;0.8453211685487417
86.909371;1.079852600553711;0.8340789973253089;0.7723948010212576;-0.3711880673858993;-0.3437258817462042;1.0718584336783459;9.999693447479448;0.8334727057890513;-0.424454994538745;-0.42445498126287484;0.77821113303012;-0.3300000080063045;0.8453197438845445
86.919371;1.0798528312959332;0.8340783637702108;0.7723945332685513;-0.37118872233793154;-0.3437265723572329;1.0718587050714539;9.99970351534196;0.833472144055158;-0.42445499475939436;-0.42445498128640385;0.7782118239346747;-0.33000000759443004;0.8453193116662293
86.929371;1.0798533027905457;0.8340782460612131;0.772394537488434;-0.37118872222737714;-0.34372657283043917;1.0718589600678041;9.999713833979017;0.8334716427403552;-0.4244549949712096;-0.42445498132128695;0.7782115742527047;-0.33000000718135;0.8453180281125716
86.939371;1.0798537508323742;0.8340781122895803;0.7723945097663457;-0.3711887221213325;-0.3437265732975044;1.0718592032632133;9.999724392111434;0.8334711992671447;-0.4244549951749634;-0.42445498136674725;0.7782123786451407;-0.33000000676780067;0.8453177322717638
86.949371;1.0798541757944353;0.8340764910247991;0.7723930898888192;-0.3711878790822559;-0.3437257931834241;1.0718594390085416;9.999735176623457;0.833470810946268;-0.4244549953714963;-0.42445498142236004;0.7782122323632512;-0.33000000635458254;0.84531658043506
86.959371;1.0798545784754399;0.8340763277968625;0.7723930087987142;-0.3711878789862777;-0.3437257936345209;1.0718606702627962;9.999746170948354;0.8334704750822459;-0.42445499556168903;-0.424454981488149;0.7782131311960631;-0.33000000594238976;0.8453164110461981
86.969371;1.079854959803586;0.8340761493826753;0.7723929054331427;-0.3711878788965602;-0.34372579407662324;1.0718608982499829;9.999757353921437;0.8334701892336194;-0.42445499574645296;-0.424454981564628;0.7782130710666105;-0.33000000553178926;0.8453153792140045
86.979371;1.0798553215815923;0.8340747971834948;0.7723917094808596;-0.37118819370392364;-0.3437260861024041;1.071861122796446;9.99976869824467;0.8334699507900155;-0.4244549959264669;-0.42445498165258805;0.7782140480068089;-0.3300000051233122;0.845315322089976
86.989371;1.0798554038429913;0.8340737364594202;0.7723909678788761;-0.3711876908655003;-0.34372570449010403;1.0718613428826878;9.99978017130411;0.8334697565530663;-0.4244549961018337;-0.4244549817526335;0.7782140582401537;-0.3300000047173272;0.8453143935555978
86.999371;1.0798566987070384;0.8340741615309578;0.7723907237530835;-0.3711882251638634;-0.3437258925950555;1.0718615576793011;9.999791734956272;0.8334696027915247;-0.42445499627212896;-0.4244549818647661;0.7782150977600625;-0.3300000043136785;0.8453144293313565
87.009371;1.0798570158520724;0.8340727536864503;0.7723894751037856;-0.37118853999400203;-0.343726184590467;1.0718617677543074;9.99980334425885;0.8334694851977479;-0.4244549964367305;-0.42445498198820214;0.778216161454217;-0.3300000039116898;0.8453145024205991
87.019371;1.0798573222458674;0.8340724819005961;0.7723892850220253;-0.37118853994447326;-0.3437261849838782;1.0718619754761225;9.999814947583282;0.8334693986911555;-0.42445499659504127;-0.4244549821214857;0.7782162425162513;-0.33000000351064473;0.8453136854829587
87.029371;1.0798576203746484;0.8340721859671374;0.7723890838537265;-0.3711885399049841;-0.3437261853669848;1.0718621843297897;9.999826488002059;0.8334693376034269;-0.42445499674650516;-0.4244549822627705;0.7782173328636521;-0.33000000311017735;0.8453138132090009
87.039371;1.0798579133822808;0.8340703903132984;0.7723875106746735;-0.3711876969362546;-0.3437254051647818;1.0718623978911732;9.9998379103434;0.8334692965164933;-0.42445499689058636;-0.4244549824100329;0.7782174242429978;-0.33000000271034385;0.8453130379001833
87.049371;1.0798579415016554;0.8340695037210233;0.7723869890271041;-0.37118835198114014;-0.34372609565627793;1.0718626190698155;9.99984917297702;0.8334692711683989;-0.42445499702693495;-0.42445498256128417;0.7782185092656487;-0.3300000023115836;0.8453131949066383
87.059371;1.0798582303603044;0.8340691212549068;0.7723867724915063;-0.3711883519756968;-0.3437260960092272;1.0718628496380844;9.999860254374115;0.8334692587940934;-0.424454997155633;-0.42445498271473464;0.7782185819954747;-0.33000000191476164;0.8453124375165221
87.069371;1.0798585171784374;0.8340675505481128;0.7723854842802305;-0.37118866687010177;-0.34372638794275845;1.0718630900116426;9.999871148556338;0.8334692578155399;-0.4244549972771828;-0.4244549828686681;0.7782196381504928;-0.3300000015212212;0.8453126023524395
87.079371;1.0798588031184633;0.8340667920738347;0.7723849787060176;-0.37118750905954195;-0.3437253161076116;1.0718633391375691;9.999881854484814;0.8334692670251498;-0.42445499739223325;-0.4244549830214214;0.7782196751535138;-0.33000000113261585;0.8453118439937486
87.089371;1.0798590921913933;0.8340663171268206;0.7723847670304184;-0.37118750908862813;-0.34372531642924203;1.0718635949914668;9.999892368236797;0.833469284796002;-0.4244549975013168;-0.4244549831718076;0.7782206917433568;-0.3300000007505363;0.8453119996903589
87.099371;1.079859390098936;0.8340646520830354;0.7723834846636525;-0.37118782401498407;-0.34372560833160715;1.0718638560155336;9.999902679826521;0.8334693087743816;-0.4244549976047261;-0.4244549833194167;0.7782206871613201;-0.33000000037613597;0.845311223157132
87.109371;1.0798594396706753;0.8340635772571271;0.7723829676406138;-0.3711884791217418;-0.3437262987599497;1.071864121756053;9.999912773910854;0.8334693357754361;-0.42445499770255907;-0.4244549834644285;0.7782216607834884;-0.3300000000099095;0.8453113496215368
87.119371;1.0798597695703627;0.8340630026845408;0.7723827569419309;-0.37118847917540765;-0.3437262990532783;1.0718643918943556;9.999922634727788;0.8334693615094015;-0.424454997794991;-0.42445498360734396;0.7782216123381023;-0.32999999965182947;0.8453105311361908
87.129371;1.0798610853497903;0.8340615754619941;0.7723810969775621;-0.3711881706547984;-0.34372570644980194;1.0718646655743824;9.999932252000049;0.8334693803302718;-0.42445499788266383;-0.42445498374889135;0.7782225419794115;-0.3299999993017644;0.8453106022559862
87.139371;1.0798614602440924;0.8340609298382178;0.7723808814143742;-0.3711881707189132;-0.3437257067291049;1.0718649419090405;9.999941619392198;0.8334693855394206;-0.4244549979668291;-0.42445498388988506;0.7782224500389011;-0.3299999989597794;0.8453097143958194
87.149371;1.0798618623536025;0.8340602471889598;0.7723806629321079;-0.3711881707870502;-0.3437257070033062;1.0718652204529264;9.999950721373418;0.8334693705012474;-0.42445499804902653;-0.4244549840310531;0.7782233366776681;-0.3299999986263154;0.8453097010125137
87.159371;1.0798622941483271;0.8340583690461633;0.7723793705242658;-0.3711884857455346;-0.34372599886350386;1.07186550098865;9.999959525527363;0.8334693300647051;-0.4244549981306287;-0.42445498417308636;0.7782232016217282;-0.3299999983023807;0.84530871313632
87.169371;1.0798627570226704;0.8340576107606347;0.7723791507288987;-0.3711884858208607;-0.34372599913162405;1.071865783099077;9.999967993043304;0.8334692612366065;-0.42445499821265703;-0.42445498431676326;0.7782240443204476;-0.3299999979895627;0.8453085857956496
87.179371;1.0798629893990561;0.8340559653468701;0.7723783353571876;-0.37118798312715073;-0.3437256173542315;1.0718660656726533;9.99997608924592;0.8334691624460608;-0.4244549982957738;-0.424454984462916;0.7782248642848817;-0.329999997689768;0.8453083942534731
87.189371;1.0798635173105826;0.8340539742256663;0.7723770521583674;-0.3711882980938826;-0.3437259092094305;1.0718663463338935;9.999983783258518;0.8334690321175229;-0.424454998380305;-0.4244549846123112;0.7782246608378216;-0.3299999974048018;0.8453072159353764
87.199371;1.0798640797486145;0.8340531057127454;0.7723768485907914;-0.37118829817722043;-0.34372590947610976;1.0718666214959809;9.999991044813108;0.8334688679710174;-0.4244549984663685;-0.4244549847654953;0.7782254324614397;-0.32999999713591865;0.8453068912733858
87.209371;1.0798646774733474;0.8340522052644266;0.7723766537000379;-0.37118829826238803;-0.34372590974313244;1.0718678877208907;9.999997842086723;0.8334686672662495;-0.4244549985540069;-0.4244549849225871;0.7782251768163523;-0.32999999688359083;0.8453055779628996
87.219371;1.0798653100891014;0.8340498044894332;0.772375104131071;-0.37118745540471054;-0.3437251294311867;1.0718681434756625;10.000004142650203;0.8334684272942285;-0.4244549986430983;-0.4244549850831858;0.7782258916954296;-0.32999999664773894;0.8453051156878698
87.229371;1.0798659760662985;0.8340488535826819;0.7723749268911013;-0.37118745549281557;-0.3437251296980659;1.0718683894423087;10.000009915871926;0.8334681461675348;-0.4244549987330864;-0.42445498524660946;0.7782255760037708;-0.3299999964282697;0.8453036607695598
87.239371;1.079866410252749;0.8340473501922434;0.772374449435569;-0.37118811063740914;-0.3437258200850705;1.0718686272961557;10.000015135676527;0.8334678237783455;-0.42445499882280274;-0.42445498541219057;0.7782262299145114;-0.32999999622541887;0.8453030519333448
87.249371;1.0798680986663158;0.8340458649990667;0.772373127001304;-0.37118895997114093;-0.3437262996219771;1.071868858034417;10.000019787556392;0.8334674615920031;-0.4244549989106322;-0.42445498557917277;0.7782258542727358;-0.3299999960396656;0.8453014452758849
87.259371;1.0798688446314788;0.8340448745351579;0.7723729588949345;-0.37118896005969515;-0.34372629988250836;1.0718690807053906;10.000023873645763;0.8334670614444831;-0.4244549989949763;-0.4244549857465059;0.7782264503259643;-0.3299999958714831;0.84530067931945
87.269371;1.0798696084691506;0.8340435676086622;0.7723724922636551;-0.3711878023151845;-0.34372522797141675;1.0718692926096498;10.000027407680815;0.8334666255775713;-0.4244549990746255;-0.4244549859131258;0.7782260202819224;-0.3299999957210967;0.8452989100102507
87.279371;1.0798703847667774;0.8340414238518766;0.7723712327633995;-0.3711881172828363;-0.3437255198131811;1.0718694906384942;10.000030407529527;0.8334661579931992;-0.4244549991488417;-0.4244549860784499;0.7782265675154604;-0.3299999955882396;0.8452979765613454
87.289371;1.079871167372034;0.8340404525558172;0.7723710281997045;-0.37118811736121743;-0.3437255200659878;1.071869672004316;10.000032898271341;0.8334656648135225;-0.42445499921737745;-0.424454986242485;0.7782260956744901;-0.329999995472116;0.8452960360971493
87.299371;1.0798719510343344;0.8340395043229838;0.7723708020817679;-0.3711881174337076;-0.3437255203188128;1.071869834084214;10.000034922328192;0.8334651531887947;-0.42445499928057234;-0.42445498640563567;0.7782266078916746;-0.3299999953715732;0.8452949288801732
87.309371;1.0798724702237223;0.8340365794923774;0.7723688803370932;-0.37118792960524627;-0.34372543010922785;1.0718699741941036;10.00003653858247;0.8334646303365242;-0.42445499933939024;-0.42445498656852937;0.7782261071181009;-0.3299999952851853;0.8452928137315612
87.319371;1.0798732484059363;0.8340356982102775;0.7723686031253517;-0.3711879296645204;-0.34372543036448416;1.0718700896077091;10.000037809976211;0.833464103475026;-0.4244549993952852;-0.4244549867318544;0.7782265967061598;-0.3299999952112814;0.8452915340137629
87.329371;1.0798740227768842;0.8340348582419413;0.7723682994853422;-0.37118792971735665;-0.34372543062124283;1.0718701778327735;10.000038794786217;0.8334635802746524;-0.4244549994499362;-0.4244549868963054;0.7782270805044964;-0.32999999514812633;0.8452901731374249
87.339371;1.0798747934652013;0.8340329057983886;0.7723668983544064;-0.3711882446477065;-0.343725722465892;1.0718702367174633;10.000039541208654;0.8334630691783775;-0.42445499950498394;-0.4244549870626479;0.7782265627792395;-0.32999999509425565;0.8452878160059525
87.349371;1.079875560057215;0.8340321599514727;0.7723665459594351;-0.37118824468948536;-0.3437257227250325;1.0718702641793645;10.00004008224875;0.8334625792560051;-0.4244549995618715;-0.42445498723162456;0.7782270482438686;-0.32999999504880123;0.8452863100103895
87.359371;1.0798763200474462;0.8340311509776629;0.772365881175255;-0.3711870868951667;-0.34372465081642;1.0718702579951405;10.000040439529172;0.8334621196378686;-0.42445499962182937;-0.4244549874037573;0.7782265421397259;-0.3299999950115497;0.845283819923813
