time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.369371;1.079878032640981;0.8340311666893443;0.7723654067963581;-0.37118762128357263;-0.34372483875994625;1.0718702155371116;10.000040634961511;0.8334616984041724;-0.4244549996860201;-0.4244549875794831;0.7782270499843571;-0.32999999498271587;0.8452821932415251
87.379371;1.079878496631787;0.8340288932510808;0.7723636220630764;-0.3711885912433317;-0.34372582071975216;1.071870133612973;10.000040695813539;0.8334613214123117;-0.4244549997555887;-0.4244549877597443;0.7782265772246592;-0.3299999949627051;0.8452795948989333
87.389371;1.0798791910904277;0.8340283735810806;0.7723632046539659;-0.37118859126404086;-0.3437258209760824;1.0718700089475826;10.00004065059075;0.8334609921299931;-0.424454999831457;-0.4244549879464073;0.778227129371373;-0.32999999495206916;0.8452778725956821
87.399371;1.0798798430598846;0.8340279185603409;0.7723627770472103;-0.3711885912785646;-0.3437258212276898;1.0718698386394874;10.000040527298943;0.8334607125745205;-0.4244549999142679;-0.42445498814196647;0.7782267124084862;-0.3299999949515916;0.8452751915284922
87.409371;1.079880444156718;0.8340260576832693;0.7723609760995712;-0.37118774833667534;-0.3437250408890037;1.0718696202127591;10.00004035651814;0.8334604843431008;-0.4244550000046041;-0.42445498834895906;0.7782273330831052;-0.3299999949622685;0.8452733994452298
87.419371;1.0798809884132448;0.8340257374760837;0.7723605290924237;-0.37118774833883683;-0.34372504112499;1.071869351884632;10.000040171757547;0.8334603089193218;-0.424455000103077;-0.4244549885695445;0.7782269988987774;-0.32999999498507954;0.845270661539909
87.429371;1.0798814710672155;0.8340254851033746;0.7723600722791546;-0.37118774833641205;-0.3437250413506071;1.0718690329870575;10.000040005010959;0.8334601875665336;-0.4244550002102026;-0.4244549888052969;0.7782277175373993;-0.32999999502066396;0.8452688265353339
87.439371;1.0798816249059189;0.8340236070277919;0.7723582272328905;-0.3711887182616387;-0.3437260232623992;1.071868664169667;10.000039880930222;0.8334601212506133;-0.4244550003262044;-0.42445498905735635;0.7782274958028707;-0.3299999950691461;0.8452660618232369
87.449371;1.0798819694333943;0.8340231703591914;0.7723574623301962;-0.3711875604252575;-0.34372495129492325;1.0718682473272247;10.000039810077444;0.8334601105305398;-0.42445500045080553;-0.424454989326759;0.7782283390121659;-0.3299999951302688;0.8452642179991103
87.459371;1.079882236896264;0.8340231099140822;0.7723569824391846;-0.37118756042488915;-0.3437249514829777;1.0718677851284268;10.000039787477442;0.8334601554741392;-0.42445500058315605;-0.42445498961451755;0.7782292511825926;-0.32999999520366996;0.8452623833317956
87.469371;1.0798824234131619;0.8340219504227353;0.7723554242406293;-0.37118787531217107;-0.3437252432407392;1.071868280546177;10.000039804029848;0.8334602557309189;-0.42445500072190767;-0.4244549899214728;0.7782292353987007;-0.3299999952889945;0.8452596453195625
87.479371;1.079882527624015;0.8340220050982113;0.7723549326588117;-0.3711878753269653;-0.34372524339829547;1.0718677366555285;10.000039856827;0.8334604108915157;-0.4244550008652677;-0.4244549902481812;0.77823029416471;-0.32999999538578;0.8452578523125756
87.489371;1.07988351599131;0.8340227684080733;0.7723543536254495;-0.371188409706323;-0.34372543121954807;1.0718671563561295;10.000039946453908;0.833460621056255;-0.42445500101113776;-0.424454990594887;0.7782304295869092;-0.3299999954933612;0.8452551687629519
87.499371;1.07988346268923;0.834021454270536;0.7723524930531237;-0.3711875667901482;-0.34372465075677067;1.0718665423773013;10.000040074974716;0.8334608869588243;-0.424455001157489;-0.4244549909615903;0.7782316432678127;-0.3299999956110496;0.8452534410663449
87.509371;1.0798830757455764;0.8340211253214281;0.7723516906918815;-0.3711882218835779;-0.3437253409686259;1.0718658976672313;10.000040254020233;0.8334612091927525;-0.4244550013026451;-0.4244549913481904;0.7782319367197533;-0.3299999957384515;0.845250833172538
87.519371;1.0798828855526506;0.8340213744675053;0.7723511998585386;-0.3711882219437896;-0.34372534104978225;1.0718652255630023;10.000040514163851;0.8334615873490187;-0.4244550014452275;-0.42445499175450674;0.7782333123263092;-0.32999999587553525;0.8452491923676827
87.529371;1.0798826345617076;0.834020507112842;0.7723496438196991;-0.37118853689673736;-0.34372563269106166;1.071864529425174;10.000040906075514;0.8334620202606803;-0.4244550015840127;-0.4244549921802703;0.7782337734196292;-0.32999999602248725;0.8452466842693481
87.539371;1.0798823268417423;0.834020837098187;0.7723491691190066;-0.3711885369827857;-0.34372563272464673;1.071863811789461;10.000041495873447;0.8334625071906395;-0.42445500171791894;-0.42445499262531783;0.7782353234194173;-0.32999999617960063;0.8452451581181464
87.549371;1.0798819659729986;0.8340208898031408;0.772348413137718;-0.371187379248893;-0.34372456056351175;1.071863073912496;10.000042362453394;0.8334630486348736;-0.42445500184618656;-0.42445499308973533;0.7782359654012199;-0.32999999634712524;0.8452427809356382
87.559371;1.0798815557950927;0.8340201343008036;0.7723468861153913;-0.3711876942417946;-0.3437248521295671;1.0718623161792025;10.00004359233421;0.8334636459475399;-0.42445500196864155;-0.4244549935737051;0.7782377021265637;-0.3299999965250782;0.8452414018666002
87.569371;1.0798808381742733;0.834020033314491;0.7723461315394717;-0.3711883494113915;-0.3437255421948079;1.0718615385602406;10.000045267882951;0.8334643006211602;-0.42445500208569353;-0.4244549940772617;0.7782385358379795;-0.3299999967132539;0.8452391863631581
87.579371;1.0798803422018262;0.8340204940102849;0.7723456896975109;-0.3711883495509711;-0.3437255421284737;1.0718607407525824;10.000047459457441;0.8334650141994339;-0.42445500219807764;-0.424454994600234;0.7782404680886725;-0.3299999969115091;0.8452379815637393
87.589371;1.0798798093500857;0.8340209791376464;0.7723452528100571;-0.3711883497039703;-0.34372554203874517;1.0718599223902292;10.000050226890787;0.8334657882431357;-0.4244550023066804;-0.42445499514239415;0.7782424998637182;-0.32999999712003736;0.8452368722106469
87.599371;1.079879242761231;0.8340200144428027;0.7723434570740062;-0.3711875069161073;-0.34372476133929697;1.0718590834650639;10.00005362136824;0.8334666239384575;-0.4244550024124463;-0.4244549957035735;0.778243631682645;-0.32999999733930435;0.8452349429684908
87.609371;1.0798786439586738;0.8340205455142425;0.7723430297878212;-0.37118750709630927;-0.34372476120596657;1.0718582247088122;10.000057680663877;0.8334675218650885;-0.4244550025162582;-0.42445499628360056;0.7782458635420575;-0.32999999756969334;0.8452340405728916
87.619371;1.0798789779341522;0.8340217568321928;0.7723425235528437;-0.37118804164113156;-0.3437249487297517;1.0718573475625566;10.000062425865744;0.8334684819351055;-0.42445500261893093;-0.42445499688220434;0.7782471947361621;-0.3299999978112607;0.8452323294913829
87.629371;1.07987831481587;0.8340211845452064;0.7723410336488846;-0.37118835672713507;-0.34372524013729994;1.0718564536809603;10.000067866852861;0.8334695035592649;-0.42445500272139214;-0.4244549974989858;0.7782496240063712;-0.3299999980638337;0.8452316572221016
87.639371;1.0798773578713998;0.8340209551164637;0.7723400225194895;-0.3711878541543509;-0.34372485787727225;1.0718555444566529;10.000074008015806;0.8334705861180829;-0.42445500282481224;-0.42445499813342724;0.7782511502605048;-0.32999999832720334;0.8452301886828519
87.649371;1.0798766330136216;0.8340216134857926;0.772339615072542;-0.37118785438867563;-0.3437248576626759;1.0718546208906123;10.000080849505931;0.8334717289162792;-0.4244550029305038;-0.42445499878490284;0.7782537726581735;-0.32999999860116996;0.8452297707702618
87.659371;1.0798758791473104;0.8340211552843744;0.772338139514039;-0.3711881695153038;-0.3437251490090677;1.071853683589068;10.000088389340345;0.8334729303591503;-0.4244550030397997;-0.4244549994525776;0.7782554894957792;-0.3299999988854342;0.8452285661463625
87.669371;1.0798750975940563;0.8340218973465094;0.7723377390802297;-0.3711881697795948;-0.3437251487543526;1.0718527325886824;10.00009662829346;0.8334741874038909;-0.42445500315403717;-0.42445500013525167;0.7782582973548825;-0.3299999991794328;0.845228417934522
87.679371;1.079874288832358;0.8340226819463933;0.772337340142921;-0.37118817006005733;-0.3437251484791384;1.0718517669483236;10.000105571821056;0.8334754958504578;-0.42445500327455066;-0.42445500083139576;0.7782601912192206;-0.329999999482301;0.8452274848145702
87.689371;1.0798734524972258;0.8340220357630006;0.7723355768508728;-0.3711873274004813;-0.3437243675939354;1.071850784539011;10.000115221159868;0.8334768507797258;-0.4244550034027793;-0.4244550015393765;0.7782631647648477;-0.32999999979303474;0.8452276068963931
87.699371;1.0798725884829365;0.8340229030719464;0.7723351742330739;-0.37118732771448004;-0.34372436727629463;1.0718497825640385;10.000125562416036;0.8334782466303281;-0.4244550035404222;-0.42445500225763677;0.7782662103982246;-0.3300000001107724;0.8452278611799796
87.709371;1.0798714355846832;0.8340232750891545;0.7723344592169679;-0.3711879830844173;-0.3437250570391086;1.0718487585057919;10.000136570176648;0.8334796773483387;-0.42445500368932687;-0.42445500298479405;0.778268319429635;-0.3300000004349787;0.845227323167673
87.719371;1.0798705215640971;0.8340230603255817;0.772332972020217;-0.3711882983091242;-0.3437253482580766;1.071847710751858;10.000148220021893;0.8334811368952425;-0.4244550038511897;-0.42445500371984596;0.7782714828634452;-0.3300000007653257;0.8452278289073065
87.729371;1.0798695883115284;0.8340240373194936;0.7723325472660887;-0.3711882986737514;-0.34372534787538334;1.0718466385936922;10.00016049271314;0.8334826196232822;-0.42445500402735337;-0.42445500446235235;0.7782736924640925;-0.3300000011014376;0.8452275311057932
87.739371;1.0798696058413295;0.8340253855417358;0.7723317337887872;-0.3711876755673697;-0.34372446297605397;1.0718465418658552;10.000173365480878;0.8334841200926237;-0.42445500421873644;-0.424455005212277;0.7782769414120545;-0.33000000144275615;0.8452282650510832
87.749371;1.0798686490704972;0.8340264222242649;0.7723312773665344;-0.3711876759618735;-0.3437244625512489;1.0718454209605999;10.00018679894712;0.8334856327879838;-0.42445500442595346;-0.4244550059695967;0.7782792242294966;-0.33000000178850303;0.8452281838536863
87.759371;1.0798676861804424;0.8340263278940786;0.7723297266520323;-0.3711879912455541;-0.3437247536860794;1.0718442772832846;10.000200734798893;0.8334871524677756;-0.4244550046495944;-0.4244550067339794;0.7782825358708582;-0.3300000021377583;0.845229124188828
87.769371;1.0798667183670734;0.8340274164692986;0.7723292221537623;-0.37118799166341615;-0.3437247532217811;1.0718431130802148;10.000215113327789;0.8334886746139708;-0.42445500489030735;-0.424455007504714;0.7782848706766667;-0.33000000248970196;0.845229241367386
87.779371;1.0798654836042922;0.8340279932880538;0.7723283804845577;-0.37118864712740146;-0.34372544283827255;1.0718419305751976;10.000229892119393;0.8334901949754514;-0.42445500514869006;-0.42445500828086646;0.7782882221186231;-0.3300000028438264;0.8452303744356058
87.789371;1.0798645076636846;0.834027651094213;0.7723264480717741;-0.3711878046030241;-0.3437246617460645;1.0718407317572496;10.000245040161714;0.8334917090414812;-0.4244550054253214;-0.4244550090615323;0.7782905831959175;-0.3300000031999342;0.8452306799544729
87.799371;1.0798635300088615;0.8340287974786975;0.7723258421704128;-0.3711878050458832;-0.3437246612294339;1.0718395186915792;10.000260520903717;0.8334932126167746;-0.4244550057208215;-0.4244550098460378;0.7782939468677764;-0.3300000035579198;0.8452319961398601
87.809371;1.0798625535052568;0.8340299562316625;0.7723251976234689;-0.37118780549491204;-0.3437246606985376;1.0718382930351245;10.00027629127124;0.8334947025742062;-0.4244550060357447;-0.4244550106338854;0.7782973063688462;-0.33000000391771556;0.8452333980206804
87.819371;1.0798615816930015;0.8340299654062606;0.7723234421094388;-0.3711881208244941;-0.3437249517345929;1.071837055386932;10.000292310975697;0.8334961765524728;-0.42445500637044553;-0.4244550114244866;0.7782996555133295;-0.3300000042796198;0.8452339596107363
87.829371;1.0798606179195978;0.8340308207672765;0.7723224287956137;-0.37118696344660845;-0.34372387901230717;1.0718358058747444;10.00030854631041;0.8334976322101326;-0.42445500672497805;-0.42445501221697995;0.7783029888186149;-0.3300000046444442;0.84523551633797
87.839371;1.0798594018842769;0.8340314546556059;0.7723213625215226;-0.3711876189409125;-0.34372456855173295;1.0718345455889047;10.000324970336141;0.8334990673263085;-0.42445500709895523;-0.42445501301021193;0.7783053013769741;-0.3300000050133098;0.8452362213897527
87.849371;1.0798584587224331;0.8340314581108736;0.7723194956638229;-0.37118793427600266;-0.3437248595693971;1.0718332774652148;10.000341565604453;0.8335004804144097;-0.42445500749133175;-0.424455013802755;0.7783085887559634;-0.33000000538753793;0.8452379118746972
87.859371;1.0798575244768482;0.8340326077673862;0.7723186678570094;-0.3711879347362703;-0.34372485900971983;1.0718320058646684;10.000358325714073;0.8335018706043527;-0.424455007900208;-0.42445501459294327;0.7783108469108815;-0.3300000057686454;0.8452387438857267
87.869371;1.0798575614899157;0.8340343965529914;0.7723177259186628;-0.3711884695409381;-0.34372504612569854;1.0718307355793693;10.000375248952588;0.8335032368698769;-0.42445500832292277;-0.4244550153789968;0.7783140720311869;-0.33000000615828584;0.845240557110263
87.879371;1.0798566376552645;0.8340340380813986;0.7723154756855881;-0.37118762703617425;-0.34372426498301833;1.0718294714078713;10.000392329138432;0.8335045773909985;-0.4244550087564192;-0.42445501615912495;0.7783162604114736;-0.3300000065580699;0.8452415085136952
87.889371;1.0798557172677812;0.8340351299201675;0.7723145637847486;-0.37118762749155615;-0.34372426444349624;1.0718282180953533;10.00040955408262;0.8335058894823034;-0.42445500919749307;-0.4244550169314211;0.7783194081470132;-0.33000000696923365;0.8452434369925245
87.899371;1.0798548012534201;0.8340361968860417;0.7723136290715393;-0.3711876279444231;-0.3437242639165607;1.0718269798196924;10.00042690902134;0.8335071700317241;-0.42445500964277194;-0.42445501769376465;0.7783225106760144;-0.3300000073923841;0.845245418693786
87.909371;1.0798536292719385;0.8340367020195818;0.7723123665092889;-0.3711882834264219;-0.34372495349852267;1.0718257594320915;10.000444378096843;0.8335084161366907;-0.4244550100886923;-0.42445501844400885;0.7783245626771386;-0.3300000078275089;0.8452465288483392
87.919371;1.0798527289620317;0.8340365531547077;0.7723103193497688;-0.3711885987456025;-0.34372524457901577;1.0718245579821382;10.000461943494818;0.8335096260321992;-0.4244550105315216;-0.4244550191802525;0.7783275586953025;-0.33000000827418774;0.8452486034712029
87.929371;1.0798518407417301;0.834037213421577;0.7723090332280625;-0.3711874413497616;-0.34372417192896265;1.0718233744447565;10.000479582119999;0.8335107999551783;-0.4244550109672349;-0.4244550199009632;0.7783294940136956;-0.3300000087317482;0.8452497948128255
87.939371;1.0798509667158676;0.8340381511965476;0.772308018173696;-0.37118744178421603;-0.34372417146834006;1.0718222061507072;10.000497263241945;0.8335119401413896;-0.4244550113915269;-0.4244550206049702;0.7783323648710719;-0.33000000919919836;0.8452519374470132
87.949371;1.079850108178295;0.8340378897826763;0.7723059088557429;-0.3711877570839398;-0.34372446260373507;1.0718210501889132;10.000514950448782;0.8335130500323281;-0.4244550118001588;-0.4244550212913697;0.7783341683270071;-0.33000000967522647;0.8452531842911739
87.959371;1.0798492661558468;0.8340387404303348;0.7723048473751083;-0.37118775750030997;-0.3437244621829824;1.0718199043229504;10.00053260305552;0.833514133341223;-0.42445501218916;-0.42445502195944945;0.7783369023921787;-0.33000001015844926;0.8452553721980935
87.969371;1.0798484418230412;0.8340395415686171;0.7723037585773481;-0.37118775790473874;-0.34372446178367455;1.071818767152728;10.0005501778962;0.833515193739316;-0.42445501255468043;-0.42445502260864715;0.7783385660522303;-0.3300000106476118;0.8452566559417418
87.979371;1.0798473740848213;0.8340382841305328;0.7723009686737403;-0.3711875703612266;-0.3437243709029993;1.0718176385741374;10.0005676339017;0.8335162354657925;-0.42445501289298254;-0.424455023238499;0.7783411589939295;-0.3300000111416539;0.8452588726830111
87.989371;1.0798465887525477;0.8340389817485898;0.7722998180531776;-0.3711875707376516;-0.3437243705489158;1.0718165200203784;10.00058493088406;0.8335172640771619;-0.4244550132007834;-0.42445502384871486;0.7783436810864411;-0.3300000116398236;0.8452610971705066
87.999371;1.0798467882944434;0.8340402831409963;0.772298553391203;-0.371188105441264;-0.343724557887412;1.0718164141421485;10.00060202383621;0.8335182863810612;-0.4244550134755512;-0.42445502443932637;0.7783451314637765;-0.33000001214170815;0.8452624041076302
88.009371;1.0798460418616846;0.8340397221032294;0.772296272860213;-0.37118842065962465;-0.34372484915553386;1.0718153246169986;10.00061886416304;0.8335193096754906;-0.42445501371549205;-0.42445502501066695;0.778347507732369;-0.33000001264711826;0.8452646312083222
88.019371;1.0798453137688944;0.8340402709772565;0.7722950414092767;-0.3711884209904606;-0.3437248488712492;1.07181425614488;10.000635405348989;0.8335203413330847;-0.42445501391928914;-0.4244550255631613;0.7783488062243887;-0.33000001315605954;0.8452659353261776
88.029371;1.0798446043634513;0.8340404578837629;0.7722934991887315;-0.37118726346815517;-0.34372377643806057;1.071813214439273;10.000651604398202;0.8335213889017581;-0.4244550140858274;-0.424455026097119;0.7783510230259342;-0.33000001366865084;0.8452681570961842
88.039371;1.0798439145523193;0.8340409128998028;0.7722922331244999;-0.37118726376808575;-0.34372377619859895;1.071812206066484;10.000667422011853;0.8335224596716589;-0.4244550142141752;-0.4244550266127249;0.7783521545682993;-0.33000001418483516;0.8452694545615492
88.049371;1.0798429827270977;0.8340396294427543;0.7722895765723855;-0.3711882339511996;-0.34372475764445587;1.0718112375655997;10.000682828545951;0.833523559636996;-0.4244550143036856;-0.4244550271100659;0.7783541975968549;-0.33000001470419454;0.8452716677314323
88.059371;1.0798423343626946;0.8340399932372426;0.7722882933141223;-0.3711882342197284;-0.343724757447969;1.0718103138255783;10.000697810133616;0.833524692938898;-0.42445501435397953;-0.42445502758902404;0.7783551492774147;-0.33000001522599565;0.8452729533451561
88.069371;1.0798417079865552;0.8340403147143156;0.7722870100035591;-0.3711882344726531;-0.343724757272094;1.0718094369974716;10.000712364067327;0.8335258620764235;-0.424455014365004;-0.4244550280492651;0.7783570075064853;-0.3300000157493059;0.8452751503577839
88.079371;1.0798411049564063;0.8340391243683573;0.7722843688864119;-0.3711873917431659;-0.343723976519108;1.0718086068126365;10.0007264880258;0.8335270683831221;-0.42445501433722127;-0.4244550284903698;0.7783587710629168;-0.33000001627321957;0.8452773357690908
88.089371;1.0798405264001851;0.834039370837475;0.7722831028892796;-0.3711873919639317;-0.34372397638337504;1.0718078214868547;10.00074017345765;0.8335283121863765;-0.42445501427166427;-0.4244550289119983;0.7783594395798689;-0.3300000167972166;0.8452785873176974
88.099371;1.07983997251718;0.8340395843424064;0.7722818526769794;-0.3711873921671343;-0.3437239762675657;1.0718070783846327;10.000753404795125;0.8335295925289443;-0.4244550141698242;-0.4244550293140509;0.7783610133392389;-0.3300000173212695;0.8452807458709606
88.109371;1.0798394426708937;0.8340386088000497;0.7722795490970771;-0.3711877072226699;-0.3437242677463021;1.0718063744748292;10.000766162499236;0.8335309072358564;-0.4244550140334596;-0.4244550296966231;0.7783614927849174;-0.33000001784548383;0.8452819703608736
88.119371;1.079838673840713;0.8340382252708018;0.7722780315301666;-0.3711883624118105;-0.34372495775710615;1.0718057062865838;10.000778421961652;0.833532253636046;-0.4244550138643772;-0.42445503005980534;0.7783628780220899;-0.33000001836973936;0.8452841023345642
88.129371;1.079839155733869;0.834038682452355;0.7722764690889963;-0.3711877390570802;-0.34372407319712783;1.071805069339931;10.000790150461338;0.8335336292773806;-0.42445501366443195;-0.424455030403621;0.7783631689014033;-0.33000001889366354;0.8452853006668346
88.139371;1.0798386961072202;0.8340387619200446;0.7722753068123615;-0.371187739179702;-0.34372407316402187;1.0718044579417418;10.000801315998604;0.8335350317755909;-0.4244550134357934;-0.4244550307280289;0.7783643652513352;-0.33000001941664275;0.8452874069113785
88.149371;1.0798382597774145;0.8340376414615581;0.7722730988304921;-0.371188054149498;-0.3437243647250686;1.0718038658846514;10.000811900420462;0.8335364576470821;-0.4244550131809516;-0.4244550310328005;0.7783644664322813;-0.33000001993779865;0.8452885798470894
88.159371;1.0798378463588711;0.8340376324605586;0.7722719902322968;-0.37118805422509327;-0.3437243647333326;1.0718032874014287;10.000821902951053;0.8335379016013109;-0.4244550129022599;-0.4244550313173878;0.778365471059308;-0.3300000204560636;0.8452906605378496
88.169371;1.079837455450778;0.8340372590533272;0.7722706176910104;-0.37118689643638986;-0.34372329258953704;1.0718027173775044;10.00083133548471;0.8335393573879346;-0.4244550126016125;-0.42445503158098447;0.7783663779195424;-0.33000002097011283;0.8452927282951415
88.179371;1.0798370871593852;0.8340359912256071;0.7722684924240788;-0.37118721133026916;-0.34372358421085347;1.071802150996336;10.000840215274279;0.8335408190998637;-0.42445501228068905;-0.4244550318227584;0.778366187281955;-0.3300000214781645;0.845293863443041
88.189371;1.079836480121532;0.8340352942587789;0.7722671601831635;-0.3711878663496881;-0.343724274361621;1.0718015837173986;10.000848563575833;0.8335422818145793;-0.42445501194142093;-0.4244550320420042;0.7783669012186937;-0.3300000219779613;0.8452959091537361
88.199371;1.0798361609486986;0.8340350783746397;0.7722661633754836;-0.37118786632059064;-0.3437242744488507;1.0718010114946526;10.00085641095086;0.8335437416434602;-0.4244550115860278;-0.42445503223809516;0.7783665228766663;-0.3300000224668721;0.8452970256138834
88.209371;1.0798358687738943;0.8340336516394276;0.7722641231522727;-0.3711881811351893;-0.34372456612754815;1.071800430434509;10.000863796838862;0.83354519518861;-0.42445501121665824;-0.4244550324104455;0.7783670555482123;-0.33000002294197445;0.8452990538798267
88.219371;1.0798356039876478;0.8340330159339354;0.772262892659829;-0.3711870232183461;-0.34372349408069264;1.0717998360843595;10.000870758359332;0.8335466390115654;-0.4244550108352688;-0.42445503255859307;0.778366501931551;-0.33000002340023227;0.8453001500279766
88.229371;1.0798353657917965;0.8340326448218432;0.772261983616939;-0.37118702311840873;-0.34372349422501275;1.0717992233245432;10.000877319224797;0.8335480700942226;-0.4244550104437877;-0.42445503268220125;0.7783668637360609;-0.33000002383881366;0.8453021506765601
88.239371;1.0798351528830974;0.8340322258892291;0.7722611061322722;-0.3711870229979919;-0.34372349438783073;1.0717985871160125;10.000883488848967;0.8335494864715949;-0.42445501004420694;-0.42445503278096125;0.778367141752572;-0.3300000242552713;0.845304129464375
88.249371;1.0798349641221354;0.8340306048518588;0.7722591903064483;-0.3711873377270176;-0.34372378614113663;1.0717979233856503;10.000889269183954;0.8335508870705362;-0.42445500963854;-0.42445503285451375;0.7783663360818085;-0.330000024647422;0.8453051601792185
88.259371;1.0798355012905017;0.8340302226010828;0.7722579919830237;-0.37118852692498455;-0.3437246640845481;1.0717972290783149;10.000894663192096;0.8335522714320779;-0.4244550092286664;-0.42445503290237935;0.7783664462978924;-0.330000025013314;0.8453070792270837
88.269371;1.0798353591609609;0.8340293701902608;0.7722569306426347;-0.3711873689079977;-0.3437235921287859;1.0717965014816124;10.000899678867336;0.8335536396846067;-0.4244550088161627;-0.42445503292404135;0.7783654718965622;-0.3300000253513715;0.8453080409924748
88.279371;1.079835241145804;0.8340276454577867;0.7722551286946139;-0.3711876835812793;-0.34372388393422626;1.0717967380902802;10.000904322802668;0.833554992349355;-0.4244550084023862;-0.4244550329191164;0.7783654133232877;-0.3300000256602602;0.8453098832674228
88.289371;1.0798351487406652;0.8340270543784424;0.7722544415791047;-0.37118768337024804;-0.3437238841858491;1.0717959374246067;10.000908590381114;0.8335563299039215;-0.4244550079887914;-0.42445503288731895;0.7783642727741861;-0.33000002593853284;0.8453107625832058
88.299371;1.0798350832895078;0.8340264444022194;0.7722537999691355;-0.3711876831435631;-0.3437238844543363;1.0717950994360614;10.000912467852771;0.8335576523182245;-0.424455007577104;-0.4244550328284743;0.778364053535978;-0.3300000261844826;0.8453125194919817
88.309371;1.0798350459474106;0.8340246629979865;0.7722521340341484;-0.37118799776940875;-0.34372417630996216;1.0717942246641468;10.000915945335924;0.833558958865858;-0.4244550071692902;-0.4244550327428666;0.7783637583275549;-0.33000002639625714;0.8453142331393577
88.319371;1.0798350378519714;0.8340237156297828;0.7722512978902142;-0.3711868396720415;-0.34372310443686777;1.0717933137038576;10.00091902703767;0.8335602483146616;-0.42445500676749187;-0.42445503263143153;0.7783623884185171;-0.33000002657204225;0.8453149820266029
88.329371;1.0798347975861406;0.8340225434258319;0.7722504953461247;-0.3711874944165778;-0.3437237948280982;1.0717923679727883;10.000921732748045;0.8335615191914487;-0.424455006373879;-0.4244550324953917;0.7783619441318763;-0.33000002671018763;0.8453166054733406
88.339371;1.0798348509714513;0.8340219026507751;0.7722500478254676;-0.3711874941272298;-0.34372379515383444;1.0717913904773335;10.00092409395621;0.8335627697690612;-0.4244550059904385;-0.42445503233590104;0.7783604256534283;-0.3300000268093484;0.8453172592438029
88.349371;1.0798349370408216;0.8340201025702865;0.7722485743455377;-0.37118780868864026;-0.3437240870599927;1.0717903856717619;10.000926148674699;0.8335639978870979;-0.424455005618877;-0.42445503215418345;0.7783598331452292;-0.3300000268685591;0.8453187810530112
88.359371;1.079835057970286;0.8340194598347209;0.7722482183473812;-0.3711878083680635;-0.3437240874039165;1.071789358522752;10.000927934097902;0.8335652011777336;-0.4244550052606442;-0.4244550319517009;0.7783581667019768;-0.3300000268870173;0.8453193258074161
88.369371;1.0798352166568128;0.8340185033527538;0.7722476165677972;-0.3711866501929269;-0.34372301558029644;1.0717883132837474;10.00092947797351;0.8335663777066601;-0.42445500491688065;-0.4244550317300135;0.7783574268409297;-0.33000002686385466;0.8453207315550473
88.379371;1.0798354161811614;0.8340167077334443;0.7722462815217042;-0.3711869647106144;-0.34372330750297236;1.0717872529196175;10.00093079767149;0.833567526291398;-0.4244550045882802;-0.42445503149057673;0.7783556147733671;-0.33000002679828166;0.845321154719825
88.389371;1.0798366237401118;0.8340167321963036;0.7722459842392476;-0.3711874986816701;-0.3437234955185052;1.071786179478728;10.00093190731154;0.8335686461933731;-0.42445500427508176;-0.42445503123459183;0.7783547318582377;-0.330000026689882;0.8453224349380304
88.399371;1.0798366477787873;0.8340155787233707;0.7722455137270117;-0.37118815332196464;-0.3437241859487055;1.071785094812734;10.000932820589846;0.8335697366791123;-0.4244550039772626;-0.42445503096292064;0.7783537788626654;-0.3300000265386851;0.845323650005385
88.409371;1.0798369775505718;0.8340138189679156;0.7722443291636275;-0.371188467799464;-0.34372447787263544;1.0717840008746513;10.000933549505318;0.8335707966363689;-0.424455003694762;-0.42445503067617096;0.7783517558300342;-0.3300000263450595;0.8453238782114809
88.419371;1.0798373491923687;0.8340129270213944;0.7722439764908785;-0.3711873095577685;-0.34372340605346924;1.0717828994194;10.000934107289684;0.8335718239769856;-0.42445500342746406;-0.4244550303748704;0.7783506627330268;-0.33000002610969936;0.8453249610744714
88.429371;1.0798377604222653;0.8340123830847604;0.7722439667289522;-0.37118730914509457;-0.34372340640565013;1.071781792016512;10.000934509770099;0.8335728156444486;-0.42445500317506524;-0.4244550300595756;0.7783485003151891;-0.3300000258337137;0.8453250586612688
88.439371;1.079838208384309;0.8340118798911498;0.7722440075577156;-0.3711873087209568;-0.34372340675506785;1.07178068062059;10.000934771129272;0.8335737688316822;-0.42445500293717486;-0.42445502973093874;0.7783472703639448;-0.33000002551850105;0.8453260141419284
88.449371;1.0798386900776875;0.8340102656870274;0.7722430247345548;-0.37118762315171455;-0.34372369866987773;1.0717795678503426;10.000934901113055;0.8335746818114153;-0.42445500271348713;-0.42445502938973134;0.778344975240131;-0.33000002516531496;0.8453259884444236
88.459371;1.0798392022328474;0.8340098604200037;0.7722431590483015;-0.3711876227071135;-0.34372369901181177;1.0717784571404698;10.00093490711493;0.8335755534993321;-0.4244550025037503;-0.4244550290367141;0.7783436171634082;-0.33000002477485396;0.8453268251994666
88.469371;1.0798394785258891;0.8340086593442764;0.77224273485917;-0.3711871194256733;-0.3437233172488607;1.0717773526752916;10.000934799739259;0.8335763831283425;-0.42445500230766614;-0.4244550286724321;0.7783421981739367;-0.33000002434716924;0.8453276054196965
88.479371;1.0798400395435075;0.8340072032991331;0.7722418724143324;-0.3711874338278689;-0.3437236091496686;1.0717762581742627;10.000934595074536;0.8335771707496256;-0.42445500212493076;-0.42445502829719345;0.7783397209643176;-0.3300000238818797;0.8453274091964526
88.489371;1.0798406192278291;0.8340069571906987;0.7722421131640695;-0.3711874333571808;-0.34372360947723196;1.0717751756299878;10.000934308104098;0.8335779177433964;-0.42445500195536207;-0.42445502791118356;0.7783381891613113;-0.3300000233786251;0.845328078162769
88.499371;1.079841215169558;0.8340067600723794;0.7722423816307005;-0.37118743287809897;-0.3437236097985233;1.0717741054698497;10.000933945730416;0.8335786263753784;-0.42445500179881546;-0.42445502751439484;0.7783356063452253;-0.3300000228375126;0.8453277713964298
88.509371;1.0798418261380343;0.8340054500036383;0.7722416027233525;-0.3711877472553574;-0.34372390168044914;1.0717730471724025;10.000933507856347;0.8335792986732979;-0.42445500165493116;-0.4244550271064815;0.7783339753680236;-0.3300000222591198;0.845328330876155
88.519371;1.0798434164116644;0.834005678188001;0.7722415433250641;-0.3711871232496413;-0.34372301747101547;1.0717719996170085;10.000932992889599;0.8335799359753252;-0.42445500152309185;-0.4244550266868797;0.7783312987080265;-0.3300000216441537;0.8453279165028005
88.529371;1.0798440554644892;0.834005601317122;0.7722418804339779;-0.3711871227486948;-0.3437230177674635;1.071770961950205;10.00093240249925;0.8335805390728597;-0.424455001402516;-0.4244550262550617;0.7783295788701945;-0.3300000209932933;0.8453283712284486
88.539371;1.0798444453949134;0.8340050191439887;0.7722419326407804;-0.37118777725389135;-0.34372370812288017;1.0717699348216898;10.00093174300095;0.8335811078459169;-0.4244550012922659;-0.42445502581066596;0.7783278186011905;-0.3300000203074121;0.8453287762927013
88.549371;1.0798451106710263;0.8340038353781835;0.7722412443975973;-0.37118809160772215;-0.34372399996213415;1.0717689210161285;10.000931022758591;0.8335816406317761;-0.4244550011912059;-0.4244550253535061;0.77832502108578;-0.3300000195879198;0.8453282131136042
88.559371;1.0798457881863652;0.8340038234642713;0.7722416561358036;-0.37118809109568734;-0.34372400022022515;1.0717689248731885;10.000930248880666;0.8335821342368726;-0.4244550010978845;-0.424455024883547;0.7783231898006764;-0.3300000188367756;0.8453285252865704
88.569371;1.0798464768870515;0.8340035025827156;0.7722418077134121;-0.3711869327396267;-0.3437229282893265;1.0717679503969944;10.000929423716762;0.8335825849002223;-0.42445500101051675;-0.4244550244009835;0.7783203281579607;-0.33000001805621343;0.8453278739206916
88.579371;1.0798471757112662;0.8340023367233708;0.7722412137970064;-0.3711872470879672;-0.34372322008386635;1.071766999389298;10.000928539234724;0.8335829892790316;-0.4244550009272594;-0.4244550239064304;0.7783184393124988;-0.3300000172486862;0.8453281023234918
88.589371;1.0798478839329497;0.8340023190090957;0.772241730706065;-0.37118724657246394;-0.3437232202965583;1.071766071155714;10.000927573811227;0.8335833443278127;-0.42445500084635873;-0.42445502340094143;0.7783155260211965;-0.3300000164168455;0.8453273704437284
88.599371;1.079848601251942;0.8340022838840724;0.7722422893623316;-0.37118724605701897;-0.3437232204934;1.071765163012528;10.00092649569011;0.8335836466983528;-0.4244550007660185;-0.4244550228856966;0.7783135904386904;-0.33000001556311775;0.8453275206948011
88.609371;1.0798490649012653;0.8340016888593285;0.7722425850174003;-0.37118790055102785;-0.3437239107410513;1.071764270422262;10.000925272465455;0.8335838927835487;-0.42445500068444264;-0.42445502236172183;0.7783116338802453;-0.33000001468946627;0.8453276345935812
88.619371;1.0798497985323958;0.8340001212462044;0.7722418695086869;-0.3711870570571308;-0.3437231302943411;1.0717633875992725;10.000923885316846;0.8335840794198716;-0.42445500060000746;-0.4244550218300052;0.7783086563741269;-0.3300000137977611;0.8453267949858253
88.629371;1.0798505374760283;0.8339999838751632;0.772242563116598;-0.37118705654443773;-0.3437231304370285;1.0717625089837848;10.000922340140807;0.8335842045936874;-0.4244550005112047;-0.4244550212917854;0.7783066563190099;-0.3300000128901327;0.8453268470445072
88.639371;1.079851279101742;0.8339997967271374;0.7722433010804225;-0.3711870560329495;-0.3437231305602314;1.0717616303006052;10.000920663696123;0.8335842674616087;-0.4244550004164594;-0.4244550207486748;0.778303631000181;-0.33000001196900136;0.8453259525379803
88.649371;1.079852021338945;0.833998395309357;0.7722430100442808;-0.37118737038466926;-0.3437234222295882;1.0717607490551193;10.000918889433093;0.8335842675295511;-0.4244550003141688;-0.4244550202026652;0.7783015776896374;-0.3300000110369337;0.8453259543824688
88.659371;1.0798537273772288;0.8339987443075092;0.7722437495436332;-0.3711879042024172;-0.34372360996956347;1.0717598650990654;10.000917050963082;0.8335842035695108;-0.42445500020298405;-0.4244550196560065;0.7782994942124014;-0.3300000100963239;0.8453259324723036
88.669371;1.0798544649279092;0.8339983707005316;0.7722446124395907;-0.37118790369196336;-0.3437236100360567;1.07175898031904;10.00091518265092;0.8335840731484052;-0.4244550000819409;-0.42445501911080774;0.778296378733208;-0.3300000091491379;0.8453249667719793
88.679371;1.0798551956599214;0.8339964523032879;0.7722441485235673;-0.3711870601987222;-0.3437228294773164;1.0717580975169352;10.000913315781254;0.8335838729199015;-0.4244549999503165;-0.42445501856865675;0.7782942296699198;-0.33000000819691977;0.8453248999854238
88.689371;1.0798556531213526;0.8339953963038904;0.7722447744416248;-0.37118771468896744;-0.34372351957620767;1.0717572204757717;10.000911474817539;0.8335835990257424;-0.424454999807399;-0.424455018030749;0.7782910460824776;-0.3300000072408026;0.8453238927343169
88.699371;1.079856357653985;0.8339947956306337;0.7722457364100035;-0.37118771416875734;-0.34372351959769837;1.0717563548968967;10.00090968074937;0.8335832474717028;-0.42445499965232586;-0.4244550174983396;0.7782888278463588;-0.330000006281517;0.8453237882491722
88.709371;1.0798570425176677;0.8339941139877075;0.772246722664853;-0.3711877136418495;-0.34372351960682224;1.0717555082765695;10.000907958045932;0.8335828148055268;-0.4244549994842215;-0.424455016972986;0.7782855753138195;-0.33000000531965;0.8453227468916696
88.719371;1.0798577037860912;0.8339921924823964;0.7722466565349649;-0.371188027967781;-0.3437238111693542;1.0717546889774545;10.000906335769741;0.8335822986767986;-0.4244549993025063;-0.4244550164564027;0.7782832886844743;-0.3300000043560377;0.8453226107845077
88.729371;1.0798583375620465;0.8339910319597178;0.7722473863960736;-0.3711868695798459;-0.34372273898323696;1.0717539055293979;10.000904837604018;0.8335816976892617;-0.42445499910700035;-0.42445501594997737;0.77828096749101;-0.33000000339203955;0.8453224588909084
88.739371;1.0798589399986325;0.8339901057346626;0.7722484185445748;-0.3711868690250961;-0.34372273896328814;1.0717531660406736;10.0009034728834;0.8335810110507734;-0.424454998897855;-0.42445501545426867;0.7782776108650628;-0.33000000242951666;0.84532136947032
88.749371;1.0798595082139053;0.8339879436627793;0.7722483842731522;-0.3711871833209009;-0.3437230305007976;1.0717524779761796;10.000902239205539;0.8335802386993295;-0.4244549986753557;-0.42445501496896654;0.7782752181721664;-0.330000001470495;0.8453211826210535
88.759371;1.0798597781354018;0.8339863301092098;0.7722491157152729;-0.37118783774812214;-0.34372372052937833;1.0717518485094053;10.000901127347136;0.8335793814752452;-0.4244549984395639;-0.424455014493262;0.7782717887753573;-0.3300000005169218;0.8453200557214673
88.769371;1.0798602731739408;0.8339851791691731;0.772250150191255;-0.37118783716090314;-0.3437237204907065;1.0717512843008432;10.000900120997924;0.8335784410052439;-0.42445499819018867;-0.42445501402616337;0.7782693214408933;-0.3299999995707822;0.8453198286942578
88.779371;1.0798607293447484;0.8339836455655182;0.7722508849192472;-0.3711866787187317;-0.3437226482722614;1.071750790547719;10.000899197775597;0.8335774195895287;-0.4244549979268036;-0.42445501356660886;0.7782658149072499;-0.3299999986341831;0.8453186592584905
88.789371;1.079862110367092;0.8339818609436659;0.7722507436267724;-0.3711875272921831;-0.34372312743983646;1.0717503703668376;10.000898337412943;0.8335763198870444;-0.4244549976490204;-0.4244550131135043;0.7782632690884801;-0.32999999770908733;0.8453183881732742
88.799371;1.0798624856177346;0.8339805216777787;0.7722517422592402;-0.3711875266688852;-0.34372312738666894;1.07175002448073;10.00089753004193;0.8335751445172805;-0.42445499735663283;-0.4244550126657283;0.7782606852634759;-0.3299999967969864;0.8453180944005766
88.809371;1.0798628197640674;0.8339791311123697;0.7722527215935608;-0.37118752603362415;-0.34372312732907023;1.0717497509552385;10.000896774194455;0.8335738962405551;-0.4244549970497497;-0.42445501222214627;0.7782570654664668;-0.32999999589881085;0.8453168567814922
88.819371;1.0798631133601426;0.833976537901435;0.7722526070808992;-0.3711878402469585;-0.3437234188306228;1.0717495453565307;10.000896069302012;0.8335725785133874;-0.42445499672865206;-0.42445501178162104;0.7782544122729304;-0.3299999950150301;0.8453165158615888
88.829371;1.079863106019485;0.8339742147269645;0.7722529427855047;-0.37118733674608645;-0.34372303664904214;1.0717494015916795;10.000895411051792;0.8335711959033202;-0.42445499639358064;-0.4244550113429648;0.778250728979032;-0.3299999941458603;0.8453152296077123
88.839371;1.0798633263136699;0.8339727075608987;0.7722538525613186;-0.37118733607827437;-0.3437230365801928;1.0717503132880501;10.000894788915;0.8335697541956039;-0.4244549960447715;-0.4244550109049767;0.7782480198023897;-0.32999999329158153;0.8453148390758769
88.849371;1.079863517106597;0.8339711719104734;0.7722547367069322;-0.37118733540122045;-0.3437230365086191;1.071750274852697;10.000894186460773;0.8335682600886036;-0.4244549956826148;-0.42445501046659245;0.7782452902833039;-0.32999999245276984;0.8453144243683669
88.859371;1.079863684412669;0.8339684539098552;0.7722545226291999;-0.3711876495755172;-0.34372332799756644;1.071750281813944;10.000893583678483;0.8335667206192123;-0.424454995307728;-0.4244550100270134;0.7782415475598602;-0.32999999163011584;0.8453130668219281
88.869371;1.079863834398679;0.8339668727172099;0.7722553546039289;-0.3711876488856545;-0.3437233279237814;1.0717503312837147;10.00089295765036;0.8335651425796536;-0.4244549949209197;-0.42445500958587024;0.7782387995741759;-0.3299999908240541;0.8453126107238704
88.879371;1.0798639733216708;0.8339649587169722;0.7722558688069272;-0.3711864903486581;-0.34372225567664866;1.071750422350927;10.000892283530254;0.8335635324946282;-0.4244549945231964;-0.42445500914333345;0.778235053672395;-0.32999999003471264;0.8453112183690336
88.889371;1.0798641073286532;0.8339621864343654;0.772255576039597;-0.37118680451502034;-0.34372254717115897;1.0717505556479856;10.000891536569435;0.8335618973390115;-0.42445499411582666;-0.42445500869994895;0.77823231601491;-0.32999998926210755;0.845310734802728
88.899371;1.079863979466935;0.833960024784692;0.7722560217525164;-0.3711874588241368;-0.34372323716702047;1.0717507329082692;10.00089069401292;0.8335602448581512;-0.42445499370022316;-0.42445500825633004;0.7782285915793623;-0.3299999885063352;0.8453093220008351
88.909371;1.0798641186608469;0.8339583871880839;0.7722567478407677;-0.37118745813979104;-0.3437232371162047;1.07175095679114;10.000889737583899;0.8335585830516951;-0.42445499327771635;-0.42445500781294726;0.7782258843709573;-0.3299999877676661;0.8453088234128987
88.919371;1.0798642648300487;0.8339567423147273;0.7722574476137152;-0.37118745746337545;-0.3437232370779738;1.0717512304316266;10.000888652525049;0.8335569195742863;-0.4244549928495519;-0.42445500736998576;0.7782231983038056;-0.3299999870464517;0.8453083195282434
88.929371;1.0798653835805292;0.8339542754469195;0.7722566755003633;-0.37118714813152903;-0.34372264409033687;1.0717515573443077;10.000887424559913;0.8335552612475127;-0.424454992417054;-0.4244550069272949;0.7782195380613623;-0.329999986342956;0.845306890656162
88.939371;1.0798655450262604;0.8339526246281537;0.7722573285029316;-0.3711871474773566;-0.3437226440834618;1.0717519418656274;10.000886041244023;0.8335536139836042;-0.4244549919816858;-0.42445500648465534;0.778216909105674;-0.3299999856572834;0.8453063795218773
88.949371;1.0798657148619166;0.8339509744616654;0.7722579620233366;-0.3711871468374193;-0.34372264409414893;1.0717523892098002;10.00088449375109;0.8335519833450026;-0.42445499154489713;-0.4244550060421732;0.7782133170397938;-0.32999998498944666;0.8453049467167326
88.959371;1.079865894870093;0.8339481693266712;0.7722575068744248;-0.3711874610718975;-0.3437229356841031;1.0717529049601044;10.00088277317348;0.8335503746528504;-0.4244549911077137;-0.42445500560036026;0.7782107670834401;-0.3299999843396369;0.8453044355998024
88.969371;1.0798660876480517;0.8339465279443673;0.7722581110277575;-0.3711874604677197;-0.3437229357312136;1.0717534945385105;10.00088086496704;0.8335487920634129;-0.42445499067035986;-0.4244550051600258;0.778208264231249;-0.3299999837085244;0.8453039278564727
88.979371;1.0798660345427837;0.8339443632498239;0.7722583988807481;-0.37118811488143144;-0.3437236258501395;1.0717541630381842;10.000878752683878;0.8335472379327039;-0.424454990232391;-0.4244550047222046;0.7782048135667097;-0.32999998309716183;0.8453025058307797
88.989371;1.0798662656582492;0.8339412783038244;0.7722576237326029;-0.3711872713322269;-0.34372284531694025;1.0717549151686445;10.000876428586118;0.8335457134122287;-0.42445498979320645;-0.4244550042880257;0.7782024203501886;-0.3299999825065781;0.8453020145317154
88.999371;1.0798665249900745;0.8339396918905552;0.7722582073895536;-0.3711872707954137;-0.3437228454150495;1.0717557548451744;10.000873894508741;0.833544219339002;-0.424454989352462;-0.4244550038585045;0.7781990899656182;-0.3299999819375848;0.8453006162895741
89.009371;1.079866819533162;0.8339381386135252;0.7722587867919233;-0.3711872702827108;-0.3437228455274093;1.0717566852197864;10.00087115645119;0.8335427565535595;-0.4244549889101646;-0.4244550034344097;0.7781968275630836;-0.32999998139082315;0.8453001546271258
89.019371;1.079867156985202;0.8339366253064948;0.7722593624143637;-0.3711872697945665;-0.3437228456524933;1.0717577097825783;10.000868225872853;0.8335413259170694;-0.42445498846641094;-0.42445500301640865;0.7781936376304841;-0.32999998086672644;0.8452987886184805
89.029371;1.0798675457862634;0.8339340002402231;0.7722588625680973;-0.3711875841878012;-0.3437231373489998;1.0717588329899193;10.00086512079378;0.8335399284183792;-0.4244549880209902;-0.42445500260540875;0.7781915238490897;-0.3299999803654242;0.8452983588060596
89.039371;1.0798679946653211;0.8339322690806523;0.7722591405481053;-0.37118642590332457;-0.3437220653192414;1.0717600594124306;10.000861860736022;0.8335385651727165;-0.4244549875731466;-0.42445500220269194;0.7781894890451949;-0.32999997988687724;0.8452979436745909
89.049371;1.0798682493583658;0.8339303727838556;0.7722594010814526;-0.371187080482995;-0.34372275552396886;1.0717613928311016;10.000858463579222;0.8335372368499635;-0.42445498712149554;-0.42445500180972245;0.7781865347917023;-0.3299999794311662;0.8452966221207591
89.059371;1.079868841297697;0.8339279096897041;0.7722588963416694;-0.37118739494767544;-0.3437230472415433;1.07176283630033;10.00085494366551;0.8335359430513744;-0.4244549866641479;-0.4244550014279113;0.7781846607971263;-0.3299999789984801;0.8452962356307993
89.069371;1.0798704777867203;0.8339273182406062;0.7722593818256099;-0.3711879288995906;-0.34372323504970526;1.071764392402034;10.000851306913358;0.8335346826111556;-0.42445498619918726;-0.4244550010585827;0.7781818648872533;-0.3299999785887859;0.8452949440050137
89.079371;1.0798712316833698;0.833926132806492;0.7722599535017453;-0.37118792855672456;-0.34372323521219;1.0717660632154657;10.000847552457051;0.8335334546293849;-0.4244549857251791;-0.424455000703053;0.7781801438309761;-0.32999997820166405;0.8452945907517487
89.089371;1.0798720686792562;0.8339246956070124;0.7722602362540184;-0.3711867703917161;-0.3437221631982309;1.0717678502878039;10.000843684085009;0.8335322595160768;-0.4244549852412621;-0.42445500036254985;0.7781784942296062;-0.32999997783644613;0.8452942586349483
89.099371;1.0798729880414588;0.8339224801008378;0.772259740190775;-0.3711870849542688;-0.34372245491690495;1.0717697547197793;10.000839718265814;0.8335310993039924;-0.42445498474692406;-0.4244550000380415;0.7781759127865137;-0.32999997749234006;0.845293031177055
89.109371;1.0798739889866473;0.8339214882753265;0.7722603173638355;-0.37118708468789735;-0.34372245507213744;1.0717717774607896;10.000835681518904;0.8335299768021954;-0.42445498424196;-0.4244549997302609;0.7781743961273094;-0.32999997716836815;0.8452927536077478
89.119371;1.0798750718585104;0.8339205630726753;0.7722608953953637;-0.3711870844496614;-0.34372245522025674;1.0717739196037304;10.000831603118424;0.833528894687466;-0.4244549837266928;-0.42445499943983966;0.7781719406058201;-0.32999997686324584;0.8452915877609066
89.129371;1.0798759753639207;0.8339191706062716;0.7722611669059501;-0.371187739233082;-0.3437231454072835;1.0717771826016047;10.00082751047204;0.8335278553480648;-0.4244549832020093;-0.42445499916732726;0.7781705422861481;-0.3299999765753465;0.845291377397277
89.139371;1.0798772250859925;0.8339169067741197;0.7722603811934977;-0.37118689606234895;-0.34372236491518743;1.0717795686772544;10.000823429304594;0.8335268606778484;-0.42445498266913284;-0.42445499891319616;0.7781691970499531;-0.3299999763027674;0.8452912037500252
89.149371;1.0798785587795483;0.8339161820135158;0.7722609560107955;-0.3711868959145839;-0.3437223650270342;1.0717820809253644;10.000819384665052;0.8335259116440954;-0.42445498212947125;-0.4244549986779928;0.7781669007865097;-0.32999997604354175;0.8452901472889816
89.159371;1.0798799760675206;0.8339155225755162;0.7722615237601741;-0.3711868957978014;-0.3437223651225939;1.0717847229338122;10.000815399129527;0.8335250082456445;-0.4244549815844972;-0.4244549984624908;0.7781656497339597;-0.32999997579592105;0.8452900493329348
89.169371;1.079881475966649;0.8339137696627534;0.7722610069949745;-0.3711872105665131;-0.3437226567580329;1.0717874983876583;10.000811489036892;0.8335241500318675;-0.4244549810354725;-0.42445499826761846;0.7781634409086057;-0.32999997555844696;0.8452890671519757
89.179371;1.0798830573897615;0.8339132385294765;0.7722615437782556;-0.3711872105116254;-0.34372265681607045;1.07179041042024;10.000807663840622;0.8335233368995029;-0.42445498048327435;-0.4244549980941822;0.7781622723798212;-0.3299999753298063;0.8452890397796833
