time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.189371;1.0798847198631676;0.8339127715510615;0.772262055867891;-0.37118721048713266;-0.34372265685402714;1.0717934606081325;10.000803930050889;0.8335225692118199;-0.4244549799286227;-0.42445499794255803;0.7781601432014122;-0.3299999751087665;0.8452881242271546
89.199371;1.0798862009384393;0.8339115202951247;0.7722619397823067;-0.37118670763574474;-0.343722274741809;1.071796648032904;10.000800287985436;0.8335218471505458;-0.4244549793724216;-0.42445499781256085;0.7781590532493372;-0.32999997489428873;0.8452881609976737
89.209371;1.0798889901155433;0.8339106812048874;0.7722612336085486;-0.371187556838735;-0.3437227539401325;1.0717999688714681;10.000796721618764;0.8335211707929832;-0.4244549788156793;-0.4244549977036748;0.7781580032122298;-0.3299999746855884;0.8452882294744689
89.219371;1.079890894473892;0.8339104117023339;0.7722616467489325;-0.3711875569002172;-0.34372275391716434;1.0718034169492363;10.00079319853685;0.8335205408565645;-0.4244549782590893;-0.4244549976154465;0.7781559943690307;-0.32999997448207197;0.8452874102267663
89.229371;1.0798928783766197;0.8339102091376699;0.7722620201388697;-0.37118755698725264;-0.34372275387379236;1.0718069848700447;10.000789680650032;0.8335199585748799;-0.42445497770284446;-0.42445499754765204;0.7781550279175036;-0.32999997428333344;0.8452875466389546
89.239371;1.0798949413972534;0.8339089146913103;0.772261278261626;-0.3711878719511988;-0.34372304536681914;1.0718106643452352;10.000786135556586;0.8335194249150016;-0.42445497714689967;-0.4244549975002436;0.7781531042495382;-0.3299999740891983;0.8452867993646958
89.249371;1.0798970830990635;0.8339085275885666;0.7722612703601448;-0.37118671423554156;-0.3437219731064796;1.0718144455738252;10.000782540568512;0.8335189405168029;-0.42445497659138803;-0.4244549974732188;0.7781522227841815;-0.3299999738997323;0.8452870108805278
89.259371;1.0798993029198432;0.8339085182782434;0.772261503666281;-0.3711867143869162;-0.343721973003465;1.071818317456254;10.000778877827496;0.8335185063727324;-0.4244549760367449;-0.4244549974664223;0.7781513823131764;-0.3299999737152466;0.8452872608823782
89.269371;1.0799013375460205;0.8339080362298609;0.7722613766745895;-0.37118736954291226;-0.343722662926002;1.0718222686221628;10.00077513279676;0.8335181239689743;-0.4244549754834817;-0.4244549974794672;0.7781495808893575;-0.3299999735363259;0.8452866283583607
89.279371;1.0799037096186785;0.833906990211002;0.7722604305846802;-0.3711876845777988;-0.3437229543440227;1.0718262877649032;10.00077129871064;0.8335177947011879;-0.4244549749320873;-0.4244549975117565;0.7781488153003904;-0.32999997336384046;0.845286953604638
89.289371;1.0799061520559965;0.8339071584862243;0.7722605034127575;-0.37118768477271963;-0.34372295419059185;1.0718303639364062;10.000767374181834;0.8335175198352456;-0.4244549743831887;-0.42445499756233046;0.7781470813091108;-0.32999997319875224;0.8452863934131791
89.299371;1.0799086571676861;0.8339070642678044;0.7722602327954169;-0.3711865271302413;-0.34372188184567753;1.0718344871373926;10.000763354235264;0.8335173011975966;-0.4244549738376263;-0.4244549976297404;0.7781463746381864;-0.32999997304168344;0.8452867861227733
89.309371;1.079911215189768;0.833906175080929;0.7722591309871294;-0.3711868421965341;-0.3437221732195058;1.0718386484732265;10.000759227191244;0.833517141356283;-0.42445497329640064;-0.424454997712183;0.7781456918200707;-0.32999997289269;0.8452872078422183
89.319371;1.0799138157905641;0.8339064876787627;0.7722590525135804;-0.37118684241798916;-0.34372217302427777;1.071842840422869;10.000754981095957;0.8335170429517427;-0.42445497276062394;-0.4244549978076477;0.7781440304462597;-0.32999997275155624;0.8452867354155806
89.329371;1.0799164487780488;0.8339068403390988;0.7722589281394284;-0.371186842645736;-0.34372217281634926;1.071847056831671;10.000750609779418;0.8335170079518932;-0.4244549722313763;-0.4244549979139558;0.7781433887235932;-0.3299999726182208;0.8452872087946388
89.339371;1.0799191038508575;0.8339072295881974;0.7722587621821029;-0.3711868428790167;-0.3437221725963795;1.0718512918349379;10.000746111911747;0.8335170375412527;-0.4244549717094431;-0.424454998028796;0.7781417648295421;-0.3299999724928129;0.845286786023379
89.349371;1.0799224732891703;0.8339063008219517;0.7722568054641846;-0.3711871894184267;-0.34372226942547585;1.0718555392039606;10.000741490589327;0.8335171330234863;-0.4244549711952063;-0.4244549981498374;0.7781411568528681;-0.32999997237538387;0.8452873074557151
89.359371;1.0799251427201106;0.8339067566446696;0.7722565726061141;-0.3711871896613884;-0.34372226918383253;1.0718597931859564;10.000736754987;0.8335172968517712;-0.4244549706887638;-0.4244549982749401;0.778140563289952;-0.32999997226576977;0.8452878507890221
89.369371;1.0799278070463105;0.8339072443167035;0.7722563157658074;-0.3711871899088076;-0.3437222689319326;1.071864049460328;10.0007319169555;0.8335175324758602;-0.42445497019002754;-0.42445499840232287;0.7781389834666477;-0.32999997216374116;0.8452874931042867
89.379371;1.0799304597035515;0.8339066052163977;0.7722549697013686;-0.37118750501167147;-0.34372256022431175;1.0718683047740987;10.000726984489003;0.8335178436558869;-0.42445496969872826;-0.4244549985305088;0.7781384177734263;-0.3299999720691918;0.845288072996765
89.389371;1.0799330944747594;0.8339071538390913;0.77225468536171;-0.3711875052675616;-0.3437225599520484;1.071872555399933;10.00072195790325;0.8335182344932466;-0.42445496921449305;-0.42445499865817304;0.7781368675863765;-0.3299999719821006;0.8452877462035419
89.399371;1.0799357054509025;0.833907731174665;0.7722543963503314;-0.37118750552726093;-0.3437225596706825;1.071876796010068;10.000716830543354;0.8335187096420594;-0.42445496873693794;-0.4244549987841079;0.7781363346242163;-0.3299999719023554;0.8452883509993224
89.409371;1.0799382874669292;0.8339080217888282;0.7722538161821721;-0.3711863479415014;-0.343721487204474;1.071881020439215;10.000711590343105;0.8335192736626399;-0.42445496826549883;-0.4244549989072223;0.778135820380454;-0.32999997182968543;0.8452889641037248
89.419371;1.0799408359561222;0.833907497483248;0.7722524606218225;-0.37118666305874365;-0.34372177846366175;1.0718852232942844;10.000706218047474;0.8335199299809348;-0.4244549677991841;-0.42445499902653555;0.7781343260105577;-0.32999997176382107;0.8452886627911407
89.429371;1.0799430840637294;0.8339076247549231;0.7722518803071766;-0.37118731830951557;-0.3437224682004319;1.0718904003236076;10.000700686387294;0.8335206803139718;-0.42445496733677607;-0.42445499914122153;0.7781338524325406;-0.32999997170479617;0.84528928628946
89.439371;1.0799455523079553;0.8339083139635174;0.7722516223703473;-0.37118731857971105;-0.34372246789525734;1.0718945472846497;10.000694967887004;0.8335215249627109;-0.4244549668774573;-0.42445499925066354;0.7781324009594839;-0.32999997165303907;0.8452889904180765
89.449371;1.0799479747376728;0.8339090301242678;0.7722513843843949;-0.37118731885069517;-0.34372246758645064;1.0718986587265136;10.000689051702116;0.833522464065787;-0.42445496642120706;-0.42445499935459086;0.778131973966646;-0.3299999716090227;0.8452896125596294
89.459371;1.0799503491739744;0.8339082995396773;0.7722498066058593;-0.37118647612279787;-0.34372168665127656;1.0719027279516333;10.000682956389443;0.8335234983187036;-0.4244549659686075;-0.42445499945316667;0.7781315744829194;-0.3299999715727631;0.8452902277995016
89.469371;1.0799526747649637;0.8339090656762023;0.7722496197888984;-0.37118647639308144;-0.34372168633836786;1.0719067476449384;10.000676724964071;0.8335246282055617;-0.42445496552045014;-0.42445499954674704;0.7781302052746061;-0.3299999715435889;0.8452899116465867
89.479371;1.0799549508239603;0.8339098528711777;0.7722494633629027;-0.37118647666184446;-0.34372168602484215;1.0719107103556362;10.000670406849132;0.8335258533168283;-0.42445496507752406;-0.42445499963557487;0.7781298682547364;-0.3299999715202801;0.8452905022967181
89.489371;1.0799581408991423;0.8339101549748352;0.7722481848877079;-0.3711873260881221;-0.34372216490374097;1.0719146091407892;10.000664041875718;0.8335271723782722;-0.42445496464060806;-0.42445499971983086;0.7781285640798942;-0.329999971501397;0.8452901558717457
89.499371;1.0799600511237755;0.8339104401320511;0.772247791354452;-0.37118798133092823;-0.34372285462523877;1.071918438230595;10.000657656166853;0.833528583276169;-0.4244549642106541;-0.4244549997998183;0.7781282921904227;-0.3299999714855268;0.8452907115555062
89.509371;1.0799621705285865;0.8339112704788287;0.7722477430692924;-0.3711879815895376;-0.343722854312764;1.0719221929919815;10.000651267692135;0.8335300830361229;-0.42445496378900954;-0.42445499987591845;0.7781280514069387;-0.3299999714713707;0.8452912478413379
89.519371;1.0799642365556694;0.8339117930701928;0.7722474423916477;-0.3711868239937826;-0.3437217818237568;1.0719258694010365;10.000644891924683;0.8335316676006178;-0.42445496337732924;-0.4244549999484281;0.7781268402826453;-0.32999997145783555;0.8452908449944868
89.529371;1.079966248483053;0.8339114765150782;0.7722464008747605;-0.3711871390930447;-0.3437220730668033;1.071929463823432;10.000638540933227;0.8335333314593293;-0.4244549629771019;-0.4244550000174063;0.7781266570372725;-0.32999997144411897;0.8452913468547069
89.539371;1.0799682042982264;0.8339123189461539;0.7722464712507319;-0.3711871393405206;-0.3437220727603494;1.0719329730501728;10.00063221576181;0.8335350676263313;-0.4244549625892744;-0.4244550000825439;0.77812549985198;-0.32999997142974996;0.8452909160082333
89.549371;1.0799701008599445;0.8339131594607352;0.7722465805422197;-0.3711871395862373;-0.3437220724579362;1.071936394343796;10.000625900488503;0.833536868290105;-0.4244549622142701;-0.4244550001432928;0.7781253673644717;-0.3299999714147402;0.8452913982625146
89.559371;1.0799719349844434;0.833913994269218;0.7722467275954799;-0.3711871398312585;-0.34372207216049194;1.0719397256519776;10.000619565552608;0.8335387259633982;-0.4244549618521072;-0.424455000199198;0.778125258531115;-0.3299999713997665;0.8452918777373927
89.569371;1.0799737044658648;0.8339133464694156;0.7722455473007733;-0.37118629707535267;-0.3437212912433954;1.0719429655732904;10.000613175632308;0.833540634020512;-0.42445496150254663;-0.42445500024995475;0.7781241723006282;-0.3299999713861179;0.8452914391923825
89.579371;1.0799751455143056;0.8339136229549944;0.7722454581190356;-0.3711869522993249;-0.3437219809901203;1.0719461126747434;10.000606695784594;0.8335425862878443;-0.42445496116531267;-0.42445500029528266;0.7781241079154967;-0.3299999713754366;0.8452919297640885
89.589371;1.079976781851262;0.8339144157811981;0.7722457081621301;-0.37118695254757705;-0.34372198071079546;1.0719491647115416;10.000600095699326;0.8335445764715309;-0.4244549608401505;-0.42445500033506695;0.7781230654042496;-0.32999997136953474;0.8452915133938914
89.599371;1.0799783505734915;0.8339140294334197;0.772244915316079;-0.3711872676471701;-0.34372227198876676;1.0719521183854366;10.000593350258953;0.8335465976424883;-0.4244549605267242;-0.4244550003696002;0.7781230454244068;-0.32999997137034337;0.8452920352762994
89.609371;1.0799798523293678;0.8339147765367566;0.7722452208014918;-0.371187267904253;-0.34372227172051395;1.0719549694862782;10.0005864335138;0.8335486419474374;-0.424454960224491;-0.42445500039961814;0.778123048342065;-0.3299999713797831;0.845292577099934
89.619371;1.0799812890755227;0.8339151814040502;0.7722452572738269;-0.3711861103181092;-0.34372119927929107;1.0719577132218154;10.000579310769204;0.8335507006933192;-0.4244549599326158;-0.42445500042621387;0.7781220730992241;-0.32999997139955517;0.8452922188875599
89.629371;1.0799836286999245;0.8339165263226985;0.772245520208319;-0.3711866448965047;-0.34372138665746943;1.0719603449171473;10.000571940509174;0.8335527643877152;-0.42445495965004026;-0.42445500045067;0.7781221165679162;-0.32999997143107557;0.8452928012430784
89.639371;1.079984945047924;0.8339160275277265;0.7722448084305729;-0.37118696002462526;-0.34372167795622854;1.0719628610337926;10.000564287472663;0.8335548228060836;-0.4244549593756918;-0.4244550004742123;0.7781211736293557;-0.3299999714754577;0.8452924813682634
89.649371;1.0799862076091689;0.8339166558946248;0.7722451777009549;-0.37118696031401693;-0.34372167770997186;1.0719652601005947;10.000556332388266;0.8335568657440294;-0.42445495910877734;-0.42445500049789436;0.7781212377450075;-0.32999997153332106;0.8452930985668914
89.659371;1.0799871587354957;0.8339167207032776;0.7722452424246663;-0.371187615588044;-0.34372236750060337;1.0719675426816657;10.000548073838278;0.8335588841828433;-0.42445495884903756;-0.4244550005227151;0.7781213018493395;-0.3299999716047186;0.8452937300598529
89.669371;1.0799883278723976;0.833917293240114;0.7722456092524467;-0.37118761589511984;-0.3437223672705786;1.0719697104768866;10.000539528661026;0.8335608705937888;-0.42445495859671284;-0.42445500054979207;0.7781203591962577;-0.32999997168941153;0.8452934532729169
89.679371;1.0799894572355975;0.8339163698011576;0.772244599187364;-0.37118677320538246;-0.34372158642310385;1.0719717658978205;10.000530724518859;0.8335628182200924;-0.42445495835223246;-0.42445500058035546;0.7781204036973964;-0.32999997178713775;0.8452941077023491
89.689371;1.0799905512030663;0.8339168990007525;0.7722449322114419;-0.37118677352622675;-0.34372158621597937;1.0719737118328199;10.000521682383242;0.833564720670157;-0.42445495811596734;-0.4244550006155226;0.778119429982091;-0.3299999718976532;0.8452938495989465
89.699371;1.0799916143138686;0.8339174112638359;0.7722452381534826;-0.3711867738511244;-0.34372158602273234;1.0719755510545232;10.000512405051744;0.8335665721438223;-0.4244549578882393;-0.42445500065610997;0.778119433534825;-0.32999997202067094;0.8452945163721762
89.709371;1.0799926522635317;0.8339167516453629;0.7722444391777951;-0.3711870890242608;-0.34372187739524057;1.0719772862101007;10.00050288208038;0.8335683671874251;-0.4244549576693207;-0.42445500070266046;0.7781194108742789;-0.3299999721557531;0.8452951824044465
89.719371;1.079993671596866;0.8339172375656085;0.7722446747789686;-0.37118708934990025;-0.3437218772345986;1.0719789200753365;10.000493103522777;0.8335700998809196;-0.4244549574593183;-0.4244550007555587;0.7781183598348884;-0.3299999723022458;0.8452949216479685
89.729371;1.0799944158991166;0.8339168614908767;0.7722442699926632;-0.3711865867949685;-0.3437214949411994;1.071981455311455;10.00048306585919;0.8335717634663774;-0.42445495725823057;-0.4244550008152099;0.7781182799413345;-0.32999997245929913;0.8452955696085841
89.739371;1.0799954148066033;0.8339173187171897;0.772244418386265;-0.37118658711355274;-0.34372149481800035;1.0719828944430958;10.00047276477632;0.8335733507331762;-0.42445495706616815;-0.4244550008822329;0.7781171724928325;-0.3299999726258582;0.8452952789119785
89.749371;1.0799964096438568;0.8339165974330907;0.7722434451038862;-0.3711869022723163;-0.34372178626330413;1.0719842401829947;10.00046218700047;0.8335748547765736;-0.42445495688351303;-0.4244550009573468;0.7781170400572399;-0.32999997280064136;0.8452958850949104
89.759371;1.0799974029236836;0.8339170078312484;0.7722434902071453;-0.3711869025791372;-0.34372178617854454;1.0719854951371428;10.000451311385206;0.8335762696219117;-0.4244549567109932;-0.4244550010410443;0.7781168854212034;-0.3299999729821493;0.8452964626650161
89.769371;1.0799983963922524;0.8339173865891601;0.7722434771255288;-0.371186902878554;-0.3437217861131656;1.0719866608004236;10.000440116031431;0.8335775901898528;-0.4244549565496621;-0.4244550011335295;0.778115710554471;-0.32999997316873003;0.845296086892791
89.779371;1.0800003559826292;0.8339183831842769;0.7722433181237465;-0.37118743747416455;-0.343721973700613;1.0719877372411366;10.000428582726958;0.8335788119358518;-0.4244549564007419;-0.42445500123474034;0.7781155162688108;-0.3299999733587888;0.845296595418481
89.789371;1.0800013512526065;0.8339172095047036;0.772241812947768;-0.37118659474994764;-0.34372119304406984;1.0719887241082995;10.000416697865045;0.8335799311884148;-0.4244549562654074;-0.4244550013441082;0.7781153023380769;-0.32999997355104677;0.845297064433764
89.799371;1.0800023456458774;0.8339174612447444;0.7722416034970497;-0.3711865950237332;-0.3437211930351004;1.0719896210735493;10.000404453904334;0.833580945843159;-0.424454956144729;-0.42445500146051063;0.7781140676877448;-0.32999997374455986;0.8452965705424421
89.809371;1.0800030752871603;0.8339171280220741;0.7722410189738381;-0.3711872502606333;-0.34372188306718215;1.0719904272075127;10.000391849500945;0.8335818553093294;-0.4244549560398786;-0.4244550015827076;0.7781138108028675;-0.3299999739385019;0.845296952169383
89.819371;1.0800040632510535;0.8339161182405554;0.7722396031394358;-0.37118756536410547;-0.3437221746381327;1.0719911413724077;10.000378884997794;0.8335826601829123;-0.4244549559522566;-0.42445500170964306;0.7781125301668324;-0.32999997413199933;0.8452963647615493
89.829371;1.0800050445785503;0.8339162116642721;0.7722391951900579;-0.37118756561790983;-0.3437221746748033;1.0719917633940357;10.000365558220567;0.8335833624649875;-0.4244549558834292;-0.42445500184029683;0.7781122245310561;-0.3299999743240209;0.8452966463047719
89.839371;1.0800060161470568;0.8339159344731385;0.7722384330594796;-0.37118640801577824;-0.3437211025448886;1.0719922943211604;10.000351868609192;0.833583965801267;-0.42445495583513204;-0.42445500197354835;0.7781118930971287;-0.3299999745133191;0.8452968736478157
89.849371;1.0800069748743863;0.833915915581671;0.7722379018240645;-0.37118640826350163;-0.343721102604844;1.0719927357970092;10.00033782372508;0.833584475088092;-0.42445495580917636;-0.42445500210816484;0.7781105356288684;-0.32999997469867937;0.8452961251275654
89.859371;1.0800079176228214;0.8339146822784574;0.7722362407964172;-0.3711867233545515;-0.3437213942224274;1.0719930893272365;10.000323434495511;0.8335848956950197;-0.4244549558071809;-0.42445500224269556;0.7781101526148291;-0.32999997487926275;0.8452962425363634
89.869371;1.0800088410803137;0.8339145519510823;0.7722355985221006;-0.37118672360111793;-0.343721394300047;1.0719933560686001;10.000308700633374;0.8335852330805463;-0.42445495583040826;-0.42445500237536304;0.7781087454035699;-0.32999997505451245;0.8452953858975195
89.879371;1.0800097423298702;0.8339143704401846;0.7722349076061281;-0.37118672384828927;-0.3437213943844153;1.0719935369325158;10.000293602669492;0.8335854928823717;-0.42445495587971194;-0.42445500250406887;0.7781083163707079;-0.3299999752238201;0.8452953980184618
89.889371;1.080010356296692;0.8339136081443631;0.7722338654148013;-0.3711873790651856;-0.34372208449689334;1.071993632610153;10.000278112307887;0.8335856804310021;-0.42445495595553523;-0.4244550026265091;0.7781078691767661;-0.32999997538649684;0.8452953603430922
89.899371;1.080011203888209;0.8339118653360729;0.7722317263205202;-0.3711865363052964;-0.3437213039603377;1.0719936440759466;10.000262210669854;0.8335857997989685;-0.4244549560580907;-0.42445500274043585;0.778106408277388;-0.32999997554197513;0.8452943553958061
89.909371;1.080012017059156;0.833911556687616;0.7722309141929401;-0.3711865365555003;-0.343721304061216;1.0719935734697514;10.000245894483712;0.8335858538259733;-0.424454956187661;-0.42445500284397447;0.7781059377675457;-0.32999997568995043;0.8452942285985742
89.919371;1.0800137543457067;0.8339118671359842;0.7722299857053121;-0.37118707110826427;-0.34372149179826916;1.0719934242142386;10.000229169189561;0.8335858448158521;-0.4244549563446757;-0.42445500293582955;0.7781044612418172;-0.32999997583037427;0.8452931431570444
89.929371;1.0800144794321058;0.8339103299857262;0.772228040108331;-0.3711873862050993;-0.3437217834579627;1.071993200285876;10.000212042330208;0.8335857748395606;-0.42445495652941706;-0.4244550030154699;0.7781039825610865;-0.3299999759632103;0.8452929447093004
89.939371;1.0800151512965683;0.8339099152704174;0.7722271428311182;-0.3711873864611194;-0.3437217835776251;1.0719929057002378;10.000194520980125;0.8335856462353874;-0.4244549567417117;-0.4244550030831967;0.778103505733327;-0.3299999760880561;0.8452927168604285
89.949371;1.0800157651094204;0.8339094636888718;0.7722262265568298;-0.37118738672045826;-0.3437217837045519;1.0719925446865917;10.000176609934584;0.833585462657438;-0.42445495698084573;-0.4244550031397626;0.7781020344005145;-0.329999976203914;0.8452915431129427
89.959371;1.0800163174446058;0.8339086591219219;0.7722250051048908;-0.3711862291303205;-0.3437207116597006;1.071992121674017;10.000158314103754;0.8335852294914862;-0.42445495724557397;-0.42445500318587714;0.7781015723111957;-0.32999997630928823;0.8452912688723496
89.969371;1.0800165433412152;0.8339064383456095;0.7722226878504456;-0.37118719920618565;-0.3437216933665825;1.0719916408283872;10.000139644289616;0.8335849531001943;-0.4244549575343057;-0.42445500322211344;0.7781011237674583;-0.32999997640244794;0.8452909779569591
89.979371;1.0800169654497167;0.8339058704887199;0.772221747123152;-0.3711871994762329;-0.34372169351494786;1.071991106438326;10.000120618829214;0.8335846399320594;-0.42445495784546355;-0.4244550032490001;0.7780996932103175;-0.3299999764815225;0.8452897542785153
89.989371;1.0800173194905878;0.8339052630166967;0.7722208079580059;-0.37118719974816045;-0.34372169366873573;1.0719905238156249;10.000101262395088;0.8335842961532677;-0.42445495817768214;-0.42445500326699526;0.778099285105952;-0.3299999765444799;0.8452894430063282
89.999371;1.080017603872775;0.8339046148593238;0.7722198734867732;-0.3711872000203956;-0.3437216938260555;1.0719898992411525;10.000081604271683;0.8335839274939499;-0.4244549585297354;-0.4244550032764065;0.778097904534563;-0.3299999765892458;0.8452882060715607
90.009371;1.0800178177615785;0.8339024514949963;0.7722175818113086;-0.3711863572800357;-0.3437209133510726;1.0719892394270347;10.000061673736136;0.8335835391619205;-0.4244549589003644;-0.4244550032774687;0.7780975573113302;-0.3299999766140232;0.8452878882846048
90.019371;1.0800179609939309;0.8339017165573173;0.772216661065222;-0.37118635754749585;-0.3437209135088913;1.071988551203289;10.000041497186936;0.8335831357890526;-0.4244549592882103;-0.4244550032706044;0.7780972490951844;-0.3299999766176937;0.8452875738813178
90.029371;1.0800180328676328;0.8339009365730538;0.7722157477512783;-0.37118635780982884;-0.34372091366407825;1.0719878408972505;10.00002110416845;0.8335827215063801;-0.4244549596918897;-0.4244550032564352;0.7780959843778629;-0.32999997659999164;0.8452863483095624
90.039371;1.0800180312408263;0.8339001115532066;0.7722148423624352;-0.37118635806510286;-0.34372091381525294;1.0719881134578513;10.000000538478336;0.833582300218277;-0.42445496011000783;-0.4244550032355036;0.7780957662459829;-0.32999997656123714;0.8452860589867491
90.049371;1.080017691006627;0.8338975487611264;0.772212566093187;-0.37118732811707883;-0.34372189552343735;1.0719873723998796;9.999979861118911;0.8335818753613007;-0.4244549605410944;-0.42445500320824603;0.7780945966347778;-0.3299999765018935;0.8452848699772957
90.059371;1.0800175355097377;0.8338966302217319;0.7722116773188583;-0.37118732835334334;-0.34372189566322653;1.071986620473951;9.999959143355934;0.8335814489858062;-0.4244549609837128;-0.42445500317515933;0.7780944763162299;-0.3299999764223766;0.845284627075557
90.069371;1.0800182680445696;0.8338960001127805;0.7722104204747213;-0.3711867050232651;-0.34372101124307564;1.0719858602165677;9.99993846188312;0.8335810213927061;-0.424454961436685;-0.4244550031368475;0.778094404790149;-0.3299999763231653;0.8452844132470863
90.079371;1.0800179605623765;0.8338938159158454;0.7722084717793454;-0.3711870200790922;-0.3437213029105991;1.0719850946533418;9.999917895765762;0.8335805916672009;-0.4244549618990699;-0.4244550030940041;0.7780933809523941;-0.3299999762049728;0.8452833102557062
90.089371;1.080017579609651;0.8338927293444153;0.7722075983929214;-0.37118702028349715;-0.3437213030231577;1.0719843279524925;9.999897517720983;0.8335801582424996;-0.4244549623698577;-0.4244550030472557;0.7780934043209395;-0.32999997606881576;0.8452831609119392
90.099371;1.0800171268442462;0.8338915795240697;0.7722067253865352;-0.37118702047805135;-0.3437213031248607;1.071983565176375;9.99987738659919;0.8335797193825556;-0.4244549628478047;-0.42445500299694927;0.7780934755994751;-0.3299999759159106;0.84528304592019
90.109371;1.0800166054410039;0.8338903650031636;0.7722058497387162;-0.371187020662859;-0.34372130321547617;1.071982811156672;9.999857548233217;0.8335792738582991;-0.4244549633317;-0.424455002943248;0.7780925963493145;-0.32999997574748163;0.8452820459857666
90.119371;1.0800160204002598;0.8338876131489016;0.7722036053467217;-0.3711861778242396;-0.3437205226597053;1.071982069383254;9.99983803778666;0.8335788212948946;-0.4244549638207573;-0.4244550028865144;0.7780927685949783;-0.32999997556473176;0.8452820036648996
90.129371;1.0800151153514357;0.833885736472866;0.7722024115337072;-0.3711868329493084;-0.3437212127410247;1.0719813422472115;9.999818877932094;0.8335783615379521;-0.42445496431465346;-0.4244550028276228;0.7780919946473756;-0.3299999753689434;0.8452810791763302
90.139371;1.0800144214540393;0.833884333847671;0.7722015193461464;-0.3711868331016809;-0.34372121279795037;1.0719806323673537;9.999800077010184;0.8335778939891958;-0.4244549648132433;-0.4244550027679216;0.778092276688554;-0.3299999751615101;0.8452811157423458
90.149371;1.0800136830408025;0.833882875491256;0.7722006228809005;-0.3711868332416409;-0.34372121284402;1.0719799431473078;9.999781633201625;0.8335774183366335;-0.4244549653163535;-0.4244550027088967;0.7780926165072891;-0.3299999749438691;0.845281194647998
90.159371;1.0800129072520734;0.8338802091046106;0.7721986508534043;-0.37118714820862553;-0.3437215044235299;1.0719792782599873;9.99976354729416;0.8335769356199364;-0.42445496582381953;-0.42445500265189734;0.7780920160572538;-0.329999974717233;0.8452803961968965
90.169371;1.0800121011258026;0.8338786562516611;0.7721977479043415;-0.37118714832256217;-0.3437215044497631;1.071978641357498;9.999745835639603;0.8335764479733253;-0.42445496633551655;-0.4244550025981291;0.778092477905505;-0.3299999744823144;0.8452805608044643
90.179371;1.0800112705483085;0.8338767493690925;0.7721965505281964;-0.37118599056943413;-0.34372043228708005;1.0719780364052314;9.999728532065054;0.8335759578267917;-0.42445496685120565;-0.4244550025487929;0.7780920048365626;-0.3299999742394528;0.8452798444407147
90.189371;1.0800104196045734;0.8338751221666515;0.7721956424688096;-0.37118599065874114;-0.3437204322965536;1.0719774674767497;9.999711681791997;0.8335754677688083;-0.42445496737050475;-0.4244550025051545;0.7780925994208232;-0.32999997398891423;0.8452800843916822
90.199371;1.0800095510543362;0.8338723060442064;0.7721936612572187;-0.37118630557636606;-0.34372072384283037;1.071976937786959;9.999695329565352;0.8335749806586433;-0.424454967893087;-0.4244550024683953;0.7780932639495107;-0.32999997373106227;0.8452803553100898
90.209371;1.0800084051173795;0.8338700881776564;0.7721924461381116;-0.37118696060104395;-0.3437214138505397;1.0719764493403257;9.99967950078784;0.8335744994521483;-0.424454968418737;-0.42445500243937107;0.7780930003374743;-0.3299999734665985;0.8452797312463854
90.219371;1.0800084752365642;0.8338690418991354;0.7721914586348557;-0.3711874949500154;-0.3437216014665812;1.0719760032223724;9.999664192083733;0.8335740269265212;-0.42445496894732826;-0.4244550024185738;0.7780938099976712;-0.3299999731968328;0.8452800479956408
90.229371;1.0800075742637063;0.8338673313133559;0.7721905623719904;-0.37118749499019277;-0.34372160145280417;1.0719755996079585;9.999649382712995;0.8335735653817355;-0.42445496947892464;-0.42445500240620443;0.7780946938667817;-0.3299999729236093;0.8452803796428675
90.239371;1.0800066725664834;0.8338641465840877;0.7721883143780763;-0.3711866519993666;-0.34372082079591637;1.071975237762888;9.99963504944457;0.8335731167004045;-0.42445497001373916;-0.42445500240207923;0.7780946525225025;-0.3299999726488735;0.8452798001329596
90.249371;1.0800057744103346;0.8338624400754159;0.7721874469455813;-0.37118665200992906;-0.3437208207715672;1.0719749163737748;9.999621169451064;0.8335726831854788;-0.42445497055195897;-0.4244550024056343;0.7780956864821335;-0.3299999723743221;0.845280145212928
90.259371;1.0800048830129816;0.8338607449294225;0.7721866017769546;-0.3711866520047765;-0.3437208207416508;1.0719746337427787;9.999607717323297;0.833572268147884;-0.4244549710938002;-0.42445500241620937;0.7780957964273366;-0.3299999721014388;0.8452795690820561
90.269371;1.0800040017628532;0.8338579079141548;0.7721847123836887;-0.37118696682277735;-0.34372111224869767;1.0719743877653145;9.999594664697717;0.8335718755835078;-0.4244549716396706;-0.4244550024331307;0.7780969830026481;-0.32999997183166824;0.8452799106045741
90.279371;1.0800031352312094;0.8338562479119809;0.7721839286226075;-0.371186966786318;-0.34372111220799506;1.071974176098049;9.99958198862937;0.8335715098871841;-0.42445497219012157;-0.4244550024555478;0.7780982467154041;-0.3299999715663031;0.8452802488752282
90.289371;1.0800020268610457;0.8338537593665752;0.772182583891598;-0.3711864638357757;-0.34372072999009434;1.0719739964255925;9.999569685771036;0.8335711757944073;-0.4244549727457277;-0.4244550024823687;0.7780985879702761;-0.32999997130618214;0.8452796639322482
90.299371;1.0800012080665375;0.8338521403953093;0.7721818772723086;-0.37118646376959874;-0.34372072994017744;1.0719738467750997;9.999557771092519;0.833570878102668;-0.4244549733070807;-0.42445500251218937;0.7781000064939767;-0.3299999710516477;0.8452799969403629
90.309371;1.0800004232279323;0.8338493827309312;0.7721801372560123;-0.37118677852745013;-0.3437210214278437;1.0719737263249236;9.99954625915784;0.8335706213384111;-0.42445497387472264;-0.4244550025433459;0.7781015006969713;-0.3299999708028634;0.8452803251618144
90.319371;1.079999678244068;0.833847799908015;0.772179506669181;-0.3711867784344134;-0.3437210213705499;1.07197363631059;9.999535156846662;0.8335704094908029;-0.42445497444886554;-0.42445500257426105;0.7781020678395987;-0.3299999705601991;0.8452797237162765
90.329371;1.0799989776467651;0.8338462313016055;0.7721789118174464;-0.37118677832868935;-0.34372102131053983;1.0719735798403351;9.999524476414612;0.8335702459043582;-0.42445497502925233;-0.4244550026036945;0.7781037045258136;-0.3299999703243371;0.8452800280618964
90.339371;1.0799983255245886;0.8338446745453747;0.7721783513776013;-0.3711867782105346;-0.34372102124860343;1.0719735605605132;9.999514246596474;0.8335701331136706;-0.4244549756154583;-0.42445500263082164;0.7781044071099168;-0.3299999700960599;0.8452793901474444
90.349371;1.079997727126937;0.8338416562052656;0.7721764608901845;-0.37118593506258785;-0.34372024054640926;1.0719745813204307;9.999504507550478;0.8335700721627752;-0.42445497620714306;-0.42445500265523833;0.7781061720845552;-0.3299999698759596;0.8452796436357974
90.359371;1.0799971895203615;0.8338401228253;0.7721759675015707;-0.371185934921386;-0.34372024048323796;1.0719746436428093;9.999495298384547;0.8335700620436257;-0.42445497680386535;-0.4244550026767007;0.7781079961410376;-0.32999996966419715;0.8452798593419234
90.369371;1.0799974231419007;0.8338387246178899;0.772175115828468;-0.3711871240172841;-0.34372111804883354;1.0719747478487915;9.999486648116838;0.8335700999073823;-0.4244549774048759;-0.42445500269481273;0.7781088757474368;-0.32999996946043714;0.8452791078466839
90.379371;1.079997029794626;0.8338372228390748;0.7721746847389913;-0.3711871238584228;-0.34372111798883387;1.071974893221406;9.999478570061388;0.8335701815122086;-0.4244549780091965;-0.4244550027089345;0.7781108065631037;-0.32999996926409386;0.8452792228705206
90.389371;1.0799967171570601;0.8338345834067086;0.7721732079095925;-0.37118743852928554;-0.3437214094724847;1.0719750780670743;9.99947106260313;0.8335703017337229;-0.42445497861582626;-0.42445500271818104;0.7781127830524489;-0.3299999690747449;0.8452792782645709
90.399371;1.0799964883761755;0.8338331260410468;0.7721728258774444;-0.37118743835733836;-0.3437214094200913;1.0719752998137606;9.99946412120693;0.8335704554633937;-0.42445497922392855;-0.42445500272151715;0.7781137987250115;-0.3299999688923606;0.8452783496878814
90.409371;1.0799963448129721;0.8338313822876756;0.7721721713088665;-0.37118628032316175;-0.3437203371916404;1.0719755550633343;9.999457747171267;0.8335706383860298;-0.4244549798330533;-0.42445500271794107;0.7781158470566684;-0.32999996871708115;0.8452782760366714
90.419371;1.0799962860278005;0.8338299854397471;0.7721718240567134;-0.37118628014053934;-0.3437203371499835;1.0719758398890589;9.999451939514723;0.8335708471092886;-0.4244549804433981;-0.42445500270651765;0.7781169222602096;-0.3299999685488206;0.8452772146349058
90.429371;1.0799963094133598;0.8338274662011858;0.7721704175496756;-0.3711865947897474;-0.3437206286556995;1.0719761505800056;9.999446685423328;0.8335710788002809;-0.4244549810558067;-0.4244550026863722;0.77811901915573;-0.3299999683872294;0.8452770061164911
90.439371;1.0799964103619508;0.8338261443230128;0.7721700935376975;-0.37118659459753794;-0.34372062862976344;1.0719764841023427;9.999441961585406;0.8335713306748018;-0.4244549816713514;-0.4244550026568088;0.778121132628059;-0.3299999682319523;0.8452767301629145
90.449371;1.0799963210463703;0.833824332245125;0.7721694702176647;-0.37118724935272474;-0.3437213186171824;1.0719768377725203;9.999437736886678;0.8335716000288003;-0.4244549822908649;-0.4244550026173421;0.7781222576937427;-0.3299999680828531;0.8452754678707902
90.459371;1.07999656056481;0.833823103111261;0.7721691597955217;-0.3711872491506089;-0.34372131861281996;1.0719772087305421;9.99943397008485;0.8335718848527057;-0.42445498291480543;-0.424455002567629;0.7781243900277913;-0.32999996794020053;0.8452750635363726
90.469371;1.0799968602013714;0.8338204543806713;0.7721674902003662;-0.3711864059219541;-0.34372053797902;1.0719775936353102;9.999430602613073;0.8335721839844202;-0.4244549835434056;-0.4244550025073899;0.7781265260643196;-0.32999996780473767;0.8452746000010942
90.479371;1.079997213140739;0.8338193358495152;0.7721671884662074;-0.37118640570870515;-0.3437205380006937;1.071977988847686;9.999427555408618;0.8335724966604948;-0.4244549841767697;-0.4244550024363106;0.778127662563632;-0.3299999676775145;0.8452731599435701
90.489371;1.0799976127943267;0.8338182789261559;0.7721668908253162;-0.3711864054895701;-0.34372053803706054;1.0719783913415282;9.99942474648861;0.8335728223331355;-0.42445498481481125;-0.4244550023540322;0.7781297961854942;-0.32999996755966726;0.8452725878152019
90.499371;1.0799980531723357;0.8338172869433559;0.7721665976222438;-0.3711864052645407;-0.34372053808940156;1.0719787989796277;9.99942212000475;0.8335731606208905;-0.4244549854573035;-0.4244550022601903;0.7781309237599121;-0.32999996745228527;0.8452710457526351
90.509371;1.0799985294005137;0.8338152044610231;0.7721652379397715;-0.37118671986953167;-0.3437208296984231;1.0719792089776001;9.999419653416547;0.8335735106141764;-0.4244549861040071;-0.42445500215436216;0.7781330429551331;-0.3299999673563824;0.8452703790302721
90.519371;1.080000003122038;0.8338146890314372;0.7721645833387587;-0.37118609606634034;-0.34371994522491744;1.0719796161901003;9.999417338708204;0.8335738698201689;-0.4244549867545368;-0.4244550020360561;0.7781351520290075;-0.3299999672729938;0.8452696715876001
90.529371;1.080000279804654;0.8338133696792419;0.772164007636402;-0.3711867507768522;-0.34372063533261094;1.071980013377652;9.999415167558649;0.8335742336659937;-0.4244549874081061;-0.424455001905004;0.7781362489571675;-0.32999996720317604;0.8452680071388692
90.539371;1.0800008471306357;0.8338114986614124;0.7721626814542033;-0.37118706536852564;-0.34372092699773515;1.0719803929644212;9.9994131330067;0.8335745959623974;-0.42445498806356347;-0.42445500176151885;0.7781383315218892;-0.329999967147858;0.8452672300006536
90.549371;1.0800014400006088;0.8338108588928107;0.7721624454105164;-0.3711870651233923;-0.3437209271438884;1.0719807482791501;9.99941123569618;0.8335749499711637;-0.4244549887196618;-0.42445500160637956;0.7781403983723428;-0.3299999671078754;0.8452664211342429
90.559371;1.0800020543500881;0.8338102938043757;0.7721622298420119;-0.3711870648770471;-0.34372092730900244;1.0719810736349906;9.99940948556936;0.833575289236696;-0.4244549893751931;-0.4244550014403994;0.7781414496987029;-0.3299999670841749;0.845264661110428
90.569371;1.080002684328079;0.833809804127669;0.7721620365569628;-0.37118706463081497;-0.3437209274931733;1.071981364226062;9.999407896415926;0.833575607847754;-0.4244549900288694;-0.4244550012641864;0.7781434867040651;-0.3299999670779373;0.8452637932390392
90.579371;1.0800033220033773;0.833807916795589;0.7721605030010755;-0.3711862213627099;-0.34372014705319476;1.0719816168964285;9.999406479362454;0.8335759005323223;-0.4244549906791992;-0.42445500107804773;0.7781445104220136;-0.3299999670907008;0.8452619796258602
90.589371;1.080003957668653;0.8338075752326494;0.7721603568357406;-0.37118622112071803;-0.34372014727627204;1.071981831502878;9.999405247871378;0.8335761627635483;-0.4244549913245693;-0.4244550008818112;0.7781465212077704;-0.3299999671245165;0.8452610661777082
90.599371;1.0800045813763137;0.8338073034312358;0.7721602339450201;-0.37118622088276926;-0.343720147519198;1.0719820112847804;9.999404231735173;0.8335763907799401;-0.4244549919634207;-0.42445500067475517;0.7781485192973628;-0.3299999671818346;0.8452601378341623
90.609371;1.080004922213876;0.8338065633664081;0.7721598267859996;-0.37118687559778296;-0.3437208377804524;1.0719821615613956;9.999403478402462;0.8335765815194094;-0.424454992594423;-0.4244550004559385;0.7781495053605698;-0.32999996726507475;0.8452582797936102
90.619371;1.0800054983894098;0.8338052624223947;0.7721586769987759;-0.3711871902046785;-0.34372112960165735;1.0719822883474543;9.99940303471632;0.8335767325923448;-0.42445499321665336;-0.4244550002246726;0.7781514803206216;-0.32999996737631937;0.8452573387004695
90.629371;1.080006042525288;0.8338051791203883;0.7721586209556414;-0.37118718998598255;-0.3437211299068533;1.071982398280952;9.999402928989435;0.8335768422288683;-0.4244549938296575;-0.42445499998055763;0.7781534452894285;-0.3299999675172949;0.845256398698996
90.639371;1.0800065500285827;0.8338048379439855;0.7721582935673705;-0.37118603191901495;-0.343720058051327;1.0719824988713051;9.999403163880393;0.8335769088646405;-0.42445499443330337;-0.42445499972311634;0.778154401818399;-0.3299999676893485;0.8452545435259146
90.649371;1.080007015525845;0.8338048660038637;0.7721582760935947;-0.3711860317212621;-0.34372005839840475;1.0719825979179207;9.999403715780844;0.833576930598409;-0.42445499502764034;-0.4244549994515941;0.7781563513419347;-0.3299999678933581;0.8452536184181042
90.659371;1.0800074326930091;0.8338037886057409;0.7721572026212974;-0.3711863463702032;-0.343720350302584;1.0719827029178453;9.999404542927103;0.8335769051022456;-0.42445499561301886;-0.42445499916520907;0.7781582944429819;-0.3299999681297362;0.8452527063820988
90.669371;1.0800077946582227;0.833803919514845;0.7721572154906726;-0.37118634620101554;-0.34372035068839757;1.0719838209682615;9.99940560013784;0.8335768298644327;-0.42445499619024674;-0.42445499886355065;0.7781592312004209;-0.3299999683985009;0.8452508907318406
90.679371;1.0800090595889826;0.8338047533515487;0.7721571581434175;-0.37118688033542935;-0.3437205387085204;1.0719839582113846;9.999406851431836;0.8335767021658935;-0.42445499676039133;-0.42445499854662294;0.7781611617775911;-0.3299999686992275;0.8452500176134403
90.689371;1.0800092916658999;0.8338049776473974;0.7721571981994467;-0.37118688020168056;-0.343720539128131;1.0719841190980264;9.999408276008188;0.833576518927206;-0.42445499732439734;-0.4244549982145831;0.778162086238192;-0.32999996903088097;0.8452482510728793
90.699371;1.0800091886193208;0.8338032388309856;0.7721555826473183;-0.3711866920066236;-0.34372044891157433;1.0719843065256338;9.999409863696634;0.8335762771207538;-0.42445499788295316;-0.42445499786765056;0.7781640038727249;-0.3299999693918109;0.8452474370632735
90.709371;1.0800092708369204;0.8338035512225745;0.772155654503426;-0.37118669191348397;-0.34372044935931334;1.071984522583057;9.99941160566927;0.8335759746042862;-0.42445499843664275;-0.4244549975061762;0.7781659126373575;-0.3299999697800072;0.845246658667589
90.719371;1.0800092715252478;0.8338039097926728;0.7721557437269632;-0.37118669184196706;-0.34372044981913497;1.0719847693419144;9.99941349597417;0.8335756105956182;-0.42445499898614164;-0.42445499713053425;0.7781668091900074;-0.3299999701933391;0.845244998167239
90.729371;1.08000918617244;0.8338043169138994;0.7721558506747087;-0.3711866917926967;-0.3437204502900489;1.071985049258446;9.999415541032581;0.8335751853393121;-0.42445499953227084;-0.42445499674094805;0.7781686895935956;-0.32999997062962405;0.8452442988471337
90.739371;1.0800090105995181;0.8338036171898149;0.7721549035453602;-0.37118700659816933;-0.343720742307258;1.0719853648019992;9.999417761296716;0.8335746993302077;-0.42445500007590037;-0.4244549963375782;0.7781705498176149;-0.32999997108670687;0.8452436408958636
90.749371;1.0800087411449104;0.8338041296294083;0.7721550471138647;-0.3711870065938418;-0.3437207427983141;1.0719857179773404;9.999420186251465;0.8335741529929497;-0.4244550006177702;-0.4244549959207729;0.7781713852998103;-0.3299999715625962;0.845242103210897
90.759371;1.0800083740640376;0.8338043856476628;0.7721549174331511;-0.37118584875269517;-0.34371967111667495;1.071986110346858;9.999422849678908;0.8335735469567467;-0.4244550011583293;-0.42445499549121857;0.778173190488018;-0.3299999720554798;0.8452415257655298
90.769371;1.0800079047162798;0.833805018535502;0.7721550965233187;-0.3711858487919211;-0.3437196716264688;1.071986543348596;9.999425782248505;0.833572882208718;-0.42445500169781725;-0.42445499504994083;0.7781739596298176;-0.3299999725636105;0.8452400659583401
90.779371;1.0800070653172287;0.8338040232667311;0.7721539123141431;-0.3711868186262066;-0.34372065367292537;1.0719870191559222;9.999429004169635;0.8335721600813714;-0.4244550022365206;-0.4244549945981176;0.7781756878714644;-0.32999997308526496;0.8452395639470416
90.789371;1.0800063759336338;0.8338047844319272;0.7721541227364624;-0.37118681870547715;-0.34372065419957465;1.0719875414999191;9.999432529871594;0.8335713825927242;-0.42445500277482895;-0.4244549941369277;0.7781773710404012;-0.3299999736188242;0.8452390978432062
90.799371;1.080005571455218;0.8338056097477199;0.77215434852149;-0.37118681880272697;-0.3437206547337344;1.071988114895818;9.999436381869915;0.8335705526959444;-0.42445500331312563;-0.42445499366776246;0.778178004694777;-0.3299999741627958;0.8452377451660572
90.809371;1.080004651230728;0.833806499651109;0.7721545905167583;-0.3711868189165478;-0.34372065527507645;1.0719887427512584;9.999440591084618;0.833569673896236;-0.42445500385175233;-0.4244549931924612;0.7781795836819861;-0.32999997471572695;0.8452373445603028
90.819371;1.0800036164930436;0.833805982055639;0.772153486441176;-0.37118597601816067;-0.3437198751761974;1.0719894263663077;9.999445182766772;0.8335687498495824;-0.4244550043909674;-0.4244549927131542;0.7781811025986668;-0.3299999752761012;0.845236972358488
90.829371;1.0800034348314693;0.8338076567683258;0.7721536814825108;-0.37118651044593615;-0.3437200633461092;1.0719901655639512;9.999450174934221;0.8335677843759856;-0.4244550049309126;-0.42445499223199135;0.7781815570597891;-0.32999997584228624;0.8452357052518793
90.839371;1.0800021793035701;0.8338087389317373;0.7721539792871144;-0.37118651060523417;-0.34372006390997045;1.0719909598782442;9.999455588419638;0.8335667816966182;-0.42445500547176457;-0.42445499175099016;0.7781829446888718;-0.3299999764126099;0.8452353827288049
90.849371;1.080000817807093;0.833809879855697;0.772154295685052;-0.37118651077938086;-0.34372006448211384;1.071991808833756;9.99946144418179;0.8335657468402158;-0.42445500601384334;-0.42445499127172814;0.7781842650621515;-0.3299999769854683;0.8452350835431881
90.859371;1.0799990912738948;0.8338093831940433;0.7721532500413777;-0.3711874807396298;-0.3437210465870848;1.0719927113235492;9.999467750486865;0.8335646859853095;-0.42445500655737084;-0.42445499079493776;0.7781845192082131;-0.32999997755929983;0.8452338876891332
90.869371;1.0799975284823848;0.8338106289099483;0.7721535992313919;-0.3711874809439889;-0.3437210471775233;1.0719936653986455;9.999474498237195;0.8335636066469734;-0.42445500710208894;-0.42445499032057277;0.7781857090984372;-0.3299999781325499;0.8452336379492466
90.879371;1.0799958717558618;0.8338116056191086;0.7721536702201942;-0.371186323303797;-0.3437199755950054;1.0719946689491198;9.999481667086116;0.8335625178634447;-0.42445500764718075;-0.42445498984843605;0.7781858371621453;-0.32999997870369313;0.8452324952420169
90.889371;1.0799941260072272;0.8338129383988128;0.7721540435560366;-0.37118632353926145;-0.3437199762053808;1.071995720293457;9.99948923493693;0.8335614301160853;-0.4244550081916409;-0.4244549893788563;0.7781869058975767;-0.32999997927124763;0.8452323035874977
90.899371;1.0799922957089514;0.8338131500384829;0.7721533529013553;-0.37118663862061146;-0.34372026835938757;1.071996817995079;9.99949718419933;0.8335603548721545;-0.42445500873473213;-0.4244549889130968;0.7781879175147988;-0.3299999798338965;0.8452321449604013
90.909371;1.0799903848894965;0.8338145524735174;0.7721537400575929;-0.3711866388880774;-0.3437202689886617;1.07199796062133;9.99950550248956;0.8335593040475946;-0.4244550092760596;-0.42445498845344154;0.778187873710959;-0.3299999803907362;0.8452311004527867
90.919371;1.079988397225734;0.8338159852934091;0.7721541304874348;-0.3711866391717804;-0.34372026962594415;1.0719991470384114;9.999514180451104;0.8335582894191267;-0.42445500981534173;-0.4244549880028491;0.7781887757644269;-0.3299999809413849;0.8452310121259043
90.929371;1.0799863353686532;0.8338174465772458;0.7721545221791497;-0.37118663947166497;-0.34372027027021507;1.0720003763666872;9.999523207936285;0.8335573220570168;-0.4244550103522188;-0.4244549875643825;0.7781896249737883;-0.32999998148566795;0.8452309597252186
90.939371;1.0799842003967208;0.8338174610694767;0.7721535496723868;-0.37118579675746;-0.3437194902715516;1.0720016470701563;9.999532569727878;0.8335564120743246;-0.424455010886112;-0.4244549871408966;0.7781894229223638;-0.3299999820231435;0.8452300232206206
90.949371;1.0799817299067764;0.8338184363000901;0.772153631789771;-0.3711864520262811;-0.3437201809138367;1.0720029562392601;9.999542245362026;0.8335555684178774;-0.4244550114161698;-0.42445498673499193;0.778190170876903;-0.32999998255301577;0.8452300447004992
90.959371;1.0799794480439824;0.8338199642215465;0.7721540179151053;-0.37118645237136605;-0.34372018157317813;1.0720042998517016;9.999552211724064;0.8335547984093471;-0.4244550119414371;-0.42445498634889;0.7781908691694669;-0.32999998307441286;0.8452301041067447
90.969371;1.079977091141017;0.8338215068689568;0.772154399817124;-0.3711864527288682;-0.343720182234645;1.072005673598088;9.999562443629655;0.8335541075718865;-0.4244550124610385;-0.42445498598433684;0.7781905179007828;-0.32999998358666494;0.8452292811403319
90.979371;1.079974657607733;0.8338219031265861;0.7721537040624856;-0.37118676792584654;-0.3437204744288841;1.0720070731830573;9.999572915680178;0.8335535001168602;-0.4244550129742871;-0.4244549856427768;0.7781911180932028;-0.3299999840894357;0.8452294172806086
90.989371;1.0799731113738837;0.8338241207753406;0.7721539901444172;-0.37118730258363053;-0.34372066269907353;1.0720084937889014;9.999583605659415;0.8335529798614774;-0.424455013480851;-0.42445498532538095;0.7781916714617229;-0.32999998458277807;0.8452295918315105
90.999371;1.0799705219949995;0.8338253748421102;0.7721540603015022;-0.3711861451056513;-0.3437195911712333;1.0720109300108376;9.999594494199151;0.8335525509785903;-0.42445501398076313;-0.4244549850326728;0.7781911790987064;-0.32999998506713296;0.845228884011074
91.009371;1.0799678533993549;0.8338269484767863;0.7721544137812762;-0.37118614549325485;-0.34371959182158573;1.0720123764627505;9.999605562359076;0.8335522178499735;-0.424455014474288;-0.42445498476433463;0.7781916409263699;-0.32999998554317983;0.8452291351624207
