time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.019371;1.0799651036193376;0.8338273689287417;0.7721536872154755;-0.3711864607125991;-0.3437198839988387;1.0720138278613787;9.99961678989116;0.8335519842318083;-0.42445501496186466;-0.4244549845195817;0.7781910562819747;-0.3299999860117193;0.8452285041681065
91.029371;1.0799620083732044;0.8338284188540781;0.7721537187107501;-0.3711871160402075;-0.3437205746212814;1.072015279131877;9.999628156032388;0.8335518527383243;-0.42445501544383535;-0.4244549842976942;0.7781914246343156;-0.3299999864738426;0.845228832087965
91.039371;1.0799590914075956;0.8338300108665299;0.7721540521078711;-0.37118711643282165;-0.34372057525284333;1.0720167260767945;9.999639644067464;0.8335518249662088;-0.4244550159200501;-0.4244549840982354;0.7781917461631103;-0.32999998693112315;0.8452291974151804
91.049371;1.0799560900873508;0.8338316121648033;0.7721543827864505;-0.37118711682504324;-0.34372057587717836;1.0720181652500218;9.999651243506483;0.8335519014673523;-0.4244550163899177;-0.42445498392106834;0.7781910220669751;-0.3299999873854551;0.8452286780497305
91.059371;1.0799530055234727;0.8338317500305762;0.7721533497516043;-0.37118627418250166;-0.3437197958423359;1.0720195930373064;9.999662943605054;0.8335520814814532;-0.4244550168527964;-0.424454983766415;0.7781912543634967;-0.3299999878387236;0.8452291136689567
91.069371;1.0799498416761177;0.8338333686508442;0.7721536829298814;-0.3711862745705681;-0.3437197964520307;1.0720210053268435;9.999674724615987;0.8335523634768975;-0.42445501730825497;-0.4244549836348333;0.7781914458302227;-0.32999998829260596;0.8452295822935043
91.079371;1.0799466054411142;0.8338349943483059;0.7721540201761626;-0.37118627495442696;-0.34371979705486844;1.0720223976234322;9.999686559907875;0.8335527462286398;-0.4244550177560946;-0.4244549835269639;0.7781906000644017;-0.32999998874835634;0.8452291619226477
91.089371;1.0799433053594731;0.8338366268121364;0.7721543614227322;-0.37118627533261017;-0.3437197976512725;1.072023764829885;9.999698427484637;0.8335532293184764;-0.4244550181961892;-0.4244549834431607;0.778190720907722;-0.3299999892064416;0.8452296917281996
91.099371;1.079939950826813;0.8338371078417234;0.7721536327691171;-0.37118659053151765;-0.34372008977328444;1.0720251008932438;9.999710314720641;0.8335538128554771;-0.4244550186282131;-0.4244549833832521;0.7781908118870556;-0.3299999896663443;0.8452302479005097
91.109371;1.079936551685386;0.833838752214467;0.7721539759248225;-0.3711865908944561;-0.3437200903582211;1.0720263988360161;9.999722212831172;0.8335544967138165;-0.4244550190514968;-0.4244549833466056;0.7781898764987508;-0.3299999901268065;0.8452299060740743
91.119371;1.0799328549122702;0.8338395514044944;0.7721537173867511;-0.3711860883207645;-0.3437197087366635;1.0720276512168878;9.999734115596347;0.8335552798117971;-0.42445501946527814;-0.4244549833322409;0.7781899187714686;-0.32999999058631097;0.845230504132274
91.129371;1.0799293932965481;0.8338412014037683;0.7721540521997461;-0.3711860886658254;-0.343719709312904;1.0720288510842506;9.999746025353723;0.8335561597469698;-0.42445501986908624;-0.42445498333863985;0.7781889433958881;-0.3299999910435045;0.8452301983480309
91.139371;1.0799259109836974;0.8338416921524182;0.7721533074207135;-0.371186403828621;-0.34372000141690773;1.0720299934803146;9.999757953837154;0.8335571327222233;-0.4244550202628116;-0.4244549833635997;0.7781889554243782;-0.3299999914975246;0.8452308288836903
91.149371;1.0799233780436663;0.8338439904730944;0.7721535419690709;-0.3711869384336661;-0.3437201895963767;1.0720310765326606;9.99976991719848;0.8335581938634896;-0.4244550206465799;-0.4244549834045432;0.7781889598334449;-0.32999999194814994;0.8452314756204304
91.159371;1.0799198684609386;0.8338456246215346;0.7721538486476336;-0.37118693875194314;-0.34372019016617894;1.072032101250906;9.999781932146998;0.8335593377329358;-0.42445502102065497;-0.4244549834589345;0.7781879611122292;-0.3299999923955842;0.845231219568117
91.169371;1.0799163500474656;0.8338472456477152;0.7721541411227367;-0.37118693906107203;-0.3437201907343481;1.0720330707212826;9.999794014710943;0.8335605584058733;-0.4244550213852557;-0.42445498352444816;0.7781879630093088;-0.32999999284008397;0.8452319038819466
91.179371;1.0799128248361916;0.8338473768609013;0.7721530520289952;-0.37118609632562316;-0.34371941064716666;1.0720339893002127;9.999806183579501;0.8335618492990441;-0.42445502174029776;-0.4244549835990437;0.778187968689086;-0.32999999328184404;0.845232609498154
91.189371;1.0799092949224884;0.8338489590985692;0.7721533050832219;-0.3711860966171539;-0.3437194112107696;1.0720348612969572;9.999818463432534;0.8335632034063635;-0.42445502208541225;-0.42445498368110146;0.7781869811096086;-0.32999999372096245;0.8452324168904626
91.199371;1.0799055007087273;0.8338499801606364;0.7721532259914243;-0.3711867518318448;-0.34372010175011625;1.072035689351713;9.999830883297546;0.8335646137598233;-0.424455022420307;-0.42445498376945723;0.7781870032058942;-0.32999999415738834;0.8452331677947684
91.209371;1.0799019702801127;0.8338515027867199;0.7721534255774782;-0.3711867521081955;-0.3437201023066742;1.0720364737847259;9.99984347594931;0.8335660738048447;-0.42445502274512253;-0.4244549838631565;0.7781870380604621;-0.3299999945912287;0.8452339410335572
91.219371;1.0798984446021742;0.8338518288073288;0.7721525208308749;-0.37118706720369815;-0.3437203943881939;1.0720372134371998;9.999856278474446;0.83356757768136;-0.4244550230604867;-0.42445498396117576;0.7781860891805735;-0.32999999502296545;0.8452338144391067
91.229371;1.079894926332051;0.8338532682096231;0.772152652160007;-0.37118706746824215;-0.3437203949354664;1.0720379071290644;9.999869326427406;0.8335691199628589;-0.4244550233671894;-0.4244549840624754;0.7781861605822127;-0.32999999545297637;0.8452346274881845
91.239371;1.0798914175402512;0.8338543431475468;0.7721524521480609;-0.371185909866275;-0.3437193232937377;1.0720385545532884;9.999882641761646;0.8335706949038614;-0.424455023665814;-0.42445498416612126;0.7781862566888296;-0.3299999958809295;0.8452354583991822
91.249371;1.0798879204777316;0.833855678409197;0.772152500946105;-0.3711859101231697;-0.3437193238306127;1.072039156221865;9.999896225165703;0.8335722961913794;-0.42445502395675555;-0.42445498427107026;0.7781853821581897;-0.3299999963056882;0.8452353863654942
91.259371;1.0798844373010357;0.8338557961239795;0.7721514324360207;-0.3711862252027478;-0.34371961589092453;1.0720397128550427;9.999910061030887;0.833573917364471;-0.4244550242405048;-0.4244549843759677;0.7781855412479624;-0.32999999672555974;0.8452362529743233
91.269371;1.0798809689589641;0.833857006525439;0.7721513883446435;-0.371186225453918;-0.34371961641500337;1.0720402245338956;9.999924127318865;0.833575552259619;-0.4244550245178583;-0.4244549844793137;0.778185736830258;-0.3299999971385393;0.8452371376429325
91.279371;1.0798775153274243;0.8338581469471109;0.7721512928856465;-0.3711862257019132;-0.34371961693122105;1.072040690146864;9.999938400110866;0.8335771951731838;-0.42445502478991975;-0.4244549845797211;0.7781849702250943;-0.3299999975425175;0.8452371190098306
91.289371;1.079873814208681;0.8338586799265246;0.7721508339265533;-0.37118688087519436;-0.34372030741485965;1.0720411078146659;9.999952853709676;0.8335788407982297;-0.42445502505792065;-0.4244549846760376;0.7781852421215953;-0.32999999793560975;0.8452380365013203
91.299371;1.0798703911928198;0.8338593576182578;0.7721503283849477;-0.3711857232534378;-0.3437192357261375;1.0720414756192052;9.999967458524766;0.8335804842357895;-0.42445502532304846;-0.424454984767353;0.7781845533974046;-0.3299999983165097;0.8452380457888716
91.309371;1.0798679494314007;0.8338597718817005;0.772148891191615;-0.37118657258862253;-0.343719715341955;1.0720417915713936;9.999982178493534;0.8335821210103408;-0.42445502558636894;-0.42445498485299005;0.7781849048313038;-0.3299999986845004;0.8452389841974417
91.319371;1.0798645589390516;0.8338606135466369;0.7721485384159464;-0.37118657282030876;-0.3437197158088727;1.0720420532140662;9.999996971946942;0.8335837468145905;-0.4244550258487667;-0.4244549849325821;0.7781852959353945;-0.3299999990390991;0.8452399268554144
91.329371;1.0798611845819976;0.8338613794909829;0.7721481124603724;-0.37118657304652075;-0.343719716259236;1.0720422577710667;10.000011794750662;0.8335853572927258;-0.4244550261109583;-0.4244549850060843;0.7781847240502963;-0.3299999993797124;0.8452399486407209
91.339371;1.0798578266584393;0.8338620697084865;0.7721476135295893;-0.37118657326623905;-0.3437197166921328;1.0720434030441726;10.00002660563006;0.8335869482191856;-0.42445502637347815;-0.4244549850736173;0.7781851844651655;-0.32999999970551563;0.8452408859827893
91.349371;1.0798544860249408;0.8338615271037413;0.7721459716063288;-0.3711868883032342;-0.3437200086349768;1.072043488620449;10.00004137571127;0.833588515963208;-0.4244550266364551;-0.42445498513530455;0.7781856713389433;-0.3300000000155218;0.8452418139539019
91.359371;1.0798511643895206;0.8338617542327644;0.7721450428240025;-0.371185730644893;-0.3437189368459793;1.0720435161190778;10.000056088435118;0.8335900577660105;-0.4244550268994703;-0.4244549851912388;0.778185178636373;-0.3300000003087077;0.84524180943109
91.369371;1.0798478647413279;0.8338622246143955;0.7721443414191975;-0.3711857308416943;-0.3437189372204997;1.0720434876404337;10.000070724654085;0.8335915713563639;-0.42445502716181815;-0.4244549852415741;0.7781857006265216;-0.33000000058410117;0.8452427133019679
91.379371;1.0798443289688073;0.8338620904657958;0.772143271795788;-0.37118638595593073;-0.3437196275462849;1.0720434042228921;10.000085256860695;0.8335930543975064;-0.4244550274229439;-0.42445498528670594;0.7781862320024046;-0.33000000084093045;0.8452436060294654
91.389371;1.0798410864769301;0.8338612638681527;0.7721413791518792;-0.37118670095649325;-0.343719919401486;1.0720432659846513;10.000099659681192;0.8335945044779288;-0.42445502768258897;-0.424454985327465;0.7781857677824017;-0.3300000010788266;0.8452435684097082
91.399371;1.0798378786117209;0.8338615284902848;0.7721405039987539;-0.37118670112245855;-0.34371991970413324;1.0720430727714099;10.000113917824189;0.8335959192726266;-0.424455027940482;-0.4244549853650502;0.7781863033291608;-0.33000000129782503;0.845244442602753
91.409371;1.0798347073903476;0.8338617296467079;0.7721395774656461;-0.37118670127632797;-0.3437199199803652;1.072042824422224;10.000128024370182;0.833597296820538;-0.4244550281958724;-0.42445498540070375;0.7781868346943543;-0.3300000014981383;0.8452453085549619
91.419371;1.0798315735089803;0.8338615559748273;0.7721383119793198;-0.37118554355393724;-0.34371884804444486;1.0720425209920361;10.000141976205773;0.8335986357691971;-0.42445502844737926;-0.42445498543564025;0.7781863591228301;-0.3300000016800636;0.845245246276801
91.429371;1.0798284771162334;0.8338604821835944;0.7721362241823003;-0.37118585850445834;-0.3437191397917417;1.0720421625301868;10.000155771002843;0.8335999345697552;-0.42445502869325247;-0.42445498547124794;0.7781868750802533;-0.3300000018441276;0.8452460971397823
91.439371;1.079825418021328;0.8338605114993468;0.7721351751145347;-0.3711858586169881;-0.34371913998262615;1.0720417482042846;10.000169404259086;0.8336011906207949;-0.4244550289316712;-0.42445498550903704;0.7781873815468506;-0.3300000019911243;0.8452469393580524
91.449371;1.079822395950368;0.833860488249588;0.772134102494477;-0.3711858587138998;-0.34371914014435495;1.0720412757782594;10.00018286490585;0.833602401072351;-0.42445502916085276;-0.42445498555034394;0.7781868774381981;-0.3300000021220929;0.8452468499651594
91.459371;1.0798191490368618;0.8338598803145753;0.7721327093422482;-0.37118651371882677;-0.3437198302487775;1.0720407421126634;10.000196132516212;0.8336035642385413;-0.4244550293790672;-0.4244549855961815;0.7781873614149495;-0.3300000022384304;0.8452476670727993
91.469371;1.079816204138368;0.8338586003272641;0.7721305473965998;-0.3711868286045945;-0.3437201218790486;1.0720401435004874;10.000209182123958;0.8336046798915302;-0.42445502958460324;-0.4244549856473442;0.778187831509544;-0.33000000234178706;0.8452484662016048
91.479371;1.0798142676820244;0.8338587720801994;0.7721290882332982;-0.37118620505888195;-0.343719237372116;1.0720394748479538;10.000221993977028;0.8336057482819044;-0.4244550297757178;-0.42445498570466017;0.7781872847130121;-0.3300000024337249;0.8452483223242986
91.489371;1.0798114145812965;0.8338585608316339;0.7721280193432802;-0.37118620508886185;-0.3437192374202101;1.0720387292174218;10.000234555601457;0.8336067690320855;-0.4244550299506005;-0.424454985769236;0.7781877170081728;-0.33000000251553835;0.8452490720290464
91.499371;1.0798086147178825;0.8338583111251266;0.7721269757340569;-0.37118620510354783;-0.34371923744209587;1.0720378992761814;10.000246856351145;0.8336077412988256;-0.42445503010726154;-0.424454985842547;0.7781871238548131;-0.3300000025882984;0.8452488692969089
91.509371;1.0798058726501296;0.8338568699136524;0.7721248951855709;-0.37118651992694207;-0.3437195289652607;1.0720369796526514;10.000258884463175;0.8336086649094356;-0.4244550302433938;-0.4244549859262975;0.7781875005740251;-0.3300000026530504;0.8452495510745378
91.519371;1.079803192349271;0.8338565575327372;0.7721239311238836;-0.3711865199165366;-0.34371952893899615;1.0720359681878662;10.00027062557465;0.833609541225239;-0.4244550303564181;-0.4244549860221882;0.7781878421275971;-0.3300000027109947;0.8452501937077183
91.529371;1.0798005764421312;0.83385622035803;0.7721230192364279;-0.3711865198962966;-0.3437195288905918;1.072034865694885;10.000282061456401;0.8336103735422498;-0.42445503044368305;-0.4244549861317786;0.7781871429299205;-0.3300000027635391;0.8452498747671674
91.539371;1.0797980255896338;0.8338558619737603;0.7721221666330943;-0.37118651986759793;-0.34371952882132933;1.0720336752141832;10.000293173380465;0.8336111665842691;-0.4244550305026359;-0.42445498625646105;0.7781873975864181;-0.33000000281237163;0.8452504340283145
91.549371;1.079795276977113;0.8338534779788073;0.7721197093130925;-0.3711863317103858;-0.34371943804137717;1.072032401019538;10.00030394664709;0.8336119247233675;-0.42445503053095457;-0.42445498639757673;0.778187601917471;-0.3300000028595575;0.8452509494001623
91.559371;1.0797928555401628;0.8338530839047369;0.7721189954549044;-0.37118633166776516;-0.34371943793416426;1.0720310474347268;10.000314371857256;0.833612650740219;-0.4244550305266988;-0.42445498655661423;0.778186753220623;-0.3300000029074372;0.8452504991621699
91.569371;1.0797905004560293;0.833852673925921;0.7721183600665741;-0.37118633161941716;-0.3437194378088609;1.072029618210743;10.00032444557789;0.833613346440291;-0.4244550304883668;-0.4244549867352654;0.778186850023543;-0.3300000029582333;0.8452509238899016
91.579371;1.0797882139962813;0.8338522487716731;0.7721178086276665;-0.37118633156600295;-0.3437194376652057;1.072028116638391;10.000334172400967;0.8336140135383129;-0.4244550304147567;-0.4244549869353177;0.7781868918021254;-0.33000000301363597;0.8452513025524039
91.589371;1.0797859982157647;0.8338518083278134;0.7721173465180584;-0.371186331507841;-0.34371943750272366;1.0720265458532525;10.000343567140849;0.8336146532810866;-0.4244550303047794;-0.42445498715855046;0.7781858784769161;-0.3300000030746766;0.8452507143376834
91.599371;1.0797838542766258;0.8338501935109679;0.7721159064275384;-0.37118664626579456;-0.3437197288460875;1.0720249091856426;10.000352652226272;0.8336152657659023;-0.42445503015746655;-0.4244549874066763;0.7781858099408235;-0.33000000314184014;0.8452510004443268
91.609371;1.0797817821413638;0.8338494030418245;0.7721153450881927;-0.3711854883324789;-0.34371865645972016;1.072023210639166;10.000361451240742;0.8336158502162083;-0.42445502997220613;-0.4244549876812199;0.7781856861111514;-0.3300000032152154;0.8452512405392072
91.619371;1.0797797810979963;0.8338489056180237;0.7721151763492226;-0.3711854882570678;-0.34371865623884307;1.0720214550693488;10.000369987790707;0.83361640591827;-0.4244550297489114;-0.4244549879834193;0.7781845071248215;-0.3300000032945972;0.8452505149902224
91.629371;1.0797778506545104;0.8338483826119824;0.7721151109895971;-0.37118548817448405;-0.34371865599803325;1.0720196475929196;10.000378288893854;0.8336169330693488;-0.4244550294879247;-0.4244549883142536;0.7781842732396883;-0.33000000337966967;0.8452506667982412
91.639371;1.0797766934309072;0.8338467931687643;0.7721136876218786;-0.3711869920932788;-0.34371982482708313;1.0720177925051961;10.000386387416846;0.8336174329716742;-0.4244550291899351;-0.42445498867441395;0.7781839847283629;-0.3300000034703387;0.8452507778429592
91.649371;1.0797749047221463;0.8338462093501031;0.7721138321072095;-0.3711869919954683;-0.3437198245453863;1.072015892508361;10.000394323492332;0.833617907662514;-0.42445502885603537;-0.424454989064252;0.7781826420801078;-0.3300000035667815;0.8452499306176
91.659371;1.0797731880089478;0.8338455927041888;0.7721140805704798;-0.37118699188957793;-0.34371982424259256;1.0720139486284657;10.000402143466532;0.8336183597285872;-0.4244550284876611;-0.4244549894839101;0.7781822461675818;-0.3300000036689673;0.8452499697795463
91.669371;1.0797715442017353;0.8338446269338657;0.7721141396415473;-0.3711858339094751;-0.34371875173244504;1.0720119606018708;10.000409898610718;0.8336187923359395;-0.4244550280864267;-0.4244549899335028;0.7781817978608118;-0.3300000037763157;0.8452499782124394
91.679371;1.079769973616741;0.8338427813313432;0.7721135180395965;-0.3711861486057598;-0.34371904290893773;1.072009927550276;10.000417647897384;0.8336192089535029;-0.4244550276539861;-0.4244549904130867;0.7781802974171194;-0.33000000388795453;0.8452490385717075
91.689371;1.079768475732045;0.8338420540231704;0.7721140662323936;-0.3711861484727726;-0.34371904253837604;1.072008848822622;10.000425459985687;0.833619612996777;-0.4244550271919614;-0.4244549909225026;0.7781797442096076;-0.3300000040030795;0.8452489947416921
91.699371;1.0797670494396014;0.8338412848155335;0.7721147090228125;-0.3711861483309245;-0.3437190421447348;1.0720067244903089;10.000433409032249;0.8336200079989717;-0.42445502670186824;-0.42445499146152843;0.7781791368697607;-0.33000000412097624;0.8452489281078667
91.709371;1.0797656935572502;0.8338404715732226;0.7721154424373177;-0.37118614818099777;-0.3437190417285645;1.0720045550176445;10.000441568378754;0.8336203978596156;-0.42445502618490427;-0.4244549920303177;0.7781774737553772;-0.3300000042408926;0.8452479196619189
91.719371;1.079764407624442;0.833838454354743;0.77211518926659;-0.37118646284392237;-0.3437193328145375;1.0720023406316954;10.000450007536006;0.8336207861887777;-0.42445502564198373;-0.42445499262951975;0.7781767531059515;-0.3300000043619947;0.8452478118442072
91.729371;1.0797629297578546;0.8338370133456999;0.7721157808073976;-0.371187117597252;-0.3437200223185971;1.0720000812858157;10.000458792077122;0.8336211750923168;-0.4244550250741488;-0.42445499325989294;0.7781759727163119;-0.33000000448344285;0.8452476846067188
91.739371;1.0797617849683154;0.8338357443416373;0.7721164612879037;-0.3711859595628104;-0.3437189496538508;1.0719977772222098;10.000467984966155;0.833621564643715;-0.42445502448273037;-0.4244549939217895;0.77817413005836;-0.3300000046045764;0.8452466171739269
91.749371;1.0797607099397868;0.8338347433710194;0.772117500497322;-0.37118595938891674;-0.3437189491548112;1.0719954295067524;10.0004776469352;0.8336219534713687;-0.42445502386920086;-0.42445499461479375;0.7781732227724245;-0.3300000047250564;0.8452464500299262
91.759371;1.0797597031125197;0.8338336968832208;0.7721186014872664;-0.3711859592105454;-0.34371894863550745;1.0719930402177467;10.000487830517892;0.8336223398587673;-0.4244550232351743;-0.42445499533769204;0.7781722491377056;-0.33000000484474884;0.845246261721645
91.769371;1.0797587632872672;0.8338314499260825;0.7721186878351268;-0.37118627384730435;-0.343719239618392;1.0719906124069263;10.000498572508251;0.8336227224960024;-0.4244550225825357;-0.4244549960887699;0.7781702088596565;-0.33000000496334175;0.8452451314649801
91.779371;1.0797578894166902;0.8338303231987361;0.7721199008476799;-0.3711862736624531;-0.34371923905725527;1.0719881497735886;10.000509894021357;0.8336231005600045;-0.4244550219133728;-0.4244549968659639;0.7781691035322986;-0.3300000050800045;0.8452449013289957
91.789371;1.0797570793166258;0.8338291647060692;0.7721211658324004;-0.37118627347614236;-0.34371923847487607;1.0719856560433365;10.000521801259781;0.8336234736441849;-0.4244550212295888;-0.42445499766663525;0.7781679358596727;-0.3300000051933175;0.8452446521675553
91.799371;1.0797563288877505;0.8338276652107418;0.7721221888289495;-0.3711851154240081;-0.34371816568567526;1.071983134673814;10.000534278087136;0.833623841954832;-0.4244550205325434;-0.424454998487537;0.7781657079819607;-0.33000000530142787;0.8452434648420895
91.809371;1.0797565976707848;0.8338259564522875;0.772122394533856;-0.37118596432257983;-0.3437186441817125;1.0719805889950496;10.000547279602644;0.8336242065680917;-0.4244550198231071;-0.4244549993253813;0.7781644204056601;-0.330000005402364;0.8452431818099148
91.819371;1.079755687597332;0.8338242003306675;0.7721234927504087;-0.37118661905267986;-0.34371933349758726;1.0719780221434059;10.000560741600074;0.8336245695166427;-0.4244550191018491;-0.42445500017746807;0.7781630726078409;-0.33000000549425995;0.8452428836903653
91.829371;1.0797550831401048;0.8338229682382915;0.7721249391272127;-0.3711866188706048;-0.34371933283542966;1.07197543695744;10.000574602761347;0.8336249333446188;-0.4244550183689541;-0.42445500104176437;0.7781606642063347;-0.3300000055753497;0.8452416513142563
91.839371;1.0797545180421546;0.8338217322578976;0.7721264236700319;-0.37118661869144065;-0.3437193321574366;1.0719728363142769;10.00058882214493;0.833625300476988;-0.4244550176241618;-0.42445500191664065;0.7781591952539219;-0.33000000564405896;0.8452413273299226
91.849371;1.0797539899505952;0.8338193407118983;0.7721268711518209;-0.37118693333339786;-0.34371962298816083;1.0719702235842188;10.00060338064785;0.8336256734085556;-0.42445501686704756;-0.42445500280072995;0.7781566661082813;-0.33000000569910876;0.8452400713201331
91.859371;1.079753497454897;0.8338178003903648;0.7721281309341682;-0.3711857752944677;-0.3437185501009027;1.0719676024698692;10.00061826901649;0.8336260549381389;-0.42445501609736075;-0.42445500369290184;0.7781550777841633;-0.3300000057392586;0.845239724066211
91.869371;1.0797530397118207;0.8338165882025673;0.7721297097667607;-0.37118577512600076;-0.3437185493918582;1.0719649763027752;10.00063347761537;0.8336264475070085;-0.42445501531508295;-0.4244550045921423;0.7781534324880416;-0.3300000057630123;0.8452393629316175
91.879371;1.079752616671816;0.8338153929086154;0.772131311488629;-0.37118577496168903;-0.34371854867697105;1.0719623474362046;10.000648998722408;0.833626852456969;-0.4244550145202725;-0.42445500549739906;0.7781507337156012;-0.33000000576864624;0.8452380645121145
91.889371;1.0797522289291182;0.8338130589493377;0.7721318589074572;-0.3711860896194238;-0.3437188394800175;1.071959716593899;10.00066483388837;0.8336272695245409;-0.4244550137129899;-0.42445500640741346;0.7781489859745363;-0.33000000575435695;0.845237667222672
91.899371;1.0797518770954038;0.8338119040015634;0.7721334910611389;-0.37118608946329734;-0.3437188387599776;1.07195708251577;10.00068099593939;0.8336276967996215;-0.4244550128934098;-0.4244550073205001;0.7781471941665936;-0.33000000571843086;0.8452372476843862
91.909371;1.0797512990292446;0.8338102376677344;0.7721348229305114;-0.37118674422285347;-0.343719527998768;1.0719544424133423;10.000697507434277;0.8336281316071456;-0.42445501206196534;-0.4244550082345632;0.7781443626745095;-0.3300000056595209;0.8452358827126708
91.919371;1.0797510188524377;0.8338091303259433;0.7721364628545286;-0.3711867440734862;-0.34371952728372857;1.071951792523811;10.000714397816134;0.8336285711018949;-0.42445501121939677;-0.42445500914751816;0.7781424951183872;-0.3300000055769171;0.8452354112911882
91.929371;1.0797507722582445;0.833807735776288;0.7721378067302522;-0.3711855860609341;-0.3437184543888688;1.071949128380503;10.000731691200722;0.8336290118378965;-0.4244550103667678;-0.4244550100577487;0.7781405952442914;-0.33000000547064984;0.8452349104649375
91.939371;1.0797505563216971;0.8338055296214527;0.7721383613301631;-0.3711859007355853;-0.3437187452102348;1.0719464451648024;10.000749391443371;0.8336294492828432;-0.4244550095054685;-0.42445501096420585;0.7781376678819804;-0.3300000053413388;0.8452334565793783
91.949371;1.0797503680177727;0.8338045164581352;0.7721399768403355;-0.37118590059780193;-0.34371874452255996;1.0719437385812458;10.000767483804069;0.8336298776242049;-0.4244550086370702;-0.42445501186626633;0.7781357192777473;-0.3300000051899272;0.84523288700834
91.959371;1.0797502046118301;0.8338035415622034;0.7721415790150703;-0.37118590046433403;-0.34371874384897794;1.0719410059807193;10.000785946011991;0.8336302899234718;-0.4244550077631149;-0.4244550127636228;0.7781337567248219;-0.3300000050175942;0.8452322767390658
91.969371;1.0797500637643944;0.8338026083218726;0.7721431655835925;-0.37118590033489085;-0.34371874319166135;1.0719382466618983;10.000804752114915;0.8336306789481083;-0.42445500688498694;-0.4244550136561737;0.7781307875920473;-0.3300000048258251;0.8452307004621917
91.979371;1.0797509090698492;0.8338012181131388;0.7721435780746926;-0.37118674928887646;-0.3437192216675788;1.0719354613262824;10.00082387325229;0.8336310381008329;-0.42445500600388125;-0.4244550145438888;0.7781288187833431;-0.33000000461643236;0.8452299949214549
91.989371;1.0797508104319595;0.8338000671810848;0.7721448332215581;-0.3711855912977432;-0.3437181488616334;1.0719326516881533;10.00084328198299;0.8336313616140889;-0.42445500512096285;-0.4244550154267023;0.7781268571237986;-0.3300000043914483;0.8452292360271584
91.999371;1.0797504708113237;0.8337987533359107;0.7721460480249689;-0.3711862460862954;-0.3437188382179579;1.071929820576521;10.000862957113226;0.8336316442390299;-0.42445500423756;-0.424455016304399;0.7781239099458459;-0.33000000415290714;0.84522750072506
92.009371;1.079750415336051;0.8337980351541783;0.7721475422272813;-0.3711862459661809;-0.343718837642674;1.071926971959449;10.000882885746153;0.8336318810853336;-0.42445500335507924;-0.4244550171765799;0.7781219852616423;-0.3300000039025451;0.8452266277261019
92.019371;1.0797503823330747;0.8337962243883977;0.7721479340492806;-0.37118656066249106;-0.34371912861211373;1.071924110392395;10.000903060649797;0.833632067564936;-0.4244550024747854;-0.4244550180428185;0.7781200912375318;-0.3300000036415215;0.8452256930523465
92.029371;1.0797503729546152;0.8337956403594814;0.772149366242621;-0.3711865605436536;-0.34371912808954636;1.0719212404308789;10.000923471540512;0.833632199159192;-0.4244550015977867;-0.4244550189028611;0.778117235396624;-0.3300000033703879;0.8452237725743403
92.039371;1.0797503886506596;0.8337951295397615;0.7721507658813637;-0.37118656042502424;-0.34371912759664963;1.0719193669764;10.000944097369599;0.8336322711108795;-0.42445500072521114;-0.42445501975663585;0.7781154241851708;-0.33000000308929894;0.8452227048429722
92.049371;1.079750431352978;0.8337943821202869;0.7721518412312018;-0.3711854024391997;-0.34371805494868835;1.0719164958700718;10.000964908450964;0.8336322782452412;-0.4244549998582938;-0.42445502060404094;0.7781136627729143;-0.33000000279816877;0.8452215673949296
92.059371;1.0797505037092034;0.8337940322819654;0.7721531750813841;-0.37118540232244196;-0.343718054520746;1.0719136329864989;10.000985869492443;0.8336322151681288;-0.4244549989982742;-0.4244550214448172;0.778110955156433;-0.33000000249666855;0.8452194381021452
92.069371;1.0797506088536135;0.833792610334826;0.7721534029181338;-0.37118571702309583;-0.34371834564709486;1.0719107825393797;10.001006931359427;0.8336320769507471;-0.42445499814627563;-0.42445502227867493;0.7781093045865792;-0.33000000218422687;0.8452181566301272
92.079371;1.0797507501576165;0.8337924329138049;0.7721546672106998;-0.37118571691038005;-0.34371834528959466;1.0719079468259354;10.001028022901046;0.8336318595376702;-0.42445499730325253;-0.42445502310535427;0.7781077136986645;-0.3300000018602726;0.8452168006902834
92.089371;1.0797506688925496;0.8337918068644385;0.7721555853938801;-0.3711863717079214;-0.3437190349203219;1.0719051271427458;10.001049055940461;0.8336315591409694;-0.42445499646988816;-0.42445502392456197;0.7781051844651655;-0.3300000015245936;0.845214448406238
92.099371;1.0797508936642528;0.8337917984048603;0.7721567676030671;-0.37118637160054696;-0.3437190346334133;1.071902324351513;10.001069935783061;0.8336311717105663;-0.4244549956464583;-0.4244550247360251;0.7781037185664509;-0.3300000011773832;0.8452129405670266
92.109371;1.0797511658270582;0.8337907123528108;0.7721568304864173;-0.3711866863107805;-0.3437193258984384;1.071899538888239;10.001090571821866;0.8336306935029464;-0.4244549948328728;-0.4244550255396501;0.7781023177808863;-0.33000000081907993;0.8452113566810616
92.119371;1.0797514885508455;0.8337905461959874;0.7721576238349035;-0.37118552834187274;-0.3437182534893006;1.0718967705975528;10.001110891089592;0.8336301217483197;-0.42445499402890513;-0.4244550263356373;0.7780999838853105;-0.33000000045018035;0.8452087763231412
92.129371;1.079751864400438;0.8337907681642833;0.7721586565132051;-0.3711855282432636;-0.3437182532960432;1.0718940188389385;10.00113084549935;0.833629454833805;-0.42445499323435026;-0.4244550271243917;0.7780987186581793;-0.33000000007089536;0.8452070406692828
92.139371;1.0797522952776244;0.8337910598260504;0.7721596356889393;-0.3711855281461344;-0.3437182531292505;1.0718912831199217;10.001150405976272;0.8336286925090627;-0.4244549924490747;-0.42445502790626527;0.7780975240770335;-0.3299999996809544;0.8452052291187276
92.149371;1.0797537471489675;0.8337909145470311;0.7721594048150164;-0.3711863771233198;-0.34371873209661846;1.0718885636711202;10.001169556511842;0.8336278357034779;-0.42445499167312256;-0.4244550286813521;0.7780954018645082;-0.32999999927984935;0.8452024219963317
92.159371;1.0797542901837178;0.8337913348185867;0.7721602750919306;-0.37118637702389773;-0.34371873197589314;1.0718858612878972;10.001188294023823;0.8336268858245309;-0.4244549909067939;-0.4244550294494563;0.7780943530482088;-0.32999999886729947;0.8452004630463875
92.169371;1.0797548889038027;0.8337918149939177;0.7721610917195842;-0.37118637692024364;-0.34371873187497903;1.071883177051423;10.001206624319686;0.8336258445185075;-0.4244549901505622;-0.42445503021017783;0.7780933785414482;-0.32999999844365285;0.8451984358490343
92.179371;1.0797552799217853;0.8337915045055407;0.7721612582484997;-0.3711858738470734;-0.34371834955414865;1.0718805128668354;10.001224550999126;0.8336247134528031;-0.42445498940493426;-0.4244550309629436;0.7780914798406573;-0.329999998009931;0.8451954255080167
92.189371;1.0797559858274595;0.8337921011874878;0.7721619751441001;-0.3711858737290484;-0.3437183494860288;1.0718778721477287;10.001242065390157;0.8336234936542397;-0.4244549886703826;-0.42445503170698695;0.7780906590330691;-0.3299999975674725;0.8451932802551391
92.199371;1.0797567413512639;0.8337915988787626;0.772161575173524;-0.37118618841397777;-0.3437186409479031;1.0718752595914682;10.00125914815519;0.8336221858115993;-0.4244549879474551;-0.4244550324414328;0.7780899181836524;-0.32999999711752787;0.8451910869925064
92.209371;1.0797575442612952;0.8337923152537329;0.7721622067876713;-0.3711861882728984;-0.343718640902474;1.0718726801659297;10.001275781808456;0.8336207912585437;-0.42445498723707153;-0.4244550331653574;0.7780882582436521;-0.3299999966609968;0.8451879317233245
92.219371;1.0797583933500763;0.8337930949645194;0.7721628024905043;-0.3711861881168613;-0.3437186408645076;1.071870138048813;10.0012919601307;0.8336193121738736;-0.4244549865407094;-0.42445503387769523;0.7780876785065389;-0.3299999961984222;0.8451856604544999
92.229371;1.0797592877225735;0.8337939400077428;0.7721633670358337;-0.3711861879437171;-0.3437186408316824;1.0718676364826574;10.001307683312888;0.8336177513058951;-0.42445498586027697;-0.4244550345772307;0.7780871774682468;-0.3299999957303502;0.8451833560819566
92.239371;1.079760227008349;0.8337936935662206;0.7721628322299254;-0.37118650256496916;-0.34371893231949496;1.0718651788628804;10.001322944515877;0.8336161115548029;-0.42445498519785835;-0.4244550352626587;0.778085754055692;-0.3299999952576419;0.8451801014903869
92.249371;1.0797612119434912;0.8337943569822729;0.772163053909091;-0.37118534448369456;-0.3437178601049275;1.071862769983916;10.001337723957423;0.8336143955208077;-0.4244549845554448;-0.4244550359325072;0.7780854078070341;-0.32999999478138586;0.8451777413564133
92.259371;1.0797622437416334;0.8337954021353111;0.7721635448527692;-0.3711853442502022;-0.34371786007954447;1.0718604160501704;10.001351996871717;0.8336126058838813;-0.424454983934723;-0.42445503658512146;0.7780851383314148;-0.3299999943027181;0.8451753573329959
92.269371;1.0797633229136547;0.8337965144097115;0.7721640140308111;-0.37118534399548747;-0.3437178600562975;1.0718581235901057;10.001365745725074;0.8336107466077043;-0.424454983337089;-0.4244550372187773;0.778083945287408;-0.32999999382278367;0.8451720297591309
92.279371;1.0797641862706078;0.8337960023110477;0.7721630810579306;-0.37118631343560976;-0.3437188414995566;1.0718558984907425;10.001378961153154;0.8336088235573861;-0.4244549827637146;-0.42445503783170785;0.7780838287056476;-0.3299999933428053;0.8451696001716592
92.289371;1.0797653564553884;0.8337972511363682;0.7721635026570464;-0.37118631314036843;-0.34371884148272275;1.0718537453878514;10.001391629765711;0.8336068438631861;-0.42445498221554895;-0.42445503842214627;0.7780837889267949;-0.3299999928642549;0.84516714782549
92.299371;1.0797665685355708;0.8337985697746539;0.7721638974114969;-0.3711863128265543;-0.3437188414706663;1.0718516674102097;10.001403723403438;0.8336048151141525;-0.42445498169346213;-0.42445503898857234;0.7780828265806532;-0.3299999923889221;0.8451637518034801
92.309371;1.0797678199695138;0.8337999588693423;0.7721642629008398;-0.37118631249562706;-0.34371884146440707;1.0718496665528456;10.001415201135432;0.8336027453749834;-0.4244549811983192;-0.42445503952997177;0.7780829426913677;-0.32999999191875806;0.8451612533464986
92.319371;1.0797700725621893;0.833801758846394;0.7721642207468036;-0.3711856885368218;-0.3437179568660126;1.071847744131053;10.001426023307504;0.8336006434816605;-0.42445498073070925;-0.4244550400458523;0.7780831383524497;-0.3299999914557375;0.8451587323637706
92.329371;1.0797713920976721;0.8338021314881279;0.7721634445377219;-0.3711860029881491;-0.34371824838933396;1.0718459006113799;10.001436164817262;0.8335985186976587;-0.424454980290707;-0.42445504053608407;0.7780824139584301;-0.3299999910017719;0.845155269387427
92.339371;1.0797727385066023;0.8338037313749609;0.7721636993274016;-0.371186002614225;-0.34371824840338117;1.0718441352024335;10.001445614899211;0.8335963799120597;-0.42445497987794023;-0.424455041000643;0.7780827683619572;-0.32999999055848295;0.8451527072976169
92.349371;1.0797741060908443;0.8338053984420486;0.7721639094539666;-0.37118600222853104;-0.34371824842378507;1.0718424463601677;10.00145436837145;0.8335942350925762;-0.42445497949162686;-0.42445504143921564;0.7780831983072257;-0.3299999901269472;0.845150127189305
92.359371;1.0797754884853765;0.8338071303570295;0.7721640725399841;-0.3711860018322748;-0.34371824844979615;1.0718408327079292;10.001462419958575;0.8335920911536246;-0.4244549791304083;-0.4244550418509192;0.7780836985038083;-0.32999998970767386;0.8451475306801618
92.369371;1.0797766168985374;0.8338072326356588;0.7721628078348204;-0.37118697113889043;-0.3437192299402928;1.0718392925788005;10.001469765672724;0.8335899540108159;-0.42445497879238614;-0.4244550422343901;0.7780832626328298;-0.3299999893008252;0.8451439989711618
92.379371;1.0797780102316583;0.8338087717047522;0.7721625818656461;-0.37118581285530117;-0.3437181577868893;1.0718378229760859;10.001476407017163;0.8335878286627456;-0.42445497847557323;-0.4244550425880778;0.7780838844863618;-0.3299999889064388;0.8451413761062082
92.389371;1.0797794011123363;0.8338106812590752;0.7721625987317031;-0.3711858124352193;-0.3437181578242089;1.071836419851055;10.001482349701112;0.8335857192805498;-0.42445497817820027;-0.4244550429105497;0.778084558098671;-0.32999998852446194;0.8451387459597666
92.399371;1.0797807851693004;0.8338126424192482;0.772162568328122;-0.37118581201005935;-0.3437181578634656;1.0718350789885254;10.001487598088959;0.8335836294573405;-0.42445497789850606;-0.4244550432007452;0.7780842774066791;-0.32999998815485726;0.8451351943735099
92.409371;1.0797821584933878;0.8338146512788724;0.7721624926075952;-0.37118581158114416;-0.34371815790347776;1.0718347966780284;10.001492153685694;0.8335815626888955;-0.424454977634542;-0.4244550434581448;0.7780850364177244;-0.32999998779804596;0.8451325707825906
92.419371;1.0797835181514566;0.833815546339794;0.7721613014250028;-0.3711861259609177;-0.3437184494579426;1.0718335706755302;10.001496018572587;0.8335795228304858;-0.42445497738431226;-0.42445504368277154;0.7780858294412761;-0.3299999874552094;0.8451299636895245
92.429371;1.079784863135614;0.83381763960291;0.7721611413550663;-0.3711861255285171;-0.34371844949521146;1.071832400536344;10.001499202361881;0.8335775141982315;-0.4244549771458923;-0.4244550438750082;0.7780856509507033;-0.32999998712804757;0.8451264620073226
92.439371;1.0797861945032932;0.8338197686496479;0.7721609427119289;-0.3711861250964675;-0.34371844952968644;1.0718312861027197;10.001501733216848;0.833575541177493;-0.42445497691742906;-0.42445504403547285;0.7780864956653173;-0.3299999868183797;0.8451239171567658
92.449371;1.0797875143644473;0.8338216133096086;0.7721604163445576;-0.37118496679623786;-0.3437173773733578;1.0718302255766525;10.001503662906586;0.8335736076460478;-0.42445497669715465;-0.4244550441649992;0.7780873588133352;-0.32999998652780976;0.8451214193348476
92.459371;1.0797885625418167;0.8338221055586228;0.7721587673573099;-0.37118593607812167;-0.34371835885859575;1.071829215673748;10.00150505349827;0.8335717167506952;-0.42445497648329994;-0.4244550442645813;0.7780872361114944;-0.3299999862573559;0.8451180589049622
92.469371;1.0797898658232863;0.8338243094345;0.7721584631777461;-0.37118593565565605;-0.3437183588850884;1.071828253669923;10.001505957304477;0.8335698711734215;-0.4244549762739192;-0.42445504433541287;0.778088123484353;-0.329999986007366;0.8451156876819494
92.479371;1.0797911636753748;0.8338265274748548;0.7721581246080302;-0.3711859352391703;-0.34371835890995944;1.0718273385327497;10.00150641183133;0.833568073606868;-0.42445497606685323;-0.42445504437892156;0.7780890163113551;-0.32999998577788375;0.845113394284827
92.489371;1.0797924571601845;0.8338287543756279;0.7721577524946615;-0.3711859348304413;-0.3437183589338002;1.0718264700349496;10.001506448568211;0.8335663269944072;-0.42445497585994574;-0.4244550443965951;0.7780889089085891;-0.3299999855689393;0.8451102650955405
92.499371;1.0797947112527013;0.8338316395379387;0.7721572648640247;-0.37118646868586497;-0.3437185465428935;1.0718256475233277;10.001506100633026;0.8335646342544544;-0.4244549756513657;-0.4244550443899026;0.7780897955446244;-0.3299999853805334;0.8451081460129884
92.509371;1.0797959954524126;0.8338323943590186;0.7721554664251712;-0.3711856252370623;-0.34371776589079184;1.0718248695707264;10.001505402873281;0.8335629976180613;-0.4244549754398025;-0.4244550443603858;0.7780906718954163;-0.32999998521264456;0.8451061192924467
92.519371;1.0797972740939228;0.8338346123547581;0.7721550017030708;-0.37118562486168616;-0.3437177659113686;1.0718241344910029;10.001504385095659;0.833561418126674;-0.42445497522447573;-0.424455044309618;0.7780905352178664;-0.3299999850653513;0.8451032658927641
92.529371;1.079798546544023;0.8338368142486986;0.7721545070183329;-0.3711856244991965;-0.3437177659292269;1.0718234411808958;10.001503064332939;0.833559895809231;-0.4244549750050302;-0.42445504423914904;0.7780913839383046;-0.3299999849389118;0.8451014276033894
92.539371;1.0797998122876828;0.8338389941883559;0.7721539822827779;-0.371185624150099;-0.3437177659430407;1.0718227895679286;10.001501443579276;0.8335584298499714;-0.4244549747813121;-0.4244550441506158;0.7780922173501515;-0.3299999848337632;0.8450996839484824
92.549371;1.0798010710250012;0.8338399890343149;0.7721523554805646;-0.37118593862495386;-0.3437180574655211;1.0718221804381443;10.001499516354036;0.8335570179107915;-0.42445497455306347;-0.424455044045854;0.7780920347209526;-0.3299999847505586;0.8450971147919618
92.559371;1.0798020603109943;0.8338415753909869;0.7721514647662676;-0.37118659319989017;-0.3437187474064164;1.0718216147077217;10.001497273246258;0.8335556558551569;-0.42445497431980084;-0.424455043926932;0.778092834222134;-0.32999998469027275;0.8450955622196342
92.569371;1.079803305039762;0.8338436593057853;0.7721508540911388;-0.3711865928942546;-0.3437187474021628;1.0718210928415064;10.001494710756;0.8335543389639518;-0.4244549740809424;-0.4244550437961889;0.7780936128134595;-0.32999998465417385;0.8450941062380428
92.579371;1.0798045430447247;0.8338453871138705;0.7721499270069355;-0.37118543473260596;-0.34371767520280627;1.07182061549531;10.001491841084825;0.8335530632490479;-0.42445497383597974;-0.4244550436562169;0.7780933670155639;-0.32999998464363844;0.845091825811997
92.589371;1.079805774221956;0.8338473836433653;0.7721492684322685;-0.37118543445669877;-0.34371767518527024;1.071820184559168;10.001488690048202;0.8335518257664672;-0.4244549735846298;-0.4244550435096848;0.7780940941042332;-0.32999998465998853;0.8450905599311647
92.599371;1.0798069980989191;0.8338481712928991;0.772147516732026;-0.37118574900334533;-0.3437179666739986;1.0718198026645034;10.001485281379715;0.8335506245525631;-0.42445497332692206;-0.42445504335913176;0.7780947930471176;-0.32999998470435987;0.8450893842155202
92.609371;1.0798082134957827;0.8338500609939051;0.7721468192700598;-0.37118574875377774;-0.34371796664314264;1.0718194712160822;10.001481634677916;0.8335494585527901;-0.4244549730631426;-0.4244550432069415;0.7780944643723803;-0.32999998477753706;0.8450873741345788
92.619371;1.0798094181301883;0.8338518912115578;0.7721461074141139;-0.3711857485161149;-0.34371796660612586;1.0718191886915442;10.001477783519904;0.8335483274184263;-0.4244549727937356;-0.42445504305543974;0.7780951093455444;-0.32999998487984517;0.8450863673338387
92.629371;1.0798106092887247;0.8338536608446451;0.7721453842524494;-0.3711857482895752;-0.34371796656334597;1.0718189504760707;10.001473783651816;0.8335472312238147;-0.4244549725192321;-0.4244550429068495;0.7780957294654116;-0.3299999850111898;0.8450854396223251
92.639371;1.0798117848200153;0.8338542136471575;0.7721435795475632;-0.37118606288209066;-0.3437182580277232;1.0718187504273444;10.001469700640959;0.8335461701199322;-0.4244549722400679;-0.4244550427631314;0.7780953264996391;-0.32999998517118134;0.845083667164317
92.649371;1.0798126806316255;0.8338550194925424;0.7721422397377928;-0.37118555969697703;-0.34371787572056106;1.0718185831144025;10.001465594862593;0.8335451439667746;-0.4244549719564087;-0.4244550426259592;0.7780959023984465;-0.32999998535922676;0.8450828885640812
92.659371;1.0798138194403226;0.8338566221563691;0.7721414896018272;-0.37118555949723775;-0.3437178756588592;1.0718184451116823;10.001461515808698;0.8335441519216318;-0.4244549716683527;-0.4244550424967506;0.7780964587400225;-0.32999998557462906;0.8450821807599503
92.669371;1.079815901203707;0.8338588306258661;0.7721406458744002;-0.3711860935544613;-0.34371806317269543;1.071818335050978;10.001457502164808;0.8335431920999147;-0.42445497137636234;-0.4244550423765351;0.7780959963940012;-0.32999998581673834;0.8450806206730967
92.679371;1.07981699253423;0.8338603377929635;0.7721398741846037;-0.3711860933647355;-0.34371806309478137;1.0718182529449196;10.001453580587029;0.8335422619033868;-0.42445497108149743;-0.4244550422658913;0.7780965158024643;-0.3299999860849182;0.8450800470502471
92.689371;1.0798180540812274;0.8338606428031914;0.7721380182800016;-0.3711864079855474;-0.3437183545188676;1.0718181991644187;10.001449768659961;0.8335413589451564;-0.42445497078540084;-0.4244550421651931;0.7780970171050683;-0.3299999863783109;0.8450795367878459
92.699371;1.079819080436033;0.8338620625157023;0.7721372235945958;-0.3711864078001405;-0.34371835442051274;1.0718181738697308;10.001446089452127;0.8335404816615757;-0.4244549704901164;-0.4244550420748068;0.7780974995607016;-0.3299999866958183;0.8450790880223554
92.709371;1.0798200651405556;0.8338634392065848;0.7721364203889455;-0.3711864076152221;-0.34371835431061315;1.0718181768684631;10.001442585782494;0.8335396293519322;-0.4244549701977701;-0.4244550419949859;0.7780969609954501;-0.329999987036394;0.845077779519577
92.719371;1.0798210015987717;0.8338644581500396;0.7721353202025285;-0.3711852495577692;-0.34371728199933016;1.0718182073236184;10.001439318777855;0.8335388019336234;-0.42445496991026466;-0.4244550419257634;0.7780973980617649;-0.32999998739932185;0.84507745281305
92.729371;1.079821884292668;0.8338645917838986;0.7721334367837952;-0.37118556417963894;-0.3437175733748683;1.071818264177127;10.001436354684357;0.8335379998577155;-0.42445496962917567;-0.42445504186697364;0.7780978071527077;-0.3299999877842367;0.845077187803939
92.739371;1.079822709320767;0.8338658419453514;0.7721326254832873;-0.3711855639929986;-0.34371757322412144;1.0718183474111822;10.001433754249188;0.8335372244647277;-0.42445496935580207;-0.4244550418182505;0.7780971852894738;-0.3299999881908915;0.8450760644696974
92.749371;1.0798232114064121;0.8338665166932001;0.772131509276586;-0.37118621869656804;-0.3437182629920869;1.0718184585012416;10.00143156724427;0.8335364778029462;-0.4244549690911666;-0.42445504177909227;0.7780975303098432;-0.32999998861890006;0.845075924713316
92.759371;1.0798239123860942;0.8338676836408168;0.7721307048689634;-0.3711862185075824;-0.3437182628124729;1.0718185999236565;10.001429826652602;0.8335357613757776;-0.4244549688359818;-0.42445504174910054;0.7780978403967961;-0.3299999890676864;0.845075848603834
92.769371;1.0798245474232104;0.833868806998013;0.7721299077803699;-0.37118621831631515;-0.34371826261977134;1.0718187745255519;10.001428545026442;0.8335350753064474;-0.42445496859066223;-0.4244550417281518;0.7780971135901785;-0.3299999895366262;0.8450749164284973
92.779371;1.079825115796913;0.833868412468593;0.7721277568673323;-0.37118537505619653;-0.34371748173721806;1.0718199849134227;10.001427716858107;0.8335344189645719;-0.4244549683552898;-0.4244550417163644;0.7780973477945892;-0.32999999002511254;0.8450749706776536
92.789371;1.0798256190542201;0.8338694439374676;0.7721269813840944;-0.3711853748573134;-0.3437174815228728;1.071820233532927;10.001427324502647;0.8335337921547815;-0.42445496812953226;-0.42445504171400056;0.7780975413452439;-0.32999999053236584;0.8450750919630773
92.799371;1.079826060415333;0.8338704274433079;0.7721262188570829;-0.3711853746532822;-0.34371748130007945;1.0718205233006932;10.001427341435072;0.8335331955071622;-0.42445496791264103;-0.424455041721365;0.778096693449668;-0.32999999105722916;0.8450743605877711
92.809371;1.079826443785984;0.8338713622333307;0.7721254708502003;-0.37118537444341165;-0.34371748107060496;1.0718208576804205;10.00142773144449;0.8335326300209976;-0.42445496770355634;-0.42445504173863324;0.7780968038084963;-0.3299999915982803;0.8450746185293452
92.819371;1.0798267727291815;0.8338710907002286;0.7721236673792276;-0.37118568903363863;-0.3437177723472277;1.0718212404650518;10.001428450500121;0.8335320965972965;-0.42445496750115913;-0.42445504176562343;0.7780968717178292;-0.3299999921541104;0.8450749456158342
92.829371;1.0798270501384346;0.833871930004063;0.7721229549624028;-0.3711856888098606;-0.3437177721103358;1.0718216759005166;10.001429453095147;0.8335315955735026;-0.42445496730461013;-0.42445504180167903;0.7780958956145806;-0.32999999272333747;0.8450744210722952
