time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.839371;1.0798270165495274;0.8338721901119268;0.7721219558465436;-0.37118634346687324;-0.34371846180379595;1.0718221683493598;10.001430696876728;0.8335311263431064;-0.42445496711343234;-0.4244550418457229;0.7780958736193518;-0.32999999330429114;0.8450748851474225
92.849371;1.0798281651545918;0.8338732817548367;0.7721209102518103;-0.3711857196017464;-0.3437175769575109;1.071822721012246;10.001432138414865;0.833530687484472;-0.42445496692722673;-0.4244550418964217;0.7780958043599646;-0.3299999938947839;0.8450754151201247
92.859371;1.0798283076971096;0.8338739925393824;0.7721202615414794;-0.37118571935169564;-0.34371757672239894;1.0718233352294497;10.001433725648067;0.8335302768621384;-0.4244549667453462;-0.42445504195245987;0.7780946869437749;-0.3299999944922462;0.8450750872145139
92.869371;1.0798284133822083;0.8338735063847657;0.772118562788013;-0.37118603389746513;-0.34371786800028825;1.0718240113246074;10.001435403651096;0.8335298914544905;-0.42445496656685056;-0.4244550420127993;0.7780945203125668;-0.32999999509398226;0.8450757389510751
92.879371;1.0798284860923755;0.8338741400541513;0.7721179589883496;-0.37118603362773467;-0.34371786777322005;1.0718247496399467;10.001437130704469;0.8335295273401733;-0.4244549663907;-0.42445504207673823;0.7780943030434758;-0.329999995697277;0.8450764457743928
92.889371;1.0798285287848393;0.8338747357538161;0.7721173791406721;-0.371186033348012;-0.3437178675519575;1.0718255507107417;10.00143888605021;0.8335291800831144;-0.4244549662158234;-0.42445504214374874;0.7780940338125889;-0.32999999629939303;0.8450772035720983
92.899371;1.0798285436599244;0.8338752925061607;0.7721168245851437;-0.3711860330585152;-0.3437178673376239;1.071826415056788;10.001440664523711;0.8335288455304335;-0.4244549660410896;-0.42445504221324337;0.7780927118003103;-0.32999999689753934;0.8450770876103929
92.909371;1.0798285329708115;0.8338746507438263;0.7721152242600038;-0.37118634756528573;-0.3437181586407475;1.071827343099242;10.001442467372271;0.8335285205263854;-0.4244549658655541;-0.4244550422844865;0.7780923364181332;-0.32999999748886216;0.84507793558132
92.919371;1.0798284992543632;0.8338748099551864;0.7721144321406332;-0.3711851893844213;-0.3437170862535526;1.071828335460936;10.001444295054275;0.8335282034367854;-0.4244549656887873;-0.42445504235665266;0.7780919067686455;-0.3299999980705328;0.8450788242490135
92.929371;1.0798284449301447;0.8338752413644587;0.7721139604424594;-0.3711851890686547;-0.343717086065033;1.0718293936214147;10.001446137516162;0.833527894536181;-0.42445496551097195;-0.42445504242880916;0.7780904214053377;-0.32999999863993723;0.8450788310245476
92.939371;1.079828109755336;0.8338750962842576;0.7721132122598008;-0.37118584363184465;-0.34371777581465796;1.0718305199382876;10.001447967735936;0.8335275954531505;-0.4244549653329256;-0.4244550424997423;0.7780898781456245;-0.3299999991947946;0.8450797953467255
92.949371;1.0798280202239103;0.8338754438999608;0.7721128037957976;-0.371185843301058;-0.343717775646595;1.0718317163917825;10.001449751904032;0.8335273079579223;-0.42445496515612025;-0.4244550425678411;0.7780892743411454;-0.32999999973309474;0.8450807946916965
92.959371;1.0798279156468886;0.8338745924291419;0.7721113574406315;-0.371186157767658;-0.3437180669985492;1.0718329832580828;10.001451463421112;0.8335270334316217;-0.42445496498249957;-0.4244550426312598;0.7780876082234846;-0.33000000025303283;0.8450809065032427
92.969371;1.0798277981196076;0.8338748572920799;0.7721110186750076;-0.371186157423104;-0.34371806685382394;1.0718343190193655;10.001453081171643;0.8335267729580673;-0.4244549648140565;-0.4244550426882287;0.7780868801006648;-0.33000000075308655;0.8450819708296506
92.979371;1.0798276703038696;0.8338750798947719;0.7721107160389531;-0.3711861570724034;-0.3437180667209941;1.0718357210916498;10.001454580774567;0.8335265272896766;-0.4244549646525404;-0.4244550427372275;0.7780860922170637;-0.33000000123217027;0.8450830672930983
92.989371;1.0798275354104547;0.8338749449004277;0.7721101589868931;-0.3711849988430886;-0.3437169944098984;1.0718371862809135;10.001455930873592;0.833526296618903;-0.42445496449952913;-0.4244550427769783;0.7780842480156215;-0.33000000168984506;0.8450832760813866
92.999371;1.0798273975872854;0.8338750819392228;0.7721099317567381;-0.3711849984831726;-0.3437169942991136;1.0718387107778953;10.00145709347835;0.833526080639992;-0.424454964356544;-0.424455042806337;0.778083351848715;-0.3300000021264233;0.8450844383802717
93.009371;1.0798272622981555;0.8338740188119129;0.7721086716494537;-0.3711853129255483;-0.34371728570691423;1.0718402904423707;10.001458030410163;0.8335258791203669;-0.42445496422487716;-0.42445504282420204;0.7780824091095326;-0.3300000025427021;0.845085632559586
93.019371;1.0798271360781917;0.8338740722894166;0.7721085239687661;-0.3711853125633006;-0.3437172856153353;1.071841921318645;10.001458710628876;0.8335256922171098;-0.42445496410524086;-0.42445504282956426;0.7780804257983314;-0.3300000029395362;0.8450859365790171
93.029371;1.079827990638254;0.8338747413941067;0.7721083347199558;-0.3711858464484644;-0.34371747311013334;1.0718435994642845;10.001459106688207;0.8335255201872572;-0.4244549639976117;-0.4244550428215865;0.7780794072531305;-0.3300000033176034;0.8450871898199688
93.039371;1.0798276397570559;0.833874185281417;0.772107966654099;-0.37118650097648814;-0.34371816295954044;1.07184532042761;10.001459187564217;0.8335253631445675;-0.42445496390144166;-0.42445504279956503;0.7780783574709185;-0.3300000036773842;0.8450884692896024
93.049371;1.0798275777010717;0.8338729735905861;0.7721068818220491;-0.37118681542951293;-0.34371845439671367;1.0718470793101282;10.001458917431815;0.8335252211886703;-0.4244549638161081;-0.4244550427628879;0.7780772796952454;-0.3300000040191874;0.8450897723378183
93.059371;1.079827544148854;0.8338725776264022;0.7721066290929245;-0.3711856572128767;-0.3437173821413221;1.0718488714610035;10.001458255070133;0.8335250945590598;-0.42445496374134584;-0.4244550427111464;0.7780751769348625;-0.3300000043431358;0.8450901756500807
93.069371;1.079827538512947;0.8338724736749504;0.7721067214626581;-0.3711856568805416;-0.3437173820799909;1.0718506930806773;10.001457156887625;0.8335249834285663;-0.4244549636773335;-0.4244550426442495;0.778074051562293;-0.33000000464917995;0.8450915181765024
93.079371;1.0798275590801285;0.8338723513509915;0.7721068684178974;-0.37118565655956437;-0.3437173820221931;1.0718525410181903;10.001455586076442;0.8335248875971237;-0.4244549636243453;-0.42445504256236094;0.7780729049353763;-0.330000004937098;0.8450928778277772
93.089371;1.0798276041711221;0.8338722148930341;0.7721070699916485;-0.3711856562513728;-0.34371738196741464;1.0718544121405473;10.00145351387876;0.8335248063270256;-0.4244549635823256;-0.4244550424657377;0.7780707377836062;-0.33000000520647005;0.845093333133977
93.099371;1.0798276718376547;0.8338709102651802;0.7721062537251703;-0.37118597076073345;-0.34371767342258297;1.0718563026831363;10.00145091439225;0.8335247382046846;-0.4244549635507662;-0.4244550423544855;0.7780695506881901;-0.33000000545682373;0.8450947247649145
93.109371;1.079827759484494;0.8338707565927902;0.7721065638859738;-0.37118597048232205;-0.3437176733723088;1.071858207444118;10.00144776896297;0.8335246817069116;-0.42445496352879775;-0.42445504222826325;0.7780683440912254;-0.33000000568797905;0.8450961317641906
93.119371;1.0798278644331698;0.8338705990528749;0.7721069283750968;-0.3711859702205292;-0.3437176733232821;1.0718601197680853;10.001444074783178;0.8335246365600113;-0.42445496351522405;-0.42445504208616935;0.7780661183454922;-0.33000000590027706;0.8450966334796048
93.129371;1.0798279848261354;0.8338701259548379;0.7721070560617238;-0.3711848121014548;-0.34371660108507285;1.071862033008756;10.001439841742297;0.8335246040863531;-0.42445496350858464;-0.42445504192683353;0.7780648743582105;-0.33000000609444813;0.8450980712624094
93.139371;1.0798278576965001;0.83386943621451;0.7721072235296425;-0.37118546675615;-0.34371729096102144;1.0718639422367688;10.001435080157199;0.8335245857884637;-0.42445496350736495;-0.4244550417484698;0.778063614285717;-0.3300000062713792;0.8450995241580134
93.149371;1.079828008258534;0.8338681291633693;0.7721066818982952;-0.37118578134737135;-0.34371758242236594;1.0718658450031302;10.001429793022876;0.8335245818552847;-0.4244549635101876;-0.42445504154888136;0.7780613412574277;-0.3300000064320522;0.8451000704158999
93.159371;1.0798281753368408;0.8338679886786659;0.7721072682462904;-0.3711857811519593;-0.34371758238061395;1.0718687411468464;10.0014239781831;0.8335245909236677;-0.4244549635158712;-0.4244550413255889;0.7780600582894466;-0.33000000657751327;0.8451015497675162
93.169371;1.079828360174118;0.8338678575677756;0.7721079098073909;-0.37118578097113386;-0.343717582343287;1.0718706319496363;10.001417640228336;0.83352461044987;-0.4244549635234692;-0.4244550410760005;0.7780587676658726;-0.3300000067087374;0.8451030403837215
93.179371;1.079828563786425;0.8338677350628171;0.772108606241251;-0.3711857808042404;-0.34371758231092403;1.0718725189027265;10.001410801228218;0.8335246369945468;-0.4244549635323576;-0.4244550407975563;0.7780564712296152;-0.3300000068265058;0.8451036210262209
93.189371;1.0798287872087788;0.8338664616128748;0.7721082848688916;-0.37118609545331893;-0.3437178737899106;1.071874402690189;10.001403493824345;0.8335246666401155;-0.4244549635422366;-0.4244550404879802;0.7780551705643665;-0.33000000693143183;0.845105132540911
93.199371;1.079829031580101;0.8338660360501592;0.7721087970534247;-0.3711849374395028;-0.3437168015767639;1.0718762831263293;10.00139574643918;0.8335246951226928;-0.42445496355297335;-0.42445504014560004;0.7780538666428463;-0.3300000070239659;0.845106653538443
93.209371;1.0798292981077784;0.8338659276680928;0.7721096510852153;-0.3711849373138958;-0.34371680155814;1.07187815975108;10.00138757835323;0.833524717695137;-0.42445496356443846;-0.42445503976952337;0.7780525598171285;-0.3300000071042539;0.8451081827277889
93.219371;1.079830553521991;0.83386647419404;0.7721104691522416;-0.3711854714442675;-0.34371698911873105;1.0718800320175113;10.001379002188386;0.833524729872325;-0.4244549635764601;-0.4244550393595749;0.7780502505230797;-0.33000000717216926;0.8451087977235343
93.229371;1.079830870826863;0.8338663644176281;0.7721114160514587;-0.37118547134625723;-0.3437169891077353;1.0718818988077126;10.001370028803954;0.8335247285028922;-0.4244549635889433;-0.42445503891613234;0.7780489399336472;-0.3300000072275693;0.8451103376593987
93.239371;1.0798309568749798;0.8338645606294336;0.7721110282247174;-0.37118644094332215;-0.34371797052492464;1.0718837576952205;10.00136066993896;0.8335247118781625;-0.42445496360211576;-0.4244550384399147;0.7780476298572759;-0.3300000072703869;0.8451118802780351
93.249371;1.0798313414872136;0.8338644466987339;0.772112065262805;-0.371186440873269;-0.3437179705179716;1.0718856043699612;10.001350935030688;0.8335246797052077;-0.4244549636166126;-0.4244550379317352;0.7780453223361017;-0.3300000073005234;0.8451125043338222
93.259371;1.0798317676532632;0.8338643292138074;0.7721131495442566;-0.3711864408171258;-0.34371797051118025;1.0718874329800867;10.00134082792145;0.8335246334645886;-0.4244549636332861;-0.4244550373924838;0.7780440196040086;-0.3300000073177208;0.8451140504183511
93.269371;1.079832240153617;0.8338638906232498;0.7721139909551854;-0.3711852828993369;-0.34371689831248936;1.0718892370909947;10.001330345469203;0.8335245760912192;-0.4244549636530706;-0.4244550368233473;0.7780427240670781;-0.33000000732151524;0.8451155957431297
93.279371;1.0798327622262307;0.8338637566366361;0.7721151729658045;-0.3711852828714238;-0.3437168983013831;1.0718910097694834;10.0013194783735;0.8335245110308735;-0.42445496367705515;-0.4244550362258301;0.7780404379872286;-0.33000000731141255;0.845116215821005
93.289371;1.0798333350251281;0.8338624505270641;0.7721153310523977;-0.3711855976599271;-0.34371718979087645;1.0718927433758454;10.001308218129113;0.8335244415290145;-0.4244549637065994;-0.42445503560144265;0.7780391634202076;-0.3300000072871247;0.8451177470513631
93.299371;1.0798339580411138;0.833862284593582;0.7721166074321913;-0.3711855976639463;-0.34371718976887705;1.0718944304705353;10.001296565548547;0.8335243703114226;-0.4244549637433337;-0.4244550349514279;0.7780379024953415;-0.3300000072486504;0.8451192634214642
93.309371;1.079834629670625;0.8338620978710695;0.7721179269379607;-0.3711855976859093;-0.3437171897389606;1.071896064995138;10.001284532825315;0.8335242995735755;-0.4244549637889168;-0.4244550342768044;0.778035657289826;-0.3300000071963093;0.8451198386492601
93.319371;1.0798353474449702;0.8338618868933678;0.7721192866530077;-0.3711855977270544;-0.3437171896994628;1.0718976426919307;10.001272138620417;0.8335242309617574;-0.4244549638446718;-0.42445503357867703;0.7780344295780017;-0.3300000071305796;0.845121308598852
93.329371;1.079836108627575;0.8338604897841083;0.7721196119311803;-0.37118591258964756;-0.34371748115408546;1.0718991609402637;10.001259404733164;0.8335241653457178;-0.4244549639114938;-0.42445503285854186;0.7780332209926628;-0.33000000705163096;0.8451227479317003
93.339371;1.0798366488037998;0.8338593694576449;0.7721204462265311;-0.37118540967351826;-0.343717098817703;1.0719006179949568;10.001246360779595;0.833524102785247;-0.4244549639900976;-0.4244550321182648;0.7780320329730634;-0.33000000695902765;0.8451241525504728
93.349371;1.0798374917820752;0.8338590635458303;0.7721219119491343;-0.371185409778201;-0.3437170987421239;1.0719020117562028;10.001233047480317;0.8335240430442269;-0.4244549640811962;-0.42445503135975654;0.7780298665418189;-0.3300000068518459;0.8451245984034055
93.359371;1.079838375042572;0.8338587223506224;0.7721234068664237;-0.3711854099051927;-0.34371709865395167;1.0719033390868113;10.001219511464917;0.8335239866111295;-0.4244549641854711;-0.4244550305848288;0.7780287223354773;-0.3300000067289217;0.8451259242058086
93.369371;1.0798392983389613;0.8338583472242449;0.7721249261909342;-0.3711854100546544;-0.34371709855368493;1.0719045959101539;10.001205799074153;0.8335239357617439;-0.4244549643035988;-0.42445502979539945;0.7780276003375343;-0.33000000658905243;0.8451272079990865
93.379371;1.0798402608990967;0.8338567829192246;0.7721253920549173;-0.3711857250265395;-0.3437173899461008;1.071905777444381;10.001191953645568;0.8335238946696876;-0.42445496443630915;-0.4244550289934947;0.7780254995353405;-0.33000000643122723;0.8451275290710878
93.389371;1.0798412608121066;0.8338563479993244;0.7721269429702324;-0.3711857252207101;-0.34371738982289946;1.0719068784750656;10.001178014342713;0.8335238681717921;-0.4244549645842324;-0.4244550281808384;0.7780244181176719;-0.33000000625476195;0.8451287292165299
93.399371;1.079843259436496;0.8338565419419022;0.7721284177033053;-0.3711862596771116;-0.3437175772606787;1.0719078934875483;10.001164015287626;0.8335238602764722;-0.42445496474758615;-0.42445502735858026;0.7780233538066885;-0.3300000060591511;0.8451298880913191
93.409371;1.0798443225594785;0.833855742470144;0.7721296864915322;-0.3711851020391649;-0.3437165049241251;1.0719088166021695;10.001149984192258;0.833523873418023;-0.424454964925963;-0.4244550265274153;0.7780213042281128;-0.3300000058439585;0.8451300849453636
93.419371;1.0798454123071055;0.8338552362786582;0.7721312434699368;-0.3711851023003629;-0.34371650476793536;1.0719096418790282;10.001135941511968;0.8335239083240327;-0.42445496511844866;-0.42445502568792176;0.7780202671953078;-0.33000000560904325;0.8451311613691044
93.429371;1.0798465279788245;0.8338535527770875;0.7721317197345275;-0.37118541738414706;-0.343716796106156;1.0719103639315555;10.001121905094982;0.833523964290373;-0.42445496532399696;-0.42445502484110914;0.7780192405029699;-0.33000000535473584;0.8451321985389648
93.439371;1.0798474073946955;0.8338524750227501;0.772132948327076;-0.371186072564898;-0.343717485846034;1.0719109782562732;10.001107900602221;0.8335240400173306;-0.4244549655416979;-0.4244550239888873;0.7780182220719152;-0.33000000508166927;0.8451331996926111
93.449371;1.0798485749585542;0.8338519140745261;0.7721344680228358;-0.37118607289341415;-0.34371748566395727;1.0719114813884607;10.001093967508966;0.8335241345581986;-0.424454965770852;-0.42445502313390177;0.7780162108279953;-0.3300000047906615;0.8451332477473834
93.459371;1.0798497674838514;0.8338513353611133;0.7721359683418465;-0.3711860732435659;-0.34371748547504655;1.071911871410767;10.001080155946822;0.8335242475594341;-0.4244549660110679;-0.42445502227891374;0.7780152068842591;-0.33000000448284983;0.845134186423479
93.469371;1.0798509838626364;0.833850738689535;0.7721374455395005;-0.3711860736145324;-0.3437174852803078;1.0719121484543401;10.001066520022507;0.8335243790241956;-0.4244549662623214;-0.4244550214263676;0.7780142107202517;-0.3300000041596796;0.8451350962273562
93.479371;1.0798522226517184;0.8338486515753566;0.7721375321479346;-0.3711852309274365;-0.3437167043927495;1.0719123143594826;10.00105311050462;0.8335245292703052;-0.42445496652486864;-0.4244550205782865;0.7780122227701496;-0.33000000382268013;0.8451350569943954
93.489371;1.0798534825016481;0.8338480195385054;0.7721389520090463;-0.3711852313363635;-0.34371670418948763;1.071912372307524;10.001039969996178;0.8335246990509849;-0.4244549667991972;-0.42445501973629396;0.7780112437689628;-0.3300000034734016;0.8451359099264698
93.499371;1.0798547626964807;0.8338473700775811;0.7721403379903898;-0.3711852317615407;-0.3437167039829914;1.0719123271468085;10.001027132981788;0.833524889352446;-0.4244549670860054;-0.42445501890166554;0.7780102752904224;-0.3300000031134795;0.8451367333994383
93.509371;1.0798560627628746;0.8338467039256773;0.7721416864780196;-0.37118523220038857;-0.3437167037735657;1.0719121846756308;10.001014624502687;0.833525100710878;-0.42445496738609884;-0.42445501807530195;0.7780083199692615;-0.3300000027446205;0.8451366051392979
93.519371;1.079857381899093;0.8338448645763308;0.772141921200402;-0.37118554744883375;-0.3437169950645618;1.0719119497259901;10.001002458691795;0.8335253328553341;-0.4244549677002814;-0.4244550172576041;0.7780073805350451;-0.3300000023686571;0.8451373649495437
93.529371;1.079858719004178;0.8338441693977412;0.772143181776284;-0.3711855479060208;-0.343716994850418;1.0719116255140224;10.000990643077662;0.8335255851335647;-0.42445496802934646;-0.4244550164485939;0.7780064582573873;-0.3300000019876685;0.845138091198301
93.539371;1.0798598101693133;0.8338429281774613;0.772144083514239;-0.37118620323995094;-0.3437176845471017;1.0719112144415666;10.000979183612493;0.8335258570311406;-0.42445496837415964;-0.42445501564829535;0.7780055527411477;-0.3300000016038994;0.8451387832117327
93.549371;1.07986117756744;0.8338418970525556;0.7721449437395527;-0.37118504582632195;-0.34371661213973953;1.0719107187570198;10.000968091222733;0.8335261485431638;-0.4244549687356495;-0.424455014856854;0.7780036628487874;-0.33000000121951356;0.8451385204830705
93.559371;1.0798625555124433;0.8338411742644671;0.7721460336014068;-0.37118504628733423;-0.3437166119242105;1.0719111410170954;10.000957391983096;0.8335264607460193;-0.4244549691146296;-0.42445501407438363;0.7780027872304279;-0.33000000083653674;0.8451391455949688
93.569371;1.0798639409594604;0.8338392898447263;0.7721459859738593;-0.37118536154054715;-0.34371690321207776;1.0719104846583316;10.000947127237676;0.8335267960830633;-0.4244549695116432;-0.42445501330092;0.7780019241774628;-0.3300000004570214;0.8451397405731882
93.579371;1.079865332098586;0.833838561343022;0.7721469431710178;-0.3711853619867682;-0.34371690299988955;1.0719097544116079;10.000937337756737;0.8335271578379762;-0.42445496992698467;-0.42445501253653733;0.7780000712304963;-0.3300000000829783;0.8451393888950811
93.589371;1.079867693209682;0.8338384864600945;0.7721477485979727;-0.3711858966568553;-0.34371709035984344;1.0719089564910376;10.000928049152334;0.8335275497746976;-0.4244549703608901;-0.42445501178150263;0.7779992251825698;-0.32999999971608346;0.8451399371957885
93.599371;1.0798690937321327;0.8338377555009286;0.7721485693646452;-0.37118589707405025;-0.34371709015404034;1.0719080980535416;10.000919271360955;0.8335279764202305;-0.4244549708137949;-0.42445501103619054;0.7779983827430934;-0.3299999993575879;0.8451404708618158
93.609371;1.079870497225468;0.8338370232023061;0.772149323038055;-0.371185897471917;-0.3437170899530732;1.071907185911104;10.000911003737995;0.833528442753992;-0.4244549712864571;-0.4244550103007115;0.7779965413906007;-0.32999999900834426;0.845140075565341
93.619371;1.0798719014623506;0.8338348166782751;0.772148648140545;-0.3711850547677797;-0.3437163090687461;1.0719062259699461;10.000903232986554;0.8335289533081424;-0.42445497177978836;-0.4244550095748262;0.7779956999948402;-0.32999999866881735;0.8451405990557677
93.629371;1.0798733035641057;0.8338340804962836;0.7721492757401708;-0.3711850551194755;-0.34371630888193216;1.0719052239924203;10.000895924849804;0.8335295118747829;-0.42445497229455265;-0.42445500885831844;0.7779948587381847;-0.329999998339249;0.8451411271340575
93.639371;1.079874437487779;0.8338328056780381;0.7721495399957432;-0.3711857103155276;-0.34371699861348626;1.0719041865194119;10.000889025165252;0.8335301216383226;-0.424454972831345;-0.42445500815121484;0.777994018204803;-0.3299999980198387;0.8451416656863919
93.649371;1.0798758233943277;0.8338320571882734;0.772150060556648;-0.37118571061521266;-0.34371699844608256;1.0719031206750018;10.000882474784579;0.8335307854266263;-0.42445497339085714;-0.42445500745364195;0.7779921786121597;-0.3299999977107104;0.8451412989497883
93.659371;1.0798771936274676;0.8338312964205604;0.7721505351225993;-0.37118571088841235;-0.3437169982893286;1.0719020329492939;10.000876219804658;0.8335315063329402;-0.4244549739738835;-0.42445500676570097;0.7779913396543087;-0.3299999974118337;0.8451418717429211
93.669371;1.0798785421867223;0.8338293611144844;0.7721498953521551;-0.37118602593202815;-0.343717289644301;1.0719009285789562;10.000870206915732;0.8335322877471475;-0.424454974580975;-0.4244550060875241;0.77799050053784;-0.32999999712315703;0.8451424658505413
93.679371;1.0798798628040787;0.8338285634190603;0.7721502884312648;-0.3711860261529584;-0.3437172895094557;1.0718998122178913;10.000864377335414;0.833533132250297;-0.42445497521223674;-0.4244550054194052;0.7779886604617023;-0.32999999684479436;0.8451421618607746
93.689371;1.0798811494277276;0.8338277431248432;0.7721506439505709;-0.37118602634780934;-0.34371728938606994;1.0718986886201312;10.000858671533463;0.8335340409310906;-0.42445497586742875;-0.42445500476183173;0.7779878196233985;-0.3299999965769383;0.8451428010544083
93.699371;1.0798823964398627;0.8338265842483062;0.7721506714635229;-0.3711848686386952;-0.3437162170828204;1.0718975626882319;10.000853040691542;0.8335350138447727;-0.4244549765460987;-0.4244550041153508;0.7779869798560435;-0.3299999963197169;0.845143462043282
93.709371;1.0798835988531468;0.8338257158925192;0.7721509552392076;-0.37118486878159257;-0.3437162169835054;1.0718964395577153;10.000847457634096;0.8335360505308844;-0.4244549772474542;-0.42445500348042864;0.777985144307039;-0.32999999607330843;0.8451432228329802
93.719371;1.0798847520284398;0.833823665380049;0.7721501341209929;-0.3711851836964628;-0.34371650839761886;1.0718953245484506;10.000841923454928;0.8335371500597252;-0.42445497797008414;-0.42445500285744864;0.7779843167708291;-0.3299999958380153;0.8451439225188421
93.729371;1.0798858509950582;0.8338227489408866;0.7721503561836244;-0.37118518379134846;-0.3437165083239675;1.071894222551576;10.000836467114887;0.8335383107658787;-0.4244549787119628;-0.4244550022467975;0.7779835017074442;-0.32999999561413906;0.8451446376825753
93.739371;1.079886628231077;0.8338212753959475;0.7721502456857862;-0.3711858387320226;-0.3437171981711512;1.0718931375941672;10.000831139927582;0.8335395302459668;-0.4244549794705821;-0.4244550016488717;0.7779827047982955;-0.3299999954019169;0.8451453654561206
93.749371;1.079887603930831;0.8338203143600126;0.7721504195100363;-0.37118583878393413;-0.3437171981259611;1.0718920729948176;10.000826007623871;0.8335408061124132;-0.4244549802428757;-0.42445500106401574;0.7779809330370245;-0.32999999520148043;0.8451451828367492
93.759371;1.0798885123143662;0.8338193327123792;0.7721505724794562;-0.3711858388154623;-0.343717198096279;1.071891031402698;10.000821139200577;0.8335421364965901;-0.42445498102527607;-0.42445500049254553;0.7779801939179325;-0.329999995012756;0.8451459295193057
93.769371;1.0798893508782872;0.833816858992304;0.7721493427367287;-0.37118499574494734;-0.3437164173907829;1.071890014111241;10.000816595748335;0.8335435195260001;-0.42445498181403807;-0.4244549999348033;0.7779794942147991;-0.3299999948354103;0.8451466845796327
93.779371;1.0798901178596516;0.8338158398962021;0.77214945947855;-0.3711849957378375;-0.3437164173941493;1.0718890200908358;10.000812423446082;0.8335449527388766;-0.42445498260549297;-0.4244549993911733;0.7779778393283279;-0.32999999466883073;0.8451465282962695
93.789371;1.079891776996401;0.8338154588383849;0.7721494772645322;-0.37118552994677073;-0.34371660498097556;1.071888045615749;10.000808649524151;0.8335464331113599;-0.42445498339616344;-0.42445499886213556;0.777977233301469;-0.32999999451227174;0.8451473032867854
93.799371;1.0798923972806025;0.8338144071485066;0.7721495649726299;-0.37118552990696657;-0.3437166050180587;1.071887084835608;10.000805282631655;0.8335479574009601;-0.4244549841828576;-0.42445499834836753;0.7779766788589226;-0.3299999943651625;0.8451480900334052
93.809371;1.0798929423578545;0.8338133408399034;0.7721496414706793;-0.3711855298539714;-0.3437166050712529;1.0718861311509258;10.000802319987518;0.8335495227180639;-0.4244549849627486;-0.4244549978507768;0.7779751776642994;-0.32999999422714604;0.8451479683322797
93.819371;1.079893410464654;0.8338111034090847;0.7721486372819444;-0.3711858445858733;-0.3437168966392241;1.0718851785912857;10.000799755847959;0.8335511270340871;-0.42445498573335966;-0.42445499737028985;0.7779747311241927;-0.3299999940979173;0.845148778894611
93.829371;1.0798937995740703;0.8338100122284655;0.7721486990122336;-0.3711858445142869;-0.343716896721388;1.0718842223727858;10.000797583651158;0.8335527690054693;-0.4244549864925123;-0.4244549969073934;0.7779743409748032;-0.3299999939773097;0.8451495997880004
93.839371;1.0798938451684326;0.8338080623205147;0.7721481573105968;-0.37118534142415605;-0.3437165145278106;1.0718832587417273;10.00079579350251;0.833554447400217;-0.4244549872383449;-0.4244549964618346;0.7779740089688866;-0.3299999938654266;0.8451504296339456
93.849371;1.0798940698484418;0.833806954202499;0.7721482108581669;-0.37118534134453623;-0.34371651463307074;1.071882284503501;10.000794371799007;0.8335561606758044;-0.4244549879692317;-0.42445499603271286;0.7779727362413814;-0.32999999376243094;0.8451503468476986
93.859371;1.0798942098088389;0.8338046841225084;0.7721471906871041;-0.3711856560583072;-0.34371680624631307;1.0718812965453206;10.000793301875579;0.833557906537803;-0.4244549886834998;-0.4244549956185607;0.7779725231288224;-0.32999999366814214;0.8451511919647144
93.869371;1.0798942648246348;0.8338035717078923;0.7721472434034777;-0.3711856559779381;-0.3437168063689653;1.0718802915692918;10.000792564291688;0.8335596814587924;-0.424454989379226;-0.4244549952173596;0.7779723693348495;-0.32999999358186555;0.845152043809581
93.879371;1.0798942360734596;0.8338024636196464;0.7721472990904726;-0.3711856558993737;-0.3437168064988744;1.0718792657494673;10.00079214123049;0.8335614803740268;-0.42445499005432735;-0.42445499482680954;0.7779712740119163;-0.3299999935026509;0.8451519812220182
93.889371;1.0798941257170385;0.8338013647986847;0.7721473598243759;-0.3711856558246299;-0.3437168066353389;1.0718782142595886;10.000792022709156;0.8335632966698621;-0.4244549907068497;-0.4244549944445757;0.777971235680151;-0.32999999342962083;0.8451528445802869
93.899371;1.0798939360505926;0.8338002800472541;0.7721474275806839;-0.3711856557563374;-0.3437168067775563;1.0718771316543705;10.000792208674262;0.8335651227971874;-0.424454991335295;-0.4244549940682692;0.7779712520606871;-0.3299999933620267;0.8451537118416526
93.909371;1.0798936688518117;0.8337977408157509;0.7721461406081227;-0.3711848126131639;-0.34371602623075687;1.0718760134796437;10.000792706577155;0.8335669512281216;-0.4244549919387755;-0.42445499369542156;0.7779713199697811;-0.3299999932992567;0.8451545810923236
93.919371;1.0798933253469187;0.8337966955549674;0.7721462280521589;-0.3711848125673155;-0.34371602638068943;1.0718748576456694;10.000793523788264;0.8335687748283759;-0.42445499251694646;-0.4244549933235257;0.7779704356151427;-0.3299999932409363;0.8451545297934112
93.929371;1.079892906387258;0.833795673716229;0.7721463280342455;-0.3711848125376276;-0.343716026532032;1.071873664594194;10.000794659366996;0.8335705868028715;-0.42445499306987566;-0.42445499295003114;0.77797059518159;-0.32999999318686374;0.8451553978068753
93.939371;1.0798924125784455;0.8337946769232597;0.7721464428289191;-0.3711848125271668;-0.34371602668334417;1.0718724368297678;10.0007961065075;0.8335723809345774;-0.4244549935977596;-0.42445499257245;0.7779707951104555;-0.3299999931367567;0.8451562639593815
93.949371;1.0798915821427677;0.8337931723344391;0.7721462680494402;-0.37118546740203834;-0.3437167167354891;1.071871178092357;10.00079786142771;0.8335741517890934;-0.4244549941005215;-0.42445499218865995;0.7779700319276486;-0.32999999309016104;0.8451562075850787
93.959371;1.079890940610018;0.8337910712456325;0.7721453485327671;-0.3711857822313987;-0.3437170083816576;1.0718708923387803;10.000799925437988;0.8335758944673277;-0.4244549945777275;-0.42445499179702845;0.7779703022175771;-0.3299999930465576;0.845157069761488
93.969371;1.0798902270365665;0.8337901549395589;0.7721455236662641;-0.37118578229420385;-0.3437170085273493;1.0718695831977545;10.000802304612947;0.8335776043124893;-0.42445499502882256;-0.4244549913962262;0.777970603375682;-0.32999999300538246;0.8451579293922141
93.979371;1.0798904082487135;0.8337899200687434;0.7721456390330796;-0.37118631661716545;-0.3437171962329388;1.0718682540860942;10.000805012717008;0.8335792768580995;-0.4244549954533505;-0.42445499098507805;0.7779699343434888;-0.32999999296612587;0.845157865123459
93.989371;1.0798895559897541;0.8337887429139258;0.7721455707131197;-0.3711851588603767;-0.34371612417728226;1.071866908681773;10.000808066434434;0.8335809078813992;-0.4244549958511312;-0.4244549905625508;0.7779702952624105;-0.32999999292873106;0.8451587170793021
93.999371;1.0798886364988647;0.8337879100229093;0.7721458177557393;-0.371185159017067;-0.3437161243082143;1.071865551413669;10.000811473013655;0.8335824935443821;-0.4244549962223883;-0.4244549901277234;0.7779706868779875;-0.3299999928938168;0.8451595631287688
94.009371;1.0798876509710333;0.8337859518186413;0.7721450144851223;-0.3711854740022647;-0.3437164159295236;1.0718641875766481;10.000815227068635;0.8335840306719429;-0.4244549965678843;-0.4244549896797202;0.7779711103364898;-0.3299999928623112;0.8451604014740672
94.019371;1.0798866007076398;0.8337851883527361;0.7721453018667352;-0.3711854742306392;-0.3437164160455379;1.071862823028317;10.000819317042351;0.8335855169804993;-0.42445499688911786;-0.42445498921769637;0.7779705669856831;-0.32999999283493076;0.8451603092367996
94.029371;1.0798854867085848;0.8337844670865302;0.7721456032993197;-0.37118547449658357;-0.3437164161532351;1.0718614635879211;10.000823730033638;0.8335869511250765;-0.42445499718828283;-0.4244549887409249;0.7779710583439103;-0.32999999281198455;0.845161124410609
94.039371;1.0798843095881805;0.8337837934400041;0.7721459137420866;-0.37118547480083053;-0.34371641625193083;1.0718601142674764;10.000828456088637;0.8335883327556407;-0.4244549974679094;-0.4244549882489448;0.7779715861740207;-0.329999992793322;0.8451619221193709
94.049371;1.0798828079586489;0.8337826379528448;0.7721459206722135;-0.37118613000488576;-0.343717106239635;1.071858779069526;10.000833494058634;0.8335896626450829;-0.4244549977305972;-0.42445498774168383;0.7779711523662896;-0.3299999927782171;0.8451617771046458
94.059371;1.0798815081854476;0.8337806006201178;0.7721448691989649;-0.3711852872989065;-0.34371632562050236;1.0718574614660477;10.000838850444593;0.8335909425237422;-0.4244549979790014;-0.42445498721951574;0.7779717586580661;-0.32999999276545583;0.845162526316281
94.069371;1.0798801497728274;0.8337800961438195;0.7721451744370214;-0.371185287719583;-0.34371632568559995;1.0718561644385955;10.000844530971257;0.8335921745308109;-0.4244549982158993;-0.424454986683271;0.7779724063349741;-0.32999999275369896;0.845163245812469
94.079371;1.079878734318208;0.8337796538533258;0.7721454683161119;-0.37118528817893454;-0.3437163257381788;1.071854889819546;10.000850538464103;0.8335933609681873;-0.42445499844426454;-0.4244549861341669;0.7779730963250141;-0.3299999927416673;0.845163933543302
94.089371;1.0798772632354572;0.833779273506916;0.7721457471887547;-0.3711852886762847;-0.3437163257783022;1.0718536379583008;10.000856879785783;0.8335945043860968;-0.4244549986671385;-0.4244549855735377;0.7779728294594358;-0.3299999927279669;0.8451636679309045
94.099371;1.0798757378520791;0.8337789534176159;0.7721460077399794;-0.37118528921048866;-0.3437163258061256;1.0718524082767047;10.000863569183403;0.8335956072816606;-0.4244549988872124;-0.42445498500239487;0.7779736062984806;-0.3299999927108876;0.845164290018173
94.109371;1.0798741594344423;0.8337775336485724;0.7721451746609195;-0.3711856045725107;-0.3437166173183083;1.0718512002135518;10.000870621398926;0.8335966719357858;-0.4244549991065629;-0.4244549844212491;0.7779744269054975;-0.32999999268849933;0.8451648798965266
94.119371;1.0798725294481755;0.8337773277057684;0.7721453899893461;-0.3711856051767244;-0.34371661732225095;1.0718500138290865;10.000878041277653;0.833597701136708;-0.4244549993267678;-0.42445498383057423;0.7779742909639827;-0.3299999926590085;0.8451645189006612
94.129371;1.0798708499745748;0.8337771753431964;0.7721455807242116;-0.3711856058140336;-0.343716617315416;1.0718488497308396;10.000885820354577;0.8335986987686126;-0.42445499954906185;-0.42445498323133385;0.7779751977376201;-0.32999999262097096;0.8451650514688442
94.139371;1.0798691238713742;0.8337767597140285;0.7721454559432883;-0.3711844486027766;-0.3437155451061158;1.0718477086623697;10.000893941581074;0.8335996689720961;-0.424454999774325;-0.4244549826249447;0.777976145754824;-0.32999999257323553;0.8451655607120011
94.149371;1.0798673546867177;0.8337767085551375;0.77214559960379;-0.37118444930107597;-0.3437155450816657;1.07184659162495;10.00090238140415;0.8336006148720606;-0.4244550000030775;-0.4244549820131872;0.7779771328626746;-0.32999999251496825;0.8451660498795787
94.159371;1.079865284224245;0.8337750127643232;0.7721443417845106;-0.37118541967720053;-0.343716526443237;1.0718455004929879;10.000911106461222;0.8336015389911933;-0.4244550002356141;-0.4244549813982573;0.7779771564432979;-0.3299999924458186;0.8451656008988818
94.169371;1.0798634417589477;0.8337750535548496;0.7721444421416694;-0.3711854204298029;-0.3437165264084113;1.0718444376082037;10.000920074923545;0.8336024446995727;-0.4244550004722057;-0.42445498078236477;0.7779782130811803;-0.3299999923658755;0.8451660571959045
94.179371;1.0798625347082205;0.8337757899993631;0.7721444386815187;-0.3711859554355811;-0.34371671393261327;1.0718434037676903;10.00092924280838;0.8336033361885912;-0.4244550007131567;-0.42445498016711014;0.777979298551198;-0.3299999922754205;0.8451665000793946
94.189371;1.0798606381593836;0.8337759091450517;0.7721444983579236;-0.3711859562378667;-0.34371671389644365;1.0718423968106625;10.000938565485589;0.8336042172569506;-0.42445500095857036;-0.42445497955339273;0.777979408661919;-0.3299999921748601;0.8451660104785709
94.199371;1.0798587225533989;0.8337760638090236;0.7721445366811781;-0.3711859570630496;-0.34371671386244157;1.0718414128906453;10.00094799238285;0.8336050907638348;-0.4244550012081562;-0.42445497894173606;0.7779805394974263;-0.32999999206478003;0.845166431342873
94.209371;1.0798567934848213;0.8337747796907162;0.7721431888454952;-0.3711851148194267;-0.3437159331342901;1.07184044911137;10.000957460703441;0.8336059586696484;-0.42445500146148346;-0.4244549783324703;0.7779816870683947;-0.32999999194584134;0.8451668447360902
94.219371;1.0798548558840881;0.8337749998786487;0.7721431815964782;-0.3711851156851322;-0.343715933109513;1.0718395052625913;10.000966891001386;0.833606822217801;-0.4244550017183868;-0.42445497772569113;0.777982847661302;-0.3299999918187378;0.8451672540471644
94.229371;1.079852913668051;0.8337752487401612;0.7721431508303417;-0.3711851165682185;-0.34371593309146664;1.0718385843922607;10.00097618813911;0.833607682190036;-0.42445500197904146;-0.42445497712117464;0.7779830183170722;-0.3299999916844011;0.8451667418640765
94.239371;1.079850970230571;0.8337755231197552;0.7721430959635345;-0.37118511746666627;-0.3437159330809363;1.0718376924549478;10.000985253118055;0.8336085389623348;-0.42445500224368354;-0.42445497651834174;0.7779841968550196;-0.329999991544118;0.8451671520344324
94.249371;1.0798490292128538;0.8337758199120391;0.772143016335476;-0.37118511837844875;-0.3437159330781823;1.0718368371414901;10.000993995854808;0.8336093926951019;-0.4244550025122549;-0.42445497591634807;0.7779853819100558;-0.3299999913993294;0.8451675659770311
94.259371;1.0798468324407435;0.8337744437914886;0.7721415320820479;-0.3711860889480647;-0.3437169144713393;1.071836026801974;10.001002336955521;0.833610243625855;-0.4244550027843084;-0.4244549753142737;0.7779855728205252;-0.32999999125135837;0.8451670643697068
94.269371;1.079844908836326;0.8337747756984473;0.7721414014596583;-0.3711860898796874;-0.3437169144833586;1.0718352700378588;10.001010209679837;0.8336110917023958;-0.42445500305914524;-0.4244549747111867;0.7779867690495424;-0.3299999911013571;0.8451674890293249
94.279371;1.0798429998311885;0.8337751208706475;0.7721412448595206;-0.3711860908172792;-0.3437169145022957;1.0718345753683605;10.001017566492838;0.8336119355528114;-0.42445500333594177;-0.4244549741059476;0.7779879695426775;-0.32999999095040067;0.8451679198675675
94.289371;1.0798411088575501;0.8337751629640261;0.772140770515072;-0.3711849338769449;-0.34371584233461283;1.0718339506655585;10.00102437679984;0.8336127718435011;-0.42445500361394845;-0.4244549734970489;0.7779891727011894;-0.32999999079954023;0.8451683578193833
94.299371;1.079839239346956;0.8337755304262128;0.77214056101464;-0.3711849348179813;-0.3437158423673716;1.0718334026908352;10.001030621040405;0.8336135958559056;-0.42445500389272667;-0.4244549728826962;0.7779893767157593;-0.32999999064983127;0.8451678831953059
94.309371;1.0798373947628026;0.8337747491122848;0.7721392521146417;-0.37118525054613905;-0.3437161339012467;1.071832936559975;10.001036291132467;0.8336144027122284;-0.4244550041721613;-0.42445497226098217;0.7779905795604064;-0.3299999905022748;0.8451683377716321
94.319371;1.0798355786085614;0.8337751332658485;0.7721389874177991;-0.3711852514780907;-0.3437161339471913;1.0718325554439494;10.00104138931962;0.8336151882090358;-0.4244550044523821;-0.42445497163013207;0.7779917790281418;-0.32999999035764677;0.8451688015379922
94.329371;1.0798337948900256;0.8337755239660258;0.772138693764203;-0.3711852524004162;-0.3437161339989535;1.071832261137346;10.001045923976413;0.8336159492059599;-0.4244550047338115;-0.42445497098885454;0.7779919730466299;-0.3299999902164644;0.845168354748212
94.339371;1.079832048372961;0.833775920997145;0.7721383704263909;-0.37118525330971996;-0.34371613405566454;1.0718320546061755;10.001049909151819;0.8336166838026602;-0.42445500501713107;-0.4244549703366463;0.7779931598450944;-0.32999999007917036;0.8451688390993257
94.349371;1.079830343555299;0.8337763253560455;0.7721380171222325;-0.3711852542027941;-0.3437161341164203;1.0718319362356243;10.001053366526747;0.8336173910314972;-0.4244550053030474;-0.42445496967384794;0.7779943379070303;-0.32999998994627316;0.8451693330003189
94.359371;1.0798286830230202;0.8337764239919596;0.7721373422558816;-0.3711840971957391;-0.3437150619870904;1.0718319065122113;10.00105632521115;0.8336180700443862;-0.4244550055920537;-0.4244549690013681;0.7779955057860389;-0.3299999898182922;0.8451698334164559
94.369371;1.079826804457487;0.8337751553740536;0.7721355495414367;-0.3711850676919346;-0.3437160434393186;1.071831966305238;10.00105881725061;0.8336187196443209;-0.42445500588436413;-0.4244549683202451;0.777995661963569;-0.3299999896957435;0.8451694151882975
94.379371;1.0798261954945187;0.8337762431878092;0.7721350231621322;-0.371185602746523;-0.34371623106678134;1.0718331163916501;10.001060872411708;0.8336193390563367;-0.4244550061801155;-0.4244549676313929;0.7779968049366404;-0.329999989579283;0.8451699145451124
94.389371;1.0798246605107802;0.8337766839594056;0.7721345518201737;-0.3711856035528753;-0.34371623113738714;1.0718333573494105;10.001062518165087;0.8336199292968897;-0.42445500647973133;-0.4244549669356411;0.7779979335503957;-0.3299999894696981;0.8451704060429296
94.399371;1.0798231604398063;0.8337771304152101;0.7721340535956774;-0.3711856043343119;-0.3437162312072581;1.0718336896764906;10.00106378241718;0.8336204938013334;-0.42445500678415443;-0.4244549662338967;0.7779980475645896;-0.3299999893677075;0.8451699649854241
94.409371;1.0798216909847598;0.8337775800409001;0.7721335311118341;-0.37118560508910636;-0.34371623127470424;1.0718341132176308;10.001064693640467;0.8336210380023321;-0.4244550070947965;-0.42445496552732775;0.7779991479185734;-0.32999998927383484;0.8451704299882682
94.419371;1.0798202478806327;0.8337768721966521;0.7721319160436974;-0.3711859206038334;-0.3437165228314134;1.0718346263250818;10.00106527800594;0.8336215681094662;-0.42445500741340875;-0.424454964817404;0.7780002361292302;-0.3299999891882615;0.8451708793862186
94.429371;1.0798188274247407;0.8337773197755988;0.7721313573710752;-0.3711859212985161;-0.3437165228898998;1.0718352256618586;10.00106555433177;0.8336220899758957;-0.42445500774205147;-0.4244549641057537;0.7780013135701028;-0.32999998911051764;0.8451713129350616
94.439371;1.0798174274949137;0.8337774469411745;0.7721304959148413;-0.3711847640784029;-0.3437154507485048;1.0718359066041057;10.001065529374136;0.8336226090315302;-0.42445500808293823;-0.4244549633940508;0.7780013814483864;-0.3299999890393793;0.8451708101323577
94.449371;1.0798160480405974;0.8337778796358674;0.7721299185170055;-0.37118476470740036;-0.343715450794535;1.071836663807248;10.001065195874006;0.8336231304271314;-0.42445500843815853;-0.42445496268384364;0.778002440766492;-0.3299999889732675;0.8451712133847984
94.459371;1.0798146904085435;0.8337782990708303;0.7721293365747286;-0.3711847653033177;-0.34371545083436306;1.0718374915374227;10.001064533901445;0.8336236584208135;-0.42445500880963505;-0.42445496197635124;0.7780034918691543;-0.3299999889107569;0.8451716048178983
94.469371;1.079813356395113;0.8337775436228619;0.7721276797333236;-0.37118508065532047;-0.3437157423617626;1.071838383916505;10.001063519004122;0.8336241960818265;-0.42445500919923757;-0.42445496127261023;0.7780035345196323;-0.3299999888507936;0.8451710672435752
94.479371;1.0798117850754403;0.833777392065273;0.7721267866042049;-0.37118573603713667;-0.34371643227901333;1.071839335733279;10.001062135562071;0.8336247459224805;-0.42445500960873195;-0.424454960573862;0.7780045685367561;-0.3299999887927996;0.8451714451373185
94.489371;1.0798105014344854;0.8337777532520049;0.772126201016646;-0.3711857365358939;-0.3437164323038911;1.0718403430042587;10.001060383718535;0.83362531026724;-0.4244550100395115;-0.42445495988162607;0.7780055939121135;-0.3299999887367818;0.845171820824155
94.499371;1.0798092426330177;0.8337780922712559;0.772125618343351;-0.371185737003159;-0.34371643232464894;1.0718414021855112;10.00105827559557;0.833625890861048;-0.42445501049227397;-0.42445495919733456;0.77800661041587;-0.32999998868326363;0.8451721967775578
94.509371;1.0798080088140858;0.8337784096033606;0.7721250415968549;-0.3711857374393153;-0.34371643234193117;1.0718425092888926;10.001055829450216;0.8336264886277729;-0.4244550109669375;-0.4244549585220719;0.7780066174905994;-0.32999998863301105;0.8451716538466343
94.519371;1.0798068017704974;0.8337772339329849;0.7721231101470273;-0.3711848947501478;-0.3437156516546929;1.071843660069279;10.00105306663919;0.8336271039506493;-0.4244550114628811;-0.424454957856714;0.7780076146270483;-0.32999998858677226;0.8451720331024841
94.529371;1.07980562480189;0.8337775124138689;0.7721225540825836;-0.37118489512463354;-0.343715651667912;1.0718448503870859;10.001050007071996;0.8336277368385023;-0.4244550119791823;-0.42445495720218596;0.7780086020957119;-0.3299999885451716;0.8451724126006315
94.539371;1.0798044821983444;0.8337777746884727;0.7721220119854674;-0.37118489546845096;-0.3437156516809071;1.0718460762179294;10.001046667324914;0.8336283870382037;-0.42445501251473605;-0.4244549565596496;0.7780085817991281;-0.32999998850851137;0.8451718704929295
94.549371;1.0798033794922555;0.8337780234738723;0.7721214858168727;-0.3711848957819608;-0.34371565169492135;1.0718473336624854;10.001043069420176;0.8336290545054311;-0.4244550130684743;-0.42445495593053734;0.7780095574911655;-0.3299999884764558;0.8451722469817342
94.559371;1.0798023237061076;0.8337782612829369;0.7721209773659977;-0.3711848960657588;-0.3437156517109989;1.0718486192457262;10.001039246612118;0.8336297396007756;-0.42445501363955823;-0.42445495531637983;0.7780105337786508;-0.32999998844805;0.8451726195873841
94.569371;1.079801322235182;0.8337773322089951;0.7721194160215361;-0.37118521110820274;-0.34371594322212207;1.0718499300994908;10.001035232451867;0.8336304428869383;-0.4244550142272125;-0.4244549547186073;0.7780115147652659;-0.32999998842220685;0.8451729853883081
94.579371;1.079801346409352;0.8337782086292159;0.7721188637565416;-0.3711857455562852;-0.343716130800234;1.0718512641218731;10.00103104977884;0.83363116488344;-0.4244550148302943;-0.4244549541384892;0.7780115035674044;-0.3299999883981004;0.84517242085203
94.589371;1.0798002089120764;0.8337775758343949;0.7721178173618268;-0.3711852427189525;-0.34371574851718395;1.0718526202762353;10.001026711361988;0.8336319054648061;-0.424455015446989;-0.42445495357720875;0.7780125024071197;-0.3299999883749984;0.8451727652447297
94.599371;1.0797994026310718;0.8337777888859683;0.7721173914825329;-0.37118524288722143;-0.34371574854754344;1.0718539985700233;10.001022223503357;0.8336326632743026;-0.4244550160748352;-0.42445495303604747;0.7780135126531494;-0.3299999883518736;0.8451730969668845
94.609371;1.0797986658948857;0.8337780015126443;0.7721169891767931;-0.37118524302653155;-0.34371574858243137;1.0718553997499842;10.001017594681695;0.8336334359658452;-0.4244550167110319;-0.42445495251666515;0.7780135349504257;-0.32999998832754085;0.8451724944772708
94.619371;1.079797997371543;0.8337770588218446;0.7721155403233315;-0.3711855579235228;-0.34371604011376955;1.071856825211906;10.001012850828213;0.833634221007386;-0.42445501735284596;-0.42445495202117894;0.7780145694665901;-0.3299999883012904;0.8451727973241702
94.629371;1.0797973954312314;0.8337772791138294;0.7721151913722489;-0.37118555800493985;-0.3437160401610828;1.0718582768968523;10.001008039709294;0.8336350162981359;-0.4244550179978992;-0.4244549515517656;0.7780156163375564;-0.3299999882732288;0.8451730829870445
94.639371;1.0797968588662545;0.8337775064669833;0.7721148720959938;-0.3711855580575835;-0.3437160402167768;1.071859756633536;10.001003218783845;0.8336358203745979;-0.42445501864422913;-0.42445495111017545;0.7780166763302747;-0.3299999882440422;0.8451733502208252
94.649371;1.0797963869933298;0.8337777426823805;0.7721145842924533;-0.3711855580816998;-0.3437160402819129;1.071861265151086;10.000998444441205;0.8336366324549818;-0.4244550192901618;-0.42445495069774464;0.7780167507876183;-0.3299999882146007;0.8451726776639543
