time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.659371;1.079795980125388;0.83377798947052;0.7721143296335667;-0.37118555807782383;-0.34371604035707826;1.0718628015752418;10.000993772427268;0.8336374523756933;-0.42445501993416823;-0.42445495031572184;0.7780178407416785;-0.3299999881857542;0.845172905785183
94.669371;1.0797956392360764;0.833776775605874;0.7721127460052645;-0.3711847149502199;-0.3437152597390446;1.0718643636052394;10.000989260744237;0.8336382804325659;-0.42445502057483653;-0.42445494996531885;0.7780189466836052;-0.32999998815840004;0.845173113342195
94.679371;1.0797953644906333;0.8337770477050933;0.7721125620562989;-0.3711847148934596;-0.3437152598348244;1.0718659478980195;10.000984968970654;0.8336391174491182;-0.42445502121090445;-0.4244549496475201;0.7780200690385006;-0.32999998813365555;0.8451733003306015
94.689371;1.0797951542324655;0.8337773344155524;0.7721124148342067;-0.37118471481234594;-0.34371525994064395;1.0718675506377862;10.000980954072414;0.8336399651353557;-0.42445502184126643;-0.42445494936306744;0.7780202079876628;-0.3299999881127849;0.8451725467405229
94.699371;1.0797947428589085;0.8337771028386168;0.772111996988285;-0.3711853695553075;-0.3437159499386483;1.071869168030067;10.000977263898445;0.8336408260928624;-0.42445502246504274;-0.4244549491125901;0.7780213628159527;-0.32999998809677095;0.8451726938860702
94.709371;1.0797946509252148;0.8337774228696064;0.7721119213485497;-0.37118536943089625;-0.34371595006269406;1.071870796034966;10.000973935335564;0.8336417029077605;-0.42445502308175714;-0.4244549488965774;0.7780225319789251;-0.32999998808596853;0.845172819931657
94.719371;1.0797946116231942;0.8337777622220647;0.772111878756271;-0.37118536928730866;-0.34371595019507956;1.07187243019989;10.00097099407858;0.8336425973223555;-0.42445502369135213;-0.4244549487151781;0.7780227136414924;-0.3299999880802299;0.8451720025220585
94.729371;1.0797946204284095;0.833776965450309;0.7721107952687177;-0.3711856839110243;-0.3437162418255597;1.071874066470613;10.000968447575726;0.8336435103541503;-0.42445502429388654;-0.4244549485680833;0.778023905668921;-0.32999998807916925;0.845172081749391
94.739371;1.0797946730541974;0.8337773515445619;0.7721108138240755;-0.3711856837314286;-0.3437162419737457;1.0718757015612739;10.000966283901322;0.8336444423260329;-0.42445502488917974;-0.42445494845464127;0.7780251055693164;-0.32999998808217024;0.8451721366952245
94.749371;1.0797947658218339;0.8337774522223266;0.7721105688294582;-0.371184525651047;-0.3437151699340063;1.071877332112964;10.00096448521946;0.8336453925451381;-0.42445502547670755;-0.42445494837402714;0.7780263108369848;-0.32999998808830944;0.8451721675102596
94.759371;1.0797948957033936;0.8337779018511452;0.7721106403919253;-0.37118452543663943;-0.3437151700945048;1.0718789542139049;10.000963038626237;0.8336463598086797;-0.4244550260558391;-0.4244549483252631;0.7780265187151779;-0.3299999880964567;0.8451712539543057
94.769371;1.079795059601127;0.8337783896968016;0.772110733858581;-0.37118452520460316;-0.3437151702595179;1.0718805637583806;10.000961934385916;0.8336473435010534;-0.4244550266261228;-0.42445494830711616;0.7780277255498029;-0.32999998810549597;0.8451712379549042
94.779371;1.079796218465137;0.8337784156954556;0.7721096911008922;-0.3711853739588304;-0.3437156494711521;1.0718821564529035;10.000961160103422;0.8336483438476552;-0.42445502718723743;-0.4244549483180679;0.7780289268637347;-0.32999998811443193;0.8451711999763126
94.789371;1.079796437348224;0.8337789880097212;0.7721098216876641;-0.37118537369001525;-0.3437156496432454;1.0718837276546749;10.000960694994944;0.83364936110893;-0.4244550277387632;-0.4244549483564355;0.7780291176920658;-0.329999988122372;0.8451702207697697
94.799371;1.0797966756496145;0.8337796050075194;0.7721099680507134;-0.3711853734027833;-0.3437156498180668;1.0718852727161787;10.000960507978442;0.8336503947511056;-0.42445502828006737;-0.42445494842046566;0.7780302923841018;-0.329999988128543;0.8451701433821842
94.809371;1.0797966652447886;0.8337797333561048;0.7721098211902799;-0.37118602794251354;-0.34371633987544314;1.0718877874966213;10.000960565120742;0.8336514430709643;-0.4244550288102423;-0.4244549485084093;0.7780314443311513;-0.3299999881322791;0.8451700492515447
94.819371;1.0797969252111286;0.8337804419750175;0.7721099941295049;-0.3711860276218129;-0.34371634005552415;1.0718892690265058;10.000960835457146;0.8336525029758394;-0.4244550293280324;-0.42445494861871047;0.7780325662935514;-0.3299999881328932;0.845169939673873
94.829371;1.0797971876907941;0.8337797242318388;0.7721088156416988;-0.3711851841870208;-0.3437155595323052;1.071890716277235;10.000961289145826;0.8336535702917227;-0.4244550298318922;-0.42445494875003065;0.7780326513546996;-0.32999998812956255;0.8451688940923521
94.839371;1.079797446897503;0.8337805256827161;0.7721090131820105;-0.3711851838404607;-0.34371555971881323;1.0718921303229718;10.000961900918412;0.8336546406645317;-0.4244550303203191;-0.42445494890104846;0.7780336937848957;-0.3299999881214177;0.8451687531171693
94.849371;1.0797976969061092;0.8337813736802187;0.7721092232807688;-0.37118518348475454;-0.34371555990923475;1.071893513538994;10.000962657509703;0.833655709952701;-0.424455030792342;-0.42445494907041376;0.7780346893971435;-0.32999998810783726;0.8451685958181686
94.859371;1.0797979321248505;0.8337822676402741;0.7721094463208743;-0.37118518312245835;-0.34371556010346216;1.071894868236178;10.00096355600769;0.8336567740045912;-0.42445503124770184;-0.42445494925689525;0.778035635455729;-0.329999988088682;0.8451684226369612
94.869371;1.0797981476003156;0.8337832063293817;0.772109683216556;-0.3711851827558918;-0.3437155603007404;1.071896195267371;10.000964594048813;0.8336578285121833;-0.42445503168649656;-0.42445494945948764;0.7780355300216699;-0.329999988064274;0.8451673135601366
94.879371;1.079798339066843;0.8337830302369268;0.7721088628549249;-0.37118549717167054;-0.3437158519887528;1.0718974931984262;10.000965763740437;0.833658868873316;-0.4244550321087525;-0.42445494967734876;0.7780363715389811;-0.3299999880351983;0.845167109692925
94.889371;1.0797985032624913;0.8337840529877178;0.7721091298007987;-0.371185496802838;-0.3437158521889141;1.071898758561267;10.000967057858476;0.8336598898730341;-0.42445503251435496;-0.4244549499096494;0.7780371591599365;-0.3299999880021526;0.8451668899870787
94.899371;1.0797986382174476;0.8337847985891838;0.7721091194813087;-0.3711843385508703;-0.3437147801942862;1.0718999869385855;10.000968480785463;0.8336608854963794;-0.4244550329031677;-0.4244549501555574;0.7780368924704628;-0.3299999879659294;0.8451657341259269
94.909371;1.0797987427491578;0.8337858917121048;0.7721094137684962;-0.3711843381858006;-0.3437147803947365;1.07190117423304;10.000970051546892;0.8336618491856;-0.4244550332751485;-0.4244549504143585;0.7780375704102914;-0.32999998792734064;0.8451654846697783
94.919371;1.0797985534741241;0.8337864773485453;0.7721094131483855;-0.37118499266653887;-0.3437154704730028;1.071902317536959;10.000971798164738;0.8336627741874156;-0.42445503363050985;-0.42445495068552214;0.778038191072504;-0.32999998788711915;0.8451652232898543
94.929371;1.0797985942456818;0.8337876176094864;0.7721097308552632;-0.3711849923096809;-0.34371547067417285;1.0719034151334326;10.000973747919323;0.8336636538784016;-0.424455033969692;-0.4244549509686769;0.7780387526486161;-0.32999998784599244;0.8451649529196292
94.939371;1.0797986027074327;0.8337876142354373;0.772108985781165;-0.3711853067412874;-0.34371576236389884;1.0719044655772896;10.00097591793203;0.8336644825309268;-0.4244550342929366;-0.4244549512636095;0.7780382542208734;-0.3299999878047034;0.8451637558038169
94.949371;1.0797985798584757;0.8337887771009016;0.7721093193567692;-0.3711853063945186;-0.343715762566814;1.071905466913516;10.000978311445223;0.8336652559023368;-0.42445503459998796;-0.42445495157024243;0.7780386957499907;-0.3299999877638407;0.8451634751187942
94.959371;1.0797985272794004;0.8337899425976946;0.7721096554205318;-0.3711853060522423;-0.34371576277139027;1.0719064173281503;10.00098092211298;0.8336659708210494;-0.4244550348902523;-0.42445495188851384;0.7780390774519931;-0.32999998772383377;0.8451631905869166
94.969371;1.0797984470695363;0.8337911051877217;0.7721099895876012;-0.37118530571416236;-0.3437157629788714;1.0719073160823809;10.000983739144845;0.8336666244661012;-0.42445503516288;-0.42445495221834145;0.7780393991961422;-0.3299999876852237;0.8451629006774352
94.979371;1.0797983423611162;0.8337919449905119;0.7721100259748354;-0.371184147495821;-0.3437146909956404;1.0719081629274665;10.000986744427294;0.833667214073038;-0.4244550354166102;-0.4244549525598005;0.7780386605590489;-0.32999998764892335;0.8451616818668136
94.989371;1.0797991820227582;0.8337925841763448;0.7721091875843262;-0.3711849961651285;-0.3437151702518444;1.0719089569553746;10.000989905906266;0.8336677368360951;-0.4244550356499606;-0.4244549529133091;0.7780388613966699;-0.32999998761629956;0.8451613714011986
94.999371;1.0797990395725625;0.8337937106636787;0.7721094902271318;-0.37118499584004894;-0.3437151704786254;1.0719096963800991;10.000993179975161;0.8336681897936046;-0.42445503586179134;-0.42445495327949384;0.7780390021956367;-0.32999998758899785;0.8451610436030336
95.009371;1.0797988824335596;0.8337948192110342;0.7721097745010818;-0.37118499551963596;-0.3437151707152627;1.0719103795813687;10.000996526186237;0.8336685696061341;-0.4244550360515861;-0.42445495365884306;0.7780380840214498;-0.32999998756855364;0.845159772214083
95.019371;1.079798712225908;0.8337959090627217;0.772110037219078;-0.3711849952039186;-0.34371517096293475;1.0719110069193667;10.000999922017517;0.8336688723728708;-0.4244550362192579;-0.4244549540516184;0.7780381084882791;-0.3299999875561113;0.8451593932139717
95.029371;1.0797982676406477;0.8337964466478974;0.772109968556418;-0.3711856497327593;-0.34371586109730284;1.0719115812234086;10.001003367767245;0.8336690941531416;-0.42445503636496373;-0.4244549544580298;0.7780380777406646;-0.3299999875523592;0.8451589817759929
95.039371;1.0797980739943935;0.8337963439562882;0.7721091083067879;-0.37118596420802474;-0.3437161528556969;1.0719121062351835;10.00100688181054;0.833669232257357;-0.4244550364892229;-0.42445495487825063;0.7780379943597515;-0.3299999875575265;0.845158535039643
95.049371;1.0797978693129042;0.8337973842022188;0.772109291700744;-0.3711859639045;-0.34371615313970616;1.0719125853846527;10.001010484643686;0.8336692862901307;-0.4244550365929868;-0.42445495531220145;0.7780368612359516;-0.32999998757154253;0.8451571313754903
95.059371;1.0797976537312515;0.833798096572289;0.7721091529781776;-0.37118480571761286;-0.3437150812399772;1.071913022174376;10.001014179452607;0.8336692578993771;-0.42445503667735923;-0.42445495575948067;0.7780366813244882;-0.32999998759433985;0.8451566130390603
95.069371;1.0797974272704902;0.8337991123880094;0.7721092728720721;-0.37118480541696763;-0.3437150815474157;1.0719134209107188;10.001017948295958;0.8336691496588756;-0.424455036743276;-0.4244549562196226;0.7780364576472312;-0.329999987625989;0.845156062292344
95.079371;1.0797971896109961;0.8338001177676491;0.7721093575069345;-0.3711848051153434;-0.3437150818660655;1.0719137862334123;10.001021764335263;0.8336689645732067;-0.4244550367915076;-0.4244549566922888;0.778036193645282;-0.32999998766663474;0.8451554837428727
95.089371;1.0797969396144207;0.833801112857335;0.7721094042640236;-0.37118480481108;-0.34371508219564784;1.071914121409389;10.001025602423047;0.833668706245634;-0.42445503682280894;-0.42445495717706966;0.7780348933166744;-0.32999998771636707;0.8451539631581391
95.099371;1.079796675610651;0.8338009400294815;0.7721083381358168;-0.3711851192852227;-0.34371537402261404;1.0719144273048156;10.001029440122469;0.8336683788052865;-0.4244550368379464;-0.42445495767318653;0.7780345609508961;-0.3299999877751471;0.8451533494857041
95.109371;1.0797963961046146;0.8338019158735384;0.7721083008860773;-0.3711851189728377;-0.34371537437378064;1.0719147031080918;10.001033254447265;0.833667986643815;-0.42445503683779057;-0.4244549581794545;0.7780342006266682;-0.32999998784304213;0.8451527300891237
95.119371;1.0797960994682623;0.8338028837295485;0.7721082183330966;-0.3711851186558989;-0.3437153747357998;1.0719149476174161;10.001037019587086;0.8336675343499771;-0.42445503682338437;-0.42445495869443167;0.7780328159568957;-0.32999998792056084;0.8451511913388393
95.129371;1.0797957832035887;0.8338038448150547;0.772108089304903;-0.3711851183339169;-0.3437153751084961;1.071915160146499;10.001040705723591;0.8336670266785275;-0.4244550367956311;-0.42445495921661863;0.7780324106185077;-0.3299999880085639;0.8451505799609981
95.139371;1.0797951820262317;0.8338039511510534;0.7721073147207259;-0.37118461495843474;-0.34371499316814735;1.0719153406197188;10.001044274643323;0.8336664681847318;-0.42445503675511126;-0.424454959744684;0.778031988909656;-0.32999998810785003;0.8451499795631804
95.149371;1.0797948183844164;0.8338037438927699;0.7721060196557785;-0.3711849294055633;-0.34371528504593707;1.071915488857541;10.001047672724646;0.8336658626472722;-0.42445503670245344;-0.4244549602775719;0.7780315553395235;-0.3299999882188632;0.8451493928242644
95.159371;1.079794428851182;0.8338046911692617;0.772105749965986;-0.3711849290649314;-0.34371528544671637;1.0719156042151197;10.001050835467419;0.8336652126569207;-0.42445503663863454;-0.4244549608144392;0.7780301139351247;-0.32999998834166633;0.8451478994881567
95.169371;1.0797940130110597;0.8338056368713893;0.7721054328713557;-0.3711849287174253;-0.3437152858556818;1.0719156859616916;10.001053708623484;0.8336645197328921;-0.4244550365647558;-0.4244549613545071;0.7780296681589718;-0.32999998847606105;0.84514733867517
95.179371;1.0797935708441415;0.8338065831606856;0.7721050668231437;-0.371184928363166;-0.34371528627276426;1.0719157339220555;10.001056265209542;0.8336637849275783;-0.4244550364816291;-0.4244549618967754;0.7780292210404439;-0.3299999886217129;0.845146786057625
95.189371;1.0797931029047396;0.833807532417927;0.7721046498972521;-0.37118492800283315;-0.3437152866981911;1.0719157490333544;10.001058503433377;0.8336630092567273;-0.4244550363896483;-0.4244549624396201;0.7780287750723232;-0.3299999887781895;0.8451462369863921
95.199371;1.0797935751607919;0.8338079842140602;0.7721030248800758;-0.37118577663205804;-0.34371576616483457;1.071915733088905;10.001060434909101;0.8336621937026231;-0.424455036288891;-0.42445496298070207;0.7780273320229544;-0.3299999889448976;0.8451447654381007
95.209371;1.0797930585415942;0.8338089476023615;0.7721025020854448;-0.37118577626339;-0.34371576660720987;1.0719156879080673;10.001062073452083;0.8336613389488852;-0.42445503617912567;-0.42445496351746137;0.7780268928859174;-0.3299999891210472;0.8451442069794529
95.219371;1.0797925186786888;0.8338096078403255;0.772101633334479;-0.3711846180059466;-0.34371469486180717;1.0719156150320397;10.001063427420748;0.8336604452649319;-0.42445503605980495;-0.4244549640477044;0.7780264580948691;-0.32999998930560986;0.8451436364635595
95.229371;1.079791956578161;0.8338105975455286;0.7721010003833485;-0.3711846176341017;-0.34371469532031934;1.0719155159168579;10.001064499465876;0.833659512978239;-0.42445503593015027;-0.4244549645697296;0.7780260278610843;-0.3299999894972313;0.8451430516649789
95.239371;1.079791374245147;0.8338116049872064;0.7721003099739644;-0.3711846172620595;-0.3437146957864566;1.071915392243142;10.001065287576477;0.8336585426812041;-0.424455035789273;-0.42445496508212016;0.7780246026517116;-0.3299999896944253;0.8451415320265643
95.249371;1.0797907749628637;0.8338126330998483;0.7720995593780409;-0.3711846168905627;-0.3437146962596532;1.0719162460480542;10.001065776535281;0.8336575345329211;-0.4244550356362841;-0.42445496558351914;0.7780241839033716;-0.32999998989602947;0.8451409201433825
95.259371;1.0797899008609129;0.8338119927106705;0.7720973654292439;-0.3711855861354235;-0.3437156780933172;1.0719160790696498;10.001065931250311;0.8336564878722199;-0.42445503547023955;-0.4244549660725118;0.7780237742446348;-0.32999999010137576;0.8451402973900396
95.269371;1.0797892816686867;0.8338130714464848;0.7720964821229052;-0.3711855857650377;-0.34371567857837054;1.071915891674506;10.001065710282809;0.8336554018640961;-0.42445503529009715;-0.42445496654774395;0.7780223767901043;-0.3299999903100568;0.8451387458671596
95.279371;1.0797886598443793;0.833814180952172;0.7720955253162426;-0.3711855853939294;-0.3437156790679651;1.0719156824175968;10.001065087174442;0.8336542761089412;-0.42445503509491395;-0.4244549670082323;0.7780219944422617;-0.3299999905216111;0.8451381104927663
95.289371;1.0797880395277184;0.8338153242279057;0.7720944906122138;-0.37118558502099136;-0.34371567956101706;1.0719154484341837;10.001064055572312;0.833653110385086;-0.4244550348840829;-0.42445496745353617;0.778021630040904;-0.3299999907352551;0.8451374748127053
95.299371;1.0797874243738073;0.8338161883654803;0.7720930829730659;-0.3711844267587071;-0.3437146078601475;1.071915185928617;10.00106262196806;0.8336519041655462;-0.424455034657481;-0.4244549678836035;0.7780212869023198;-0.32999999094975224;0.8451368425579582
95.309371;1.0797868175346608;0.8338162464742136;0.7720908109856481;-0.3711847411598404;-0.34371489984080683;1.0719148903411875;10.001060800128016;0.833650656736185;-0.424455034415443;-0.4244549682984275;0.7780199687329261;-0.3299999911636579;0.8451352958890452
95.319371;1.079786220962344;0.8338175008563353;0.7720895269984729;-0.3711847407774194;-0.343714900336138;1.0719145568792745;10.001058604234897;0.8336493675977238;-0.424455034158517;-0.4244549686977476;0.7780196788652515;-0.3299999913757657;0.8451346780166532
95.329371;1.0797856350952049;0.8338187941497907;0.7720881595861652;-0.3711847403914893;-0.3437149008285873;1.0719141813114654;10.001056039007624;0.8336480364963587;-0.42445503388722394;-0.4244549690810355;0.7780194196714731;-0.3299999915852179;0.8451340706970417
95.339371;1.0797850599510954;0.8338201254107274;0.772086710529855;-0.3711847400023257;-0.34371490131627086;1.0719137601160844;10.00105309870758;0.833646663223165;-0.4244550336020212;-0.42445496944782896;0.778019192469204;-0.3299999917911937;0.84513347739387
95.349371;1.0797844962902206;0.8338214919088405;0.7720851824860256;-0.37118473961013626;-0.3437149017974368;1.0719132900531276;10.001049776887397;0.833645247622121;-0.42445503330353507;-0.4244549697980828;0.7780179977784775;-0.3299999919926838;0.8451319816092288
95.359371;1.0797839455307077;0.8338228890218087;0.7720835785201245;-0.37118473921484674;-0.3437149022703473;1.0719127676166367;10.001046072692922;0.8336437901495455;-0.4244550329928789;-0.42445497013215944;0.7780178358631599;-0.32999999218864107;0.8451314288361058
95.369371;1.0797831471444503;0.8338226184448873;0.7720805223591215;-0.3711857084282539;-0.34371588408421616;1.0719121892082872;10.00104198743869;0.8336422927447079;-0.4244550326717046;-0.424454970450558;0.778017707365661;-0.3299999923780928;0.8451309024481293
95.379371;1.079782628480518;0.8338240572590679;0.7720787762009772;-0.37118570802526596;-0.3437158845349775;1.071911552407212;10.001037515130204;0.8336407588911887;-0.4244550323419237;-0.42445497075375;0.7780176136320003;-0.329999992559959;0.8451304053445822
95.389371;1.0797821307752313;0.833825191159675;0.7720766738217671;-0.3711845497307256;-0.3437148127751879;1.0719108571671536;10.00103263582706;0.8336391927941245;-0.4244550320053989;-0.42445497104219065;0.7780165564692163;-0.3299999927329724;0.8451290186939167
95.399371;1.0797816574042904;0.8338266421832615;0.7720748031050548;-0.37118454931716366;-0.34371481319575226;1.0719101060362537;10.001027323558612;0.8336375986210949;-0.4244550316638635;-0.4244549713162756;0.7780165379193554;-0.3299999928958041;0.84512858504979
95.409371;1.0797812109048717;0.8338280880055648;0.7720728766942507;-0.37118454889702657;-0.34371481359817924;1.0719093034160045;10.001021559842382;0.833635979735007;-0.42445503131907564;-0.4244549715762168;0.7780165605393206;-0.3299999930470265;0.8451281847863178
95.419371;1.079781758274406;0.8338290183379657;0.7720697420312524;-0.3711853974584211;-0.3437152930084176;1.0719084545705775;10.001015333916326;0.8336343378928402;-0.4244550309730368;-0.4244549718221257;0.7780156274826711;-0.3299999931850318;0.8451268976030037
95.429371;1.0797813709273065;0.8338304328763068;0.7720677127060631;-0.371185397023038;-0.343715293370057;1.0719075655809946;10.001008634117161;0.8336326731041317;-0.4244550306280783;-0.42445497205434307;0.7780157417393929;-0.3299999933083441;0.8451265644117699
95.439371;1.079781013859444;0.8338318229771539;0.7720656341850063;-0.3711853965793645;-0.3437152937097534;1.0719066440209124;10.001001443656218;0.8336309840663907;-0.42445503028684983;-0.42445497227362416;0.7780159051340895;-0.32999999341616615;0.8451262638234882
95.449371;1.079780685811108;0.8338331832153961;0.77206350716247;-0.3711853961269512;-0.3437152940265848;1.0719056992964693;10.000993742688651;0.8336292686686283;-0.4244550299523171;-0.4244549724809953;0.7780161180497018;-0.3299999935086525;0.8451259945471769
95.459371;1.0797803848900838;0.833834507998138;0.7720613328609821;-0.3711853956653185;-0.3437152943197839;1.07190474253776;10.000985515834687;0.8336275245903398;-0.42445502962763165;-0.42445497267751764;0.7780153798781951;-0.32999999358672427;0.8451248340087781
95.469371;1.0797801084057148;0.8338354775005657;0.7720588218770055;-0.37118423730624733;-0.34371422239229066;1.0719037855992974;10.000976757567152;0.8336257499878276;-0.4244550293157643;-0.4244549728641205;0.7780156895424982;-0.32999999365155835;0.8451246205191567
95.479371;1.0797798523149555;0.8338355597425652;0.7720554877732766;-0.3711845516038427;-0.3437145141201455;1.0719028391654737;10.000967466121557;0.833623943737124;-0.42445502901922194;-0.4244549730415183;0.7780160458143461;-0.32999999370401173;0.845124429759185
95.489371;1.0797793494633467;0.8338362191439136;0.772052879696268;-0.37118520594240273;-0.34371520420387813;1.0719019117002202;10.000957637026945;0.8336221048936422;-0.4244550287401415;-0.42445497321017156;0.7780164473919278;-0.3299999937444563;0.8451242579071159
95.499371;1.0797791201981688;0.833837364451873;0.7720505435080333;-0.3711852054407856;-0.3437152043993229;1.0719010100569115;10.000947266176968;0.833620231984966;-0.4244550284804797;-0.42445497337021426;0.778015892602938;-0.3299999937732453;0.8451231811871095
95.509371;1.0797788988107582;0.8338384597035812;0.7720481762326015;-0.3711852049288722;-0.34371520456987253;1.071900140684322;10.000936351883155;0.8336183230471824;-0.42445502824207865;-0.42445497352144945;0.7780163791347798;-0.329999993791218;0.8451230386086027
95.519371;1.079778682358593;0.8338395028962058;0.7720457824747436;-0.37118520440650343;-0.3437152047152849;1.071899310196197;10.000924891688287;0.8336163766241376;-0.42445502802670443;-0.4244549736635273;0.7780169043784025;-0.3299999937997104;0.8451229082675397
95.529371;1.0797784677719056;0.8338393342202579;0.7720422949638731;-0.371185518651643;-0.3437154963172452;1.0718985249291741;10.00091287835731;0.83361439295251;-0.4244550278360055;-0.42445497379615194;0.7780174659909772;-0.3299999938002515;0.8451227899276341
95.539371;1.0797782520207106;0.8338402682581126;0.7720398626992432;-0.3711855181096614;-0.3437154964099644;1.0718977901863627;10.000900293523658;0.8336123740034043;-0.4244550276713478;-0.42445497391921955;0.7780170619783097;-0.32999999379414774;0.8451217638453845
95.549371;1.079778032876351;0.8338408319874094;0.7720371258888324;-0.3711843596722866;-0.3437144242769039;1.071897109883679;10.000887105545655;0.833610322326994;-0.42445502753372993;-0.4244549740330025;0.7780176903085914;-0.3299999937820601;0.8451216726755246
95.559371;1.0797778089464452;0.8338416550357665;0.7720346710982271;-0.3711843591173375;-0.34371442430954036;1.0718964866135785;10.000873281571932;0.8336082401233701;-0.42445502742395524;-0.4244549741382476;0.778018348285608;-0.3299999937638849;0.8451215974525874
95.569371;1.0797775786111303;0.8338424226424291;0.7720322105798437;-0.37118435855957677;-0.3437144243093165;1.0718959217682393;10.000858801300996;0.8336061292661563;-0.42445502734278123;-0.42445497423608775;0.7780190319841507;-0.32999999373902383;0.8451215399706732
95.579371;1.0797773395204417;0.8338431345717175;0.772029747873641;-0.37118435800160093;-0.3437144242752484;1.0718954153236286;10.000843654790064;0.833603991689615;-0.4244550272907405;-0.4244549743280495;0.7780187363461655;-0.3299999937066849;0.8451205815378352
95.589371;1.0797770892199785;0.8338426326670808;0.7720262136173106;-0.3711846722234553;-0.34371471568918693;1.071894965726423;10.000827834981255;0.8336018295203209;-0.4244550272679436;-0.42445497441605295;0.7780194559078858;-0.3299999936660356;0.8451205657155605
95.599371;1.07977656354468;0.8338426985384705;0.7720234470211075;-0.3711853264990322;-0.3437154054477429;1.0718945706612406;10.00081134120413;0.833599645188969;-0.4244550272741793;-0.42445497450208075;0.7780201853553145;-0.3299999936163251;0.8451205748603112
95.609371;1.0797762864997018;0.8338432433666296;0.7720209914421452;-0.37118532595176595;-0.3437154053094416;1.0718942279625274;10.000794184153081;0.8335974415760671;-0.4244550273090874;-0.42445497458786363;0.7780209195808041;-0.32999999355697907;0.845120611653891
95.619371;1.0797759960290767;0.833843734341419;0.7720185411481578;-0.371185325410483;-0.3437154051348796;1.0718939355760628;10.000776382117923;0.8335952218079105;-0.424455027372092;-0.42445497467495447;0.778020653383236;-0.32999999348765985;0.8451197567819151
95.629371;1.0797756922104935;0.8338438586718062;0.7720158066705936;-0.371184166988457;-0.34371433272628343;1.0718936911652523;10.000757957601655;0.8335929892716433;-0.4244550274621725;-0.4244549747649076;0.7780213809052101;-0.32999999340824826;0.8451198515666181
95.639371;1.0797763399036222;0.8338437452937429;0.7720122175201881;-0.3711850154455816;-0.3437148114999592;1.0718934924418262;10.000738942023123;0.8335907477971594;-0.42445502757776415;-0.4244549748592464;0.7780220953986526;-0.32999999331869495;0.8451199753182433
95.649371;1.0797760102357814;0.8338440888218731;0.7720097955450309;-0.3711850149281617;-0.3437148112136536;1.0718933381340026;10.00071937990776;0.8335885007873108;-0.42445502771677107;-0.4244549749594155;0.7780217897917793;-0.3299999932189614;0.8451192074094569
95.659371;1.0797756709433397;0.8338443908292946;0.7720073864103323;-0.3711850144199681;-0.34371481089005773;1.071893228660206;10.000699323052853;0.8335862502186754;-0.4244550278766167;-0.42445497506678886;0.7780224573850223;-0.3299999931091605;0.8451193886463769
95.669371;1.0797753251940112;0.8338446568817395;0.7720049903496302;-0.37118501392126274;-0.3437148105295654;1.0718931657631035;10.000678823215106;0.8335839972608138;-0.4244550280544883;-0.4244549751824519;0.7780230920084168;-0.3299999929895859;0.8451195973934771
95.679371;1.0797749747326257;0.8338448921694472;0.7720026059455548;-0.37118501343209104;-0.34371481013280736;1.0718931514164174;10.000657930931691;0.8335817434796611;-0.4244550282476483;-0.4244549753069988;0.7780236876254756;-0.32999999286055454;0.8451198321283075
95.689371;1.079774619232037;0.8338451007230799;0.7720002303291537;-0.3711850129521366;-0.34371480970076096;1.0718931872235995;10.000636694854956;0.833579491216221;-0.4244550284535773;-0.42445497544075733;0.7780232377683758;-0.3299999927224705;0.8451191703272992
95.699371;1.0797742570310807;0.8338441274170886;0.7719967878585723;-0.37118532725759096;-0.3437151007157797;1.0718932746898295;10.00061515990201;0.8335772439902162;-0.42445502867002144;-0.42445497558416534;0.7780237358454348;-0.3299999925760946;0.8451194506804653
95.709371;1.079773885741793;0.8338442897289883;0.7719944199376448;-0.371185326794757;-0.34371510021740337;1.071894415686803;10.000593363826969;0.8335750073052872;-0.4244550288949904;-0.42445497573785185;0.7780241762129187;-0.329999992422512;0.8451197492158623
95.719371;1.079773240386605;0.833843582309499;0.7719914538508056;-0.3711848232766325;-0.34371471734988146;1.0718946126103701;10.000571335837485;0.8335727887539397;-0.4244550291266706;-0.42445497590239495;0.7780245543191474;-0.32999999226286103;0.845120061866523
95.729371;1.0797728438616911;0.8338437055132535;0.7719890859509351;-0.3711848228296174;-0.34371471679275367;1.0718948677498283;10.00054910363235;0.8335705974125112;-0.42445502936336427;-0.4244549760780696;0.778023865983718;-0.3299999920983272;0.8451194636887729
95.739371;1.0797724334285645;0.8338438137597792;0.7719867177203011;-0.3711848223905367;-0.34371471620974464;1.071895182394486;10.000526698933825;0.8335684429788849;-0.42445502960352566;-0.4244549762649337;0.7780241073734775;-0.3299999919304668;0.8451197917533294
95.749371;1.0797720089214413;0.8338427529622408;0.7719832782737341;-0.3711851367357504;-0.34371500708332453;1.0718955568751725;10.000504152468766;0.8335663346206921;-0.42445502984561206;-0.42445497646307423;0.7780242755631527;-0.3299999917614197;0.8451201218072623
95.759371;1.0797715692284888;0.8338428425602118;0.7719809141565486;-0.37118513631555794;-0.3437150064554807;1.0718959907900436;10.000481489178929;0.8335642802093529;-0.42445503008764596;-0.4244549766725258;0.7780243686640351;-0.3299999915936313;0.8451204506942067
95.769371;1.0797711124661444;0.8338429279802374;0.7719785548991455;-0.37118513590722474;-0.34371500580802744;1.0718964828722743;10.000458734345223;0.8335622863251875;-0.42445503032709436;-0.42445497689299866;0.7780233855599256;-0.3299999914293136;0.8451198547958579
95.779371;1.0797706370525186;0.8338430119204671;0.7719762010481536;-0.3711851355123373;-0.34371500514262515;1.0718970316138055;10.000435921346051;0.833560358576579;-0.4244550305612919;-0.4244549771239176;0.7780233259677207;-0.3299999912702076;0.8451201719746366
95.789371;1.0797701424515207;0.8338430962492336;0.7719738522562547;-0.37118513513220125;-0.34371500446120784;1.0718976360253147;10.000413085775364;0.8335585018141266;-0.42445503078773467;-0.42445497736484505;0.778023190992083;-0.32999999111773676;0.8451204777275871
95.799371;1.0797696291022545;0.8338428677846662;0.7719712164571403;-0.37118397687905325;-0.3437139315686433;1.0718982955007614;10.000390251921008;0.8335567198350705;-0.4244550310039186;-0.4244549776159389;0.7780229830892774;-0.3299999909731683;0.8451207676932974
95.809371;1.0797690977411492;0.8338418002628376;0.7719678043103273;-0.37118429130725733;-0.3437142223422228;1.0718990097900456;10.000367428556508;0.8335550148431126;-0.42445503120714523;-0.42445497787802733;0.7780217051817095;-0.32999999083755077;0.8451201165973816
95.819371;1.079768548371116;0.8338418969414171;0.7719654696176318;-0.3711842909776612;-0.34371422162670484;1.0718997792491998;10.000344617545954;0.833553387450673;-0.42445503139460994;-0.4244549781522706;0.7780213604979035;-0.3299999907116001;0.8451203607306713
95.829371;1.0797679797190656;0.8338420015095723;0.7719631416209576;-0.3711842906663291;-0.34371422090418946;1.0719006045734674;10.000321828712847;0.8335518371600991;-0.424455031563647;-0.4244549784397412;0.7780209533250956;-0.3299999905957807;0.8451205742863982
95.839371;1.0797671280268848;0.8338415802888142;0.7719605137967344;-0.3711849451968681;-0.34371491003279364;1.07190148651036;10.000299089084782;0.8335503627790918;-0.42445503171195076;-0.4244549787410737;0.7780204892597169;-0.3299999904904667;0.8451207521813785
95.849371;1.0797665183329919;0.8338417010755732;0.7719581994650763;-0.37118494492295545;-0.34371490930125465;1.0719024257859815;10.000276435159133;0.8335489625900899;-0.4244550318377572;-0.4244549790562947;0.7780189743070994;-0.32999999039589745;0.8451199693196284
95.859371;1.0797668558165399;0.8338424830043337;0.7719558065566912;-0.3711854788729167;-0.3437150961056657;1.0719034226511337;10.000253897517785;0.833547634255011;-0.42445503193991113;-0.4244549793850083;0.7780184134933289;-0.3299999903119883;0.8451200627833745
95.869371;1.0797662140004844;0.8338414569362177;0.7719524292761389;-0.37118579341298086;-0.3437153868482807;1.0719044762786192;10.000231498245979;0.8335463748418904;-0.42445503201771545;-0.42445497972667956;0.7780178105754697;-0.32999999023827215;0.8451201080621741
95.879371;1.0797655615671384;0.8338412771876137;0.7719498373948924;-0.3711846353093398;-0.34371431391296575;1.071905584738147;10.000209257550372;0.8335451813112214;-0.42445503207076923;-0.42445498008072496;0.7780171691201094;-0.32999999017407533;0.8451201020085944
95.889371;1.0797649023533038;0.8338414133617018;0.7719475424314343;-0.37118463511685096;-0.3437143131744334;1.0719067455230997;10.000187192908568;0.8335440507210149;-0.42445503209898683;-0.4244549804465804;0.778015493266387;-0.32999999011878006;0.8451191217926718
95.899371;1.079764239800767;0.8338415478136028;0.7719452539630083;-0.3711846349456341;-0.3437143124350563;1.071907955789872;10.000165313035497;0.8335429799753282;-0.4244550321026241;-0.4244549808237618;0.7780147874626304;-0.32999999007204134;0.8451190067315043
95.909371;1.0797635761866144;0.8338416774801913;0.7719429731910212;-0.3711846347956479;-0.3437143116948526;1.071909212250811;10.000143616498281;0.8335419660575951;-0.4244550320822203;-0.42445498121175856;0.7780140559609754;-0.3299999900339635;0.8451188344271765
95.919371;1.079762912146618;0.8338406419804342;0.7719396289961499;-0.3711849494413107;-0.3437146024327517;1.0719105112556342;10.000122094042306;0.8335410067504813;-0.424455032038597;-0.4244549816098849;0.7780133024421936;-0.3299999900051296;0.8451186037638463
95.929371;1.0797622465996082;0.8338407554483948;0.7719373669638027;-0.3711849493338203;-0.3437146016911918;1.0719118487735333;10.000100730408407;0.8335401011109921;-0.4244550319729451;-0.42445498201715853;0.7780115300026593;-0.32999998998635166;0.8451173940032622
95.939371;1.0797615773934697;0.8338408588471835;0.7719351168603893;-0.37118494924788636;-0.3437146009493857;1.0719132204405852;10.000079507714064;0.833539249304238;-0.4244550318868443;-0.4244549824322013;0.7780107418332196;-0.32999998997833596;0.8451170469054085
95.949371;1.0797609023789265;0.8338409506126783;0.7719328821430168;-0.37118494918391376;-0.3437146002081179;1.0719146224014973;10.000058413394964;0.833538452042076;-0.42445503178223876;-0.4244549828532772;0.7780099419200805;-0.3299999899815551;0.8451166430004811
95.959371;1.079759957553397;0.8338404938231997;0.7719303608091823;-0.3711856039633484;-0.343715289322133;1.0719160523754918;10.000037448794425;0.8335377101118986;-0.4244550316614502;-0.42445498327844466;0.7780091350592954;-0.3299999899963377;0.8451161842536018
95.969371;1.0797592662062852;0.8338402385743824;0.7719278819463413;-0.37118444605404327;-0.3437142163877466;1.0719175097743003;10.000016630205018;0.833537023862213;-0.42445503152695235;-0.4244549837057753;0.7780073266576262;-0.3299999900230054;0.845114752860981
95.979371;1.0797585649202452;0.833839119013297;0.7719246563227325;-0.3711847608303611;-0.343714507134321;1.0719189948697996;9.999995977594478;0.8335363927402195;-0.424455031380856;-0.4244549841335425;0.7780065227609954;-0.3299999900619676;0.8451141931882382
95.989371;1.0797578531896566;0.8338391339544569;0.7719225444725692;-0.37118476085576074;-0.34371450641004975;1.0719205077080667;9.999975502028846;0.8335358154421292;-0.42445503122463346;-0.42445498456004066;0.7780057301049758;-0.32999999011375425;0.8451135874136431
95.999371;1.0797571311365066;0.8338391248075401;0.7719204813919174;-0.37118476090410063;-0.3437145056944512;1.0719220475254503;9.999955209734493;0.8335352906081085;-0.42445503105928134;-0.42445498498316314;0.778003956110992;-0.329999990178926;0.8451120168061973
96.009371;1.079756399120567;0.8338390923781922;0.7719184734923898;-0.3711847609761881;-0.3437145049886638;1.0719236128462077;9.99993511819741;0.8335348174267719;-0.42445503088550457;-0.4244549854003648;0.7780032084599785;-0.3299999902578892;0.8451113236720844
96.019371;1.0797556573233635;0.8338390389421712;0.7719165270537847;-0.3711847610729991;-0.34371450429347883;1.0719252010777909;9.999915263656352;0.8335343953597476;-0.4244550307037152;-0.4244549858090619;0.7780024938310358;-0.32999999035080274;0.8451105883994091
96.029371;1.0797549055307096;0.8338389678631469;0.7719146487702898;-0.37118476119556154;-0.3437145036095564;1.071926807410177;9.99989569583107;0.8335340229623629;-0.42445503051402683;-0.4244549862069484;0.7780018169290359;-0.32999999045761624;0.8451098122115632
96.039371;1.079754143089382;0.8338377247011034;0.7719117732641455;-0.3711850761180493;-0.34371479441541686;1.0719284247002034;9.999876474321754;0.8335336971293331;-0.42445503031624815;-0.424454986592098;0.7780001812595936;-0.32999999057807755;0.8451080758695121
96.049371;1.0797533692037653;0.833837313377647;0.771909759352699;-0.3711839184042522;-0.3437137215578302;1.0719300445182114;9.999857670092362;0.8335334134085897;-0.4244550301097956;-0.4244549869630507;0.7779995910637241;-0.3299999907117698;0.845107222064127
96.059371;1.0797525837530448;0.8338372083302333;0.7719081217702783;-0.3711839186075471;-0.343713720911065;1.0719316579107188;9.99983936168659;0.8335331665046526;-0.42445502989369344;-0.4244549873187076;0.7779990525357703;-0.3299999908582849;0.8451063316143065
96.069371;1.0797517884230978;0.8338370978690017;0.7719065714043867;-0.37118391883771684;-0.3437137202773502;1.0719332555217433;9.999821627175017;0.8335329508274265;-0.42445502966667875;-0.4244549876579247;0.7779985734198871;-0.3299999910172983;0.8451054057017119
96.079371;1.079751690114182;0.8338371057688392;0.7719047196937603;-0.3711851081145057;-0.34371459704383955;1.0719348275226994;9.999804537246936;0.8335327613052543;-0.4244550294273661;-0.42445498797921855;0.7779971616100163;-0.32999999118843304;0.8451035250150847
96.089371;1.0797508899965784;0.8338358358252828;0.7719022779841278;-0.37118542316992875;-0.3437148879134525;1.0719363636605614;9.999788152829844;0.8335325934813274;-0.4244550291746888;-0.4244549882808563;0.7779968237852632;-0.3299999913711892;0.8451025330782622
96.099371;1.0797500979937389;0.833835726856077;0.7719010018900099;-0.3711854234793416;-0.3437148873202652;1.0719378537094926;9.999772533591626;0.833532442699432;-0.4244550289083748;-0.4244549885610421;0.7779965648816426;-0.32999999156505383;0.8451015132024448
96.109371;1.079749320783952;0.8338356222790355;0.7718998197948126;-0.3711854238146693;-0.3437148867414766;1.0719392877602294;9.999757747245223;0.8335323037655608;-0.4244550286288797;-0.42445498881798654;0.7779963885914439;-0.32999999176958145;0.8451004699310946
96.119371;1.079748564100305;0.8338355222257403;0.7718987309876784;-0.37118542417534967;-0.34371488617752266;1.0719406558057614;9.999743865429059;0.8335321715742202;-0.42445502833683124;-0.4244549890501356;0.7779952978319024;-0.32999999198428986;0.8450984860269108
96.129371;1.0797478331577364;0.8338354265769867;0.7718977340415495;-0.37118542456046966;-0.34371488562855856;1.071941947670533;9.99973095430953;0.8335320417318032;-0.4244550280325063;-0.4244549892565612;0.7779952944907925;-0.3299999922085001;0.8450974042368702
96.139371;1.0797471327621755;0.8338350208980961;0.7718965359716858;-0.3711842670777143;-0.34371381289606007;1.0719431535920114;9.999719068388494;0.8335319106196395;-0.4244550277156862;-0.42445498943703724;0.7779953793751745;-0.32999999244131006;0.8450963044495511
96.149371;1.0797464672072419;0.8338337776310246;0.7718946463405859;-0.3711845822801701;-0.34371410385294004;1.0719442645373833;9.999708245757548;0.8335317750352207;-0.42445502738591934;-0.42445498959181527;0.77799555264594;-0.32999999268166674;0.8450951872333016
96.159371;1.0797458407744367;0.8338336988526656;0.7718939170908947;-0.37118458273098015;-0.3437141033469928;1.0719452726041085;9.999698506044313;0.8335316315760087;-0.4244550270429249;-0.42445498972149037;0.7779948137655893;-0.329999992928457;0.8450931331821584
96.169371;1.079745258266948;0.8338336279298172;0.7718932746649545;-0.37118458320137204;-0.34371410285416937;1.0719461717293446;9.999689853009189;0.8335314761885028;-0.42445502668670027;-0.42445498982690383;0.7779951608252059;-0.3299999931806685;0.8450919850811548
96.179371;1.0797447247870788;0.8338335662310489;0.7718927169917003;-0.3711845836907775;-0.3437141023735757;1.0719479577296083;9.999682282748006;0.8335313043473037;-0.4244550263172726;-0.4244549899089087;0.7779955901249447;-0.3299999934375603;0.8450908235647998
96.189371;1.0797442454276793;0.8338335149074879;0.7718922419442501;-0.37118458419893985;-0.34371410190422674;1.0719486275837766;9.999675792429798;0.8335311117172003;-0.4244550259345592;-0.4244549899681815;0.7779960963570733;-0.3299999936987096;0.8450896489911509
96.199371;1.0797435630699712;0.8338329402984502;0.7718915411376811;-0.3711852395422946;-0.3437147912935316;1.0719491787492563;9.999670379704138;0.8335308945908443;-0.4244550255385202;-0.42445499000521875;0.7779956731261186;-0.3299999939640103;0.8450875404278707
96.209371;1.0797432074553204;0.833831752864551;0.7718901563541243;-0.3711855548581223;-0.34371508231933584;1.071949609149793;9.999666036919638;0.8335306496826165;-0.4244550251293052;-0.4244549900204048;0.7779963139784586;-0.32999999423363163;0.8450863387026816
96.219371;1.0797429202475146;0.83383173372331;0.7718899249239863;-0.3711855554201124;-0.3437150818779859;1.0719499180155658;9.99966275141373;0.8335303734648986;-0.4244550247072798;-0.4244549900142065;0.777997013731674;-0.3299999945077389;0.8450851228685127
96.229371;1.079742703733833;0.833831409209312;0.7718894828824764;-0.37118439810757914;-0.3437140092462025;1.0719501065345254;9.9996605100058;0.8335300616398816;-0.4244550242730626;-0.42445498998750686;0.7779977690180119;-0.3299999947861449;0.845083891982474
96.239371;1.079742558695581;0.8338314073628704;0.7718894123141806;-0.37118439870232317;-0.3437140088209218;1.0719501772945994;9.999659302587899;0.8335297095262577;-0.42445502382750694;-0.4244549899416995;0.77799757791529;-0.32999999506839406;0.845081723416028
96.249371;1.0797424843743642;0.8338314119053153;0.7718894205833347;-0.3711843993129849;-0.3437140084034649;1.071950133159847;9.999659124090746;0.8335293130650882;-0.42445502337154234;-0.4244549898784162;0.7779984394851386;-0.3299999953542154;0.845080455528745
96.259371;1.0797424780947935;0.8338314215952934;0.7718895064502862;-0.37118439993936114;-0.3437140079938334;1.0719499764889358;9.999659972877083;0.8335288692716563;-0.42445502290602605;-0.424454989799253;0.7779993534667066;-0.329999995643696;0.8450791646098413
96.269371;1.0797425357966854;0.8338302772693559;0.7718885960377776;-0.3711847153523691;-0.3437142990677165;1.071949708738915;9.999661848349596;0.8335283760063498;-0.42445502243179256;-0.4244549897056868;0.7780003199198225;-0.32999999593700935;0.8450778476007924
96.279371;1.0797426532971883;0.8338302929904942;0.7718888307198247;-0.3711847160096346;-0.3437142986735889;1.0719493301641931;9.99966475172881;0.8335278315813089;-0.42445502194990997;-0.42445498959904443;0.7780003389389117;-0.3299999962341763;0.8450755809685839
96.289371;1.0797428268709774;0.8338303085963417;0.7718891333223319;-0.37118471668216296;-0.3437142982870293;1.0719488394925085;9.999668686855108;0.8335272344292615;-0.42445502146183783;-0.4244549894804948;0.7780014106404379;-0.32999999653503514;0.8450742032438937
96.299371;1.0797430531041223;0.8338303215921187;0.7718894974042165;-0.37118471736978537;-0.3437142979077602;1.0719482339622535;9.999673659232792;0.8335265832017229;-0.424455020969237;-0.4244549893511481;0.778002534924936;-0.32999999683921716;0.8450727917795144
96.309371;1.0797442936050172;0.8338306697997364;0.771889541127386;-0.37118409437877636;-0.34371341287016816;1.0719475101219853;9.999679674154155;0.8335258774517468;-0.4244550204737052;-0.424454989212159;0.778003710832236;-0.32999999714626577;0.8450713456712601
96.319371;1.0797443522318657;0.8338301371203748;0.7718897007899906;-0.37118474990948597;-0.34371410234907157;1.071946664951756;9.999686735274414;0.8335251184267705;-0.42445501997673185;-0.42445498906468254;0.7780039361906369;-0.3299999974559665;0.8450689447671078
96.329371;1.079744713860954;0.8338289725532099;0.7718891376701329;-0.37118506540844426;-0.3437143934623812;1.0719456966099181;9.999694845317741;0.8335243091204773;-0.42445501947975695;-0.4244549889097102;0.7780052074629282;-0.3299999977685422;0.8450674321262388
96.339371;1.0797451108718537;0.8338289564353373;0.7718896836052063;-0.37118506614841795;-0.34371439310607876;1.0719446049486645;9.999704006498098;0.8335234532868308;-0.4244550189841237;-0.4244549887479983;0.7780065195685353;-0.329999998084609;0.8450658905411221
96.349371;1.0797455378549732;0.8338289298578643;0.7718902609544078;-0.3711850668975243;-0.34371439275432153;1.0719433917848642;9.99971422167372;0.8335225544232476;-0.4244550184909562;-0.42445498858028147;0.778007866450094;-0.32999999840497696;0.8450643245585819
96.359371;1.079745989179404;0.8338288917922602;0.7718908645672186;-0.37118506765387704;-0.34371439240687995;1.0719420602260976;9.999725495130345;0.8335216152741458;-0.4244550180011578;-0.42445498840745904;0.778008242160748;-0.32999999873036173;0.8450618182213312
96.369371;1.079746459111027;0.8338288411416634;0.7718914901663427;-0.37118506841581694;-0.3437143920636898;1.071940613662116;9.99973782771751;0.8335206374495654;-0.424455017515524;-0.4244549882304195;0.7780096413371489;-0.3299999990612276;0.8450602171386264
96.379371;1.0797469424903314;0.8338287766412142;0.7718921348220398;-0.37118506918199906;-0.34371439172486706;1.0719390553599142;9.999751212520227;0.8335196214661679;-0.4244550170348564;-0.4244549880498875;0.7780110591144767;-0.32999999939784236;0.8450586055654069
96.389371;1.0797474356964012;0.8338275388697349;0.771891725260622;-0.3711853847210797;-0.3437146828652904;1.071937388009126;9.999765634085712;0.8335185670575754;-0.42445501655996837;-0.42445498786657987;0.7780124910887161;-0.32999999974042554;0.8450569893074211
96.399371;1.079747937031949;0.8338271274153056;0.7718921152384022;-0.3711842275992086;-0.34371361033780956;1.0719356135064846;9.99978106449931;0.8335174730016501;-0.4244550160915205;-0.4244549876814179;0.7780139332631771;-0.33000000008927366;0.8450553747839874
96.409371;1.0797484457910242;0.8338270128644685;0.7718928174250091;-0.37118422836902176;-0.3437136100157189;1.07193373353355;9.999797459253633;0.8335163373128236;-0.42445501562992366;-0.4244549874956584;0.7780143815500509;-0.330000000444675;0.8450528478037562
96.419371;1.0797489613584124;0.8338268792781557;0.7718935421743223;-0.3711842291365044;-0.3437136097007135;1.0719317496190472;9.999814761194083;0.8335151585330454;-0.4244550151753864;-0.42445498731091064;0.7780158309347549;-0.33000000080660413;0.8450512558984018
96.429371;1.0797494834507708;0.8338267247185911;0.7718942904574879;-0.3711842298998798;-0.3437136093926103;1.0719296627709236;9.99983290868352;0.8335139367734739;-0.42445501472788827;-0.42445498712902857;0.778017275011734;-0.33000000117452793;0.845049684946682
96.439371;1.079750012680732;0.8338253886533159;0.7718939900426491;-0.371184545427275;-0.3437139005650451;1.0719274739561684;9.999851835685773;0.8335126735303248;-0.42445501428718374;-0.42445498695202283;0.7780187061277068;-0.3300000015475415;0.8450481412672796
96.449371;1.0797502885767858;0.8338246504329043;0.7718944773361817;-0.37118520098789964;-0.3437145901103419;1.0719251848764129;9.999871464579263;0.8335113710259593;-0.4244550138530065;-0.4244549867820108;0.7780191161715462;-0.33000000192466933;0.8450457100005155
96.459371;1.079750838616855;0.8338244197504084;0.7718952931933342;-0.37118520172795005;-0.34371458981731834;1.0719227983708173;9.999891702961087;0.8335100319227372;-0.4244550134252994;-0.4244549866211149;0.7780204976693852;-0.3300000023050327;0.8450442377920823
96.469371;1.079751403448319;0.833824162696655;0.7718961295869493;-0.3711852024575736;-0.3437145895272591;1.071920318615629;9.999912444571015;0.8335086594022281;-0.42445501300427046;-0.42445498647135127;0.7780218442007721;-0.33000000268785407;0.8450428091776065
96.479371;1.0797519863638247;0.8338238798197508;0.7718969859851784;-0.3711852031763169;-0.34371458923876086;1.0719177507768662;9.999933570974779;0.8335072572446389;-0.4244550125902893;-0.4244549863346468;0.7780231502370275;-0.3300000030724776;0.8450414279701092
