time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.489371;1.0797525918759636;0.8338232571134291;0.7718975700359032;-0.37118404599171845;-0.3437135167509828;1.0719151001447578;9.999954959102293;0.8335058300455174;-0.4244550121837882;-0.4244549862129952;0.7780234110411414;-0.33000000345837677;0.8450391754807618
96.499371;1.0797532253868918;0.8338217675474767;0.771897390785651;-0.3711843614569616;-0.34371380793404516;1.071912371468496;9.999976496049005;0.8335043835165706;-0.424455011785282;-0.42445498610850346;0.7780246225823849;-0.33000000384508166;0.8450378941124429
96.509371;1.0797538921445706;0.8338214142424318;0.7718982990707824;-0.37118436214183725;-0.3437138076399961;1.0719095688696458;9.999998089381728;0.833502924287741;-0.424455011395386;-0.42445498602323983;0.7780257814540639;-0.3300000042320076;0.845036665348049
96.519371;1.079754597031858;0.8338210422075589;0.7718992207874384;-0.37118436281462364;-0.3437138073409858;1.0719066962989867;10.000019661994093;0.8335014594287055;-0.4244550110147163;-0.424454985959135;0.7780268847980308;-0.3300000046181765;0.8450354924451432
96.529371;1.079755344754144;0.833820654593944;0.7719001539846082;-0.3711843634741232;-0.3437138070359762;1.0719037581534998;10.000041142308625;0.8334999960459221;-0.4244550106437908;-0.4244549859180117;0.7780269299190203;-0.33000000500215787;0.845033458362468
96.539371;1.0797571043276522;0.8338209089599274;0.7719010125667102;-0.3711848983142733;-0.3437139942548154;1.0719007599486063;10.000062465017178;0.8334985407206716;-0.42445501028308313;-0.4244549859015411;0.7780279136135538;-0.3300000053824222;0.8450324069110267
96.549371;1.0797579486084345;0.8338204979884704;0.7719019600731081;-0.3711848989421591;-0.3437139939354479;1.0718977088818362;10.000083577467434;0.8334970988252872;-0.42445500993310553;-0.4244549859110426;0.7780288318064086;-0.33000000575774263;0.8450314180703026
96.559371;1.07975884516112;0.8338189206246113;0.7719018367527122;-0.3711852143202835;-0.3437142850815177;1.0718946136912546;10.000104443190878;0.8334956740671937;-0.42445500959429117;-0.4244549859473781;0.7780296798332654;-0.33000000612720964;0.8450304902123222
96.569371;1.079759535996607;0.8338179605565684;0.7719024757631922;-0.3711858697176793;-0.3437149745859201;1.0718914841203113;10.000125040358554;0.8334942686429957;-0.42445500926687274;-0.4244549860111055;0.7780294531766676;-0.3300000064898922;0.8450286995916895
96.579371;1.0797605524926412;0.8338172163858137;0.7719031241598044;-0.3711847123900415;-0.34371390204292707;1.0718883306830542;10.000145352685006;0.8334928840041197;-0.42445500895109994;-0.42445498610261895;0.7780301480336322;-0.33000000684459235;0.8450278834617273
96.589371;1.0797616403004568;0.8338167874612467;0.7719040548344279;-0.37118471293104677;-0.34371390169064997;1.0718851644942045;10.00016536059206;0.833491521687571;-0.4244550086474886;-0.42445498622212213;0.7780307612879738;-0.33000000718982675;0.8450271166192571
96.599371;1.0797628073930146;0.8338163639426568;0.7719049737728036;-0.37118471344588544;-0.34371390132909996;1.0718819965422768;10.000185043297899;0.8334901836732319;-0.42445500835673483;-0.4244549863696918;0.7780312902545388;-0.3300000075238491;0.8450263938400704
96.609371;1.0797640610220949;0.8338159513108814;0.7719058791243044;-0.371184713933535;-0.34371390095816734;1.0718788367466556;10.000204381651175;0.8334888721604158;-0.4244550080795453;-0.4244549865455232;0.77803073259545;-0.33000000784468;0.8450247890280569
96.619371;1.0797654071248368;0.8338143974536306;0.7719056980899318;-0.3711850291611577;-0.34371419205061554;1.0718756939973515;10.000223353723497;0.8334875889921433;-0.4244550078165604;-0.42445498675004045;0.7780310865486123;-0.33000000815024105;0.8450241382704337
96.629371;1.0797668504844964;0.8338140241124259;0.7719065757698776;-0.37118502959298627;-0.34371419166265904;1.071872577120834;10.000241936051475;0.8334863351323851;-0.4244550075683538;-0.4244549869836742;0.7780313511446864;-0.33000000843867644;0.8450235169626656
96.639371;1.0797683956248336;0.8338136792657322;0.7719074416235074;-0.37118502999683645;-0.34371419126767244;1.071869495521149;10.00026010999359;0.8334851108006455;-0.42445500733567887;-0.42445498724655867;0.7780315258848551;-0.3300000087086941;0.8450229227123494
96.649371;1.0797700470047795;0.8338133685203579;0.771908297913709;-0.3711850303727726;-0.3437141908668333;1.071866459120733;10.000277858618894;0.8334839161254772;-0.4244550071197123;-0.42445498753846705;0.7780306105424585;-0.33000000895976606;0.845021434097253
96.659371;1.0797718084547205;0.8338127826409343;0.7719088557100308;-0.37118387282756404;-0.34371311826189443;1.0718634780541296;10.000295158939256;0.8334827513538141;-0.4244550069217964;-0.4244549878588807;0.7780306055249524;-0.3300000091921383;0.8450208925227665
96.669371;1.0797736828007203;0.8338125564517607;0.7719097008506833;-0.371183873148075;-0.3437131178531216;1.0718615625444055;10.000311983212745;0.8334816167086708;-0.4244550067429941;-0.42445498820693484;0.7780305119562035;-0.33000000940640534;0.8450203777593199
96.679371;1.079775671877263;0.8338112215679205;0.7719094732966879;-0.37118418820895543;-0.343713408914445;1.0718587230510266;10.000328309721876;0.8334805126178685;-0.42445500658405344;-0.4244549885813429;0.7780303316218025;-0.3300000096027816;0.8450198893481696
96.689371;1.079777776498871;0.8338110966373224;0.7719103215780114;-0.37118418847483375;-0.3437134085021067;1.0718559700572474;10.000344132093433;0.8334794398727587;-0.4244550064455755;-0.4244549889805261;0.7780290674222448;-0.33000000978068583;0.8450185045998894
96.699371;1.0797797335816501;0.8338104912698288;0.7719108701055541;-0.3711848435204894;-0.3437140979262189;1.0718533130451222;10.000359454247032;0.8334783994667506;-0.4244550063279961;-0.42445498940282433;0.7780287237571084;-0.33000000993897444;0.8450180609797905
96.709371;1.079782065342658;0.8338104748204386;0.7719117359302492;-0.3711848437332915;-0.34371409751267024;1.0718507596400242;10.000374275930884;0.8334773929502314;-0.42445500623149446;-0.4244549898464731;0.778028306151524;-0.33000001007653823;0.8450176331736058
96.719371;1.0797845063364997;0.8338105139709627;0.771912613906874;-0.3711848439209717;-0.3437140970989556;1.0718483159277516;10.000388590263533;0.8334764228910567;-0.42445500615591103;-0.42445499030946665;0.7780278203138957;-0.330000010192639;0.8450172161770436
96.729371;1.079787052985905;0.8338106101880388;0.7719135058736211;-0.37118484408477026;-0.3437140966853024;1.071845986984061;10.000402394603768;0.833475492334303;-0.42445500610070075;-0.42445499078974164;0.7780262713933147;-0.33000001028680415;0.8450158843558271
96.739371;1.0797897004146333;0.8338096074535469;0.7719133423015351;-0.37118515899273835;-0.3437143877432422;1.0718437764340174;10.00041569450511;0.8334746042571959;-0.4244550060650397;-0.4244549912855611;0.7780256639202878;-0.3300000103585709;0.845015474057587
96.749371;1.0797924422596339;0.8338095078992005;0.7719139802904057;-0.3711840012198411;-0.34371331513052683;1.0718416857965352;10.000428496633113;0.8334737618810573;-0.42445500604799563;-0.42445499179568247;0.7780250021271015;-0.3300000104072124;0.8450150607696442
96.759371;1.0797952714059986;0.833809782570809;0.7719149358655781;-0.3711840013211777;-0.3437133147185365;1.0718397147065275;10.00044080538273;0.8334729685545679;-0.42445500604870007;-0.42445499231934397;0.7780242903676091;-0.33000001043165084;0.8450146422743792
96.769371;1.0797981808825758;0.833810114429142;0.7719159228426505;-0.37118400140501356;-0.343713314308259;1.0718378618449318;10.000452626001028;0.8334722269999777;-0.42445500606652314;-0.42445499285625604;0.7780235335544335;-0.3300000104306823;0.845014217771647
96.779371;1.0798021292272268;0.833811154846979;0.7719168624775755;-0.3711845356648399;-0.3437135014284336;1.0718361262958411;10.00046396234876;0.8334715391077395;-0.42445500610110487;-0.42445499340655446;0.7780217374077831;-0.3300000104031237;0.845012866761008
96.789371;1.0798051804846414;0.8338115898407873;0.7719179262995448;-0.3711845357172262;-0.3437135010244119;1.0718345091659833;10.00047481040229;0.8334709060915035;-0.4244550061521516;-0.42445499397056546;0.7780209084870279;-0.3300000103477734;0.8450124314373543
96.799371;1.0798082942180838;0.8338109107678943;0.771917963286635;-0.3711848505219846;-0.34371379209592445;1.0718330142175239;10.000485159645732;0.8334703283774998;-0.42445500621903154;-0.4244549945485388;0.7780200537786875;-0.3300000102634722;0.8450119926722827
96.809371;1.079811465977173;0.8338114266663498;0.7719191225039026;-0.37118485054669376;-0.343713791701634;1.0718316467224014;10.000495001964355;0.8334698055717764;-0.4244550063004337;-0.42445499514058344;0.7780191796479777;-0.3300000101492732;0.8450115515348073
96.819371;1.079814692576774;0.8338119722301306;0.771920335871362;-0.37118485055897477;-0.3437137913137736;1.0718304116150392;10.000504339829044;0.8334693366243093;-0.42445500639444694;-0.42445499574664464;0.7780172908261599;-0.3300000100045387;0.8450101878572349
96.829371;1.079817709602482;0.8338120058824144;0.7719212989740816;-0.3711855053644108;-0.34371448076812783;1.0718293123646745;10.000513190521875;0.8334689197767075;-0.42445500649882106;-0.42445499636657313;0.7780163903020629;-0.3300000098289177;0.8450097432522482
96.839371;1.0798210401062391;0.8338122748239845;0.7719223351608067;-0.37118434746105455;-0.3437134081968561;1.0718283509072575;10.000521588146416;0.8334685523032979;-0.42445500661096625;-0.4244549970004219;0.7780154799419793;-0.33000000962230946;0.8450092977544688
96.849371;1.0798244207310794;0.8338128695601493;0.7719237184335069;-0.3711843474437568;-0.34371340783554094;1.0718275278984706;10.000529581794206;0.8334682307071669;-0.42445500672793157;-0.4244549976486629;0.7780145610543951;-0.3300000093848721;0.845008851452958
96.859371;1.0798278516672173;0.8338123132201329;0.7719240814350886;-0.37118466218509183;-0.3437136989550711;1.0718268430682325;10.000537226752177;0.8334679516391574;-0.4244550068467565;-0.42445499831222155;0.7780126347240596;-0.3300000091170801;0.8450074826890629
96.869371;1.079831333966649;0.8338129168628933;0.7719255638067887;-0.37118466215514745;-0.34371369861611234;1.0718262958778564;10.000544576227012;0.8334677125812213;-0.4244550069649566;-0.42445499899242606;0.7780117018236139;-0.33000000881983227;0.8450070309114833
96.879371;1.0798348682385166;0.833813517966582;0.7719270880985624;-0.3711846621203336;-0.34371369828991366;1.0718258858903449;10.000551676998862;0.8334675118868043;-0.4244550070806529;-0.42445499969076234;0.7780107625567343;-0.3300000084944219;0.8450065736280276
96.889371;1.0798384540110977;0.833814112973657;0.7719286488252397;-0.3711846620812597;-0.3437136979778539;1.071825612443709;10.000558562985576;0.8334673487128537;-0.42445500719231866;-0.42445500040843476;0.7780098159232902;-0.3300000081422222;0.8450061088459199
96.899371;1.0798420899625745;0.8338146991133786;0.7719302404030556;-0.37118466203831524;-0.3437136976817597;1.0718254739407123;10.000565251112047;0.8334672225015194;-0.42445500729865654;-0.42445500114601853;0.7780078592302574;-0.33000000776442673;0.8450047141026442
96.909371;1.0798457741410388;0.8338152739299521;0.7719318573125664;-0.3711846619915914;-0.34371369740392654;1.071825467363814;10.000571744883828;0.8334671321856107;-0.42445500739888803;-0.4244550019034523;0.7780068878996731;-0.3300000073621674;0.8450042294592106
96.919371;1.0798495039506888;0.8338146778255634;0.7719324219981158;-0.3711849767065069;-0.3437139886171782;1.0718255884102537;10.000578041347495;0.8334670762304383;-0.4244550074930046;-0.42445500268027486;0.778005896357103;-0.3300000069366963;0.8450037339969206
96.929371;1.0798532757429868;0.8338152260915306;0.7719340737891708;-0.3711849766517491;-0.3437139883840753;1.071825832232683;10.000584137613622;0.8334670533146216;-0.42445500758161503;-0.42445500347584486;0.7780048794353499;-0.3300000064893829;0.8450032277792093
96.939371;1.0798570842966508;0.8338154463437574;0.7719354444642957;-0.37118381869817896;-0.34371291597731884;1.0718261944181369;10.000590033976769;0.8334670627716084;-0.42445500766558864;-0.42445500428943184;0.7780028330480628;-0.33000000602177615;0.8450017905155315
96.949371;1.079860661077232;0.8338154345435048;0.7719368057556838;-0.3711844734365122;-0.34371360563137693;1.0718266713393123;10.000595732552508;0.833467104548366;-0.4244550077458154;-0.42445500512014595;0.7780017543442987;-0.3300000055357459;0.8450012642685703
96.959371;1.0798645248046934;0.8338159455550744;0.771938476333569;-0.37118447336718896;-0.3437136054836342;1.0718272594693325;10.000601233103865;0.8334671788706046;-0.4244550078233224;-0.42445500596675595;0.778000641764674;-0.33000000503334326;0.8450007297166314
96.969371;1.079868407845592;0.8338164471905118;0.7719401444274777;-0.37118447329139037;-0.34371360536759626;1.0718279545325382;10.000606529170945;0.8334672860393836;-0.42445500789963697;-0.4244550068275783;0.7779994947406403;-0.33000000451641043;0.8450001878849346
96.979371;1.0798723049370327;0.8338157837281817;0.7719407328048105;-0.3711847879723297;-0.3437138967539894;1.0718287514156306;10.000611609451013;0.8334674262713861;-0.42445500797683255;-0.42445500770047695;0.7779973130731695;-0.330000003986494;0.8449987187636512
96.989371;1.0798762104327002;0.8338162725877964;0.7719423811091041;-0.3711847878801466;-0.34371389670604824;1.0718296446651154;10.00061646179057;0.8334675991218481;-0.42445500805695313;-0.42445500858289936;0.7779960963623548;-0.33000000344516184;0.8449981642067993
96.999371;1.0798801184568299;0.8338167565832817;0.7719440132657588;-0.3711847877788725;-0.34371389669417063;1.0718306288177435;10.000621073560003;0.833467803021494;-0.42445500814130593;-0.4244550094720065;0.7779948438976113;-0.3300000028941755;0.8449976048004237
97.009371;1.0798840234507558;0.8338172356587225;0.7719456263330449;-0.37118478766850815;-0.34371389671874675;1.0718316981349323;10.000625430083257;0.8334680355013371;-0.42445500823023374;-0.4244550103649224;0.7779935550105646;-0.3300000023353297;0.8449970424186537
97.019371;1.0798888853649233;0.8338183642581657;0.7719471345046087;-0.371185321739138;-0.3437140843043788;1.07183284617148;10.000629514562716;0.8334682933571731;-0.42445500832329275;-0.42445501125893126;0.7779922292985089;-0.3300000017702081;0.8449964795604068
97.029371;1.0798927693615372;0.8338185176584647;0.7719484117103562;-0.37118416371524604;-0.3437130122000501;1.0718340657600172;10.00063331060402;0.8334685726351303;-0.42445500841944234;-0.4244550121514644;0.7779898665149245;-0.330000001200061;0.8449949986262726
97.039371;1.0798966355892587;0.8338189799763445;0.7719499566361913;-0.37118416357799744;-0.343713012330865;1.0718353491878199;10.000636804951434;0.8334688694229764;-0.4244550085171724;-0.4244550130399772;0.7779884664485183;-0.33000000062589585;0.844994444119853
97.049371;1.0799004795890115;0.8338182783484702;0.7719504047726413;-0.3711844781963527;-0.3437133039642838;1.0718366884698682;10.00063998523439;0.8334691808446129;-0.42445500861475804;-0.4244550139218459;0.7779870288401598;-0.33000000004865276;0.844993898962603
97.059371;1.0799042969166945;0.8338187284434784;0.771951898667332;-0.37118447804143123;-0.34371330416097484;1.071838075957132;10.000642834091279;0.8334695050004279;-0.4244550087106454;-0.42445501479437975;0.7779855534357443;-0.3299999994693225;0.8449933671391539
97.069371;1.0799080824995508;0.8338191733076002;0.771953363565037;-0.3711844778776895;-0.3437133043882317;1.0718395049386402;10.000645328488115;0.8334698403519814;-0.4244550088036806;-0.424455015655101;0.7779830404969984;-0.3299999988889729;0.8449919324500857
97.079371;1.079911568814331;0.833819081356422;0.7719544899581532;-0.3711851325052691;-0.34371399447372464;1.0718409700587372;10.000647448352984;0.8334701852770285;-0.4244550088931545;-0.4244550165020013;0.7779814915494895;-0.3299999983085914;0.8449914403998791
97.089371;1.07991527599989;0.8338195241671151;0.7719558904459429;-0.37118513232426864;-0.3437139947567977;1.0718424676071274;10.000649183774188;0.8334705378481626;-0.42445500897887434;-0.4244550173334382;0.7779799094657504;-0.3299999977288495;0.844990974259196
97.099371;1.0799189377591776;0.8338199698390167;0.77195725723152;-0.37118513213451126;-0.34371399506432515;1.0718439953553152;10.000650532424908;0.8334708960983148;-0.4244550090611337;-0.4244550181479874;0.7779782976146442;-0.3299999971501341;0.8449905373998591
97.109371;1.0799225500968224;0.8338192613115569;0.771957518212528;-0.3711854466990099;-0.3437142868618673;1.0718455519325536;10.000651497516959;0.8334712587351587;-0.42445500914051454;-0.4244550189444403;0.7779756592281273;-0.32999999657288986;0.8449892121792373
97.119371;1.0799261090454242;0.8338193991477212;0.7719585262564778;-0.3711842885953835;-0.3437132150109237;1.0718471359627735;10.000652090952274;0.8334716255514754;-0.4244550092178439;-0.4244550197217448;0.7779739979043827;-0.3299999959979836;0.8449888426149388
97.129371;1.0799296112295131;0.8338198535888388;0.7719597911024674;-0.37118428837815987;-0.3437132153794891;1.0718487453177856;10.000652331916458;0.8334719971235589;-0.42445500929433405;-0.42445502047892003;0.7779723186378774;-0.32999999542678793;0.8449885112451502
97.139371;1.079933053787279;0.8338203081416459;0.7719610195520301;-0.37118428815196175;-0.34371321576568004;1.0718503769948329;10.000652241165874;0.8334723743708196;-0.42445500937170044;-0.42445502121505385;0.7779706280412069;-0.32999999486096865;0.8449882217265392
97.149371;1.0799364332386363;0.8338207613940972;0.7719622097874501;-0.3711842879169758;-0.3437132161682914;1.0718520273131162;10.000651839149912;0.8334727584747792;-0.4244550094521433;-0.4244550219292706;0.7779689333614729;-0.32999999430228144;0.8449879773867147
97.159371;1.0799397449329238;0.8338212126534088;0.7719633601914735;-0.37118428767347056;-0.3437132165861456;1.071853691906462;10.000651145009622;0.833473150904881;-0.42445500953797083;-0.4244550226208004;0.7779662414109844;-0.3299999937525011;0.8449868594300656
97.169371;1.079942983992974;0.8338205039080605;0.7719633971588037;-0.3711846021852505;-0.34371350848607973;1.0718563657783244;10.000650172216389;0.8334735530686626;-0.42445500963105726;-0.4244550232893243;0.7779645583330436;-0.32999999321335277;0.8449867092852031
97.179371;1.0799461466471207;0.8338209510927651;0.7719644638119693;-0.37118460192641967;-0.34371350893099256;1.0718580441488637;10.000648923447267;0.8334739658195939;-0.4244550097326303;-0.42445502393513507;0.7779628899058353;-0.3299999926864278;0.8449866056823852
97.189371;1.0799492308410985;0.8338213968510687;0.77196548668771;-0.37118460166144235;-0.34371350938756007;1.07185972377689;10.000647387585158;0.8334743898320885;-0.42445500984332557;-0.4244550245587354;0.7779612418288079;-0.32999999217313714;0.8449865472953345
97.199371;1.0799522358696347;0.8338218423922626;0.7719664647118777;-0.37118460139186643;-0.3437135098543676;1.0718614031086555;10.00064554429141;0.8334748266116131;-0.424455009963314;-0.424455025160294;0.777958619644074;-0.32999999167460836;0.8449856115505924
97.209371;1.0799548992990982;0.8338214405309117;0.7719667985783377;-0.3711840980219188;-0.34371312795611336;1.0718630813831127;10.00064337462324;0.8334752786795595;-0.42445501009245634;-0.42445502573949745;0.7779570284547038;-0.32999999119154083;0.844985637064104
97.219371;1.0799577464649455;0.8338218911751294;0.7719676847243899;-0.3711840977494584;-0.3437131284384133;1.0718647579395215;10.000640866984863;0.8334757488889887;-0.4244550102303307;-0.4244550262957748;0.7779554731078303;-0.3299999907242875;0.8449856999103788
97.229371;1.079960517766253;0.8338211893954357;0.7719674508329019;-0.3711844122411063;-0.3437134203921561;1.071866431200386;10.00063801725396;0.8334762398164837;-0.4244550103761452;-0.4244550268284904;0.7779539584668265;-0.32999999027316484;0.8449857960591679
97.239371;1.0799632177444305;0.8338216526106814;0.7719682389047601;-0.3711844119741058;-0.3437134208805513;1.0718680978031072;10.000634829428273;0.8334767534069721;-0.42445501052870166;-0.42445502733694;0.7779514888735731;-0.32999998983868334;0.8449850005504237
97.249371;1.0799658506048602;0.8338221244392069;0.7719689739007003;-0.37118441171185873;-0.34371342136781585;1.0718697533603818;10.00063131369009;0.8334772906402271;-0.4244550106865163;-0.42445502782036565;0.7779500675292492;-0.3299999894215786;0.8449851503437544
97.259371;1.0799693839678426;0.8338232612478357;0.771969569300554;-0.3711849456419261;-0.34371360937349693;1.071871393699555;10.000627479034645;0.8334778512303843;-0.42445501084805976;-0.4244550282780829;0.7779486966302342;-0.32999998902267846;0.8449853208878155
97.269371;1.0799718893223957;0.8338237548407309;0.7719701888983374;-0.37118494539185437;-0.3437136098512912;1.071873015333054;10.00062333132783;0.8334784337531527;-0.4244550110118777;-0.42445502870956053;0.7779473775715385;-0.3299999886426686;0.8449855081661556
97.279371;1.0799743322348618;0.8338242607348946;0.7719707460087372;-0.37118494514931155;-0.3437136103214551;1.0718746158826626;10.000618879774853;0.8334790362881888;-0.42445501117655376;-0.42445502911442773;0.7779451109191158;-0.329999988281892;0.8449847872709473
97.289371;1.0799767128332622;0.8338236203739726;0.7719701653342914;-0.37118525967754057;-0.3437139022493912;1.0718761944923756;10.000614141041519;0.8334796570273221;-0.42445501134084657;-0.42445502949244895;0.7779438967489619;-0.329999987940327;0.8449849951443705
97.299371;1.0799790315560047;0.8338238320058244;0.7719702969008262;-0.3711841015564293;-0.3437128304997213;1.0718777514854732;10.000609137425734;0.8334802943468486;-0.4244550115040361;-0.42445502984342426;0.777942735224674;-0.32999998761762805;0.8449852073840496
97.309371;1.0799812894107355;0.833824362331809;0.7719706490716155;-0.37118410134275975;-0.3437128309407053;1.0718792874002776;10.000603893644506;0.8334809463131806;-0.4244550116660185;-0.42445503016717573;0.7779416268536353;-0.32999998731298835;0.8449854207392113
97.319371;1.0799834875030196;0.8338248905017268;0.7719709289263224;-0.37118410114131883;-0.3437128313708022;1.0718808022602762;10.000598436066161;0.8334816103020157;-0.4244550118270755;-0.424455030463736;0.7779405723163841;-0.3299999870250445;0.8449856322394323
97.329371;1.0799856263990408;0.8338254104273488;0.7719711360605931;-0.37118410095316917;-0.343712831789255;1.0718822954716114;10.00059279364452;0.8334822833382058;-0.4244550119877346;-0.4244550307335015;0.7779385721511586;-0.32999998675207365;0.8449849182425033
97.339371;1.0799874437195018;0.8338253825531985;0.7719709638885008;-0.37118475557400965;-0.34371352201931676;1.0718837660209632;10.000586998429597;0.8334829625566589;-0.4244550121488124;-0.4244550309771946;0.7779376267856302;-0.32999998649227663;0.8449851168018451
97.349371;1.0799894637396488;0.8338258708171852;0.7719710276657242;-0.3711847554122089;-0.34371352241183106;1.0718852130331136;10.000581083011575;0.833483645038009;-0.4244550123113598;-0.4244550311957501;0.7779367366111926;-0.32999998624402016;0.8449853041195741
97.359371;1.079991423490103;0.8338251796951242;0.7719699491635961;-0.37118507002402434;-0.34371381425621084;1.0718866366416246;10.000575073917945;0.8334843275790157;-0.42445501247637596;-0.42445503139014285;0.7779359015389754;-0.32999998600601166;0.8449854769062077
97.369371;1.0799933219789997;0.833825622634778;0.77196987433916;-0.37118506988747807;-0.3437138146202743;1.0718880379385813;10.000568988788013;0.8334850070276197;-0.424455012644471;-0.4244550315611958;0.7779341207012396;-0.3299999857773813;0.8449847111678934
97.379371;1.079995158284902;0.8338260400964341;0.7719697331307965;-0.3711850697645029;-0.34371381496890513;1.0718894176059204;10.000562842130307;0.8334856807346003;-0.42445501281567005;-0.42445503170950744;0.7779333928221598;-0.3299999855577926;0.8449848446071129
97.389371;1.0799969323052525;0.8338264304565615;0.7719695272681434;-0.3711850696562744;-0.3437138153007934;1.0718907747345503;10.000556653451962;0.8334863468978466;-0.4244550129894202;-0.42445503183547223;0.7779327166587496;-0.32999998534759434;0.8449849534758799
97.399371;1.0799986450659724;0.833826477465331;0.7719689653477952;-0.3711839116676571;-0.343712743413188;1.0718921068612028;10.000550450133337;0.8334870048479796;-0.42445501316481515;-0.42445503193932765;0.7779320911786131;-0.3299999851478023;0.844985035855374
97.409371;1.0800002979698722;0.8338268098465677;0.7719686285802227;-0.3711839115937195;-0.3437127437074961;1.0718934106809936;10.000544264151486;0.8334876545384126;-0.4244550133408804;-0.42445503202118595;0.777930515960026;-0.3299999849596852;0.8449841709005399
97.419371;1.0800018919408187;0.8338259549268848;0.7719671506012573;-0.37118422630052883;-0.3437130354475401;1.0718946825362714;10.000538129299683;0.8334882952560169;-0.42445501351661347;-0.42445503208108065;0.7779299917733695;-0.3299999847841961;0.8449842011025116
97.429371;1.0800034277082498;0.8338262290234562;0.7719666729885059;-0.37118422626719116;-0.34371303570135064;1.0718959184831756;10.000532080306131;0.8334889250719347;-0.42445501369080985;-0.424455032119097;0.7779295204308215;-0.32999998462180985;0.8449842083862497
97.439371;1.080004906550908;0.8338264749285169;0.7719661212616723;-0.37118422625576414;-0.3437130359346045;1.0718971142367493;10.000526150361488;0.8334895415825173;-0.4244550138620664;-0.4244550321354618;0.7779291038456327;-0.3299999844726957;0.8449841959404136
97.449371;1.0800063302609761;0.8338266931984887;0.7719654940034557;-0.37118422626682634;-0.34371303614760995;1.071898265145499;10.000520369899053;0.8334901426458453;-0.42445501402881647;-0.42445503213049024;0.7779287432237114;-0.32999998433682143;0.8449841669796521
97.459371;1.0800077003976574;0.8338268842590773;0.7719647908427779;-0.3711842263007819;-0.34371303634096945;1.0718993662384573;10.000514768369015;0.8334907260295262;-0.4244550141889713;-0.4244550321044157;0.7779274387330309;-0.3299999842139607;0.8449832040445747
97.469371;1.0800090177308046;0.8338270486113368;0.7719640128428467;-0.3711842263581649;-0.34371303651529905;1.0719004123471703;10.000509376013785;0.8334912885579865;-0.4244550143395816;-0.42445503205721136;0.7779271895316408;-0.32999998410367526;0.8449831519125292
97.479371;1.0800100199581602;0.8338254948792452;0.7719617831814368;-0.3711851959931457;-0.3437140179581016;1.0719013980802237;10.000504223808749;0.8334918260584195;-0.4244550144770067;-0.42445503198867657;0.7779269940895944;-0.3299999840053716;0.8449830944791117
97.489371;1.0800112309845653;0.8338252933332095;0.7719605725701202;-0.3711840382033393;-0.343712945894731;1.0719023179036058;10.00049934109716;0.8334923342480517;-0.4244550145974306;-0.4244550318987721;0.7779268506432129;-0.32999998391847857;0.8449830369441329
97.499371;1.080012386655891;0.8338253825220575;0.7719595888674742;-0.37118403833600905;-0.3437129460159692;1.071903166829609;10.000494750860346;0.8334928094073014;-0.42445501469750124;-0.42445503178772837;0.7779257577161127;-0.32999998384257534;0.8449820638205277
97.509371;1.080014449372492;0.8338261039895645;0.7719584620354634;-0.3711845726776845;-0.34371313364018097;1.0719039409583582;10.00049046392091;0.8334932481222075;-0.4244550147747566;-0.42445503165591697;0.7779257144812044;-0.329999983777394;0.8449820208806297
97.519371;1.0800154870494865;0.8338261503390288;0.7719573648265387;-0.3711845728609093;-0.3437131337296215;1.0719046371029866;10.000486475691687;0.8334936470343288;-0.42445501482752845;-0.4244550315039304;0.7779257208895893;-0.3299999837226816;0.8449819919146498
97.529371;1.0800164635025833;0.8338261795454011;0.7719562209932571;-0.3711845730681371;-0.3437131338038368;1.0719052520156607;10.000482767489547;0.8334940034635523;-0.4244550148545492;-0.4244550313327554;0.7779257777972456;-0.3299999836779736;0.8449819813064681
97.539371;1.0800173777867426;0.8338261953507639;0.7719550393087063;-0.37118457329883103;-0.3437131338632129;1.0719057820171656;10.000479310936191;0.8334943157785244;-0.424455014854744;-0.42445503114372013;0.7779258865595536;-0.32999998364257327;0.8449819927945682
97.549371;1.0800182277466175;0.833825043102049;0.7719527568946084;-0.3711848883126615;-0.3437134253729926;1.071906223503166;10.000476075790052;0.833494582714115;-0.42445501482739195;-0.42445503093821024;0.7779250479690238;-0.329999983615738;0.8449811083022428
97.559371;1.0800190089258381;0.8338250406413027;0.7719515269020313;-0.3711848885892537;-0.3437134254050165;1.071906573581443;10.00047303869304;0.8334948030886669;-0.42445501477233744;-0.4244550307173615;0.7779252618288773;-0.3299999835966639;0.8449811707054403
97.569371;1.0800197150712798;0.833825030953857;0.7719502847301097;-0.37118488888823886;-0.34371342542499145;1.071906830039924;10.000470184601523;0.8334949768360351;-0.42445501468998204;-0.42445503048195404;0.7779255274771185;-0.32999998358430443;0.8449812608813021
97.579371;1.0800203396495325;0.833825014224836;0.7719490365638734;-0.3711848892092459;-0.34371342543400596;1.071906991442868;10.000467505865068;0.8334951058947017;-0.42445501458119284;-0.42445503023251663;0.7779258441390038;-0.32999998357738425;0.8449813801591289
97.589371;1.0800208766733108;0.8338246752618078;0.7719474957247369;-0.371183731653809;-0.3437123532314142;1.071907057743067;10.000465009438479;0.8334951935944098;-0.4244550144471813;-0.42445502996956164;0.7779252106939696;-0.32999998357454124;0.8449806090667933
97.599371;1.0800213206447653;0.8338246423999226;0.7719462491177558;-0.3711837320162693;-0.34371235322140703;1.0719070307659069;10.000462723138272;0.833495243483665;-0.42445501428931964;-0.4244550296937557;0.7779256252406023;-0.32999998357440063;0.8449807899277816
97.609371;1.0800214042557266;0.8338229075674124;0.7719436299257787;-0.3711847019472279;-0.34371333448613395;1.0719069139952162;10.00046068936725;0.8334952590797811;-0.4244550141089718;-0.4244550294058344;0.7779260849136997;-0.3299999835756315;0.8449810033416285
97.619371;1.0800216482813896;0.8338228545105889;0.7719424013287458;-0.37118470234482015;-0.3437133344616087;1.0719067114960892;10.000458947744606;0.8334952442686447;-0.42445501390738277;-0.42445502910644445;0.7779265863334023;-0.32999998357704746;0.8449812504128673
97.629371;1.0800217885245744;0.8338227912441445;0.77194118903463;-0.37118470275705334;-0.34371333443196456;1.0719064270725738;10.000457517391505;0.8334952034319238;-0.4244550136856631;-0.4244550287961321;0.7779261261569534;-0.32999998357767046;0.8449806117258499
97.639371;1.0800218252221656;0.8338227176740868;0.7719399981652902;-0.3711847031819496;-0.3437133343984077;1.071906064590639;10.00045639453855;0.8334951411567587;-0.42445501344480646;-0.42445502847537614;0.7779267008216153;-0.3299999835766884;0.8449809304674338
97.649371;1.0800217599464337;0.8338226335569858;0.7719388338044625;-0.3711847036175977;-0.34371333436153184;1.0719056284957513;10.000455562983667;0.8334950617067036;-0.4244550131856509;-0.42445502814449626;0.7779273061275104;-0.32999998357346355;0.8449812890296985
97.659371;1.0800215947510081;0.833822538749479;0.7719377012679199;-0.3711847040621672;-0.34371333432139495;1.071905123632342;10.000454997402553;0.8334949684933263;-0.42445501290893406;-0.4244550278034905;0.7779279377500944;-0.3299999835677045;0.8449816903577229
97.669371;1.0800213318245677;0.8338212754569326;0.7719355338689636;-0.3711850192728509;-0.3437136257414327;1.0719045549522446;10.000454660168266;0.8334948641808992;-0.4244550126155047;-0.4244550274520442;0.777928592072559;-0.3299999835596213;0.8449821364304851
97.679371;1.0800209735300723;0.8338208454729319;0.7719341899287075;-0.37118386183246127;-0.34371255349228697;1.0719039278868194;10.000454507451526;0.8334947515438251;-0.42445501230643334;-0.4244550270897671;0.7779282664268444;-0.32999998354991866;0.8449817078143366
97.689371;1.0800205229374333;0.8338207222099966;0.7719331853057013;-0.3711838622937295;-0.3437125534409913;1.0719032488757807;10.000454497991154;0.8334946336530661;-0.4244550119829793;-0.4244550267163387;0.7779289586184179;-0.3299999835396298;0.8449822463746275
97.699371;1.0800199846652825;0.8338205936137707;0.7719322335371037;-0.3711838627570375;-0.3437125533852746;1.0719035248868787;10.000454594178159;0.8334945127567144;-0.42445501164657373;-0.42445502633140125;0.7779296660070502;-0.3299999835297695;0.8449828316988535
97.709371;1.080019364596292;0.8338204625948776;0.7719313394718624;-0.3711838632204171;-0.34371255332483525;1.071902762321385;10.000454763467237;0.8334943896461212;-0.4244550112987689;-0.42445502593444345;0.7779303852181969;-0.32999998352101895;0.8449834636629948
97.719371;1.0800186679966028;0.8338203314768841;0.7719305075712254;-0.3711838636817682;-0.3437125532596174;1.0719019668066867;10.000454981143381;0.8334942642425677;-0.4244550109411379;-0.42445502552484693;0.7779301129313657;-0.32999998351381765;0.8449832213106917
97.729371;1.0800178980006445;0.8338202016395158;0.7719297417870212;-0.371183864138944;-0.34371255318973815;1.0719011438820902;10.000455230403453;0.8334941359321884;-0.42445501057507856;-0.42445502510206556;0.7779308467277242;-0.32999998350862214;0.844983944640872
97.739371;1.080017056009708;0.8338189155547985;0.7719279735400737;-0.37118417934885806;-0.3437128445788762;1.0719002993657645;10.000455505562819;0.8334940034374759;-0.42445501020146414;-0.4244550246658727;0.7779315854569503;-0.3299999835058499;0.844984710538331
97.749371;1.0800158804758353;0.8338182546190441;0.771927043621866;-0.3711848345799072;-0.34371353431577933;1.0718994391044245;10.000455815547507;0.8334938650530476;-0.42445500982056555;-0.4244550242164807;0.7779323293336636;-0.32999998350571624;0.8449855155853256
97.759371;1.0800158617304119;0.8338187844505293;0.7719264140514401;-0.3711853691952832;-0.34371372174867537;1.0718985684919298;10.000456178059366;0.8334937190286921;-0.42445500943242054;-0.42445502375433797;0.7779330796926215;-0.32999998350820087;0.8449863557646548
97.769371;1.0800148087447203;0.8338186629035346;0.7719259482165785;-0.371185369619426;-0.34371372166148245;1.0718976919925474;10.000456609446005;0.8334935638641529;-0.4244550090371179;-0.4244550232797988;0.7779328383610369;-0.3299999835130585;0.8449863056025683
97.779371;1.0800136889372849;0.8338182319439562;0.771925274973905;-0.3711842121334407;-0.3437126493691952;1.0718968132912996;10.000457117958682;0.8334933987434985;-0.424455008634762;-0.4244550227930349;0.777933607095825;-0.329999983519967;0.8449872009462135
97.789371;1.0800125062935406;0.8338181222981348;0.7719249807396049;-0.37118421253408607;-0.34371264927714623;1.071895936336857;10.000457697601163;0.8334932239679792;-0.4244550082254287;-0.42445502229414417;0.777934387307143;-0.3299999835287713;0.8449881162055277
97.799371;1.080011266145902;0.8338168621872344;0.7719237043640892;-0.37118452767950955;-0.34371294064625163;1.071895066211421;10.00045832450451;0.8334930410341902;-0.42445500780924444;-0.42445502178324024;0.7779351799588846;-0.32999998353960036;0.8449890466974844
97.809371;1.0800099742136648;0.8338167688262651;0.7719235921440464;-0.37118452805367347;-0.3437129405521168;1.071894208579717;10.00045895911089;0.8334928523300826;-0.42445500738641895;-0.424455021260602;0.7779349858646363;-0.3299999835528468;0.8449890669990568
97.819371;1.080008635863682;0.8338166861982366;0.7719235735699667;-0.37118452841393007;-0.34371294045730777;1.0718933680016778;10.00045954886345;0.8334926603729059;-0.4244550069571371;-0.42445502072676605;0.7779358063367638;-0.3299999835689905;0.8449900138056715
97.829371;1.0800072562706546;0.8338166158035475;0.7719236500465381;-0.37118452875980973;-0.3437129403618778;1.0718925467172475;10.000460031746101;0.8334924668107698;-0.42445500652147883;-0.4244550201822954;0.7779366436201601;-0.3299999835883198;0.8449909637528347
97.839371;1.0800058408211084;0.8338165580705101;0.7719238225526365;-0.3711845290907388;-0.34371294026568716;1.071891744224634;10.000460343226758;0.833492272238352;-0.4244550060795866;-0.42445501962747184;0.7779375007430739;-0.3299999836108955;0.8449919168261983
97.849371;1.0800043955141032;0.8338165125134958;0.7719240910606987;-0.3711845294058551;-0.34371294016826903;1.0718909570720274;10.000460421661309;0.8334920767899389;-0.42445500563182964;-0.4244550190622915;0.7779383809182895;-0.32999998363683697;0.8449928753408487
97.859371;1.0800029275238894;0.8338164782666129;0.771924453925922;-0.371184529704063;-0.3437129400687815;1.0718901799037956;10.000460211243034;0.8334918804811046;-0.4244550051786622;-0.42445501848682554;0.7779382869875174;-0.3299999836665163;0.8449929218868334
97.869371;1.0800014449279844;0.8338149813936466;0.7719235446808012;-0.3711836868433213;-0.3437121592263018;1.0718894076827619;10.000459667165709;0.8334916831798196;-0.4244550047204574;-0.4244550179017361;0.7779392211711966;-0.3299999837004349;0.8449939002913837
97.879371;1.0799996928326816;0.8338144311678302;0.7719237802686361;-0.3711843418908729;-0.3437128489323099;1.071888636984967;10.000458759581418;0.8334914845042154;-0.42445500425743865;-0.4244550173084349;0.7779401846776479;-0.3299999837390231;0.8449948913924444
97.889371;1.0799982013850107;0.833814420835813;0.7719244075976552;-0.3711843421342157;-0.34371284882035014;1.0718878661641345;10.00045746843705;0.8334912838833947;-0.4244550037895774;-0.4244550167086875;0.7779411770325702;-0.32999998378259743;0.8449958957907492
97.899371;1.07999671211297;0.8338144130186869;0.7719251154193406;-0.37118434235861597;-0.3437128487031157;1.0718870951881454;10.000455777111947;0.8334910807374917;-0.424455003316747;-0.424455016104181;0.7779411961828364;-0.32999998383139023;0.8449959933528205
97.909371;1.0799952284236503;0.8338144039881586;0.7719258993373499;-0.37118434256357874;-0.34371284858064644;1.071886325121305;10.000453678349086;0.8334908747953989;-0.4244550028391171;-0.42445501549643105;0.7779422397489351;-0.3299999838854711;0.8449970256872115
97.919371;1.0799937542951359;0.8338143900866525;0.7719267546592341;-0.3711843427483905;-0.34371284845308675;1.071885557563816;10.000451185726812;0.833490666564691;-0.42445500235721956;-0.4244550148868991;0.7779433060060568;-0.3299999839445782;0.8449980720938385
97.929371;1.0799922942565388;0.8338132104332912;0.7719266043754343;-0.3711846576688471;-0.3437131397821646;1.0718847939593668;10.000448337130253;0.8334904571668268;-0.42445500187175844;-0.4244550142770854;0.7779443934827508;-0.32999998400819835;0.8449991316858838
97.939371;1.0799908525963837;0.8338131788283626;0.7719275885560497;-0.3711846578104529;-0.3437131396455473;1.0718840343421767;10.000445191805461;0.8334902477526942;-0.4244550013835917;-0.4244550136683681;0.777945499734541;-0.3299999840759524;0.8450002032314058
97.949371;1.0799894327047364;0.833813135658917;0.771928631331322;-0.37118465792835603;-0.3437131395052652;1.071883276825376;10.000441827945359;0.8334900396121433;-0.42445500089379484;-0.4244550130615657;0.7779456207138304;-0.32999998414769677;0.8450003655492627
97.959371;1.0799880371092963;0.8338130784912948;0.7719297291380752;-0.37118465802101624;-0.3437131393615537;1.0718825190312298;10.000438336810383;0.8334898345989423;-0.4244550004036476;-0.42445501245657574;0.7779467513307462;-0.3299999842232365;0.8450014605067031
97.969371;1.0799866675643044;0.8338126898076611;0.7719305865765715;-0.37118350018833735;-0.34371206701177764;1.071881759989732;10.000434806794898;0.8334896351532763;-0.424454999914431;-0.4244550118525251;0.7779478861491895;-0.32999998430218935;0.8450025690201174
97.979371;1.0799853248333866;0.8338125974075888;0.771931782223283;-0.3711835002272778;-0.34371206686065675;1.071881000815217;10.00043130808527;0.8334894440600138;-0.4244549994270983;-0.4244550112483472;0.7779490194276242;-0.32999998438409023;0.8450036926716298
97.989371;1.0799840089517334;0.8338124861978837;0.7719330198256005;-0.37118350023849356;-0.3437120667056549;1.07188024375076;10.00042789028487;0.8334892640284013;-0.42445499894240746;-0.42445501064308333;0.7779491451735076;-0.32999998446850876;0.8450039121954496
97.999371;1.0799827201220786;0.8338111984750587;0.7719332220566928;-0.3711838149786345;-0.34371235800827;1.0718794901530415;10.00042458737995;0.8334890972395854;-0.4244549984615087;-0.4244550100357923;0.777950257494799;-0.3299999845551462;0.8450050697956161
98.009371;1.0799814592798282;0.8338110501918204;0.7719345283189909;-0.3711838149348039;-0.34371235784580784;1.071878739363899;10.00042142675105;0.8334889452311601;-0.42445499798610836;-0.42445500942564235;0.7779513507633308;-0.3299999846439028;0.8450062451312406
98.019371;1.0799809305622698;0.8338110037910014;0.7719354710819105;-0.37118500382549957;-0.34371323500413126;1.071877989737912;10.00041844056424;0.8334888090043703;-0.4244549975181084;-0.4244550088120889;0.7779524196337768;-0.3299999847348668;0.8450074370104662
98.029371;1.0799797302327296;0.8338108168492203;0.7719368268401521;-0.3711850037293479;-0.3437132348346838;1.0718772409618516;10.00041566945911;0.833488689045855;-0.4244549970594576;-0.42445500819476906;0.7779534592900569;-0.3299999848282376;0.8450086429666954
98.039371;1.0799785623800948;0.8338106077668498;0.7719382000048552;-0.37118500360837947;-0.3437132346617417;1.0718764956169964;10.000413159408868;0.8334885855845658;-0.42445499661230046;-0.4244550075734157;0.7779534658992378;-0.32999998492426436;0.8450089398970201
98.049371;1.0799774282096188;0.8338103736492818;0.771939585515697;-0.3711850034634456;-0.3437132344855354;1.0718757588970205;10.000410958030715;0.8334884991834931;-0.4244549961788766;-0.4244550069480245;0.7779544368058073;-0.32999998502322675;0.845010167153027
98.059371;1.0799763292097542;0.8338089533376428;0.7719399061779952;-0.37118531805074556;-0.34371352576664277;1.0718750375175874;10.000409110777975;0.8334884311113727;-0.4244549957611328;-0.424455006318952;0.7779553700349631;-0.3299999851254589;0.8450114023779703
98.069371;1.0799752677569372;0.833808344750978;0.7719410098583127;-0.3711841599595919;-0.3437124533821984;1.0718743387843224;10.000407660951954;0.8334883833462533;-0.42445499536046777;-0.4244550056867313;0.7779562635080278;-0.329999985231471;0.8450126431774271
98.079371;1.0799742468103792;0.8338080169580743;0.7719424017711157;-0.37118415974574454;-0.3437124531984659;1.0718736699032478;10.000406651452257;0.8334883582188719;-0.4244549949776298;-0.42445500505182343;0.7779561149555655;-0.3299999853419348;0.845012966022177
98.089371;1.0799732687712948;0.8338076536918255;0.7719437845993257;-0.3711841595092919;-0.3437124530131939;1.0718730374879513;10.000406121515448;0.833488358032301;-0.42445499461277936;-0.4244550044145715;0.7779569224023062;-0.32999998545729176;0.8450142093127955
98.099371;1.0799723350524082;0.8338072551854304;0.7719451526809468;-0.3711841592504847;-0.3437124528269135;1.0718724472011698;10.00040610541376;0.8334883853961936;-0.424454994265946;-0.4244550037753928;0.7779576843737983;-0.3299999855774372;0.8450154506545329
98.109371;1.0799714464804497;0.8338068237548651;0.7719465008450997;-0.37118415896984475;-0.3437124526400617;1.0718719041731208;10.000406635766163;0.8334884438800503;-0.42445499393741914;-0.42445500313501555;0.7779583999502787;-0.3299999857019541;0.8450166897465183
98.119371;1.079970603103193;0.8338063630713931;0.7719478241012541;-0.37118415866798726;-0.3437124524530618;1.0718714142543262;10.000407740706567;0.8334885381576489;-0.4244549936275921;-0.42445500249445844;0.7779590688072904;-0.32999998583050605;0.845017927531351
98.129371;1.079969803662702;0.8338047189740142;0.7719480451234716;-0.37118447310100167;-0.34371274372664856;1.071870984609219;10.000409436904578;0.8334886735057145;-0.42445499333678166;-0.42445500185479856;0.7779586910344473;-0.3299999859627507;0.8450182451292907
98.139371;1.0799690456329032;0.8338042101507707;0.771949303394068;-0.3711844727581609;-0.3437127435409856;1.0718706230661348;10.000411729346698;0.833488854952121;-0.42445499306544815;-0.42445500121702484;0.7779592670405467;-0.32999998609797;0.8450194859498056
98.149371;1.079968325287596;0.8338036803876704;0.7719505225159957;-0.37118447239517016;-0.3437127433567822;1.0718703372845726;10.000414616363255;0.8334890868580832;-0.42445499281448656;-0.4244550005819742;0.7779597976104414;-0.32999998623515087;0.8450207316467441
98.159371;1.0799673755735106;0.8338025958501606;0.7719513917650291;-0.37118512679298926;-0.34371343298205737;1.0718701345821917;10.00041809204262;0.8334893732339191;-0.4244549925852057;-0.42445499995024993;0.7779602838724422;-0.3299999863734599;0.8450219838459267
98.169371;1.0799667162639217;0.8338017092877662;0.7719522306526572;-0.3711839684890543;-0.3437123605966853;1.071870022189347;10.000422146656925;0.8334897181187503;-0.42445499237895795;-0.4244549993221046;0.7779597273122628;-0.32999998651239354;0.8450223224277525
98.179371;1.0799660807225004;0.8338011148619372;0.7719533124236245;-0.371183968064073;-0.343712360413351;1.0718700072610616;10.000426770450515;0.8334901254753394;-0.42445499219683486;-0.4244549986973398;0.7779601296882989;-0.32999998665143676;0.8450235876212883
98.189371;1.079965464896758;0.8338004974326376;0.7719543442005339;-0.3711839676175223;-0.34371236022740276;1.0718700965755412;10.000431959093389;0.8334905987907669;-0.4244549920397306;-0.4244549980753951;0.7779604924318032;-0.32999998678971076;0.8450248569087734
98.199371;1.079964864751678;0.8337987000396202;0.7719542529041126;-0.371184281903158;-0.3437126514965729;1.0718702961567927;10.000437713626809;0.8334911407469806;-0.4244549919084432;-0.42445499745557097;0.7779608161558654;-0.3299999869259733;0.8450261286072597
98.209371;1.0799642766585245;0.8337980408604206;0.7719551817491573;-0.37118428141141574;-0.34371265130071904;1.0718706109847793;10.000444034907057;0.8334917530205286;-0.4244549918035062;-0.4244549968371433;0.7779611009536993;-0.329999987058931;0.8450274018214461
98.219371;1.0799636980402936;0.8337973656125458;0.7719560566534549;-0.3711842808962953;-0.34371265109736027;1.071871045007628;10.000450922053613;0.8334924365982799;-0.42445499172490464;-0.4244549962193411;0.777960346988605;-0.3299999871875191;0.8450277554398096
98.229371;1.0799631277355959;0.8337966783825157;0.7719568749686064;-0.37118428035758944;-0.34371265088491393;1.0718716013630287;10.000458375282863;0.8334931922301223;-0.42445499167203127;-0.4244549956013054;0.7779605552305127;-0.32999998731091973;0.845029030062617
98.239371;1.0799625658703693;0.8337959829272615;0.7719576330428642;-0.37118427979523194;-0.3437126506623432;1.0718732827956854;10.000466393983439;0.8334940198938342;-0.4244549916440033;-0.42445499498219014;0.7779607282417315;-0.3299999874285838;0.8450303041807198
98.249371;1.079962013177165;0.8337952825222568;0.7719583261378906;-0.3711842792093313;-0.3437126504293439;1.0718740918519076;10.000474969827444;0.8334949180561785;-0.42445499164009853;-0.4244549943614511;0.7779608700993894;-0.32999998754039506;0.8450315766540264
98.259371;1.0799614702294547;0.8337934221335531;0.7719578769799708;-0.3711845933547821;-0.34371294164550925;1.0718750300565634;10.000484080490757;0.8334958837070403;-0.4244549916600683;-0.42445499373903517;0.7779609854030193;-0.329999987646611;0.845032846582211
98.269371;1.0799609372163839;0.8337924049408253;0.7719581341528136;-0.3711834348236678;-0.3437118691900958;1.0718760971342116;10.000493688238784;0.8334969125336589;-0.4244549917040982;-0.42445499311524315;0.7779600783793522;-0.3299999877475234;0.8450331925838851
98.279371;1.0799613785497606;0.8337923582777437;0.7719585217112405;-0.3711839683464777;-0.3437120564410584;1.0718772918397148;10.000503744055544;0.8334979988712828;-0.4244549917723959;-0.4244549924903886;0.7779601527052398;-0.3299999878433311;0.845034454076219
98.289371;1.0799608620296142;0.8337916576472872;0.7719589134537782;-0.37118396767650097;-0.3437120561749427;1.0718786131604885;10.000514192866003;0.8334991357003945;-0.4244549918649263;-0.42445499186449726;0.7779602115817745;-0.3299999879343471;0.8450357071046736
98.299371;1.0799600865859167;0.8337904231276736;0.7719589186521609;-0.371184621769605;-0.3437127457102755;1.0718800597699767;10.000524976944481;0.8335003152205636;-0.4244549919816406;-0.42445499123723807;0.7779602574254022;-0.3299999880210544;0.8450369475221242
