time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.309371;1.0799595729218694;0.833789723208286;0.7719591526825214;-0.37118462107062483;-0.3437127454392752;1.0718816284869874;10.000536038659817;0.8335015301411074;-0.42445499212276777;-0.42445499060803793;0.7779592916912618;-0.32999998810394804;0.8450372508810364
98.319371;1.0799590548483016;0.8337890247167814;0.7719593101154237;-0.37118462036082134;-0.3437127451691563;1.0718833142058395;10.000547324558708;0.833502774661486;-0.42445499228874123;-0.4244549899761983;0.7779593151614255;-0.32999998818356946;0.8450384554181772
98.329371;1.07995852757968;0.8337871708080308;0.7719583205432029;-0.37118493439538314;-0.3437130363599251;1.0718851113685535;10.000558788944746;0.8335040444122326;-0.42445499247996415;-0.4244549893409694;0.7779593278060715;-0.3299999882606169;0.845039638838512
98.339371;1.0799579853736432;0.8337864777453423;0.7719583303451699;-0.3711849336690456;-0.3437130360973467;1.0718870148463358;10.000570392953454;0.8335053359257192;-0.42445499269672615;-0.4244549887017567;0.7779593284673921;-0.3299999883359043;0.8450408004812966
98.349371;1.079957422309757;0.8337857878086491;0.771958270109534;-0.371184932936279;-0.3437130358412289;1.0718890196908633;10.000582102189034;0.8335066460638172;-0.42445499293937944;-0.42445498805850396;0.7779593156215564;-0.3299999884104619;0.8450419398300558
98.359371;1.0799568326550861;0.8337851013704928;0.7719581436844469;-0.37118493219783794;-0.3437130355932462;1.0718911210802076;10.000593884787135;0.8335079715747676;-0.42445499320858593;-0.4244549874119024;0.777958288444898;-0.329999988485843;0.8450421355129735
98.369371;1.07995621121104;0.8337841036978634;0.7719576638114805;-0.3711837735527796;-0.34371196315153896;1.0718933148560448;10.000605705196662;0.8335093092091735;-0.42445499350519467;-0.42445498676326926;0.7779582469797447;-0.32999998856416757;0.8450432280070385
98.379371;1.0799555537298577;0.8337834230614031;0.7719574170998571;-0.3711837728029945;-0.34371196292407413;1.0718955974530606;10.000617518522219;0.8335106559936094;-0.42445499382978463;-0.42445498611423826;0.7779581919655894;-0.329999988647652;0.8450442959311081
98.389371;1.0799548565892487;0.8337827421446055;0.7719571152698187;-0.37118377204693476;-0.3437119627081642;1.071897964722448;10.000629273899259;0.8335120091311113;-0.4244549941823719;-0.4244549854663719;0.777958124490352;-0.3299999887381339;0.8450453379263382
98.399371;1.0799541160932475;0.8337808995229682;0.7719556894601466;-0.37118408603782355;-0.34371225396210425;1.0719004111646395;10.00064092456362;0.8335133660099322;-0.42445499456251856;-0.42445498482096433;0.777958045144435;-0.3299999888371531;0.8450463521499338
98.409371;1.0799533284957497;0.8337802070606104;0.7719552877345962;-0.3711840852693519;-0.3437122537695686;1.0719029305808567;10.000652435055036;0.8335147245027364;-0.42445499496965466;-0.4244549841790949;0.7779569535237759;-0.3299999889462615;0.8450464161110949
98.419371;1.0799524907112998;0.8337795034306268;0.7719548412215381;-0.371184084495639;-0.34371225358783614;1.0719055166539242;10.000663777478318;0.8335160828630218;-0.4244549954032289;-0.42445498354158906;0.7779568482551892;-0.3299999890669469;0.8450473690460554
98.429371;1.079951600901764;0.8337787863444637;0.7719543523675302;-0.3711840837178623;-0.34371225341592637;1.071908162436446;10.000674924228434;0.8335174391401252;-0.4244549958625752;-0.4244549829088345;0.777956726533152;-0.32999998920029544;0.8450482880344194
98.439371;1.0799503962288142;0.8337775204242129;0.7719535153858798;-0.3711847377140213;-0.3437129430560548;1.0719108600373832;10.00068584854226;0.833518791101619;-0.42445499634680833;-0.42445498228074535;0.7779565835323011;-0.32999998934691377;0.8450491706382403
98.449371;1.0799494014459252;0.8337767733831497;0.7719529448116975;-0.371184736931981;-0.34371294290215304;1.0719136013583321;10.000696528165077;0.8335201367518985;-0.42445499685482974;-0.4244549816569492;0.77795541286201;-0.3299999895071777;0.8450490945283412
98.459371;1.0799483538739494;0.8337748522898516;0.7719512608033675;-0.37118505090171994;-0.3437132342145482;1.0719163792596644;10.000706945781301;0.8335214745513317;-0.4244549973852261;-0.42445498103700624;0.7779552078916873;-0.3299999896814732;0.8450499000312629
98.469371;1.0799472519837545;0.8337737566562605;0.7719503151592698;-0.3711838922188339;-0.3437121618759883;1.0719191884000228;10.00071708827657;0.8335228035421895;-0.42445499793630737;-0.42445498042050017;0.7779549628466664;-0.32999998987027146;0.8450506660743609
98.479371;1.079946093605323;0.8337729561622865;0.77194961678803;-0.37118389143898384;-0.34371216175143104;1.0719220256590496;10.000726949262722;0.8335241236455567;-0.42445499850643326;-0.4244549798069772;0.7779546729841811;-0.32999999007405756;0.8450513926042083
98.489371;1.0799448768371789;0.833772134317871;0.7719488720065492;-0.3711838906621228;-0.3437121616376725;1.0719248899408846;10.00073653409751;0.8335254356009891;-0.4244549990939793;-0.42445497919595393;0.7779543343812484;-0.32999999029308;0.8450520803892906
98.499371;1.0799436003626783;0.8337712895870955;0.771948078470591;-0.3711838898889437;-0.3437121615350364;1.0719277808553813;10.00074585857211;0.8335267406612363;-0.42445499969680406;-0.42445497858713244;0.7779529443031925;-0.3299999905270948;0.8450518102641443
98.509371;1.0799422637938416;0.8337704200492794;0.7719472339309835;-0.3711838891198691;-0.34371216144369043;1.071930697314193;10.000754938568816;0.8335280402551505;-0.42445500031197264;-0.42445497798055304;0.7779525018331201;-0.32999999077535197;0.8450524247730785
98.519371;1.0799408681959062;0.8337695234616188;0.7719463366753606;-0.37118388835533744;-0.34371216136359356;1.0719336371731485;10.000763780743565;0.8335293353678472;-0.42445500093597266;-0.4244549773765256;0.7779520074697661;-0.32999999103669947;0.8450530040365086
98.529371;1.079939415494886;0.833767440364832;0.7719443137998113;-0.371184202348077;-0.34371245275178774;1.0719365972665436;10.000772384284506;0.8335306259236376;-0.424455001565179;-0.4244549767755264;0.7779514619653282;-0.32999999130969776;0.8450535483752931
98.539371;1.079937906862343;0.8337664862065068;0.7719433098220148;-0.37118420159402965;-0.343712452694428;1.0719395735390096;10.000780747882594;0.8335319108559556;-0.4244550021963593;-0.424454976178195;0.7779508659375205;-0.3299999915928429;0.8450540583571361
98.549371;1.0799373068644476;0.8337661581742841;0.7719421692629344;-0.3711847350177933;-0.3437126401577842;1.0719425619019909;10.00078886989914;0.8335331885486194;-0.4244550028268369;-0.42445497558520817;0.7779492199900092;-0.32999999188472534;0.8450536143926365
98.559371;1.079935684125496;0.8337651469342251;0.7719410590608666;-0.37118473427487325;-0.34371264012642533;1.0719455593315474;10.000796747752839;0.8335344570555338;-0.4244550034542801;-0.42445497499698887;0.7779485242977121;-0.32999999218395304;0.8450540587331483
98.569371;1.0799340021454313;0.8337637926213285;0.7719396042457408;-0.37118357563499854;-0.34371156790653884;1.0719485637387054;10.000804383225725;0.8335357144641777;-0.42445500407651743;-0.42445497441372554;0.7779477781907337;-0.32999999248907375;0.8450544714433047
98.579371;1.0799322597238323;0.833762725769995;0.7719383881669327;-0.3711835749019992;-0.3437115679073413;1.0719515730087223;10.000811787581908;0.8335369591777694;-0.42445500469152436;-0.42445497383566194;0.7779469802011283;-0.32999999279868897;0.8450548527359341
98.589371;1.0799301937441628;0.8337611003935119;0.7719368132675525;-0.3711842289470511;-0.3437122577270189;1.0719545849162073;10.00081898577086;0.8335381897540535;-0.4244550052975382;-0.4244549732631188;0.7779451279453607;-0.32999999311161066;0.8450542820599145
98.599371;1.0799283289366013;0.8337588315628166;0.7719344229047855;-0.3711845429710189;-0.34371254922373645;1.0719575978121423;10.000826018494232;0.8335394052610178;-0.42445500589319396;-0.4244549726962869;0.777944217839503;-0.32999999342699726;0.8450546005952596
98.609371;1.079926404478921;0.8337577059977135;0.7719330559118835;-0.37118454224471775;-0.34371254928770734;1.0719606112682192;10.00083293895725;0.8335406062060365;-0.42445500647748646;-0.4244549721351599;0.7779432452275437;-0.329999993744596;0.8450548877147004
98.619371;1.079924422596825;0.8337565701694543;0.7719316425137003;-0.3711845415179147;-0.3437125493764085;1.071963626237466;10.000839807585223;0.8335417947583812;-0.4244550070497036;-0.4244549715797563;0.7779422047942816;-0.32999999406490205;0.8450551436435411
98.629371;1.0799223849673738;0.8337554273912356;0.7719301861864344;-0.37118454078937607;-0.3437125494907873;1.0719666442612277;10.000846685717415;0.8335429742047312;-0.4244550076095555;-0.42445497103049057;0.7779410909242472;-0.3299999943889177;0.845055369332562
98.639371;1.0799202925883065;0.8337542801497627;0.7719286906100651;-0.3711845400581397;-0.3437125496311852;1.0719696663972245;10.00085363079562;0.8335441484816878;-0.4244550081572955;-0.42445497048826764;0.7779388980544324;-0.329999994717736;0.8450546462921521
98.649371;1.079918147288595;0.8337531302590682;0.7719271589499048;-0.371184539323558;-0.3437125497976195;1.0719726930796174;10.000860695351038;0.8335453218345922;-0.4244550086937162;-0.42445496995422;0.7779376211025081;-0.3299999950523458;0.8450548189637549
98.659371;1.0799159531634333;0.8337519788441463;0.7719255938002185;-0.371184538585165;-0.3437125499899064;1.0719757247315906;10.000867924110786;0.8335464984409273;-0.4244550092200265;-0.4244549694295462;0.7779362558698014;-0.32999999539366526;0.8450549703908471
98.669371;1.0799137169375121;0.8337493540049287;0.7719226336217875;-0.37118369469150236;-0.3437117694595305;1.0719787621535841;10.000875351229872;0.8335476823130206;-0.4244550097374432;-0.4244549689154846;0.7779347993150634;-0.3299999957426382;0.8450551034950267
98.679371;1.079911447754483;0.8337482021822399;0.7719210075991865;-0.37118369394451095;-0.343711769702162;1.0719818067557194;10.000883005086292;0.8335488775348799;-0.42445501024674387;-0.424454968413218;0.7779332497404512;-0.3299999961002892;0.8450552197154364
98.689371;1.0799091564421714;0.8337470526812024;0.7719193539805148;-0.3711836931927859;-0.34371176996892944;1.071984861038227;10.000890915594935;0.833550088457021;-0.42445501074825137;-0.42445496792392645;0.7779306069371953;-0.329999996467618;0.8450543985520875
98.699371;1.0799068544063475;0.8337459080557005;0.7719176747031261;-0.37118369243621835;-0.3437117702587605;1.0719879286298153;10.000899114998074;0.8335513196748285;-0.42445501124213714;-0.42445496744894273;0.7779288723073592;-0.3299999968452993;0.8450544811226324
98.709371;1.0799045525488031;0.8337447710538509;0.7719159715419348;-0.3711836916752038;-0.34371177057025026;1.071991013387676;10.000907632918931;0.8335525756358563;-0.4244550117286497;-0.4244549669896147;0.7779270489378889;-0.32999999723348106;0.845054547707184
98.719371;1.07990226029691;0.8337436447593054;0.7719142464637584;-0.3711836909106421;-0.3437117709017476;1.071994118520799;10.00091649424753;0.8335538597593187;-0.42445501220811693;-0.4244549665469909;0.7779251414235343;-0.32999999763182464;0.8450545999595805
98.729371;1.0798997228970215;0.8337419990360896;0.771912195390696;-0.37118434491599944;-0.3437124610493435;1.0719972465238239;10.0009257218175;0.8335551740074533;-0.4244550126807655;-0.4244549661217768;0.7779231551232068;-0.3299999980395141;0.8450546395021028
98.739371;1.079897471009924;0.833739749108594;0.7719093647708253;-0.37118465889832514;-0.3437127528707895;1.072000399146444;10.000935337500056;0.8335565196502279;-0.42445501314655437;-0.42445496571450875;0.7779200952474233;-0.32999999845522876;0.845053747339683
98.749371;1.0798952471336796;0.833738681082206;0.77190759677906;-0.37118465813141577;-0.3437127532526537;1.0720035767307818;10.000945358245794;0.8335578980703603;-0.4244550136051995;-0.4244549653255894;0.7779179667411684;-0.32999999887723275;0.8450537670736774
98.759371;1.079893054500413;0.833737640853913;0.7719058234459462;-0.3711846573667084;-0.3437127536484634;1.072006777782093;10.000955784445996;0.8335593107351056;-0.424455014056305;-0.42445496495521995;0.7779157745828983;-0.32999999930347523;0.8450537820032722
98.769371;1.0798908941621888;0.8337366321812597;0.7719040476529859;-0.3711846566053404;-0.3437127540569208;1.072009999505924;10.000966586598754;0.8335607588251821;-0.4244550144995774;-0.4244549646034295;0.7779135233448479;-0.3299999997317044;0.8450537976787799
98.779371;1.0798887649097197;0.8337353446794614;0.7719019795853239;-0.37118349794587696;-0.34371168227266785;1.0720132380388963;10.000977705739404;0.8335622428776492;-0.42445501493511884;-0.4244549642701986;0.7779102164758288;-0.33000000015969605;0.8450529005231362
98.789371;1.0798866640432117;0.8337344130722433;0.7719002032555726;-0.37118349719329935;-0.3437116827033147;1.0720164875443732;10.000989069917408;0.8335637626166947;-0.4244550153634194;-0.4244549639556133;0.7779078563981773;-0.33000000058552365;0.845052939443972
98.799371;1.0798845880254548;0.8337335285959546;0.7718984285750934;-0.37118349644569554;-0.3437116831440296;1.07202074024006;10.001000613724056;0.8335653169124922;-0.42445501578498673;-0.42445496366007107;0.777905445255902;-0.33000000100768834;0.8450530010129702
98.809371;1.0798825327492705;0.8337315396072925;0.7718955855424278;-0.371183810453068;-0.3437119750493053;1.0720239885202398;10.001012286177543;0.8335669034748374;-0.4244550162001051;-0.4244549633843914;0.7779029857957489;-0.33000000142496383;0.8450530909427698
98.819371;1.0798814591758115;0.8337314222144548;0.7718937382267207;-0.3711843438841703;-0.34371216301431684;1.0720272270020992;10.001024042770087;0.8335685186262013;-0.424455016608842;-0.4244549631295251;0.7779004820130319;-0.3300000018360818;0.8450532134136346
98.829371;1.0798794340095883;0.8337307128873238;0.7718919852704375;-0.3711843431513759;-0.34371216348257144;1.07203045276368;10.001035832059122;0.8335701580616575;-0.42445501701103594;-0.42445496289609513;0.7778969389898224;-0.33000000223952314;0.8450524504881675
98.839371;1.0798774200115884;0.8337300687768587;0.771890247782092;-0.3711843424242842;-0.3437121639590818;1.0720336645407684;10.001047592995864;0.8335718180461373;-0.4244550174062667;-0.4244549626842998;0.7778943621550592;-0.3300000026334131;0.8450526442721048
98.849371;1.0798754167158364;0.8337294911109389;0.7718885312805321;-0.37118434170404446;-0.34371216444342156;1.0720368619686784;10.001059265205315;0.8335734955551374;-0.4244550177939447;-0.4244549624941623;0.7778917569193301;-0.3300000030153924;0.8450528734860283
98.859371;1.0798734255798013;0.8337289799845865;0.7718868421420828;-0.3711843409918655;-0.3437121649350494;1.0720400450345942;10.001070790683931;0.83357518784524;-0.42445501817351433;-0.42445496232574015;0.7778891287984787;-0.33000000338263064;0.8450531364806922
98.869371;1.0798714493095614;0.8337285347764855;0.7718851870274585;-0.3711843402887162;-0.34371216543320837;1.0720432140876193;10.001082103657577;0.833576892746607;-0.4244550185446452;-0.4244549621790501;0.777886483387093;-0.3300000037321618;0.8450534313505957
98.879371;1.079869228607641;0.83372614775049;0.7718819012438928;-0.3711841512108581;-0.34371207498100886;1.0720463703389114;10.001093136001305;0.8335786091076345;-0.42445501890718995;-0.42445496205388583;0.7778828259750311;-0.3300000040612244;0.8450528357100123
98.889371;1.0798672902232354;0.8337258310196274;0.7718803313726036;-0.3711841505277746;-0.34371207548883836;1.0720495157537002;10.00110383623251;0.8335803365375059;-0.4244550192608611;-0.4244549619498486;0.7778801612069821;-0.33000000436727767;0.845053189194908
98.899371;1.079865371978301;0.8337255753149927;0.7718788105571067;-0.37118414985565173;-0.34371207599948356;1.07205265252368;10.001114173066881;0.8335820747825694;-0.4244550196049518;-0.4244549618665137;0.7778774931865772;-0.3300000046478415;0.8450535696192915
98.909371;1.079863471865138;0.8337253775340813;0.7718773416375707;-0.37118414919524556;-0.3437120765118927;1.0720557829695236;10.001124122719856;0.8335838233921863;-0.4244550199383356;-0.424454961803501;0.777874826046158;-0.33000000490033893;0.8450539744087232
98.919371;1.079861586810596;0.8337252344642913;0.7718759260502254;-0.3711841485474747;-0.343712077025675;1.0720589094849053;10.00113365945117;0.8335855818126575;-0.4244550202595706;-0.4244549617605039;0.7778721646458363;-0.3300000051220747;0.8450543994590639
98.929371;1.0798597144123419;0.8337251430577312;0.7718745637677845;-0.371184147913404;-0.3437120775411556;1.0720620342276517;10.001142754943894;0.8335873491466151;-0.42445502056700113;-0.4244549617372728;0.7778685147412057;-0.3300000053105493;0.8450539189128226
98.939371;1.0798578538647747;0.8337250998816623;0.7718732537776263;-0.37118414729414617;-0.3437120780591614;1.0720651585009748;10.001151378929501;0.8335891233963675;-0.42445502085898673;-0.4244549617334006;0.7778658824021674;-0.33000000546391467;0.8450543679777165
98.949371;1.0798560052547332;0.8337239422459903;0.7718709224291368;-0.3711844614396634;-0.34371237003442373;1.0720682819475191;10.001159496675188;0.8335909011171485;-0.4244550211340462;-0.4244549617480404;0.7778632734635433;-0.3300000055811258;0.8450548199929397
98.959371;1.0798541688855625;0.8337239793551364;0.7718697124135631;-0.3711844608532611;-0.34371237056052406;1.0720714022606601;10.001167069462516;0.8335926774843309;-0.4244550213906882;-0.4244549617798936;0.7778606934525495;-0.3300000056617443;0.8450552695945133
98.969371;1.0798523453139093;0.8337240451406712;0.7718685492122079;-0.37118446028495844;-0.3437123710916927;1.0720745154859832;10.001174062302095;0.8335944464313313;-0.4244550216273188;-0.42445496182746456;0.7778581477392986;-0.3300000057057537;0.8450557118163042
98.979371;1.0798505345889269;0.8337238157910409;0.7718671382122464;-0.3711833018325434;-0.3437112994233047;1.072077616583035;10.001180452175996;0.8335962011755839;-0.42445502184248757;-0.42445496188924203;0.7778546418482061;-0.33000000571359706;0.8450552202599055
98.989371;1.079848735334597;0.8337239113732295;0.7718660586190688;-0.371183301303841;-0.34371129996407934;1.0720807002194843;10.001186230900485;0.8335979346043654;-0.42445502203519725;-0.424454961963805;0.7778521818359614;-0.33000000568623916;0.8450556290766901
98.999371;1.0798469454454862;0.8337240075798859;0.7718650150318156;-0.3711833007967654;-0.3437113005090065;1.0720837615882952;10.001191400632337;0.8335996390732602;-0.42445502220500436;-0.42445496205007066;0.7778497745063343;-0.33000000562509907;0.8450560104181272
99.009371;1.0798451629795682;0.8337240952520134;0.7718640031621552;-0.3711833003124466;-0.34371130105788383;1.072086796923717;10.001195966126101;0.8336013068319773;-0.4244550223518693;-0.42445496214734135;0.777847427152378;-0.33000000553201136;0.8450563582972179
99.019371;1.0798433861957177;0.8337230083325013;0.7718619460703414;-0.3711836146004719;-0.34371159306458104;1.0720898037302022;10.001199934377944;0.8336029314307135;-0.42445502247600575;-0.4244549622549621;0.7778451468924187;-0.3300000054092097;0.845056668949307
99.029371;1.0798413521517831;0.8337225213192087;0.7718606759481234;-0.371184268930007;-0.34371228341389;1.072092781312804;10.00120331809677;0.8336045086612152;-0.424455022577819;-0.4244549623721238;0.7778419403591927;-0.3300000052590932;0.8450560199634181
99.039371;1.0798395867662431;0.8337225383133449;0.7718597298497456;-0.37118426851685604;-0.34371228397635617;1.0720957315783248;10.001206131534465;0.8336060365375774;-0.42445502265774976;-0.4244549624979557;0.777839813642645;-0.3300000050837957;0.8450562516182749
99.049371;1.0798378295789854;0.833722519508247;0.7718587965623638;-0.37118426812820743;-0.3437122845433443;1.0720986589464532;10.001208386097858;0.8336075146994566;-0.4244550227161044;-0.42445496263156207;0.7778377718403471;-0.33000000488482434;0.8450564427820508
99.059371;1.0798360813692847;0.8337224596240115;0.771857873148119;-0.37118426776477426;-0.34371228511405083;1.0721015690215865;10.001210095256702;0.8336089433488354;-0.4244550227529991;-0.4244549627720236;0.77783581902523;-0.33000000466302104;0.8450565933951814
99.069371;1.0798343423291301;0.833722353726133;0.7718569572460208;-0.3711842674272588;-0.34371228568750667;1.0721044666537571;10.001211279442531;0.8336103222697165;-0.4244550227683405;-0.4244549629185307;0.7778339590496751;-0.3300000044189258;0.845056703952428
99.079371;1.0798326135204168;0.8337221978414513;0.7718560472309681;-0.3711842671162669;-0.3437122862626112;1.0721073544981765;10.00121196382354;0.8336116502855196;-0.42445502276182107;-0.4244549630705746;0.7778311957631623;-0.3300000041532314;0.8450558547151881
99.089371;1.0798318623415923;0.833721171454384;0.7718536958161559;-0.3711839578422758;-0.3437116935884781;1.072110233098873;10.001212174989293;0.8336129251514843;-0.42445502273304286;-0.4244549632280259;0.777829532507573;-0.33000000386691825;0.8450558878873878
99.099371;1.0798301618612323;0.8337209087667496;0.7718527983304091;-0.37118395758567546;-0.343711694162649;1.0721131013628644;10.001211938651846;0.8336141442851343;-0.4244550226818303;-0.42445496339097044;0.7778279719376164;-0.33000000356107007;0.8450558840307493
99.109371;1.07982848003686;0.8337205909687695;0.7718519088133534;-0.37118395735691523;-0.34371169473390284;1.0721159564029212;10.00121127799108;0.8336153057442356;-0.4244550226084734;-0.4244549635593541;0.7778265160268574;-0.33000000323673623;0.8450558444422935
99.119371;1.079826819904648;0.8337202175775699;0.7718510279770616;-0.3711839571566198;-0.3437116953005558;1.0721187940346162;10.001210217278972;0.8336164083201764;-0.4244550225134912;-0.42445496373280533;0.7778241664563522;-0.3300000028950238;0.8450548500711256
99.129371;1.0798251846185132;0.8337197883699035;0.7718501563626334;-0.3711839569855338;-0.34371169586087386;1.072121609990656;10.001208784074441;0.8336174511390825;-0.4244550223971391;-0.42445496391084636;0.7778229255158898;-0.3300000025371524;0.8450547441875583
99.139371;1.0798235765479482;0.8337193031527108;0.7718492949352547;-0.3711839568442097;-0.3437116964131802;1.072124400401801;10.001207000565895;0.833618433261033;-0.4244550222593037;-0.4244549640930747;0.7778217963890193;-0.3300000021643638;0.8450546089616919
99.149371;1.0798219964224982;0.8337187619402736;0.7718484448267336;-0.37118395673259386;-0.34371169695614323;1.0721271612669916;10.0012048773828;0.8336193533632771;-0.42445502209962377;-0.4244549642790368;0.7778207826759576;-0.330000001777915;0.845054447668255
99.159371;1.0798204435429397;0.833717007629576;0.7718465345189978;-0.3711842713976055;-0.3437119889414553;1.0721298874845924;10.001202420240608;0.8336202098726453;-0.42445502191744966;-0.42445496446813685;0.7778198878681256;-0.3300000013790856;0.8450542640979634
99.169371;1.0798189164240453;0.8337163577770565;0.7718457087791217;-0.3711842713421141;-0.34371198946396564;1.0721325724387463;10.00119963481776;0.8336210010574364;-0.42445502171198973;-0.42445496465977056;0.7778181147788052;-0.33000000096910637;0.8450531419676531
99.179371;1.0798171512960513;0.833715122353477;0.7718445887584522;-0.37118492607634823;-0.3437126797653138;1.0721352085818938;10.001196523346517;0.8336217246461838;-0.4244550214827538;-0.42445496485345835;0.7778174651403938;-0.3300000005490996;0.8450529267603951
99.189371;1.0798156722860666;0.833714371072947;0.7718437893981713;-0.3711849260693894;-0.343712680267993;1.0721377881536118;10.001193084530765;0.8336223775997242;-0.42445502122977574;-0.4244549650488458;0.777816939794763;-0.3300000001199067;0.8450527017266407
99.199371;1.0798142173552334;0.8337132552656562;0.7718427124495351;-0.37118376817941523;-0.3437116085560219;1.0721403038495054;10.00118931653167;0.8336229564465983;-0.42445502095343807;-0.4244549652456871;0.7778165390657992;-0.3299999996818788;0.8450524704107768
99.209371;1.0798127860999545;0.8337124037935587;0.7718419401493017;-0.37118376821367843;-0.3437116090398355;1.0721427497667109;10.001185215313003;0.8336234579671002;-0.42445502065420276;-0.42445496544387734;0.777816262648442;-0.3299999992349478;0.8450522362948732
99.219371;1.0798113769800017;0.8337115010838979;0.7718411796522362;-0.37118376826620486;-0.3437116095144923;1.0721451219914995;10.001180773360606;0.8336238798085132;-0.42445502033244226;-0.42445496564345614;0.7778151093170066;-0.32999999877882996;0.8450510822444618
99.229371;1.0798099884044208;0.8337093888300092;0.7718393574446325;-0.3711840830823464;-0.3437119014320128;1.0721474181207378;10.001175982746892;0.8336242206354627;-0.4244550199884476;-0.42445496584446696;0.7778150772879499;-0.3299999983130171;0.8450508527150286
99.239371;1.0798086197216612;0.8337083830175221;0.7718386168213895;-0.37118408316776136;-0.3437119018902044;1.0721496363381497;10.00117083829391;0.8336244799376067;-0.4244550196226501;-0.4244549660467694;0.7778151650010516;-0.3299999978367377;0.8450506301119669
99.249371;1.0798072708532862;0.8337073263147003;0.7718378842559956;-0.37118408326827;-0.34371190234169147;1.072151775343039;10.001165338550257;0.8336246577530451;-0.4244550192358967;-0.42445496625004026;0.7778153715556739;-0.32999999734920443;0.845050417397002
99.259371;1.079805941029421;0.8337062197542193;0.7718371580168721;-0.37118408338301767;-0.34371190278750663;1.0721538348473114;10.001159483042285;0.8336247539958056;-0.4244550188295378;-0.4244549664538635;0.7778156967552874;-0.32999999684973946;0.8450502176252316
99.269371;1.0798046282838127;0.8337050651755799;0.7718364358397755;-0.37118408351105026;-0.3437119032282008;1.0721558158090287;10.001153270782968;0.8336247676226245;-0.42445501840517774;-0.42445496665781174;0.7778151408528303;-0.32999999633743865;0.8450491133475584
99.279371;1.0798033301893182;0.8337038656295884;0.7718357150666906;-0.3711840836513638;-0.34371190366384974;1.0721577205534687;10.001146707213618;0.8336246965711426;-0.4244550179642855;-0.42445496686160533;0.7778157040896395;-0.32999999581097317;0.845048948930149
99.289371;1.0798020447116674;0.8337026254735697;0.7718349932349865;-0.37118408380315016;-0.3437119040943249;1.0721595525088023;10.001139807835088;0.8336245382635696;-0.42445501750803755;-0.424454967065263;0.7778163863736733;-0.3299999952688666;0.8450488063421167
99.299371;1.0798007703896395;0.8336998771517049;0.7718329048233468;-0.3711832408081439;-0.343711123765912;1.0721613153534546;10.001132589651785;0.833624289817226;-0.4244550170374187;-0.4244549672692377;0.7778171869950048;-0.3299999947099032;0.8450486866709807
99.309371;1.0797995059769283;0.8336985711325605;0.7718321759393253;-0.37118324098168115;-0.34371112418610117;1.0721630124631831;10.001125064826315;0.8336239480915867;-0.4244550165534821;-0.4244549674744729;0.7778181040761136;-0.32999999413345116;0.8450485896037718
99.319371;1.0797982504822756;0.8336972397920362;0.771831442572439;-0.37118324116605195;-0.343711124601746;1.072164647177751;10.001117245433273;0.8336235099319989;-0.4244550160576324;-0.4244549676821279;0.7778181343216529;-0.329999993539561;0.8450475933670063
99.329371;1.0797967415611631;0.8336953539642009;0.771830398229202;-0.37118389612370273;-0.34371181480030305;1.0721662230687883;10.00110915049287;0.8336229724258438;-0.4244550155516651;-0.4244549678931901;0.777819273459611;-0.32999999292875437;0.8450475371305469
99.339371;1.0797955049361783;0.8336939870354004;0.7718296585314238;-0.37118389633013577;-0.34371181520990945;1.0721677433753092;10.00110080729724;0.8336223332485702;-0.42445501503758065;-0.4244549681083648;0.777820516849203;-0.3299999923017767;0.8450474974012657
99.349371;1.0797942798645364;0.8336926097191137;0.7718289179429568;-0.3711838965469066;-0.3437118156186009;1.072169209956086;10.001092251239031;0.833621591437084;-0.42445501451748774;-0.42445496832816654;0.7778218600942816;-0.3299999916596224;0.8450474708084647
99.359371;1.07979306798967;0.833691226360052;0.7718281776476248;-0.3711838967727287;-0.34371181602782985;1.0721706227515555;10.0010835263733;0.8336207481278942;-0.42445501399358637;-0.4244549685530349;0.7778232992545727;-0.3299999910036832;0.8450474542442068
99.369371;1.079791871739579;0.8336886829314631;0.7718263657640592;-0.3711842117513316;-0.3437121078894963;1.072171980406433;10.001074680490886;0.8336198061614446;-0.42445501346788267;-0.42445496878333866;0.7778238300280937;-0.3299999903356436;0.8450465247608017
99.379371;1.0797916600523718;0.8336879536904804;0.7718255427882676;-0.3711847461526371;-0.3437122958033602;1.072173281378507;10.001065758112716;0.8336187685630435;-0.4244550129417891;-0.42445496901922936;0.7778254470964202;-0.3299999896570529;0.8450465217717247
99.389371;1.0797905084046935;0.8336865746367114;0.7718248026349385;-0.37118474639302373;-0.34371229622131816;1.0721755245697318;10.001056799214952;0.833617637384668;-0.4244550124162398;-0.42445496926059145;0.7778271446703103;-0.329999988968926;0.8450465231409204
99.399371;1.0797893883126266;0.833685203436065;0.771824060738855;-0.37118474663344403;-0.3437122966435011;1.072176710077112;10.001047841491973;0.8336164138075088;-0.42445501189216195;-0.42445496950720873;0.7778289170020117;-0.32999998827175275;0.8450465273453082
99.409371;1.0797883068390146;0.8336835278869161;0.7718230245503898;-0.37118358896614656;-0.34371122486478395;1.0721778401013635;10.00103891982837;0.8336150989612319;-0.42445501137053415;-0.4244549697590071;0.7778307581893655;-0.32999998756580334;0.8450465328634268
99.419371;1.0797872711628302;0.8336821803806788;0.7718222762236349;-0.371183589200178;-0.3437112252968852;1.0721789188238309;10.001030061511662;0.8336136945919307;-0.4244550108521072;-0.42445497001617744;0.777831662105086;-0.32999998685140286;0.8450456181790731
99.429371;1.0797862884007345;0.8336808500678459;0.7718215242559093;-0.3711835894281273;-0.3437112257355024;1.0721799518370954;10.001021284036431;0.8336122030356011;-0.4244550103374075;-0.42445497027899276;0.777833622622104;-0.32999998612917103;0.8450456247872191
99.439371;1.0797853652647034;0.8336795416795262;0.7718207692334552;-0.3711835896484314;-0.34371122618206923;1.0721809460275986;10.001012599670089;0.8336106267089911;-0.4244550098269963;-0.424454970547494;0.7778356337198168;-0.3299999854001361;0.8450456332564307
99.449371;1.0797845079244717;0.8336771021607157;0.7718189396747979;-0.3711839046054659;-0.3437115180882346;1.0721819088476072;10.001004018326197;0.8336089680691579;-0.42445500932155694;-0.42445497082143274;0.777837689294669;-0.3299999846654496;0.8450456445569843
99.459371;1.079783722362649;0.833675851763768;0.7718181806388311;-0.37118390480734925;-0.34371151855450405;1.0721828465867798;10.000995542545871;0.8336072302190147;-0.4244550088217415;-0.42445497110043584;0.7778397829002456;-0.3299999839259232;0.8450456587397375
99.469371;1.0797830144201168;0.8336746363398477;0.7718174209337313;-0.37118390499919224;-0.3437115190319839;1.072183763020191;10.000987162142927;0.8336054172010601;-0.4244550083280411;-0.42445497138408655;0.7778409081172079;-0.32999998318193896;0.8450447543103904
99.479371;1.0797821270196248;0.8336729243895663;0.7718163552592621;-0.3711845599408945;-0.34371220930504853;1.0721846593522826;10.000978855866034;0.8336035336513787;-0.42445500784087153;-0.4244549716718685;0.777843059556563;-0.32999998243379614;0.845044771161923
99.489371;1.0797815890966074;0.8336717853073559;0.771815600627605;-0.37118456011268236;-0.34371220980631;1.0721855352162042;10.000970598624287;0.8336015843186375;-0.4244550073607022;-0.4244549719631556;0.7778452335185411;-0.32999998168199485;0.8450447876454525
99.499371;1.0797811418526666;0.8336706844360199;0.7718148532776424;-0.371184560274837;-0.34371221031922905;1.072186389684396;10.000962371121119;0.833599573597689;-0.4244550068879239;-0.42445497225727097;0.7778474278929353;-0.32999998092717076;0.8450448031364631
99.509371;1.0797807882041144;0.8336696205758332;0.7718141162882602;-0.3711845604275438;-0.3437122108427917;1.072187221236428;10.000954167004952;0.8335975052704789;-0.4244550064226186;-0.42445497255352294;0.7778496417921439;-0.3299999801698785;0.8450448175935252
99.519371;1.079780530577996;0.8336671201520139;0.7718120279881716;-0.3711837174100235;-0.3437114306189831;1.0721880273757052;10.000945991449322;0.8335953829217769;-0.4244550059646017;-0.424454972851357;0.7778508749792065;-0.32999997941049836;0.8450439112431686
99.529371;1.079780370457386;0.8336661279113413;0.7718113167018558;-0.3711837175451783;-0.34371143115869346;1.0721888049529795;10.000937854968264;0.8335932104402677;-0.4244550055136301;-0.42445497315065617;0.7778531268777474;-0.3299999786494026;0.8450439266861315
99.539371;1.0797803075785566;0.8336651704372529;0.7718106194527325;-0.37118371767278835;-0.3437114317034928;1.0721895505524677;10.000929771156974;0.8335909915866555;-0.4244550050695531;-0.4244549734518773;0.7778553959241685;-0.3299999778870879;0.8450439447939054
99.549371;1.0797803396223136;0.833664246632116;0.7718099366827498;-0.3711837177938413;-0.34371143225170875;1.0721902605441904;10.000921754057238;0.8335887293883153;-0.42445500463247954;-0.42445497375590224;0.7778576798398774;-0.3299999771239459;0.8450439670604708
99.559371;1.0797804629715866;0.8336633557406037;0.7718092682716927;-0.3711837179095723;-0.3437114328023008;1.0721909311856366;10.000913809459588;0.8335864267711273;-0.42445500420293153;-0.42445497406383487;0.777859976122338;-0.32999997636013134;0.8450439954239426
99.569371;1.079780673988693;0.8336624978489382;0.771808613497087;-0.3711837180215829;-0.3437114333547204;1.0721915584890007;10.00090593182115;0.8335840879832234;-0.4244550037817311;-0.42445497437692853;0.7778612821388063;-0.32999997559591715;0.8450431118766354
99.579371;1.0797809696284586;0.8336616734249117;0.7718079711419409;-0.3711837181316666;-0.343711433908489;1.072192137904578;10.000898113522146;0.8335817191514905;-0.42445500336961794;-0.4244549746966097;0.7778635950878106;-0.32999997483198384;0.8450431601369244
99.589371;1.0797813474982516;0.8336597247935659;0.7718062672460202;-0.3711840329858798;-0.3437117259122877;1.0721926644614392;10.000890352982328;0.8335793274063451;-0.42445500296706146;-0.4244549750244291;0.7778659119533551;-0.3299999740692119;0.8450432208879446
99.599371;1.0797818059446367;0.8336589679543228;0.7718056437628544;-0.37118403309644915;-0.34371172646655407;1.0721931331082923;10.000882655985796;0.8335769196823204;-0.42445500257448454;-0.42445497536192767;0.7778682291674859;-0.32999997330836917;0.8450432940471638
99.609371;1.0797823437216894;0.8336582456372368;0.7718050251698901;-0.3711840332084573;-0.3437117270194735;1.072193538778042;10.00087503614601;0.8335745024460639;-0.4244550021925006;-0.4244549757105736;0.777870542352335;-0.32999997255015134;0.845043379379712
99.619371;1.0797829593161692;0.8336575589211114;0.7718044073565326;-0.3711840333223539;-0.3437117275696894;1.0721938765371268;10.000867509291057;0.8335720823524465;-0.4244550018218549;-0.4244549760716602;0.7778718465421454;-0.32999997179540147;0.8450425565889615
99.629371;1.0797833883489105;0.8336560600294746;0.7718031870787821;-0.37118353029078066;-0.34371134569134315;1.0721941421536396;10.000860081742092;0.8335696666665953;-0.4244550014631513;-0.42445497644604674;0.7778741365188679;-0.3299999710450565;0.8450426671989235
99.639371;1.0797841523426908;0.833655447569751;0.7718025564832786;-0.37118353040961566;-0.34371134623130084;1.0721943331498491;10.00085274870108;0.8335672628015445;-0.4244550011166834;-0.4244549768339088;0.7778764070972203;-0.3299999702999411;0.8450427904233745
99.649371;1.0797849837882822;0.8336548727882684;0.7718019117293832;-0.3711835305312155;-0.34371134676317533;1.072194449594657;10.000845503724014;0.8335648777211719;-0.42445500078265463;-0.424454977234633;0.7778786533897357;-0.32999996956075905;0.8450429251812868
99.659371;1.07978587513185;0.8336543351081696;0.7718012476089453;-0.37118353065563237;-0.3437113472847234;1.0721944933214462;10.000838342387997;0.8335625178106575;-0.4244550004614789;-0.4244549776469441;0.7778808708637155;-0.3299999688281697;0.8450430693630531
99.669371;1.079787783022749;0.8336533303849386;0.7717994041279308;-0.37118437968648815;-0.34371182673873496;1.0721944664130594;10.000831257186915;0.8335601888758097;-0.42445500015373816;-0.4244549780692435;0.777882055195298;-0.3299999681027873;0.8450422998104317
99.679371;1.079788769679589;0.8336528634819655;0.7717986897137141;-0.3711843798176589;-0.34371182723240956;1.0721943704081567;10.000824234531029;0.8335578960570258;-0.42445499985998464;-0.4244549784998726;0.7778842021647137;-0.32999996738515885;0.8450424558511033
99.689371;1.0797897922981836;0.8336524290839773;0.7717979465070901;-0.3711843799527957;-0.3437118277089601;1.072194205840416;10.000817253379559;0.8335556438837572;-0.4244549995806699;-0.42445497893716205;0.7778863076194751;-0.32999996667578974;0.8450426166353466
99.699371;1.0797908426033331;0.8336520248307208;0.7717971725019745;-0.371184380091765;-0.3437118281670365;1.0721939720442488;10.000810279506156;0.8335534365548002;-0.424454999316122;-0.4244549793793981;0.7778883674416189;-0.3299999659752122;0.8450427832978487
99.709371;1.0797919129459352;0.8336516491497055;0.7717963658093616;-0.371184380234367;-0.3437118286056732;1.0721936675616022;10.000803263968741;0.8335512782085879;-0.4244549990663255;-0.42445497982484276;0.7778903776730514;-0.3299999652840281;0.8450429570597363
99.719371;1.0797929973717655;0.8336513016246367;0.7717955248855297;-0.37118438038070245;-0.34371182902398156;1.072193290873462;10.000796154007116;0.8335491727877318;-0.424454998830689;-0.4244549802718355;0.777892334510439;-0.32999996460294206;0.8450431379271968
99.729371;1.0797940911432506;0.8336509826041666;0.7717946487673906;-0.3711843805311618;-0.34371182942102074;1.0721928409540364;10.000788909375867;0.8335471238069206;-0.4244549986082877;-0.4244549807188469;0.7778932338462229;-0.3299999639327526;0.8450424040609815
99.739371;1.079795189837955;0.8336492197128791;0.7717923734731772;-0.3711835375229373;-0.3437110490377482;1.0721923171976446;10.000781514297058;0.8335451348561851;-0.42445499839834566;-0.42445498116440483;0.777895071118845;-0.32999996327421743;0.8450425950437847
99.749371;1.0797962890486452;0.8336489578476095;0.7717914265347439;-0.37118353768320395;-0.34371104938885827;1.072191719561762;10.000773978722098;0.8335432101799644;-0.42445499820040045;-0.42445498160702677;0.777896842153399;-0.32999996262796694;0.8450427891781763
99.759371;1.0797973843709725;0.8336487230817334;0.7717904450493084;-0.3711835378490082;-0.3437110497150858;1.0721910496846236;10.000766329245012;0.8335413541685545;-0.424454998014255;-0.4244549820453214;0.7778985440075628;-0.3299999619946352;0.8450429864768997
99.769371;1.0797984714984625;0.8336485133363873;0.7717894302203335;-0.37118353802056486;-0.3437110500154501;1.0721903116033176;10.000758598982122;0.8335395706196881;-0.4244549978399378;-0.4244549824782118;0.7779001747865699;-0.3299999613749535;0.8450431881102993
99.779371;1.0797995465565278;0.8336483262872589;0.7717883836328796;-0.3711835381978974;-0.34371105028955334;1.07218951139463;10.000750823690305;0.8335378627430612;-0.42445499767748635;-0.4244549829049948;0.7779007332497239;-0.3299999607696034;0.8450424747155739
99.789371;1.0798003440604376;0.8336476258638993;0.7717870004726338;-0.37118419313637907;-0.3437117403161879;1.072188656788863;10.000743042641519;0.8335362331464359;-0.42445499752665844;-0.42445498332514303;0.7779022188502486;-0.32999996017906985;0.8450426874581377
99.799371;1.07980138590225;0.8336474791309654;0.771785898623074;-0.3711841933245573;-0.34371174053853054;1.0721877568435205;10.000735298776268;0.8335346833730645;-0.42445499738700565;-0.4244549837381543;0.7779036316200436;-0.3299999596036449;0.8450429042998209
99.809371;1.079802406947638;0.8336461933885588;0.7717837036992005;-0.3711845082597779;-0.34371203218319085;1.0721868211783192;10.00072763482664;0.8335332136769618;-0.42445499725807434;-0.42445498414352995;0.7779049718448144;-0.3299999590435376;0.8450431231599265
99.819371;1.0798034036222353;0.8336460843421373;0.7717825658860586;-0.37118450845709344;-0.343712032356758;1.072185859025889;10.00072008647473;0.8335318232748686;-0.424454997139262;-0.42445498454071573;0.7779062400066723;-0.32999995849899644;0.8450433420560567
99.829371;1.0798043712734655;0.8336459944176078;0.7717814194455147;-0.371184508658112;-0.34371203250740007;1.0721848788046666;10.000712675143193;0.833530510721947;-0.4244549970296827;-0.4244549849290721;0.7779064371408614;-0.32999995797026127;0.8450426388826016
99.839371;1.0798053045787301;0.8336459241651581;0.7717802715510201;-0.37118450886203036;-0.3437120326364259;1.0721838884692751;10.000705404840128;0.8335292743074361;-0.42445499692845573;-0.4244549853078472;0.7779075650893646;-0.3299999574574557;0.8450428539673454
99.849371;1.0798061987127021;0.8336455590102463;0.7717788379639025;-0.37118335116110746;-0.3437109605393215;1.0721828958699136;10.00069827057149;0.8335281124109729;-0.4244549968350905;-0.4244549856761384;0.7779086261355412;-0.32999995696068113;0.8450430660133322
99.859371;1.0798070504405337;0.8336455274199277;0.7717777077919954;-0.3711833513673619;-0.34371096063103473;1.0721819089089133;10.000691276231828;0.8335270237163662;-0.4244549967495455;-0.4244549860330868;0.7779096222758412;-0.3299999564801998;0.8450432735970417
99.869371;1.0798078582218669;0.8336455121722874;0.7717765943889411;-0.3711833515726945;-0.34371096070756413;1.0721809356607068;10.000684444524437;0.8335260071585192;-0.42445499667201947;-0.42445498637817125;0.7779105545207935;-0.3299999560165069;0.8450434747597417
99.879371;1.0798086215151221;0.8336455099529446;0.7717755013124501;-0.3711833517755686;-0.3437109607712159;1.0721799839577661;10.000677808945138;0.8335250614035943;-0.4244549966026989;-0.4244549867111576;0.7779104227327731;-0.32999995557018313;0.8450427475216463
99.889371;1.0798093400563595;0.8336443594768435;0.7717733586096933;-0.37118366671653535;-0.34371125227135;1.0721790609823534;10.000671400922252;0.83352418425978;-0.42445499654151686;-0.42445498703177204;0.7779112264040258;-0.32999995514158176;0.8450429329937361
99.899371;1.0798100133922397;0.8336443732141696;0.771772311825625;-0.371183666909394;-0.34371125231555866;1.0721781730275928;10.00066524536035;0.833523372765516;-0.4244549964880029;-0.42445498733954984;0.7779119655701185;-0.32999995473073285;0.8450431116736639
99.909371;1.079810640909409;0.8336443900257956;0.7717712898861171;-0.37118366709445755;-0.34371125235245753;1.0721773246715147;10.00065936053613;0.8335226238784041;-0.42445499644129353;-0.4244549876339432;0.7779126411533976;-0.3299999543374716;0.8450432852043939
99.919371;1.0798112223787426;0.8336444074691166;0.7717702948944851;-0.3711836672695991;-0.34371125238312145;1.0721765184832794;10.000653761086909;0.8335219348301971;-0.42445499640026346;-0.4244549879143663;0.7779132553941196;-0.329999953961442;0.8450434551895282
99.929371;1.0798117582513027;0.8336444243576254;0.7717693298125733;-0.3711836674328347;-0.34371125240849554;1.072175755853554;10.000648465441;0.8335213027334645;-0.42445499636367556;-0.424454988180149;0.7779128122751804;-0.3299999536021854;0.845042702019047
99.939371;1.0798122495464;0.8336444406001742;0.7717683977373005;-0.3711836675829124;-0.34371125242953504;1.0721750377175303;10.00064349534148;0.8335207240395242;-0.42445499633022704;-0.42445498843057017;0.7779133170686303;-0.32999995325943066;0.8450428670548719
99.949371;1.0798124358198815;0.833643922780871;0.7717671944520474;-0.3711843224730078;-0.3437119422237709;1.0721743648475794;10.000638866713311;0.8335201944898132;-0.42445499629862976;-0.42445498866488707;0.777913775360889;-0.3299999529331293;0.8450430293639034
99.959371;1.0798138097938161;0.8336431226260017;0.7717648902508111;-0.37118401358841707;-0.343711348972586;1.0721737375439788;10.000634586963306;0.8335197095530266;-0.4244549962678524;-0.42445498888248046;0.7779141922354027;-0.32999995262320875;0.8450431880145081
99.969371;1.0798141833202155;0.8336431431043495;0.771764075663592;-0.37118401370158544;-0.34371134898633554;1.072173154497792;10.000630654946374;0.8335192647115884;-0.42445499623732574;-0.4244549890833075;0.7779145719716036;-0.32999995232953;0.8450433410345607
99.979371;1.0798145255972218;0.8336431669419739;0.7717633061198644;-0.371184013805007;-0.3437113489990864;1.0721726123170878;10.000627056884527;0.8335188555008106;-0.42445499620696336;-0.42445498926823205;0.7779139184506728;-0.32999995205216726;0.8450425649214198
99.989371;1.079814840135055;0.8336431935897305;0.7717625828793417;-0.3711840139000599;-0.3437113490111565;1.0721721068989696;10.000623767709058;0.8335184778293537;-0.42445499617704713;-0.4244549894387798;0.7779142355517881;-0.32999995179153313;0.8450426981742631
99.999371;1.0798151297897773;0.8336432215541945;0.7717619063104981;-0.3711840139879777;-0.3437113490226645;1.0721716351909454;10.000620755739112;0.8335181283538303;-0.4244549961480813;-0.424454989596534;0.7779145269466204;-0.3299999515479921;0.8450428192724317
100.0;1.0798153972368572;0.8336432491576192;0.7717612760368104;-0.37118401406958174;-0.3437113490335638;1.072171195575566;10.000617985439623;0.8335178044827031;-0.4244549961205993;-0.42445498974273366;0.7779147957879198;-0.3299999513213987;0.8450429294124894
