time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044515320433231;0.8332196035191145;0.7979485963560797;-4.5075986097744443e-07;-4.321492799797341e-07;1.0448330147141645;9.999194282291999;0.8333723462922868;0.015559445621499083;0.015563141331356934;0.7977415217475513;0.014893065443725624;0.7978469455465321
1e-06;1.0445151217227948;0.8332198412001727;0.7979484372497189;-4.503088265760561e-07;-4.320367037505613e-07;1.0448333012003381;9.999192698658884;0.8333730090505785;0.015559458354470722;0.015563142628057035;0.7977415176975767;0.014893074833427259;0.7978474216648145
2e-06;1.0445149104134548;0.8332200962455032;0.7979482674667436;-4.4982278869585026e-07;-4.3191587677336696e-07;1.0448336060611163;9.999190972535299;0.8333737188046011;0.015559472044482934;0.015563143986955299;0.797741513017667;0.014893084931954707;0.7978479344181165
4e-06;1.0445146888106993;0.8332203683039321;0.79794808653897;-4.492998707996537e-07;-4.317870934926379e-07;1.0448339273540375;9.999189084410522;0.8333744740801486;0.015559486714006051;0.015563145380937197;0.7977415080841829;0.014893095788437826;0.7978484852957171
8e-06;1.044514459867359;0.8332206563405142;0.7979478928175022;-4.487388446083451e-07;-4.316510701415249e-07;1.04483426303765;9.999187020194764;0.8333752725238329;0.015559502367943274;0.015563146796967277;0.7977415041055489;0.014893107462827954;0.7978490750780142
1.6e-05;1.0445142261212255;0.8332209589528191;0.7979476838997596;-4.481391549555714e-07;-4.3150879167625505e-07;1.0448346107028457;9.999184769641067;0.8333761115051947;0.01555951900735102;0.015563148246076937;0.7977415034149047;0.014893120004407349;0.7978497036690677
3.2e-05;1.044513988772108;0.8332212746678405;0.7979474569810441;-4.475008398305041e-07;-4.3136137483199e-07;1.0448349670282424;9.999182324772116;0.8333769883506118;0.015559536645921324;0.015563149748941187;0.7977415094383665;0.014893133441876994;0.7978503700648768
6.4e-05;1.044513747615362;0.8332216022932788;0.7979472085923832;-4.468243104836538e-07;-4.3120989179130367e-07;1.0448353277086289;9.999179677627648;0.8333779004196314;0.015559555308984717;0.015563151321375847;0.797741525569692;0.01489314779329876;0.7978510728411684
0.000128;1.0445135016381417;0.8332219410072337;0.797946934423854;-4.461100827804123e-07;-4.3105533947133495e-07;1.0448356876539953;9.99917681820337;0.8333788450956723;0.015559575010792314;0.015563152977391246;0.7977415540561832;0.01489316306607001;0.797851810812504
0.000256;1.044513249784395;0.8332222898588845;0.7979466297416239;-4.4535884061874776e-07;-4.308988301341076e-07;1.044836041521592;9.999173735468075;0.8333798199710901;0.015559595732763666;0.015563154733013843;0.7977415964751172;0.014893179242207129;0.7978525831732071
0.000512;1.0445129915630704;0.833222647333813;0.7979462903643875;-4.445716731391362e-07;-4.307416586772658e-07;1.0448363843864483;9.99917041792944;0.8333808232875086;0.015559617423743758;0.015563156598358142;0.7977416545339214;0.01489319627980295;0.7978533889214208
0.001;1.044512727171702;0.8332230115537341;0.7979459134506353;-4.4375006993859914e-07;-4.305851858988937e-07;1.0448367118377078;9.999166856213476;0.8333818544251269;0.015559640012195163;0.015563158571896597;0.7977417295315556;0.014893214139786117;0.7978542263102959
0.001;1.0445124575705733;0.8332233805746894;0.7979454975422948;-4.4289581253496756e-07;-4.304308686713703e-07;1.0448370197557801;9.999163052877373;0.8333829140378614;0.015559663406690363;0.015563160648171257;0.7977418215317077;0.014893232807586202;0.7978550929011532
0.001001;1.0445121845774727;0.8332237523893742;0.797945041993811;-4.4201092886721785e-07;-4.3028041851637425e-07;1.0448373041148127;9.999159031529901;0.8333840035112684;0.01555968749297296;0.01556316282797996;0.797741929568932;0.014893252291153134;0.7978559858631178
0.001002;1.0445119103551646;0.8332241250382889;0.7979445459268757;-4.410976253942107e-07;-4.30135802270917e-07;1.0448375605085423;9.999154835374176;0.833385124244695;0.015559712144424734;0.015563165116781396;0.7977420522363635;0.014893272606430884;0.7978569024886194
0.001004;1.0445116367115457;0.8332244970088019;0.7979440078538128;-4.401581748303437e-07;-4.299990869269711e-07;1.0448377842916425;9.999150517049907;0.8333862774579751;0.01555973723174384;0.015563167511039571;0.7977421878263279;0.014893293759662429;0.7978578409846062
0.001008;1.0445113650226518;0.8332248674359516;0.797943426650211;-4.3919482151273204e-07;-4.298722656687734e-07;1.0448379719391159;9.999146128141748;0.8333874641333011;0.015559762624603034;0.015563169985743596;0.7977423344673232;0.014893315733636753;0.7978588006402038
0.001016;1.0445110968498836;0.8332252354822589;0.797942802158109;-4.3820980524815115e-07;-4.297570342216464e-07;1.0448381219787277;9.99914171448211;0.8333886847238103;0.015559788199980157;0.015563172493855632;0.7977424904772992;0.014893338491494924;0.7978597811733645
0.001032;1.0445108344651635;0.8332255994772512;0.797942134391021;-4.372055011988562e-07;-4.296545094533002e-07;1.0448382344961988;9.999137315410847;0.8333899390753631;0.015559813856519592;0.015563174969312971;0.7977426542469396;0.014893361996133165;0.7978607823886835
0.001064;1.044510580169777;0.8332259571239347;0.7979414228209288;-4.3618452864552576e-07;-4.295650664467574e-07;1.044838310249346;9.999132962708597;0.8333912262156694;0.015559839517017681;0.015563177327939794;0.797742824005303;0.014893386220663773;0.7978618042878227
0.001128;1.0445103348275118;0.8332263062792449;0.7979406669401731;-4.3514961826351324e-07;-4.2948844379864903e-07;1.0448383501986058;9.99912867976641;0.8333925439358264;0.015559865114163752;0.015563179472619433;0.7977429984014933;0.014893411140569818;0.7978628466740121
0.001256;1.0445100972393204;0.8332266449509453;0.797939867181467;-4.3410324555552367e-07;-4.294239512149571e-07;1.0448383553075258;9.999124480654412;0.8333938890994234;0.015559890574790736;0.015563181300293013;0.7977431771595234;0.01489343672595526;0.7978639082182084
0.001512;1.0445098650977975;0.8332269707933355;0.7979390249596617;-4.33047422865108e-07;-4.293705160010934e-07;1.0448383263964656;9.99912036803448;0.8333952581984642;0.015559915812332589;0.015563182713926304;0.7977433608654652;0.01489346294322651;0.7978649859037896
0.002024;1.0445096367050906;0.8332272810334382;0.7979381419538909;-4.3198384414267e-07;-4.293266967074043e-07;1.044838264250648;9.999116334296518;0.8333966473571497;0.015559940727804544;0.015563183643370504;0.7977435503200019;0.014893489757892427;0.7978660752839148
0.003048;1.0445094119535667;0.8332275728439684;0.7979372197110219;-4.309140588855742e-07;-4.2929083676080506e-07;1.0448381703879766;9.999112371611444;0.8333980522688835;0.015559965219326633;0.01556318405669383;0.7977437459347619;0.014893517130469167;0.7978671710126806
0.005096;1.0445091922116057;0.8332278439301362;0.7979362602850396;-4.2983943412823417e-07;-4.29261175109917e-07;1.0448380477786179;9.999108486282939;0.8333994684165172;0.015559989187962704;0.015563183949535618;0.7977439476148477;0.01489354500911286;0.797868267176372
0.009192;1.0445089797304021;0.8332280931342348;0.7979352669601881;-4.287611039888691e-07;-4.2923579572478803e-07;1.0448379003768213;9.999104705017002;0.8334008917529527;0.015560012527941954;0.015563183325033968;0.7977441554489897;0.014893573335998401;0.7978693575466154
0.017384;1.044508776857385;0.8332283203078539;0.7979342438790462;-4.27679976192095e-07;-4.2921248969957255e-07;1.0448377321685078;9.999101074611527;0.8334023195702263;0.015560035116273564;0.015563182182676893;0.7977443701968651;0.014893602064165205;0.7978704358260347
0.027384;1.044508585730412;0.8332285252637688;0.7979331952192557;-4.2659664256848867e-07;-4.2918864509077906e-07;1.0448375467451216;9.99909765872138;0.8334037503886008;0.01556005682163998;0.015563180520259453;0.7977445926391922;0.014893631151858721;0.7978714959082714
0.037384;1.044508408974694;0.8332287068708878;0.7979321249522787;-4.2551129807024153e-07;-4.291613253047993e-07;1.0448373471872887;9.9990945237915;0.8334051830437584;0.015560077523454004;0.015563178337974331;0.7977448224526882;0.014893660532883452;0.7978725323855297
0.047384;1.0445082504907943;0.8332288628310697;0.7979310370882001;-4.244237287833284e-07;-4.2912756545485583e-07;1.044837136001167;9.999091722821623;0.8334066164434011;0.015560097122633685;0.015563175639369457;0.7977450576160107;0.01489369010124926;0.7978735414287388
0.057384;1.0445081154249343;0.8332289895868192;0.7979299359505163;-4.2333338379656785e-07;-4.290847619062992e-07;1.044836914887928;9.999089290756851;0.8334080497046303;0.015560115542346748;0.015563172433478538;0.7977452947694716;0.014893719719055124;0.7978745213628281
0.067384;1.0445080096077446;0.83322908241033;0.7979288263854463;-4.222397110605553e-07;-4.290310515434442e-07;1.0448366842606358;9.999087246757831;0.8334094813578368;0.015560132724681458;0.01556316873880122;0.7977455302999775;0.014893749225219124;0.7978754721176502
0.077384;1.0445079391772698;0.833229136339578;0.7979277139699402;-4.211425247667931e-07;-4.2896553152413446e-07;1.0448364429682164;9.999085599559116;0.8334109081558688;0.015560148629858031;0.015563164586617429;0.7977457610511831;0.014893778438580384;0.7978763944012103
0.087384;1.044507910422398;0.8332291475832592;0.7979266051374813;-4.2004198268527685e-07;-4.288881181232166e-07;1.0448361886694173;9.99908435514793;0.8334123249638269;0.015560163241192458;0.015563160018838134;0.7977459840594321;0.01489380716272651;0.7978772895256364
0.097384;1.0445079294411643;0.8332291145166851;0.797925507266713;-4.1893841726406077e-07;-4.287991584115735e-07;1.044835918510718;9.999083521539205;0.8334137255845481;0.01556017657089855;0.015563155081254576;0.7977461963716086;0.01489383519915208;0.7978781591881157
0.107384;1.044508001707812;0.8332290380220913;0.7979244288254784;-4.178324360317811e-07;-4.2869920595805985e-07;1.0448356297544144;9.999083106932794;0.8334151035425367;0.015560188662240838;0.015563149820547012;0.7977463955304779;0.01489386236461118;0.7978790052127505
0.117384;1.0445081317039377;0.8332289210739919;0.7979233789725475;-4.1672509685486853e-07;-4.285890292094481e-07;1.0448353205510434;9.99908311030667;0.8334164526493018;0.01556019958833705;0.015563144282167787;0.7977465797584177;0.01489388849626343;0.7978798298554315
0.127384;1.0445083226683938;0.8332287678788753;0.7979223661902721;-4.1561784902833843e-07;-4.284695835048245e-07;1.0448349901954237;9.999083512045233;0.8334177672930917;0.015560209448543694;0.01556313850573622;0.7977467474108192;0.014893913449992203;0.7978806358984641
0.137384;1.0445085767760312;0.8332285832918381;0.7979213970579826;-4.14512248158562e-07;-4.283419551941833e-07;1.044834638480438;9.9990842774613;0.8334190425649101;0.01556021836198512;0.015563132526758991;0.7977468963460272;0.014893937110074498;0.7978814260237057
0.147384;1.044508895503948;0.8332283726609602;0.7979204762876957;-4.1340955134334603e-07;-4.282073095911706e-07;1.0448342649917888;9.999085367732706;0.833420274366531;0.015560226460578369;0.015563126385055184;0.7977470238843779;0.014893959400063196;0.7978822022621345
0.157384;1.044509279737633;0.833228141895955;0.797919607511195;-4.123103668646593e-07;-4.2806666245089836e-07;1.0448338687753962;9.999086741379871;0.8334214590088227;0.015560233882070852;0.015563120127196288;0.7977471274610276;0.014893980281286127;0.7978829658532247
0.167384;1.044509729843012;0.8332278973950207;0.7979187937663459;-4.1121455040395406e-07;-4.2792070686224185e-07;1.044833448609936;9.999088351730421;0.8334225926644379;0.015560240755487238;0.015563113799384624;0.7977472052798597;0.014893999740646625;0.7978837172274263
0.177384;1.0445102460243867;0.8332276453430311;0.7979180374552246;-4.101213947487655e-07;-4.277699904179403e-07;1.0448330037605158;9.999090151894773;0.8334236716937248;0.015560247185001964;0.015563107443422755;0.7977472564359396;0.014894017772654127;0.7978844563790288
0.187384;1.0445108288967353;0.8332273906681221;0.7979173405163041;-4.0902993492698235e-07;-4.2761502637769466e-07;1.0448325343989318;9.999092099992403;0.8334246934118517;0.015560253249623162;0.015563101095093207;0.797747280424275;0.014894034369817118;0.7978851833920243
0.197384;1.0445114793447297;0.8332271365825212;0.7979167050593394;-4.079391705495526e-07;-4.2745601854749716e-07;1.0448320418006305;9.999094159943878;0.833425656183783;0.015560259016988156;0.015563094774889269;0.7977472762958884;0.014894049525965125;0.7978858983477368
0.207384;1.0445121972885036;0.8332268849521383;0.7979161334393646;-4.068482159075661e-07;-4.272926904284067e-07;1.0448315287141878;9.999096298232853;0.8334265591456791;0.015560264557083182;0.015563088487313598;0.7977472424950398;0.014894063242530802;0.797886601260984
0.217384;1.0445129808310236;0.8332266368240069;0.7979156276399608;-4.0575638119008235e-07;-4.2712453546824073e-07;1.0448309991600166;9.999098475716654;0.8334274025251258;0.015560269947028374;0.015563082239732339;0.7977471773857289;0.014894075536086807;0.7978872924277304
0.227384;1.0445138266664833;0.8332263927949102;0.7979151891360363;-4.046631893193224e-07;-4.2695108222323056e-07;1.044830457341211;9.99910064418907;0.8334281881679212;0.015560275271584168;0.015563076056578374;0.7977470794556978;0.01489408644455104;0.7978879722768706
0.237384;1.0445147312245708;0.8332261532698582;0.7979148192732405;-4.0356841830983924e-07;-4.2677190498710057e-07;1.0448299067298588;9.999102754202395;0.8334289193331067;0.015560280626919156;0.015563069970946638;0.7977469476904415;0.01489409602718565;0.7978886412534695
0.247384;1.0445156915223002;0.8332259182609862;0.7979145195277738;-4.0247211994303925e-07;-4.2658660068732146e-07;1.0448293503926;9.999104764561423;0.833429599893921;0.015560286121149415;0.01556306400567277;0.7977467822533411;0.014894104359675734;0.7978893002813249
0.257384;1.0445167049110775;0.8332256869462006;0.7979142916732612;-4.0137450205798404e-07;-4.263949275760103e-07;1.0448287922694814;9.999106641481461;0.8334302337282544;0.015560291871716337;0.015563058162499095;0.7977465842101431;0.014894111525848748;0.7978899506022687
0.267384;1.0445177687466125;0.8332254577896409;0.7979141376467674;-4.0027571532336605e-07;-4.2619701039032035e-07;1.044828237995156;9.999108347809102;0.8334308248090296;0.015560298006740367;0.01556305242736876;0.7977463549058064;0.014894117607475336;0.7978905930548268
0.277384;1.04451888082403;0.8332252292461214;0.7979140593049863;-3.991757679868394e-07;-4.2599341521671954e-07;1.0448276945183241;9.99910983830648;0.8334313777505569;0.015560304663816044;0.015563046781527385;0.7977460960590209;0.01489412267428535;0.7978912280521575
0.287384;1.0445200393684706;0.8332250002599183;0.7979140584862445;-3.9807470653238524e-07;-4.2578500555179076e-07;1.044827169216054;9.999111070349926;0.833431898061658;0.015560311981316698;0.015563041201047895;0.7977458098104724;0.014894126779150177;0.7978918561057372
0.297384;1.0445212421703498;0.8332247699800381;0.7979141366056651;-3.969728435606208e-07;-4.2557267216828805e-07;1.0448266693441208;9.99911201354299;0.8334323917408022;0.015560320087666587;0.015563035661045138;0.7977454986694964;0.014894129959799206;0.7978924778189682
0.307384;1.0445224859731426;0.8332245373058781;0.7979142935663864;-3.958708460443614e-07;-4.2535713436159955e-07;1.0448262015990875;9.999112645324159;0.8334328646333663;0.015560329091955219;0.01556303016255249;0.7977451657116021;0.014894132242795366;0.7978930930638096
0.317384;1.0445237666523888;0.833224301068737;0.7979145272176952;-3.9476981172947344e-07;-4.251389288932359e-07;1.0448257710766795;9.999112945366404;0.8334333221219568;0.015560339077976108;0.015563024746872118;0.7977448144797059;0.014894133649045042;0.7978937002842601
0.327384;1.0445250799101962;0.8332240601830428;0.7979148339049769;-3.936713094686378e-07;-4.249185788564927e-07;1.044825380084527;9.999112896770344;0.8334337692037835;0.015560350109569998;0.015563019474898581;0.7977444485511275;0.014894134198936926;0.7978942966653295
0.337384;1.0445264219394563;0.8332238131686045;0.7979152092257286;-3.925772547386937e-07;-4.246967727950699e-07;1.0448250280466749;9.999112487621163;0.8334342107300818;0.015560362245381302;0.015563014404390368;0.797744071000967;0.014894133913805192;0.7978948786424349
0.347384;1.0445277895362446;0.8332235579695637;0.7979156484803931;-3.9148976448179023e-07;-4.244743268701209e-07;1.0448247121133905;9.999111710391928;0.8334346513196407;0.01556037554284884;0.01556300958634499;0.7977436840009097;0.014894132811149492;0.797895442200296
0.357384;1.0445291800205836;0.833223292647343;0.7979161469970851;-3.904110367563351e-07;-4.242519875279377e-07;1.0448244271743903;9.999110562217359;0.8334350947211018;0.015560390046461627;0.015563005072117893;0.7977432889403883;0.01489413089544521;0.7978959831026524
0.367384;1.044530591385667;0.8332230159811151;0.797916699890712;-3.893432204226405e-07;-4.2403032210313846e-07;1.044824165867049;9.999109050563172;0.8334355436725447;0.015560405776521388;0.015563000925620093;0.797742886660674;0.014894128157106496;0.7978964970451994
0.377384;1.0445320221204342;0.8332227271158451;0.797917301461189;-3.8828837368501473e-07;-4.2380978659291406e-07;1.0448239196964026;9.999107198387545;0.8334360007262948;0.015560422723925727;0.015562997229935448;0.7977424772608186;0.014894124582590451;0.7978969796551105
0.387384;1.0445334708418923;0.8332224248400139;0.797917945499333;-3.8724834141771556e-07;-4.235909038490017e-07;1.0448236806252456;9.999105040248997;0.8334364685589533;0.015560440848472091;0.015562994077851961;0.7977420600743793;0.014894120159809107;0.7978974266216888
0.397384;1.0445349361584757;0.8332221075134412;0.7979186261257156;-3.862244881483908e-07;-4.2337440724333796e-07;1.044823442183781;9.99910261700764;0.8334369489473166;0.015560460082367087;0.01556299155668012;0.7977416345134271;0.01489411487152803;0.7978978340661261
0.407384;1.0445364161654642;0.8332217739370377;0.7979193377920201;-3.852177308864679e-07;-4.2316116702326083e-07;1.0448232000703204;9.999099972533186;0.8334374415763812;0.015560480339665967;0.015562989743857208;0.797741200933116;0.014894108690503578;0.7978981989392591
0.417384;1.0445379079134411;0.8332214242541379;0.7979200747872689;-3.842289004216071e-07;-4.229519179221708e-07;1.0448229523808752;9.999097146065342;0.8334379439590995;0.015560501528715713;0.015562988709213351;0.7977407605309057;0.014894101583042892;0.7978985192484206
0.427384;1.0445394072864231;0.8332210599078664;0.7979208311801251;-3.832588529688485e-07;-4.227471113033081e-07;1.044822699093901;9.999094168328647;0.8334384524821954;0.015560523565857695;0.01556298850941497;0.7977403149570378;0.014894093507450166;0.7978987940999851
0.437384;1.0445409083025825;0.8332206833185059;0.7979216013029063;-3.823082500932412e-07;-4.2254705966054653e-07;1.0448224406757194;9.999091069456458;0.8334389636296411;0.015560546386678543;0.015562989185805204;0.797739866169424;0.01489408440475327;0.7978990236871051
0.447384;1.0445424025070702;0.8332202977399947;0.7979223802955911;-3.81377523939767e-07;-4.2235205875035824e-07;1.044822176959747;9.999087882426254;0.8334394744334441;0.015560569940105377;0.015562990776749082;0.7977394162380964;0.014894074197695017;0.7978992090034452
0.457384;1.0445438800639713;0.8332199066499066;0.797923164029768;-3.8046723260223236e-07;-4.221622740732791e-07;1.044821907158046;9.999084630252874;0.8334399820709258;0.015560594170797339;0.01556299332039159;0.7977389675731412;0.014894062802874718;0.797899351218259
0.467384;1.0445453315189066;0.8332195128559279;0.7979239487898941;-3.795784157552413e-07;-4.219775730149591e-07;1.0448216301041497;9.999081316235742;0.8334404834516635;0.015560619022043903;0.015562996839771913;0.7977385234407254;0.014894050149761721;0.7978994515801591
0.477384;1.0445467485591486;0.8332191181484531;0.7979247314454667;-3.787125925935805e-07;-4.217974345423041e-07;1.0448213440260876;9.999077929657838;0.8334409753407153;0.015560644454009035;0.015563001336418232;0.7977380874076809;0.014894036199881335;0.797899512218364
0.487384;1.0445481240971368;0.833218723673811;0.7979255095725123;-3.7787157602272625e-07;-4.216209924613713e-07;1.0448210464505563;9.999074451752682;0.8334414546680409;0.015560670440399157;0.015563006797379752;0.7977376620930626;0.014894020950025986;0.797899536734726
0.497384;1.0445494525128642;0.8332183304741185;0.7979262810835737;-3.770573694704638e-07;-4.2144718906387256e-07;1.0448207346064806;9.999070858037244;0.8334419186957118;0.015560696947426834;0.015563013196946368;0.797737248845742;0.014894004417841328;0.7978995296201163
0.507384;1.0445507299505625;0.8332179399252367;0.7979270438588741;-3.7627208003234527e-07;-4.2127492008889253e-07;1.0448204059574;9.999067122621941;0.833442364832486;0.015560723925073894;0.015563020491477612;0.7977368482377822;0.014893986634050631;0.7978994951126607
0.517384;1.0445519543326738;0.8332175542263047;0.797927795987347;-3.755177454460902e-07;-4.21103208103691e-07;1.0448200584835383;9.999063215757648;0.833442789895441;0.015560751311938062;0.015563028620949038;0.7977364604846452;0.01489396765093565;0.797899436861795
0.527384;1.0445531249071334;0.8332171768032312;0.797928536737214;-3.7479619751182444e-07;-4.2093142947072934e-07;1.0448196904367621;9.999059098564807;0.8334431894948173;0.01556077904017962;0.015563037519331526;0.7977360856991782;0.014893947550958435;0.7978993583882875
0.537384;1.0445542416570635;0.833216812264172;0.7979292671178916;-3.74109059217104e-07;-4.207594140529611e-07;1.0448192998601675;9.999054729468748;0.8334435586715693;0.015560807044824047;0.015563047124728094;0.7977357240304689;0.014893926444098796;0.797899262986164
0.547384;1.0445553053273238;0.8332164659263375;0.797929989443981;-3.734577672963773e-07;-4.205873523363221e-07;1.0448188847719186;9.999050072443012;0.8334438932063214;0.015560835279720605;0.015563057381641264;0.7977353757112764;0.014893904458665768;0.7978991530217414
0.557384;1.044556317525613;0.833216143267084;0.7979307071189571;-3.728435257820243e-07;-4.2041571323545193e-07;1.0448184440432757;9.999045092544891;0.8334441896308726;0.015560863716402848;0.015563068236445418;0.7977350411434055;0.014893881725279586;0.7978990298664573
0.567384;1.0445572799554566;0.8332158492658078;0.7979314246242882;-3.7226721654579626e-07;-4.2024521778050585e-07;1.0448179782058276;9.999039748666604;0.8334444440721627;0.01556089231663741;0.01556307963785793;0.7977347210357235;0.014893858358067339;0.7978988943949311
0.577384;1.0445581934164252;0.8332155877557815;0.7979321465599745;-3.7172938011188965e-07;-4.2007676759182834e-07;1.044817489671898;9.999033999044235;0.8334446518122258;0.015560921011979586;0.015563091546694744;0.7977344164321394;0.014893834459318517;0.7978987473623989
0.587384;1.0445590574442607;0.8332153612555873;0.7979328764200484;-3.7123033900394784e-07;-4.199114198134356e-07;1.0448169824451858;9.999027812821659;0.833444807749556;0.015560949717059179;0.015563103942131179;0.7977341284796281;0.014893810145242633;0.7978985897172104
0.597384;1.0445598705250376;0.833215171214638;0.7979336163435744;-3.7077031608174965e-07;-4.197504118059305e-07;1.0448164618034472;9.999021168878938;0.8334449068900385;0.015560978357087803;0.015563116815789556;0.7977338582803633;0.014893785548796095;0.7978984227462307
0.607384;1.0445606303901616;0.8332150183116451;0.797934367571147;-3.703494294585212e-07;-4.1959505329051883e-07;1.0448159337515475;9.999014045754672;0.8334449449629537;0.015561006873681634;0.015563130163688463;0.7977336070808078;0.014893760791959617;0.7978982480611658
0.617384;1.0445613343172975;0.8332149026681303;0.7979351307374846;-3.6996768036514677e-07;-4.1944658450012516e-07;1.0448154040414737;9.99900642029369;0.8334449191418472;0.015561035209072243;0.015563143986487985;0.7977333763215316;0.01489373596770468;0.797898067824478
0.627384;1.044561979782344;0.8332148240488666;0.7979359057048739;-3.696249715427343e-07;-4.193063609748691e-07;1.0448148777391078;9.998998272985057;0.8334448282877273;0.015561063294939814;0.01556315828850074;0.7977331674161914;0.014893711150117526;0.7978978850214344
0.637384;1.0445625651331738;0.8332147820383357;0.7979366914178284;-3.6932116750968733e-07;-4.191761878536647e-07;1.0448143596700827;9.998989588643216;0.8334446728962563;0.015561091053983026;0.015563173066047932;0.7977329817618319;0.014893686416281637;0.7978977034170347
0.647384;1.044563089558834;0.8332147760417693;0.7979374862693501;-3.6905625691908953e-07;-4.1905819853062874e-07;1.0448138544574366;9.998980355404099;0.8334444551967873;0.015561118411235173;0.015563188298053875;0.7977328209562099;0.014893661861845821;0.7978975274657003
0.657384;1.044563552421598;0.8332148053126682;0.7979382885359815;-3.6883038285518274e-07;-4.1895431857109595e-07;1.0448133658096115;9.998970568961234;0.8334441793662684;0.015561145306589945;0.01556320395174985;0.7977326867076022;0.014893637597976208;0.7978973620061789
0.667384;1.044563952781554;0.8332148693389455;0.7979390966294279;-3.686436343327636e-07;-4.1886584115085127e-07;1.0448128961703067;9.998960233443777;0.833443851664275;0.015561171695971971;0.015563219992984611;0.7977325805538852;0.01489361373007257;0.7978972111602759
0.677384;1.0445642895832559;0.8332149682175523;0.7979399096715322;-3.6849598162304713e-07;-4.1879335443882373e-07;1.0448124473095959;9.998949353609754;0.8334434800371907;0.01556119755184174;0.015563236382993634;0.7977325039901825;0.014893590343320658;0.7978970771613472
0.687384;1.0445645621394262;0.8332151020521373;0.7979407276473188;-3.683874324071395e-07;-4.1873691922760146e-07;1.04481202152395;9.998937931602775;0.8334430729852369;0.015561222871969307;0.01556325306377796;0.7977324587452789;0.014893567511602437;0.7978969602508531
0.697384;1.0445647705262204;0.8332152695002341;0.7979415504513273;-3.6831805899145715e-07;-4.186962976126141e-07;1.044811621937709;9.998925969392255;0.8334426383157959;0.015561247680820896;0.015563269953259368;0.7977324464854327;0.014893545309149605;0.7978968596535247
0.707384;1.0445649157314323;0.8332154672441968;0.7979423775040295;-3.6828794923112326e-07;-4.1867120489234667e-07;1.0448112515398122;9.998913465950181;0.8334421823854129;0.015561272018073611;0.015563286959920625;0.7977324681688087;0.014893523808871505;0.7978967748831166
0.717384;1.0445649993909236;0.8332156910875747;0.7979432084388889;-3.68297179553002e-07;-4.1866157476309607e-07;1.0448109131038996;9.998900416603957;0.8334417099834229;0.01556129592382226;0.0155633039993758;0.7977325235658279;0.014893503079459176;0.7978967063613751
0.727384;1.0445650234020516;0.8332159372449238;0.7979440429640717;-3.6834554492652346e-07;-4.186676324256656e-07;1.044810609820523;9.998886821683051;0.8334412248082864;0.015561319423717567;0.015563320995092797;0.7977326111689842;0.014893483190347709;0.79789665518536
0.737384;1.0445649896358546;0.8332162025438018;0.797944880043817;-3.684323169819193e-07;-4.1868973261499884e-07;1.0448103447113875;9.998872693907357;0.8334407299754287;0.01556134251772555;0.015563337878219495;0.7977327285223464;0.014893464223216283;0.7978966226975158
0.747384;1.0445648993878742;0.8332164838669605;0.7979457181992115;-3.6855652180839786e-07;-4.1872819317781096e-07;1.0448101196717752;9.998858060418131;0.8334402282320568;0.015561365180582895;0.015563354606803243;0.7977328723538457;0.014893446283142089;0.7978966099977508
0.757384;1.0445647529792583;0.8332167778175917;0.7979465563243271;-3.6871729974844115e-07;-4.1878331067675194e-07;1.0448099355747682;9.99884296295604;0.8334397222053425;0.015561387370343025;0.015563371189103118;0.7977330383798945;0.014893429496796184;0.7978966174135006
0.767384;1.0445645501887375;0.8332170807570094;0.797947393431585;-3.689137597052103e-07;-4.1885548029347626e-07;1.0448097930917648;9.998827455234704;0.833439214423244;0.015561409031547482;0.015563387686147165;0.7977332217368243;0.014893413996160175;0.7978966440737278
0.777384;1.044564290830848;0.8332173889523998;0.7979482282058323;-3.6914455305265007e-07;-4.1894506683273283e-07;1.0448096932593005;9.998811599105021;0.8334387067464446;0.01556143008836044;0.015563404190501999;0.7977334182899709;0.014893399898800624;0.7978966875865863
0.787384;1.044563974935647;0.8332176986760877;0.7979490598858732;-3.694076946854295e-07;-4.190520021898642e-07;1.0448096378436176;9.998795460276908;0.833438199973391;0.015561450438830893;0.015563420798610117;0.7977336257672667;0.01489338730002572;0.7978967442242747
0.797384;1.0445636028562397;0.8332180062264738;0.7979498894837724;-3.6970087722687866e-07;-4.1917563703403085e-07;1.0448096300500285;9.998779102469163;0.8334376941122068;0.01556146996466695;0.015563437594179984;0.797733843906425;0.014893376280516983;0.7978968097494187
0.807384;1.0445631752001576;0.8332183080448677;0.7979507196069204;-3.7002197877754517e-07;-4.193149930288263e-07;1.0448096743468154;9.998762585497024;0.8334371886930976;0.015561488554678416;0.015563454637580718;0.7977340739341117;0.01489336690762197;0.7978968799726754
0.817384;1.044562692569559;0.833218600876587;0.7979515531383011;-3.703692728777245e-07;-4.1946906770336095e-07;1.044809774853242;9.998745967066396;0.8334366829425246;0.01556150612059288;0.015563471959083157;0.7977343178914493;0.014893359222474712;0.7978969507387179
0.827384;1.0445621555166027;0.8332188821058603;0.7979523922433163;-3.707413960867467e-07;-4.196370098144083e-07;1.0448099347130104;9.99872930174981;0.8334361762058373;0.015561522597486563;0.01556348956501704;0.7977345779662633;0.014893353236447098;0.7978970180302825
0.837384;1.0445615647959494;0.8332191504176425;0.7979532385352525;-3.7113736166193336e-07;-4.1981811911798784e-07;1.0448101573437443;9.998712641082111;0.8334356684670554;0.015561537948434932;0.015563507446084696;0.7977348559586728;0.01489334894207157;0.7978970780263607
0.847384;1.0445609217404022;0.8332194063089926;0.7979540936347044;-3.715565111204355e-07;-4.2001172572052627e-07;1.0448104472828899;9.99869603775085;0.8334351605216208;0.01556155217373714;0.015563525578035529;0.7977351531366418;0.014893346315582106;0.7978971266053524
0.857384;1.0445602285395186;0.8332196520655311;0.7979549590594376;-3.719982603058316e-07;-4.2021708275193904e-07;1.0448108094361943;9.998679548256973;0.8334346538355366;0.015561565305081846;0.015563543927746287;0.7977354705997444;0.014893345305963144;0.7978971588281442
0.867384;1.044559488003237;0.8332198913100691;0.7979558358410074;-3.7246185911703127e-07;-4.2043328810895107e-07;1.044811247845968;9.998663232401206;0.8334341505271995;0.015561577382646357;0.015563562464675674;0.7977358094082266;0.014893345827083291;0.7978971691216634
0.877384;1.044558702882367;0.8332201282648622;0.7979567244192681;-3.7294642028272874e-07;-4.206592193593388e-07;1.0448117650712314;9.998647153334868;0.8334336535816856;0.01556158842906114;0.015563581158362993;0.7977361696325345;0.014893347763836717;0.7978971520074905
0.887384;1.0445578756599057;0.8332203668540403;0.7979576246557143;-3.734511616763048e-07;-4.20893508270325e-07;1.0448123623386896;9.998631377277691;0.833433166932356;0.015561598440347317;0.015563599963723971;0.7977365494731188;0.01489335099195525;0.7978971027564841
0.897384;1.0445570088321503;0.8332206098286495;0.7979585360640925;-3.7397553553422126e-07;-4.211345943487028e-07;1.0448130399830493;9.998615964680983;0.8334326952198178;0.015561607395388977;0.015563618814814483;0.797736946341223;0.014893355397273846;0.7978970178102803
0.907384;1.0445561046260041;0.8332208580939547;0.7979594584553167;-3.745191299312272e-07;-4.2138090199837033e-07;1.044813797437136;9.998600958179177;0.8334322432915748;0.015561615265657285;0.015563637636026466;0.7977373587397053;0.014893360878776699;0.7978968952151113
0.917384;1.0445551642158346;0.8332211106789489;0.7979603927051933;-3.750816168614057e-07;-4.2163098878420066e-07;1.0448146329603307;9.99858638386629;0.8334318154197955;0.015561622019857651;0.015563656357155467;0.7977377865037896;0.014893367339185724;0.797896734944636
0.927384;1.04455418794961;0.8332213657714767;0.7979613408666757;-3.7566278622062255e-07;-4.218834055235651e-07;1.0448155439466447;9.998572261005082;0.8334314145890468;0.015561627626511759;0.01556367491516297;0.797738229914909;0.014893374680466932;0.7978965388201918
0.937384;1.0445531768865248;0.8332216222323101;0.7979623052422419;-3.762625448001956e-07;-4.2213641170385727e-07;1.044816527420796;9.998558607676731;0.8334310422284262;0.015561632053921075;0.015563693250869752;0.7977386891031317;0.014893382809384927;0.797896310119011
0.947384;1.044552133598664;0.8332218803046678;0.7979632872899503;-3.768810470525195e-07;-4.2238794925794793e-07;1.0448175800663777;9.998545446266146;0.8334306980422443;0.015561635270816736;0.015563711311224691;0.7977391638234265;0.014893391638466836;0.7978960527325523
0.957384;1.0445510612613558;0.8332221412519243;0.7979642874395451;-3.775189328822307e-07;-4.22635880812338e-07;1.0448186985948738;9.99853281115781;0.8334303798595442;0.015561637250277477;0.015563729050396784;0.7977396537452375;0.014893401080783296;0.7978957699712851
0.967384;1.0445499625141814;0.8332224068199352;0.7979653056938906;-3.781773504187326e-07;-4.228781068645029e-07;1.0448198809468516;9.99852075244543;0.833430084089309;0.015561637971496357;0.015563746429180219;0.7977401588417653;0.014893411050100789;0.7978954641999675
0.977384;1.0445488390273199;0.833222678952237;0.7979663420634207;-3.7885768269661424e-07;-4.2311246014890957e-07;1.0448211272728973;9.998509333329132;0.833429806712671;0.015561637421144631;0.01556376341645122;0.7977406790213328;0.014893421459752618;0.7978951376140302
0.987384;1.0445476917571204;0.8332229594958677;0.7979673961830054;-3.7956117111224383e-07;-4.2333668741179526e-07;1.0448224395023293;9.998498624863107;0.8334295438388306;0.015561635605524626;0.01556377999033323;0.7977412137014531;0.014893432215578567;0.797894792950584
0.997384;1.044546521549185;0.8332232498712951;0.7979684667791843;-3.802886731267639e-07;-4.235486750628638e-07;1.044823819471859;9.998488701962328;0.83342929147023;0.015561632566044209;0.01556379613532248;0.7977417621959944;0.014893443216663272;0.7978944334539915
1.007384;1.0445453291367512;0.8332235507314965;0.7979695521410413;-3.810406390391513e-07;-4.237467742614632e-07;1.0448252671835185;9.998479641267206;0.8334290452166128;0.015561628381741128;0.015563811837858472;0.7977423240856732;0.014893454365723684;0.7978940624858035
1.017384;1.0445441150862316;0.8332238616597978;0.7979706507798034;-3.818170938422091e-07;-4.2393004028356963e-07;1.0448267805181737;9.998471517577562;0.8334288003812989;0.015561623166252588;0.015563827087235055;0.7977428987126225;0.01489346557800939;0.7978936833504132
1.027384;1.0445428804234347;0.8332241814657556;0.7979717611987388;-3.8261757717913976e-07;-4.2409824701749513e-07;1.0448283557243576;9.998464396528412;0.8334285520358456;0.015561617065090341;0.015563841876533651;0.7977434845602865;0.014893476788651425;0.7978932993506724
1.037384;1.0445416267247276;0.8332245091560488;0.7979728817068119;-3.834413147640674e-07;-4.2425162082440394e-07;1.0448299875251474;9.998458329499838;0.8334282951002842;0.015561610235996325;0.015563856196394284;0.7977440794704184;0.01489348795250282;0.7978929137948929
1.047384;1.0445403556021793;0.833224844679701;0.7979740104971002;-3.842874959182284e-07;-4.2439048584063305e-07;1.0448316688736334;9.998453356401201;0.8334280246636977;0.015561602813599;0.015563870026859312;0.7977446811560113;0.014893499026033954;0.7978925299440023
1.057384;1.0445390684504263;0.8332251889547714;0.7979751453875815;-3.8515539596129104e-07;-4.245150793425902e-07;1.0448333912916254;9.998449510531206;0.8334277359739628;0.015561594887463493;0.015563883339306969;0.7977452873926443;0.014893509950144386;0.7978921510932042
1.067384;1.0445377662832498;0.8332255434885604;0.7979762837893561;-3.8604450485034534e-07;-4.2462548607254694e-07;1.0448351459859635;9.998446819470267;0.8334274240488178;0.015561586507820652;0.0155638961140443;0.7977458962240249;0.014893520651256828;0.7978917808576708
1.077384;1.044536449800236;0.8332259100826422;0.7979774230082171;-3.8695471098816435e-07;-4.2472166430816145e-07;1.044836924496956;9.998445303548412;0.8334270837054203;0.015561577706640142;0.01556390835268062;0.7977465059947226;0.014893531050785126;0.7978914232427495
1.087384;1.0445351197822328;0.8332262909097896;0.7979785602601257;-3.8788633805736294e-07;-4.248036538179288e-07;1.0448387183494217;9.998444974218412;0.8334267099553349;0.015561568518596013;0.01556392006650366;0.797747114629159;0.0148935410733738;0.797891082262273
1.097384;1.0445337772032024;0.8332266886777601;0.7979796926629105;-3.8883990511464893e-07;-4.24871607087661e-07;1.0448405187391925;9.998445836309866;0.833426298263808;0.015561558993479926;0.015563931259781888;0.7977477188093965;0.014893550648325784;0.7978907616681168
1.107384;1.04453242311881;0.83322710641362;0.7979808175444498;-3.8981565265113253e-07;-4.249254622273792e-07;1.0448423164883227;9.998447893127926;0.8334258446836385;0.015561549192074834;0.015563941929297597;0.7977483141275352;0.014893559710246624;0.7978904647569005
1.117384;1.044531058643163;0.833227547093593;0.7979819323426467;-3.908131694810448e-07;-4.2496486965228355e-07;1.0448441019605668;9.998451146687417;0.8334253461702438;0.01556153917359073;0.015563952070998468;0.7977488960270387;0.01489356820734367;0.7978901936510144
1.127384;1.0445296850515517;0.8332280136012752;0.7979830339566371;-3.9183142157627003e-07;-4.24989569585182e-07;1.0448458657828383;9.998455594582119;0.8334248012506066;0.015561528995937272;0.015563961677916455;0.7977494610733195;0.014893576102368874;0.7978899488622726
1.137384;1.0445283042279632;0.8332285089389606;0.797984118858942;-3.928689988008434e-07;-4.24999660401257e-07;1.0448476001789746;9.998461227043686;0.8334242103650005;0.015561518722672522;0.015563970737159831;0.7977500081392024;0.014893583365467252;0.7978897298459385
1.147384;1.0445269188167172;0.833229036589447;0.7979851838845944;-3.9392422569060756e-07;-4.249955531355727e-07;1.0448492992893388;9.998468023864548;0.8334235751183663;0.015561508420072343;0.015563979239374174;0.7977505382475493;0.014893589976361234;0.7978895353455796
1.157384;1.0445255318202824;0.833229600988814;0.7979862263878154;-3.949951764734677e-07;-4.249777326203261e-07;1.044850958588551;9.998475955574772;0.8334228972031805;0.015561498154094758;0.015563987190808863;0.79775105305237;0.01489359592795161;0.7978893630688576
1.167384;1.044524146558446;0.833230207615652;0.7979872441272046;-3.9607989532798347e-07;-4.249463300996543e-07;1.0448525747609947;9.998484987348593;0.8334221779080734;0.015561487996075934;0.015563994614988821;0.7977515538057676;0.014893601224632408;0.7978892098549824
1.177384;1.0445227666603074;0.8332308624459567;0.7979882352788319;-3.971768007156651e-07;-4.2490077620488484e-07;1.0448541458325782;9.998495078269658;0.8334214179692847;0.015561478026342479;0.015564001546163605;0.7977520413390896;0.014893605883044052;0.7978890726086862
1.187384;1.0445213952008616;0.833231571329709;0.7979891981807661;-3.982849382942195e-07;-4.2483996069038585e-07;1.0448556705210912;9.998506181620339;0.8334206177111573;0.015561468330129872;0.015564008025428474;0.7977525160209217;0.014893609927482697;0.7978889493232393
1.197384;1.0445200336657998;0.8332323397092991;0.7979901312091323;-3.994039530812277e-07;-4.247627198327671e-07;1.0448571472548218;9.998518253579975;0.8334197773155488;0.015561458994897439;0.0155640141074278;0.7977529774848152;0.014893613379267484;0.7978888395774493
1.207384;1.0445186824001256;0.8332331722150944;0.7979910327471413;-4.0053391457297434e-07;-4.2466807529867637e-07;1.0448585739092522;9.998531258399852;0.8334188966950006;0.015561450111609946;0.015564019864920595;0.7977534246007603;0.01489361625490716;0.7978887442110176
1.217384;1.0445173425265124;0.8332340720204654;0.7979919008882517;-4.016750893207028e-07;-4.2455520823077706e-07;1.0448599481089473;9.99854516151356;0.8334179755834511;0.015561441772517401;0.015564025378465598;0.7977538557668488;0.014893618573191084;0.7978886647834463
1.227384;1.0445160171587498;0.8332350407896604;0.7979927335702566;-4.0282772634528157e-07;-4.2442344400091875e-07;1.0448612675107434;9.998559922748703;0.8334170143526661;0.015561434064345405;0.015564030721666237;0.7977542690490735;0.014893620366773334;0.7978886031661448
1.237384;1.0445147109809383;0.8332360792381779;0.7979935290299083;-4.039920631416746e-07;-4.24272162400234e-07;1.04486252992231;9.998575497269917;0.8334160146302464;0.015561427059315824;0.015564035949847666;0.797754661827266;0.014893621698694055;0.7978885609695782
1.247384;1.0445134291195406;0.8332371876447848;0.7979942855254024;-4.0516853396167393e-07;-4.241007846558268e-07;1.044863733417964;9.998591839682065;0.8334149792196969;0.015561420805734017;0.015564041093499386;0.7977550307561602;0.0148936226727211;0.7978885392939664
1.257384;1.044512175871716;0.833238366390756;0.7979950008590504;-4.0635772571476674e-07;-4.2390908944615345e-07;1.0448648764702133;9.99860890616691;0.8334139115388951;0.015561415322120603;0.015564046160337198;0.7977553727134605;0.014893623428111137;0.7978885392335254
1.267384;1.0445109537843809;0.8332396162591946;0.7979956724705755;-4.0756006482123846e-07;-4.2369736173452444e-07;1.0448659577125126;9.998626651623866;0.8334128146469647;0.015561410596762188;0.015564051141481742;0.7977556858139445;0.014893624128239606;0.7978885625147749
1.277384;1.0445097639154632;0.8332409378371448;0.7979962976289283;-4.0877576929988385e-07;-4.2346610051192274e-07;1.0448669754651547;9.998645023467551;0.8334116907719858;0.015561406592652737;0.015564056014810439;0.797755969409345;0.014893624948506939;0.7978886113703275
1.287384;1.0445086067993699;0.8332423306094013;0.7979968739006226;-4.100050580958752e-07;-4.2321578582764633e-07;1.0448679279634003;9.998663954515168;0.8334105419392711;0.015561403257818086;0.015564060741298399;0.7977562231966157;0.014893626061915044;0.7978886874553207
1.297384;1.0445074829028511;0.8332437927522469;0.79799740002273;-4.112480982294261e-07;-4.2294685991466615e-07;1.044868814428351;9.998683360215093;0.8334093705362497;0.015561400537284232;0.01556406526031509;0.7977564465416974;0.014893627632636556;0.7978887909299055
1.307384;1.0445063927523375;0.8332453214158702;0.7979978761221954;-4.125046700439108e-07;-4.22659761517114e-07;1.04486963565017;9.998703149381397;0.8334081791388571;0.015561398384031852;0.015564069495777131;0.797756638900743;0.014893629817759045;0.7978889207141029
1.317384;1.044505337114351;0.8332469129971908;0.7979983028747997;-4.137740646994141e-07;-4.223549119934396e-07;1.04487039343576;9.998723243973034;0.8334069700555686;0.015561396769792358;0.015564073366238346;0.7977568006875154;0.014893632764537085;0.7978890750300485
1.327384;1.044504317145301;0.8332485638798093;0.7979986806753696;-4.150553436610304e-07;-4.220325614073033e-07;1.044871089670363;9.998743590457694;0.8334057450409162;0.015561395686548627;0.015564076789420449;0.7977569336210152;0.014893636604637042;0.7978892511634572
1.337384;1.0445033345962946;0.8332502712882721;0.797999009786553;-4.163474769159735e-07;-4.2169270227005583e-07;1.0448717254762832;9.998764154162043;0.8334045055708507;0.015561395130851247;0.01556407969007494;0.7977570406558687;0.014893641449869568;0.7978894453335779
1.347384;1.04450239154696;0.8332520330688405;0.7979992907466396;-4.1764914863114613e-07;-4.2133515060230885e-07;1.044872300994493;9.998784905292158;0.8334032533502934;0.015561395086190333;0.015564082015281889;0.7977571257329442;0.014893647386036081;0.7978896535318029
1.357384;1.044501489540827;0.8332538472298939;0.7979995242462892;-4.189586965392992e-07;-4.209596352527376e-07;1.0448728160394822;9.998805812741852;0.8334019905638499;0.015561395521993945;0.015564083741573686;0.7977571933929266;0.014893654467767449;0.7978898722104
1.367384;1.044500629019047;0.8332557122867039;0.7979997109164071;-4.202743954742521e-07;-4.205658212232337e-07;1.04487327050312;9.998826851110818;0.8334007202323581;0.015561396407653198;0.01556408486285654;0.7977572481766722;0.014893662721597577;0.7978900978053497
1.377384;1.0444998094043902;0.8332576275763539;0.7979998512463273;-4.215946394835893e-07;-4.201532920635563e-07;1.0448736639623009;9.9988480100302;0.8333994464502322;0.015561397725877713;0.01556408537682706;0.7977572940346225;0.014893672152674878;0.7978903258072262
1.387384;1.0444990293388865;0.8332595929751991;0.7979999455441472;-4.2291779914503056e-07;-4.1972166497582616e-07;1.0448739950964467;9.99886929493048;0.8333981737298151;0.01556139947452294;0.015564085288740048;0.797757334448818;0.014893682747510111;0.7978905505015017
1.397384;1.044498286771428;0.8332616084052068;0.7979999939122697;-4.242420169566081e-07;-4.192708104326966e-07;1.0448742612326853;9.9988907200328;0.8333969060542149;0.015561401660514953;0.015564084620533155;0.7977573729393358;0.0148936944736643;0.7978907656123023
1.407384;1.0444975791843776;0.8332636734973948;0.797999996409624;-4.2556513962875824e-07;-4.188009044457282e-07;1.044874458243824;9.998912300102736;0.8333956465138254;0.01556140429221017;0.015564083410825248;0.7977574132239702;0.014893707277381334;0.7978909649919611
1.417384;1.044496904115628;0.8332657874530223;0.7979999536584241;-4.2688483008023056e-07;-4.1831232297147405e-07;1.0448745807217819;9.998934047976263;0.8333943972668139;0.015561407371660216;0.015564081706624712;0.7977574592692872;0.01489372108894642;0.7978911424846091
1.427384;1.0444962595313185;0.8332679490052007;0.7979998672502022;-4.2819882481530326e-07;-4.178055112983594e-07;1.044874622052768;9.998955980529589;0.8333931596919514;0.015561410890641794;0.015564079547073905;0.7977575154819367;0.014893735840390977;0.7978912916528911
1.437384;1.0444956436043618;0.8332701562944761;0.7979997393360125;-4.2950505610676157e-07;-4.17280786387837e-07;1.0448745748432324;9.998978126174352;0.8333919348307277;0.015561414836759784;0.015564076949578563;0.7977575867751937;0.014893751471296159;0.7978914062580122
1.447384;1.044495054148551;0.8332724066868064;0.797999572026271;-4.308015030827489e-07;-4.167382292793353e-07;1.0448744320533434;9.999000522291395;0.8333907237746379;0.015561419211313442;0.015564073913964076;0.7977576780165676;0.014893767914771146;0.7978914809539209
1.457384;1.0444944883651404;0.8332746971657004;0.7979993673487844;-4.320861461147007e-07;-4.161778044989843e-07;1.0448741878429348;9.999023200157774;0.8333895279357902;0.015561424047342558;0.015564070436930224;0.7977577930775105;0.014893785088390947;0.7978915116369734
1.467384;1.0444939430378206;0.833277024952711;0.7979991276897637;-4.3335730899270444e-07;-4.1559944116775273e-07;1.044873837495771;9.99904617049557;0.8333883492153568;0.015561429407394172;0.015564066518353056;0.797757934550028;0.01489380289859018;0.7978914953980637
1.477384;1.0444934149097493;0.8332793871006192;0.7979988560593042;-4.3461401632051823e-07;-4.1500304298099197e-07;1.0448733770853866;9.99906942089746;0.8333871898979464;0.0155614353614477;0.015564062154187123;0.7977581041181203;0.01489382125051703;0.7978914300436423
1.487384;1.044492901209751;0.8332817798407118;0.7979985556107013;-4.3585589590554675e-07;-4.143885303384679e-07;1.0448728036052783;9.999092925862055;0.8333860526831988;0.015561441969712216;0.015564057326318425;0.7977583025763917;0.014893840061848396;0.7978913136537003
1.497384;1.044492399862534;0.8332841993929269;0.7979982289279535;-4.3708291472914065e-07;-4.1375576623118686e-07;1.0448721158864855;9.999116663100398;0.8333849410328321;0.015561449281183559;0.015564052002169317;0.7977585295715628;0.014893859275290518;0.7978911447677386
1.507384;1.0444919091678384;0.8332866432206579;0.7979978778959242;-4.382953678373868e-07;-4.131045366345105e-07;1.0448713154854257;9.999140619997718;0.8333838594273396;0.015561457334608127;0.015564046141859281;0.797758783890016;0.014893878860061278;0.7978909228437925
1.517384;1.0444914279890019;0.8332891096801998;0.7979975039876527;-4.3949390025079183e-07;-4.1243488355408763e-07;1.0448704064086105;9.999164787052878;0.833382813473209;0.015561466153945755;0.015564039709887727;0.7977590639652473;0.01489389880120043;0.7978906482448411
1.527384;1.0444909564805478;0.8332915968110953;0.797997108654387;-4.406794056279483e-07;-4.117474926378053e-07;1.0448693942388274;9.999189149944485;0.8333818096371408;0.01556147574471924;0.015564032686073748;0.7977593679531634;0.014893919085035623;0.7978903219220762
