time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.044490496097639;0.8332941019841222;0.7979966934842632;-4.418529456229566e-07;-4.1104362686524075e-07;1.044868285653895;9.999213682239366;0.8333808545150493;0.015561486095986688;0.015564025060876875;0.7977596939228789;0.014893939689583743;0.7978899450701926
1.547384;1.0444900489524729;0.8332966221996331;0.7979962600444462;-4.4301565967607934e-07;-4.1032472273562785e-07;1.0448670881673972;9.999238343446207;0.8333799542730596;0.0155614971882594;0.015564016825558682;0.7977600402535006;0.014893960579351303;0.7978895185335743
1.557384;1.0444896173912632;0.8332991543302596;0.7979958101953989;-4.4416862369429593e-07;-4.0959218915214104e-07;1.044865809385985;9.999263087313805;0.8333791145816754;0.015561509003632486;0.015564007973565901;0.797760405717772;0.014893981705869036;0.7978890425639454
1.567384;1.0444892034045326;0.833301695380233;0.7979953466535381;-4.453128043651215e-07;-4.0884745549631026e-07;1.044864456214237;9.999287871629571;0.8333783408663115;0.015561521533218074;0.015563998501377253;0.7977607896180923;0.014894003022486639;0.7978885174734599
1.577384;1.0444888072496485;0.8333042429875056;0.7979948725732952;-4.464491168586957e-07;-4.080919547339903e-07;1.0448630353546027;9.999312660744094;0.8333776384951426;0.015561534778542413;0.015563988405719787;0.797761191872607;0.01489402450063556;0.7978879442942921
1.587384;1.044488426585237;0.8333067960073636;0.7979943904558072;-4.4757836714831054e-07;-4.0732707323567697e-07;1.0448615545493316;9.999337420859622;0.8333770124525565;0.015561548747652896;0.015563977682933751;0.7977616126392045;0.014894046124963926;0.7978873246439349
1.597384;1.0444880576891613;0.833309354671414;0.7979939017849065;-4.487011802414486e-07;-4.065541699095435e-07;1.044860022949512;9.999362117378686;0.8333764667120788;0.01556156345535074;0.01556396632366383;0.7977620519529556;0.014894067877747571;0.7978866600918614
1.607384;1.044487697491196;0.8333119200688279;0.7979934076042231;-4.498181247287143e-07;-4.05774642557248e-07;1.044858450668862;9.999386716657426;0.8333760040663216;0.01556157892521221;0.015563954307586876;0.7977625095120195;0.014894089735923181;0.7978859517166946
1.617384;1.0444873439429174;0.8333144933158716;0.7979929089936468;-4.5092973078516773e-07;-4.049900838876867e-07;1.0448568481457747;9.999411184203792;0.8333756264508131;0.015561595186985024;0.015563941610141914;0.7977629845307935;0.014894111681265532;0.7978852002351385
1.627384;1.0444869947906115;0.8333170749063694;0.7979924069235063;-4.5203622526961004e-07;-4.042024153879559e-07;1.0448552251645993;9.999435482256102;0.8333753352219789;0.015561612280807956;0.015563928217591476;0.7977634758742775;0.014894133710694271;0.7978844064662103
1.637384;1.0444866467369855;0.8333196645764648;0.7979919020121353;-4.531373858750308e-07;-4.034138547392327e-07;1.0448535896384579;9.99945957171665;0.8333751314226641;0.015561630265195858;0.015563914136354644;0.7977639822442236;0.014894155838263725;0.7978835715914461
1.647384;1.044486295724122;0.8333222618184125;0.7979913946522318;-4.5423273505818267e-07;-4.0262674376415484e-07;1.0448519470990125;9.999483411265624;0.8333750160267035;0.015561649207172835;0.01556389938884794;0.7977645021228558;0.014894178093163702;0.7978826972547197
1.657384;1.0444859373384183;0.8333248665559939;0.7979908852356719;-4.5532170715687027e-07;-4.0184323238533787e-07;1.0448503011685406;9.9995069534972;0.8333749900035914;0.015561669157213433;0.015563884003288671;0.7977650336330762;0.01489420052011788;0.7978817859365764
1.667384;1.0444855668253437;0.833327479422337;0.7979903741467106;-4.564035100728955e-07;-4.010649394203391e-07;1.0448486543086124;9.999530147774824;0.833375054479022;0.01556169013411763;0.0155638680039104;0.7977655748119945;0.014894223176161568;0.7978808413120034
1.677384;1.0444851791648921;0.8333301016099234;0.7979898617245643;-4.574770481720094e-07;-4.002929487206478e-07;1.0448470086763197;9.999552945045197;0.833375210449888;0.015561712128166275;0.015563851402168892;0.7977661243260241;0.014894246118450227;0.7978798681832145
1.687384;1.0444847688112382;0.833332734350072;0.7979893481424466;-4.585411836780747e-07;-3.995280757120966e-07;1.0448453669771984;9.999575297404183;0.8333754573994507;0.015561735109842602;0.015563834195958765;0.7977666816988052;0.014894269389165637;0.7978788721548284
1.697384;1.0444843289934878;0.8333353780735592;0.7979888329526941;-4.59594959949834e-07;-3.9877093515989146e-07;1.044843732570831;9.99959715877641;0.8333757922742465;0.015561759033479443;0.01556381637514623;0.7977672466343372;0.014894293008996336;0.7978778591515581
1.707384;1.044483852046693;0.8333380316299813;0.7979883148775847;-4.6063761066228843e-07;-3.98021879924792e-07;1.0448421087930153;9.999618487424726;0.833376210276954;0.015561783836923169;0.015563797923006854;0.7977678180504837;0.01489431698195957;0.7978768348162821
1.717384;1.0444833307863777;0.8333406920934613;0.7979877925298476;-4.6166851644345764e-07;-3.972810794449042e-07;1.0448404983490664;9.99963924435597;0.8333767062650813;0.015561809446298279;0.015563778816997836;0.7977683934989838;0.014894341294982974;0.7978758042794477
1.727384;1.044482759152726;0.8333433550133476;0.7979872655339117;-4.6268701643589723e-07;-3.965486101850345e-07;1.044838903060162;9.999659386887432;0.8333772749986099;0.015561835780369336;0.01556375903392155;0.7977689695018402;0.014894365905447947;0.7978747727750307
1.737384;1.0444821319714679;0.833346014452688;0.7979867348648753;-4.6369219714062824e-07;-3.9582454231182694e-07;1.0448373236128028;9.999678866598668;0.8333779105295819;0.015561862740036368;0.01556373855613585;0.7977695426313394;0.01489439073563313;0.7978737464176424
1.747384;1.0444814450633755;0.8333486628241051;0.797986202227239;-4.646829574681941e-07;-3.951090845832795e-07;1.0448357593348083;9.999697643066193;0.8333786064083617;0.015561890203056613;0.015563717379350786;0.7977701103399456;0.014894415683118296;0.7978727320471126
1.757384;1.0444806957369175;0.833351291233886;0.7979856694926128;-4.656581497763816e-07;-3.944025941263156e-07;1.044834208582078;9.999715701910604;0.833379357031806;0.015561918046766317;0.015563695521577794;0.797770671031695;0.014894440637223148;0.7978717364296914
1.767384;1.0444798826935038;0.8333538903367989;0.7979851387716487;-4.666165649644846e-07;-3.937054153208794e-07;1.0448326696176247;9.999733056285766;0.8333801583809725;0.015561946171488567;0.015563673021947104;0.7977712236212986;0.014894465492852175;0.797870766082478
1.777384;1.044479005408637;0.8333564507240601;0.7979846125202604;-4.675569888085618e-07;-3.9301787740972676e-07;1.0448311409626045;9.999749735822734;0.8333810073176956;0.01556197449651205;0.015563649923561034;0.7977717669739849;0.014894490155953573;0.7978698280417764
1.787384;1.044478064105536;0.8333589626661767;0.7979840931254594;-4.6847841622336195e-07;-3.923405183334572e-07;1.0448296212397659;9.999765780003292;0.8333819007917668;0.015562002942310206;0.015563626258578055;0.7977722996937479;0.014894514539582997;0.7978689305665022
1.797384;1.0444770604207838;0.8333614162463211;0.7979835825571218;-4.69380156519172e-07;-3.916741976509246e-07;1.0448281091876803;9.99978124139154;0.8333828359144607;0.015562031420873668;0.015563602048887026;0.7977728203197071;0.014894538560991186;0.7978680829243063
1.807384;1.0444759978552927;0.8333638023209723;0.7979830825472506;-4.7026178994252544e-07;-3.910199942174292e-07;1.0448266039229068;9.999796191270457;0.8333838102826362;0.015562059836734287;0.015563577306480225;0.7977733272404918;0.014894562148844782;0.7978672943270074
1.817384;1.0444748817940437;0.833366113323534;0.7979825944225687;-4.711230748698548e-07;-3.903789988519168e-07;1.044825105612318;9.99981071630934;0.8333848221956108;0.015562088090542634;0.015563552026600728;0.7977738181505915;0.014894585255056759;0.7978665729932639
1.827384;1.0444737191572344;0.8333683429867319;0.7979821183372106;-4.719637852148362e-07;-3.8975199018376673e-07;1.0448236162387592;9.999824905305934;0.8333858708898425;0.015562116082842841;0.015563526191407672;0.7977742900313103;0.01489460785910496;0.7978659260745076
1.837384;1.0444725176153296;0.8333704854946443;0.797981652955258;-4.7278358678937855e-07;-3.8913913522416583e-07;1.0448221393810992;9.99983883994047;0.833386956283764;0.01556214371981245;0.015563499783533021;0.7977747400115607;0.014894629963458033;0.7978653598066912
1.847384;1.044471284989179;0.8333725354138932;0.7979811959899095;-4.7358210386913404e-07;-3.885401290650271e-07;1.0448206793643968;9.99985259721236;0.8333880781549341;0.015562170919474844;0.015563472793929809;0.7977751662679615;0.014894651587071529;0.7978648793312801
1.857384;1.0444700290548605;0.833374488543064;0.7979807448677313;-4.743591239032897e-07;-3.8795476504364645e-07;1.0448192412879973;9.999866253149479;0.8333892355109783;0.01556219761834599;0.015563445225335397;0.7977755684167485;0.014894672751187808;0.7978644883230344
1.867384;1.0444687569480129;0.8333763421653498;0.7979802968131646;-4.7511469163650534e-07;-3.873833095035969e-07;1.0448178317181667;9.999879881196147;0.833390426581359;0.015562223779666677;0.015563417093020024;0.7977759473664978;0.014894693457167795;0.7978641887202913
1.877384;1.0444674741351632;0.8333780942667952;0.7979798486966615;-4.758489675941804e-07;-3.8682643706431227e-07;1.0448164587167525;9.999893553605641;0.8333916491407635;0.015562249397777004;0.015563388426528756;0.7977763048445364;0.014894713679262634;0.797863980968128
1.887384;1.044466183993114;0.8333797425185988;0.7979793973388672;-4.7656209052758266e-07;-3.8628504950562476e-07;1.0448151310014728;9.999907349201283;0.8333929008422578;0.01556227449105013;0.015563359276233344;0.7977766430105605;0.014894733373777622;0.7978638646934615
1.897384;1.0444648888046466;0.8333812834665556;0.797978940182494;-4.772541884882154e-07;-3.857601518387921e-07;1.044813856809988;9.999921354786721;0.8333941796193103;0.015562299090678107;0.015563329710864975;0.7977769643216585;0.014894752483627975;0.797863839376818
1.907384;1.0444635916293665;0.8333827128841172;0.7979784758731853;-4.779253906394163e-07;-3.852528178389198e-07;1.0448126426905744;9.999935650685979;0.8333954836295706;0.01556232323998918;0.015563299804065308;0.7977772716488083;0.014894770941194926;0.7978639044912292
1.917384;1.044462297578557;0.8333840273095545;0.7979780043593637;-4.785758105829887e-07;-3.847641341503122e-07;1.0448114924691594;9.999950295108292;0.8333968104057232;0.015562346996208069;0.015563269619175793;0.7977775683738573;0.014894788679825015;0.7978640589253979
1.927384;1.0444610142417605;0.8333852249657457;0.7979775259349564;-4.792054769984079e-07;-3.8429492427720384e-07;1.044810407031262;9.999965325248851;0.8333981563620755;0.015562370418000404;0.015563239195846004;0.7977778579410064;0.01489480564627573;0.797864300579757
1.937384;1.0444597514643226;0.8333863055656795;0.7979770396845397;-4.798141358085337e-07;-3.8384544143499606e-07;1.0448093848349669;9.999980764470717;0.8333995171712048;0.015562393547199625;0.015563208548213275;0.797778143052491;0.01489482180446224;0.7978646266521392
1.947384;1.0444585199813234;0.8333872699183942;0.7979765430991651;-4.804011876861062e-07;-3.83415316650992e-07;1.0448084228951728;9.99999662104059;0.8334008881849297;0.015562416399244253;0.015563177672989608;0.7977784251527061;0.014894837134180125;0.7978650339950044
1.957384;1.044457329822067;0.833388119516775;0.7979760327719323;-4.809658970914209e-07;-3.830037816328876e-07;1.0448075182939272;10.000012887702825;0.8334022646480734;0.015562438964423641;0.015563146555045907;0.797778704326419;0.014894851631504303;0.7978655193356262
1.967384;1.0444561898586007;0.8333888561204567;0.7979755046460723;-4.815075014208362e-07;-3.8261006646841974e-07;1.044806669146357;10.000029548054965;0.8334036419760684;0.015562461220735728;0.015563115177958298;0.7977789793878353;0.014894865304000757;0.7978660794896402
1.977384;1.0444551082355469;0.833389481731603;0.7979749541330629;-4.820250478891635e-07;-3.8223367413891884e-07;1.0448058742808257;10.00004658190303;0.8334050160963054;0.01556248314706157;0.015563083542581959;0.797779248088246;0.01489487816270994;0.7978667114145184
1.987384;1.044454092993553;0.8333899988866413;0.7979743767604479;-4.825171930373018e-07;-3.818742828883856e-07;1.0448051326603596;10.000063967586938;0.8334063834977004;0.015562504718880453;0.015563051670121215;0.7977795077915474;0.01489489022396412;0.7978674121751603
1.997384;1.04445315225414;0.833390411020149;0.7979737687941307;-4.829822125225232e-07;-3.8153153400750694e-07;1.0448044433651889;10.00008167847903;0.833407740865127;0.015562525899563365;0.015563019585646208;0.7977797565147821;0.014894901506921156;0.7978681788479317
2.007384;1.0444522936643228;0.8333907228666737;0.797973127578447;-4.834182419709256e-07;-3.8120498138135796e-07;1.044803805959995;10.000099671953661;0.8334090850677252;0.015562546644713453;0.015562987303427707;0.7977799933949287;0.01489491201438801;0.7978690084088247
2.017384;1.0444515238705598;0.8333909403934332;0.7979724516172688;-4.838235571922388e-07;-3.808940648259146e-07;1.044803220943913;10.000117883319072;0.8334104139594469;0.015562566902147237;0.015562954825356955;0.7977802182794079;0.014894921723618532;0.7978698979303684
2.027384;1.0444508484923345;0.8333910701652764;0.797971740174745;-4.84196751617121e-07;-3.8059813059622686e-07;1.0448026898373202;10.000136230886515;0.8334117272257567;0.015562586601208399;0.015562922154865844;0.7977804308270103;0.014894930600552704;0.7978708450362474
2.037384;1.0444502720016537;0.8333911191223251;0.7979709926818075;-4.845367490212701e-07;-3.8031661255109213e-07;1.0448022144771698;10.000154624016634;0.8334130263463455;0.015562605654022144;0.015562889315112976;0.7977806297339091;0.014894938615579889;0.7978718480323768
2.047384;1.0444497975328235;0.8333910947900439;0.7979702084079369;-4.848426291920693e-07;-3.8004909289460074e-07;1.0448017959709126;10.000172971968432;0.833414313591869;0.01556262397578117;0.01556285635361578;0.7977808129641256;0.014894945749970698;0.7978729055345961
2.057384;1.044449427208449;0.8333910047121562;0.7979693862762465;-4.851134148474046e-07;-3.7979516430155154e-07;1.0448014343869803;10.000191195084374;0.8334155909371243;0.015562641508592809;0.015562823333474278;0.7977809786127988;0.014894951999301647;0.7978740162568487
2.067384;1.0444491625106354;0.8333908552981198;0.7979685249359244;-4.853480541210159e-07;-3.795544829516409e-07;1.0448011293594994;10.000209231599571;0.8334168599260758;0.015562658227338837;0.015562790323279275;0.7977811250562924;0.014894957377107722;0.7978751790853943
2.077384;1.0444490042973917;0.8333906516734836;0.7979676234497999;-4.855456207525304e-07;-3.793269731196213e-07;1.0448008804312416;10.00022703423238;0.8334181222470052;0.015562674123134992;0.015562757396197342;0.7977812504271969;0.014894961913799864;0.7978763927042515
2.087384;1.044448952831866;0.8333903988000765;0.797966682072119;-4.857055684278113e-07;-3.791127541276844e-07;1.0448006865295882;10.00024456011906;0.8334193798919302;0.015562689188059066;0.015562724633954955;0.7977813524508561;0.014894965645264859;0.797877654694132
2.097384;1.0444490076327884;0.8333901023864536;0.7979657023738438;-4.858277889262655e-07;-3.7891200377575344e-07;1.044800545418159;10.000261764869949;0.8334206346020089;0.015562703411963459;0.015562692125309491;0.7977814287548147;0.014894968597937144;0.7978789610322674
2.107384;1.0444491669156704;0.8333897687361546;0.7979646868032693;-4.859123933800803e-07;-3.787250286173e-07;1.0448004536923532;10.000278606981865;0.8334218870111849;0.015562716782209891;0.015562659963206651;0.7977814769844545;0.01489497078033942;0.7978803066851371
2.117384;1.044449427260233;0.8333894042148424;0.7979636382788364;-4.859596025999454e-07;-3.785521866071037e-07;1.0448004072319441;10.000295049311344;0.8334231363340829;0.015562729287990169;0.015562628243360771;0.7977814946736389;0.014894972185356998;0.7978816867408692
2.127384;1.0444497842347897;0.8333890148454074;0.7979625601797791;-4.859698780502665e-07;-3.7839366513172474e-07;1.0448004018834904;10.000311047588383;0.8334243812446765;0.01556274092580964;0.015562597058909583;0.797781479254086;0.014894972805317081;0.7978830970687131
2.137384;1.044450233483016;0.833388605982999;0.7979614562909728;-4.859440239390549e-07;-3.7824950439402484e-07;1.044800433809599;10.00032654433807;0.8334256207782046;0.015562751697164883;0.015562566493705366;0.797781428228185;0.014894972648604296;0.7978845343444271
2.147384;1.044450771229029;0.8333881822558005;0.7979603301525738;-4.858831758914658e-07;-3.7811975017255405e-07;1.0448004996929756;10.000341481201112;0.8334268541702438;0.015562761607372874;0.015562536617298374;0.7977813396824404;0.014894971736071039;0.7978859957960576
2.157384;1.0444513943188938;0.8333877478535732;0.797959184405926;-4.857886168770783e-07;-3.7800443436193216e-07;1.044800597407503;10.000355813368182;0.8334280803157594;0.015562770671418858;0.01556250747885876;0.797781212891723;0.014894970081637059;0.7978874787376871
2.167384;1.0444521003621132;0.8333873070410681;0.7979580207851921;-4.856615259537921e-07;-3.7790348151378397e-07;1.0448007262875727;10.000369510001729;0.8334292971613336;0.015562778914909453;0.015562479108703115;0.7977810479158814;0.014894967684419523;0.797888980340254
2.177384;1.044452887923301;0.8333868645379456;0.7979568403247695;-4.855029079661184e-07;-3.778166309713002e-07;1.044800885973945;10.000382545305268;0.8334305013811422;0.015562786369554453;0.015562451532060465;0.7977808443482177;0.014894964533857004;0.7978904982817339
2.187384;1.0444537562663812;0.8333864252801297;0.7979556436556186;-4.853137200680664e-07;-3.7774337172347963e-07;1.0448010748620418;10.000394893470531;0.8334316891471917;0.015562793068843572;0.015562424773737265;0.7977806008486086;0.014894960612169673;0.7978920314320777
2.197384;1.04445470444191;0.8333859939928344;0.7979544316008845;-4.850950745681403e-07;-3.7768295951317546e-07;1.0448012898983574;10.000406530885627;0.8334328570818367;0.01556279903979178;0.015562398850658715;0.7977803159610328;0.014894955895786769;0.797893579507944
2.207384;1.0444557303478748;0.8333855752861071;0.7979532057399689;-4.848483816603286e-07;-3.7763436504458155e-07;1.0448015274972762;10.000417438441325;0.8334340023892421;0.015562804304066645;0.015562373771436568;0.7977799888357445;0.014894950360778314;0.7978951421456707
2.217384;1.0444568304476352;0.833385173858163;0.7979519686708999;-4.845753595494692e-07;-3.7759617554509396e-07;1.0448017842560235;10.000427597902162;0.8334351226980724;0.015562808898494068;0.015562349533390136;0.7977796186973127;0.014894943992260318;0.7978967178327765
2.227384;1.044458000033804;0.8333847942926927;0.7979507235288488;-4.842778071281239e-07;-3.7756672488906536e-07;1.0448020575244796;10.000436985716508;0.8334362158949857;0.015562812887662513;0.01556232610747606;0.7977792038184774;0.014894936797358566;0.7978983032408716
2.237384;1.044459233546577;0.8333844408252052;0.7979494728294881;-4.839571923970294e-07;-3.775444204889188e-07;1.0448023457174436;10.000445574170238;0.8334372798795003;0.015562816348688521;0.015562303431423414;0.7977787416208418;0.01489492881480117;0.7978998938000832
2.247384;1.0444605250494456;0.8333841174668623;0.7979482182199972;-4.83614505784652e-07;-3.775279907676502e-07;1.0448026473372725;10.00045333793729;0.8334383126179429;0.015562819348508788;0.015562281419592632;0.7977782298479623;0.014894920114571726;0.7979014847997051
2.257384;1.0444618690174616;0.8333838282063875;0.797946961272347;-4.832505160358658e-07;-3.775164576774216e-07;1.0448029597786077;10.000460256463624;0.8334393127741551;0.015562821936520609;0.015562259980899952;0.797777667279427;0.01489491079051938;0.7979030720538896
2.267384;1.0444632607701632;0.8333835768415485;0.7979457035221447;-4.828660083627989e-07;-3.77509016409652e-07;1.0448032794186477;10.000466313408825;0.8334402803015529;0.015562824149375678;0.015562239036222095;0.7977770534931083;0.014894900949330152;0.7979046522107757
2.277384;1.044464696400385;0.8333833664148892;0.7979444460075464;-4.824618081391722e-07;-3.7750503168325883e-07;1.0448036018931415;10.00047149907029;0.8334412161351489;0.015562826016539104;0.015562218522581538;0.7977763883256022;0.014894890697303079;0.797906222718851
2.287384;1.0444661727397255;0.8333831986924906;0.7979431895069239;-4.820387141951245e-07;-3.7750398334324425e-07;1.0448039218981249;10.00047581833357;0.8334421213989537;0.01556282756180911;0.015562198386420279;0.7977756717845766;0.01489488013455276;0.7979077816507284
2.297384;1.044467686871459;0.833383074305379;0.7979419346014925;-4.815973354479984e-07;-3.7750530634403706e-07;1.0448042333008762;10.000479295332589;0.833442996839542;0.015562828797615938;0.015562178578935538;0.7977749046018351;0.014894869359054395;0.7979093277203105
2.307384;1.0444692348974778;0.8333829934991986;0.7979406809875015;-4.811379372122691e-07;-3.7750831906359464e-07;1.0448045294987716;10.000481968869629;0.8334438422825736;0.015562829716738568;0.015562159051648282;0.797774088869564;0.014894858467145623;0.7979108602143576
2.317384;1.0444708111643823;0.8333829566538029;0.7979394271942026;-4.80660527187182e-07;-3.775123684667174e-07;1.044804803778939;10.000483889154978;0.8334446565439331;0.015562830298829019;0.015562139753604346;0.7977732283354935;0.014894847547791027;0.7979123786342833
2.327384;1.0444724088502377;0.8333829643323201;0.7979381711205219;-4.801650035100324e-07;-3.775171147569886e-07;1.0448050497857735;10.000485115447333;0.833445438432666;0.015562830530269975;0.01556212064084023;0.7977723278800498;0.014894836678707028;0.7979138822671966
2.337384;1.0444740215158224;0.833383017343353;0.797936910852889;-4.796512061835154e-07;-3.7752267508713446e-07;1.0448052616781953;10.000485710607508;0.8334461875253161;0.015562830414926255;0.015562101687947456;0.7977713921884103;0.014894825923680738;0.7979153697328896
2.347384;1.0444756441876757;0.8333831165888964;0.797935645509627;-4.791190565564574e-07;-3.775294713939642e-07;1.0448054338220063;10.000485739783084;0.8334469035290368;0.015562829974467899;0.015562082880664373;0.7977704249563041;0.01489481532792635;0.7979168387105647
2.357384;1.044477272988833;0.8333832623901731;0.7979343756012386;-4.785687316272374e-07;-3.775378801726907e-07;1.0448055607333702;10.000485270035767;0.8334475853818907;0.01556282924956822;0.015562064199101092;0.7977694291361412;0.01489480491666735;0.7979182859718893
2.367384;1.044478904046346;0.8333834539600334;0.7979331026103388;-4.780007016898726e-07;-3.775479839719126e-07;1.0448056371779118;10.000484366018572;0.8334482308903777;0.015562828296220313;0.015562045611804347;0.7977684071536753;0.014894794700664828;0.7979197074319728
2.377384;1.0444805327175635;0.8333836892347543;0.7979318281990284;-4.774157581402217e-07;-3.775597657506364e-07;1.0448056577879827;10.000483085669162;0.8334488365408261;0.015562827173239535;0.015562027076295174;0.7977673608159692;0.014894784683819612;0.7979210984907322
2.387384;1.0444821536229272;0.8333839649337984;0.7979305534922355;-4.7681516521993516e-07;-3.77573496340432e-07;1.0448056169513138;10.000481479655098;0.8334493980042658;0.015562825932950624;0.015562008543152527;0.7977662915138166;0.014894774868835446;0.7979224546700777
2.397384;1.044483761603478;0.8333842772748548;0.7979292790649414;-4.76200723766435e-07;-3.7758971127168105e-07;1.044805509503516;10.000479595251845;0.8334499112319226;0.01556282461725186;0.01556198996941971;0.7977652004926302;0.014894765262691583;0.7979237716918333
2.407384;1.0444853529032432;0.8333846228960042;0.7979280055548205;-4.7557447061401533e-07;-3.7760888338632254e-07;1.044805331432732;10.000477475530374;0.8334503727006563;0.015562823251359057;0.015561971331811513;0.7977640891111811;0.014894755883455305;0.7979250449512899
2.417384;1.0444869253220068;0.8333849988179303;0.7979267338543052;-4.749381711668507e-07;-3.7763136771829464e-07;1.0448050800247934;10.000475148794058;0.8334507792276789;0.015562821839614152;0.01556195262639267;0.797762959677056;0.014894746760737777;0.7979262692422733
2.427384;1.044488477157285;0.833385401554682;0.7979254648864874;-4.742931050234337e-07;-3.776575875322462e-07;1.044804753176848;10.000472622776917;0.8334511286961279;0.015562820368045547;0.015561933860448922;0.7977618160750938;0.014894737922624395;0.7979274391690632
2.437384;1.0444900061455566;0.8333858266662609;0.7979241997712558;-4.736403494901934e-07;-3.776881186263171e-07;1.0448043481558509;10.000469891554758;0.8334514208793443;0.015562818809930021;0.015561915050351744;0.7977606631044405;0.014894729376925693;0.7979285496426011
2.447384;1.044491509085674;0.8333862692234718;0.7979229403351018;-4.729811384361015e-07;-3.77723710351272e-07;1.0448038612657784;10.000466943792294;0.8334516571252806;0.015562817134612982;0.015561896220322183;0.7977595052690504;0.01489472109989469;0.797929595835474
2.457384;1.0444929817399748;0.8333867242077354;0.7979216892633263;-4.7231689227427074e-07;-3.777651893456724e-07;1.0448032892338606;10.000463765035658;0.8334518391872001;0.015562815320481878;0.015561877391817837;0.7977583460256167;0.014894713038664529;0.7979305732020627
2.467384;1.0444944187018845;0.8333871862992895;0.7979204494485532;-4.716490687267202e-07;-3.778131164497861e-07;1.0448026306891713;10.000460337835108;0.8334519683984918;0.01556281336228235;0.015561858575570959;0.7977571877136087;0.014894705125785071;0.7979314779765948
2.477384;1.044495813439328;0.8333876499314586;0.7979192228396617;-4.7097907639002043e-07;-3.778675069492188e-07;1.0448018858182708;10.00045664630026;0.8334520456451842;0.015562811262020741;0.015561839778333744;0.7977560320337266;0.01489469729948564;0.797932307371605
2.487384;1.0444971586090201;0.8333881100027658;0.7979180098618454;-4.703082530376682e-07;-3.779279583185719e-07;1.0448010549963527;10.000452684628138;0.8334520714790736;0.01556280901081685;0.015561821016814293;0.7977548806255823;0.014894689515330293;0.7979330593251205
2.497384;1.044498446327022;0.83338856205637;0.7979168101603477;-4.6963779753056684e-07;-3.779940995338061e-07;1.0448001383477712;10.000448457280802;0.83345204622561;0.015562806582188634;0.015561802327016936;0.7977537353716155;0.014894681738913333;0.7979337326783307
2.507384;1.0444996685840922;0.8333890016056901;0.7979156236509991;-4.689686198308547e-07;-3.7806592924656647e-07;1.044799136019703;10.000443967507;0.833451970352548;0.01556280394256033;0.015561783763316987;0.7977525982331534;0.014894673936966944;0.7979343278704201
2.517384;1.0445008181868625;0.8333894239311571;0.7979144506324787;-4.683013096204394e-07;-3.7814371722070667e-07;1.0447980479867374;10.000439205926524;0.8334518450510434;0.015562801063492601;0.0155617653876507;0.797751470970234;0.01489466608413699;0.7979348470707768
2.527384;1.0445018893827205;0.8333898243775225;0.7979132915109327;-4.676363094883745e-07;-3.78227719334454e-07;1.0447968738682691;10.000434145927144;0.8334516726094304;0.015562797928793531;0.015561747251867158;0.7977503553719033;0.014894658172571719;0.7979352931484326
2.537384;1.0445028775909497;0.8333901983132699;0.7979121469763516;-4.6697411521513446e-07;-3.7831812385983017e-07;1.0447956135216196;10.000428747179134;0.8334514560886553;0.015562794542073287;0.015561729384215026;0.7977492534808223;0.014894650213890468;0.7979356683788927
2.547384;1.044503779292361;0.8333905411944668;0.7979110181430434;-4.663153583820848e-07;-3.7841519528281166e-07;1.0447942678393756;10.000422964934941;0.8334511988078064;0.015562790930803509;0.015561711794686227;0.7977481671264074;0.014894642239078765;0.7979359742318544
2.557384;1.0445045925667487;0.8333908491771079;0.797909905863917;-4.656606260378707e-07;-3.7851940106960104e-07;1.0447928389466201;10.00041675815046;0.8334509042446753;0.015562787142351422;0.015561694492503294;0.797747097452459;0.014894634291715786;0.797936212120174
2.567384;1.0445053171335807;0.8333911197561953;0.7979088098123458;-4.650102132351237e-07;-3.786314509242695e-07;1.044791329788458;10.000410095707712;0.8334505760803259;0.015562783234576815;0.015561677493004179;0.7977460450656877;0.014894626411032121;0.7979363837634762
2.577384;1.0445059531380825;0.8333913516219132;0.7979077284682521;-4.6436422329419903e-07;-3.787522373466494e-07;1.0447897437317855;10.000402960275238;0.8334502182601687;0.015562779265449815;0.015561660812626736;0.7977450103349432;0.01489461862248018;0.7979364905969065
2.587384;1.0445064998539375;0.8333915439767737;0.7979066598543031;-4.6372277322342154e-07;-3.788827596659288e-07;1.0447880846625042;10.00039534419782;0.8334498352532542;0.015562775285803082;0.015561644469753565;0.7977439935135892;0.014894610947564871;0.7979365330540827
2.597384;1.0445069557101612;0.8333916964271969;0.7979056019655183;-4.6308593320100967e-07;-3.790240957199288e-07;1.044786357063428;10.000387243091094;0.8334494325490867;0.015562771334889251;0.015561628489695528;0.7977429948240429;0.014894603420038035;0.797936510915833
2.607384;1.0445073191011376;0.8333918093073669;0.7979045523008574;-4.624535415183018e-07;-3.79177282884188e-07;1.044784565470392;10.000378660455807;0.8334490170330013;0.015562767441195521;0.015561612903456954;0.7977420142192997;0.014894596091582269;0.7979364245447526
2.617384;1.0445075888896957;0.8333918833192615;0.7979035071173322;-4.6182500661926445e-07;-3.7934313595536237e-07;1.0447827140335169;10.000369617942312;0.8334485965867213;0.015562763629904868;0.015561597749092156;0.7977410509294389;0.01489458902594168;0.797936275600237
2.627384;1.0445077646057779;0.8333919185986446;0.797902461512978;-4.6119918024452085e-07;-3.795222214856653e-07;1.044780806301456;10.000360151105136;0.8334481788471986;0.015562759929035901;0.015561583080760832;0.797740103696413;0.014894582293052714;0.7979360667780337
2.637384;1.0445078465538398;0.8333919148182812;0.7979014102493482;-4.605745473035249e-07;-3.797149573762912e-07;1.0447788440910695;10.000350293451769;0.8334477700063584;0.015562756368735215;0.015561568972168946;0.7977391712713733;0.01489457596671444;0.7979358015073359
2.647384;1.0445078356184518;0.8333918725866583;0.7979003482305999;-4.5994966104270933e-07;-3.799217292313263e-07;1.0447768261642396;10.000340069916444;0.83344737475471;0.015562752975917771;0.015561555504938294;0.7977382520048424;0.014894570120515213;0.7979354843124518
2.657384;1.0445077325754766;0.8333917940055283;0.7978992703083286;-4.593233812240534e-07;-3.801429445113647e-07;1.0447747482390095;10.000329502005256;0.8334469973554868;0.015562749773139912;0.015561542751373251;0.7977373432802278;0.014894564821730386;0.7979351212110026
2.667384;1.0445075377682433;0.83339168150928;0.7978981710137965;-4.586947302102474e-07;-3.8037888489888984e-07;1.0447726040804406;10.000318618019554;0.8334466423342664;0.015562746783305138;0.015561530764682857;0.7977364419540762;0.014894560123108778;0.7979347193808531
2.677384;1.0445072520320753;0.8333915368174419;0.7978970448455298;-4.580626371296158e-07;-3.8062945987857157e-07;1.0447703870554157;10.00030746304862;0.8334463138896784;0.015562744029955727;0.015561519574607278;0.7977355452399014;0.014894556054122524;0.797934286360231
2.687384;1.0445068773463715;0.8333913611453952;0.7978958871044317;-4.5742584887902e-07;-3.80894235789826e-07;1.0447680916464557;10.000296095672756;0.8334460152506963;0.01556274153717125;0.015561509185924796;0.7977346511627665;0.014894552618986099;0.7979338293770603
2.697384;1.0445064159956736;0.8333911556544356;0.7978946944711566;-4.5678298802274705e-07;-3.811728243955882e-07;1.0447657141516982;10.000284574887276;0.8334457491641629;0.015562739336115438;0.01556149958727919;0.7977337585043339;0.01489454980005844;0.7979333552276262
2.707384;1.0445058697272092;0.8333909216865384;0.7978934646003332;-4.561325773557842e-07;-3.8146508446235335e-07;1.0447632525006874;10.00027295795376;0.8334455187143492;0.015562737468752292;0.0155614907672162;0.7977328663968418;0.014894547556280831;0.7979328706465391
2.717384;1.0445052398655805;0.8333906613975833;0.7978921950648232;-4.5547310188883414e-07;-3.8177079642918173e-07;1.0447607060126984;10.000261306259546;0.833445327057295;0.015562735983360132;0.015561482725973267;0.7977319738648684;0.014894545818516418;0.7979323823127845
2.727384;1.0445045280103595;0.8333903780748576;0.7978908826465806;-4.5480330757634345e-07;-3.820893742462885e-07;1.0447580756512163;10.000249682512782;0.8334451762505706;0.01556273492292019;0.015561475479497064;0.7977310796367626;0.014894544496373488;0.7979318960621865
2.737384;1.044503736908173;0.8333900750892319;0.7978895234948464;-4.5412243855027786e-07;-3.824200354205218e-07;1.0447553643676408;10.000238141155268;0.8334450668959027;0.015562734310952505;0.015561469057183806;0.7977301821762269;0.01489454349788628;0.7979314163020279
2.747384;1.0445028704883608;0.8333897547875958;0.7978881138773644;-4.5343011274243845e-07;-3.8276210020459616e-07;1.044752577174926;10.000226719650916;0.8334449988175638;0.01556273414987369;0.015561463501366727;0.7977292798336422;0.014894542744172368;0.7979309462170461
2.757384;1.0445019326208123;0.8333894189663106;0.7978866506935527;-4.527261936180787e-07;-3.8311520355264815e-07;1.0447497208973957;10.000215437667398;0.8334449710625189;0.015562734435919302;0.01556145887071297;0.7977283711196781;0.014894542171604321;0.7979304880527742
2.767384;1.0445009264160925;0.8333890698281579;0.7978851314508287;-4.520109175885346e-07;-3.834793844544278e-07;1.0447468034416645;10.000204307750586;0.8334449812519166;0.015562735173866755;0.015561455235930353;0.7977274551060135;0.014894541734265462;0.7979300431464211
2.777384;1.044499855034642;0.8333887099451742;0.7978835543010623;-4.5128502412533283e-07;-3.838548976539428e-07;1.044743832707765;10.000193346413024;0.8334450256437311;0.015562736373171036;0.015561452669573785;0.7977265318817708;0.014894541408655785;0.7979296117894393
2.787384;1.0444987218706905;0.8333883416099324;0.797881918153972;-4.5054966745028645e-07;-3.8424195095389143e-07;1.0447408155791236;10.0001825782264;0.8334450997383588;0.01556273802834577;0.015561451240108649;0.7977256025121942;0.014894541190632396;0.7979291928728004
2.797384;1.0444975294374736;0.8333879663201504;0.7978802225603068;-4.498061891267981e-07;-3.846406887642567e-07;1.0447377576185741;10.000172036188884;0.8334451988642655;0.015562740112996699;0.015561451002734537;0.7977246683131051;0.014894541085105576;0.7979287837251166
2.807384;1.0444962788294463;0.8333875847013846;0.7978784677950883;-4.490559057286176e-07;-3.8505129027765236e-07;1.044734663723829;10.000161761130649;0.8334453187056756;0.015562742597801528;0.015561451983844158;0.7977237305070825;0.01489454108872633;0.7979283805498354
2.817384;1.0444949700173138;0.8333871966969854;0.7978766553351547;-4.48300008154107e-07;-3.854740103542942e-07;1.0447315391038017;10.000151800797441;0.8334454555491604;0.015562745466911845;0.015561454175443575;0.7977227907235429;0.014894541171913757;0.7979279794372371
2.827384;1.0444936019857556;0.833386801782641;0.797874788110555;-4.475396653837473e-07;-3.859091571995021e-07;1.044728389548318;10.000142205802508;0.8334456064857235;0.015562748716890942;0.015561457543821648;0.7977218511819262;0.01489454128245621;0.7979275776493038
2.837384;1.0444921727914291;0.8333863990460589;0.7978728703109231;-4.4677617926705084e-07;-3.863569507806066e-07;1.0447252207452693;10.0001330248335;0.8334457700181362;0.015562752348038703;0.015561462042308636;0.7977209141398622;0.014894541364316912;0.797927174119969
2.847384;1.0444906800799025;0.8333859868704847;0.7978709071526414;-4.460110919136959e-07;-3.8681730698395417e-07;1.0447220376333424;10.000124304374822;0.8334459462690367;0.01556275636272039;0.015561467624596583;0.7977199814403668;0.014894541361855956;0.7979267685607764
2.857384;1.0444891217071748;0.8333855629204521;0.7978689044776774;-4.452463548924242e-07;-3.8728972168308344e-07;1.044718844369703;10.00011608869662;0.8334461358900361;0.015562760764533064;0.015561474249670757;0.7977190546503266;0.014894541215161438;0.7979263604187453
2.867384;1.0444874956230146;0.8333851249002462;0.7978668681629045;-4.4448423407136456e-07;-3.8777335067987376e-07;1.0447156445259262;10.000108416242778;0.8334463387257185;0.015562765546515133;0.015561481872955162;0.7977181357868564;0.014894540863277649;0.7979259487398073
2.877384;1.044485799413457;0.8333846710673186;0.7978648038725146;-4.4372690543441717e-07;-3.8826712899308565e-07;1.0447124415948303;10.000101316195986;0.8334465535987939;0.015562770685049862;0.015561490437148995;0.7977172279811322;0.014894540247361546;0.7979255323693487
2.887384;1.0444840305587015;0.8333842000028016;0.7978627168587046;-4.429763250651114e-07;-3.8876972821617893e-07;1.0447092397531055;10.000094809214946;0.8334467786578658;0.015562776150896252;0.015561499869288759;0.7977163353436665;0.014894539313098684;0.7979251098319795
2.897384;1.0444821871589451;0.8333837101693545;0.7978606116409535;-4.4223432112029743e-07;-3.892795600433988e-07;1.044706044026237;10.000088912378045;0.8334470114447382;0.015562781914162261;0.015561510082285854;0.7977154624047053;0.014894538021419436;0.7979246790512132
2.907384;1.0444802683666434;0.8333832001408216;0.7978584920126549;-4.415024269348763e-07;-3.897950177369721e-07;1.0447028599329666;10.000083646825924;0.8334472490569934;0.01556278792877986;0.015561520978919064;0.7977146137551364;0.014894536360191526;0.7979242372587889
2.917384;1.0444782744624945;0.833382669672084;0.7978563610071204;-4.407816335792065e-07;-3.9031466455605006e-07;1.044699693672665;10.000079046025622;0.8334474883301946;0.01556279411885788;0.015561532451447934;0.7977137937097888;0.014894534340904519;0.7979237812453542
2.927384;1.0444762066522093;0.8333821201742472;0.7978542208047987;-4.40072521102075e-07;-3.908371905276678e-07;1.044696552941085;10.00007515751937;0.8334477255019177;0.015562800392846028;0.015561544380681549;0.7977130059711589;0.014894531980581004;0.7979233080105577
2.937384;1.044474066538254;0.8333815543699732;0.7978520729099285;-4.393755598299091e-07;-3.9136137741568793e-07;1.0446934475173013;10.000072033649971;0.8334479560985016;0.015562806678804145;0.01556155664344318;0.7977122535701326;0.014894529288153515;0.7979228154748977
2.947384;1.0444718555785855;0.833380976336771;0.7978499180803948;-4.3869112428171884e-07;-3.918862016047383e-07;1.0446903888947388;10.000069718235242;0.8334481759053743;0.015562812946337745;0.015561569123077355;0.7977115386011233;0.014894526265415674;0.7979223027495694
2.957384;1.0444695751429613;0.8333803912884616;0.7978477562559236;-4.380193859931746e-07;-3.924108450453894e-07;1.0446873886411023;10.000068235359382;0.8334483821297213;0.01556281919719716;0.015561581714442411;0.7977108616909601;0.014894522912090011;0.7979217698360134
2.967384;1.0444672269899364;0.8333798044338419;0.7978455870589111;-4.373603274947126e-07;-3.929345025965428e-07;1.0446844564605582;10.000067583649459;0.8334485734881771;0.015562825447164357;0.015561594325571785;0.7977102218747635;0.014894519222815034;0.7979212168695776
2.977384;1.0444648135428647;0.8333792199870088;0.7978434102739204;-4.367138217075351e-07;-3.9345626073031034e-07;1.0446815996702774;10.000067740795513;0.8334487497139093;0.015562831713323726;0.015561606877503754;0.7977096166548644;0.014894515176334885;0.7979206432980258
2.987384;1.0444623379667852;0.8333786407983603;0.7978412260830862;-4.360798457404972e-07;-3.9397522022755716e-07;1.0446788240108822;10.000068671206982;0.8334489116400989;0.015562838000355145;0.015561619294766332;0.7977090422749347;0.014894510732132852;0.7979200475861459
2.997384;1.0444598038722412;0.8333780684855523;0.7978390355905574;-4.354587061328931e-07;-3.9449060355219936e-07;1.0446761342476296;10.000070327223124;0.8334490616856763;0.015562844296684593;0.015561631487458618;0.7977084947407213;0.014894505844698166;0.7979194276821266
3.007384;1.0444572147835935;0.8333775038604283;0.7978368414027955;-4.348509849333166e-07;-3.950016238323682e-07;1.0446735343272662;10.000072649063846;0.8334492040720286;0.015562850585028664;0.015561643344632281;0.7977079707253999;0.014894500478414223;0.7979187817053138
3.017384;1.0444545741031928;0.833376946929826;0.7978346471124119;-4.3425739958145166e-07;-3.9550736050562317e-07;1.0446710276628552;10.000075566311823;0.8334493446077156;0.015562856854202563;0.015561654747179339;0.7977074675525464;0.014894494605589797;0.7979181081413544
3.027384;1.044451885175099;0.8333763965157133;0.7978324559080308;-4.3367890616442006e-07;-3.960069396378472e-07;1.0446686171203245;10.0000789996311;0.8334494896622643;0.015562863103493212;0.015561665577099797;0.7977069829589172;0.01489448819922096;0.7979174054800212
3.037384;1.0444491510686045;0.8333758504616545;0.7978302703082419;-4.331167601954081e-07;-3.9649980479371663e-07;1.0446663047736908;10.000082870452774;0.8334496447783212;0.015562869333602932;0.015561675715271703;0.7977065151045979;0.014894481234985997;0.7979166716200013
3.047384;1.0444463746317303;0.8333753066550793;0.797828092961859;-4.325721006051982e-07;-3.969857337175543e-07;1.0446640919386865;10.000087112205577;0.8334498146963543;0.015562875529175782;0.015561685047240943;0.7977060623936509;0.014894473694544533;0.797915903674209
3.057384;1.0444435584314375;0.8333747639446898;0.7978259266833229;-4.320454742114834e-07;-3.974647130340267e-07;1.0446619792004057;10.000091664965424;0.8334500047177971;0.015562881653415966;0.015561693476085868;0.7977056230491006;0.014894465563050642;0.797915098662352
3.067384;1.0444407043268078;0.8333742224572342;0.7978237740315804;-4.3153690333545877e-07;-3.9793679369616594e-07;1.0446599668357677;10.000096460718055;0.8334502212442813;0.01556288766397122;0.015561700931664325;0.797705194836366;0.014894456831648762;0.7979142545262544
3.077384;1.0444378136309131;0.8333736836495463;0.7978216375398915;-4.310460879608604e-07;-3.984018660225172e-07;1.0446580555857905;10.00010141814668;0.833450470801258;0.015562893530399238;0.015561707374988853;0.7977047750323506;0.014894447507339106;0.7979133707320801
3.087384;1.0444348876990521;0.8333731498621242;0.7978195197704389;-4.305721197601687e-07;-3.9885956711583253e-07;1.0446562466504188;10.00010644972188;0.8334507589224457;0.015562899235725788;0.015561712791039382;0.7977043604608945;0.014894437617658005;0.7979124482792548
3.097384;1.0444319280373282;0.8333726235448329;0.7978174226789313;-4.301130207053e-07;-3.9930943126043647e-07;1.044654541355232;10.000111474018663;0.8334510901124;0.015562904778345168;0.015561717172315432;0.7977039474222958;0.014894427206603408;0.7979114889974542
3.107384;1.0444289359907644;0.8333721071135062;0.7978153474788341;-4.296657974123523e-07;-3.9975099828459474e-07;1.0446529410919156;10.00011642568235;0.8334514684356267;0.015562910181566482;0.015561720506790024;0.7977035318077904;0.014894416324290841;0.7979104945659631
3.117384;1.0444259124386033;0.8333716030352252;0.7978132950808876;-4.2922706791058613e-07;-4.0018377209201276e-07;1.0446514470709163;10.000121260326322;0.8334518976774147;0.015562915489619163;0.015561722776184573;0.7977031097569587;0.01489440501765767;0.797909466284103
3.127384;1.0444228582393011;0.8333711134890801;0.7978112661536614;-4.2879374162350146e-07;-4.006072507524279e-07;1.0446500602295166;10.000125956708175;0.8334523813698536;0.015562920755314182;0.015561723962773664;0.7977026783637766;0.014894393333650415;0.7979084056465537
3.137384;1.0444197752501263;0.8333706402900054;0.7978092607781424;-4.2836327890285235e-07;-4.010210796112124e-07;1.044648781452882;10.000130513822583;0.8334529229750288;0.015562926037253193;0.015561724057706677;0.797702235745495;0.014894381329714993;0.7979073147804945
3.147384;1.044416666606883;0.8333701853698349;0.7978072778679134;-4.2793350087569224e-07;-4.014250986231595e-07;1.0446476114871042;10.000134937469067;0.8334535255553419;0.015562931400218392;0.015561723062656524;0.7977017803740676;0.01489436908170948;0.7979061963907585
3.157384;1.0444135365163902;0.8333697511399176;0.7978053151561325;-4.2750242939052767e-07;-4.018192290186952e-07;1.0446465506524105;10.000139225298794;0.8334541914340718;0.015562936913850307;0.015561720983296242;0.7977013100955995;0.014894356684146208;0.7979050535936616
3.167384;1.0444103901838977;0.8333693407077435;0.7978033705525183;-4.2706842008497256e-07;-4.0220333524045885e-07;1.0446455987396988;10.000143364300724;0.8334549226964703;0.015562942647228585;0.01556171782260628;0.7977008217703049;0.014894344238140362;0.7979038899555725
3.177384;1.0444072335699786;0.8333689584065277;0.7978014432809465;-4.2663019810991023e-07;-4.025770810652252e-07;1.04464475504743;10.000147337124124;0.8334557216897872;0.015562948656295518;0.015561713580584698;0.7977003119630242;0.014894331840779826;0.7979027095762472
3.187384;1.0444040733171518;0.8333686097679562;0.7977995335305779;-4.261866702283591e-07;-4.029397706559505e-07;1.0446440184174224;10.000151128667097;0.8334565907897882;0.015562954978607489;0.015561708259031673;0.7976997778218751;0.01489431958876146;0.7979015170236217
3.197384;1.044400916649795;0.8333683001978756;0.797797641812327;-4.2573691996156747e-07;-4.0329025632812694e-07;1.0446433870082636;10.00015472964311;0.8334575321340161;0.01556296164335316;0.01556170187117728;0.7976992172312368;0.014894307585330719;0.7979003173363981
3.207384;1.0443977707366858;0.8333680337985183;0.7977957687442089;-4.252804239149483e-07;-4.036270191220807e-07;1.0446428579080484;10.000158133486659;0.833458547707751;0.015562968679688184;0.01556169445169629;0.7976986287148498;0.014894295939266436;0.7978991160745323
3.217384;1.0443946422245596;0.8333678134794976;0.7977939149308307;-4.248171997355193e-07;-4.0394836849472846e-07;1.0446424272350519;10.00016132968724;0.8334596392861838;0.0155629761080567;0.01556168606088136;0.7976980119399519;0.014894284752954795;0.7978979191840964
3.227384;1.0443915371999954;0.8333676415329498;0.7977920809464892;-4.243478667084736e-07;-4.042525954541506e-07;1.0446420908254643;10.000164302034307;0.8334608079005398;0.015562983920767812;0.015561676781547995;0.797697368217089;0.01489427410529354;0.7978967327458223
3.237384;1.044388461221839;0.8333675198139068;0.7977902675174547;-4.2387360497452527e-07;-4.045380987076421e-07;1.0446418446104488;10.000167032892273;0.8334620528955179;0.015562992074295564;0.015561666708715578;0.7976967002031703;0.014894264045072292;0.7978955626241776
3.247384;1.0443854194320425;0.8333674495021649;0.7977884755973635;-4.2339596108040334e-07;-4.0480343470268047e-07;1.0446416843517137;10.000169506857631;0.8334633715583615;0.015563000500179012;0.015561655936314513;0.7976960113267172;0.014894254599445222;0.7978944137510899
3.257384;1.0443824166870228;0.8333674307593297;0.7977867061273155;-4.2291673987409185e-07;-4.0504712379150044e-07;1.04464160552836;10.000171707842739;0.8334647600672774;0.015563009116949734;0.015561644546918493;0.7976953053120455;0.0148942457845038;0.7978932892543789
3.267384;1.0443794577869454;0.8333674627657423;0.797784959722572;-4.224380378437924e-07;-4.0526744939289717e-07;1.0446416034914248;10.000173614374106;0.8334662144798388;0.015563017834411014;0.015561632612884622;0.7976945856662362;0.01489423760565344;0.7978921905216558
3.277384;1.0443765475215245;0.8333675442535692;0.7977832364410994;-4.219621281318883e-07;-4.0546251239738777e-07;1.044641673518493;10.000175204610438;0.8334677310285188;0.015563026557378165;0.015561620203376578;0.7976938556236538;0.014894230052069251;0.7978911184593114
3.287384;1.0443736898222435;0.8333676740589031;0.797781535953914;-4.2149118114671605e-07;-4.056303498401985e-07;1.0446418113985874;10.000176467871905;0.8334693066003985;0.015563035193705351;0.015561607378614005;0.7976931186163012;0.014894223100665379;0.7978900744851757
3.297384;1.0443708865145511;0.8333678511897356;0.7977798583065202;-4.2102698181380036e-07;-4.057690443866396e-07;1.0446420146653124;10.000177405511964;0.8334709391167607;0.015563043664373494;0.015561594176979091;0.7976923782325257;0.014894216728392034;0.7978890602237911
3.307384;1.0443681372876563;0.8333680743310228;0.7977782042900784;-4.205707919313678e-07;-4.058769633054589e-07;1.0446422829158688;10.000178020033674;0.8334726271778952;0.015563051909267267;0.01556158061870241;0.7976916373542041;0.0148942109160724;0.7978880765230227
