time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.0443654413253551;0.8333683412493695;0.7977765748599684;-4.2012361882281027e-07;-4.059529563565855e-07;1.0446426168744454;10.000178313372233;0.8334743695148535;0.015563059884973744;0.01556156673452972;0.7976908973558037;0.014894205644654995;0.7978871230420276
3.327384;1.0443627986846986;0.8333686487942707;0.7977749707409799;-4.19686771892815e-07;-4.059962813050418e-07;1.0446430178432973;10.000178298505022;0.8334761644284151;0.015563067560544118;0.015561552596830612;0.7976901580071466;0.01489420089155632;0.7978861989633673
3.337384;1.0443602101243588;0.8333689937279604;0.7977733926316701;-4.1926223744923967e-07;-4.0600643800240464e-07;1.0446434877761654;10.000178001918083;0.8334780092721072;0.015563074915638965;0.015561538318336883;0.7976894177806534;0.014894196625553545;0.7978853041105408
3.347384;1.044357676805176;0.8333693735481608;0.79777184090561;-4.188526631912323e-07;-4.0598318856268045e-07;1.044644028800172;10.00017745336644;0.8334799006650412;0.015563081937889647;0.015561524016544391;0.7976886739670065;0.014894192810173226;0.7978844395778827
3.357384;1.0443552008154748;0.8333697864151711;0.7977703151207564;-4.184610509745786e-07;-4.0592664606342577e-07;1.044644642373965;10.000176682093368;0.8334818352884087;0.01556308862270671;0.015561509778166649;0.7976879226250633;0.014894189419769048;0.7978836077390887
3.367384;1.0443527855004742;0.8333702307077668;0.797768814853451;-4.1809045591424715e-07;-4.0583730985013025e-07;1.0446453291918936;10.000175720794099;0.8334838103676311;0.015563094977685456;0.01556149564873068;0.7976871588426061;0.014894186449359567;0.7978828118306849
3.377384;1.0443504349260782;0.8333707048831526;0.7977673412157117;-4.1774383591056743e-07;-4.057162172899274e-07;1.0446460897926635;10.00017460628119;0.8334858235087947;0.015563101017160571;0.015561481641079875;0.7976863773935672;0.014894183907556945;0.7978820553907227
3.387384;1.0443481528627416;0.8333712071745443;0.7977658969655137;-4.174238932865152e-07;-4.0556509288025536e-07;1.0446469249376413;10.000173378030777;0.833487872210327;0.015563106740884725;0.015561467747431192;0.7976855734219668;0.014894181802243653;0.7978813419273846
3.397384;1.0443459420356636;0.8333717350637785;0.7977644853046928;-4.1713293242352825e-07;-4.053861952677252e-07;1.044647835410219;10.00017207730315;0.8334899537266147;0.015563112119851345;0.015561453949580901;0.7976847430152039;0.014894180128813588;0.7978806747578623
3.407384;1.0443438042082638;0.8333722852861837;0.7977631090228746;-4.168728638301876e-07;-4.051819560698051e-07;1.0446488215785992;10.000170744900279;0.8334920655455804;0.015563117101844255;0.015561440229030514;0.7976838835882;0.014894178863461293;0.7978800567242258
3.417384;1.0443417405163522;0.8333728542113987;0.7977617701576415;-4.1664528523954527e-07;-4.0495474399893765e-07;1.0446498831652857;10.00016941972383;0.8334942058699186;0.0155631216212136;0.015561426576107812;0.7976829937247509;0.01489417797027259;0.7978794900645756
3.427384;1.0443397514666894;0.8333734379416864;0.7977604697231736;-4.164515809396048e-07;-4.0470683857172473e-07;1.0446510194674798;10.000168136383724;0.8334963733958285;0.015563125607643396;0.01556141299471018;0.7976820726266993;0.014894177420290833;0.797878976615529
3.437384;1.0443378370703225;0.8333740323666959;0.7977592076876092;-4.1629299099871116e-07;-4.0444041389200627e-07;1.0446522296479754;10.000166919733012;0.8334985666110887;0.015563128998546148;0.015561399501817508;0.7976811197518346;0.014894177193648283;0.7978785181472002
3.447384;1.0443359968596408;0.8333746335360789;0.7977579832874382;-4.16170594585452e-07;-4.0415751572327357e-07;1.0446535126311418;10.000165783057383;0.8335007835181135;0.015563131747629725;0.01556138611970297;0.79768013477566;0.01489417725934491;0.7978781167985187
3.457384;1.0443342298458973;0.8333752381503947;0.7977567955813598;-4.160853079217152e-07;-4.038600511979924e-07;1.0446548672047253;10.000164729602844;0.8335030218805896;0.015563133825905857;0.01556137286558074;0.7976791175775004;0.014894177560444448;0.7978777751585654
3.467384;1.0443325353965358;0.8333758438816942;0.7977556435753285;-4.160378182620679e-07;-4.035497444722286e-07;1.0446562927830776;10.000163750787694;0.833505279436595;0.015563135220638957;0.015561359758945265;0.7976780682048622;0.014894178015986755;0.7978774958164987
3.477384;1.0443309140437407;0.8333764492758954;0.797754525745825;-4.1602824743876306e-07;-4.032281850847238e-07;1.044657789707249;10.000162823114678;0.8335075539463267;0.015563135932911962;0.01556134684287549;0.7976769871307462;0.014894178536461423;0.7978772812182662
3.487384;1.0443293671550615;0.8333770534056923;0.7977534398578489;-4.1605580570189455e-07;-4.028969134826179e-07;1.0446593585592543;10.000161911167314;0.8335098430219445;0.015563135976603306;0.015561334182123842;0.7976758752157419;0.014894179044719442;0.7978771337488255
3.497384;1.044327896534632;0.8333776558160754;0.7977523831533253;-4.1611879506072746e-07;-4.0255745642613027e-07;1.0446609994611487;10.000160976514275;0.8335121438131272;0.015563135382517312;0.015561321838176457;0.7976747327432305;0.014894179488902332;0.7978770555185885
3.507384;1.0443265039889085;0.8333782567495672;0.7977513526719446;-4.1621485229072825e-07;-4.0221141098771843e-07;1.0446627117605647;10.000159981716491;0.8335144529758456;0.015563134198790542;0.015561309859132875;0.7976735589045801;0.01489417984592479;0.79787704865245
3.517384;1.0443251901805628;0.8333788573848652;0.7977503459078957;-4.163411208071671e-07;-4.01860456888692e-07;1.0446644940330252;10.000158888161018;0.8335167665978677;0.01556313247910263;0.015561298292380047;0.7976723526667757;0.014894180115268708;0.7978771160247975
3.527384;1.044323953819646;0.8333794597591574;0.7977493615640234;-4.1649431585619634e-07;-4.015061420948026e-07;1.0446663441485173;10.000157657116507;0.8335190796502959;0.015563130263131783;0.015561287195104296;0.7976711138207002;0.01489418030386461;0.7978772613120332
3.537384;1.0443227918730813;0.8333800659364694;0.7977484000016174;-4.166709724348506e-07;-4.011497060376811e-07;1.044668259267681;10.00015625079509;0.8335213859452679;0.01556312756022514;0.015561276623909302;0.7976698433930188;0.014894180413832054;0.7978774887148735
3.547384;1.0443217002421883;0.8333806772219026;0.7977474630302103;-4.1686786663531663e-07;-4.007922772660531e-07;1.0446702363060472;10.000154626276876;0.8335236789394501;0.015563124349139626;0.015561266616572962;0.7976685436787557;0.014894180437576194;0.7978778029977273
3.557384;1.0443206747085032;0.8333812944803669;0.7977465529879059;-4.170821601678013e-07;-4.00435180304258e-07;1.0446722722997155;10.000152729983885;0.8335259523962508;0.015563120594398277;0.015561257187827235;0.7976672181059443;0.014894180359328501;0.7978782093029941
3.567384;1.0443197121694634;0.833381918691001;0.7977456718770191;-4.1731118643173024e-07;-4.0007985559848015e-07;1.0446743637960898;10.000150500824658;0.8335282009547345;0.015563116263185003;0.015561248336946543;0.7976658709045685;0.014894180159568905;0.7978787125184742
3.577384;1.0443188114076085;0.833382550458411;0.7977448211480361;-4.1755227949647797e-07;-3.99727524249659e-07;1.044676506495661;10.00014787613704;0.8335304205957585;0.015563111334392003;0.01556124005726284;0.7976645066029718;0.014894179813065067;0.7978793165477607
3.587384;1.044317972193799;0.8333831891980947;0.7977440016793587;-4.1780282767457675e-07;-3.9937909642420815e-07;1.044678696204664;10.000144795700214;0.8335326080743134;0.015563105801525229;0.015561232340228316;0.7976631293534314;0.014894179280877645;0.7978800235286999
3.597384;1.0443171936225317;0.8333838334667176;0.7977432135063932;-4.1806042079720503e-07;-3.990354335955089e-07;1.044680929763525;10.000141207331666;0.8335347598484766;0.015563099668470963;0.015561225169621017;0.797661742354101;0.014894178503873546;0.7978808332631453
3.607384;1.0443164740043838;0.8333844819920992;0.7977424558448243;-4.1832295015937895e-07;-3.986976793102017e-07;1.044683204688927;10.000137071765243;0.8335368717674113;0.015563092942716007;0.015561218511011124;0.7976603479812842;0.0148941774031665;0.7978817433376794
3.617384;1.044315811978544;0.8333851339007894;0.7977417277742329;-4.1858853847309636e-07;-3.983674114289445e-07;1.0446855183269967;10.000132362045623;0.83353893942352;0.015563085635551931;0.015561212299727968;0.7976589483197376;0.014894175889238189;0.7978827500012644
3.627384;1.044315206864279;0.833385787974709;0.7977410286854381;-4.1885533954752275e-07;-3.980465474065731e-07;1.0446878676596218;10.000127061682296;0.8335409587376624;0.015563077766182659;0.015561206434274938;0.797657545565939;0.01489417387192986;0.7978838493981516
3.637384;1.044314658171562;0.8333864419901925;0.7977403579435666;-4.191215001028962e-07;-3.9773704187597397e-07;1.0446902494274697;10.000121164914134;0.833542926719828;0.015563069357424342;0.015561200788839272;0.7976561424409724;0.01489417126386425;0.7978850382812734
3.647384;1.0443141654992376;0.8333870927359981;0.7977397144847088;-4.193854544949521e-07;-3.9744059263402213e-07;1.0446926600252313;10.00011467367768;0.8335448420257345;0.01556306042069905;0.015561195243310205;0.7976547419278567;0.014894167983100495;0.7978863137786404
3.657384;1.044313729118902;0.8333877362620249;0.797739096870268;-4.196462673282236e-07;-3.9715862694535646e-07;1.0446950957144223;10.000107589070627;0.8335467049512086;0.01556305094093111;0.015561189706877147;0.7976533460718872;0.01489416395697501;0.7978876728215231
3.667384;1.0443133503049702;0.8333883681707603;0.7977385037346402;-4.1990368306110396e-07;-3.9689255670121555e-07;1.0446975532397345;10.000099906082161;0.8335485169478632;0.015563040873308273;0.015561184113396456;0.7976519553230328;0.014894159119909328;0.797889111771725
3.677384;1.0443130306655661;0.8333889843060552;0.7977379342238731;-4.2015804562095035e-07;-3.966440403885608e-07;1.0447000300989748;10.000091621676958;0.8335502798761161;0.015563030151585399;0.015561178403287088;0.7976505690685896;0.01489415340857439;0.7978906262030139
3.687384;1.0443127711439149;0.8333895814619852;0.7977373879685503;-4.204102751763695e-07;-3.9641505999967847e-07;1.0447025241435655;10.000082750964701;0.8335519953695897;0.015563018703059346;0.015561172519915685;0.7976491864373637;0.014894146759519809;0.7978922107741512
3.697384;1.0443125718287223;0.8333901574899378;0.7977368647410805;-4.2066167853886305e-07;-3.9620785512841144e-07;1.0447050326829965;10.000073332303478;0.8335536646035047;0.015563006469487588;0.01556116641449288;0.7976478067039001;0.014894139106975386;0.7978938592558739
3.707384;1.0443124324022628;0.8333907112165965;0.7977363641222861;-4.209135839867084e-07;-3.9602474408721355e-07;1.0447075519085867;10.000063415127412;0.8335552882783422;0.015562993420371573;0.015561160039693088;0.7976464295297936;0.014894130387074891;0.797895564708841
3.717384;1.0443123525338802;0.8333912426541198;0.7977358853136667;-4.211671313930517e-07;-3.9586774286081986e-07;1.0447100771890514;10.00005304538773;0.8335568664770411;0.015562979548292107;0.015561153336189041;0.797645055393662;0.014894120546892068;0.7978973198305435
3.727384;1.0443123323169052;0.8333917530392061;0.797735427108198;-4.2142329983472977e-07;-3.957383374410481e-07;1.0447126032683185;10.000042261589781;0.8335583984842125;0.015562964866131698;0.015561146231978342;0.7976436857684801;0.014894109540249579;0.7978991173858974
3.737384;1.0443123725653711;0.8333922441781506;0.7977349881727226;-4.216829398503786e-07;-3.9563785279838303e-07;1.0447151240534718;10.000031100894217;0.8335598829893214;0.015562949420175543;0.01556113865423278;0.7976423228703714;0.014894097314969965;0.7979009506777581
3.747384;1.044312474462717;0.8333927174396475;0.7977345679298992;-4.219467232632503e-07;-3.955678446049736e-07;1.0447176331099182;10.000019607644965;0.8335613184730298;0.015562933298687513;0.015561130530823985;0.7976409694419534;0.014894083809032004;0.7979028140392694
3.757384;1.044312639035971;0.833393173157218;0.7977341673272423;-4.2221524350093415e-07;-3.9552986073242745e-07;1.0447201247957736;10.00000783583813;0.8335627032410938;0.015562916617403763;0.015561121783424201;0.7976396286046051;0.014894068953036575;0.7979047028777233
3.767384;1.0443128670415787;0.8333936102838326;0.7977337886863041;-4.2248929939223504e-07;-3.955251280158987e-07;1.0447225945196563;9.99999584460057;0.833564035389401;0.01556289949325154;0.015561112334443579;0.7976383038488283;0.014894052677904451;0.7979066133518994
3.777384;1.0443131591443795;0.8333940262125699;0.7977334350822853;-4.227698962852457e-07;-3.955546273995162e-07;1.0447250375985446;9.999983693733133;0.833565313157107;0.0155628820287089;0.015561102120679132;0.7976369989757659;0.01489403492800718;0.797908542253072
3.787384;1.0443135160123163;0.8333944176528254;0.7977331096109078;-4.230577509887247e-07;-3.9561912087179477e-07;1.0447274483675633;9.999971442537836;0.8335665351890237;0.015562864311614334;0.015561091098262824;0.7976357176530927;0.014894015662067692;0.7979104866802319
3.797384;1.0443139379139008;0.8333947818272478;0.7977328145783221;-4.233528696493101e-07;-3.9571903947479697e-07;1.0447298206230784;9.999959150497398;0.8335677002813697;0.015562846415733893;0.015561079244839368;0.79763446333883;0.014893994836985534;0.797912443328092
3.807384;1.0443144244942095;0.8333951166244564;0.7977325511275344;-4.2365467463704673e-07;-3.9585451797758975e-07;1.0447321483720695;9.99994687647203;0.8335688075694865;0.01556282839909349;0.01556106656204177;0.7976332397672364;0.01489397239834794;0.7979144081552145
3.817384;1.0443149755866825;0.833395420377545;0.7977323195853179;-4.2396239001845513e-07;-3.960255325902292e-07;1.0447344261215452;9.999934670337597;0.8335698574642141;0.01556281030905323;0.015561053072105452;0.7976320511074217;0.01489394829034234;0.7979163765785312
3.827384;1.04431559185153;0.8333956917767056;0.7977321200555246;-4.242753219115669e-07;-3.962320194406958e-07;1.0447366489428822;9.999922563019435;0.8335708517520599;0.015562792182323692;0.015561038813340259;0.797630901789545;0.014893922469190397;0.7979183437807259
3.837384;1.0443162741563143;0.8333959297459972;0.7977319525625718;-4.2459303523314287e-07;-3.9647392651726153e-07;1.0447388126449215;9.999910569657684;0.8335717927512329;0.015562774034818958;0.015561023841769845;0.7976297960953785;0.01489389490547088;0.7979203048209261
3.847384;1.0443170227003178;0.833396133551866;0.7977318166712606;-4.249153457214815e-07;-3.9675124624454023e-07;1.0447409137932795;9.999898699795114;0.8335726830528108;0.015562755865372091;0.015561008228158988;0.7976287373264134;0.014893865579664807;0.7979222544202432
3.857384;1.04431783700706;0.8333963028257968;0.7977317112635561;-4.252421249679536e-07;-3.970640282670044e-07;1.0447429492036808;9.999886958666753;0.8335735255098162;0.015562737676840634;0.015560992044822112;0.7976277273431991;0.014893834483220972;0.7979241867560475
3.867384;1.0443187164688608;0.8333964370736161;0.7977316349379802;-4.255732318032713e-07;-3.974122436533833e-07;1.0447449156330852;9.999875343042142;0.8335743226356148;0.015562719489902564;0.015560975356301892;0.7976267668982745;0.014893801627371446;0.7979260955994204
3.877384;1.0443196604212532;0.8333965350176274;0.7977315866511928;-4.2590853216176233e-07;-3.9779566702567556e-07;1.0447468102107633;9.999863842491854;0.833575076252133;0.015562701339218764;0.015560958221804536;0.7976258560841835;0.014893767045422066;0.7979279747081415
3.887384;1.044320667957518;0.8333965941284356;0.7977315660843466;-4.2624773024549007e-07;-3.9821394447967526e-07;1.0447486307494538;9.999852444998682;0.8335757878026883;0.01556268326095884;0.015560940705834215;0.7976249946327159;0.014893730785718711;0.797929817952165
3.897384;1.04432173805541;0.8333966105254066;0.7977315739158348;-4.2659016933987376e-07;-3.986666690841212e-07;1.044750375395017;9.999841139832371;0.8335764587387567;0.015562665282202093;0.015560922889548242;0.7976241822939523;0.014893692911484896;0.7979316190888625
3.907384;1.044322869347824;0.8333965796056607;0.7977316120936814;-4.269348861483998e-07;-3.991534161374137e-07;1.0447520423434584;9.999829919302975;0.8335770910160307;0.015562647420330955;0.015560904874041112;0.7976234190718848;0.014893653504226905;0.7979333718998505
3.917384;1.0443240597177907;0.8333964970882977;0.7977316834840872;-4.272808993771112e-07;-3.9967373031192757e-07;1.0447536299383773;9.999818782100794;0.8335776878552417;0.01556262969536916;0.01556088677612938;0.7976227048432853;0.014893612659070491;0.797935070607759
3.927384;1.044325306584561;0.8333963593845388;0.7977317910575141;-4.276276232015552e-07;-4.002269178356371e-07;1.0447551366665206;9.999807729503067;0.8335782539325925;0.015562612143765565;0.015560868721486572;0.7976220386450634;0.014893570484260462;0.7979367100321427
3.937384;1.044326607084004;0.833396162924301;0.7977319374437626;-4.2797526779691595e-07;-4.008117742605666e-07;1.044756560924437;9.999796754637572;0.8335787946751315;0.015562594811439595;0.015560850830279572;0.7976214182044414;0.0148935271109772;0.7979382854492124
3.947384;1.0443279577549052;0.8333959032483581;0.7977321245809341;-4.283249648854031e-07;-4.0142648600513336e-07;1.0447579003479002;9.999785841907688;0.8335793158021824;0.01556257772611923;0.015560833199243567;0.797620839857495;0.014893482699513452;0.7979397924958118
3.957384;1.0443293548387247;0.833395575054462;0.7977323530903984;-4.2867860243457995e-07;-4.020686926267886e-07;1.044759150752581;9.99977497883223;0.8335798233394965;0.015562560882418313;0.01556081589818086;0.7976202990613509;0.014893437432013663;0.7979412277555692
3.967384;1.0443307945941855;0.8333951732587704;0.7977326219792414;-4.2903844869525133e-07;-4.027356402958413e-07;1.0447603057972035;9.999764162603022;0.8335803232609458;0.015562544256303183;0.0155607989758385;0.7976197911817139;0.014893391492019932;0.797942589497124
3.977384;1.0443322724977018;0.8333946939119389;0.7977329290470055;-4.2940651066659717e-07;-4.034242314456341e-07;1.0447613580744235;9.999753397439333;0.8335808208659468;0.015562527824149698;0.015560782457562433;0.7976193117133695;0.01489334504683154;0.7979438773072879
3.987384;1.0443337826750048;0.8333941343124809;0.7977332717219815;-4.297840075167571e-07;-4.0413091619125516e-07;1.0447623008730837;9.99974269545705;0.8335813200958732;0.015562511564041167;0.01556076634604239;0.7976188561364835;0.014893298249395757;0.7979450909689856
3.997384;1.0443353185970743;0.8333934923421414;0.7977336477739015;-4.301713375613455e-07;-4.048517844655122e-07;1.044763129132355;9.999732080974459;0.8335818228141952;0.01556249545009161;0.015560750637084843;0.7976184200488595;0.0148932512465568;0.7979462298369039
4.007384;1.0443368745058599;0.8333927657700467;0.7977340554962836;-4.305683166199522e-07;-4.055828927413027e-07;1.0447638391882468;9.999721585535674;0.8335823286153023;0.015562479453960523;0.015560735331862434;0.797617999189722;0.014893204177671067;0.7979472930627054
4.017384;1.0443384468229353;0.8333919526298199;0.7977344932305233;-4.309744590027735e-07;-4.0632057216017087e-07;1.0447644284127986;9.999711236603147;0.8335828353486291;0.015562463547902828;0.015560720434228084;0.7976175892125588;0.014893157174564143;0.7979482802389907
4.027384;1.0443400342217044;0.8333910519617534;0.7977349583889755;-4.313892116030126e-07;-4.070616425506548e-07;1.044764895345906;9.999701053452334;0.8335833401540224;0.015562447705726257;0.015560705947234863;0.7976171859080678;0.014893110367090205;0.7979491916007617
4.037384;1.0443416365941076;0.8333900636118079;0.7977354468606758;-4.318121022012406e-07;-4.0780342778733526e-07;1.0447652401525118;9.99969104918299;0.8335838406096479;0.015562431904386937;0.01556069187591701;0.7976167855932658;0.014893063882843819;0.7979500271380259
4.047384;1.0443432546928646;0.833388987720247;0.7977359533644253;-4.322428804362408e-07;-4.0854357937817135e-07;1.0447654649117961;9.999681235497375;0.8335843353909967;0.01556241612408967;0.015560678230498568;0.7976163847798525;0.014893017844975829;0.7979507855437794
4.057384;1.0443448903916308;0.8333878249708029;0.7977364723549382;-4.326815595635394e-07;-4.092800268958813e-07;1.044765572755344;9.999671630839307;0.8335848243643763;0.015562400346836721;0.015560665033008717;0.7976159797468304;0.014892972374512582;0.7979514644122823
4.067384;1.0443465468894848;0.8333865774193356;0.7977369990697486;-4.3312827302906874e-07;-4.1001123719060263e-07;1.0447655664223845;9.999662261862074;0.8335853084938772;0.015562384558488514;0.01556065232657512;0.797615567073103;0.014892927588809942;0.7979520612974083
4.077384;1.0443482287565842;0.8333852488977852;0.7977375301926846;-4.3358320131380804e-07;-4.10736363000735e-07;1.0447654479424269;9.999653153449543;0.8335857899428616;0.015562368752371356;0.015560640173940873;0.797615144260339;0.014892883592144522;0.7979525744456952
4.087384;1.0443499412747388;0.8333838442884323;0.797738063690291;-4.3404672394475156e-07;-4.114549703354793e-07;1.0447652193249213;9.999644321552589;0.8335862721890486;0.015562352929802136;0.015560628649668706;0.7976147092527361;0.014892840468530377;0.7979530031464693
4.097384;1.044351689501971;0.8333823684567087;0.7977385979861409;-4.3451950637426327e-07;-4.121667389722076e-07;1.0447648832795542;9.999635777364759;0.8335867596173321;0.015562337097547922;0.01556061783512647;0.7976142596974953;0.014892798287735537;0.7979533475583563
4.107384;1.0443534782783415;0.8333808263617156;0.7977391309750094;-4.3500227903677587e-07;-4.128713419233574e-07;1.0447644432583265;9.999627531429235;0.833587256795742;0.015562321254906388;0.015560607802515627;0.7976137931150514;0.014892757118888371;0.7979536077473719
4.117384;1.0443553129058794;0.8333792239232829;0.7977396594973529;-4.3549548908556144e-07;-4.135682773337134e-07;1.044763902268194;9.999619591408887;0.8335877679130939;0.015562305375414446;0.015560598593596124;0.7976133074572815;0.014892717035533767;0.7979537833898706
4.127384;1.0443571992061822;0.8333775679687132;0.7977401797584548;-4.359990854701081e-07;-4.142567138951273e-07;1.0447632618860518;9.999611960590997;0.8335882966316771;0.015562289404848424;0.015560590220225505;0.797612801089136;0.01489267810918787;0.7979538748457916
4.137384;1.044359142525456;0.8333758656241967;0.7977406883956228;-4.3651247739983605e-07;-4.149355753141644e-07;1.0447625232861892;9.99960464012417;0.8335888464416545;0.015562273278256416;0.015560582681676106;0.7976122725704088;0.014892640399481006;0.7979538837080861
4.147384;1.044361146617465;0.8333741241185527;0.7977411832402038;-4.37034636414265e-07;-4.156038311390748e-07;1.0447616888693445;9.999597633775707;0.8335894208442362;0.01556225694346367;0.015560575977263177;0.7976117209964038;0.014892603944697618;0.797953812088117
4.157384;1.0443632135239123;0.8333723505746498;0.7977416634644448;-4.375643460530737e-07;-4.1626073015215655e-07;1.0447607623681885;9.999590954783054;0.8335900229899504;0.01556224037884301;0.015560570110624478;0.7976111464906046;0.014892568760487914;0.797953662137408
4.167384;1.044365344378369;0.8333705518995924;0.7977421294055658;-4.381004636796192e-07;-4.169058164034863e-07;1.044759748483683;9.999584633436625;0.8335906554548468;0.015562223593751236;0.015560565089862071;0.7976105500402033;0.014892534853856044;0.7979534363268705
4.177384;1.044367540331282;0.8333687352283794;0.7977425822010198;-4.386419141272322e-07;-4.17538874628963e-07;1.0447586532966329;9.999578721956938;0.8335913203154489;0.015562206609419116;0.015560560928645594;0.797609932662433;0.01489250223760248;0.7979531378415202
4.187384;1.0443698029526844;0.833366908359372;0.7977430232375106;-4.391874865594879e-07;-4.1815982062992735e-07;1.0447574838540854;9.999573290740232;0.8335920191908707;0.01556218943465556;0.015560557647638537;0.7976092947277305;0.014892470931000372;0.797952770865657
4.197384;1.0443721337889331;0.833365079491387;0.797743453587848;-4.397358948268114e-07;-4.1876857115955495e-07;1.0447562468623546;9.999568414485662;0.8335927534129229;0.015562172056755776;0.015560555269301259;0.797608636015196;0.014892440956070233;0.7979523403585385
4.207384;1.0443745336542358;0.8333632563863461;0.7977438741440845;-4.402861219395769e-07;-4.1936514816195927e-07;1.044754948574318;9.99956415987642;0.8335935243435021;0.015562154449045044;0.015560553810732507;0.7976079561427273;0.014892412337123222;0.7979518510259392
4.217384;1.0443770025160521;0.8333614458070536;0.7977442863096659;-4.408376157069708e-07;-4.1994975811426334e-07;1.0447535955123917;9.999560586427977;0.8335943333964152;0.015562136580141194;0.015560553285650196;0.7976072550480143;0.014892385102190592;0.7979513064309002
4.227384;1.0443795395217266;0.8333596536793328;0.7977446920847951;-4.4139016759645e-07;-4.2052258504642113e-07;1.0447521948555882;9.99955775312611;0.8335951813245347;0.015562118422174611;0.015560553710471478;0.7976065335121534;0.014892359283248892;0.7979507090836803
4.237384;1.044382142444924;0.8333578852586041;0.7977450937202165;-4.419436310607365e-07;-4.210836774323366e-07;1.0447507546270511;9.999555719872811;0.8335960672916388;0.015562099956904954;0.01556055509976462;0.7976057934721829;0.0148923349098737;0.7979500611214541
4.247384;1.0443848072690138;0.8333561447347085;0.7977454938110113;-4.4249784358438604e-07;-4.216331082082541e-07;1.0447492835438614;9.99955454618579;0.8335969889533078;0.015562081166894814;0.015560557457978415;0.7976050380112727;0.014892312003910474;0.7979493650058609
4.257384;1.0443875285491373;0.8333544349886346;0.7977458954775609;-4.4305292516250413e-07;-4.221711988415424e-07;1.044747790184171;9.999554287345791;0.8335979433158113;0.015562062018931972;0.015560560782188588;0.797604270961578;0.014892290580416651;0.7979486236187999
4.267384;1.0443902996513406;0.8333527578403892;0.7977463019713356;-4.436093870035426e-07;-4.226986403352968e-07;1.0447462819867714;9.999554982817484;0.8335989274359998;0.015562042461817504;0.015560565061098854;0.7976034959599854;0.014892270642321565;0.7979478394243373
4.277384;1.0443931126133612;0.833351114030899;0.7977467164042421;-4.4416768975303354e-07;-4.2321642333299326e-07;1.0447447651215536;9.999556644753698;0.8335999389424094;0.015562022440419732;0.015560570260033399;0.7976027157347443;0.014892252170454319;0.7979470138921807
4.287384;1.044395958926981;0.8333495028764786;0.7977471423634498;-4.4472789258180556e-07;-4.2372560479686365e-07;1.0447432450190786;9.999559257502664;0.8336009760768224;0.015562001909278186;0.015560576311907721;0.7976019327003753;0.014892235130383066;0.7979461480319371
4.297384;1.0443988308817036;0.8333479223394915;0.7977475840094632;-4.4528969364249104e-07;-4.242270323237215e-07;1.0447417262327263;9.99956278351611;0.8336020371837128;0.015561980831848048;0.015560583125755121;0.7976011500413839;0.014892219499866712;0.7979452431144871
4.307384;1.044401721695737;0.8333463698891601;0.7977480449705513;-4.4585241946758344e-07;-4.2472121759708435e-07;1.0447402115631743;9.999567168803425;0.8336031205825638;0.015561959177804723;0.01556059060197527;0.7976003713113529;0.014892205288633777;0.7979443005899499
4.317384;1.0444046246589735;0.8333448435633384;0.7977485277888712;-4.464149914415907e-07;-4.2520854972243124e-07;1.044738701794043;9.999572346859917;0.8336042250579594;0.01556193693032938;0.015560598637009664;0.797599598922885;0.014892192527413953;0.7979433210755779
4.327384;1.0444075326093716;0.8333433421811544;0.7977490343888719;-4.46976136218614e-07;-4.256896206226544e-07;1.0447371967181602;9.999578239074317;0.8336053501352263;0.01556191408729338;0.015560607115929945;0.7975988338423279;0.01489218123950484;0.7979423036700596
4.337384;1.0444104382042463;0.8333418650090592;0.7977495663213208;-4.4753470131812487e-07;-4.261652344019188e-07;1.044735696606996;9.999584754983806;0.8336064954909109;0.015561890650465952;0.015560615913311782;0.7975980765312453;0.01489217142321309;0.7979412467199517
4.347384;1.0444133347113584;0.8333404119941822;0.7977501242199453;-4.480898838735847e-07;-4.266362468759866e-07;1.0447342028998068;9.99959179719293;0.833607660111629;0.015561866610302153;0.01556062490677334;0.7975973274052224;0.014892163056477834;0.7979401489318485
4.357384;1.044416216499672;0.8333389841884644;0.7977507071111711;-4.486412490352773e-07;-4.27103556844972e-07;1.0447327181010226;9.999599266492146;0.8336088424785513;0.015561841935143896;0.015560633987496655;0.7975965867428672;0.014892156111292354;0.7979390097654523
4.367384;1.0444190788454553;0.8333375831799468;0.7977513127568896;-4.491884338334774e-07;-4.2756812617520976e-07;1.0447312456766218;9.999607065810375;0.8336100414230896;0.015561816580192558;0.015560643067442866;0.7975958548349176;0.014892150562953028;0.7979378293956404
4.377384;1.0444219175408336;0.8333362096890685;0.7977519388120591;-4.497307118703762e-07;-4.2803077760192016e-07;1.044729789756029;9.999615109758151;0.8336112562027802;0.015561790505086845;0.01556065208277326;0.7975951322256983;0.014892146394932545;0.7979366083109919
4.387384;1.0444247285815849;0.833334862745312;0.7977525830459029;-4.5026674250013464e-07;-4.284918079328044e-07;1.0447283544237493;9.999623333419054;0.8336124858131312;0.015561763679199873;0.015560660987514156;0.7975944198382571;0.01489214359869821;0.7979353467487498
4.397384;1.0444275080652332;0.8333335400904498;0.7977532425935555;-4.5079464926246793e-07;-4.2895081523687544e-07;1.044726943436731;9.999631688033404;0.8336137284821346;0.015561736087174522;0.01556066974748765;0.7975937190105238;0.014892142162296297;0.7979340446042575
4.407384;1.0444302525319482;0.8333322391782898;0.797753914141409;-4.513124356730513e-07;-4.294067808946559e-07;1.0447255605705434;9.999640134900355;0.8336149816784747;0.01556170773851332;0.015560678333826595;0.7975930311995957;0.014892142060012648;0.7979327019090824
4.417384;1.04443295925182;0.8333309579154399;0.7977545950542145;-4.518183449194557e-07;-4.29857985112864e-07;1.0447242099927079;9.999648651250416;0.8336162423521376;0.015561678662745123;0.015560686707408759;0.7975923575942865;0.014892143261014703;0.7979313194288656
4.427384;1.044435625853379;0.8333296942828005;0.7977552836404411;-4.523107513599641e-07;-4.303020199413555e-07;1.0447228960974857;9.999657234046994;0.8336175070786898;0.015561648897978349;0.015560694811041954;0.7975916990541617;0.01489214574844932;0.7979298989142007
4.437384;1.0444382497369373;0.8333284451202186;0.7977559784258956;-4.5278799998402503e-07;-4.307363116707928e-07;1.0447216228034293;9.99966588676498;0.8336187724365676;0.015561618489737567;0.015560702581783376;0.7975910560935838;0.014892149524448058;0.7979284428049833
4.447384;1.044440827993437;0.8333272057461146;0.797756677553455;-4.5324858784321317e-07;-4.311586152172593e-07;1.044720393449086;9.999674602335238;0.8336200356326814;0.015561587490500881;0.015560709965044887;0.7975904287756139;0.014892154594108583;0.7979269536560321
4.457384;1.0444433576965697;0.8333259706541932;0.797757378659743;-4.5369133692067776e-07;-4.3156702213347534e-07;1.04471921154699;9.999683361320125;0.833621294678143;0.015561555952527825;0.015560716916485246;0.7975898168779268;0.014892160943095497;0.7979254339236169
4.467384;1.0444458357372228;0.8333247340695535;0.7977580791738237;-4.5411528640479333e-07;-4.319598217354614e-07;1.0447180812638535;9.99969214111586;0.8336225483694711;0.015561523922758589;0.015560723396517897;0.7975892203740279;0.014892168528238976;0.7979238861081933
4.477384;1.0444482580748422;0.8333234903236321;0.7977587767228083;-4.5451950154554985e-07;-4.323356216160993e-07;1.0447170074135288;9.999700924360726;0.8336237965946899;0.015561491441048588;0.015560729361775334;0.797588639684104;0.014892177288466112;0.7979223125675434
4.487384;1.0444506193080787;0.8333222344117287;0.7977594692328813;-4.549030562655243e-07;-4.3269361285273313e-07;1.0447159950428968;9.99970970687514;0.8336250403650483;0.015561458536059202;0.015560734761306505;0.7975880754862941;0.01489218716031327;0.7979207152125931
4.497384;1.044452912892552;0.8333209620680938;0.7977601546134626;-4.552650600762198e-07;-4.330335789443265e-07;1.0447150484381815;9.999718502814869;0.8336262810038954;0.015561425218533003;0.01556073954332405;0.7975875286326252;0.014892198083164358;0.7979190958310113
4.507384;1.0444551314684396;0.8333196691049214;0.797760830206651;-4.556044899207377e-07;-4.3335559498290827e-07;1.0447141703500418;9.999727338629935;0.8336275192060505;0.015561391478729003;0.015560743662916612;0.7975870003665824;0.014892210001186098;0.7979174568287275
4.517384;1.04445726682337;0.833318351094619;0.7977614928912791;-4.559201805949465e-07;-4.3365977513423933e-07;1.0447133620842994;9.99973623961513;0.8336287549548183;0.015561357295422596;0.015560747081619485;0.7975864925017065;0.01489222286579583;0.7979158013945141
4.527384;1.0444593097460757;0.8333170041007602;0.7977621398751584;-4.5621125286275734e-07;-4.3394633807670523e-07;1.044712623983315;9.99974521958082;0.8336299879474478;0.015561322649809795;0.015560749760801837;0.7975860070870113;0.014892236632970198;0.7979141326677195
4.537384;1.044461250587201;0.8333156254913558;0.7977627688106381;-4.5647745620515874e-07;-4.3421577206916537e-07;1.044711955924915;9.999754279820342;0.8336312178187747;0.015561287531332518;0.015560751656267614;0.797585545542997;0.014892251264198174;0.7979124527806115
4.547384;1.044463080613558;0.8333142138815391;0.7977633773081828;-4.56718954716041e-07;-4.344686936969226e-07;1.04471135785467;9.999763418515586;0.8336324442833407;0.015561251935941647;0.01556075271952562;0.7975851083014955;0.014892266737961037;0.7979107626686791
4.557384;1.0444647932137372;0.8333127685162949;0.7977639629281543;-4.5693578182250373e-07;-4.347054846743959e-07;1.0447108303486188;9.99977264232051;0.833633667136266;0.015561215860895091;0.015560752901136019;0.7975846953013259;0.014892283053150563;0.7979090623250565
4.567384;1.0444663840035329;0.833311288857379;0.7977645235242188;-4.5712757862338e-07;-4.3492612723349477e-07;1.0447103751012756;9.99978196951766;0.8336348860023038;0.01556117930185542;0.01556075214635541;0.7975843063806093;0.014892300214444468;0.7979073509923168
4.577384;1.0444678500753672;0.8333097748767858;0.7977650573973462;-4.572938445859747e-07;-4.3513033273054325e-07;1.0447099947207328;9.999791421761572;0.833636100405132;0.015561142261647492;0.015560750392146699;0.79758394122546;0.014892318218529068;0.7979056278684916
4.587384;1.0444691894615128;0.8333082272737643;0.7977655631745583;-4.5743422362900683e-07;-4.3531779523639716e-07;1.0447096916891316;9.999801015779473;0.8336373100770545;0.015561104756212989;0.015560747580915246;0.7975835992973179;0.014892337052423172;0.7979038933183714
4.597384;1.0444704008481944;0.8333066465173502;0.7977660397661833;-4.5754850822571613e-07;-4.354883884725119e-07;1.0447094675692417;9.99981076853812;0.8336385148101212;0.01556106680449175;0.015560743673872331;0.7975832797751948;0.014892356698161103;0.7979021492055929
4.607384;1.0444714832835071;0.8333050316626271;0.7977664865536392;-4.576365522135614e-07;-4.356421573587924e-07;1.0447093230409914;9.999820704214098;0.8336397139066531;0.01556102842410182;0.015560738646416043;0.7975829814512786;0.014892377137977756;0.7979003982728693
4.617384;1.0444724366562466;0.8333033802443403;0.7977669035945042;-4.5769823655277607e-07;-4.357791983827832e-07;1.0447092581761803;9.999830847762976;0.8336409056993069;0.01556098963765606;0.015560732480694924;0.7975827028188652;0.014892398354306946;0.7978986437841882
4.627384;1.0444732630107552;0.8333016891152096;0.7977672921266556;-4.577334851028642e-07;-4.3589953666697724e-07;1.0447092726075915;9.999841215912086;0.8336420877192051;0.015560950468824896;0.015560725168745288;0.7975824421400461;0.014892420327076428;0.797896889598955
4.637384;1.0444739671064442;0.8332999556406303;0.7977676550615619;-4.5774222349198944e-07;-4.360029724974856e-07;1.0447093658640045;9.99985181647743;0.8336432574760472;0.015560910929577721;0.015560716724043574;0.7975821972221242;0.014892443034360199;0.7978951399066041
4.647384;1.0444745554238823;0.8332981784028899;0.7977679966482571;-4.5772428865760185e-07;-4.36089000500182e-07;1.0447095377812472;9.999862649537071;0.8336444129152613;0.01556087101236832;0.01556070719432558;0.7975819652960783;0.014892466453278783;0.7978933982332039
4.657384;1.0444750348595033;0.8332963571294529;0.7977683217458114;-4.5767957978559613e-07;-4.361569463603422e-07;1.044709788660187;9.999873707000559;0.8336455524371994;0.015560830692536828;0.015560696662904074;0.7975817431487959;0.014892490558256902;0.7978916665172804
4.667384;1.0444754118185862;0.8332944923949144;0.7977686351119223;-4.576083056015815e-07;-4.3620629308896653e-07;1.0447101193530866;9.99988497752787;0.8336466750822911;0.015560789937338832;0.015560685238044174;0.7975815273277136;0.014892515318413237;0.797889945210398
4.677384;1.0444756915137847;0.8332925851357962;0.7977689408062322;-4.5751090192756165e-07;-4.3623694964161225e-07;1.0447105316760437;9.999896455790445;0.8336477808550432;0.015560748715386022;0.015560673043679345;0.7975813142831294;0.014892540695379984;0.7978882340737596
4.687384;1.0444758781069727;0.8332906359893129;0.7977692422397079;-4.573878778657157e-07;-4.362492252891277e-07;1.0447110290697248;9.999908145520928;0.8336488706858481;0.015560707003855492;0.01556066021073144;0.7975811001997856;0.014892566644647205;0.7978865327955016
4.697384;1.0444759759010254;0.8332886451750798;0.797769542440907;-4.572398015313631e-07;-4.362436662191357e-07;1.0447116164603578;9.999920056853844;0.8336499459052343;0.015560664786840449;0.01556064686527508;0.7975808808082943;0.014892593121596494;0.7978848411247045
4.707384;1.0444759903486835;0.8332866131160064;0.7977698441732752;-4.5706719369363103e-07;-4.3622108865272984e-07;1.0447122988818598;9.999932205369117;0.8336510077743561;0.015560622049369652;0.015560633122377062;0.7975806519181001;0.014892620081775108;0.7978831587172073
4.717384;1.0444759277980582;0.8332845409885389;0.7977701504140539;-4.568706028758176e-07;-4.361826348857616e-07;1.0447130807870657;9.999944610894048;0.833652057400545;0.015560578783546348;0.015560619084968048;0.7975804104690543;0.014892647469791865;0.7978814849505619
4.727384;1.0444757943674654;0.8332824308335327;0.7977704646742876;-4.5665096243613335e-07;-4.3612951679097214e-07;1.04471396691207;9.999957289230336;0.8336530956479774;0.01556053499912148;0.01556060483777056;0.7975801550000826;0.014892675213142274;0.7978798191002262
4.737384;1.0444755950625864;0.8332802855953683;0.797770790547058;-4.5640957258913797e-07;-4.360627176208744e-07;1.0447149627159975;9.99997023738741;0.8336541228589601;0.015560490721989666;0.015560590443274857;0.7975798853314355;0.014892703229373855;0.7978781611070428
4.747384;1.0444753337034205;0.833278109294252;0.7977711312306989;-4.561476964311665e-07;-4.359829454487268e-07;1.044716073705029;9.999983427173467;0.8336551389986724;0.015560445988283442;0.01556057594974094;0.7975796022077919;0.014892731432348764;0.7978765122521894
4.757384;1.0444750133434895;0.8332759071918487;0.7977714896179218;-4.558664637273175e-07;-4.3589073568275116e-07;1.0447173048163334;9.999996819383396;0.8336561444932068;0.015560400846646342;0.015560561399463534;0.7975793069377511;0.014892759736094111;0.797874875174446
4.767384;1.0444746365381843;0.8332736855210804;0.7977718687236038;-4.5556709363704547e-07;-4.357866521104101e-07;1.0447186603912082;10.000010382515736;0.833657140837857;0.01556035536441418;0.015560546831171444;0.7975790008418223;0.01489278806141132;0.7978732535660495
4.777384;1.0444742053213476;0.833271450743148;0.7977722720240292;-4.552509971008724e-07;-4.3567144182670106e-07;1.0447201443824496;10.000024092221379;0.8336581303404411;0.015560309628240714;0.015560532286311251;0.7975786851042727;0.014892816333953058;0.7978716517046602
4.787384;1.0444737209699642;0.8332692088944929;0.797772703120083;-4.5491971397727185e-07;-4.3554599386997444e-07;1.0447217600749403;10.000037921120274;0.833659115547298;0.01556026374238742;0.015560517810973088;0.7975783610345238;0.014892844477803561;0.7978700738873117
4.797384;1.0444731836922148;0.8332669652983532;0.7977731647309592;-4.545748095083852e-07;-4.3541125154140466e-07;1.0447235094286649;10.000051840867464;0.8336600988316207;0.015560217827760955;0.01556050343967685;0.7975780300001432;0.014892872420327812;0.7978685241301178
4.807384;1.0444725926914349;0.8332647245988163;0.7977736581695073;-4.542177852600825e-07;-4.352681259498397e-07;1.0447253931102063;10.00006582861506;0.8336610821310488;0.0155601720151553;0.015560489178707991;0.7975776931813838;0.014892900101016458;0.7978670061175778
4.817384;1.0444719466930896;0.833262490870514;0.7977741837862731;-4.538500757815194e-07;-4.3511745110342877e-07;1.0447274112073033;10.000079863129598;0.8336620667590976;0.015560126432420782;0.01556047501236062;0.7975773515884091;0.014892927480385303;0.7978655232031
4.827384;1.0444712445931306;0.8332602675112358;0.7977747415392641;-4.5347309319141366e-07;-4.3496013981333083e-07;1.0447295637158915;10.000093916971528;0.8336630534227936;0.015560081191419972;0.015560460925692458;0.7975770059119808;0.014892954554467245;0.7978640782964178
4.837384;1.0444704858274767;0.8332580572554541;0.7977753313982118;-4.530882405847818e-07;-4.3479732133197e-07;1.0447318507204384;10.000107952961212;0.8336640426763193;0.015560036380456044;0.015560446922213712;0.7975766562131715;0.01489298135645592;0.797862673648637
4.847384;1.0444696700778904;0.8332558624308749;0.7977759536478712;-4.52696900661174e-07;-4.3463016830557597e-07;1.0447342722609227;10.00012192628561;0.8336650353751159;0.01555999206508831;0.015560433022183108;0.797576302443911;0.014893007936113919;0.7978613112180327
4.857384;1.0444687969128186;0.8332536848424046;0.7977766087287395;-4.52300289790313e-07;-4.344596401359409e-07;1.0447368274660245;10.00013579374686;0.8336660326314237;0.015559948297011189;0.015560419247461998;0.7975759453974384;0.014893034341320275;0.7978599936107093
4.867384;1.0444678661964377;0.8332515253507969;0.7977772969220475;-4.51899195045841e-07;-4.3428643754294023e-07;1.0447395136063173;10.000149520531489;0.8336670352974785;0.015559905125137358;0.015560405613505116;0.7975755867496617;0.014893060612517068;0.7978587243461482
4.877384;1.0444668784972486;0.8332493838299353;0.797778018057106;-4.5149386910579773e-07;-4.3411105642159e-07;1.0447423262405713;10.000163072785789;0.8336680431413248;0.015559862597461442;0.015560392127485945;0.797575228587784;0.014893086780402428;0.7978575071193924
4.887384;1.0444658348819893;0.8332472595061787;0.7977787707252542;-4.510840681240467e-07;-4.339337441781298e-07;1.0447452601436795;10.000176408897053;0.8336690546205731;0.015559820758989018;0.015560378776558978;0.7975748731863654;0.014893112867716243;0.797856345179841
4.897384;1.0444647368454485;0.8332451512492487;0.7977795518192994;-4.506690202516112e-07;-4.33754382369527e-07;1.0447483099051933;10.000189484337987;0.8336700677111789;0.01555977965968405;0.015560365519456937;0.7975745229061337;0.014893138899556015;0.797855241305629
4.907384;1.0444635865746668;0.8332430578441907;0.7977803574532175;-4.502474798593985e-07;-4.335724584808894e-07;1.0447514702060439;10.000202257441194;0.8336710802890851;0.015559739359970213;0.015560352297959799;0.7975741802561522;0.014893164918382357;0.7978541975788058
4.917384;1.0444623872278394;0.8332409784972145;0.7977811843397821;-4.49818156912089e-07;-4.33387167484538e-07;1.044754736073597;10.00021468504905;0.8336720892929144;0.01555969991405586;0.01556033905444227;0.7975738480442023;0.014893190995044103;0.7978532149805344
4.927384;1.0444611431043096;0.8332389135269315;0.7977820305099493;-4.4938025510487765e-07;-4.3319754187298293e-07;1.0447581026569202;10.000226718651744;0.8336730900683148;0.015559661344901386;0.015560325739871162;0.7975735291908811;0.014893217225095403;0.797852293713809
4.937384;1.0444598591061023;0.8332368649340284;0.7977828953251804;-4.489336421893593e-07;-4.330025623811103e-07;1.044761564577373;10.00023830722631;0.8336740767189187;0.015559623640202351;0.015560312318128397;0.7975732263138813;0.014893243710513222;0.7978514337304683
4.947384;1.0444585393134198;0.8332348364407803;0.7977837790252073;-4.484786805899423e-07;-4.3280122135591186e-07;1.044765115519356;10.00024940137863;0.8336750429128355;0.015559586769046887;0.0155602987730795;0.7975729417744204;0.014893270546006513;0.797850634521514
4.957384;1.0444571857864677;0.8332328328763103;0.797784682289296;-4.4801595693474464e-07;-4.325925212687271e-07;1.044768748306728;10.000259958455993;0.8336759827318103;0.01555955069927565;0.015560285103155038;0.797572678265112;0.014893297824348305;0.7978498950336127
4.967384;1.0444557985415226;0.8332308592815431;0.7977856062728748;-4.475460672522934e-07;-4.323754701002666e-07;1.0447724552316913;10.000269953270044;0.8336768913187632;0.015559515411897047;0.015560271299573972;0.7975724391422311;0.014893325644762796;0.7978492145115639
4.977384;1.044454376578139;0.8332289206024387;0.7977865528627334;-4.470695399993264e-07;-4.3214910192257885e-07;1.044776228476396;10.000279389799811;0.8336777650618743;0.0155594809126821;0.015560257331368782;0.7975722282743736;0.014893354100847338;0.7978485930846356
4.987384;1.0444529187634202;0.8332270222165182;0.7977875246127731;-4.4658684541917397e-07;-4.3191247241711373e-07;1.0447800606498068;10.000288298504811;0.8336786014195376;0.015559447231278903;0.015560243151715131;0.7975720497174941;0.014893383258136886;0.797848031115606
4.997384;1.0444514235222482;0.8332251700493061;0.7977885242965387;-4.460984491391147e-07;-4.316646986040369e-07;1.0447839450800656;10.000296718787256;0.8336793986642714;0.015559414410852748;0.015560228716171149;0.7975719071053208;0.014893413145795047;0.7978475282027313
5.007384;1.0444498885170064;0.833223369810582;0.7977895541945165;-4.4560496147823635e-07;-4.3140507879070325e-07;1.0447878757316083;10.000304686601394;0.8336801557055684;0.015559382497624768;0.015560213995105336;0.7975718030068102;0.014893443761183291;0.7978470828772536
5.017384;1.0444483113391643;0.8332216264619625;0.7977906154355401;-4.4510726587208233e-07;-4.3113308639928296e-07;1.0447918468717128;10.000312234376848;0.8336808718022793;0.01555935152669758;0.015560198977223763;0.7975717390014279;0.014893475079463692;0.7978466929111652
5.027384;1.0444466900688145;0.8332199443812935;0.797791707776999;-4.4460632405799705e-07;-4.30848286082335e-07;1.0447958522373129;10.000319391812802;0.8336815460650036;0.01555932151199326;0.015560183667805273;0.7975717165306584;0.01489350706880692;0.7978463556520392
5.037384;1.044445023462213;0.8332183277649169;0.7977928296621192;-4.4410276804914305e-07;-4.3055043699086835e-07;1.0447998840050203;10.00032618546317;0.8336821772173365;0.01555929246056015;0.015560168078351953;0.7975717375781668;0.01489353970084774;0.797846067829799
5.047384;1.0444433115466638;0.8332167807634856;0.7977939784247725;-4.4359681441915903e-07;-4.3023961423188755e-07;1.0448039322952565;10.000332643074348;0.8336827639093085;0.01555926439845572;0.015560152216050227;0.7975718046203693;0.014893572947768672;0.7978458248359606
5.057384;1.0444415562117872;0.8332153069181603;0.797795150515003;-4.430885643117859e-07;-4.2991609509672984e-07;1.0448079858192576;10.00033879662017;0.8336833050861541;0.015559237378449204;0.015560136085279853;0.797571920455922;0.014893606778491084;0.7978456204384347
5.067384;1.0444397608386717;0.8332139083052081;0.7977963414553179;-4.4257813676074803e-07;-4.295802219305876e-07;1.0448120336545492;10.00034467617448;0.8336837997829087;0.015559211472405384;0.015560119692858244;0.7975720881417736;0.014893641162234588;0.7978454477356337
5.077384;1.0444379292391834;0.8332125854763575;0.7977975459369451;-4.4206550935723774e-07;-4.2923245571909365e-07;1.0448160668363984;10.000350300379539;0.8336842469863232;0.01555918676355557;0.015560103044819655;0.7975723104747875;0.014893676068888992;0.7978453007827837
5.087384;1.0444360653038531;0.8332113382303177;0.7977987583168469;-4.415505745862955e-07;-4.288735506767492e-07;1.0448200788481226;10.00035567412353;0.8336846465203513;0.015559163340071736;0.015560086137653627;0.7975725892612356;0.014893711463952752;0.797845175575731
