time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.097384;1.0444341734692266;0.8332101663368295;0.7977999729225839;-4.4103351223501544e-07;-4.2850468932865267e-07;1.044824065277711;10.000360791873252;0.8336849999793553;0.015559141290219519;0.015560068955573818;0.7975729251287973;0.014893747304365771;0.7978450699495748
5.107384;1.0444322588041133;0.833209069802436;0.7978011841701909;-4.405149260405255e-07;-4.2812730960633746e-07;1.0448280228424343;10.000365637924968;0.8336853104204279;0.015559120699098993;0.015560051478350136;0.797573317538642;0.01489378353269705;0.797844983032435
5.117384;1.0444303261779682;0.8332080485983802;0.797802387103435;-4.3999553061405945e-07;-4.2774266728572754e-07;1.0448319486554745;10.000370186575031;0.8336855812226714;0.015559101642898213;0.015560033688671112;0.7975737647990899;0.014893820071772174;0.7978449147476644
5.127384;1.0444283789775808;0.8332071019430222;0.7978035780599614;-4.394759384953185e-07;-4.273515231962294e-07;1.0448358408914078;10.000374406663205;0.8336858150641618;0.015559084180004897;0.015560015567944797;0.7975742647360123;0.014893856830026505;0.797844865380469
5.137384;1.044426418689548;0.833206227967245;0.7978047547879034;-4.389568528545451e-07;-4.269540437379512e-07;1.0448396996010767;10.000378265514183;0.833686013626009;0.015559068346623255;0.01555999708437553;0.7975748154347391;0.014893893714116159;0.7978448351691485
5.147384;1.0444244458098355;0.8332054243462276;0.7978059160699545;-4.384392345843985e-07;-4.265498341516608e-07;1.044843526007137;10.000381733199903;0.8336861782043162;0.01555905416141561;0.015559978189704966;0.7975754151424606;0.014893930632148314;0.7978448239574941
5.157384;1.044422460545747;0.8332046890767889;0.797807061239533;-4.3792412334223807e-07;-4.261379636051173e-07;1.0448473209538147;10.000384789692184;0.8336863107848901;0.015559041627513103;0.015559958837312472;0.7975760618605195;0.014893967485968615;0.7978448312508878
5.167384;1.0444204625896287;0.8332040204366896;0.7978081900000843;-4.374123510287856e-07;-4.257168767885446e-07;1.0448510835564573;10.000387427469674;0.8336864144839066;0.01555903072269409;0.015559939005382271;0.797576753335336;0.014894004170892901;0.7978448566583601
5.177384;1.0444184509686756;0.8332034163442996;0.7978093026419003;-4.369044967626492e-07;-4.252845600320083e-07;1.0448548106091262;10.000389647798142;0.8336864926716275;0.015559021390917301;0.015559918696316493;0.7975774873746384;0.014894040585200293;0.7978448997907291
5.187384;1.04441642432348;0.8332028741031474;0.7978104001366342;-4.364009635921445e-07;-4.2483906107447497e-07;1.0448584969905745;10.000391457782689;0.8336865479952591;0.015559013550888803;0.015559897922008924;0.7975782620096903;0.01489407662451934;0.7978449596428562
5.197384;1.0444143812006472;0.8332023910025674;0.7978114838620293;-4.3590181762216175e-07;-4.243788788010403e-07;1.0448621363863055;10.000392872178304;0.8336865823081028;0.0155590071124287;0.015559876707470211;0.7975790754645301;0.01489411216106942;0.7978450344739076
5.207384;1.0444123202869053;0.8332019651776249;0.7978125554062822;-4.35406525095869e-07;-4.239031174992344e-07;1.0448657217362658;10.00039391860934;0.8336865964275414;0.015559001983233092;0.01555985510210041;0.7975799262499413;0.014894147039756675;0.7978451221421223
5.217384;1.0444102407282188;0.8332015958921968;0.7978136166974884;-4.3491394043268255e-07;-4.234115163204589e-07;1.0448692460787203;10.000394637396179;0.8336865895989612;0.015558998066161716;0.015559833169665424;0.7975808133704715;0.014894181092263257;0.7978452204943026
5.227384;1.0444081421964293;0.8332012829564317;0.7978146702101244;-4.34422569325865e-07;-4.229043126273077e-07;1.0448727039319838;10.000395073063002;0.8336865598707419;0.015558995252210257;0.015559810976777742;0.7975817366896583;0.014894214146176372;0.797845327823005
5.237384;1.0444060244870528;0.8332010260163676;0.7978157190335234;-4.3393092751861593e-07;-4.223820657157289e-07;1.0448760912597566;10.000395267309269;0.8336865050655836;0.015558993415633049;0.015559788600281515;0.7975826973149885;0.014894246028442158;0.7978454430824677
5.247384;1.044403887245269;0.833200824488833;0.7978167665593472;-4.3343770299269823e-07;-4.2184545416734614e-07;1.0448794037599487;10.000395258149052;0.8336864235024678;0.015558992421371763;0.015559766130598379;0.7975836974279916;0.01489427656888872;0.7978455654883023
5.257384;1.0444017297105126;0.8332006777624952;0.7978178160871963;-4.3294164334136676e-07;-4.2129498758200345e-07;1.0448826363021217;10.00039508218701;0.8336863143120302;0.01555899214056492;0.015559743663377621;0.7975847397481716;0.01489430560490102;0.7978456942468044
5.267384;1.0443995501238599;0.8332005854775372;0.7978188711852512;-4.3244149537342416e-07;-4.207308329674726e-07;1.0448857843190582;10.000394775839837;0.8336861771937534;0.015558992463151797;0.015559721299231109;0.7975858273737658;0.014894332989629113;0.7978458291446331
5.277384;1.0443973454651716;0.8332005481642676;0.7978199362758261;-4.319361168090724e-07;-4.201528033501837e-07;1.0448888449088631;10.000394374249419;0.8336860119388786;0.015558993306769454;0.01555969915301702;0.7975869638281635;0.014894358594212854;0.7978459707681084
5.287384;1.0443951118947756;0.8332005676957461;0.7978210163743957;-4.314245780162771e-07;-4.1956046615219263e-07;1.044891816508448;10.0003939089584;0.8336858181515223;0.015558994622900087;0.015559677352930545;0.7975881528113874;0.014894382298167731;0.7978461197397079
5.297384;1.0443928455861766;0.8332006468717418;0.7978221165960067;-4.309062207018711e-07;-4.189533962676289e-07;1.0448946984371015;10.000393402899853;0.8336855950057005;0.0155589964025422;0.015559656022078315;0.7975893979883815;0.014894403979980528;0.7978462760651839
5.307384;1.0443905432679987;0.8332007885773366;0.7978232420178287;-4.303806820831283e-07;-4.183313735446125e-07;1.04489749159796;10.00039286482568;0.8336853410837177;0.015558998678169948;0.015559635259664733;0.7975907028871431;0.014894423517516209;0.7978464388347226
5.317384;1.0443882021834896;0.8332009951427063;0.7978243972366239;-4.2984788401221686e-07;-4.176944962133264e-07;1.044900199855714;10.000392287166905;0.8336850544467056;0.015559001510033291;0.015559615138973951;0.7975920702856542;0.014894440798660645;0.7978466062189995
5.327384;1.0443858201124208;0.8332012676433492;0.7978255856746309;-4.293080505244952e-07;-4.170433828459321e-07;1.044902830465364;10.000391647491105;0.8336847327516678;0.015559004968122698;0.015559595720058696;0.7975935014363774;0.014894455732190767;0.7978467759493085
5.337384;1.0443833956646742;0.8332016051972503;0.7978268093002736;-4.2876176085539016e-07;-4.163793503039326e-07;1.0449053928583494;10.000390914632808;0.8336843734078874;0.015559009130158103;0.015559577057761453;0.7975949958949177;0.014894468248499387;0.7978469458005015
5.347384;1.0443809287360806;0.8332020047710961;0.7978280687637591;-4.2820997563990063e-07;-4.157044141817589e-07;1.0449078972145733;10.000390059438912;0.8336839739330578;0.015559014087404635;0.015559559195659343;0.7975965516624155;0.01489447829811451;0.7978471135997988
5.357384;1.0443784210999774;0.8332024615778433;0.7978293637566192;-4.27653902423368e-07;-4.1502109638935386e-07;1.0449103536882203;10.000389065197842;0.8336835323529844;0.015559019942304903;0.015559542164076167;0.7975981654855042;0.014894485851987164;0.7978472769632307
5.367384;1.0443758762694726;0.8332029701861208;0.7978306932490459;-4.2709478774574104e-07;-4.1433203320708044e-07;1.0449127713341477;10.000387931542486;0.8336830470811392;0.015559026794051124;0.015559525990815054;0.797599833498235;0.01489449089683439;0.7978474335237671
5.377384;1.0443732982289011;0.8332035257340743;0.797832055358848;-4.265339001417334e-07;-4.1363962909602545e-07;1.0449151570411828;10.00038666858945;0.8336825162395102;0.015559034721762238;0.01555951070674521;0.7976015515549093;0.014894493430606259;0.7978475815739771
5.387384;1.0443706902639078;0.8332041240621934;0.7978334472391493;-4.25972514542797e-07;-4.129460667363909e-07;1.0449175158099948;10.000385285444683;0.8336819373640576;0.01555904378074195;0.01555949634139546;0.7976033149709584;0.014894493463005167;0.7978477197825039
5.397384;1.0443680550745624;0.833204761343898;0.7978348653467695;-4.2541168571717567e-07;-4.12253448155513e-07;1.044919851543596;10.000383780376659;0.8336813079377846;0.01555905401046808;0.015559482927736956;0.7976051186868166;0.01489449102117307;0.797847846364323
5.407384;1.0443653957274206;0.8332054344032774;0.7978363062123149;-4.2485219202101855e-07;-4.115638272071046e-07;1.0449221666936095;10.000382136084973;0.8336806260568593;0.015559065441810566;0.015559470515006592;0.7976069581445097;0.014894486161341265;0.7978479592217801
5.417384;1.0443627160216922;0.8332061410232547;0.7978377671724053;-4.2429482156510996e-07;-4.108793145177857e-07;1.0449244615117015;10.000380324216351;0.8336798906499208;0.01555907809764797;0.015559459163529027;0.7976088295526919;0.014894478974172405;0.7978480563656295
5.427384;1.0443600200490988;0.8332068793877282;0.797839246122432;-4.2374058073764637e-07;-4.1020225325634137e-07;1.0449267343167192;10.000378317855143;0.8336791013532072;0.015559091985530885;0.015559448923911236;0.797610729030727;0.014894469575095408;0.7978481358457704
5.437384;1.0443573119417981;0.8332076476275878;0.7978407408768518;-4.2319063028467324e-07;-4.0953526747053774e-07;1.0449289824644608;10.000376101350428;0.8336782582288833;0.015559107085391865;0.015559439825483853;0.797612651890571;0.01489445809251088;0.797848195843619
5.447384;1.0443545959232166;0.8332084440996711;0.7978422494460468;-4.226461264854798e-07;-4.088811431812499e-07;1.044931203243853;10.00037367395983;0.8336773614065347;0.015559123346059429;0.015559431877565172;0.7976145927072401;0.014894444663392133;0.797848234905503
5.457384;1.0443518761874173;0.8332092673940868;0.7978437707601909;-4.221081441185477e-07;-4.0824271771053286e-07;1.0449333942253343;10.000371050721453;0.8336764106956941;0.015559140701224942;0.015559425073794653;0.7976165456999001;0.014894429432316844;0.7978482519538421
5.467384;1.0443491567216645;0.8332101159297088;0.797845304605756;-4.215777806364974e-07;-4.076228731804843e-07;1.044935553210835;10.000368260461478;0.8336754053577228;0.015559159082532921;0.015559419397283192;0.7976185051767153;0.014894412546716848;0.7978482461581119
5.477384;1.0443464413184007;0.8332109879624048;0.7978468507481887;-4.2105612744077876e-07;-4.070243566813229e-07;1.0449376786609152;10.000365340931511;0.8336743443679121;0.015559178410184834;0.01555941482381463;0.7976204659082982;0.014894394144859047;0.7978482167907505
5.487384;1.0443437339097117;0.8332118818047701;0.7978484081657967;-4.205438619664048e-07;-4.0644936911462895e-07;1.0449397703851828;10.000362332218812;0.8336732266818853;0.015559198591914326;0.015559411315064772;0.7976224233987541;0.014894374344371923;0.7978481631630753
5.497384;1.0443410393114403;0.8332127958075092;0.7978499752842665;-4.200409972955648e-07;-4.0589932104975633e-07;1.0449418294643058;10.0003592698587;0.8336720509433889;0.015559219547294773;0.015559408809110751;0.7976243739580893;0.014894353236836739;0.7978480846629777
5.507384;1.0443383638081132;0.8332137281742701;0.7978515505537332;-4.195470994177059e-07;-4.05374989785947e-07;1.0449438576169328;10.00035618389484;0.8336708152025024;0.015559241225894228;0.015559407225833707;0.797626314461672;0.014894330887308703;0.7978479808678777
5.517384;1.0443357147632342;0.8332146767253934;0.7978531321547195;-4.1906160217016827e-07;-4.048768704648471e-07;1.0449458567867114;10.000353103870417;0.8336695170274342;0.015559263600038144;0.015559406484226154;0.7976282424177653;0.014894307348974;0.7978478515466906
5.527384;1.044333099862891;0.8332156389181753;0.7978547175530473;-4.185840929816532e-07;-4.044052707196293e-07;1.0449478291760685;10.000350058004209;0.8336681539127682;0.015559286643250996;0.015559406510895456;0.7976301566314628;0.014894282690063357;0.7978476964672455
5.537384;1.0443305270704242;0.8332166122766819;0.797856303650384;-4.181145975108559e-07;-4.0396019136436586e-07;1.0449497776894405;10.000347064750915;0.8336667241221617;0.015559310313099841;0.015559407231938953;0.7976320577961593;0.01489425700260016;0.7978475154038921
5.547384;1.044328004769056;0.8332175948655591;0.7978578868809943;-4.1765359899200884e-07;-4.035414013647671e-07;1.0449517060290634;10.00034412806497;0.8336652275188773;0.01555933454489532;0.015559408565037514;0.7976339484787618;0.014894230387116547;0.7978473085841445
5.557384;1.0443255416870394;0.8332185854697339;0.7978594630870957;-4.172018012180476e-07;-4.0314847769488676e-07;1.044953617568618;10.000341239258173;0.833663665252514;0.015559359250294625;0.01555941042411529;0.7976358324672943;0.014894202940121953;0.7978470769167272
5.567384;1.044323146911685;0.8332195834251805;0.7978610276017352;-4.1676004137708363e-07;-4.027806085378242e-07;1.0449555138443702;10.000338377105264;0.8336620388633106;0.015559384322755613;0.015559412727767306;0.7976377136459606;0.014894174758656351;0.7978468213405615
5.577384;1.0443208291435102;0.8332205883539934;0.7978625755919083;-4.163294002802034e-07;-4.024365654067992e-07;1.0449573942293975;10.000335504903756;0.8336603508359401;0.015559409652002263;0.015559415404991589;0.7976395950230515;0.014894145949860264;0.7978465418967129
5.587384;1.0443185954548875;0.8332215999874036;0.7978641023758091;-4.159111991469816e-07;-4.021149186177767e-07;1.044959256902901;10.000332569166334;0.8336586058710427;0.01555943513944861;0.015559418400840777;0.7976414787856523;0.014894116629472832;0.7978462375602655
5.597384;1.0443164513547327;0.8332226177337032;0.7978656035120489;-4.155068070669561e-07;-4.0181424196539156e-07;1.0449611001248362;10.000329500054635;0.8336568106090473;0.015559460710008204;0.01555942167999751;0.7976433668725232;0.014894086916792795;0.7978459068840936
5.607384;1.044314401655814;0.8332236402347976;0.7978670746351222;-4.151175250151593e-07;-4.015332598626077e-07;1.0449629231663935;10.000326215827895;0.8336549724545406;0.015559486313554593;0.015559425222500912;0.7976452607646731;0.01489405693671318;0.7978455487413859
5.617384;1.044312450756282;0.8332246656145906;0.7978685108530917;-4.1474472328294453e-07;-4.012709538498558e-07;1.0449647267654758;10.000322634003702;0.8336530991083229;0.015559511906605029;0.01555942901003101;0.7976471608845497;0.014894026819802708;0.7978451628539338
5.627384;1.0443106025746356;0.8332256918642572;0.7978699059308756;-4.143899744377912e-07;-4.0102660184261047e-07;1.0449665129797698;10.000318683964863;0.833651198691448;0.015559537430234877;0.01555943301243207;0.797649066686787;0.014893996696296426;0.7978447499869197
5.637384;1.0443088605678839;0.8332267171575174;0.7978712525074626;-4.140548907982642e-07;-4.007997081484036e-07;1.0449682847870834;10.00031431001538;0.8336492797909227;0.015559562810634005;0.015559437189179959;0.797650977222083;0.014893966691301956;0.7978443115602735
5.647384;1.0443072277111505;0.8332277406876051;0.7978725435404314;-4.1374076453592073e-07;-4.0058988656095273e-07;1.0449700459588984;10.00030946148784;0.8336473507833368;0.01555958797624468;0.015559441495089955;0.7976528915795326;0.014893936927014791;0.7978438492951999
5.657384;1.0443057061462524;0.8332287630627744;0.7978737733703143;-4.134484257212932e-07;-4.003967696212875e-07;1.044971800500714;10.000304082247467;0.8336454184670227;0.01555961287057325;0.015559445874606044;0.7976548090619089;0.014893907528504287;0.7978433654316442
5.667384;1.0443042969351113;0.8332297857318495;0.7978749377941032;-4.131786579870204e-07;-4.0021989155300017e-07;1.0449735511907463;10.000298112451222;0.8336434874026759;0.015559637454940725;0.015559450265257688;0.7976567291445499;0.014893878621395499;0.7978428627572206
5.677384;1.0443030004254814;0.8332308104187722;0.7978760334847584;-4.1293269061585637e-07;-4.0005861702799826e-07;1.0449752986266942;10.000291498161003;0.8336415605513646;0.015559661702134334;0.015559454618235534;0.7976586510904325;0.014893850323850434;0.7978423440877433
5.687384;1.0443018165115419;0.833231838578192;0.797877056773;-4.1271193713660697e-07;-3.9991223005216333e-07;1.0449770419306625;10.000284191152563;0.8336396400644603;0.015559685585875494;0.015559458911221829;0.7976605731645345;0.014893822744779888;0.7978418120269087
5.697384;1.0443007445932309;0.8332328708516286;0.7978780027642649;-4.125172917315547e-07;-3.9978017685668134e-07;1.0449787799427774;10.000276136001123;0.8336377275841537;0.015559709076637772;0.01555946314560609;0.7976624923160901;0.014893795987612276;0.7978412692160514
5.707384;1.0442997839799377;0.8332339071784842;0.7978788659591391;-4.1234895913043126e-07;-3.9966229760227996e-07;1.0449805112087056;10.00026726459201;0.8336358243929264;0.015559732149196943;0.015559467331941775;0.7976644048293173;0.014893770158406852;0.7978407182721537
5.717384;1.0442989344288172;0.8332349470043136;0.7978796415873693;-4.122069116333491e-07;-3.9955872494162396e-07;1.0449822334623684;10.000257508352355;0.8336339316161976;0.015559754793341627;0.015559471465465081;0.797666307247507;0.014893745371492496;0.797840161384412
5.727384;1.044298196089891;0.8332359890438458;0.7978803260393585;-4.120913084645859e-07;-3.9946945506654947e-07;1.044983943627608;10.000246813614137;0.8336320506138956;0.015559777014669417;0.015559475510543628;0.7976681971314008;0.014893721737123966;0.7978396004332312
5.737384;1.044297569093871;0.8332370315780117;0.7978809163101532;-4.12002506146248e-07;-3.9939405944820927e-07;1.0449856374629052;10.000235146532685;0.8336301834951066;0.01555979882562863;0.01555947941143878;0.7976700731450908;0.014893699342154959;0.7978390376846416
5.747384;1.0442970531873066;0.8332380733760086;0.7978814097060435;-4.1194096603168505e-07;-3.9933180080451415e-07;1.044987308986619;10.000222492001408;0.8336283328452452;0.015559820233753501;0.015559483114040129;0.7976719341254319;0.01489367824796315;0.797838476342638
5.757384;1.0442966476216273;0.8332391140783951;0.7978818046724921;-4.1190729317008873e-07;-3.992819333179253e-07;1.0449889509236319;10.000208851003036;0.8336265001384174;0.015559841232461092;0.015559486576581587;0.7976737784517519;0.01489365850218346;0.7978379207639317
5.767384;1.0442963514652215;0.8332401539989023;0.7978821022039053;-4.1190209078960707e-07;-3.9924387258056187e-07;1.0449905559012471;10.000194234986969;0.8336246842937006;0.015559861803158615;0.015559489770060117;0.7976756044570374;0.014893640149910955;0.7978373762712319
5.777384;1.0442961640055695;0.833241193847391;0.7978823066220216;-4.119256146851879e-07;-3.992170690338237e-07;1.044992117044005;10.000178663783817;0.8336228820734795;0.015559881928472408;0.015559492672120936;0.7976774107517323;0.01489362323743609;0.7978368483840266
5.787384;1.0442960847559886;0.833242234276251;0.7978824250579218;-4.1197764393083843e-07;-3.992008097874035e-07;1.0449936275236726;10.00016216864444;0.8336210898970038;0.015559901602918907;0.01555949525528803;0.79767919616513;0.014893607800899024;0.7978363422146332
5.797384;1.0442961132737119;0.8332432754521159;0.7978824657742074;-4.1205763417822144e-07;-3.9919427348038495e-07;1.0449950799854941;10.000144792384015;0.8336193053845766;0.015559920835367178;0.015559497481604465;0.7976809595955836;0.014893593849881566;0.7978358626559064
5.807384;1.044296249024093;0.8332443168482412;0.7978824364918995;-4.1216490370056184e-07;-3.9919662983901666e-07;1.0449964661561262;10.000126588352362;0.8336175275921098;0.015559939652485474;0.015559499312066082;0.7976826996079933;0.014893581365465496;0.7978354144522469
5.817384;1.044296491225073;0.8332453569993652;0.7978823441452337;-4.1229869873404335e-07;-3.992069609793946e-07;1.04499777682448;10.00010762224938;0.8336157563856497;0.015559958105848152;0.015559500719957271;0.7976844144350383;0.014893570307824414;0.7978350014266535
5.827384;1.0442968391486824;0.8332463935647847;0.7978821958138541;-4.1245817011830595e-07;-3.992243257395926e-07;1.0449990033516237;10.000087971551089;0.833613991798849;0.015559976269407624;0.015559501693860583;0.7976861026061904;0.014893560625287284;0.797834625813528
5.837384;1.0442972924972842;0.8332474239311976;0.797881999068044;-4.1264240315070903e-07;-3.9924815425853685e-07;1.0450001397074622;10.000067721025596;0.8336122334734352;0.015559994218499967;0.01555950223029668;0.7976877631876373;0.01489355226405551;0.7978342888015267
5.847384;1.0442978510062;0.8332484455305733;0.7978817611349195;-4.128505706013205e-07;-3.9927843697477807e-07;1.0450011827203738;10.000046957611563;0.8336104804698099;0.015560012002103052;0.015559502326941126;0.7976893954879674;0.01489354517070832;0.797833991749892
5.857384;1.0442985140614005;0.8332494555332742;0.7978814882665668;-4.1308201271734504e-07;-3.9931534503047435e-07;1.0450021308720883;10.000025763238096;0.8336087315753692;0.015560029629119256;0.015559501986454154;0.7976909990436809;0.014893539286815008;0.7978337368394174
5.867384;1.0442992808514688;0.833250450513026;0.7978811860775865;-4.133360249852614e-07;-3.9935886668426986e-07;1.0450029831202448;10.000004210413522;0.8336069857509079;0.015560047079353035;0.015559501225505342;0.797692573898855;0.014893534540292765;0.7978335267769431
5.877384;1.0443001506177871;0.8332514264877721;0.7978808599368553;-4.1361158989174544e-07;-3.9940885235980813e-07;1.0450037380789277;9.999982367872184;0.8336052426207037;0.015560064333507543;0.015559500075321296;0.7976941204231404;0.014893530843245333;0.797833363777323
5.887384;1.0443011230931045;0.8332523794723238;0.7978805148291125;-4.139073534764675e-07;-3.9946501134707977e-07;1.0450043935369095;9.999960303674262;0.8336035022550548;0.015560081395571818;0.015559498575228143;0.7976956386103426;0.014893528104013447;0.7978332486793152
5.897384;1.0443021990215806;0.8332533062553945;0.7978801553270846;-4.1422164861343736e-07;-3.995267519664243e-07;1.0450049464125677;9.999938078610072;0.8336017638855536;0.01556009828946419;0.015559496766018135;0.7976971276160973;0.014893526238639775;0.7978331813266585
5.907384;1.0443033800600126;0.8332542047161491;0.7978797859486424;-4.145524331926444e-07;-3.995932809371068e-07;1.045005392998959;9.999915745888389;0.8336000254272699;0.015560115050015219;0.015559494686598686;0.797698585647107;0.014893525167216018;0.7978331616849176
5.917384;1.0443046680654808;0.8332550735753588;0.7978794113717254;-4.1489733202887435e-07;-3.9966388493093286e-07;1.0450057295762578;9.999893358694354;0.8335982850630628;0.015560131718992452;0.01555949237798493;0.7977000095715896;0.014893524798216687;0.7978331900036689
5.927384;1.0443060644924524;0.8332559119339048;0.7978790363771717;-4.152537944161826e-07;-3.9973806871576485e-07;1.045005953425477;9.999870974001;0.8335965431092953;0.015560148334573712;0.015559489886519546;0.7977013946900104;0.01489352501850788;0.7978332660488494
5.937384;1.044307570404063;0.8332567187732554;0.7978786654945855;-4.1561920175983824e-07;-3.9981554745187395e-07;1.0450060632695288;9.999848652568376;0.8335948022685106;0.015560164920633142;0.015559487257989677;0.7977027358710594;0.01489352570336246;0.7978333886628497
5.947384;1.0443091868071788;0.8332574925388757;0.797878302441784;-4.159908917070979e-07;-3.9989608522173296e-07;1.0450060584732312;9.999826457937393;0.8335930667069853;0.015560181484551865;0.015559484530031;0.7977040292712678;0.01489352673441206;0.7978335557155689
5.957384;1.04431091432152;0.8332582309299206;0.7978779501913327;-4.1636624459403426e-07;-3.9997918837733717e-07;1.0450059380699546;9.999804457506794;0.8335913409991405;0.015560198019939082;0.015559481729258424;0.7977052728131088;0.014893528009284092;0.797833764151929
5.967384;1.0443127525034612;0.8332589310991825;0.7978776114503845;-4.167427765081351e-07;-4.000639410204525e-07;1.0450057009089941;9.99978272488039;0.8335896293118229;0.01556021451153432;0.015559478874671564;0.7977064656853244;0.014893529445446889;0.7978340103272077
5.977384;1.0443147000934978;0.8332595904592242;0.7978772883327524;-4.1711815766719224e-07;-4.0014915600464714e-07;1.0450053463927567;9.999761334533606;0.8335879353091197;0.015560230938236594;0.015559475987663609;0.797707607995215;0.014893530984107986;0.7978342905546134
5.987384;1.0443167557317534;0.833260207593403;0.7978769817746585;-4.1749034219073973e-07;-4.0023367656470826e-07;1.0450048744959453;9.99974035020935;0.833586262886846;0.015560247272634112;0.015559473097653462;0.7977087007098043;0.014893532584350815;0.7978346016130285
5.997384;1.0443189179203476;0.8332607823148864;0.7978766917688167;-4.1785762631197915e-07;-4.0031651280276746e-07;1.0450042853382593;9.999719817607971;0.8335846167230115;0.015560263483403823;0.015559470233399835;0.7977097455197628;0.01489353420366715;0.7978349408502813
6.007384;1.044321184408921;0.8332613150243235;0.7978764177948576;-4.1821846226727476e-07;-4.0039667731270395e-07;1.0450035791134031;9.999699765914858;0.8335830020292595;0.015560279540117898;0.0155594674101798;0.7977107442263309;0.014893535785798346;0.797835306071669
6.017384;1.0443235518698208;0.8332618063024501;0.797876158907794;-4.185714588666929e-07;-4.0047305940833147e-07;1.0450027562344366;9.999680215517786;0.8335814239910551;0.01556029541580936;0.015559464630401513;0.797711697833299;0.01489353726589068;0.7978356960114128
6.027384;1.0443260158934868;0.8332622567063521;0.7978759137971025;-4.189156669869101e-07;-4.0054454281298796e-07;1.045001817529877;9.999661181589323;0.8335798869767139;0.015560311093504078;0.01555946189396481;0.7977126059331431;0.014893538589372752;0.7978361110519973
6.037384;1.0443285709629326;0.8332626665139122;0.7978756806719802;-4.192507271623597e-07;-4.0061013826515907e-07;1.0450007642561914;9.999642669234602;0.8335783935465854;0.015560326573156001;0.015559459195547633;0.797713466744453;0.014893539736791505;0.797836553082745
6.047384;1.0443312105383773;0.8332630356872563;0.7978754569552997;-4.1957668880712685e-07;-4.0066914839540184e-07;1.0449995978916957;9.99962467148511;0.8335769442227434;0.015560341867346289;0.015559456509784216;0.7977142778431849;0.014893540725346944;0.7978370246765524
6.057384;1.0443339274090135;0.8332633640021289;0.7978752396188489;-4.198937600858594e-07;-4.007213927083922e-07;1.0449983204762092;9.999607176387293;0.8335755381868859;0.015560356994735954;0.015559453784231299;0.797715036859553;0.014893541581464683;0.7978375284486989
6.067384;1.044336714087633;0.8332636514326035;0.7978750262620514;-4.20202250019684e-07;-4.00767220515929e-07;1.0449969352387556;9.999590174910733;0.8335741738881025;0.015560371977353825;0.015559450941492239;0.7977157412619794;0.014893542319247345;0.7978380666642944
6.077384;1.0443395626760992;0.8332638992091439;0.797874815775107;-4.2050251132159797e-07;-4.0080730541105505e-07;1.0449954463192468;9.999573664597962;0.8335728494227095;0.015560386829787378;0.015559447889235597;0.7977163876818256;0.014893542942897426;0.7978386410319346
6.087384;1.0443424641568366;0.83326411091854;0.7978746081920648;-4.2079484895484596e-07;-4.0084246124102806e-07;1.0449938580114901;9.999557653522794;0.8335715629640462;0.015560401548887963;0.015559444535646191;0.7977169718141719;0.014893543462519202;0.7978392528509927
6.097384;1.044345408055415;0.8332642921503719;0.7978744042154164;-4.21079623455499e-07;-4.008736076008563e-07;1.0449921744878485;9.999542163832034;0.8335703128225614;0.015560416124874117;0.015559440797546589;0.7977174890788985;0.014893543907222922;0.7978399031826277
6.107384;1.0443483831153522;0.833264448662461;0.7978742045841897;-4.213573613339503e-07;-4.0090183584271206e-07;1.0449903996079966;9.999527227744938;0.83356909725123;0.01556043055936402;0.015559436603900578;0.7977179356333485;0.014893544323863327;0.7978405928237982
6.117384;1.0443513785560823;0.8332645850357261;0.7978740097305429;-4.216287620097016e-07;-4.0092840287991954e-07;1.0449885365720488;9.999512878624852;0.8335679143575357;0.015560444866764642;0.015559431902870761;0.7977183090347364;0.01489354475920662;0.7978413224883399
6.127384;1.0443543848283974;0.8332647050162617;0.7978738198375286;-4.218948212356015e-07;-4.0095459091873913e-07;1.0449865879761706;9.999499147598078;0.83356676203302;0.015560459070646548;0.01555942666614146;0.79771860802047;0.01489354523635823;0.7978420929676322
6.137384;1.0443573933295665;0.8332648124196501;0.7978736346152188;-4.221569998966653e-07;-4.009815325120015e-07;1.044984556362018;9.999486066514773;0.8335656381405532;0.015560473203208356;0.015559420884591144;0.7977188318711812;0.014893545739751188;0.7978429050270266
6.147384;1.044360396002506;0.8332649111943057;0.7978734531157132;-4.224171929368156e-07;-4.0101013829506995e-07;1.0449824447820881;9.99947366708283;0.8335645409612714;0.015560487292729899;0.015559414559429432;0.7977189802430494;0.014893546219128825;0.7978437597563496
6.157384;1.0443633857765293;0.8332650047153958;0.7978732742732481;-4.2267740674421584e-07;-4.010411570190266e-07;1.0449802572239495;9.99946197061406;0.8335634694673195;0.015560501348957553;0.015559407699686346;0.7977190534173695;0.014893546612599251;0.7978446591463372
6.167384;1.0443663570284005;0.833265095169675;0.7978730973433422;-4.229392941161837e-07;-4.0107521613023454e-07;1.0449779989105212;9.999450977616243;0.8335624232963248;0.015560515368735104;0.015559400333659792;0.7977190522597495;0.014893546865447775;0.7978456059545093
6.177384;1.044369305115619;0.8332651833651604;0.7978729215220883;-4.2320390064127704e-07;-4.0111279483419684e-07;1.0449756761996252;9.999440669298362;0.8335614023961573;0.015560529354008413;0.015559392525050921;0.7977189780568403;0.014893546931377646;0.7978466028942846
6.187384;1.0443722260986725;0.8332652686190216;0.7978727455254151;-4.234717172669415e-07;-4.011542621670799e-07;1.0449732960857352;9.999431016326605;0.8335604067312135;0.015560543323834596;0.015559384371302496;0.797718832743623;0.014893546770049643;0.7978476518317109
6.197384;1.0443751174041151;0.8332653488566985;0.797872567935968;-4.2374289684773956e-07;-4.011999838231165e-07;1.0449708653353043;9.999421986094065;0.8335594365264304;0.015560557316158217;0.01555937598276588;0.7977186191326181;0.01489354633916697;0.797848753655453
6.207384;1.0443779781033047;0.8332654214565585;0.7978723880494205;-4.240175343555421e-07;-4.012503636425051e-07;1.0449683893365582;9.999413550461732;0.8335584925206473;0.015560571383892424;0.01555936746218907;0.7977183407452029;0.014893545578859028;0.7978499085588692
6.217384;1.0443808081740693;0.8332654840874034;0.7978722061022199;-4.242958598789094e-07;-4.0130575686405296e-07;1.044965871687;9.99940569024769;0.8335575759605032;0.01556058558797674;0.015559358890558815;0.7977180017384442;0.01489354441068252;0.7978511159205968
6.227384;1.044383607848015;0.8332655345070002;0.7978720225752891;-4.245782341152459e-07;-4.0136633899064617e-07;1.0449633149234112;9.999398392235282;0.8335566884972011;0.015560599990151998;0.015559350325013642;0.7977176072444634;0.014893542753442946;0.7978523738133011
6.237384;1.04438637742892;0.8332655703643047;0.7978718377859081;-4.24864994452871e-07;-4.0143217982815e-07;1.0449607212706638;9.999391648244451;0.8335558315457615;0.015560614646238837;0.015559341811894556;0.7977171633046614;0.01489354053489357;0.7978536787471222
6.247384;1.0443891168692556;0.8332655900768442;0.7978716520788816;-4.2515637177155516e-07;-4.01503600219414e-07;1.04495809308994;9.999385456503072;0.8335550055324699;0.015560629595708454;0.015559333393708828;0.7977166761293337;0.01489353769712253;0.7978550256864172
6.257384;1.0443918256758442;0.833265593861862;0.797871465713063;-4.254525322484161e-07;-4.01581374297453e-07;1.04495543353153;9.999379811854745;0.833554209907922;0.015560644857599063;0.015559325099307787;0.7977161515402584;0.01489353419953916;0.7978564081790507
6.267384;1.0443945040447233;0.8332655840918202;0.7978712785378953;-4.257535240613532e-07;-4.016665351563281e-07;1.0449527466730792;9.999374692096241;0.8335534432655212;0.015560660445401386;0.015559316936540633;0.7977155948049187;0.014893530009588068;0.7978578190437136
6.277384;1.044397153972037;0.8332655651682926;0.7978710901057686;-4.260592096594358e-07;-4.017601824940143e-07;1.0449500364375826;9.999370064622706;0.833552702951083;0.015560676383065106;0.015559308896868617;0.797715010747089;0.014893525087870042;0.7978592514163529
6.287384;1.0443997790565303;0.8332655431929281;0.7978709000348302;-4.263693524006525e-07;-4.018634722075192e-07;1.0449473052453904;9.999365910605519;0.8335519850349674;0.01556069270639373;0.015559300959216916;0.7977144039180544;0.014893519391478786;0.7978606991771697
6.297384;1.044402383660605;0.833265525361883;0.7978707081486526;-4.266836762225888e-07;-4.0197758621596744e-07;1.0449445537080282;9.999362237065656;0.8335512849544601;0.015560709462241817;0.015559293091582388;0.7977137780341048;0.014893512892238066;0.7978621567486034
6.307384;1.0444049719822237;0.8332655192930745;0.7978705144226583;-4.270018462570072e-07;-4.0210366114043433e-07;1.0449417814019923;9.999359065395751;0.8335505980093326;0.01556072670883038;0.015559285256845093;0.7977131351669133;0.0148935055872158;0.797863618782222
6.317384;1.0444075467660072;0.833265532818595;0.7978703189046967;-4.2732347260437266e-07;-4.0224276158174455e-07;1.044938987712108;9.999356416365401;0.8335499197820966;0.01556074450914201;0.015559277413944481;0.7977124761345668;0.014893497499845603;0.7978650798797647
6.327384;1.0444101081537123;0.8332655739484046;0.7978701214634534;-4.2764805794026395e-07;-4.02395927070288e-07;1.0449361719571109;9.999354306236825;0.8335492468343149;0.015560762920332396;0.015559269509898025;0.7977118016494372;0.01489348867603713;0.7978665347912339
6.337384;1.0444126540980876;0.8332656507710806;0.7978699214934848;-4.279748694127685e-07;-4.0256415379594675e-07;1.0449333329418047;9.999352744074018;0.8335485768321241;0.015560781984411125;0.015559261476857784;0.7977111127567855;0.014893479169532027;0.7978679792216188
6.347384;1.044415182351648;0.8332657714651734;0.7978697180692313;-4.2830285765759766e-07;-4.027481290908767e-07;1.0449304689034726;9.99935172685998;0.83354790781577;0.015560801725301172;0.015559253242258911;0.7977104105149432;0.014893469028144741;0.7978694101841581
6.357384;1.0444176918772898;0.8332659438507073;0.7978695103862964;-4.2863072485259364e-07;-4.0294798316889867e-07;1.0449275782102405;9.999351242253864;0.833547237683223;0.015560822156511856;0.015559244742669889;0.7977096957630879;0.014893458294747277;0.7978708253384282
6.367384;1.0444201827517061;0.8332661744338717;0.7978692978289325;-4.289570968903446e-07;-4.0316339566242397e-07;1.0449246598715425;9.99935127487787;0.8335465642358856;0.01556084329022688;0.01555923593453748;0.7977089694000838;0.01489344701009237;0.7978722224144773
6.377384;1.0444226553617606;0.8332664681221043;0.7978690796626312;-4.292805310155851e-07;-4.0339391354266714e-07;1.0449217133561055;9.999351807569878;0.8335458852218546;0.015560865136274306;0.01555922680328406;0.7977082330670804;0.014893435206268965;0.797873599527069
6.387384;1.0444251092553307;0.8332668289334368;0.7978688551281465;-4.295992395023058e-07;-4.0363917814760747e-07;1.0449187381410978;9.999352820952302;0.8335451983744593;0.01556088769498399;0.015559217364462396;0.7977074894285385;0.014893422900766062;0.7978749555243118
6.397384;1.04442754244614;0.8332672603636879;0.7978686242171931;-4.2991093457276793e-07;-4.0389888071077126e-07;1.044915733357649;9.999354296977273;0.8335445017949916;0.015560910954906077;0.01555920765391574;0.7977067411941101;0.014893410101955691;0.7978762897436992
6.407384;1.04442995163734;0.8332677647591635;0.7978683882161227;-4.302132165244684e-07;-4.041725832358062e-07;1.0449126978065688;9.999356226925952;0.8335437943181285;0.015560934901061354;0.015559197725408652;0.7977059899129153;0.01489339681585289;0.7978776017181486
6.417384;1.044432332145777;0.8332683431623198;0.7978681494322613;-4.3050414107537993e-07;-4.044596152897528e-07;1.0449096303406449;9.999358613255051;0.8335430751302887;0.015560959530974675;0.015559187662725585;0.7977052359835131;0.014893383040381417;0.797878891146122
6.427384;1.0444346775100846;0.8332689962309529;0.7978679107060931;-4.307822919255899e-07;-4.047590261548012e-07;1.0449065301165668;9.999361456034896;0.8335423430615805;0.015560984865913282;0.015559177582413314;0.7977044789491938;0.014893368758861067;0.7978801579955771
6.437384;1.04443698013435;0.8332697247614285;0.7978676752165078;-4.3104654756622957e-07;-4.050696311822531e-07;1.0449033965758512;9.999364738918603;0.8335415963936061;0.01556101094726886;0.015559167614259647;0.7977037171920532;0.014893353947511082;0.7978814023471186
6.447384;1.0444392324445586;0.8332705295200006;0.7978674465932517;-4.31296141783148e-07;-4.053900211052444e-07;1.04490022946534;9.999368430708252;0.8335408328802804;0.015561037827389724;0.015559157876448959;0.7977029480883912;0.014893338588038459;0.7978826238130462
6.457384;1.0444414274199831;0.8332714111553721;0.7978672293054193;-4.315308773624761e-07;-4.0571840070700535e-07;1.0448970287335695;9.999372496191883;0.8335400498235949;0.015561065567709406;0.015559148467001566;0.7977021690582865;0.014893322673699461;0.7978838211146406
6.467384;1.0444435590805736;0.8332723701483461;0.7978670288111459;-4.317510987834142e-07;-4.0605260292829705e-07;1.0448937940247462;9.999376907073296;0.8335392443546507;0.01556109423699407;0.015559139475353263;0.7977013784511201;0.014893306213269257;0.7978849921623598
6.477384;1.0444456235703383;0.8332734065741026;0.79786685072872;-4.3195758149530286e-07;-4.063903601498735e-07;1.0448905241240858;9.999381646266013;0.8335384136265653;0.01556112389653914;0.015559130995898935;0.7977005755281458;0.014893289234355567;0.7978861344294064
6.487384;1.0444476200102648;0.8332745197093929;0.7978666993955705;-4.3215156195020507e-07;-4.0672935230714904e-07;1.044887217232625;9.999386703482134;0.8335375552343132;0.015561154577065278;0.015559123126537842;0.7976997598427396;0.014893271781244733;0.7978872451480059
6.497384;1.0444495501971198;0.833275707875847;0.797866577162848;-4.3233465910031837e-07;-4.0706699495522537e-07;1.0448838725609872;9.99939207281632;0.8335366679216853;0.015561186266278455;0.01555911596033192;0.7976989305417068;0.014893253914443174;0.7978883213615212
6.507384;1.0444514172834647;0.8332769686565197;0.7978664851576748;-4.3250849063250573e-07;-4.0740045384820943e-07;1.044880491909569;9.99939775470289;0.8335357515337202;0.01556121891622152;0.015559109583317457;0.7976980861523046;0.014893235712641563;0.7978893606051205
6.517384;1.044453223959373;0.8332782991174914;0.7978664245871957;-4.326742993668664e-07;-4.0772692838001205e-07;1.0448770797493203;9.999403754351945;0.8335348060187783;0.015561252461845122;0.01555910407240778;0.7976972252718018;0.014893217261974784;0.7978903617946305
6.527384;1.04445497121494;0.8332796960482723;0.7978663967574934;-4.3283281977605614e-07;-4.080438886062027e-07;1.04487364239384;9.999410075851591;0.8335338308100897;0.01556128683713175;0.01555909949331294;0.7976963474901807;0.014893198637223964;0.7978913248819064
6.537384;1.0444566584374197;0.8332811563639815;0.7978664017764335;-4.329843290875759e-07;-4.083492224807328e-07;1.0448701870428256;9.999416712302883;0.8335328253865747;0.015561321980411004;0.015559095910701409;0.7976954536341255;0.014893179894387395;0.7978922494976793
6.547384;1.0444582836923395;0.8332826777047192;0.7978664380180812;-4.3312895969340044e-07;-4.086413850518414e-07;1.0448667209700089;9.999423637679339;0.833531790044141;0.015561357834212582;0.01555909339901879;0.7976945451536138;0.014893161071051266;0.7978931343279405
6.557384;1.0444598434075145;0.8332842587778708;0.797866502822784;-4.332671504946589e-07;-4.089194007761195e-07;1.0448632516409295;9.999430813062691;0.8335307260260135;0.015561394345274464;0.015559092031403722;0.7976936232887578;0.014893142185339126;0.7978939779286592
6.567384;1.0444613325002023;0.8332858987623918;0.7978665930878257;-4.333998778288233e-07;-4.091826519034289e-07;1.0448597875596923;9.99943820457905;0.8335296354624265;0.015561431459972455;0.015559091857496038;0.7976926891306176;0.01489312323591346;0.7978947799042083
6.577384;1.0444627453424558;0.8332875964373941;0.797866705468215;-4.3352862891305963e-07;-4.09430797854092e-07;1.0448563382454459;9.999445795772909;0.8335285212416381;0.015561469121899398;0.015559092897064112;0.7976917443009311;0.014893104202222307;0.7978955410246719
6.587384;1.0444640766046112;0.8332893500278428;0.7978668363257231;-4.336552512868269e-07;-4.0966384649691813e-07;1.0448529129958761;9.999453587632429;0.833527386342418;0.015561507277244827;0.015559095149187987;0.7976907911988733;0.014893085048634715;0.7978962621812242
6.597384;1.0444653217701256;0.8332911576193994;0.7978669813730588;-4.337817162374541e-07;-4.098820001460661e-07;1.0448495199854395;9.999461595687457;0.8335262331100549;0.015561545875135408;0.015559098605444355;0.7976898329980048;0.014893065737523657;0.7978969436006109
6.607384;1.0444664773860646;0.833293017280254;0.7978671354861385;-4.339098565357974e-07;-4.100854867566368e-07;1.0448461661381478;9.999469851190526;0.8335250634477347;0.015561584865734715;0.015559103262362227;0.7976888736208035;0.014893046248063839;0.7978975850030715
6.617384;1.0444675404406765;0.833294926378352;0.7978672928629021;-4.340410801825484e-07;-4.102748057171653e-07;1.0448428570306012;9.99947840036554;0.8335238793635557;0.015561624209330691;0.015559109123939065;0.7976879173431576;0.014893026593181098;0.7978981857681162
6.627384;1.044468507833651;0.8332968812307355;0.7978674475017724;-4.341760877702409e-07;-4.1045105315547515e-07;1.0448395974270055;9.999487296496357;0.8335226826157521;0.015561663884011397;0.015559116196245894;0.7976869683460398;0.014893006819229195;0.7978987449183832
6.637384;1.0444693772266391;0.833298878200851;0.7978675940233513;-4.343148026849043e-07;-4.1061583658114157e-07;1.0448363923797686;9.99949658999809;0.8335214741651257;0.015561703880154678;0.015559124484850528;0.7976860306568783;0.01489298698634025;0.7978992614580042
6.647384;1.0444701477410476;0.8333009150404534;0.7978677279828945;-4.3445645633821236e-07;-4.1077096146164175e-07;1.0448332474557744;9.99950632273021;0.8335202547110092;0.01556174419443153;0.015559133997179939;0.7976851081949053;0.014892967152257177;0.7978997346333763
6.657384;1.0444708189753487;0.833302990933172;0.7978678452322748;-4.3459961484307324e-07;-4.10918242498869e-07;1.0448301685715156;9.999516528131398;0.8335190252896908;0.015561784830494965;0.015559144750107015;0.7976842048273054;0.014892947371135994;0.7979001637607777
6.667384;1.0444713896981344;0.8333051058114391;0.7978679417124237;-4.347422966190234e-07;-4.110593561627995e-07;1.0448271623768157;9.999527235033723;0.8335177867300919;0.015561825797203398;0.015559156773724832;0.7976833245591025;0.014892927694161376;0.7979005480143124
6.677384;1.0444718578635435;0.8333072598858183;0.7978680144537207;-4.348822591907009e-07;-4.1119559232941924e-07;1.0448242366257814;9.999538470197411;0.8335165390836828;0.015561867098157605;0.015559170099643034;0.7976824715866667;0.014892908166843577;0.7979008865913587
6.687384;1.0444722213919218;0.8333094532674092;0.7978680623731464;-4.350172998178337e-07;-4.1132782516692284e-07;1.0448214001133875;9.999550257438159;0.8335152820622047;0.015561908718271192;0.015559184744851993;0.7976816499927841;0.014892888832731203;0.7979011792327358
6.697384;1.0444724784137103;0.8333116860106082;0.7978680856800292;-4.3514554499074094e-07;-4.114569154376703e-07;1.0448186619819222;9.999562621841683;0.8335140155834124;0.015561950615055404;0.015559200709891452;0.7976808632248882;0.01489286973738972;0.7979014264342081
6.707384;1.044472627311035;0.8333139581574203;0.7978680845939787;-4.352656515893042e-07;-4.11584059061064e-07;1.0448160306494256;9.999575602186987;0.8335127397071891;0.015561992713830115;0.015559217987040835;0.7976801139113109;0.014892850921853693;0.797901629069286
6.717384;1.0444726675445903;0.8333162685187282;0.7978680585708078;-4.353767275272493e-07;-4.117107024695664e-07;1.0448135130976635;9.999589254008507;0.8335114543454831;0.01556203491205768;0.01555923656424131;0.7976794043529392;0.014892832416210987;0.7979017880229661
6.727384;1.0444726003631875;0.8333186136138753;0.7978680063840776;-4.3547810394957214e-07;-4.1183839680200596e-07;1.0448111144062793;9.999603638522753;0.8335101588848567;0.015562077099670548;0.01555925642844807;0.7976787372314802;0.014892814240122615;0.7979019039193449
6.737384;1.0444724280982405;0.8333209887593725;0.7978679265272868;-4.3556936148200086e-07;-4.119688411154605e-07;1.0448088374776738;9.999618815818854;0.8335088518974195;0.015562119178759787;0.015559277572835943;0.7976781158005417;0.01489279640296225;0.7979019765636853
6.747384;1.0444721533185302;0.8333233896025973;0.7978678172531927;-4.356505784350884e-07;-4.1210373559007665e-07;1.0448066835974485;9.999634845927638;0.8335075314909377;0.015562161064853329;0.015559299995764385;0.7976775433055938;0.014892778903983927;0.797902004636559
6.757384;1.0444717792667533;0.8333258120863175;0.7978676766219173;-4.3572228657912963e-07;-4.1224446687991746e-07;1.0448046535634534;9.999651789329972;0.8335061961998529;0.015562202678967614;0.015559323687914557;0.7976770224245794;0.01489276173747311;0.7979019861532052
6.767384;1.0444713102691927;0.8333282519643741;0.7978675030381251;-4.357850448957644e-07;-4.123920881359853e-07;1.044802748155584;9.999669706251478;0.8335048457960079;0.015562243949190528;0.015559348623263976;0.7976765554560438;0.014892744900302447;0.797901919002221
6.777384;1.0444707511722062;0.8333307049709032;0.7978672957683116;-4.3583912509199653e-07;-4.125474056703375e-07;1.0448009676208865;9.999688652067947;0.8335034814688062;0.015562284820407696;0.015559374769161112;0.7976761446755177;0.014892728394750861;0.79790180099084
6.787384;1.044470106962426;0.8333331670853136;0.7978670551882056;-4.3588450899666434e-07;-4.1271087737399416e-07;1.0447993113038399;9.999708667032989;0.8335021051324539;0.015562325253700642;0.015559402103649636;0.7976757924355935;0.014892712222018874;0.797901629897452
6.797384;1.0444693831261609;0.8333356345337203;0.7978667826647659;-4.359209572923584e-07;-4.128825898804729e-07;1.0447977778574666;9.999729767978442;0.8335007186815157;0.015562365219048866;0.015559430608507747;0.7976755012367656;0.0148926963745924;0.7979014040457793
6.807384;1.044468586025172;0.8333381036462665;0.7978664797784035;-4.3594798615672464e-07;-4.130623430580271e-07;1.044796365028888;9.999751949692854;0.8334993239809951;0.015562404697855903;0.01555946024334059;0.797675273481133;0.014892680843883076;0.7979011228914421
6.817384;1.044467722962624;0.833340570704207;0.7978661473377741;-4.3596471785286546e-07;-4.132496606964805e-07;1.0447950688310506;9.999775193860227;0.8334979227991414;0.015562443686792273;0.015559490934344958;0.7976751110743922;0.01489266563953457;0.7979007868194918
6.827384;1.044466802100534;0.8333430320172616;0.7978657850102562;-4.3596971005264316e-07;-4.134439226211343e-07;1.0447938831798793;9.999799476682954;0.8334965161306759;0.015562482187821676;0.015559522580750289;0.7976750157570397;0.014892650804031972;0.7979003961843806
6.837384;1.0444658320273534;0.8333454840626662;0.7978653918197605;-4.35961064355214e-07;-4.1364462144892373e-07;1.0447928007372012;9.999824776328888;0.8334951036541562;0.015562520192533262;0.01555955506770669;0.7976749898684572;0.014892636416057215;0.7978999503785965
6.847384;1.0444648211988048;0.8333479232680184;0.7978649671381565;-4.359368018330803e-07;-4.1385144728590917e-07;1.0447918144305441;9.999851082184412;0.8334936839003824;0.015562557683008118;0.015559588282540407;0.7976750364384341;0.01489262257587907;0.7978994476652639
6.857384;1.0444637775616492;0.833350345746538;0.7978645114039435;-4.3589508779335075e-07;-4.1406419573186787e-07;1.0447909183124937;9.999878394300746;0.8334922548959833;0.015562594642825917;0.015559622129618363;0.7976751585501799;0.014892609382953266;0.7978988855407925
6.867384;1.0444627080951467;0.8333527472777469;0.79786402572963;-4.3583424212309786e-07;-4.142825645453142e-07;1.0447901070908698;9.99990671301812;0.8334908148417014;0.01556263105573469;0.0155596565425495;0.7976753587856864;0.014892596931028183;0.7978982609148572
