time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.877384;1.0444616188643503;0.8333551234204097;0.7978635105808319;-4.3575278891895295e-07;-4.145058866445374e-07;1.044789375542435;9.999936032546067;0.8334893626712566;0.015562666901634756;0.015559691482520222;0.7976756390561993;0.014892585314770774;0.7978975701022362
6.887384;1.044460515650992;0.8333574699428338;0.7978629651286787;-4.356494729778228e-07;-4.1473306601709663e-07;1.0447887192446055;9.999966343376308;0.8334878981983421;0.01556270215904012;0.015559726913408721;0.7976760004022504;0.014892574627371808;0.79789680907198
6.897384;1.044459404059464;0.8333597831333536;0.7978623882162981;-4.3552318693470603e-07;-4.1496276762337314e-07;1.0447881354279842;9.999997640026411;0.833486421583215;0.015562736801833477;0.015559762783242975;0.7976764426928775;0.014892564952715332;0.7978959740335362
6.907384;1.0444582893798016;0.8333620593036483;0.7978617796862753;-4.3537300842082505e-07;-4.1519358670652525e-07;1.0447876224510169;10.000029924709372;0.8334849325147475;0.015562770789936807;0.01555979902981581;0.7976769647673189;0.014892556362424314;0.797895061828276
6.917384;1.04445717665678;0.8333642940204927;0.7978611405291957;-4.3519823254592636e-07;-4.154241824493553e-07;1.0447871790842342;10.00006319896834;0.8334834300518328;0.01556280406953388;0.015559835582909815;0.7976775651396506;0.0148925489181022;0.7978940698815032
6.927384;1.0444560706032184;0.833366481979329;0.7978604722475483;-4.3499828227911406e-07;-4.156534728503184e-07;1.0447868046259507;10.00009745157336;0.833481913539045;0.015562836588565183;0.015559872356405388;0.7976782426380863;0.01489254267264202;0.7978929962031277
6.937384;1.0444549754493726;0.8333686175603104;0.7978597764764185;-4.3477274013069476e-07;-4.158807196114858e-07;1.0447864988427147;10.00013265536628;0.8334803836520356;0.015562868312238819;0.015559909245697877;0.7976789964689022;0.014892537661826216;0.7978918395517518
6.947384;1.04445389448173;0.8333706951608943;0.7978590545310822;-4.3452150443454723e-07;-4.161053968183806e-07;1.0447862612055363;10.000168771027742;0.8334788426916708;0.01556289922945703;0.015559946130019412;0.7976798258937369;0.014892533891744563;0.7978905996158128
6.957384;1.0444528296016546;0.8333727090091774;0.7978583067373791;-4.342448045017285e-07;-4.1632704077978227e-07;1.0447860901972899;10.00020575023005;0.8334772942378427;0.015562929349742285;0.01555998288258238;0.797680729902272;0.01489253134059224;0.7978892773318449
6.967384;1.044451782009343;0.8333746530703213;0.7978575328103369;-4.339430271355197e-07;-4.165453013911507e-07;1.0447859831884267;10.000243536427893;0.8334757424486615;0.015562958687998492;0.015560019385450789;0.7976817069822973;0.014892529973988766;0.7978878750286882
6.977384;1.0444507530797726;0.8333765209850993;0.7978567331702999;-4.336165810317019e-07;-4.167600138583905e-07;1.044785936465268;10.000282067052249;0.8334741912798118;0.015562987246660722;0.015560055532428627;0.797682754871569;0.014892529751311117;0.7978863961539205
6.987384;1.0444497441590295;0.8333783061149181;0.7978559094897483;-4.3326580921193337e-07;-4.1697102789251256e-07;1.0447859451733712;10.000321282322156;0.83347264403669;0.01556301500697184;0.015560091222715445;0.797683870054737;0.014892530614125595;0.7978848450941461
6.997384;1.044448756211413;0.8333800022487728;0.7978550643927665;-4.3289073803301103e-07;-4.1717801789079436e-07;1.044786003646174;10.000361132002551;0.8334711036005366;0.015563041931323462;0.015560126361442127;0.7976850474948409;0.014892532475385774;0.7978832272344223
7.007384;1.0444477898690765;0.8333816047735427;0.797854201101187;-4.3249097819554526e-07;-4.1738055212830144e-07;1.0447861058047303;10.000401567288119;0.8334695730113555;0.01556306797314364;0.015560160866741375;0.7976862813311075;0.014892535222834109;0.7978815486701498
7.017384;1.0444468454576543;0.8333831113483388;0.7978533229735361;-4.3206613378090776e-07;-4.175782363001939e-07;1.0447862453090577;10.00044253126776;0.8334680554701592;0.015563093087711774;0.015560194670749173;0.797687565762425;0.014892538723890987;0.7978798155385977
7.027384;1.0444459232821504;0.8333845214381136;0.7978524331696133;-4.316162674346978e-07;-4.1777071066957663e-07;1.0447864161414129;10.00048396327577;0.8334665535580332;0.015563117238254346;0.015560227714601372;0.7976888952655501;0.014892542829406994;0.797878033601791
7.037384;1.04444502392201;0.8333858355586673;0.7978515347438401;-4.311419375839667e-07;-4.1795761731662224e-07;1.0447866134273096;10.00052580366114;0.8334650687060865;0.015563140394954452;0.015560259944483167;0.7976902645991117;0.014892547389080312;0.79787620822763
7.047384;1.044444147720285;0.833387054923718;0.7978506308744286;-4.306440093814867e-07;-4.181386332592622e-07;1.0447868337511244;10.000567991468683;0.8334636015916196;0.015563162529894049;0.01556029130809885;0.7976916686505566;0.014892552266579635;0.7978743443414953
7.057384;1.0444432939862474;0.8333881810463271;0.7978497250507548;-4.3012361988167754e-07;-4.183134679953039e-07;1.0447870748025903;10.000610465376731;0.8334621526892304;0.015563183617626196;0.01556032175456355;0.7976931019894442;0.014892557334805193;0.7978724460984
7.067384;1.0444424608098335;0.8333892155603491;0.7978488210770411;-4.2958229127063874e-07;-4.1848181008576587e-07;1.044787334777282;10.000653165715068;0.8334607222102524;0.015563203648136875;0.015560351242334266;0.7976945590200365;0.014892562460258515;0.7978705166121257
7.077384;1.0444416453372143;0.8333901602560789;0.7978479227144595;-4.290219128523461e-07;-4.18643393955638e-07;1.044787611955988;10.000696031919269;0.8334593098626094;0.015563222635492284;0.015560379754002422;0.7976960349475832;0.014892567495127126;0.7978685581464244
7.087384;1.0444408441898156;0.8333910166031437;0.7978470334173293;-4.2844447221477946e-07;-4.1879824242175014e-07;1.044787904120573;10.000739000913624;0.8334579148190068;0.015563240601152285;0.015560407308049355;0.7976975262268547;0.014892572281440647;0.7978665726535591
7.097384;1.0444400539256398;0.8333917853127406;0.797846156624623;-4.278517845288195e-07;-4.1894682210771394e-07;1.0447882080698307;10.000782008827953;0.8334565355369393;0.01556325754723223;0.015560433950352962;0.7976990299739916;0.014892576664699167;0.7978645623877975
7.107384;1.044439271416551;0.8333924665484859;0.7978452959904996;-4.272454853385207e-07;-4.1908982197442126e-07;1.0447885194299171;10.00082499464373;0.8334551693660466;0.015563273450463199;0.015560459729550932;0.7977005433493427;0.014892580511853017;0.7978625301857756
7.117384;1.0444384939921822;0.8333930603264851;0.797844455009148;-4.266270886952964e-07;-4.192278340123075e-07;1.044788832137773;10.000867908790404;0.8334538124526241;0.015563288274753182;0.015560484686278377;0.7977020635063209;0.014892583722498296;0.7978604792127348
7.127384;1.0444377193807342;0.8333935668745098;0.7978436366825399;-4.2599785919914564e-07;-4.193613525114791e-07;1.0447891386381163;10.000910721542976;0.8334524603958052;0.015563301976360714;0.015560508868678864;0.7977035876338925;0.014892586227455573;0.7978584127590638
7.137384;1.0444369461300747;0.8333939866353283;0.7978428437186939;-4.253586406354369e-07;-4.1949070178567574e-07;1.044789431619275;10.000953416279506;0.8334511093065896;0.01556331450100792;0.015560532348343585;0.7977051128935818;0.014892587981857872;0.7978563342846526
7.147384;1.0444361745963346;0.8333943197669224;0.7978420788861948;-4.2470988512782236e-07;-4.19615654597027e-07;1.0447897053290536;10.000995974145983;0.8334497560618722;0.015563325790121077;0.015560555209971988;0.7977066366205964;0.014892588963986266;0.797854247320891
7.157384;1.044435407276265;0.8333945659331015;0.7978413451221807;-4.240519167098361e-07;-4.197351447767738e-07;1.0447899553060416;10.001038372289482;0.8334483977089353;0.015563335789615582;0.015560577530901896;0.7977081563720008;0.014892589182465148;0.7978521553864955
7.167384;1.0444346475221615;0.8333947246594244;0.7978406452506801;-4.2338509982326313e-07;-4.1984717350866685e-07;1.044790177882216;10.001080593637646;0.8334470313435732;0.015563344450031649;0.015560599378957079;0.7977096694700949;0.01489258867968948;0.7978500620391575
7.177384;1.0444338976381558;0.8333947957889676;0.7978399815717392;-4.227097703716671e-07;-4.199490226799642e-07;1.0447903701900243;10.001122630605929;0.8334456543647487;0.015563351728936047;0.015560620819755091;0.7977111728156432;0.014892587522744924;0.7978479707020881
7.187384;1.044433158704165;0.8333947796861203;0.7978393556270715;-4.22026307945808e-07;-4.200379325673574e-07;1.0447905303590035;10.001164478293875;0.8334442643446214;0.015563357602084344;0.01556064192019728;0.7977126633931615;0.014892585792750572;0.7978458844031431
7.197384;1.0444324320004321;0.8333946770181992;0.7978387682017335;-4.213354419810323e-07;-4.2011177796546187e-07;1.0447906579125412;10.00120612449755;0.8334428589430993;0.015563362072685915;0.0155606627510586;0.7977141388053547;0.01489258358159025;0.7978438059963965
7.207384;1.044431719402696;0.8333944884745993;0.7978382197238214;-4.206384222494545e-07;-4.201691525657905e-07;1.0447907538844519;10.001247544944937;0.8334414361003102;0.01556336517716531;0.015560683387613019;0.7977155970962895;0.014892580988877033;0.7978417386129445
7.217384;1.0444310220713922;0.8333942149360087;0.7978377104319787;-4.199368825243349e-07;-4.2020904647714034e-07;1.0447908202760716;10.001288706786008;0.8334399942696379;0.015563366989617335;0.01556070391361019;0.7977170361985232;0.014892578114999966;0.7978396855749419
7.227384;1.044430339232261;0.8333938579345594;0.7978372397771766;-4.1923263430997245e-07;-4.2023082200075816e-07;1.0447908595403572;10.001329574012026;0.833438532677223;0.015563367611744781;0.01556072442461992;0.7977184535872127;0.014892575056719422;0.7978376496794207
7.237384;1.04442966821163;0.8333934196922381;0.7978368061987592;-4.185276354844497e-07;-4.2023448794414413e-07;1.044790874326609;10.001370109224027;0.8334370514530293;0.015563367146287015;0.015560745013261629;0.7977198462461056;0.014892571911402884;0.7978356324417292
7.247384;1.0444290049685045;0.8333929026839242;0.7978364076097461;-4.178240079725415e-07;-4.2022072240971255e-07;1.0447908670384556;10.001410273356615;0.8334355513352597;0.015563365670486865;0.015560765747235916;0.7977212109938837;0.01489256878829363;0.7978336342138611
7.257384;1.0444283441161006;0.8333923096007896;0.7978360417332109;-4.171239452088549e-07;-4.2019066087705314e-07;1.0447908393447074;10.00145002381995;0.8334340329609946;0.015563363222157027;0.015560786662238679;0.7977225448473293;0.014892565813906291;0.7978316552019442
7.267384;1.0444276786741717;0.8333916436790376;0.7978357064074458;-4.164296563242852e-07;-4.2014572884285954e-07;1.0447907923175657;10.001489313543336;0.8334324964059651;0.015563359806626343;0.015560807767823332;0.7977238454792833;0.014892563119024836;0.7978296962669186
7.277384;1.044427000403692;0.8333909084573465;0.7978353998799124;-4.157433771635433e-07;-4.200874663907973e-07;1.0447907272299592;10.001528095749626;0.8334309415374538;0.015563355419033536;0.015560829057935916;0.7977251118941748;0.014892560819926234;0.7978277589902619
7.287384;1.0444263006995733;0.8333901071081601;0.7978351206257152;-4.1506727704312943e-07;-4.2001728106384295e-07;1.0447906459461607;10.001566333977838;0.8334293683886954;0.015563350061965704;0.015560850521554122;0.7977263443948835;0.014892559010838911;0.7978258451878788
7.297384;1.044425571307404;0.8333892421535537;0.7978348670709082;-4.1440333241365174e-07;-4.1993631689572645e-07;1.0447905507551922;10.001604011316651;0.8334277767619377;0.015563343747089928;0.015560872148652514;0.797727543653303;0.014892557762211437;0.79782395634113
7.307384;1.0444248047176419;0.8333883158307542;0.7978346378964235;-4.1375327819042173e-07;-4.19845639638768e-07;1.0447904443576694;10.001641129126856;0.8334261659643769;0.0155633364921951;0.015560893932767546;0.7977287100554645;0.014892557124044832;0.7978220936154169
7.317384;1.0444239942531146;0.8333873310118393;0.7978344327851141;-4.1311852223704955e-07;-4.197466956606841e-07;1.0447903295704244;10.001677695966897;0.8334245351123974;0.015563328331651263;0.015560915873087848;0.7977298438991691;0.01489255713481502;0.797820258421185
7.327384;1.044423133733292;0.8333862919778138;0.7978342527935613;-4.1250005653044344e-07;-4.196416577363516e-07;1.0447902087216054;10.001713717507913;0.833422883185122;0.015563319324058106;0.015560937970659773;0.7977309460518646;0.014892557826735466;0.7978184528048204
7.337384;1.044422217322913;0.8333852041721888;0.7978340999069738;-4.118984276175435e-07;-4.195333052818557e-07;1.0447900832499564;10.00174918768741;0.833421209013966;0.015563309537189488;0.015560960215677691;0.7977320185032086;0.014892559230559156;0.7978166792566205
7.347384;1.0444212401276853;0.8333840733195423;0.7978339760475757;-4.113136604240651e-07;-4.194247058849714e-07;1.0447899534382465;10.001784080977243;0.8334195117236555;0.015563299038018638;0.015560982581331477;0.7977330642984478;0.01489256138150499;0.7978149404149345
7.357384;1.0444201987356723;0.8333829048728542;0.7978338820469428;-4.107452638792938e-07;-4.1931895566927164e-07;1.0447898186083464;10.001818352427566;0.8334177913210686;0.015563287904859927;0.015561005036658063;0.797734087124369;0.014892564315812706;0.7978132392180906
7.367384;1.0444190911561964;0.8333817037060629;0.7978338171536166;-4.101925042623814e-07;-4.1921881880848984e-07;1.0447896777515395;10.001851942847205;0.8334160490026606;0.015563276235882407;0.015561027561813625;0.7977350912860891;0.01489256805867003;0.7978115789344961
7.377384;1.0444179170291863;0.8333804736246365;0.7978337792425725;-4.0965482821068733e-07;-4.1912646349576405e-07;1.0447895299489236;10.001884785760716;0.8334142869725434;0.015563264142395396;0.015561050147167412;0.797736081522059;0.014892572617262602;0.7978099626404933
7.387384;1.0444166776483106;0.8333792171682373;0.7978337656467636;-4.091320712629301e-07;-4.190434383195682e-07;1.044789374274999;10.001916816479287;0.8334125081318094;0.015563251731367266;0.015561072788019785;0.7977370622364252;0.014892577984323667;0.7978083930512051
7.397384;1.0444153747767417;0.8333779360961908;0.7978337742695739;-4.086241389130917e-07;-4.1897058026015546e-07;1.0447892093741404;10.001947977864805;0.8334107158284891;0.015563239085372223;0.015561095490273888;0.7977380372005031;0.014892584148142367;0.7978068729812784
7.407384;1.0444140097605161;0.8333766318445651;0.7978338039342527;-4.081305909943404e-07;-4.1890796074507336e-07;1.0447890333421548;10.001978222888377;0.833408913373644;0.01556322626257284;0.01556111827713638;0.7977390097353193;0.014892591105368207;0.7978054053445607
7.417384;1.0444125836942506;0.833375305410269;0.7978338539693457;-4.076508196133035e-07;-4.188551597830357e-07;1.0447888440579873;10.002007518660667;0.8334071035177097;0.015563213317995202;0.015561141191018665;0.7977399826838872;0.014892598868155998;0.7978039925658069
7.427384;1.044411097207007;0.8333739573853519;0.7978339240850463;-4.07184450592013e-07;-4.188116167389178e-07;1.0447886398428892;10.002035847127393;0.8334052881476466;0.015563200319903677;0.015561164293615284;0.79774095864119;0.014892607461906045;0.7978026362523702
7.437384;1.0444095502557351;0.83337258859883;0.7978340145326996;-4.067313576730675e-07;-4.1877673510372046e-07;1.0447884205190576;10.002063199685592;0.8334034682971047;0.015563187349144442;0.015561187654818865;0.7977419404787512;0.014892616920659444;0.7978013371604357
7.447384;1.0444079433499847;0.833371200488097;0.7978341262811408;-4.062915238511131e-07;-4.187498294451621e-07;1.0447881879970051;10.002089571777544;0.8334016446663118;0.015563174490902705;0.015561211335464847;0.7977429312866308;0.014892627278499533;0.7978000951825229
7.457384;1.0444062791777706;0.8333697949672312;0.7978342609907115;-4.058648972005731e-07;-4.18730114007667e-07;1.044787945710777;10.002114958758236;0.833399817954608;0.015563161833492335;0.015561235379405278;0.7977439335658472;0.014892638553434262;0.7977989095240218
7.467384;1.0444045624377574;0.8333683745584314;0.7978344202008212;-4.054511233842416e-07;-4.1871677483931937e-07;1.0447876979783262;10.002139352850866;0.8333979883203351;0.015563149473727255;0.015561259809702986;0.7977449485243264;0.014892650738313295;0.7977977793257565
7.477384;1.0444027982565087;0.8333669426767992;0.7978346045016907;-4.050494682560468e-07;-4.187090770777214e-07;1.0447874501838614;10.002162744956381;0.8333961552001181;0.015563137509975832;0.015561284624994594;0.7977459763109788;0.014892663808172292;0.7977967045162194
7.487384;1.0444009915305261;0.8333655036095179;0.7978348137917233;-4.0465910260029653e-07;-4.1870639109287574e-07;1.044787209031046;10.00218512816685;0.8333943183173436;0.015563126023315525;0.015561309808853414;0.7977470170326754;0.014892677732357033;0.7977956862219617
7.497384;1.0443991473399126;0.8333640621334151;0.7978350478791715;-4.0427939337134214e-07;-4.187080898505719e-07;1.0447869819022324;10.002206497686153;0.8333924785311319;0.015563115074692222;0.01556133535635387;0.797748071431833;0.014892692482028068;0.7977947266271834
7.507384;1.0443972710926972;0.8333626228450973;0.7978353067344894;-4.039100434997706e-07;-4.187135176666897e-07;1.0447867756513;10.002226852442186;0.8333906377148385;0.015563104723536954;0.015561361293601068;0.7977491406052883;0.014892708030216353;0.7977938289017386
7.517384;1.0443953686308347;0.8333611898541917;0.7978355908743618;-4.035511512569084e-07;-4.187221565087565e-07;1.044786596173879;10.00224620115199;0.8333887983064783;0.015563095039425849;0.015561387667041073;0.7977502253991278;0.014892724347297272;0.7977929973183097
7.527384;1.0443934467711355;0.8333597671122693;0.7978359017669385;-4.0320308948278267e-07;-4.187337861184914e-07;1.0447864490192635;10.002264563280553;0.833386962867052;0.015563086091889914;0.015561414522192875;0.7977513260961849;0.01489274140278193;0.7977922368229379
7.537384;1.044391513505026;0.8333583585219689;0.7978362416203845;-4.028662721544615e-07;-4.1874842979890457e-07;1.0447863397592831;10.002281962075415;0.8333851338029794;0.015563077936817587;0.015561441896543082;0.7977524426206896;0.014892759173764382;0.7977915521550176
7.547384;1.0443895772707377;0.8333569676169627;0.797836612779814;-4.0254105407999524e-07;-4.187661119449386e-07;1.0447862738440106;10.002298418676924;0.8333833135558009;0.015563070615410615;0.015561469815888853;0.7977535749958459;0.014892777654066611;0.797790947431392
7.557384;1.0443876459362862;0.8333555972939498;0.7978370173451811;-4.0222779060704157e-07;-4.187866468622189e-07;1.044786256535141;10.00231395196797;0.8333815047261857;0.015563064156486419;0.015561498289100705;0.7977547233438442;0.014892796861264686;0.7977904259196059
7.567384;1.0443857262597984;0.8333542495427636;0.7978374568110167;-4.01926859212885e-07;-4.1880966128573705e-07;1.0447862924874098;10.00232857998093;0.833379709677755;0.015563058574995205;0.01556152730943915;0.7977558877844848;0.01489281683543469;0.7977899896834147
7.577384;1.044383823983149;0.8333529253236336;0.797837931457897;-4.0163851697377343e-07;-4.1883479165032396e-07;1.0447863848773418;10.002342319265379;0.8333779300842826;0.015563053873891172;0.015561556854627082;0.7977570687682014;0.014892837628472997;0.797789639718766
7.587384;1.0443819441881965;0.8333516247691043;0.7978384403743797;-4.0136283808941625e-07;-4.188618148157774e-07;1.044786534975078;10.002355186731311;0.8333761666240099;0.015563050048472353;0.015561586885678567;0.7977582672222946;0.01489285928637066;0.7977893761959954
7.597384;1.0443800909878445;0.8333503475280675;0.7978389825168927;-4.0109989407502065e-07;-4.188905640033878e-07;1.0447867422511075;10.002367204431916;0.8333744191894783;0.015563047088234444;0.015561617351416026;0.7977594843165028;0.014892881829929117;0.797789198191653
7.607384;1.0443782668589496;0.8333490931039762;0.7978395574595697;-4.008499041619282e-07;-4.1892075781299666e-07;1.0447870044219634;10.002378399549615;0.8333726881730971;0.01556304497933427;0.015561648185719661;0.7977607212592508;0.014892905246868031;0.7977891036070296
7.617384;1.0443764731430258;0.8333478609131719;0.7978401653263922;-4.0061329475644195e-07;-4.1895196285262924e-07;1.044787317582129;10.002388800592085;0.833370975789622;0.015563043707066557;0.015561679294797983;0.797761979144361;0.01489292949928606;0.7977890894871262
7.627384;1.0443747110344759;0.8333466504061887;0.7978408068675985;-4.00390863143069e-07;-4.189837177234092e-07;1.0447876766476056;10.002398435674099;0.8333692860819598;0.015563043255556647;0.015561710552672647;0.7977632589774163;0.014892954539463791;0.7977891521459111
7.637384;1.0443729815523597;0.833345461790728;0.7978414834990195;-4.0018391165406664e-07;-4.190156884314763e-07;1.044788075962493;10.002407332260118;0.833367624177809;0.01556304361123883;0.015561741812712958;0.7977645619853624;0.014892980324443326;0.7977892874380458
7.647384;1.0443712854558704;0.8333442966935621;0.797842196861862;-3.999941031697503e-07;-4.1904774035128684e-07;1.0447885102724943;10.002415515931744;0.8333659956896795;0.01556304477105528;0.01556177293075354;0.7977658897002989;0.014893006816654581;0.7977894914851551
7.657384;1.0443696238686775;0.8333431579161985;0.7978429486692363;-3.9982309361542363e-07;-4.190798928215091e-07;1.04478897542154;10.002423007393702;0.8333644061217629;0.015563046739826994;0.015561803784001346;0.7977672436113292;0.014893033970673224;0.7977897611281424
7.667384;1.044367998753214;0.8333420487213714;0.7978437408342149;-3.9967224778855065e-07;-4.1911219385551017e-07;1.0447894677282714;10.002429818105103;0.8333628603537125;0.015563049513568255;0.015561834267885977;0.7977686247935999;0.014893061724875608;0.7977900939248701
7.677384;1.044366413023414;0.8333409725004755;0.7978445749460398;-3.9954271698550684e-07;-4.1914469852232597e-07;1.0447899832862244;10.002435946210708;0.8333613626863736;0.01556305306759425;0.015561864283052382;0.7977700335346198;0.014893090006646181;0.7977904880180408
7.687384;1.0443648704599207;0.8333399327737586;0.7978454514407464;-3.9943570629323224e-07;-4.1917764571156687e-07;1.0447905183215056;10.00244137663639;0.8333599174027518;0.015563057361207186;0.015561893737845871;0.7977714692445897;0.014893118739202278;0.7977909417261332
7.697384;1.0443633752397528;0.8333389331981842;0.7978463694965073;-3.9935253552496494e-07;-4.1921160368794983e-07;1.0447910694305576;10.002446086318239;0.8333585289822978;0.015563062353629089;0.015561922556762723;0.7977729312965168;0.01489314784164775;0.7977914531864788
7.707384;1.0443619315127215;0.8333379775010037;0.7978473273629341;-3.992945626479859e-07;-4.1924740703877284e-07;1.0447916334311393;10.002450047175767;0.8333572015852477;0.0155630680177973;0.01556195067027991;0.7977744199744615;0.01489317722795252;0.7977920206386665
7.717384;1.0443605434187992;0.8333370693337381;0.7978483223625102;-3.9926323478866626e-07;-4.1928599094750085e-07;1.0447922073853926;10.002453222974841;0.8333559386214403;0.015563074340769171;0.015561978002322186;0.7977759363024404;0.014893206809309398;0.7977926428371008
7.727384;1.0443592149304173;0.8333362122857907;0.7978493508966052;-3.9926015686376484e-07;-4.19328241419145e-07;1.0447927885220298;10.002455568898133;0.8333547425966069;0.015563081316274034;0.015562004481659415;0.797777481071469;0.014893236499444752;0.7977933186959102
7.737384;1.044357949410986;0.8333354101129502;0.7978504090476582;-3.9928693801680797e-07;-4.193747740571972e-07;1.0447933743662947;10.002457040128283;0.8333536145235475;0.015563088940486665;0.015562030062867736;0.7977790542176068;0.01489326622106461;0.7977940464477176
7.747384;1.0443567495679946;0.8333346668253347;0.797851493104093;-3.993448574194016e-07;-4.194256870386562e-07;1.044793963075411;10.00245760436785;0.8333525531005773;0.015563097203928844;0.015562054738098512;0.797780655145529;0.014893295909185892;0.7977948233914504
7.757384;1.0443556181822664;0.833333986395454;0.7978525994703076;-3.994345681652707e-07;-4.1948056818016496e-07;1.0447945533111747;10.002457251928615;0.8333515549958406;0.015563106074928511;0.015562078535830734;0.7977822834265684;0.014893325515994359;0.7977956465613673
7.767384;1.0443545593769117;0.8333333721230087;0.797853724848058;-3.995559790715886e-07;-4.195387285762298e-07;1.0447951443707815;10.002455999063619;0.8333506165592982;0.015563115491559807;0.015562101507183575;0.7977839392625655;0.01489335502277933;0.7977965135875538
7.777384;1.0443535791826066;0.83333282595093;0.7978548665119204;-3.9970836959526345e-07;-4.1959945644755734e-07;1.0447957366187361;10.00245388264125;0.8333497350330821;0.015563125376374056;0.015562123712087343;0.7977856236023253;0.014893384447562191;0.7977974228078178
7.787384;1.0443526846525097;0.8333323484783676;0.7978560215522622;-3.9989070357042277e-07;-4.196621871620604e-07;1.0447963305473884;10.002450948014266;0.8333489080542329;0.015563135664541252;0.015562145210084059;0.7977873376799048;0.014893413835070575;0.797798372587555
7.797384;1.04435188243559;0.8333319395981006;0.7978571855504947;-4.0010192113118923e-07;-4.197265247320836e-07;1.0447969254547511;10.002447234662373;0.8333481330417731;0.015563146318986146;0.015562166053051342;0.7977890821280291;0.01489344323843506;0.7977993609615001
7.807384;1.044351177648333;0.8333315985555407;0.7978583521734933;-4.003409278924059e-07;-4.197921607533148e-07;1.0447975201644766;10.002442772223427;0.8333474076907843;0.015563157321409143;0.015562186285174164;0.7977908562829699;0.014893472710879393;0.7978003862386572
7.817384;1.0443505730214693;0.8333313237481578;0.7978595144069411;-4.006062349389148e-07;-4.1985880287912274e-07;1.0447981146618877;10.002437591472653;0.8333467302881958;0.015563168651998811;0.015562205947910449;0.7977926582959933;0.014893502301304635;0.79780144758494
7.827384;1.0443500684679463;0.8333311131746565;0.7978606662674744;-4.0089561318440555e-07;-4.1992623158848214e-07;1.0447987103555372;10.002431729227725;0.8333460990076368;0.01556318027315891;0.015562225083625604;0.7977944859671545;0.01489353204598832;0.7978025445944718
7.837384;1.0443496613269272;0.8333309644401178;0.797861803182685;-4.012062121048419e-07;-4.19994283591268e-07;1.0447993090488332;10.002425218373595;0.8333455113511853;0.015563192133738279;0.015562243735503084;0.7977963372407622;0.014893561968395981;0.7978036763609331
7.847384;1.0443493472801306;0.8333308739451042;0.7978629210049912;-4.0153506169585833e-07;-4.2006255090288053e-07;1.0447999117553406;10.002418081970694;0.8333449644401996;0.015563204193759382;0.01556226193653601;0.7977982100037019;0.014893592084596587;0.7978048412546145
7.857384;1.0443491219526027;0.8333308368950864;0.7978640152088973;-4.018795314748992e-07;-4.201301985261641e-07;1.0448005177621449;10.002410335656364;0.8333444557493624;0.01556321643890057;0.01556227969240153;0.7978001020870111;0.014893622401006997;0.7978060373873479
7.867384;1.0443489825918184;0.8333308481266243;0.7978650812798878;-4.022374401178796e-07;-4.201961365674607e-07;1.0448011239870416;10.002401988510126;0.83334398403291;0.015563228870243043;0.015562296980155552;0.797802011857754;0.014893652908761452;0.7978072626317164
7.877384;1.044348928770134;0.8333309022809452;0.7978661155924788;-4.026067966532424e-07;-4.2025926817558567e-07;1.044801725246681;10.002393043882735;0.8333435501240126;0.015563241493331294;0.015562313762989482;0.7978039384564752;0.014893683582519425;0.7978085143951251
7.887384;1.0443489614090125;0.8333309935806142;0.7978671155282541;-4.029855862165034e-07;-4.2031867566021396e-07;1.0448023157319979;10.00238350343035;0.8333431569866597;0.015563254319937167;0.01556232999642643;0.7978058811286252;0.014893714386211033;0.7978097899933145
7.897384;1.0443490805421454;0.8333311160723761;0.7978680787846876;-4.0337180192499276e-07;-4.2037373277540094e-07;1.0448028906200948;10.002373373582524;0.8333428090635062;0.015563267370602093;0.015562345626797027;0.7978078386937605;0.014893745280042935;0.797811087171821
7.907384;1.044349284253198;0.8333312640756487;0.7978690029447149;-4.0376346413652406e-07;-4.204240584445957e-07;1.0448034464573557;10.002362674148376;0.8333425116843255;0.015563280675514992;0.015562360602025444;0.797809809579913;0.014893776218045147;0.797812404213274
7.917384;1.044349569929517;0.833331432367757;0.7978698857708593;-4.041585646799246e-07;-4.204692778454726e-07;1.0448039801847704;10.002351441804606;0.833342270752833;0.015563294274830124;0.015562374883595619;0.7978117914993088;0.014893807149169845;0.7978137397472425
7.927384;1.0443499352259105;0.833331615939955;0.7978707254211526;-4.0455494273636956e-07;-4.205087725652347e-07;1.044804487604424;10.002339718826603;0.8333420923755995;0.015563308211677366;0.015562388443456142;0.797813780959723;0.014893838035062919;0.7978150927066228
7.937384;1.044350377446214;0.8333318095087127;0.7978715201565812;-4.049500665274672e-07;-4.2054169356535154e-07;1.044804962544376;10.002327539237392;0.833341982493106;0.015563322519147677;0.01556240126050965;0.797815773539842;0.014893868866580583;0.7978164626346775
7.947384;1.0443508932506644;0.8333320073194642;0.7978722681016079;-4.053410407773145e-07;-4.205672668297541e-07;1.0448053977943055;10.002314931188277;0.8333419466664614;0.015563337211938366;0.015562413320149498;0.7978177644976493;0.014893899661451207;0.7978178499171084
7.957384;1.0443514793675606;0.8333322033729098;0.7978729672368008;-4.0572502591997643e-07;-4.20585196408977e-07;1.0448057870695433;10.002301924162841;0.8333419897189087;0.015563352285537017;0.01556242460304899;0.797819749025299;0.014893930444764092;0.7978192558695582
7.967384;1.044352133220509;0.8333323916817952;0.7978736152287073;-4.060996242115174e-07;-4.2059583782595457e-07;1.044806126395294;10.002288543217214;0.8333421154441062;0.015563367709690093;0.0155624350789091;0.7978217223827082;0.014893961229104233;0.7978206825775122
7.977384;1.0443528527853683;0.833332566479575;0.7978742093671842;-4.064628894902342e-07;-4.2059992563842317e-07;1.0448064140419961;10.002274799630499;0.8333423272108696;0.015563383419439143;0.015562444722427205;0.7978236800367183;0.014893992013115113;0.7978221317092126
7.987384;1.044353635999211;0.8333327225031547;0.7978747472230477;-4.0681320537071377e-07;-4.2059816068457864e-07;1.0448066492906576;10.002260692060677;0.8333426288530328;0.015563399326263938;0.01556245352833117;0.7978256176854662;0.014894022797199653;0.7978236028062035
7.997384;1.0443544808517138;0.8333328551640666;0.7978752272381766;-4.0714927355533497e-07;-4.205910908134053e-07;1.0448068311601548;10.0022462168004;0.8333430243782005;0.015563415344721646;0.015562461505114328;0.7978275311337532;0.01489405359665482;0.7978250929623855
8.007384;1.0443553861098651;0.833332960504962;0.7978756483274285;-4.0747017102420356e-07;-4.205792313288517e-07;1.044806958063798;10.002231378897358;0.8333435169238982;0.015563431407519094;0.015562468664113044;0.7978294159814564;0.014894084440414124;0.797826598166779
8.017384;1.0443563514576915;0.8333330349526189;0.7978760094968119;-4.0777534715996585e-07;-4.205631104257274e-07;1.0448070288342162;10.002216194869057;0.8333441081369555;0.015563447463894493;0.015562475021682787;0.797831267369206;0.014894115364583868;0.7978281142151262
8.027384;1.0443573771136756;0.8333330747266723;0.7978763101542033;-4.080644805559838e-07;-4.2054312901600236e-07;1.0448070438500758;10.00220068706365;0.8333447977363634;0.01556346347882409;0.015562480603527775;0.7978330799700503;0.01489414641245328;0.7978296365652737
8.037384;1.0443584635586463;0.8333330753817126;0.7978765503959162;-4.083373374458501e-07;-4.2051948411410814e-07;1.0448070049248548;10.002184879852011;0.8333455832196559;0.015563479435876158;0.01556248544110868;0.7978348482030542;0.014894177638778983;0.7978311607132796
8.047384;1.0443596115452904;0.8333330321304834;0.7978767310216135;-4.085938735162854e-07;-4.2049237225974816e-07;1.0448069148443266;10.002168800888567;0.8333464607589195;0.015563495335921896;0.015562489570533288;0.7978365668998602;0.014894209109181373;0.7978326828141773
8.057384;1.04436082218675;0.8333329404369209;0.797876853283268;-4.088345422469669e-07;-4.2046215431400186e-07;1.0448067769700118;10.002152481068862;0.8333474268648545;0.015563511192045484;0.015562493032691664;0.7978382320382567;0.014894240890970419;0.7978341995789923
8.067384;1.0443620963910045;0.8333327963701178;0.7978769185266431;-4.0906048630322694e-07;-4.204293002404147e-07;1.0448065947347798;10.002135950168242;0.8333484788263512;0.015563527020611796;0.01556249586791043;0.7978398405876703;0.014894273040054293;0.7978357082063867
8.077384;1.0443634337580268;0.8333325968450482;0.7978769280489965;-4.092734417583186e-07;-4.2039444917084423e-07;1.0448063719821443;10.002119236741857;0.8333496138812867;0.015563542833404201;0.015562498115691834;0.7978413898787247;0.014894305594899767;0.7978372066492728
8.087384;1.0443648321294225;0.833332339450591;0.7978768828702235;-4.094754274865343e-07;-4.2035846774750317e-07;1.0448061138779883;10.002102375303227;0.8333508290675801;0.015563558638257955;0.015562499817100665;0.7978428774313997;0.01489433858144974;0.7978386937919575
8.097384;1.0443662879602313;0.8333320217699179;0.7978767835341535;-4.096683807903003e-07;-4.2032219447126077e-07;1.044805826903478;10.002085410233478;0.8333521221058108;0.015563574443498351;0.015562501005694332;0.7978443010298478;0.014894372016580611;0.7978401692701493
8.107384;1.0443677965513252;0.8333316411345133;0.7978766303948854;-4.098540107419591e-07;-4.2028619073669315e-07;1.0448055181235647;10.002068390563863;0.8333534918831514;0.015563590256839876;0.015562501697580897;0.7978456588377113;0.014894405901366078;0.7978416328344922
8.117384;1.0443693518790438;0.8333311955649916;0.797876424014504;-4.100338857346588e-07;-4.202508038486883e-07;1.044805194582628;10.002051357532453;0.8333549380489275;0.015563606080273669;0.015562501895227296;0.7978469495918954;0.014894440210214584;0.7978430837570308
8.127384;1.0443709465962092;0.8333306849316607;0.7978761651341005;-4.1020947700565916e-07;-4.2021648821240426e-07;1.0448048626119115;10.002034336465382;0.8333564604956127;0.015563621906784494;0.015562501593300762;0.7978481724781312;0.014894474891039301;0.7978445205136289
8.137384;1.0443725729389222;0.8333301109226208;0.7978758543124271;-4.103820542692685e-07;-4.2018423721254366e-07;1.0448045271469388;10.00201734268835;0.8333580593387182;0.015563637716046293;0.015562500777216846;0.7978493268151647;0.014894509881906881;0.7978459405401771
8.147384;1.0443742243915037;0.8333294762775358;0.7978754921067203;-4.105525700133914e-07;-4.201557140838145e-07;1.0448041916606667;10.002000390071542;0.8333597351706052;0.015563653465840802;0.015562499424629565;0.7978504122613127;0.014894545124943238;0.7978473403361636
8.157384;1.0443758966721628;0.8333287843534255;0.7978750800296035;-4.1072167963412896e-07;-4.2013282520497167e-07;1.0448038588287039;10.001983492434416;0.8333614890867652;0.015563669084346624;0.015562497515560452;0.7978514292999895;0.014894580564650805;0.7978487159663108
8.167384;1.0443775875007328;0.8333280389349152;0.7978746210195152;-4.108898843296909e-07;-4.2011721978578315e-07;1.0448035315519364;10.001966660923587;0.8333633224552945;0.015563684473617629;0.015562495044778822;0.7978523792885618;0.014894616138584211;0.7978500636409255
8.177384;1.0443792960295275;0.8333272440627397;0.7978741188397078;-4.1105771786546137e-07;-4.2011024062698214e-07;1.0448032134465866;10.00194990044426;0.8333652366009704;0.015563699525853378;0.015562492024327856;0.7978532642103853;0.014894651771198853;0.7978513805729486
8.187384;1.044381022400541;0.8333264039098326;0.7978735771615934;-4.112258834046358e-07;-4.2011315769738265e-07;1.0448029082289367;10.00193320935557;0.8333672326361452;0.015563714141104074;0.015562488472309064;0.7978540863441066;0.014894687381153545;0.7978526659520583
8.197384;1.044382767482553;0.8333255228432386;0.7978729990604083;-4.1139528920742085e-07;-4.201273064405172e-07;1.0448026188649902;10.00191658330882;0.8333693113838777;0.015563728239053496;0.015562484401525096;0.7978548480824624;0.014894722897527786;0.7978539210829552
8.207384;1.0443845330787618;0.833324605879247;0.7978723871971928;-4.1156705784823107e-07;-4.20154089242371e-07;1.044802347731069;10.001900017963672;0.8333714729263169;0.015563741762184584;0.015562479822524573;0.7978555521070687;0.014894758261961351;0.7978551484381696
8.217384;1.0443863222899408;0.8333236587829856;0.7978717442685755;-4.117424218351044e-07;-4.201949846512927e-07;1.0448020971924938;10.001883504924992;0.8333737160941956;0.015563754666062746;0.015562474757110553;0.7978562013782923;0.014894793411376029;0.7978563505030578
8.227384;1.0443881392414764;0.8333226873579355;0.7978710731091267;-4.119223022225157e-07;-4.202515620662161e-07;1.0448018693516183;10.001867024543339;0.8333760384862333;0.015563766907419794;0.015562469243596711;0.7978567988201577;0.014894828266525719;0.7978575292631755
8.237384;1.0443899880789056;0.8333216971597133;0.797870376539384;-4.1210678570139647e-07;-4.2032545167034444e-07;1.0448016656426753;10.001850551815325;0.833378436588781;0.015563778447819532;0.01556246333246083;0.7978573472021014;0.014894862742167028;0.7978586860826196
8.247384;1.044391871670506;0.8333206939252823;0.7978696573446633;-4.122950589317676e-07;-4.2041826214669345e-07;1.0448014868024993;10.001834075940495;0.8333809056187457;0.015563789262227946;0.015562457082816287;0.7978578491558236;0.014894896762509695;0.7978598213340009
8.257384;1.0443937909536927;0.83331968345656;0.7978689184412535;-4.1248584109655346e-07;-4.2053128429361245e-07;1.0448013324255114;10.001817606583042;0.8333834395282451;0.015563799334293254;0.01556245055149291;0.797858307186047;0.014894930260069215;0.7978609341167114
8.267384;1.0443957456130264;0.8333186707879277;0.797868163102886;-4.1267776848858244e-07;-4.2066511168626283e-07;1.0448012006334182;10.001801156620846;0.8333860313994654;0.015563808650543378;0.015562443776099076;0.7978587239440998;0.014894963160703269;0.7978620225755997
8.277384;1.0443977349891376;0.8333176595130961;0.7978673952268446;-4.1286953072803097e-07;-4.2081963142532173e-07;1.0448010890797803;10.001784727961864;0.8333886740249562;0.01556381720569945;0.01556243676988829;0.7978591023013994;0.014894995378065741;0.7978630844543618
8.287384;1.044399757963102;0.8333166516732428;0.7978666196902163;-4.1305996696043594e-07;-4.209943362847842e-07;1.0448009963438463;10.001768316708613;0.8333913607126955;0.015563825003668106;0.01556242952818195;0.7978594444965678;0.014895026822462605;0.7978641173729808
8.297384;1.0444018122955327;0.8333156478830193;0.7978658425771677;-4.132481409392878e-07;-4.2118858238692515e-07;1.044800921568798;10.001751919344237;0.8333940858352843;0.015563832042929422;0.015562422036461382;0.797859751250743;0.014895057405810134;0.7978651189877979
8.307384;1.0444038945651501;0.8333146476334408;0.797865070819764;-4.134332305076006e-07;-4.2140162744289873e-07;1.044800862774174;10.001735530334791;0.8333968443930214;0.015563838305609862;0.01556241427605287;0.797860021942467;0.014895087045461;0.797866087341633
8.317384;1.044406000894008;0.8333136503524423;0.797864311294616;-4.1361431015842203e-07;-4.216324728093836e-07;1.0448008164858036;10.001719146861856;0.8333996314887855;0.015563843764108418;0.015562406223627343;0.7978602552647127;0.014895115684355231;0.797867021018482
8.327384;1.0444081272938217;0.8333126565353476;0.7978635700696347;-4.1379032219313543e-07;-4.218796654373783e-07;1.0448007789501386;10.00170277909807;0.8334024425423138;0.015563848383858388;0.015562397845034425;0.7978604496679955;0.014895143312146865;0.7978679186839819
8.337384;1.0444102692488286;0.8333116675006497;0.7978628524611194;-4.139602680991268e-07;-4.2214117433105845e-07;1.0448007471561511;10.001686445808083;0.8334052733628067;0.015563852114203254;0.01556238909462856;0.7978606035089458;0.014895169958784277;0.7978687786288083
8.347384;1.0444124216992345;0.8333106844170877;0.7978621637824392;-4.1412336642042394e-07;-4.22414409360124e-07;1.0448007192380544;10.001670158328077;0.8334081199069504;0.015563854892959163;0.015562379922415135;0.7978607147911178;0.014895195668922546;0.7978695992380342
8.357384;1.0444145795995758;0.833309707854827;0.7978615097086859;-4.142789800916767e-07;-4.226964618150783e-07;1.04480069419694;10.001653914916016;0.8334109785851469;0.015563856667607207;0.01556237027648431;0.7978607807931637;0.014895220486053407;0.7978703800967956
8.367384;1.044416738236798;0.8333087377742548;0.7978608956935473;-4.1442635515941255e-07;-4.2298437491409596e-07;1.0448006709105098;10.00163770939171;0.8334138467930193;0.015563857407464281;0.015562360104414905;0.7978607982216136;0.014895244450908677;0.7978711224496086
8.377384;1.0444188932181369;0.8333077740901459;0.7978603261110354;-4.1456435324414527e-07;-4.2327512238001646e-07;1.0448006475510623;10.00162153894194;0.833416722620582;0.01556385709903886;0.01556234936267752;0.7978607638712708;0.014895267599345244;0.7978718285769966
8.387384;1.0444210405372323;0.8333068178357165;0.7978598038095899;-4.1469129240223646e-07;-4.2356544886783907e-07;1.0448006220932873;10.001605403855166;0.8334196038591855;0.015563855738817812;0.01556233802532145;0.7978606748459808;0.0148952899533215;0.7978725010633277
8.397384;1.0444231767075687;0.8333058717622013;0.7978593303809475;-4.1480497465786743e-07;-4.238519638214045e-07;1.0448005933078386;10.001589304837752;0.833422487419904;0.015563853334863792;0.015562326090214953;0.7978605282831839;0.014895311511449707;0.7978731426564452
8.407384;1.044425298601799;0.8333049399002701;0.79785890698514;-4.149029934171821e-07;-4.2413143794249134e-07;1.0448005615411748;10.001573245191674;0.8334253695893857;0.015563849911704468;0.01556231358727197;0.797860321670865;0.014895332251903185;0.7978737562738607
8.417384;1.0444274030858811;0.8333040268761489;0.7978585349108208;-4.1498323711588095e-07;-4.2440112899020214e-07;1.0448005291716769;10.001557239449832;0.8334282463587397;0.015563845502943839;0.015562300576527424;0.7978600532558331;0.014895352149052946;0.7978743445509444
8.427384;1.0444294865196062;0.8333031374952677;0.7978582150949011;-4.1504429893056714e-07;-4.2465912129667126e-07;1.0448005007113308;10.001541321515013;0.8334311131085609;0.015563840132148685;0.015562287132780805;0.7978597216057429;0.014895371187604534;0.7978749091819335
8.437384;1.0444315440421206;0.8333022766467768;0.7978579468358074;-4.15085546285138e-07;-4.2490444457448705e-07;1.04480048242998;10.001525541112294;0.8334339641728596;0.015563833802481863;0.015562273338092476;0.7978593252243641;0.014895389365547627;0.7978754509177567
8.447384;1.0444335694912477;0.8333014493982688;0.7978577272413472;-4.1510688586974285e-07;-4.251367654893604e-07;1.0448004815650977;10.001509946056776;0.8334367934740438;0.015563826498727298;0.015562259285953797;0.7978588628193524;0.014895406690495092;0.7978759701428595
8.457384;1.0444355565879488;0.8333006609544569;0.7978575521248428;-4.151084884063487e-07;-4.2535595555161897e-07;1.0448005053423177;10.00149456674735;0.833439595560201;0.01556381818648492;0.015562245077537945;0.7978583335914867;0.014895423172785851;0.7978764671716411
8.467384;1.0444375000194495;0.833299916454639;0.7978574168610236;-4.150905758682899e-07;-4.255619143479689e-07;1.0448005601826906;10.001479414577728;0.8334423652299253;0.015563808816440566;0.015562230811695525;0.7978577371753995;0.014895438818825813;0.797876942153913
8.477384;1.044439395054859;0.8332992208664779;0.7978573163379489;-4.150532027804401e-07;-4.257545176807332e-07;1.0448006509602852;10.00146448147554;0.8334450967848944;0.015563798344071246;0.015562216580247003;0.7978570735456191;0.014895453628663862;0.7978773950713142
8.487384;1.0444412368880482;0.8332985788045388;0.7978572448400649;-4.1499614296954375e-07;-4.259335033462571e-07;1.044800780270249;10.001449734901396;0.8334477847514012;0.01556378674505955;0.015562202458879758;0.7978563430949023;0.014895467597586911;0.7978778261714223
8.497384;1.0444430209487556;0.8332979940144795;0.7978571963677693;-4.149189348438526e-07;-4.2609844686927853e-07;1.0448009487695915;10.001435122829308;0.8334504247542099;0.015563774014447893;0.015562188498753671;0.7978555467946151;0.014895480717951291;0.7978782365251789
8.507384;1.0444447430982373;0.8332974690125864;0.797857165097313;-4.148208698170331e-07;-4.2624878139944466e-07;1.044801156612906;10.0014205917149;0.8334530130111802;0.015563760159227164;0.015562174738959177;0.7978546867172601;0.014895492978180762;0.797878627988905
8.517384;1.0444463993497948;0.8332970050425008;0.797857145748795;-4.147010364438795e-07;-4.2638367410447095e-07;1.0448014045639722;10.001406097934247;0.8334555452406028;0.015563745193395493;0.015562161226451073;0.7978537666020465;0.014895504362148518;0.7978790027748714
8.527384;1.0444479862367169;0.8332966018922345;0.7978571340809717;-4.14558656742816e-07;-4.265019538513501e-07;1.044801694389748;10.001391601270113;0.833458016236643;0.015563729136955525;0.015562148019842879;0.7978527915794141;0.014895514845832718;0.7978793635474697
8.537384;1.0444495014691835;0.8332962579474555;0.7978571273671315;-4.143934007343142e-07;-4.266022106134147e-07;1.0448020289441056;10.001377056558804;0.8334604206742223;0.015563712015488028;0.015562135176522544;0.7978517674284386;0.014895524383036665;0.7978797139934416
8.547384;1.0444509439249958;0.8332959708223188;0.7978571242428626;-4.142054293756865e-07;-4.266828749442213e-07;1.0448024117381645;10.001362417857399;0.8334627544681521;0.015563693860668412;0.015562122738559895;0.7978507003259047;0.014895532900652734;0.7978800587570063
8.557384;1.0444523131464534;0.8332957379116345;0.7978571242664632;-4.13995279143282e-07;-4.267422788498778e-07;1.0448028458232075;10.0013476491501;0.8334650148968343;0.015563674710100386;0.015562110736665438;0.7978495970970547;0.014895540322918427;0.7978804022557483
8.567384;1.0444536086307885;0.8332955565330117;0.7978571277826594;-4.137636882779461e-07;-4.267787464620435e-07;1.0448033328344744;10.001332729406732;0.8334671993514379;0.01556365460459914;0.015562099207396882;0.7978484653207265;0.014895546596566394;0.7978807471900007
8.577384;1.0444548298230771;0.8332954240508403;0.7978571356822388;-4.13511558909897e-07;-4.267906513207916e-07;1.0448038730411762;10.00131764562141;0.8334693049274642;0.015563633592471506;0.015562088198859056;0.7978473130612633;0.014895551691260623;0.7978810938873064
8.587384;1.0444559775099393;0.833295337962052;0.7978571491148468;-4.132401346516904e-07;-4.267765713956655e-07;1.0448044661432745;10.001302382068273;0.8334713293307888;0.01556361173856373;0.015562077764582379;0.797846148555365;0.014895555591593944;0.7978814409522808
8.597384;1.0444570546897558;0.8332952956492585;0.7978571695582057;-4.129510764914862e-07;-4.267355900571534e-07;1.0448051119941848;10.00128691725791;0.8334732711009887;0.015563589117607567;0.01556206796440838;0.7978449800846444;0.01489555829619144;0.7978817863836398
8.607384;1.0444580657859086;0.8332952942104974;0.7978571989198204;-4.1264635061921457e-07;-4.266674858427765e-07;1.0448058107436191;10.00127122641241;0.833475128872931;0.015563565790839503;0.015562058865761496;0.7978438157798494;0.014895559813335874;0.7978821282271407
8.617384;1.044459015946746;0.8332953308109783;0.7978572398122374;-4.123282654571829e-07;-4.2657270095252586e-07;1.0448065626438094;10.001255283850611;0.8334769012850989;0.01556354178821187;0.015562050529552991;0.7978426629294989;0.014895560149462196;0.7978824650364856
8.627384;1.0444599107483012;0.8332954032495239;0.7978572960894985;-4.1199955621680964e-07;-4.2645219036659857e-07;1.0448073677419278;10.001239065861848;0.8334785877432764;0.015563517114556464;0.015562042991366596;0.7978415270348622;0.014895559299273267;0.7978827961877203
8.637384;1.044460755361715;0.8332955101865386;0.7978573729827826;-4.1166314883584476e-07;-4.2630722485252585e-07;1.0448082253507303;10.00122255428868;0.8334801887471042;0.01556349177930603;0.015562036256078103;0.7978404113712646;0.014895557238151554;0.7978831217441417
8.647384;1.0444615540085085;0.8332956509869112;0.7978574769856326;-4.113217677165197e-07;-4.26139251468832e-07;1.0448091336660705;10.001205740391157;0.8334817054366908;0.015563465823330758;0.015562030312597615;0.7978393175798769;0.014895553920856739;0.7978834421792408
