time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.657384;1.0444623102592825;0.8332958256027824;0.7978576155960448;-4.109777190719511e-07;-4.259498438373491e-07;1.0448100897744188;10.001188628134955;0.8334831393607114;0.015563439314589596;0.015562025155352908;0.7978382470529809;0.014895549285158866;0.7978837582062058
8.667384;1.0444630273918059;0.833296034638096;0.7978577962052339;-4.106328073716496e-07;-4.25740670515097e-07;1.044811089889995;10.001171229347428;0.8334844926823396;0.01556341232142009;0.015562020787666334;0.7978372016554768;0.014895543254913622;0.7978840707326422
8.677384;1.0444637086000395;0.833296279279816;0.7978580246144824;-4.1028826145567365e-07;-4.255135037030417e-07;1.044812129789611;10.00115355228813;0.8334857681419117;0.015563384898837065;0.015562017211525453;0.7978361827585803;0.014895535752426812;0.7978843809277928
8.687384;1.0444643566952474;0.8332965610225742;0.7978583041535758;-4.099448405456492e-07;-4.2527023938059415e-07;1.0448132049032637;10.001135600431775;0.8334869689689307;0.015563357099724682;0.015562014430618018;0.7978351901642506;0.014895526717406479;0.7978846902165316
8.697384;1.0444649728697522;0.8332968814054986;0.7978586357037293;-4.0960322237153957e-07;-4.2501279826163615e-07;1.0448143098942546;10.001117380122645;0.8334880989133766;0.015563328989475923;0.01556201246504428;0.7978342222723935;0.014895516116496612;0.797884999884864
8.707384;1.0444655559202318;0.8332972414546489;0.7978590189163514;-4.0926441051498387e-07;-4.24742940466454e-07;1.0448154389505733;10.0010989008102;0.8334891619441713;0.01556330064802049;0.015562011353411499;0.7978332764921134;0.014895503941224693;0.7978853103334511
8.717384;1.0444661030532618;0.8332976408756204;0.7978594536998443;-4.089299234651589e-07;-4.24462158137662e-07;1.0448165869757267;10.00108016852397;0.833490161929103;0.01556327215762737;0.015562011137610859;0.7978323498176945;0.014895490199451142;0.797885620714852
8.727384;1.0444666113416268;0.8332980781413919;0.7978599401700914;-4.0860177731923034e-07;-4.24171814560169e-07;1.0448177501235465;10.001061181565795;0.8334911026446855;0.015563243585202117;0.01556201184642491;0.7978314397803028;0.014895474905218292;0.797885929279342
8.737384;1.0444670788112678;0.8332985517132593;0.7978604773826229;-4.0828225844307937e-07;-4.2387348407713043e-07;1.0448189255671152;10.001041931632795;0.8334919877002949;0.015563214976519335;0.015562013490453469;0.7978305446531757;0.014895458071321298;0.7978862337633426
8.747384;1.0444675048579113;0.8332990612228071;0.797861062982765;-4.079734851124569e-07;-4.235691015027525e-07;1.04482011154716;10.001022407175586;0.8334928201208258;0.015563186359481949;0.015562016068478167;0.7978296632834546;0.01489543971131655;0.7978865313288757
8.757384;1.0444678899699404;0.8332996076845065;0.7978616940879995;-4.076770717082127e-07;-4.2326086995269535e-07;1.0448213071608017;10.001002594028252;0.8334936021364271;0.015563157741002486;0.015562019579385262;0.7978287953390777;0.014895419849149357;0.7978868183481582
8.767384;1.0444682349896564;0.8333001926386757;0.7978623676024275;-4.0739409770561003e-07;-4.2295123712454984e-07;1.0448225115423249;10.000982477354912;0.8334943358506082;0.015563129100447515;0.015562024030547567;0.797827941280568;0.014895398522315756;0.7978870907419388
8.777384;1.0444685403545455;0.833300817082212;0.7978630797387789;-4.071251950497061e-07;-4.226428216491006e-07;1.0448237234913924;10.000962048230633;0.8334950241820676;0.015563100390189703;0.015562029439710622;0.7978271020479928;0.014895375779638356;0.7978873449441312
8.787384;1.0444688059938;0.8333014811457354;0.7978638261660005;-4.0687067483060776e-07;-4.223381005629962e-07;1.044824941820086;10.000941307129356;0.8334956711472578;0.015563071547719137;0.01556203583360671;0.7978262788162618;0.014895351684255166;0.7978875784478459
8.797384;1.0444690321561927;0.8333021842526155;0.7978646025981901;-4.066306724303066e-07;-4.220389361225449e-07;1.0448261658110691;10.000920258881397;0.8334962815902901;0.015563042514564465;0.015562043240336896;0.7978254724936038;0.014895326315748459;0.797887789484279
8.807384;1.0444692203071846;0.8333029250836599;0.7978654047840268;-4.0640527052725434e-07;-4.2174622715564606e-07;1.04482739543296;10.000898907450207;0.8334968605602763;0.015563013250273146;0.015562051682279353;0.7978246832846394;0.01489529976301353;0.7978879768625745
8.817384;1.044469373208964;0.8333037013052791;0.7978662282634105;-4.0619469505740596e-07;-4.214601754649453e-07;1.0448286313501913;10.000877260601326;0.8334974126742218;0.015562983735576505;0.015562061177039462;0.7978239109147467;0.014895272117610433;0.7978881403320467
8.827384;1.0444694942096535;0.8333045093704605;0.7978670687315778;-4.0599957159703286e-07;-4.211809309966206e-07;1.04482987490879;10.000855336015764;0.8334979420546785;0.015562953966964267;0.01556207173979056;0.797823155167308;0.014895243477026187;0.7978882802304389
8.837384;1.04446958603747;0.8333053447082299;0.7978679225838726;-4.0582106577147926e-07;-4.20908836270412e-07;1.0448311278276547;10.000833156654986;0.8334984525524185;0.015562923949604401;0.015562083394881087;0.7978224160550851;0.014895213951722433;0.7978883961202455
8.847384;1.0444696500267026;0.8333062022211433;0.7978687866722229;-4.056607325366726e-07;-4.206442767365366e-07;1.0448323914679334;10.0008107436493;0.8334989476320444;0.015562893696774247;0.015562096192193458;0.7978216935967207;0.014895183664303565;0.7978884862565534
8.857384;1.0444696864861622;0.8333070765868672;0.7978696578804224;-4.055200711145165e-07;-4.2038755354538396e-07;1.044833666481884;10.000788117125051;0.833499430039114;0.015562863235403577;0.015562110197191642;0.797820987643141;0.014895152737528694;0.7978885487680204
8.867384;1.044469695305251;0.8333079623999368;0.7978705334122236;-4.054001151249894e-07;-4.201389565326411e-07;1.0448349530709475;10.000765300573294;0.8334999019563958;0.015562832612843365;0.01556212546288159;0.7978202979573707;0.01489512128236799;0.7978885826366198
8.877384;1.0444696763921912;0.8333088547614815;0.7978714111042667;-4.0530138304857257e-07;-4.1989902921288915e-07;1.0448362514052303;10.000742324743891;0.8335003655483149;0.015562801901034951;0.015562142015358549;0.7978196242632379;0.01489508939278998;0.797888587278389
8.887384;1.0444696301162966;0.8333097501426115;0.7978722892649683;-4.0522405009281316e-07;-4.1966869939597275e-07;1.0448375624383561;10.00071923193539;0.8335008228383418;0.01556277119434889;0.015562159852772393;0.7978189659926548;0.0148950571453612;0.7978885618237896
8.897384;1.0444695572145832;0.8333106465446214;0.797873166792484;-4.051681258822599e-07;-4.194491924520311e-07;1.0448388887262892;10.000696075232243;0.8335012751215777;0.015562740604598167;0.015562178950880133;0.7978183219635006;0.01489502460485343;0.7978885048385777
8.907384;1.0444694584758134;0.8333115424808029;0.7978740439354824;-4.051336498249231e-07;-4.19242011519517e-07;1.0448402340516558;10.000672907475847;0.833501722817567;0.015562710256065291;0.01556219927745532;0.7978176904688956;0.014894991833153702;0.7978884145448419
8.917384;1.044469334594189;0.833312435565233;0.7978749224410112;-4.0512079333710316e-07;-4.190488237812655e-07;1.0448416021366855;10.000649769210556;0.8335021656276399;0.015562680277583011;0.015562220804611995;0.797817069856359;0.014894958896915975;0.7978882894002925
8.927384;1.0444691860234878;0.8333133220593292;0.7978758043914722;-4.051298696613018e-07;-4.1887102224284344e-07;1.04484299594586;10.000626685713343;0.8335026029029864;0.015562650791576142;0.015562243502712528;0.7978164589384097;0.014894925871409198;0.7978881283251246
8.937384;1.0444690130748242;0.833314197683804;0.7978766912175681;-4.051613923721141e-07;-4.1870927553039693e-07;1.0448444180573913;10.000603670915332;0.8335030343818175;0.01556262190592587;0.01556226732413623;0.7978158566540614;0.01489489283777098;0.7978879303956213
8.947384;1.0444688159136328;0.8333150587611236;0.79787758357051;-4.0521588505015735e-07;-4.185633901818722e-07;1.0448458708621313;10.000580736359852;0.833503460603077;0.01556259371874643;0.015562292194280786;0.7978152614865355;0.014894859875402488;0.7978876946657578
8.957384;1.0444685943613197;0.8333159024944469;0.7978784811589209;-4.0529333498771387e-07;-4.184325215828562e-07;1.044847355576318;10.000557900076922;0.8335038823487111;0.015562566327233423;0.015562318010030619;0.7978146713052191;0.014894827055283676;0.7978874203431309
8.967384;1.0444683481472732;0.8333167260525208;0.7978793827081062;-4.0539292896159965e-07;-4.1831561692948444e-07;1.0448488714265451;10.000535185393113;0.8335042999826101;0.015562539816757879;0.015562344649478019;0.7978140833233823;0.014894794439560386;0.7978871070655591
8.977384;1.0444680771907404;0.8333175258225595;0.7978802864394569;-4.0551335086095495e-07;-4.182117604576898e-07;1.0448504163160681;10.000512613222867;0.8335047137628411;0.015562514243761821;0.015562371989677592;0.7978134940143442;0.014894762085592253;0.7978867552965656
8.987384;1.0444677811212313;0.8333182979737308;0.7978811904541522;-4.0565319372224797e-07;-4.181201692688172e-07;1.0448519877054963;10.000490196570262;0.8335051246023455;0.0155624896413084;0.01556239991333176;0.7978128992283278;0.014894730045610153;0.7978863666475239
8.997384;1.044467458263478;0.8333190392954862;0.7978820927460996;-4.058112546707195e-07;-4.18039926109861e-07;1.0448535825223977;10.000467938509649;0.8335055343319175;0.015562466031428588;0.015562428307111378;0.7978122943627711;0.014894698364115552;0.7978859437010613
9.007384;1.0444671052075918;0.8333197472455922;0.79788299101968;-4.059867438959129e-07;-4.179696517539724e-07;1.0448551964804633;10.000445833232238;0.8335059456477037;0.015562443425657619;0.015562457067550366;0.7978116746462119;0.014894667080580043;0.7978854894702188
9.017384;1.0444667175787243;0.8333204197885465;0.7978838825184889;-4.0617921589771756e-07;-4.1790740725307865e-07;1.0448568236819975;10.000423867095904;0.833506362193802;0.015562421823235768;0.015562486112047861;0.797811035538786;0.014894636228495793;0.7978850068884352
9.027384;1.044466291180571;0.8333210555042363;0.797884764082972;-4.0638825520518743e-07;-4.1785101712679166e-07;1.0448584570088373;10.00040201802086;0.8335067883338464;0.015562401210086103;0.015562515375177863;0.797810373114707;0.01489460582827962;0.7978844985171885
9.037384;1.044465822587764;0.8333216535131669;0.7978856321189212;-4.0661332295423687e-07;-4.177985138075e-07;1.0448600886437347;10.000380260071724;0.8335072283433537;0.01556238155805693;0.015562544787877943;0.7978096846996298;0.014894575887926155;0.7978839663510078
9.047384;1.0444653088845022;0.8333222133277842;0.7978864825493002;-4.068538373902278e-07;-4.177482118795525e-07;1.044861710243368;10.000358574069173;0.8335076858365682;0.015562362826356691;0.015562574269346811;0.7978089693583265;0.014894546409495044;0.7978834115310491
9.057384;1.0444647471014503;0.8333227353127067;0.7978873114390863;-4.071093149168981e-07;-4.176983802070051e-07;1.044863313346106;10.000336950993292;0.8335081635866929;0.015562344962095643;0.015562603740177393;0.7978082273411184;0.014894517393327162;0.7978828344350855
9.067384;1.044464134258522;0.8333232210637892;0.797888115882944;-4.0737948700420936e-07;-4.17646983909427e-07;1.0448648902492985;10.00031538322938;0.8335086629068864;0.015562327897632592;0.01556263312917264;0.7978074589567095;0.014894488842696965;0.7978822355887456
9.077384;1.0444634677196194;0.8333236725506611;0.7978888946480256;-4.076643068990741e-07;-4.175918050297526e-07;1.0448664346870769;10.000293856908337;0.8335091830876848;0.015562311548477275;0.015562662364476237;0.7978066640285738;0.01489446076475475;0.7978816165250527
9.087384;1.0444627452694208;0.8333240912849539;0.7978896485905026;-4.0796390344539494e-07;-4.1753076355185273e-07;1.0448679416089788;10.000272354023378;0.8335097221510811;0.015562295822179929;0.015562691362872378;0.7978058419935434;0.014894433163579166;0.7978809793568848
9.097384;1.044461965037823;0.8333244792427261;0.7978903799979858;-4.0827853620414064e-07;-4.1746220254970477e-07;1.0448694066032658;10.000250858462735;0.8335102782606302;0.015562280634393556;0.015562720027993414;0.7978049921537833;0.014894406033083594;0.7978803255427057
9.107384;1.0444611253909217;0.8333248401788754;0.7978910909291413;-4.086085507348558e-07;-4.173850099660691e-07;1.0448708260352255;10.000229362465229;0.8335108501286363;0.015562265914100815;0.01556274826525497;0.7978041138566135;0.014894379355209028;0.7978796554799582
9.117384;1.044460224633756;0.8333251793913988;0.7978917823351291;-4.0895440717931583e-07;-4.1729846289115626e-07;1.0448721973704669;10.000207872981001;0.8335114363429881;0.015562251601486547;0.015562776003518198;0.7978032063887045;0.014894353102761555;0.7978789691392271
9.127384;1.0444592604612835;0.8333255027651897;0.7978924546854643;-4.0931663382199574e-07;-4.17201883678774e-07;1.0448735185452505;10.000186410506391;0.8335120349225645;0.015562237648140508;0.01556280320349415;0.7978022687619721;0.014894327247323386;0.7978782668039538
9.137384;1.0444582297366287;0.8333258165036658;0.7978931089714675;-4.0969561041487423e-07;-4.1709438832341546e-07;1.044874787016436;10.000165001976034;0.8335126437380388;0.015562224008262548;0.01556282985460087;0.7978012997764549;0.014894301768211117;0.7978775494995864
9.147384;1.04445712902111;0.8333261269501018;0.7978937467626042;-4.100914609409965e-07;-4.169748867733096e-07;1.044875999809871;10.000143681778127;0.8335132610372066;0.015562210622682073;0.015562855963548148;0.7978002982874765;0.014894276652448333;0.7978768190861406
9.157384;1.0444559551835582;0.8333264398304293;0.7978943693010617;-4.1050410949535795e-07;-4.1684220734643587e-07;1.0448771543562516;10.00012249672867;0.8335138854888374;0.015562197416657084;0.015562881533400429;0.7977992637279274;0.01489425188588568;0.7978760780894282
9.167384;1.044454705653843;0.8333267597105837;0.797894976896441;-4.109332401669433e-07;-4.1669513153150104e-07;1.0448782489257447;10.00010149770192;0.8335145161136055;0.015562184311753243;0.015562906550133615;0.7977981970048896;0.014894227444536178;0.7978753291922376
9.177384;1.0444533788526318;0.8333270902731298;0.7978955693055023;-4.113781302473216e-07;-4.1653244971334084e-07;1.0448792824008528;10.000080725630674;0.8335151525341614;0.015562171239249129;0.015562930990205472;0.7977971011082051;0.014894203290913838;0.797874574592869
9.187384;1.0444519748658505;0.8333274351956875;0.7978961464792645;-4.1183755564606097e-07;-4.163531810765846e-07;1.0448802541834357;10.000060211087163;0.8335157954724747;0.015562158153044478;0.015562954840843935;0.7977959805346464;0.01489417937895963;0.7978738157425292
9.197384;1.044450495553616;0.8333277988034875;0.7978967091330201;-4.1230991867799237e-07;-4.1615673610783053e-07;1.0448811645161384;10.000039981004042;0.8335164467418505;0.015562145037590331;0.015562978112076895;0.7977948399273701;0.014894155663180746;0.7978730532363794
9.207384;1.0444489436950466;0.8333281857365152;0.7978972590414937;-4.12793538954996e-07;-4.159429921369125e-07;1.0448820144917126;10.000020058413378;0.8335171085709888;0.015562131904684275;0.015563000825070528;0.7977936832800248;0.014894132100042532;0.7978722867294693
9.217384;1.0444473221023127;0.8333286000697808;0.7978977988671363;-4.132868186703652e-07;-4.1571236357788786e-07;1.044882805385266;10.000000461068517;0.8335177833300923;0.015562118783414448;0.01556302298981145;0.7977925140354176;0.014894108647822478;0.7978715149705086
9.227384;1.0444456339963928;0.8333290445602239;0.797898331603819;-4.1378816220670347e-07;-4.1546565075744587e-07;1.0448835383023585;9.99998120386233;0.8335184736889656;0.015562105707884844;0.015563044594903574;0.7977913356469608;0.014894085278097977;0.7978707356707767
9.237384;1.0444438841484898;0.8333295202893248;0.7978988599651087;-4.142959137484564e-07;-4.152038084850466e-07;1.044884214668982;9.999962298462263;0.8335191822915581;0.015562092708118109;0.015563065617582703;0.7977901521487987;0.01489406198369116;0.7978699457876115
9.247384;1.0444420788080913;0.8333300270703923;0.797899385828368;-4.1480832819572016e-07;-4.14927937440858e-07;1.0448848364237016;9.999943752451747;0.8335199111385777;0.015562079812958329;0.015563086050384069;0.7977889680887934;0.014894038767667473;0.7978691425859347
9.257384;1.0444402238931738;0.8333305642918646;0.7978999098481826;-4.1532343767922944e-07;-4.1463931559034445e-07;1.0448854057816257;9.999925574122527;0.8335206612286447;0.015562067059336097;0.015563105927121557;0.7977877880913578;0.01489401562998062;0.7978683241685134
9.267384;1.0444383234161945;0.8333311312691862;0.7979004313283349;-4.158391472137123e-07;-4.1433935211030785e-07;1.0448859256785474;9.999907778205314;0.8335214325096648;0.015562054493989364;0.01556312532400395;0.7977866167920967;0.01489399256477253;0.7978674890673542
9.277384;1.044436379927795;0.8333317269847661;0.7979009483731715;-4.163535878155146e-07;-4.1402960698749537e-07;1.0448864003352227;9.999890387766008;0.8335222239574278;0.01556204216844259;0.015563144328410187;0.7977854588866219;0.014893969564340215;0.7978666360358538
9.287384;1.044434396072015;0.833332349977915;0.7979014585883981;-4.168651507869035e-07;-4.137118339185957e-07;1.0448868349978713;9.999873433355964;0.8335230336629615;0.01556203013499598;0.015563163003644092;0.7977843187607018;0.014893946628984384;0.7978657643591196
9.297384;1.044432375673742;0.8333329988755077;0.7979019600658559;-4.1737216653242125e-07;-4.1338779237329203e-07;1.04488723560639;9.999856949063998;0.8335238595046021;0.015562018446198991;0.015563181383107262;0.7977831997561481;0.014893923776101737;0.7978648741443759
9.307384;1.0444303242597184;0.8333336728588017;0.7979024516567624;-4.1787279047364746e-07;-4.1305883198977887e-07;1.044887608419437;9.99984096589481;0.8335247006166859;0.015562007154714508;0.015563199484613866;0.7977821037231174;0.014893901035466112;0.7978639661264432
9.317384;1.0444282489961798;0.8333343713952333;0.79790293248051;-4.1836520791219555e-07;-4.1272565305427747e-07;1.044887958954246;9.99982550641504;0.8335255580724662;0.015561996308733084;0.015563217318965364;0.7977810313037906;0.014893878436977537;0.7978630411440837
9.327384;1.0444261580903351;0.8333350938339602;0.7979034016493971;-4.188477999540758e-07;-4.123884383771408e-07;1.0448882912497115;9.999810585292442;0.8335264338257119;0.015561985945905752;0.015563234893766145;0.7977799823432833;0.014893856009555345;0.7978620999674015
9.337384;1.0444240599702106;0.8333358391201687;0.7979038586634365;-4.1931915055438133e-07;-4.120472168671284e-07;1.0448886079916013;9.999796214347318;0.833527329500603;0.015561976089419406;0.015563252220414298;0.7977789558083446;0.014893833787130268;0.7978611435438123
9.347384;1.0444219620439208;0.8333366053651398;0.7979043035890975;-4.197779741116768e-07;-4.1170223664941304e-07;1.0448889107947579;9.99978240277155;0.8335282460524004;0.015561966748152294;0.015563269313655993;0.79777794965439;0.01489381181018175;0.7978601733057079
9.357384;1.0444198698705773;0.8333373898717772;0.7979047362683677;-4.20222991614955e-07;-4.1135407786215075e-07;1.0448892005385249;9.999769150635622;0.8335291839146856;0.015561957921289667;0.015563286181741272;0.7977769614569785;0.014893790127653423;0.7978591915660717
9.367384;1.0444177880518544;0.8333381897938926;0.7979051557433757;-4.206528514057189e-07;-4.1100357735067494e-07;1.044889477518537;9.999756445428591;0.8335301437567775;0.015561949593206557;0.015563302827977472;0.7977759896439535;0.014893768794359732;0.7978582018807494
9.377384;1.044415721944348;0.8333390024817214;0.7979055606496498;-4.210662065394862e-07;-4.106518691622803e-07;1.0448897410474827;9.999744264058219;0.8335311270703083;0.015561941717645104;0.015563319265627982;0.7977750342565784;0.014893747856553362;0.7978572089116683
9.387384;1.0444136781791862;0.8333398251575448;0.7979059496887426;-4.214618378137022e-07;-4.1030037507627494e-07;1.0448899893256873;9.999732575239921;0.83353213557457;0.015561934219243111;0.015563335523915714;0.7977740968873711;0.01489372733996329;0.797856217982002
9.397384;1.0444116638868652;0.833340654408354;0.7979063220425;-4.218385736272707e-07;-4.0995048610615875e-07;1.0448902199710335;9.999721344101467;0.8335331703381829;0.015561927015571232;0.015563351636222167;0.7977731804096884;0.014893707253312438;0.7978552348188773
9.407384;1.0444096861487382;0.8333414859871697;0.7979066775480801;-4.221950478992582e-07;-4.096033057344094e-07;1.0448904301069963;9.999710541101477;0.8335342313591578;0.015561920033620235;0.015563367620967517;0.797772288872994;0.01489368760372616;0.7978542653122572
9.417384;1.0444077518524468;0.8333423152818702;0.7979070159233589;-4.2252966331715005e-07;-4.0925974776445886e-07;1.0448906160122255;9.999700148312616;0.8335353173837021;0.015561913216462055;0.015563383472270645;0.7977714272611675;0.014893668411072463;0.797853315150196
9.427384;1.0444058671072363;0.8333431381077933;0.7979073360208112;-4.228409389008334e-07;-4.089205945208505e-07;1.044890773391311;9.999690158927583;0.8335364261848268;0.015561906527708586;0.015563399164998985;0.7977706007491293;0.014893649709942959;0.7978523896456194
9.437384;1.0444040366972493;0.8333439511027401;0.7979076362969838;-4.2312791054041236e-07;-4.085863835286479e-07;1.0448908981360474;9.999680571518374;0.8335375553841572;0.015561899956417387;0.01556341466344135;0.7977698137234694;0.014893631541232211;0.7978514935893324
9.447384;1.0444022642259208;0.833344751737391;0.79790791575478;-4.233902238346929e-07;-4.082574936573845e-07;1.044890986971578;9.999671375698702;0.8335387031059329;0.015561893522357354;0.015563429929699713;0.7977690692980229;0.01489361394706078;0.7978506306143449
9.457384;1.044400552599032;0.833345538157515;0.7979081743724598;-4.236280358958728e-07;-4.079342585836357e-07;1.044891037746149;9.999662538317668;0.8335398681634516;0.01556188726729757;0.015563444930078926;0.7977683696556839;0.014893596975011192;0.7978498029013761
9.467384;1.044398904442903;0.8333463087936172;0.7979084129124127;-4.2384191090546727e-07;-4.0761673915270376e-07;1.044891049347614;9.999654009393216;0.8335410504355686;0.015561881230661889;0.015563459630447586;0.7977677166345906;0.014893580675518965;0.7978490120136721
9.477384;1.0443973220306484;0.8333470619714781;0.7979086324392702;-4.24032754349479e-07;-4.0730458772971096e-07;1.044891021500636;9.999645737510464;0.8335422512626113;0.015561875428988497;0.015563473984203826;0.7977671117469691;0.014893565084899335;0.7978482595142659
9.487384;1.044395806693605;0.8333477959106852;0.7979088340125323;-4.2420184314825926e-07;-4.069973252627471e-07;1.0448909547479004;9.999637672957425;0.8335434728430778;0.015561869848743169;0.015563487930562456;0.7977665556582231;0.014893550218183435;0.7978475466448443
9.497384;1.0443943585827853;0.8333485088008626;0.7979090184882761;-4.243508368288082e-07;-4.066945168204571e-07;1.0448908507930725;9.999629767321393;0.8335447171261213;0.015561864452664989;0.015563501403674514;0.7977660479234866;0.014893536084718122;0.7978468740042499
9.507384;1.044392976890863;0.8333491983599378;0.7979091863136709;-4.2448156831562197e-07;-4.063956521159962e-07;1.0448907129527538;9.999621981558617;0.8335459854347527;0.015561859193203605;0.01556351433137449;0.7977655874780597;0.01489352270256357;0.7978462414496706
9.517384;1.044391659790248;0.8333498613924529;0.7979093375745695;-4.245956596780724e-07;-4.0610013181513206e-07;1.0448905460797726;9.999614290540405;0.8335472787247014;0.015561854024133874;0.015563526622546595;0.797765173137568;0.014893510092561351;0.7978456481932525
9.527384;1.0443904041910974;0.8333504940518344;0.7979094719071592;-4.246943295147018e-07;-4.058074258960068e-07;1.0448903555123168;9.999606677059258;0.8335485977341562;0.015561848909114212;0.015563538167502423;0.7977648031267922;0.01489349826569888;0.7978450934407102
9.537384;1.0443892060070028;0.8333510923520228;0.7979095880132261;-4.2477855143075067e-07;-4.055172108652311e-07;1.0448901456236843;9.999599125331171;0.8335499426807761;0.015561843827516507;0.015563548857015818;0.7977644745923502;0.01489348722027913;0.7978445770301441
9.547384;1.0443880611827157;0.8333516525848982;0.797909683548943;-4.2484920884007344e-07;-4.052294270000531e-07;1.0448899194700412;9.999591621486168;0.833551312799767;0.015561838777926459;0.015563558604362432;0.7977641846015624;0.014893476943589817;0.7978440994059526
9.557384;1.0443869666477212;0.8333521715118775;0.7979097557319764;-4.2490702788917546e-07;-4.049442456431256e-07;1.044889679716337;9.999584156759184;0.8335527062856982;0.01556183377362265;0.015563567357821459;0.7977639315722882;0.01489346741164369;0.7978436611801878
9.567384;1.0443859196846774;0.8333526461861566;0.7979098020787511;-4.249524385012716e-07;-4.0466206673752255e-07;1.0448894293595261;9.999576724370286;0.8335541207077911;0.015561828820816012;0.015563575097709843;0.7977637151923095;0.014893458594642826;0.7978432625864063
9.577384;1.0443849161751924;0.8333530739733106;0.7979098208185132;-4.249854922255473e-07;-4.0438358037721764e-07;1.0448891717321482;9.999569312517789;0.8335555535138571;0.015561823899007794;0.015563581823849667;0.7977635351472343;0.014893450468577207;0.7978429030673833
9.587384;1.0443839502281276;0.8333534526098539;0.7979098108984525;-4.2500598881652464e-07;-4.041097201121333e-07;1.0448889103031187;9.999561902020357;0.8335570020612784;0.01556181897376044;0.01556358754715434;0.7977633903064331;0.014893443020127791;0.7978425810902293
9.597384;1.0443830158813499;0.8333537798440106;0.7979097716632111;-4.250138365112643e-07;-4.0384153690621605e-07;1.0448886483097832;9.999554467039008;0.8335584630478842;0.015561814025062957;0.015563592285889378;0.7977632790751148;0.01489343624076116;0.7978422942229189
9.607384;1.0443821089123944;0.8333540534702962;0.7979097024733993;-4.2500926866718145e-07;-4.035801000464257e-07;1.0448883883875486;9.999546976029746;0.8335599322139959;0.015561809054437766;0.015563596062650505;0.7977632000224677;0.01489343011621423;0.7978420397627166
9.617384;1.0443812268483361;0.833354271954136;0.7979096023676862;-4.249927902480735e-07;-4.0332641337519844e-07;1.0448881327776802;9.999539395744774;0.8335614049233898;0.015561804075570434;0.015563598906228372;0.7977631516662571;0.014893424614578307;0.7978418154352632
9.627384;1.0443803672744476;0.8333544347615055;0.7979094701548308;-4.24965202389963e-07;-4.0308133098068256e-07;1.0448878839301041;9.999531698260528;0.8335628770993683;0.015561799108301135;0.015563600855034831;0.7977631318703425;0.014893419679937233;0.7978416195616761
9.637384;1.0443795265192448;0.8333545422232868;0.7979093053513262;-4.2492768920423416e-07;-4.028454601998212e-07;1.0448876445316055;9.99952386773154;0.8335643458010183;0.015561794170415153;0.01556360195295392;0.7977631377779719;0.014893415244878151;0.7978414509303386
9.647384;1.0443787002891178;0.8333545952470024;0.7979091091148949;-4.248816064490042e-07;-4.026190973952378e-07;1.044887416674539;9.999515905841754;0.8335658090937851;0.015561789267954013;0.015563602233811815;0.7977631660841673;0.014893411253372093;0.7978413085264289
9.657384;1.0443778850854821;0.8333545948323982;0.7979088842370623;-4.2482804195968866e-07;-4.024022362050484e-07;1.0448872011349515;9.999507836314788;0.8335672653067512;0.015561784397190115;0.015563601705324196;0.7977632134981738;0.014893407668596361;0.797841191225075
9.667384;1.0443770784209894;0.8333545416026216;0.7979086344502753;-4.247675133613018e-07;-4.021947008226894e-07;1.0448869977157615;9.99949970613579;0.8335687122977634;0.015561779545186786;0.015563600349583194;0.7977632775449469;0.014893404464586677;0.7978410977326782
9.677384;1.0443762780115495;0.8333544360774355;0.7979083636489842;-4.246999684758656e-07;-4.019963093780359e-07;1.0448868063243097;9.999491577690135;0.833570147309383;0.015561774677346396;0.015563598134155513;0.797763357053673;0.014893401623032293;0.7978410267224603
9.687384;1.0443754809387662;0.8333542797658948;0.7979080754543048;-4.2462506643011926e-07;-4.01806770044351e-07;1.044886627708405;9.999483513510706;0.8335715674245161;0.015561769734078457;0.01556359502345067;0.7977634519865258;0.014893399144411306;0.7978409767536111
9.697384;1.0443746831675216;0.8333540759846342;0.7979077733069069;-4.24542483670168e-07;-4.0162543613021394e-07;1.0448864633524984;9.999475565565106;0.8335729703103898;0.015561764654644253;0.015563590989638236;0.7977635632168554;0.014893397055320076;0.7978409459801629
9.707384;1.0443738802057339;0.8333538295836915;0.7979074606565858;-4.24451966989479e-07;-4.0145136843131015e-07;1.0448863148595016;9.999467772549028;0.8335743545489185;0.01556175941245222;0.015563586016829327;0.7977636924444482;0.014893395397384292;0.7978409324694974
9.717384;1.0443730687059278;0.8333535460278227;0.7979071408069568;-4.243532996971327e-07;-4.012836771071685e-07;1.0448861832924394;9.999460163035971;0.8335757192433957;0.015561754021929412;0.015563580104351025;0.7977638419412241;0.014893394210329309;0.7978409349404425
9.727384;1.0443722475103674;0.8333532307233354;0.79790681700648;-4.2424637479949564e-07;-4.011216737615035e-07;1.0448860688318422;9.999452765229055;0.8335770637824228;0.01556174850579027;0.015563573275517327;0.7977640139804418;0.014893393520733338;0.7978409527155567
9.737384;1.0443714179869044;0.8333528890777762;0.7979064933179512;-4.2413114212077074e-07;-4.0096466834433584e-07;1.0448859711963157;9.99944561297713;0.8335783878676377;0.015561742867420477;0.015563565577666532;0.7977642101859537;0.014893393337695066;0.7978409854281433
9.747384;1.0443705842644844;0.8333525269108079;0.7979061753056539;-4.2400745975984233e-07;-4.0081172830540056e-07;1.0448858904425549;9.99943874058024;0.8335796912664072;0.015561737094999271;0.015563557065929216;0.797764431306449;0.014893393657263335;0.7978410332520519
9.757384;1.0443697526900666;0.8333521504260215;0.7979058694150083;-4.238752226608499e-07;-4.006615991918308e-07;1.0448858269331962;9.999432177813315;0.8335809738316579;0.01556173117371391;0.015563547785211865;0.7977646773820607;0.014893394470313076;0.7978410968000708
9.767384;1.0443689302202537;0.8333517658879717;0.7979055816744934;-4.2373458738684843e-07;-4.0051271364476934e-07;1.0448857804502298;9.999425953734235;0.8335822357925083;0.015561725089979852;0.015563537771022613;0.7977649480829941;0.014893395768665281;0.7978411764316716
9.777384;1.0443681229915582;0.833351379564636;0.7979053171107618;-4.2358585419313923e-07;-4.003632862316915e-07;1.044885749390609;9.999420105016592;0.8335834776541906;0.015561718832283274;0.015563527067808424;0.7977652431393534;0.014893397549163828;0.7978412716512716
9.787384;1.0443673355284637;0.8333509979645837;0.797905080006739;-4.2342909772376576e-07;-4.002115539121311e-07;1.0448857303467958;9.999414678356885;0.8335846999511094;0.015561712390579272;0.015563515740974865;0.7977655624575651;0.014893399813242753;0.7978413811241016
9.797384;1.0443665704822587;0.8333506284508458;0.797904874345147;-4.2326400735530213e-07;-4.000560794724793e-07;1.0448857183172824;9.999409722738664;0.833585903252902;0.015561705754431936;0.015563503869458518;0.7977659059403507;0.014893402566746556;0.7978415033975395
9.807384;1.0443658293308784;0.833350279941821;0.7979047041381971;-4.2309010230316126e-07;-3.9989590652577056e-07;1.0448857078714053;9.999405282954337;0.8335870881085823;0.01556169891497607;0.01556349152805974;0.7977662733614528;0.014893405821765097;0.797841637661561
9.817384;1.0443651133981;0.8333499630706682;0.7979045733140172;-4.2290691504982174e-07;-3.997304328627596e-07;1.044885694187216;9.999401397423853;0.8335882545153563;0.015561691872202589;0.015563478780648067;0.797766664423299;0.01489340959293909;0.7978417836591295
9.827384;1.0443644242902295;0.833349689720634;0.7979044851046041;-4.227139128293248e-07;-3.9955909761213887e-07;1.0448856729218385;9.999398093887491;0.8335894013199331;0.015561684634774902;0.015563465697187853;0.7977670790119067;0.01489341389138829;0.797841940910142
9.837384;1.0443637640073506;0.8333494718849259;0.7979044418223902;-4.2251053935924275e-07;-3.993811572147482e-07;1.0448856400004984;9.999395393666143;0.8335905260579253;0.01556167720995815;0.015563452375851104;0.7977675174263198;0.014893418719910413;0.7978421084997471
9.847384;1.0443631348845102;0.8333493203971585;0.7979044455429604;-4.222964695603062e-07;-3.991957415306443e-07;1.0448855918808286;9.999393323933841;0.8335916250234373;0.015561669601330687;0.015563438942502589;0.7977679805716889;0.014893424067485254;0.7978422856934563
9.857384;1.0443625392306743;0.8333492445053053;0.7979044988133812;-4.220716099796108e-07;-3.9900200666906676e-07;1.0448855251974452;9.999391916272677;0.8335926935616438;0.01556166181076061;0.015563425535547393;0.7977684700618387;0.014893429907760084;0.7978424724568269
9.867384;1.044361978820263;0.8333492519399236;0.7979046042481162;-4.2183590431277146e-07;-3.9879921198039134e-07;1.0448854360674813;9.999391194103927;0.8335937268197938;0.015561653831258524;0.015563412301383866;0.797768988050156;0.014893436200893352;0.7978426696840704
9.877384;1.0443614546569289;0.8333493489483829;0.7979047636128752;-4.215894864982975e-07;-3.9858688973256313e-07;1.0448853202958608;9.999391166263297;0.8335947206318789;0.015561645643997602;0.01556339939596688;0.7977695369775656;0.014893442893506508;0.7978428790890407
9.887384;1.0443609677854935;0.8333495404350868;0.7979049780008308;-4.2133305356379565e-07;-3.9836501676841824e-07;1.04488517437088;9.999391826649948;0.8335956721763229;0.015561637228818894;0.015563386968968758;0.7977701192141129;0.014893449924430377;0.7978431024698799
9.897384;1.0443605209782156;0.8333498299935814;0.7979052487812737;-4.210678402278049e-07;-3.981340148866026e-07;1.0448849967984097;9.999393154808649;0.8335965802650234;0.01556162857458912;0.015563375139225063;0.7977707367787304;0.014893457237310644;0.7978433407419683
9.907384;1.0443601195579688;0.8333502200650909;0.7979055777049635;-4.2079519038477957e-07;-3.978947796422622e-07;1.044884789147511;9.999395118796645;0.8335974451052887;0.015561619684611627;0.015563363994490315;0.7977713916657325;0.014893464783809193;0.7978435932463122
9.917384;1.0443597709361785;0.8333507126599837;0.7979059658005253;-4.205163311429011e-07;-3.9764869031840104e-07;1.0448845553642703;9.999397680176846;0.8335982678919057;0.015561610580433906;0.015563353611497651;0.7977720864290343;0.01489347251521245;0.7978438577310321
9.927384;1.0443594842603108;0.8333513099182533;0.7979064121317773;-4.202324102510784e-07;-3.9739742564959595e-07;1.0448842998316479;9.999400794990754;0.8335990503828228;0.015561601291193763;0.015563344064352287;0.7977728241938158;0.01489348037384322;0.7978441311300783
9.937384;1.0443592701049758;0.8333520140080332;0.7979069137264905;-4.1994437577901173e-07;-3.971427997868517e-07;1.0448840264414838;9.99940440987233;0.8335997942971439;0.015561591824743384;0.015563335417058033;0.797773607987279;0.014893488293301718;0.797844410378701
9.947384;1.0443591393163112;0.8333528269696862;0.7979074666761146;-4.1965295191724725e-07;-3.968867521229791e-07;1.0448837388589638;9.999408461157074;0.8336005010798554;0.015561582148834126;0.015563327717785768;0.7977744397882286;0.014893496211450117;0.7978446926037149
9.957384;1.0443591018135578;0.8333537506013905;0.7979080669146061;-4.193590282522299e-07;-3.9663127414322177e-07;1.0448834410132348;9.999412878517436;0.8336011720288593;0.015561572205379284;0.015563321000914935;0.7977753195762355;0.014893504084083622;0.7978449750596353
9.967384;1.0443591661605527;0.8333547855843836;0.7979087100100294;-4.190638691506374e-07;-3.963782033778359e-07;1.0448831377911585;9.99941758709095;0.833601808071489;0.015561561936797991;0.015563315293167948;0.7977762449765186;0.014893511888827187;0.7978452551760976
9.977384;1.0443593395313828;0.833355930142999;0.7979093909938506;-4.187688040087264e-07;-3.961290543752956e-07;1.0448828355670223;9.999422508069083;0.8336024095155181;0.015561551282971292;0.015563310617613329;0.7977772117816765;0.014893519626095844;0.7978455306402042
9.987384;1.0443596279312484;0.8333571799703049;0.7979101049080686;-4.18475037341721e-07;-3.9588492670767787e-07;1.0448825420019576;9.999427560483262;0.8336029765215472;0.015561540153972042;0.015563306992653854;0.7977782145713637;0.014893527316959738;0.797845799656074
9.997384;1.044360036548606;0.8333585296659055;0.7979108473005948;-4.181838086287199e-07;-3.956465555045433e-07;1.0448822652685676;9.999432661877037;0.833603509718154;0.01556152842454037;0.015563304437431976;0.7977792472714594;0.014893534988170667;0.7978460609781721
10.007384;1.0443605698894691;0.8333599736637968;0.7979116140269079;-4.17896386481088e-07;-3.954144848798376e-07;1.0448820129993046;9.999437730218458;0.8336040098610659;0.015561515954067509;0.015563302985020941;0.7977803041571698;0.01489354264689958;0.7978463132152951
10.017384;1.0443612320330606;0.8333615058568434;0.7979124009803978;-4.176138366770231e-07;-3.951891032483266e-07;1.0448817913712354;9.999442688938398;0.8336044771959573;0.015561502602557255;0.015563302683854731;0.7977813809286914;0.014893550265376344;0.797846554416387
10.027384;1.0443620271904983;0.8333631194243112;0.797913204197078;-4.1733692805289247e-07;-3.9497060564174294e-07;1.0448816049841974;9.999447469384629;0.8336049119872102;0.015561488243742531;0.01556330358572098;0.7977824750681727;0.014893557790518023;0.7978467827089818
10.037384;1.0443629595418762;0.8333648073498252;0.7979140203252507;-4.1706628037135975e-07;-3.947591227437796e-07;1.0448814572555492;9.999452011533142;0.833605315623507;0.015561472783582875;0.015563305738868976;0.797783585172171;0.014893565167029922;0.7978469969265753
10.047384;1.0443640321178953;0.8333665626489881;0.7979148471841386;-4.168025576250207e-07;-3.9455490019219255e-07;1.044881350101382;9.999456262985145;0.8336056907998727;0.01556145617153002;0.015563309188931913;0.7977847096925986;0.01489357235697775;0.797847196219659
10.057384;1.0443652461811062;0.8333683784815729;0.7979156837066237;-4.1654640743360723e-07;-3.9435835049612233e-07;1.0448812833842636;9.999460172140564;0.8336060409765529;0.015561438394671341;0.015563313973704355;0.7977858461476334;0.014893579343424728;0.7978473790912749
10.067384;1.0443666014032686;0.8333702488084626;0.7979165295292161;-4.1629820189542635e-07;-3.94170080469608e-07;1.0448812557648366;9.999463684589529;0.8336063699315798;0.015561419456724632;0.015563320110548695;0.7977869915041579;0.014893586116431533;0.7978475431221115
10.077384;1.0443680959005235;0.8333721687621202;0.7979173844947395;-4.160579473117546e-07;-3.939909812328529e-07;1.0448812660478484;9.999466749439193;0.8336066816031326;0.015561399354524854;0.015563327595182861;0.7977881430584409;0.014893592666191518;0.7978476858341607
10.087384;1.0443697262931189;0.8333741341138398;0.7979182477609319;-4.158254032469711e-07;-3.938221468225902e-07;1.0448813132419272;9.999469323572756;0.8336069803371168;0.01556137807335413;0.015563336415998844;0.7977892986499118;0.014893598990690518;0.7978478055890782
10.097384;1.044371488186681;0.8333761407976842;0.7979191171703228;-4.1560027653337896e-07;-3.936645335477603e-07;1.0448813957070997;9.99947137000687;0.8336072712372066;0.015561355603701924;0.015563346562613706;0.7977904562173831;0.01489360509464064;0.7978479016457555
10.107384;1.0443733764479797;0.8333781847791308;0.797919989442037;-4.1538242315147237e-07;-3.935187472632832e-07;1.0448815107190195;9.999472862706718;0.833607560012619;0.015561331955144812;0.015563358021528988;0.7977916135646081;0.014893610978638842;0.7978479737971114
10.117384;1.0443753852829123;0.8333802616493012;0.7979208608773307;-4.1517184892904227e-07;-3.933851839917451e-07;1.0448816554220228;9.999473794736515;0.8336078522699121;0.015561307152259972;0.01556337077198197;0.7977927685858403;0.014893616635289915;0.797848022093266
10.127384;1.0443775088406797;0.8333823660540497;0.7979217281494059;-4.149685420432196e-07;-3.932641695451915e-07;1.044881828397558;9.999474177757032;0.8336081529056101;0.015561281225437271;0.015563384794247893;0.797793919534184;0.014893622052105177;0.7978480465566606
10.137384;1.0443797417566196;0.8333844912432242;0.7979225887072275;-4.1477247364151583e-07;-3.931558282106226e-07;1.044882030014998;9.999474036239441;0.8336084661462735;0.015561254215701956;0.015563400088631798;0.7977950649858139;0.014893627214402436;0.7978480468839072
10.147384;1.044382079401513;0.8333866291134159;0.7979234405823941;-4.145836633574065e-07;-3.9306002780961484e-07;1.0448822615299624;9.999473402927443;0.8336087954606876;0.015561226187503836;0.015563416679354874;0.7977962035069833;0.014893632107297664;0.7978480224656694
10.157384;1.0443845185224814;0.8333887711008714;0.7979242820190744;-4.144020220622853e-07;-3.9297661211993744e-07;1.0448825238062467;9.999472317178988;0.8336091425945963;0.015561197231020318;0.015563434596290197;0.797797333502781;0.014893636714235381;0.7978479726751847
10.167384;1.0443870571181364;0.8333909091765844;0.7979251113733848;-4.142272437689092e-07;-3.929054954864991e-07;1.0448828161990449;9.99947082541204;0.8336095069791886;0.015561167456849061;0.015563453863573518;0.7977984532385954;0.014893641011619347;0.797847896982139
10.177384;1.0443896926841922;0.8333930360584004;0.7979259271903384;-4.1405896130246613e-07;-3.928464198404937e-07;1.044883136232092;9.999468979671777;0.8336098866694126;0.015561136989254553;0.015563474499282116;0.7977995607691417;0.014893644968710314;0.7978477949581047
10.187384;1.0443924207928414;0.8333951448117481;0.7979267279084772;-4.1389689510149613e-07;-3.927987896564717e-07;1.044883479944282;9.999466831987728;0.8336102796195692;0.015561105951996465;0.015563496509898413;0.7978006543542548;0.01489364855877092;0.7978476664587816
10.197384;1.0443952354901915;0.8333972284471352;0.7979275109649573;-4.137408825172889e-07;-3.927617711204445e-07;1.0448838421809143;9.999464430891143;0.8336106838943792;0.015561074455839569;0.015563519883986836;0.7978017329106782;0.01489365177016605;0.7978475115701977
10.207384;1.0443981301471237;0.8333992797624403;0.797928272342966;-4.1359090460069606e-07;-3.927343841271886e-07;1.044884216966779;9.999461825700676;0.8336110972350084;0.01556104260659394;0.0155635445898727;0.7978027955146983;0.014893654606233014;0.7978473302188547
10.217384;1.0444010972313402;0.8334012912437845;0.7979290070520232;-4.1344724447849166e-07;-3.9271554038819695e-07;1.0448845984334598;9.999459069653934;0.8336115169988508;0.015561010520750825;0.015563570573914042;0.7978038407563959;0.014893657081504792;0.7978471221094064
10.227384;1.0444041277163536;0.8334032551445969;0.7979297094454397;-4.133106697228202e-07;-3.9270413846953264e-07;1.0448849818411285;9.999456214824297;0.8336119405145344;0.015560978320273353;0.015563597761967637;0.7978048666790063;0.014893659222936282;0.797846886952136
10.237384;1.0444072113679894;0.8334051641554779;0.797930373307262;-4.131822140692259e-07;-3.9269922966202917e-07;1.0448853642037528;9.999453303626517;0.8336123651590593;0.01556094612120428;0.015563626066448837;0.7978058711325478;0.014893661072844386;0.7978466245998693
10.247384;1.044410337962344;0.8334070120237597;0.7979309925624597;-4.1306272500724944e-07;-3.927002739635036e-07;1.0448857443294155;9.99945036448441;0.8336127882464957;0.015560914044803803;0.015563655392001163;0.7978068524303705;0.014893662686611596;0.797846335217197
10.257384;1.044413498478604;0.8334087932164426;0.7979315621711767;-4.1295280226436036e-07;-3.9270722959833167e-07;1.044886122135435;9.999447417680322;0.8336132074735179;0.015560882229186043;0.01556368563403185;0.7978078097740396;0.014893664118417242;0.7978460191796252
10.267384;1.0444166849765426;0.8334105025217272;0.797932078472045;-4.1285304963419733e-07;-3.9272030472611945e-07;1.0448864980033685;9.999444485281549;0.8336136218888441;0.015560850814887407;0.015563716678012865;0.797808743020647;0.014893665405635224;0.7978456765533742
10.277384;1.0444198897066514;0.8334121355469399;0.7979325392030572;-4.127641178990932e-07;-3.9273976528599464e-07;1.0448868726101495;9.999441592884956;0.8336140324553535;0.015560819926218862;0.01556374840229312;0.7978096523297155;0.014893666570656414;0.7978453069467983
10.287384;1.044423105344036;0.8334136891905378;0.7979329430237756;-4.126865234179304e-07;-3.9276599166563063e-07;1.044887246640561;9.999438763312293;0.8336144412878485;0.015560789667508032;0.015563780675005507;0.7978105381791597;0.014893667629872764;0.7978449098505068
10.297384;1.044426325972653;0.8334151613343934;0.797933288405343;-4.1262074460373835e-07;-3.9279948890923817e-07;1.0448876207494466;9.999436011751952;0.8336148500976386;0.01556076011779296;0.015563813347784653;0.797811401496411;0.01489366859906681;0.7978444848225339
10.307384;1.044429547046226;0.8334165504562334;0.7979335730253754;-4.1256758700806484e-07;-3.9284082906492026e-07;1.0448879963198046;9.999433349399446;0.8336152594399613;0.015560731322566324;0.015563846259452391;0.7978122437711791;0.014893669504864069;0.7978440314456456
10.317384;1.0444327641800268;0.833417855817304;0.7979337938071082;-4.125281561399915e-07;-3.928906958343663e-07;1.044888375982754;9.999430789145174;0.8336156690015122;0.015560703304771039;0.015563879248804632;0.797813067093287;0.014893670393319219;0.7978435493618805
10.327384;1.044435972077497;0.8334190775654309;0.7979339470076291;-4.1250343648868533e-07;-3.929498238432104e-07;1.0448887633277348;9.99942834281385;0.833616077937549;0.01556067608871747;0.015563912162599166;0.7978138738357924;0.014893671317984941;0.7978430387884807
10.337384;1.044439164929214;0.8334202160682289;0.7979340286782052;-4.1249401181193974e-07;-3.9301869473009283e-07;1.0448891625669277;9.999426018052025;0.8336164851026584;0.015560649716050451;0.015563944856142072;0.797814666136156;0.014893672318514123;0.7978425012331639
10.347384;1.0444423378779375;0.8334212712760719;0.7979340349974792;-4.1249991225764097e-07;-3.9309730552124386e-07;1.0448895781234442;9.9994238221421;0.8336168896003012;0.015560624251758094;0.015563977194816937;0.7978154455991443;0.01489367341066518;0.7978419393624534
10.357384;1.0444454874178992;0.833422242826618;0.7979339621407988;-4.1252055736830814e-07;-3.9318519364027593e-07;1.0448900139061406;9.99942176007538;0.8336172912748965;0.015560599782861997;0.01556400905403902;0.7978162134521958;0.014893674587597355;0.7978413562098617
10.367384;1.0444486102703576;0.833423130460624;0.7979338065772931;-4.1255504214528537e-07;-3.9328151020856943e-07;1.0448904728656019;9.999419824359613;0.8336176902774513;0.015560576408985357;0.0155640403145298;0.7978169709581375;0.014893675821578715;0.7978407545940642
10.377384;1.044451702658489;0.8334239344367143;0.7979335657079765;-4.1260249443334107e-07;-3.9338505226682385e-07;1.0448909566369984;9.99941799257901;0.8336180857977165;0.01556055422446573;0.015564070858800119;0.7978177195118212;0.014893677064216335;0.7978401367851405
10.387384;1.044454760514788;0.8334246559589262;0.7979332379856521;-4.1266213392263016e-07;-3.9349438498234247e-07;1.0448914653103127;9.999416234985894;0.8336184754132793;0.015560533303305646;0.015564100564839868;0.7978184602284425;0.014893678250030563;0.797839504408726
10.397384;1.0444577795451275;0.8334252971948072;0.797932822576151;-4.127332898147188e-07;-3.936080299668235e-07;1.044891998302782;9.999414520940155;0.8336188558468144;0.015560513698949837;0.015564129299178785;0.797819193612045;0.01489367930446756;0.7978388586204577
10.407384;1.0444607555667353;0.8334258607973736;0.7979323193275927;-4.1281561084870295e-07;-3.9372457255029425e-07;1.0448925553154462;9.999412822538703;0.8336192238831345;0.015560495449854644;0.01556415692899519;0.7978199199531502;0.014893680155377653;0.7978382003529566
10.417384;1.0444636853680085;0.83342634985096;0.7979317289450244;-4.1290915621929335e-07;-3.9384256496463926e-07;1.0448931359723412;9.999411117980223;0.8336195764419186;0.015560478580561686;0.015564183348074545;0.7978206401578573;0.014893680746291526;0.7978375305396772
10.427384;1.0444665665568527;0.8334267683584025;0.797931052615843;-4.130141856405434e-07;-3.9396031947092714e-07;1.0448937392907223;9.999409389714343;0.8336199105521634;0.01556046309769868;0.015564208487285782;0.7978213561968591;0.01489368104439605;0.797836850266977
