time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.437384;1.044469396398302;0.8334271211032533;0.7979302914766601;-4.1313097502474536e-07;-3.9407593165262486e-07;1.0448943636272487;9.999407614002559;0.8336202234654946;0.015560448983744165;0.0155642323086753;0.7978220709367465;0.014893681038780858;0.7978361607588945
10.447384;1.044472171284858;0.8334274126386448;0.7979294466554412;-4.132597949438182e-07;-3.941874659552332e-07;1.0448950060257676;9.999405755246233;0.8336205122760497;0.015560436198269821;0.015564254803168373;0.797822787598501;0.01489368073550273;0.7978354633084322
10.457384;1.0444748871932983;0.8334276461640405;0.797928519656201;-4.1340087479233053e-07;-3.9429286399286865e-07;1.044895661399537;9.999403775881877;0.8336207736472518;0.015560424687396511;0.015564275986140767;0.7978235089656815;0.014893680157511182;0.797834759487139
10.467384;1.044477540352193;0.8334278227734386;0.7979275127919327;-4.1355428410839594e-07;-3.9438975354530285e-07;1.0448963230150898;9.999401648532706;0.8336210042912797;0.015560414389734241;0.015564295881571008;0.7978242365878054;0.014893679344420197;0.7978340514945388
10.477384;1.0444801275532714;0.8334279416832824;0.7979264297254995;-4.13719693698704e-07;-3.9447569886809223e-07;1.044896983683699;9.999399359209809;0.8336212012544413;0.015560405238109065;0.015564314514922498;0.7978249707397244;0.014893678341528367;0.7978333422812425
10.487384;1.0444826465471841;0.8334280015412973;0.7979252759607958;-4.138961848164783e-07;-3.945486839209488e-07;1.044897636202782;9.99939690468193;0.8336213613757247;0.0155603971637461;0.01556433192195889;0.7978257112021488;0.014893677189021822;0.7978326356121195
10.497384;1.0444850969356405;0.8334280015323623;0.7979240588666195;-4.140823518386488e-07;-3.9460734550270936e-07;1.0448982733545478;9.999394288244625;0.8336214808619986;0.015560390099745636;0.015564348149297358;0.79782645765323;0.014893675925702806;0.7978319359559117
10.507384;1.044487480377449;0.8334279416577025;0.7979227870136396;-4.1427649932010765e-07;-3.946510296984363e-07;1.0448988881998227;9.999391515630938;0.8336215559159363;0.01556038398170214;0.01556436324042221;0.7978272094025649;0.01489367458773126;0.7978312478324135
10.517384;1.044489799269165;0.8334278226672794;0.7979214692715022;-4.144767447172359e-07;-3.946796657449996e-07;1.0448994740739956;9.999388587485225;0.8336215838849433;0.01556037875203434;0.015564377225150715;0.7978279656007288;0.014893673190937715;0.7978305751372362
10.527384;1.0444920549807057;0.833427645515778;0.7979201142564928;-4.1468115507675094e-07;-3.946932797794071e-07;1.0449000242094226;9.99938549301195;0.833621563585066;0.01556037436605183;0.015564390118956998;0.7978287258540254;0.01489367172530807;0.7978299209773847
10.537384;1.0444942468960918;0.8334274106928375;0.7979187298663306;-4.1488792237743143e-07;-3.946915598505377e-07;1.0449005319070168;9.999382216485085;0.8336214946262837;0.015560370791116943;0.015564401928830116;0.7978294901902734;0.014893670174068261;0.7978292878313716
10.547384;1.0444963725405862;0.833427118394585;0.7979173226106414;-4.1509551070858866e-07;-3.9467396240097174e-07;1.0449009908656632;9.999378748913955;0.8336213768336264;0.01556036800623653;0.015564412660016352;0.797830258370331;0.014893668532606399;0.7978286779332184
10.557384;1.0444984287277779;0.8334267690896204;0.7979158974073004;-4.1530277079973257e-07;-3.946401403157358e-07;1.0449013953027668;9.999375090443353;0.8336212100257251;0.015560366010665795;0.015564422316156136;0.7978310292780699;0.014893666811015376;0.7978280936259399
10.567384;1.04450041294955;0.833426363563377;0.7979144580681347;-4.1550891612908573e-07;-3.9459011973966956e-07;1.0449017407100012;9.999371247534347;0.8336209937611947;0.015560364827751656;0.015564430895416655;0.7978318010656874;0.014893665031375737;0.7978275371624571
10.577384;1.0445023235356026;0.8334259025483554;0.7979130077736848;-4.1571339367393e-07;-3.945240376805223e-07;1.0449020248151941;9.99936723212515;0.8336207274367105;0.01556036449610938;0.015564438387765417;0.7978325717757746;0.014893663230854004;0.7978270100217238
10.587384;1.0445041587219754;0.8334253865627756;0.7979115492565856;-4.159158534103209e-07;-3.9444190714537273e-07;1.0449022476983532;9.999363059387615;0.833620410930489;0.01556036506193212;0.015564444774511072;0.7978333394635422;0.014893661457447197;0.7978265124360856
10.597384;1.0445059163674384;0.8334248162739326;0.7979100846677416;-4.1611616065429726e-07;-3.9434378924285007e-07;1.0449024112882062;9.999358745910593;0.8336200449984511;0.015560366579954259;0.015564450028261905;0.7978341020786981;0.014893659748534287;0.7978260436815371
10.607384;1.0445075949377467;0.8334241928159446;0.7979086154019518;-4.163144369707316e-07;-3.942300844001013e-07;1.044902518747376;9.999354313493802;0.8336196308301727;0.015560369116353561;0.015564454111657845;0.79783485782586;0.014893658116341378;0.7978256026565792
10.617384;1.0445091945957683;0.8334235175719871;0.7979071425553831;-4.165112567194623e-07;-3.941014993200593e-07;1.0449025741106495;9.999349790756973;0.8336191694257971;0.015560372745082493;0.015564456979988033;0.7978356056122146;0.014893656556605298;0.7978251880681415
10.627384;1.0445107172590768;0.8334227916753343;0.797905667360064;-4.167076739522904e-07;-3.9395874629588154e-07;1.0449025823257496;9.999345206108483;0.8336186615022426;0.015560377533954938;0.01556445859018027;0.7978363449667261;0.014893655061988325;0.7978247984221236
10.637384;1.0445121657809728;0.8334220152987216;0.7979041907884559;-4.1690483739491853e-07;-3.93802489116215e-07;1.0449025489504502;9.999340578780165;0.8336181073695266;0.015560383529114366;0.01556445891455091;0.7978370755211885;0.014893653629344533;0.7978244321323141
10.647384;1.044513542931871;0.8334211872431997;0.7979027132865848;-4.1710361255330037e-07;-3.936335082843282e-07;1.0449024791173764;9.999335917696135;0.8336175066463861;0.015560390756829062;0.015564457950782493;0.7978377968178918;0.014893652265722458;0.7978240878095488
10.657384;1.0445148507805995;0.8334203055356547;0.7979012350617642;-4.173045875790803e-07;-3.9345257900153705e-07;1.0449023767547492;9.9993312278516;0.8336168585234496;0.01556039924023537;0.01556445571957203;0.7978385085952168;0.01489365099012003;0.7978237644185323
10.667384;1.044516091072914;0.8334193683974739;0.7978997563154676;-4.175083582371971e-07;-3.932602874139415e-07;1.0449022448045482;9.999326513034514;0.8336161621745819;0.015560409004371296;0.015564452259653918;0.7978392106116342;0.014893649828421413;0.7978234609544856
10.677384;1.0445172663878273;0.8334183749057161;0.7978982772877571;-4.1771574020551567e-07;-3.9305718710900447e-07;1.0449020859344447;9.999321772394394;0.833615416672163;0.015560420070927842;0.015564447626098259;0.7978399021087725;0.014893648806289269;0.7978231759692102
10.687384;1.0445183806676381;0.8334173253233654;0.7978967980135594;-4.1792771440830874e-07;-3.9284403837618067e-07;1.0449019026182915;9.999316997184371;0.8336146210195063;0.015560432463747569;0.01556444188210295;0.7978405818755037;0.014893647943290006;0.7978229075133089
10.697384;1.0445194384275265;0.8334162207315154;0.7978953180301867;-4.1814536555376885e-07;-3.926218845149038e-07;1.0449016961080402;9.999312169051063;0.8336137747635265;0.01556044621364142;0.015564435084065948;0.7978412485614109;0.01489364724656087;0.7978226538565706
10.707384;1.0445204439143787;0.8334150622288585;0.7978938362981952;-4.183700535259793e-07;-3.923920068976111e-07;1.0449014657112659;9.999307259554163;0.8336128784032124;0.015560461347507423;0.015564427275514575;0.7978419008460876;0.014893646708860817;0.797822414347578
10.717384;1.0445214010490538;0.8334138506910332;0.797892350890142;-4.18603584793641e-07;-3.921558063628803e-07;1.0449012096131047;9.99930223506497;0.8336119331217651;0.015560477875477232;0.015564418497732059;0.7978425379805475;0.014893646322927107;0.7978221891065471
10.727384;1.0445223130441283;0.8334125871924924;0.7978908588076613;-4.1884812262210693e-07;-3.9191465567394803e-07;1.0449009258896662;9.999297069556972;0.8336109401827706;0.015560495786969395;0.015564408802213034;0.797843160265579;0.014893646103512645;0.7978219779668446
10.737384;1.0445231814707514;0.8334112735883762;0.7978893568486969;-4.191058957530751e-07;-3.916697782070696e-07;1.0449006125715503;9.999291755390402;0.8336099002580735;0.01556051504797602;0.015564398248971548;0.7978437687312224;0.014893646089201084;0.7978217802533791
10.747384;1.0445240062250896;0.8334099126511885;0.7978878425568637;-4.1937893391945583e-07;-3.914221972351434e-07;1.0449002679839674;9.999286302769642;0.8336088132053016;0.0155605355928711;0.015564386901853158;0.7978443644966362;0.014893646315987686;0.797821595169087
10.757384;1.0445247862015736;0.8334085073529562;0.7978863136440719;-4.1966896197012826e-07;-3.911727565489538e-07;1.0448998921528618;9.999280735251872;0.8336076782124225;0.01556055732209198;0.015564374832413005;0.7978449482269606;0.014893646791444094;0.7978214216766097
10.767384;1.0445255194890248;0.8334070600713819;0.7978847671747937;-4.199773923528396e-07;-3.909221923748099e-07;1.0448994877371305;9.999275089717717;0.8336064937850094;0.015560580112656906;0.015564362112869056;0.797845519825061;0.014893647495004013;0.7978212583811849
10.777384;1.0445262036388991;0.833405572493765;0.7978832003197269;-4.203052927974482e-07;-3.906712125576383e-07;1.0448990590899767;9.999269412254561;0.8336052582203155;0.015560603827151555;0.015564348799562717;0.7978460785720198;0.014893648387559825;0.7978211041782527
10.787384;1.044526836359244;0.8334040457575526;0.7978816110768692;-4.2065330551124725e-07;-3.9042050303654677e-07;1.0448986106075275;9.999263741013861;0.8336039707568211;0.015560628318964558;0.015564334936427098;0.7978466231664164;0.014893649414297607;0.7978209590364581
10.797384;1.0445274159180535;0.8334024807357522;0.7978799975636479;-4.2102173306892453e-07;-3.901706472033133e-07;1.0448981459022084;9.999258092550033;0.8336026323135891;0.015560653441411495;0.015564320568425445;0.7978471515825111;0.014893650518894103;0.7978208240098625
10.807384;1.044527941476031;0.8334008787635152;0.7978783574461936;-4.214108955013266e-07;-3.8992204274456095e-07;1.0448976677386763;9.999252469643238;0.8336012454035084;0.015560679055500501;0.015564305739565258;0.797847661455244;0.014893651665496641;0.7978207006492991
10.817384;1.0445284135610722;0.8333992416924524;0.7978766883758064;-4.2182138447667525e-07;-3.8967496782017617e-07;1.0448971783370473;9.999246876576494;0.8335998134933313;0.01556070503162947;0.015564290483064062;0.797848150669672;0.014893652833601416;0.7978205905809547
10.827384;1.0445288338562273;0.83339757080885;0.797874988575162;-4.222538641631871e-07;-3.8942976239865595e-07;1.0448966798283619;9.99924132378675;0.8335983400203433;0.015560731241582661;0.015564274817825957;0.7978486174761684;0.014893653989088845;0.7978204954817364
10.837384;1.04452920405354;0.8333958662979537;0.7978732571484388;-4.22708626211262e-07;-3.8918685453202603e-07;1.0448961747348593;9.999235823888487;0.8335968278122134;0.015560757548509517;0.015564258749526029;0.7978490602868843;0.014893655075503841;0.7978204169655645
10.847384;1.044529524490626;0.8333941278535241;0.7978714941537876;-4.231853855111451e-07;-3.8894670620933743e-07;1.0448956660990851;9.999230385026335;0.8335952796161917;0.015560783816366186;0.01556424227176094;0.7978494774788776;0.014893656037624749;0.7978203559567985
10.857384;1.0445297938453817;0.8333923554686432;0.7978697004365726;-4.2368342463002705e-07;-3.8870992287720016e-07;1.0448951569903986;9.999225010293335;0.833593698933316;0.015560809926720286;0.015564225371720922;0.7978498674473707;0.014893656840403599;0.797820312274164
10.867384;1.044530010603919;0.8333905499009288;0.7978678776493454;-4.2420178791446177e-07;-3.884773282613678e-07;1.044894650378272;9.999219707366136;0.833592089967175;0.01556083577743406;0.015564208040272844;0.7978502290888875;0.014893657464072226;0.7978202851305025
10.877384;1.044530174834241;0.8333887126643131;0.7978660287904462;-4.247394423264116e-07;-3.8824991748043033e-07;1.044894149602783;9.999214492828994;0.8335904570823697;0.015560861280021052;0.015564190276142358;0.7978505621976484;0.014893657892559586;0.7978202737667606
10.887384;1.0445302886136925;0.833386845774703;0.7978641584010389;-4.2529550676959363e-07;-3.8802886059323674e-07;1.0448936584237742;9.999209382667633;0.833588804662726;0.015560886368111858;0.015564172082005955;0.7978508675729618;0.014893658107400055;0.797820277368954
10.897384;1.04453035549719;0.8333849518384431;0.7978622717073622;-4.258693307314951e-07;-3.8781547769879804e-07;1.0448931811095374;9.999204384588374;0.8335871370793656;0.01556091100030065;0.015564153454103924;0.7978511473502138;0.01489365808661885;0.7978202946571497
10.907384;1.0445303799060743;0.8333830344860379;0.7978603738993316;-4.264602198545118e-07;-3.876111980524869e-07;1.0448927229352316;9.99919949953941;0.8335854582406733;0.015560935156946783;0.015564134368554569;0.7978514049270778;0.014893657802613496;0.797820323912574
10.917384;1.0445303665074401;0.8333810983958131;0.7978584705472239;-4.27067079943508e-07;-3.8741758659622394e-07;1.0448922901468682;9.999194724557595;0.8335837709933251;0.015560958837697198;0.015564114782688475;0.7978516438213155;0.014893657220739754;0.7978203633483477
10.927384;1.0445303196651357;0.8333791486446402;0.7978565680293564;-4.27688273874317e-07;-3.8723631471712826e-07;1.0448918893981276;9.99919005820009;0.8335820767090543;0.015560982055282713;0.015564094658273655;0.7978518664749953;0.014893656305641744;0.7978204113776896
10.937384;1.0445302434035153;0.8333771901053295;0.7978546730752594;-4.2832155313721815e-07;-3.870690474860982e-07;1.044891527166995;9.999185508448612;0.8335803751729369;0.0155610048267853;0.01556407398451325;0.7978520739588559;0.01489365502719481;0.7978204664255067
10.947384;1.0445301418589574;0.8333752271541957;0.7978527921686447;-4.2896390387836265e-07;-3.86917335140506e-07;1.04489120935607;9.999181096007238;0.8335786651585385;0.015561027170954428;0.015564052784142484;0.7978522664703687;0.014893653361329194;0.7978205259576169
10.957384;1.044530019775949;0.8333732633831341;0.7978509312900365;-4.29611574816334e-07;-3.8678261165799364e-07;1.044890941054257;9.99917685398995;0.8335769457881411;0.0155610491122703;0.01556403110674763;0.7978524443864805;0.014893651294730748;0.7978205855890882
10.967384;1.0445298826267817;0.833371301448077;0.7978490956207154;-4.302604229105488e-07;-3.866663041311511e-07;1.0448907261030471;9.999172823847132;0.8335752174579498;0.01556107068021067;0.015564009016631663;0.7978526093289536;0.014893648833725869;0.7978206397395619
10.977384;1.0445297360175763;0.8333693433319993;0.7978472891094583;-4.3090628251045567e-07;-3.86569866327121e-07;1.044890566763902;9.999169045272998;0.8335734810230464;0.015561091896000414;0.015563986578742958;0.7978527644067506;0.014893646005965114;0.797820683348956
10.987384;1.0445295846894098;0.8333673908928294;0.7978455143136277;-4.315452691922755e-07;-3.8649458425943573e-07;1.044890463952124;9.999165547216363;0.8335717362505942;0.015561112758352888;0.015563963847452662;0.7978529136731705;0.014893642849850564;0.7978207126508627
10.997384;1.0445294314726794;0.8333654461579149;0.7978437726161945;-4.3217396974723784e-07;-3.8644127387885706e-07;1.0448904179011684;9.999162346719372;0.8335699814651947;0.015561133248615187;0.015563940866395358;0.7978530613095203;0.01489363940368007;0.7978207242617085
11.007384;1.0445292764910064;0.8333635114100173;0.7978420642976091;-4.3278923176219896e-07;-3.8641020254030757e-07;1.0448904287066267;9.999159452038407;0.8335682143180538;0.015561153351165301;0.015563917677404403;0.7978532109331733;0.014893635705388323;0.7978207137768653
11.017384;1.0445291178961869;0.8333615895521543;0.7978403885961325;-4.333876998160259e-07;-3.864013418200512e-07;1.044890495724737;9.999156864867608;0.8335664325054347;0.015561173067924452;0.015563894322601303;0.7978533653940789;0.014893631797848323;0.7978206757410297
11.027384;1.0445289541073475;0.8333596841912717;0.7978387445367457;-4.3396566502831606e-07;-3.864145958837768e-07;1.0448906160368643;9.999154579124543;0.8335646343410718;0.015561192424864775;0.015563870839917804;0.7978535268105947;0.014893627737859239;0.7978206052234823
11.037384;1.044528785027591;0.8333577990274058;0.797837131931444;-4.34519436797452e-07;-3.864496948198325e-07;1.0448907840938833;9.999152576228987;0.8335628196037157;0.015561211472842312;0.015563847259723816;0.7978536962850051;0.01489362360598909;0.7978204990489125
11.047384;1.0445286110675647;0.8333559373061923;0.7978355512970483;-4.350458720739722e-07;-3.8650600692994964e-07;1.0448909933264552;9.999150822304514;0.8335609900552714;0.015561230277061267;0.015563823594530048;0.7978538734227675;0.014893619498273922;0.7978203555772272
11.057384;1.0445284315888594;0.8333541017444119;0.7978340032904658;-4.3554263211221695e-07;-3.865826161454369e-07;1.044891237898001;9.999149268994227;0.8335591490250345;0.015561248902866509;0.015563799826208228;0.7978540563890103;0.014893615502539334;0.7978201740543281
11.067384;1.0445282444619695;0.8333522948805837;0.7978324889602052;-4.3600803037335936e-07;-3.8667859108568473e-07;1.044891513009423;9.999147856172684;0.8335573004788348;0.015561267413568515;0.015563775907278974;0.7978542424404973;0.014893611687691115;0.7978199543690772
11.077384;1.0445280466053086;0.8333505198281478;0.7978310101857421;-4.3644061050732906e-07;-3.8679316017720534e-07;1.0448918140396;9.999146519884308;0.8335554479491362;0.015561285877626882;0.015563751778084958;0.7978544282429332;0.014893608107799182;0.7978196967154084
11.087384;1.0445278341655786;0.8333487809503912;0.7978295692722868;-4.368388793494824e-07;-3.8692565765379255e-07;1.044892135639498;9.999145204617308;0.833553593796249;0.015561304367645008;0.015563727383919913;0.7978546100410534;0.014893604805727753;0.7978194013413075
11.097384;1.0445276022725658;0.8333470838374597;0.7978281684255293;-4.372014091149731e-07;-3.870754414044592e-07;1.044892471543135;9.999143870462968;0.8335517394017975;0.015561322951947858;0.01556370268048119;0.79785478376423;0.014893601812486019;0.7978190692188896
11.107384;1.044527345488596;0.8333454346126374;0.7978268099862069;-4.375269540702781e-07;-3.872419068585911e-07;1.0448928150451868;9.99914249068875;0.8335498857732102;0.015561341693553669;0.015563677635213964;0.7978549450782166;0.014893599140821511;0.797818702855517
11.117384;1.0445270586332087;0.8333438389126758;0.7978254974229437;-4.378143626329598e-07;-3.8742448128547616e-07;1.0448931597052524;9.999141046579973;0.8335480337970477;0.015561360649014215;0.015563652227807503;0.7978550897574289;0.01489359677890636;0.7978183061645887
11.127384;1.0445267371567837;0.8333423009032895;0.7978242362599854;-4.380626090542854e-07;-3.876226210412104e-07;1.0448934999211872;9.999139523333142;0.8335461843900511;0.015561379851072211;0.015563626446864626;0.7978552139861911;0.014893594694243473;0.7978178837745395
11.137384;1.0445263776557987;0.8333408228703919;0.7978230335294733;-4.382711149767519e-07;-3.8783588119788145e-07;1.0448938309175841;9.999137906331713;0.8335443387496675;0.01556139928916616;0.015563600283874858;0.7978553139839692;0.01489359284590937;0.7978174405601314
11.147384;1.044525978833668;0.8333394051230241;0.7978218960616865;-4.384399787415254e-07;-3.8806402666665865e-07;1.044894148151168;9.99913618058914;0.8335424983934315;0.015561418917157004;0.015563573727803683;0.7978553854610171;0.01489359119403142;0.7978169815079006
11.157384;1.0445255417667363;0.8333380456615727;0.7978208293080443;-4.385697844148246e-07;-3.8830704193960007e-07;1.0448944468422936;9.999134330690117;0.8335406650597236;0.015561438683278004;0.015563546771374417;0.7978554237583414;0.014893589698853682;0.7978165116675683
11.167384;1.044525068867529;0.8333367401347046;0.7978198370854536;-4.386611256867359e-07;-3.8856492420212514e-07;1.0448947220207558;9.999132341334544;0.8335388406676999;0.01556145855287557;0.015563519426934973;0.7978554246118937;0.014893588316066415;0.7978160362674067
11.177384;1.0445245624924637;0.8333354825342325;0.797818921714575;-4.3871430403442065e-07;-3.888374414469718e-07;1.0448949690455875;9.999130206004368;0.8335370271703252;0.015561478516200662;0.015563491726865936;0.797855384455703;0.014893586999877471;0.7978155608191749
11.187384;1.044524024216669;0.8333342662187297;0.7978180843913246;-4.38729591106501e-07;-3.89123974169384e-07;1.0448951843774121;9.999127937619411;0.8335352262063548;0.015561498587040642;0.0155634637015316;0.7978552999324853;0.014893585711862035;0.7978150908387125
11.197384;1.0445234549614901;0.8333330847869936;0.7978173257278569;-4.387077601116684e-07;-3.89423506226152e-07;1.0448953659117954;9.999125568342706;0.8335334388583159;0.015561518793751342;0.015563435359613307;0.7978551680882053;0.014893584424792251;0.7978146314125312
11.207384;1.0445228555763588;0.8333319325701355;0.7978166458744343;-4.386502293577684e-07;-3.89734951034446e-07;1.0448955125127766;9.999123138345427;0.8335316661225;0.015561539168059732;0.015563406687340376;0.7978549876828785;0.014893583121543652;0.7978141870571257
11.217384;1.0445222274780093;0.8333308044720201;0.7978160439334827;-4.385587658638644e-07;-3.9005734428311403e-07;1.0448956233507536;9.999120684091437;0.8335299100397467;0.015561559746722386;0.01556337765750573;0.7978547599048795;0.01489358179852801;0.7978137619324893
11.227384;1.0445215730589947;0.8333296952827517;0.7978155173749931;-4.384351332055879e-07;-3.903894708214512e-07;1.0448956974404506;9.999118240496724;0.8335281743716038;0.015561580587412924;0.01556334824006205;0.797854487785183;0.014893580467232702;0.7978133600675008
11.237384;1.0445208954735135;0.833328599287655;0.7978150619501543;-4.382809142928112e-07;-3.9072955846621603e-07;1.0448957333343516;9.999115852918223;0.833526464185619;0.0155616017698465;0.015563318416916336;0.7978541752622684;0.014893579139778701;0.7978129856397557
11.247384;1.0445201982084906;0.8333275109068417;0.7978146721959642;-4.380974906179264e-07;-3.9107541473864324e-07;1.0448957292763317;9.999113578122016;0.8335247850661468;0.015561623373384528;0.015563288192051623;0.797853826676034;0.014893577811837035;0.7978126434161154
11.257384;1.0445194850889938;0.8333264260163595;0.7978143423168609;-4.3788602907596076e-07;-3.914246399492439e-07;1.0448956836183647;9.999111478064291;0.8335231424980806;0.015561645460320222;0.015563257582152365;0.7978534467319038;0.0148935764646315;0.7978123390181174
11.267384;1.044518760081705;0.8333253427121166;0.7978140665137783;-4.3764759029656746e-07;-3.917747776229102e-07;1.0448955951953987;9.99910962068544;0.8335215415111747;0.015561668075044555;0.015563226598350494;0.7978530405981005;0.014893575077472236;0.7978120788645824
11.277384;1.0445180266376437;0.8333242611895075;0.797813838733837;-4.373833915114129e-07;-3.921234217604891e-07;1.0448954640296308;9.999108078363127;0.8335199870417095;0.015561691241012955;0.015563195241960447;0.7978526138437538;0.014893573636775008;0.7978118695369939
11.287384;1.044517287520259;0.833323183256892;0.7978136530719601;-4.3709479709492237e-07;-3.924682793524734e-07;1.0448952917675118;9.999106918689282;0.833518484370804;0.01556171495212387;0.015563163514978945;0.7978521721278558;0.014893572143250402;0.7978117168437213
11.297384;1.044516545147333;0.8333221116227717;0.7978135048612134;-4.367831263177868e-07;-3.928074179420155e-07;1.044895081032053;9.999106197128633;0.8335170387410027;0.015561739174166136;0.015563131429368784;0.7978517207625231;0.014893570614978533;0.7978116254009101
11.307384;1.0445158017033613;0.8333210494523111;0.7978133910000719;-4.3644981563863615e-07;-3.931397356744866e-07;1.0448948346840823;9.99910595452858;0.833515655193043;0.015561763857544353;0.01556309900612165;0.7978512643966664;0.014893569083082234;0.7978115986312008
11.317384;1.0445150586428573;0.8333200006901242;0.7978133091062993;-4.3609670040486146e-07;-3.934652011740561e-07;1.0448945559188065;9.999106217304847;0.8335143392439383;0.015561788947679006;0.015563066271549584;0.7978508072598031;0.014893567582844474;0.7978116388299155
11.327384;1.0445143158719583;0.8333189704472836;0.7978132566055333;-4.357259369593364e-07;-3.9378458194947816e-07;1.0448942480260688;9.99910699801979;0.8335130970533816;0.015561814389109026;0.015563033258379941;0.7978503538783237;0.01489356614394804;0.7978117472717144
11.337384;1.044513571738837;0.8333179647039547;0.7978132303814806;-4.353398418931878e-07;-3.940989841534595e-07;1.0448939130099484;9.999108298227009;0.8335119344036442;0.015561840126459624;0.015563000004244577;0.797849909130407;0.014893564784174139;0.7978119244658849
11.347384;1.0445128239426358;0.8333169897656858;0.7978132270310618;-4.3494085840228786e-07;-3.9440960734995076e-07;1.0448935507774055;9.999110118363406;0.8335108556597719;0.015561866103324502;0.015562966550799093;0.7978494774241401;0.014893563510951757;0.79781217064658
11.357384;1.0445120701604227;0.8333160521885041;0.7978132436657301;-4.34531356286728e-07;-3.94717734575116e-07;1.0448931599527063;9.999112463690462;0.8335098634721998;0.015561892261639664;0.015562932951877394;0.7978490622443729;0.014893562330632359;0.7978124861996366
11.367384;1.044511308292044;0.8333151590600815;0.797813278230917;-4.341133716894804e-07;-3.9502480988295723e-07;1.0448927388833804;9.999115336077518;0.8335089589073376;0.015561918546094133;0.015562899275275361;0.7978486663851034;0.014893561256427587;0.7978128721194343
11.377384;1.0445105370156278;0.8333143180522018;0.7978133286691118;-4.336885810301623e-07;-3.9533244418048097e-07;1.044892285984191;9.999118724581106;0.8335081421152085;0.015561944910382175;0.015562865592573756;0.7978482924583516;0.01489356030857015;0.7978133304304028
11.387384;1.0445097561830565;0.8333135372170529;0.7978133918876951;-4.3325839465404644e-07;-3.956422758183257e-07;1.0448917999385707;9.99912260217499;0.8335074134046249;0.015561971317822637;0.015562831964796435;0.7978479435533287;0.014893559508199074;0.7978138636394575
11.397384;1.044508966088015;0.8333128250147426;0.7978134632175324;-4.3282395979822616e-07;-3.9595586368943234e-07;1.0448912799967147;9.999126926019244;0.8335067736557558;0.015561997735857192;0.01556279842402773;0.7978476233913542;0.014893558871764353;0.7978144735207785
11.407384;1.0445081659938058;0.8333121902074696;0.7978135364197294;-4.323860845354167e-07;-3.962747522651466e-07;1.044890726113208;9.999131644996762;0.8335062238240302;0.01556202412726688;0.015562764967501672;0.7978473359285639;0.014893558414787655;0.7978151606612108
11.417384;1.0445073532649694;0.8333116408240245;0.797813604392629;-4.3194529202100083e-07;-3.966005448064463e-07;1.0448901385259513;9.9991367074375;0.8335057643362356;0.015562050447928352;0.01556273157536952;0.7978470849922321;0.01489355815730096;0.7978159248920804
11.427384;1.044506523799956;0.8333111830651464;0.7978136598769714;-4.3150201962380825e-07;-3.969348451408703e-07;1.0448895170960066;9.999142061432472;0.8335053947440045;0.01556207665916668;0.01556269823128859;0.7978468737005731;0.01489355812126969;0.7978167660009325
11.437384;1.044505673078598;0.8333108217034124;0.7978136954812894;-4.3105672360129844e-07;-3.972791973690933e-07;1.044888861159708;9.999147657206867;0.8335051138151033;0.015562102741765553;0.015562664931239643;0.7978467037252533;0.014893558332107731;0.7978176843473467
11.447384;1.044504796438419;0.8333105612313174;0.7978137035730589;-4.3060988408679146e-07;-3.97635136300846e-07;1.0448881697193189;9.999153452084053;0.83350492015092;0.015562128697212492;0.01556263168941255;0.7978465751246643;0.014893558826181496;0.7978186807391237
11.457384;1.0445038888726095;0.8333104058836284;0.7978136766661802;-4.301620079768467e-07;-3.9800425307105454e-07;1.0448874414937792;9.999159410939455;0.8335048127220952;0.015562154536860582;0.015562598544374312;0.7978464868541052;0.014893559652393976;0.7978197556548672
11.467384;1.0445029456760315;0.8333103590720966;0.7978136082266852;-4.297135000340677e-07;-3.9838813479189795e-07;1.044886674990959;9.99916550527599;0.8335047908749792;0.015562180261488956;0.015562565554312225;0.7978464373898642;0.01489356087496117;0.7978209088530196
11.477384;1.0445019631064099;0.8333104234057378;0.7978134932408277;-4.292645251572109e-07;-3.987881890889045e-07;1.0448858688140616;9.999171710381054;0.8335048539393837;0.015562205843258226;0.015562532783051931;0.7978464249090907;0.014893562578602092;0.7978221398384078
11.487384;1.0445009379117525;0.8333106004759643;0.7978133280605044;-4.288152019239077e-07;-3.992054956219209e-07;1.044885021831115;9.999178001303271;0.8335050007426612;0.015562231230607793;0.015562500290624148;0.7978464468926667;0.014893564864452966;0.7978234485594891
11.497384;1.0444998667150511;0.833310890269888;0.7978131099965384;-4.2836596134923865e-07;-3.99640846553614e-07;1.0448841328595462;9.999184354309374;0.8335052294064798;0.015562256368307612;0.015562468129284763;0.7978464996378968;0.014893567843016363;0.7978248351865416
11.507384;1.0444987461207003;0.8333112914542755;0.7978128372793907;-4.2791760729092706e-07;-4.000949469856409e-07;1.044883200643326;9.999190745582112;0.8335055375091315;0.015562281207034241;0.015562436340997035;0.797846578485327;0.014893571628881731;0.7978262990213835
11.517384;1.0444975730905723;0.8333118023861965;0.7978125090559935;-4.27471059944773e-07;-4.005684369366359e-07;1.0448822248138656;9.999197140247615;0.8335059224224752;0.015562305700186374;0.015562404954822296;0.7978466790748707;0.01489357633080414;0.7978278380221345
11.527384;1.044496345424325;0.8333124214859791;0.7978121248780472;-4.270272019503772e-07;-4.010616740432574e-07;1.0448812065651651;9.999203489355567;0.8335063816098858;0.015562329806822593;0.01556237398310727;0.7978467985910686;0.014893582041100605;0.7978294493903056
11.537384;1.0444950622450326;0.83331314664959;0.797811684254989;-4.265869860483177e-07;-4.0157463553162487e-07;1.044880147944144;9.999209744633523;0.8335069124762743;0.015562353509988174;0.015562343422603745;0.7978469354348255;0.01489358882976489;0.7978311302196918
11.547384;1.0444937237972824;0.8333139747858523;0.7978111869395734;-4.2615155317963346e-07;-4.021070496067653e-07;1.0448790509457435;9.99921587327592;0.8335075117920948;0.015562376827729192;0.015562313262222977;0.7978470877923878;0.014893596742413024;0.7978328777400111
11.557384;1.0444923308274348;0.8333149020753412;0.7978106333088426;-4.2572226508552173e-07;-4.026585589099461e-07;1.044877917255453;9.999221860900738;0.8335081756189818;0.015562399797240525;0.015562283488432216;0.79784725288233;0.014893605803927014;0.797834689594026
11.567384;1.044490884387121;0.8333159240749441;0.7978100243124184;-4.253007472295681e-07;-4.032286813377043e-07;1.044876748248539;9.999227707271274;0.833508900024238;0.015562422452329056;0.015562254089027549;0.7978474270061785;0.014893616024018952;0.7978365640877878
11.577384;1.0444893859042474;0.8333170353801688;0.7978093614681543;-4.248889189788247e-07;-4.038165407686362e-07;1.044875545574787;9.99923342010951;0.8335096816848099;0.015562444818114174;0.01556222506421102;0.7978476056098937;0.014893627395123706;0.7978384997654593
11.587384;1.044487837136374;0.8333182299268441;0.7978086469935601;-4.2448889489984044e-07;-4.044206818758771e-07;1.044874311816891;9.999239015622;0.8335105179439135;0.015562466916744786;0.015562196436278162;0.7978477834616522;0.014893639886622446;0.7978404944605361
11.597384;1.0444862401351296;0.8333195017229916;0.7978078836051831;-4.2410268238290186e-07;-4.0503920884926765e-07;1.044873050064025;9.999244526737048;0.833511406562674;0.01556248876440378;0.015562168240330573;0.7978479552763051;0.014893653445211607;0.7978425445942654
11.607384;1.0444845975316237;0.8333208448350192;0.7978070742173008;-4.2373188886902824e-07;-4.0567003730844375e-07;1.044871763366377;9.999250005515036;0.8335123451635258;0.015562510362216269;0.015562140504556845;0.7978481164013203;0.014893668001060777;0.7978446451226899
11.617384;1.0444829130448958;0.8333222531332556;0.7978062221137624;-4.2337778054804473e-07;-4.063109382579293e-07;1.0448704551413208;9.999255514514335;0.833513330519923;0.015562531701918965;0.015562113244933075;0.7978482628653796;0.014893683478200673;0.7978467900303323
11.627384;1.0444811916723695;0.8333237205170064;0.7978053313352514;-4.2304160680822053e-07;-4.069595475208178e-07;1.044869129946816;9.999261112792627;0.8335143581468936;0.015562552782100659;0.015562086473329025;0.7978483908326189;0.014893699810207356;0.7978489727481097
11.637384;1.044479439241876;0.8333252410110952;0.7978044067541954;-4.2272482809488834e-07;-4.076136227594589e-07;1.044867793852148;9.999266844701888;0.8335154224105792;0.015562573615854327;0.015562060201015214;0.7978484962383667;0.014893716952629027;0.7978511862192893
11.647384;1.0444776613083298;0.8333268086924213;0.7978034537390272;-4.224290401281969e-07;-4.08271260443543e-07;1.044866454046526;9.999272741559636;0.8335165172430078;0.015562594228944295;0.015562034435944097;0.7978485748046704;0.014893734875921865;0.797853423119752
11.657384;1.0444758621095296;0.833328418154178;0.7978024772785882;-4.221556353233928e-07;-4.0893077260372114e-07;1.0448651177585255;9.999278834225706;0.8335176371035962;0.015562614653469593;0.015562009182298964;0.7978486221877678;0.014893753546029948;0.7978556762872875
11.667384;1.044474044882092;0.8333300652707613;0.797801480977356;-4.219055445453048e-07;-4.095904981798762e-07;1.044863790886689;9.999285161546803;0.8335187773893541;0.015562634921167913;0.015561984443289642;0.7978486342985429;0.01489377291894932;0.7978579390240808
11.677384;1.0444722130783057;0.8333317474847923;0.7978004670188004;-4.2167926659234876e-07;-4.1024886192463483e-07;1.044862477234752;9.999291767444069;0.8335199340526008;0.015562655064313972;0.015561960222022263;0.7978486072972818;0.014893792944556184;0.7978602053961847
11.687384;1.044470371026675;0.8333334633740488;0.7977994367055002;-4.2147689817123084e-07;-4.10904466758261e-07;1.0448611790221294;9.999298692098712;0.8335211031163244;0.015562675120441176;0.015561936519508159;0.7978485371589382;0.014893813562036512;0.7978624706366059
11.697384;1.0444685241702145;0.8333352119225259;0.7977983901602755;-4.2129807961129136e-07;-4.115559174471716e-07;1.0448598978137953;9.999305965518728;0.8335222806899468;0.015562695125886254;0.015561913333210671;0.7978484198628489;0.014893834701585082;0.7978647315506345
11.707384;1.044466678844106;0.8333369921757479;0.7977973260584388;-4.2114208257359547e-07;-4.1220158051098603e-07;1.0448586350518365;9.999313608692539;0.833523462984332;0.015562715101938665;0.015561890660953974;0.7978482520042091;0.014893856299628487;0.7978669868717181
11.717384;1.0444648414178601;0.8333388031603047;0.7977962427835341;-4.2100792139984054e-07;-4.128396855902454e-07;1.0448573924803506;9.999321638826443;0.833524645883918;0.015562735049768841;0.015561868510861212;0.7978480308672526;0.014893878305958671;0.7978692371012661
11.727384;1.0444630180603474;0.8333406434005662;0.7977951396177033;-4.208943413940686e-07;-4.1346873668158087e-07;1.0448561721907306;9.999330069474219;0.8335258247271052;0.015562754946773364;0.015561846903642946;0.7978477545826964;0.014893900678654119;0.7978714833311313
11.737384;1.0444612149591956;0.8333425104963992;0.7977940168535781;-4.207998175978506e-07;-4.1408779847933206e-07;1.0448549760322439;9.999338904651347;0.8335269946861934;0.015562774736045074;0.015561825860116401;0.7978474227236753;0.014893923381470985;0.797873725650445
11.747384;1.0444594377132617;0.8333444017050581;0.7977928756364033;-4.207226284719151e-07;-4.146964236529392e-07;1.044853805521684;9.99934813243581;0.8335281512539686;0.015562794327922494;0.015561805390205439;0.7978470364452591;0.014893946383412564;0.7978759621893318
11.757384;1.0444576904850937;0.8333463149514159;0.7977917178115712;-4.2066093680393e-07;-4.1529432996700975e-07;1.044852662676565;9.999357718954437;0.8335292904362956;0.01556281361921855;0.015561785495459366;0.7978465979740207;0.014893969655164731;0.7978781893307406
11.767384;1.0444559760065164;0.8333482488196806;0.7977905459867157;-4.206128958105734e-07;-4.1588113313535917e-07;1.0448515504865;9.999367607525622;0.8335304087491953;0.015562832505475077;0.015561766180256655;0.797846109752533;0.014893993167602211;0.7978804026150453
11.777384;1.0444542965278145;0.8333502014002786;0.79778936382438;-4.2057689299355586e-07;-4.164564456071549e-07;1.0448504725722505;9.999377727327236;0.8335315032905557;0.015562850877308663;0.015561747461718376;0.797845573759216;0.014894016892447808;0.7978825970866305
11.787384;1.0444526547186004;0.8333521695780239;0.797788175356267;-4.205518048596483e-07;-4.1702013549683493e-07;1.0448494330880624;9.999388000270264;0.8335325720262868;0.015562868623624767;0.015561729370950768;0.7978449915188642;0.01489404080083038;0.7978847672105717
11.797384;1.0444510536670621;0.8333541499047911;0.7977869835660018;-4.205369624837932e-07;-4.175723378638281e-07;1.0448484371149225;9.999398340844948;0.8335336142548049;0.01556288565367775;0.015561711945512603;0.797844364230337;0.014894064863902498;0.7978869076575676
11.807384;1.0444494963979678;0.8333561398688212;0.7977857900710361;-4.205318312524196e-07;-4.1811325654085117e-07;1.0448474903730898;9.999408658643025;0.8335346306813751;0.015562901915664874;0.015561695218233775;0.7978436927367412;0.014894089058782702;0.7978890147528322
11.817384;1.044447985202338;0.8333581377683464;0.7977845959535736;-4.2053572944847647e-07;-4.186429542510971e-07;1.0448465982510737;9.999418863885479;0.8335356225589989;0.015562917389259164;0.01556167921151869;0.7978429779225428;0.014894113371721418;0.797891086922948
11.827384;1.0444465212525864;0.8333601417279963;0.797783402573086;-4.2054773818789524e-07;-4.1916126004375457e-07;1.0448457657911627;9.99942887058976;0.8335365908415481;0.015562932059449738;0.015561663941468476;0.7978422213998102;0.014894137790515285;0.797893123473656
11.837384;1.0444451046761785;0.8333621493837856;0.7977822116994168;-4.2056657923573964e-07;-4.196679093411124e-07;1.0448449982335664;9.999438598304254;0.8335375363122307;0.015562945896706567;0.015561649423127499;0.7978414258788817;0.01489416229503255;0.7978951231373315
11.847384;1.0444437340032469;0.8333641581224072;0.797781025064667;-4.205905467043051e-07;-4.2016278848775384e-07;1.0448443004338224;9.999447973665601;0.8335384598273308;0.01556295885524823;0.015561635668420793;0.7978405952697294;0.014894186858005759;0.7978970839574783
11.857384;1.0444424056568682;0.8333661651412396;0.797779844329691;-4.206178585527088e-07;-4.206458578523903e-07;1.0448436762205215;9.99945693264124;0.8335393621172704;0.01556297087789574;0.015561622680941493;0.7978397345667393;0.014894211451925609;0.7978990042603314
11.867384;1.0444411145703734;0.833368167422497;0.7977786715251104;-4.2064714686904095e-07;-4.2111674603973697e-07;1.0448431288602766;9.999465425959311;0.8335402438142747;0.015562981899121267;0.015561610457675;0.7978388491485559;0.01489423605251116;0.7979008835211131
11.877384;1.044439854637203;0.8333701620887286;0.7977775089603807;-4.2067758646021604e-07;-4.2157470030783495e-07;1.0448426615437463;9.999473426705178;0.8335411055564175;0.01556299185095561;0.015561598998655501;0.7978379438981394;0.014894260641441484;0.7979027224117343
11.887384;1.044438618707949;0.8333721468701258;0.7977763588675628;-4.2070864047504964e-07;-4.220190238296527e-07;1.0448422775888653;9.999480932070078;0.8335419476867153;0.015563000665786903;0.015561588317854971;0.7978370229490082;0.014894285216081328;0.7979045220188372
11.897384;1.0444373991775333;0.8333741201224474;0.7977752235513706;-4.207397005121768e-07;-4.224492752806428e-07;1.0448419807989586;9.999487955041626;0.8335427700937081;0.015563008268068841;0.015561578450444596;0.7978360899612028;0.01489430979634811;0.7979062830046758
11.907384;1.0444361886350098;0.833376080813036;0.7977741055332259;-4.207699344381661e-07;-4.228650220626394e-07;1.0448417752308805;9.999494512629367;0.83354357234019;0.015563014568315782;0.015561569449743552;0.7978351482843442;0.014894334414256619;0.7979080056349384
11.917384;1.0444349799866963;0.8333780287739795;0.7977730072982571;-4.2079829984905776e-07;-4.2326554841192303e-07;1.0448416640722773;9.999500617991847;0.8335443534345999;0.01556301947266217;0.015561561372065068;0.7978342007141378;0.014894359096549674;0.7979096904374042
11.927384;1.0444337665938548;0.8333799646883848;0.7977719312844959;-4.2082355481119494e-07;-4.236496666210143e-07;1.0448416489988592;9.999506282228499;0.8335451114320696;0.015563022896045933;0.015561554258434999;0.7978332494451648;0.014894383859598185;0.7979113384318735
11.937384;1.04443254250605;0.8333818895543578;0.7977708800535663;-4.208443253794604e-07;-4.240157592241247e-07;1.0448417308003124;9.9995115273323;0.8335458436880011;0.015563024762689266;0.015561548123151133;0.7978322966895828;0.014894408714691651;0.7979129507423662
11.947384;1.044431302422632;0.8333838038675376;0.7977698560537672;-4.20859170151567e-07;-4.243621705183274e-07;1.0448419103443474;9.99951639582069;0.8335465479770203;0.015563025004517967;0.015561542957010496;0.7978313450842934;0.014894433668551539;0.7979145283305311
11.957384;1.044430041317914;0.8333857070242806;0.7977688611970043;-4.208665506898342e-07;-4.246875497975971e-07;1.0448421886540311;9.999520946142118;0.8335472236228413;0.015563023570608257;0.015561538740348671;0.7978303972088645;0.014894458719779935;0.7979160718838033
11.967384;1.0444287542839001;0.8333875976460456;0.7977678966431688;-4.2086480698280877e-07;-4.2499090096592056e-07;1.0448425660361342;9.999525244033352;0.833547871495456;0.015563020428928322;0.015561535448199094;0.7978294547910412;0.014894483864240726;0.7979175816501313
11.977384;1.0444274372495883;0.8333894748004116;0.7977669627972677;-4.2085213681693954e-07;-4.252716241270439e-07;1.0448430416963093;9.999529354686727;0.8335484929999812;0.01556301554866305;0.015561533046506542;0.797828518128613;0.014894509108705746;0.7979190575044361
11.987384;1.044426087777769;0.8333913388902618;0.7977660594635393;-4.208265751752063e-07;-4.2552960399913986e-07;1.0448436149757516;9.99953333221844;0.8335490891405585;0.015563008889046388;0.015561531493774042;0.7978275860476185;0.014894534478886485;0.7979204987396137
11.997384;1.0444247048506987;0.8333931913398676;0.7977651862085298;-4.207862403738597e-07;-4.257651112818863e-07;1.0448442871089696;9.999537212498563;0.8335496605304684;0.015563000410263119;0.015561530746432004;0.7978266567033252;0.014894560014424687;0.7979219034844146
12.007384;1.0444232881493969;0.8333950333974985;0.7977643427327669;-4.207298046363415e-07;-4.259784784125719e-07;1.0448450613935274;9.99954101478888;0.8335502082062511;0.015562990080973067;0.015561530758969365;0.7978257284922752;0.014894585761858613;0.7979232687436734
12.017384;1.0444218376708658;0.8333968650963303;0.7977635286343602;-4.206566992287266e-07;-4.261698742313447e-07;1.044845941656708;9.999544749288795;0.8335507339812155;0.015562977868421209;0.01556153148119091;0.797824800247427;0.014894611776924119;0.7979245908793721
12.027384;1.044420353496365;0.833398685428056;0.7977627426211138;-4.2056698883490004e-07;-4.263394475656502e-07;1.0448469307436266;9.999548423335469;0.8335512398707163;0.015562963733853746;0.015561532853780619;0.7978238710462326;0.014894638125535932;0.7979258660465482
12.037384;1.0444188350149755;0.8334004931660668;0.7977619822684876;-4.2046119766169885e-07;-4.264875089513168e-07;1.0448480303086585;9.99955204133525;0.8335517274132533;0.015562947634125544;0.01556153480747552;0.7978229400196145;0.014894664870875757;0.7979270907577168
12.047384;1.0444172799107574;0.833402287045573;0.7977612447364513;-4.2034011534254336e-07;-4.2661436941749984e-07;1.0448492418861046;9.999555602476866;0.8335521974503539;0.015562929510647633;0.015561537275459229;0.7978220062833788;0.014894692054180113;0.797928261933429
12.057384;1.0444156841855547;0.833404065558343;0.7977605276003142;-4.2020451939282333e-07;-4.2672004010673715e-07;1.0448505678090771;9.99955909955655;0.8335526502622181;0.015562909278385072;0.015561540209196527;0.797821068942703;0.01489471968300046;0.7979293764549032
12.067384;1.0444140434964266;0.833405827062248;0.797759829250533;-4.200548991487332e-07;-4.268041625904444e-07;1.0448520108271644;9.999562519494484;0.8335530856571458;0.015562886834242857;0.015561543583491218;0.7978201268569641;0.014894747733669984;0.7979304314305441
12.077384;1.0444123546191608;0.8334075702502833;0.7977591491752688;-4.1989128397069937e-07;-4.268662804651778e-07;1.0448535730439497;9.99956584787862;0.8335535028911369;0.015562862077411446;0.015561547390309769;0.7978191785007375;0.014894776161986846;0.7979314250083664
12.087384;1.0444106157908772;0.8334092945170355;0.7977584883610844;-4.197131814948671e-07;-4.269062401939027e-07;1.0448552551970451;9.999569071154367;0.8335539002456578;0.01556283492376344;0.015561551622154165;0.7978182223484481;0.014894804907435248;0.7979323569519795
12.097384;1.0444088263230207;0.8334109995688753;0.7977578495015886;-4.195197076697019e-07;-4.269242983112355e-07;1.0448570566899738;9.9995721742724;0.8335542740416212;0.015562805314706333;0.01556155625581754;0.7978172570147869;0.014894833890259435;0.797933228805967
12.107384;1.044406986695011;0.8334126847691036;0.7977572366031772;-4.1930996582324963e-07;-4.2692090912365265e-07;1.0448589760553846;9.99957514289708;0.8335546184239163;0.015562773230724103;0.015561561255223068;0.797816280338483;0.014894863014351273;0.7979340433133129
12.117384;1.0444050988630453;0.8334143487889023;0.7977566540375641;-4.190834106643413e-07;-4.268965736718766e-07;1.04486101123201;9.999577966708424;0.8335549271019984;0.01556273869685166;0.01556156658569138;0.7978152883060352;0.014894892179406453;0.7979348031804604
12.127384;1.0444031661933788;0.83341598945567;0.7977561057161058;-4.188398765231909e-07;-4.268517455804189e-07;1.0448631597526628;9.999580637283199;0.8335551953341568;0.01556270177082289;0.01556157221749165;0.7978142753078346;0.014894921292078173;0.7979355099182234
12.137384;1.0444011931258368;0.8334176042377561;0.7977555948604023;-4.1857927742570833e-07;-4.267866911147638e-07;1.0448654188277595;9.9995831452105;0.8335554202486566;0.015562662535482361;0.015561578119042567;0.7978132353302283;0.01489495026922293;0.7979361636005553
12.147384;1.0443991846800589;0.833419190905169;0.7977551239778817;-4.1830132051261317e-07;-4.2670147347040327e-07;1.0448677847733496;9.999585477760304;0.8335556001001747;0.015562621110326668;0.015561584252078873;0.7978121627195421;0.014894979041573936;0.7979367637717457
12.157384;1.0443971461494082;0.8334207476100525;0.7977546948634027;-4.1800558951467327e-07;-4.265960035063024e-07;1.0448702521475062;9.99958761502119;0.8335557336759126;0.015562577667754483;0.015561590567937515;0.79781105252212;0.014895007560548354;0.7979373106700438
12.167384;1.0443950831738307;0.8334222733237476;0.7977543089239507;-4.1769193146556954e-07;-4.2647004489538914e-07;1.044872813263971;9.999589526600946;0.8335558202225103;0.01556253243187039;0.015561597001304998;0.797809900936717;0.01489503579231137;0.7979378059610588
12.177384;1.0443930022100272;0.8334237686831848;0.7977539674494735;-4.1736078642806056e-07;-4.2632323737325736e-07;1.044875458232506;9.999591169037686;0.8335558595883564;0.015562485661489427;0.015561603472884353;0.797808705621394;0.014895063700825157;0.7979382527256966
12.187384;1.0443909111773546;0.833425235734837;0.7977536713211835;-4.170132175113416e-07;-4.2615514608153573e-07;1.044878175882031;9.999592483366945;0.833555851916205;0.01556243763625501;0.015561609905961744;0.797807465269894;0.014895091243574906;0.7979386547205873
12.197384;1.0443888195599158;0.8334266765960957;0.7977534206141059;-4.1665058568937197e-07;-4.2596531768852466e-07;1.0448809551636324;9.999593401833382;0.8335557970787951;0.015562388644870289;0.015561616238769128;0.7978061789268994;0.014895118380468149;0.7979390153601807
12.207384;1.044386737570451;0.8334280923660822;0.7977532148116204;-4.162741801347177e-07;-4.2575329714579153e-07;1.0448837859451143;9.999593865991443;0.8335556945180295;0.015562338966703376;0.015561622417912065;0.7978048461647141;0.014895145074468168;0.7979393372099127
