time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.217384;1.0443846747247572;0.8334294827844505;0.7977530534501889;-4.1588525120670704e-07;-4.255186260164154e-07;1.0448866592099142;9.999593837826229;0.8335555432529831;0.01556228885969066;0.015561628383837898;0.7978034676660196;0.014895171277621405;0.7979396223841235
12.227384;1.0443826386740191;0.8334308463661751;0.7977529366062036;-4.154852750582829e-07;-4.252609564555268e-07;1.0448895669886857;9.99959329297311;0.8335553416207585;0.01556223856259361;0.015561634069599553;0.797802045391776;0.014895196919250507;0.7979398731577982
12.237384;1.0443806347543563;0.8334321806783745;0.7977528652630835;-4.150759345355759e-07;-4.2498019897041633e-07;1.044892501899495;9.999592209373082;0.8335550870785463;0.01556218829316174;0.015561639413716303;0.7978005824880191;0.01489522191369778;0.7979400918932132
12.247384;1.0443786661224017;0.8334334828782293;0.7977528412627422;-4.146588477560074e-07;-4.24676541968085e-07;1.0448954567916386;9.999590566456094;0.8335547765907917;0.015562138233630955;0.01556164437449546;0.7977990827785124;0.014895246179208638;0.7979402808638661
12.257384;1.0443767343988852;0.8334347505841636;0.7977528661906468;-4.142353502205617e-07;-4.243504509414544e-07;1.044898424998944;9.999588352066985;0.8335544072359198;0.015562088522917406;0.01556164893796256;0.7977975501534545;0.014895269645981512;0.7979404427649576
12.267384;1.0443748403318953;0.8334359823715908;0.7977529402567526;-4.1380631462886764e-07;-4.240027489008882e-07;1.044901400662886;9.999585565516833;0.8335539764142706;0.015562039267106361;0.015561653114659431;0.7977959885821546;0.014895292253497524;0.797940580753423
12.277384;1.0443729838570377;0.8334371774684213;0.7977530624615792;-4.133719820748668e-07;-4.236346920482924e-07;1.0449043782890428;9.9995822132229;0.8335534818995771;0.015561990555457306;0.01556165693164674;0.7977944022068386;0.014895313952624882;0.7979406971798277
12.287384;1.0443711640879585;0.8334383348357536;0.7977532316176149;-4.129320283350272e-07;-4.232479000269223e-07;1.0449073517742276;9.999578301835552;0.8335529221113134;0.015561942468961198;0.015561660428867233;0.7977927947518247;0.014895334714456282;0.7979407926287729
12.297384;1.0443693799664218;0.833439452269488;0.797753447681763;-4.1248589675571427e-07;-4.2284418614395196e-07;1.0449103144827332;9.99957383452597;0.8335522962688069;0.015561895081717294;0.01556166366106929;0.7977911690199049;0.014895354535250567;0.7979408665458653
12.307384;1.0443676311461412;0.8334405265859063;0.7977537125020335;-4.120330405931922e-07;-4.224255877799014e-07;1.04491326080695;9.999568811324885;0.8335516042239922;0.015561848456729203;0.015561666700301966;0.7977895274548018;0.014895373432785367;0.7979409183145306
12.317384;1.0443659186178949;0.8334415545186473;0.7977540289356727;-4.1157297791113087e-07;-4.2199453691015895e-07;1.0449161874942763;9.99956322960129;0.8335508465860568;0.015561802639617744;0.015561669624701848;0.797787872782148;0.014895391437918144;0.7979409474032355
12.327384;1.0443642447662858;0.8334425329297578;0.7977543993111997;-4.1110538596941234e-07;-4.2155376208006494e-07;1.0449190935621893;9.999557083297848;0.8335500251874288;0.015561757659993314;0.015561672497512655;0.7977862075707081;0.014895408583058831;0.7979409528170394
12.337384;1.0443626122714857;0.8334434585834544;0.797754824766951;-4.1063019548426556e-07;-4.2110594811834316e-07;1.0449219791044067;9.999550363444582;0.8335491431187818;0.015561713538946595;0.015561675362628521;0.7977845336781569;0.014895424889581883;0.7979409327087639
12.347384;1.0443610225455984;0.8334443283029999;0.7977553054564429;-4.101475683007226e-07;-4.206534817190511e-07;1.0449248438213505;9.9995430612365;0.8335482041492864;0.01556167029179815;0.01556167826066503;0.7977828528417596;0.014895440362907164;0.7979408844264383
12.357384;1.0443594750722458;0.8334451391390005;0.797755840784332;-4.096577890262701e-07;-4.2019843794787784e-07;1.0449276863655528;9.999535173223215;0.8335472121089244;0.015561627927113695;0.015561681242267872;0.7977811679634168;0.014895455001586174;0.7979408048317952
12.367384;1.0443579675130137;0.8334458880968855;0.7977564293642551;-4.0916116899332967e-07;-4.1974275863066926e-07;1.0449305049865816;9.999526707494228;0.8335461711925546;0.01556158644735592;0.01556168436415966;0.7977794836002573;0.014895468807748391;0.7979406907884737
12.377384;1.0443564963649188;0.8334465717723103;0.7977570692825634;-4.086580955177527e-07;-4.1928836347165223e-07;1.044933298433166;9.999517687462324;0.8335450869400558;0.015561545853521435;0.015561687677788318;0.7977778053510342;0.014895481781062451;0.7979405397981042
12.387384;1.0443550583087415;0.8334471865188149;0.7977577588677054;-4.081490753900251e-07;-4.1883704698397937e-07;1.0449360662688565;9.999508147638117;0.8335439659274824;0.015561506157529915;0.015561691221547417;0.7977761392969189;0.014895493907079692;0.7979403504810217
12.397384;1.0443536510085227;0.8334477290337774;0.797758497171938;-4.07634549982262e-07;-4.1839034716500045e-07;1.0449388091403966;9.999498123687728;0.8335428140802343;0.01556146739086996;0.01556169501685177;0.797774491846819;0.014895505161845209;0.7979401224754602
12.407384;1.0443522727151502;0.8334481967118348;0.7977592836340462;-4.0711471337236415e-07;-4.1794945915705193e-07;1.0449415290137718;9.999487649971046;0.8335416359159921;0.015561429597070013;0.015561699071516243;0.7977728693619908;0.014895515527402214;0.7979398560654793
12.417384;1.0443509217582903;0.833448587553926;0.7977601171625729;-4.06589661742868e-07;-4.1751508409208646e-07;1.0449442290481066;9.999476763624413;0.8335404352597393;0.015561392822915588;0.01556170338798385;0.7977712775106719;0.014895525001929588;0.7979395522281171
12.427384;1.0443495963361085;0.8334488998310181;0.7977609953221847;-4.0605978147427225e-07;-4.170872396832829e-07;1.0449469132208384;9.999465499723005;0.8335392159180173;0.015561357120006523;0.015561707966342956;0.7977697209243346;0.014895533601837391;0.7979392129141387
12.437384;1.0443482944069415;0.8334491318534084;0.7977619145102357;-4.0552596608330996e-07;-4.1666519031626157e-07;1.0449495853163941;9.999453883823183;0.833537981767812;0.015561322544787202;0.01556171280797816;0.7977682033883354;0.014895541354806283;0.7979388409129694
12.447384;1.0443470137978046;0.8334492818827091;0.7977628713273528;-4.04989431330581e-07;-4.1624767161564637e-07;1.0449522475439716;9.999441934036092;0.83353673673656;0.015561289150172202;0.015561717926872654;0.7977667282023664;0.014895548288241037;0.7979384392074621
12.457384;1.0443457524734947;0.8334493479113531;0.7977638639251595;-4.0445135723256904e-07;-4.158333535021145e-07;1.0449549000750868;9.999429663691378;0.8335354848023533;0.015561256980357704;0.015561723352194657;0.797765298490415;0.014895554427274844;0.7979380105379238
12.467384;1.0443445087683139;0.8334493276528908;0.79776489188909;-4.039126886438071e-07;-4.154213198670172e-07;1.0449575416200123;9.999417083678322;0.8335342301021497;0.015561226071219455;0.015561729110478697;0.797763917592356;0.014895559799061008;0.7979375577045288
12.477384;1.044343281354425;0.8334492190659193;0.797765955162356;-4.0337417898891293e-07;-4.1501137371682774e-07;1.0449601698387168;9.999404210347995;0.8335329769758796;0.015561196447569295;0.015561735206377138;0.7977625893811082;0.01489556443238405;0.7979370838124666
12.487384;1.0443420691090533;0.833449020663928;0.7977670535700718;-4.0283654039481944e-07;-4.1460388603140696e-07;1.0449627810029896;9.999391069505705;0.8335317291459037;0.015561168128633347;0.015561741624686877;0.7977613182283165;0.014895568356870248;0.7979365919168959
12.497384;1.044340871122853;0.8334487311359539;0.797768186767504;-4.023005235042793e-07;-4.141992473712632e-07;1.0449653699000576;9.999377692326055;0.833530488554614;0.01556114114059303;0.01556174834799749;0.7977601086577476;0.014895571601010595;0.7979360847728885
12.507384;1.044339686450119;0.833448348983294;0.7977693539224233;-4.017669518047345e-07;-4.1379743524768734e-07;1.044967930798721;9.999364113218556;0.8335292554632557;0.015561115508505792;0.015561755368054379;0.7977589645460798;0.014895574184712292;0.7979355648725602
12.517384;1.0443385138009798;0.8334478727190542;0.7977705536332029;-4.012368088171278e-07;-4.1339795069771196e-07;1.0449704581949786;9.99935037357764;0.8335280294100562;0.01556109123592504;0.015561762684459449;0.7977578880351807;0.014895576119764933;0.7979350341972097
12.527384;1.0443373520939232;0.8334473013059951;0.7977717839617483;-4.007112217313156e-07;-4.130000378641027e-07;1.044972946496394;9.999336522065663;0.8335268096943655;0.01556106830296138;0.015561770301553602;0.797756879132854;0.014895577421470414;0.7979344939875511
12.537384;1.0443362011602024;0.8334466343165633;0.7977730421009769;-4.001911662762864e-07;-4.126030425364733e-07;1.0449753899963394;9.999322606058575;0.8335255953557031;0.015561046677606272;0.015561778225855463;0.797755936337887;0.014895578111841298;0.7979339452200015
12.547384;1.044335061026852;0.8334458716498299;0.797774324252495;-3.9967709738511035e-07;-4.1220665219692287e-07;1.0449777836745082;9.999308665731684;0.833524385019129;0.01556102632314407;0.015561786459765418;0.7977550575380141;0.014895578211685525;0.7979333892087139
12.557384;1.0443339305620065;0.833445013166783;0.7977756262138066;-3.991688808181626e-07;-4.1181082714748264e-07;1.0449801240434415;9.999294738113216;0.8335231769196909;0.015561007201439821;0.015561795000021741;0.7977542404833134;0.014895577732994637;0.7979328276133748
12.567384;1.0443328074580107;0.8334440587144418;0.7977769443513613;-3.9866606802016805e-07;-4.1141561261369515e-07;1.0449824095198692;9.999280863606838;0.8335219691612147;0.01556098927103178;0.015561803841382671;0.7977534827894355;0.01489557667566429;0.7979322619352972
12.577384;1.0443316894686008;0.833443008430922;0.7977782761769652;-3.981681708365751e-07;-4.110210964451613e-07;1.0449846398653264;9.999267089842485;0.83352075983598;0.015560972476560951;0.01556181297355404;0.7977527820369975;0.014895575033658692;0.7979316926383656
12.587384;1.0443305753474628;0.8334418628054726;0.7977796200873996;-3.976748006466529e-07;-4.1062747932104664e-07;1.0449868151585107;9.999253470352757;0.8335195469974404;0.015560956735734125;0.015561822377048048;0.7977521362539262;0.014895572807743753;0.7979311186722096
12.597384;1.044329464463021;0.8334406223703884;0.7977809749172423;-3.9718579440232155e-07;-4.102350629517383e-07;1.044988935546313;9.999240059002263;0.8335183288351017;0.015560941942837669;0.015561832025087697;0.7977515442432501;0.014895570011620505;0.7979305381673538
12.607384;1.0443283557730703;0.833439287573671;0.797782339914024;-3.9670112788781553e-07;-4.09844079774888e-07;1.0449910016739121;9.999226906644793;0.8335171042449921;0.015560927997941978;0.015561841885006679;0.7977510052197015;0.01489556666856871;0.7979299495250781
12.617384;1.0443272478499346;0.8334378590598541;0.7977837145794293;-3.96220588723671e-07;-4.0945456954121616e-07;1.044993014783695;9.999214060445421;0.8335158734780705;0.015560914834688617;0.015561851923407498;0.7977505181035446;0.014895562812411342;0.7979293517699719
12.627384;1.0443261396244883;0.8334363378501934;0.7977850981333946;-3.957436270304164e-07;-4.0906653525427455e-07;1.0449949760870738;9.999201563487928;0.8335146379214285;0.015560902417916828;0.015561862118550814;0.7977500814111984;0.014895558494307995;0.7979287442493397
12.637384;1.0443250304021792;0.8334347252723769;0.7977864894375014;-3.9526939651542505e-07;-4.086802295126493e-07;1.0449968857136798;9.999189455231342;0.8335133990464272;0.015560890719925889;0.015561872463276822;0.7977496936038759;0.014895553773069389;0.7979281264231955
12.647384;1.0443239196133278;0.8334330229253156;0.7977878875183427;-3.947967636393621e-07;-4.0829619965297876e-07;1.0449987417207713;9.999177776599248;0.8335121579042745;0.015560879703260781;0.0155618829533896;0.797749352955873;0.014895548694512142;0.7979274979103578
12.657384;1.0443228069869581;0.8334312324514358;0.7977892916725712;-3.943243950977305e-07;-4.079150484838613e-07;1.045000539338685;9.999166581080708;0.8335109154244426;0.015560869323298275;0.015561893577431367;0.7977490573078415;0.014895543290430892;0.7979268584389873
12.667384;1.0443216923842085;0.8334293551711223;0.7977907008752253;-3.938509764291495e-07;-4.075370930796177e-07;1.0450022711021927;9.999155938963286;0.8335096725824905;0.01556085953887891;0.015561904310864544;0.7977488043549743;0.014895537588392517;0.7979262080260414
12.677384;1.0443205750648916;0.833427392351408;0.7977921133768248;-3.9337529651455973e-07;-4.071620229840715e-07;1.0450039283054207;9.999145926264207;0.8335084304013501;0.015560850315393141;0.015561915109353336;0.7977485919297783;0.014895531610593846;0.7979255478335703
12.687384;1.0443194537067648;0.8334253456909917;0.7977935267459829;-3.928961110053317e-07;-4.067887974428867e-07;1.0450055025844347;9.999136611934848;0.8335071901424241;0.015560841622880973;0.015561925907478003;0.7977484180395154;0.01489552537574222;0.7979248805588411
12.697384;1.0443183274438377;0.8334232171389374;0.797794937840503;-3.924121312145008e-07;-4.0641587632586827e-07;1.0450069866563976;9.999128053944034;0.8335059530321903;0.015560833438594773;0.015561936624787623;0.7977482810061908;0.014895518909310635;0.7979242096162517
12.707384;1.044317196432433;0.8334210087877716;0.7977963427903502;-3.9192225284917355e-07;-4.06041578635254e-07;1.0450083745355254;9.999120297582095;0.833504719506226;0.01556082575034387;0.015561947171527413;0.7977481793889285;0.014895512243924082;0.7979235384060481
12.717384;1.0443160617155443;0.8334187232595435;0.797797737253783;-3.9142569606391897e-07;-4.056644308151226e-07;1.045009661648223;9.999113373543652;0.8335034892089322;0.015560818553779963;0.015561957453523415;0.7977481115320822;0.014895505413201967;0.7979228700976441
12.727384;1.044314924969919;0.8334163638396443;0.7977991166002523;-3.9092202588289436e-07;-4.052833252394034e-07;1.045010844631361;9.999107302716082;0.8335022614242644;0.015560811843521979;0.015561967378151532;0.7977480756907792;0.014895498454604751;0.7979222072062898
12.737384;1.044313787854559;0.8334139344002356;0.7978004759805762;-3.904112935812147e-07;-4.0489745980990815e-07;1.045011920633542;9.999102104849838;0.83350103465017;0.015560805599070528;0.015561976860632959;0.7977480710952708;0.014895491414514617;0.7979215510589981
12.747384;1.0443126514811416;0.8334114395032265;0.7978018106661957;-3.8989408028416905e-07;-4.045063443724135e-07;1.0450128868691988;9.999097803425586;0.83349980595461;0.015560799780664799;0.015561985837165606;0.7977480984754672;0.01489548433814027;0.7979209014342465
12.757384;1.0443115166896932;0.8334088845671301;0.7978031162732113;-3.8937120257876847e-07;-4.041098577765868e-07;1.0450137408702957;9.999094428572068;0.8334985713742105;0.015560794350971081;0.015561994281691657;0.7977481590108262;0.014895477251580101;0.7979202567828468
12.767384;1.044310384565694;0.8334062757853963;0.7978043883664553;-3.888435102309654e-07;-4.037081282169126e-07;1.0450144808842274;9.999092020449053;0.8334973268600496;0.015560789305755687;0.015562002207758342;0.7977482530561484;0.014895470159324554;0.7979196152634991
12.777384;1.0443092570076224;0.8334036195986326;0.7978056220378063;-3.8831185917923724e-07;-4.0330149914303375e-07;1.0450151059136406;9.999090628683861;0.8334960686307648;0.015560784678900631;0.015562009656036643;0.7977483799817274;0.014895463056155644;0.7979189753373296
12.787384;1.0443081372090333;0.8334009223243352;0.7978068119563971;-3.8777687595567174e-07;-4.0289082937176903e-07;1.045015615505346;9.999090306065659;0.8334947932324152;0.015560780516608554;0.015562016682855099;0.7977485383501117;0.014895455933972006;0.7979183351170155
12.797384;1.044307029426245;0.8333981905180616;0.7978079525910026;-3.872389468205477e-07;-4.024776833433779e-07;1.045016009775646;9.999091102975708;0.8334934980015167;0.015560776855507129;0.015562023350290175;0.7977487256733076;0.014895448777146467;0.7979176917735227
12.807384;1.0443059383800202;0.8333954312904743;0.7978090383962512;-3.866986848189978e-07;-4.020641319343999e-07;1.0450162895488952;9.999093067037311;0.8334921814378868;0.015560773719566186;0.015562029714498922;0.7977489385673291;0.014895441558905684;0.7979170419806936
12.817384;1.0443048684544196;0.8333926518957925;0.7978100639190473;-3.861571564192554e-07;-4.0165252243159266e-07;1.0450164561222997;9.999096243625281;0.8334908428110872;0.015560771121220892;0.015562035815622937;0.7977491735127894;0.014895434246668175;0.7979163829856136
12.827384;1.0443038227169106;0.8333898594727638;0.7978110242094554;-3.8561562990596485e-07;-4.012453842844092e-07;1.0450165107771865;9.999100672017578;0.8334894812340843;0.015560769067353122;0.015562041673555203;0.7977494269998986;0.014895426807609153;0.7979157136256607
12.837384;1.044302802974789;0.8333870614409619;0.7978119158368219;-3.8507532300390994e-07;-4.008453447946321e-07;1.0450164540789597;9.99910637902236;0.8334880950390071;0.015560767567722756;0.015562047296751959;0.7977496949490827;0.014895419212438586;0.7979150345722983
12.847384;1.0443018106304967;0.8333842655917698;0.7978127375700681;-3.8453737014492984e-07;-4.0045503969638076e-07;1.045016285315635;9.999113375586738;0.833486682072801;0.015560766632533873;0.015562052700894228;0.7977499725891299;0.014895411443389465;0.7979143475786288
12.857384;1.0443008467878303;0.8333814796802026;0.797813490159034;-3.840028284621438e-07;-4.0007701108571034e-07;1.0450160028210294;9.999121658916774;0.8334852407088453;0.015560766260907825;0.015562057918832035;0.7977502549757669;0.01489540350251932;0.7979136543701146
12.867384;1.0442999117359395;0.8333787110477683;0.7978141759528071;-3.834726826162673e-07;-3.997135520678604e-07;1.0450156046175154;9.99913121858626;0.833483770543733;0.015560766435977563;0.015562062993270846;0.797750537492694;0.01489539541479698;0.7979129560354233
12.877384;1.0442990051573515;0.8333759661519651;0.797814798480604;-3.8294784405204847e-07;-3.993665201780013e-07;1.045015088775385;9.999142039637121;0.8334822722015409;0.015560767138635433;0.015562067965276599;0.7977508160801611;0.014895387226699558;0.797912253114954
12.887384;1.0442981273776837;0.8333732502556724;0.7978153618190124;-3.824289835610936e-07;-3.990372766603573e-07;1.045014454117952;9.999154096126302;0.8334807467658485;0.01556076836530187;0.01556207287115759;0.7977510872121255;0.014895379001909395;0.7979115457875083
12.897384;1.0442972801840955;0.8333705676849337;0.797815870503806;-3.8191637612639675e-07;-3.987269112174274e-07;1.045013700856548;9.999167339141332;0.8334791953472043;0.015560770123194128;0.015562077741340746;0.7977513479406163;0.014895370815623124;0.797910833894048
12.907384;1.0442964664930372;0.8333679221450978;0.7978163298569912;-3.814100117640818e-07;-3.984365331906527e-07;1.045012829945263;9.999181692628532;0.8334776190919077;0.015560772408357309;0.015562082595252977;0.7977515964629397;0.014895362750917145;0.7979101167846516
12.917384;1.044295689777478;0.8333653167667869;0.7978167455513171;-3.8090979964236295e-07;-3.981672287003249e-07;1.0450118418808312;9.999197066079523;0.8334760195078346;0.01556077519646121;0.015562087438001868;0.7977518326554559;0.014895354893627354;0.7979093927467543
12.927384;1.044294953824602;0.8333627542299479;0.7978171228645999;-3.804156387208034e-07;-3.9791976912980527e-07;1.045010736466111;9.999213372321114;0.8334743983251174;0.015560778449089084;0.01556209226230216;0.7977520575286828;0.014895347317540613;0.7979086585879569
12.937384;1.0442942627991771;0.8333602369527485;0.7978174667396523;-3.7992737846757093e-07;-3.976945534471655e-07;1.0450095137524298;9.99923053272085;0.8334727567681229;0.015560782114656982;0.015562097053104495;0.7977522719937877;0.01489534007185285;0.7979079102549526
12.947384;1.0442936211873906;0.8333577667646797;0.7978177823075809;-3.794447405778978e-07;-3.9749190693585534e-07;1.04500817527729;9.999248471116926;0.8334710949658286;0.015560786129243224;0.015562101787426712;0.7977524761991392;0.014895333190107093;0.797907144232673
12.957384;1.0442930331354396;0.8333553439899178;0.7978180752220598;-3.7896728272231407e-07;-3.973122613651528e-07;1.0450067241081478;9.999267105141973;0.8334694122018271;0.015560790433845771;0.01556210642528077;0.7977526696141681;0.014895326709276737;0.7979063584697805
12.967384;1.0442925015237794;0.8333529671604779;0.7978183515560731;-3.7849450275555685e-07;-3.971559145901586e-07;1.0450051633753987;9.999286338890096;0.8334677080055916;0.015560794997794496;0.015562110901257314;0.7977528514283168;0.014895320673849737;0.7979055519729837
12.977384;1.044292027852092;0.833350634017686;0.7978186172755722;-3.780260077078279e-07;-3.9702272269103745e-07;1.0450034950341596;9.999306062722813;0.8334659828061428;0.015560799823562696;0.015562115131098982;0.7977530209611675;0.014895315129487116;0.7979047237987742
12.987384;1.044291612998778;0.8333483425417432;0.7978188776167923;-3.7756167302012744e-07;-3.969120077081853e-07;1.0450017203470487;9.999326164789812;0.8334642373765063;0.015560804925389983;0.015562119029899195;0.7977531776170388;0.014895310126863149;0.7979038725847396
12.997384;1.0442912578063093;0.8333460911673547;0.7978191365729231;-3.7710176335910825e-07;-3.968226225567035e-07;1.0449998411805363;9.999346547234772;0.8334624722274583;0.015560810302509219;0.015562122524513783;0.7977533204592187;0.014895305725713374;0.7979029966797695
13.007384;1.04429096349285;0.8333438785071567;0.7978193966977775;-3.766468681280475e-07;-3.9675315570832507e-07;1.0449978602292433;9.999367131064623;0.8334606876395037;0.015560815935455915;0.015562125555413565;0.7977534478781614;0.01489530198066374;0.7979020942937423
13.017384;1.0442907316629177;0.8333417030546499;0.7978196593824397;-3.7619766282987003e-07;-3.9670212919450846e-07;1.0449957806588626;9.999387846382811;0.8334588836850759;0.01556082180444943;0.015562128075111387;0.7977535574266061;0.014895298924774376;0.7979011633018314
13.027384;1.0442905632899913;0.8333395634797466;0.7978199255250721;-3.75754786873597e-07;-3.9666805508549993e-07;1.044993606620354;9.999408624449453;0.8334570600879183;0.015560827900756063;0.01556213004946338;0.7977536457717584;0.014895296564547345;0.7979002010734927
13.037384;1.044290458176988;0.8333374592924149;0.7978201961440893;-3.753190369110059e-07;-3.9664946477300995e-07;1.0449913437214688;9.99942939889939;0.8334552161875171;0.015560834223186928;0.015562131458794912;0.7977537087459717;0.014895294877476786;0.7978992047666428
13.047384;1.0442904157132782;0.833335391175532;0.7978204722645627;-3.7489161552181674e-07;-3.9664490990748506e-07;1.0449889981497296;9.999450105020586;0.8334533509811932;0.015560840773180547;0.015562132288515197;0.7977537416178816;0.01489529381766907;0.7978981717658655
13.057384;1.044290435312449;0.8333333606789621;0.7978207544964124;-3.7447407413663817e-07;-3.9665288355826853e-07;1.044986575382402;9.999470672854734;0.8334514634957809;0.015560847552138293;0.015562132513286612;0.7977537396653286;0.014895293338666842;0.7978971000529472
13.067384;1.0442905159540474;0.8333313692954848;0.7978210428076538;-3.7406815186046353e-07;-3.966718222690041e-07;1.04498408031894;9.999491021617308;0.8334495535560935;0.015560854563552905;0.015562132095265446;0.7977536983628329;0.014895293415233447;0.7978959887207425
13.077384;1.0442906556887943;0.833329418162676;0.7978213361725025;-3.736758308395634e-07;-3.967002751606144e-07;1.0449815187391807;9.999511061960812;0.8334476223282435;0.015560861816158953;0.01556213100432659;0.7977536129333216;0.014895294047410053;0.797894838166631
13.087384;1.044290851629154;0.8333275087511918;0.7978216327645076;-3.7329933757028787e-07;-3.967369695611843e-07;1.0449788983476904;9.99953070789136;0.8334456723127471;0.015560869315035517;0.015562129241169884;0.7977534784054372;0.014895295249907485;0.797893649479984
13.097384;1.0442911002775765;0.8333256426536063;0.7978219311594562;-3.7294083419899616e-07;-3.9678051407258934e-07;1.0449762289092557;9.999549887873647;0.8334437069779307;0.015560877047276697;0.015562126839123926;0.7977532904136957;0.014895297029843522;0.7978924239113611
13.107384;1.0442913975195596;0.8333238204134499;0.7978222312939779;-3.726022257156608e-07;-3.9682910754537395e-07;1.0449735219173042;9.999568541006072;0.8334417304498651;0.01556088497884016;0.015562123843244773;0.7977530458608698;0.014895299370024317;0.797891163020319
13.117384;1.0442917384520842;0.8333220413585004;0.7978225343595231;-3.722853832269415e-07;-3.968808256241964e-07;1.0449707897555345;9.999586610294168;0.8334397473222539;0.015560893056827792;0.01556212029038724;0.797752743275144;0.014895302234125878;0.7978898688852807
13.127384;1.044292118015852;0.8333203044598599;0.7978228420011609;-3.7199232623646296e-07;-3.9693418317730843e-07;1.0449680449089043;9.99960404795321;0.8334377622078879;0.015560901208181975;0.01556211620564427;0.7977523828931226;0.014895305573557765;0.7978885441893656
13.137384;1.0442925320572372;0.8333186087263936;0.797823154925848;-3.717249454081819e-07;-3.969882383497482e-07;1.0449653000492234;9.999620816490435;0.8334357793032992;0.015560909350302845;0.015562111604128875;0.7977519664622118;0.014895309323719696;0.7978871921767761
13.147384;1.044292977748174;0.8333169529320159;0.7978234714853748;-3.714844854806594e-07;-3.9704238883776704e-07;1.0449625680509151;9.99963687781749;0.8334338025999889;0.015560917422236847;0.015562106490194853;0.7977514970250806;0.014895313406206336;0.7978858162511075
13.157384;1.0442934534571169;0.8333153358600789;0.7978237878580111;-3.7127126269065196e-07;-3.9709635065954583e-07;1.0449598605479653;9.999652188458734;0.8334318366130604;0.015560925409525478;0.015562100865216979;0.7977509789579148;0.014895317739102278;0.7978844195286099
13.167384;1.0442939586126316;0.8333137570563149;0.7978240999059597;-3.7108478011405514e-07;-3.971500897864403e-07;1.0449571860828688;9.999666703643644;0.8334298865860696;0.015560933341907106;0.015562094749658728;0.7977504181674816;0.014895322241656996;0.7978830045896017
13.177384;1.0442944934320832;0.8333122167254058;0.7978244046299536;-3.7092402853881475e-07;-3.972035719923083e-07;1.0449545499893584;9.9996803782997;0.8334279578187276;0.015560941276626487;0.015562088198292533;0.7977498216498802;0.014895326831716313;0.7978815734921862
13.187384;1.0442950583741804;0.8333107148824388;0.7978246999041083;-3.707877275285668e-07;-3.9725674287435186e-07;1.0449519561907943;9.999693169724178;0.8334260552302593;0.01556094927884929;0.015562081291786689;0.7977491963025687;0.014895331425644334;0.7978801283947197
13.197384;1.0442956540494466;0.8333092508622817;0.7978249833952968;-3.706745035464528e-07;-3.9730972799473513e-07;1.0449494090586184;9.999705046516045;0.8334241834540812;0.015560957404348303;0.015562074119593617;0.7977485481714274;0.014895335938456843;0.797878672114844
13.207384;1.0442962820235815;0.8333078232217968;0.7978252520053283;-3.7058314028251956e-07;-3.97362887323855e-07;1.0449469139875207;9.99971598899545;0.8334223466398479;0.015560965697436929;0.015562066765565312;0.797747882605437;0.014895340277213742;0.7978772076680781
13.217384;1.0442969454510929;0.8333064297404562;0.797825501882472;-3.7051276932229253e-07;-3.9741675585408614e-07;1.044944477410369;9.99972598014846;0.8334205480627058;0.015560974199894185;0.015562059293950315;0.7977472047270004;0.014895344345103291;0.7978757377337989
13.227384;1.0442976486859068;0.8333050678418618;0.7978257286659421;-3.7046280957105084e-07;-3.9747210418999e-07;1.0449421071525065;9.99973500393302;0.8334187902731368;0.015560982951747893;0.015562051739046874;0.7977465200042838;0.014895348065411939;0.7978742651286391
13.237384;1.0442983962775156;0.8333037353410448;0.7978259279201227;-3.704328176734372e-07;-3.9753007733254964e-07;1.04493981249737;9.999743049256505;0.833417075854401;0.015560991985194202;0.015562044103313437;0.7977458345270875;0.014895351397448428;0.7978727934055484
13.247384;1.0442991922003155;0.8333024308145741;0.7978260954901046;-3.704223885862722e-07;-3.975920696149408e-07;1.0449376036123805;9.99975010505063;0.8334154081455577;0.015561001328945785;0.015562036366967279;0.7977451541595695;0.01489535432912903;0.7978713263682095
13.257384;1.0443000400042899;0.8333011535827867;0.797826227700182;-3.7043106275956076e-07;-3.976592851281995e-07;1.0449354912675248;9.999756151184437;0.8334137911124556;0.01556101102497486;0.01556202850445494;0.7977444832067181;0.014895356862034253;0.7978698670777391
13.267384;1.0443009434399215;0.8332999034616686;0.7978263214343795;-3.7045830057455634e-07;-3.9773248561955035e-07;1.044933486558327;9.99976116241083;0.833412228595198;0.015561021139307614;0.015562020496097435;0.797743824042802;0.014895359001446604;0.7978684179077672
13.277384;1.0443019066001586;0.8332986802623598;0.7978263740106372;-3.7050365419053636e-07;-3.978121601182276e-07;1.0449315995283621;9.999765122700223;0.8334107242034414;0.01556103175153391;0.015562012331976486;0.7977431779798199;0.014895360749749531;0.7978669816183127
13.287384;1.0443029336255054;0.8332974835717009;0.797826383498806;-3.7056702812330204e-07;-3.978987808938132e-07;1.0449298375971856;9.999768032255343;0.8334092818522915;0.015561042929586835;0.015562004017712983;0.7977425466827966;0.014895362099516831;0.7978655615926615
13.297384;1.0443040284907228;0.8332963130915314;0.797826349850636;-3.7064861851000464e-07;-3.979928588746369e-07;1.0449282049831163;9.999769905108264;0.833407905952071;0.015561054709952116;0.01556199558425826;0.7977419328306825;0.014895363030855358;0.7978641606402342
13.307384;1.0443051947200293;0.8332951691876079;0.797826275533369;-3.7074850011294297e-07;-3.9809484473725137e-07;1.0449267029336964;9.999770766166037;0.8334066010235426;0.015561067092910594;0.015561987084620622;0.7977413394650432;0.014895363520764765;0.7978627804411512
13.317384;1.0443064345637831;0.8332940528904283;0.7978261646194014;-3.7086645325271385e-07;-3.982050674915837e-07;1.0449253310614244;9.999770646977868;0.8334053709098708;0.015561080050318216;0.015561978577708288;0.7977407691845295;0.014895363563873384;0.7978614227980413
13.327384;1.0443077483503012;0.8332929648376104;0.7978260212871505;-3.710022460111062e-07;-3.983237663321742e-07;1.044924089577284;9.999769580133798;0.8334042183798339;0.01556109353903101;0.015561970121974321;0.7977402240112859;0.014895363189083395;0.7978600909250216
13.337384;1.044309134655553;0.8332919043635701;0.7978258492928755;-3.711558072702947e-07;-3.9845114664492416e-07;1.044922980349228;9.999767597283823;0.833403145532974;0.015561107508467766;0.015561961777424613;0.7977397056543588;0.01489536245796513;0.7978587894961012
13.347384;1.0443105901000536;0.8332908698748023;0.7978256525448628;-3.713269800861479e-07;-3.9858739684340553e-07;1.0449220060865014;9.999764731997443;0.8334021540003046;0.015561121901189218;0.01556195360378237;0.7977392158715876;0.014895361452609931;0.7978575242224053
13.357384;1.0443121089037508;0.8332898596350335;0.7978254355314259;-3.7151530498473143e-07;-3.98732536268434e-07;1.044921169350597;9.999761026154408;0.8334012446458401;0.015561136653416706;0.015561945658180466;0.7977387569763708;0.014895360264593852;0.7978563016318287
13.367384;1.0443136844195848;0.8332888721219615;0.7978252028532915;-3.7172014303406813e-07;-3.988860625361544e-07;1.0449204726437047;9.99975653293622;0.8334004175857516;0.015561151695715425;0.015561937992683711;0.7977383322887924;0.014895358984635792;0.7978551288197265
13.377384;1.0443153119450825;0.8332879061329921;0.797824958541663;-3.7194084129673514e-07;-3.990467477328816e-07;1.0449199191866327;9.999751312997816;0.8333996727507119;0.015561166958471935;0.015561930652056686;0.7977379457085418;0.014895357693101676;0.7978540127737053
13.387384;1.0443169894316429;0.833286960889605;0.7978247058523272;-3.721767385048149e-07;-3.992128461074326e-07;1.0449195134270701;9.999745430561696;0.833399010524455;0.015561182385022684;0.015561923672777303;0.7977376007303392;0.014895356457175943;0.7978529596745012
13.397384;1.0443187155796827;0.8332860361022398;0.7978244473686262;-3.724271895673241e-07;-3.9938242958257946e-07;1.0449192609305753;9.999738954667272;0.8333984321632748;0.015561197943347616;0.015561917079248847;0.7977373001182316;0.014895355335699533;0.7978519749934433
13.407384;1.0443204880727688;0.8332851318586008;0.7978241853379164;-3.726915891030325e-07;-3.995536305415931e-07;1.044919167598218;9.999731964466752;0.8333979396296942;0.015561213628902443;0.015561910886335423;0.797737046094547;0.014895354382284034;0.7978510639659829
13.417384;1.0443223035733664;0.8332842484048277;0.7978239221311801;-3.7296921770878124e-07;-3.997248350837331e-07;1.0449192384339205;9.999724549350487;0.8333975346814131;0.015561229455803396;0.015561905110828167;0.7977368405792302;0.014895353642248877;0.7978502313068165
13.427384;1.0443241582149445;0.8332833858198765;0.7978236601504172;-3.732590661629174e-07;-3.998947403626361e-07;1.0449194767884726;9.999716799816909;0.8333972182907342;0.015561245446228493;0.015561899769549855;0.7977366854304456;0.014895353151270429;0.7978494805886039
13.437384;1.0443260476393257;0.8332825438665631;0.797823401115885;-3.735598097781714e-07;-4.000622461180016e-07;1.044919884571247;9.999708803215897;0.8333969907288261;0.015561261634321975;0.015561894862858812;0.7977365821989293;0.014895352937657008;0.7978488146092301
13.447384;1.0443279674851278;0.8332817225223963;0.797823145942832;-3.7386986950404734e-07;-4.0022637564325774e-07;1.04492046307854;9.999700649522392;0.8333968513131602;0.015561278078221436;0.015561890378963474;0.797736531386025;0.014895353021591277;0.7978482358578086
13.457384;1.0443299142764555;0.8332809225860928;0.7978228955837341;-3.7418747111331964e-07;-4.003863909529087e-07;1.0449212135969588;9.999692431141645;0.8333967981898001;0.015561294862815558;0.015561886325679944;0.7977365321292743;0.01489535340977834;0.7978477457722044
13.467384;1.0443318856152433;0.8332801453799761;0.797822651639121;-3.745107066648771e-07;-4.0054185118511826e-07;1.0449221368133983;9.999684235786324;0.8333968288445921;0.015561312090162004;0.015561882748712893;0.7977365826418671;0.014895354093274547;0.7978473442443789
13.477384;1.0443338796146695;0.83327939196947;0.797822416348816;-3.7483772527293825e-07;-4.0069228516435854e-07;1.0449232318001258;9.999676145489206;0.8333969406958898;0.015561329866392597;0.015561879719687269;0.7977366806114765;0.014895355056277289;0.7978470302878339
13.487384;1.0443358943919965;0.8332786628347926;0.7978221924484977;-3.751669566243247e-07;-4.0083679641489633e-07;1.044924496271444;9.999668234666675;0.8333971314236932;0.015561348295407253;0.015561877318188623;0.7977368233986638;0.014895356290437593;0.7978468027033839
13.497384;1.0443379282018412;0.833277958053198;0.797821983184335;-3.754970615138414e-07;-4.0097413439301935e-07;1.044925927243528;9.999660557700166;0.8333973989225023;0.015561367480629815;0.015561875626349655;0.7977370085771219;0.014895357800080977;0.797846660161661
13.507384;1.0443399795975177;0.83327727787574;0.7978217926885259;-3.7582674494784415e-07;-4.0110315883045406e-07;1.0449275203422432;9.999653140598957;0.8333977407627334;0.015561387528235101;0.015561874727462366;0.797737234354687;0.014895359592859377;0.797846601032326
13.517384;1.0443420469655806;0.833276623387219;0.7978216263075436;-3.7615478823296577e-07;-4.0122313696595334e-07;1.0449292690272447;9.999645988779886;0.8333981539705141;0.015561408543128744;0.015561874689219867;0.7977374990996717;0.014895361669067965;0.7978466235530086
13.527384;1.044344128278289;0.8332759964023723;0.7978214901159085;-3.7648016714373044e-07;-4.013335834750961e-07;1.0449311656946803;9.999639098296422;0.833398635342573;0.015561430612711515;0.015561875542778889;0.7977378004056456;0.014895364020703244;0.7978467262980887
13.537384;1.0443462214686667;0.8332753987322389;0.7978213897882495;-3.768020160174943e-07;-4.014339520252414e-07;1.0449332034365768;9.999632460580958;0.8333991815016211;0.01556145378766273;0.015561877287363904;0.797738134698931;0.014895366632919524;0.7978469082346983
13.547384;1.0443483247965082;0.833274831800921;0.7978213299085178;-3.771196066899328e-07;-4.015234385311982e-07;1.04493537675332;9.999626065606833;0.8333997889086688;0.015561478068184918;0.015561879912114912;0.7977384975448365;0.014895369480672558;0.7978471681635484
13.557384;1.0443504374946413;0.8332742965052358;0.7978213140374235;-3.774324777974387e-07;-4.0160083812628437e-07;1.0449376819598724;9.999619901918622;0.8334004544032783;0.015561503396246207;0.015561883403516774;0.7977388842471042;0.014895372523407065;0.797847504009549
13.567384;1.044352560593227;0.8332737928799334;0.7978213449768256;-3.777405935995956e-07;-4.0166463007619657e-07;1.0449401174831947;9.999613953152819;0.8334011756651651;0.01556152966560738;0.01556188773381394;0.7977392903949749;0.01489537570325497;0.79784791299592
13.577384;1.0443546966622874;0.8332733201788568;0.7978214249654928;-3.780444452513927e-07;-4.0171335471346126e-07;1.0449426828392487;9.999608201179962;0.8334019510241577;0.01556155675280742;0.015561892850111801;0.7977397119712056;0.014895378953301968;0.7978483929149502
13.587384;1.0443568486269974;0.8332728774066165;0.7978215557087445;-3.783449860919273e-07;-4.017458019134718e-07;1.0449453764080363;9.999602633688916;0.8334027787976085;0.015561584546061302;0.015561898680053055;0.7977401451173723;0.014895382214756453;0.797848942995494
13.597384;1.0443590188746998;0.8332724634915264;0.7978217381951032;-3.786432392317081e-07;-4.01760814700506e-07;1.044948193946356;9.999597245230344;0.833403656540608;0.015561612954799011;0.015561905149184058;0.7977405857986964;0.01489538544594053;0.7978495634632394
13.607384;1.044361208730446;0.8332720773233032;0.7978219723947392;-3.789398844806351e-07;-4.0175712242366265e-07;1.0449511292047566;9.999592036931974;0.8334045808290642;0.01556164190536208;0.015561912192293234;0.7977410292828757;0.014895388614662958;0.7978502547302437
13.617384;1.0443634182896107;0.8332717179154724;0.7978222569933429;-3.7923533315024793e-07;-4.0173349005262705e-07;1.0449541752683005;9.999587022539645;0.8334055476277107;0.015561671336170294;0.015561919751426312;0.7977414699475629;0.014895391691555787;0.7978510172236272
13.627384;1.0443656469559603;0.8332713839015999;0.7978225893670143;-3.7952998872204304e-07;-4.0168896389470003e-07;1.044957324943229;9.999582232028231;0.8334065525960671;0.015561701192833191;0.015561927765398678;0.7977419020708167;0.014895394656333261;0.7978518513865787
13.637384;1.0443678935850857;0.8332710723704391;0.7978229657395018;-3.798243216536687e-07;-4.016229731562509e-07;1.0449605705407188;9.999577704397637;0.8334075914913786;0.01556173141671384;0.015561936164226912;0.7977423209787969;0.014895397502578563;0.7978527571557582
13.647384;1.0443701553660971;0.8332707784686835;0.797823381464691;-3.8011900274063086e-07;-4.0153547048096216e-07;1.0449639037486989;9.999573475747027;0.8334086610315888;0.015561761935389313;0.015561944880821313;0.7977427233532177;0.014895400232676515;0.7978537335704754
13.657384;1.0443724269295944;0.8332704969275383;0.7978238315408352;-3.8041499240680547e-07;-4.0142715309712785e-07;1.0449673158906985;9.999569572998944;0.8334097593088385;0.015561792661200757;0.015561953871325567;0.7977431067880464;0.014895402854719865;0.7978547790270042
13.667384;1.0443747009608004;0.8332702242844461;0.7978243110481381;-3.8071340768702186e-07;-4.0129942728042467e-07;1.0449707985032717;9.999566016590936;0.8334108850892323;0.015561823493907405;0.015561963124195739;0.7977434696634543;0.014895405382225335;0.7978558913744166
13.677384;1.0443769693890461;0.8332699588614192;0.7978248150736137;-3.8101541013377925e-07;-4.011540907895246e-07;1.044974343809982;9.999562827896103;0.8334120370004044;0.015561854329018469;0.015561972651420867;0.7977438114645584;0.014895407826272019;0.7978570674367959
13.687384;1.044379223549332;0.8332696987223168;0.7978253385842311;-3.8132217895336183e-07;-4.009930102307928e-07;1.044977944777318;9.999560033667565;0.8334132133852648;0.015561885068315698;0.015561982474114248;0.7977441327851764;0.014895410186135875;0.7978583026429641
13.697384;1.0443814531991593;0.8332694410079295;0.797825876883578;-3.8163487691692324e-07;-4.0081792975127684e-07;1.0449815944797907;9.999557662941202;0.8334144122144885;0.01556191562372874;0.015561992613116445;0.7977444344769493;0.014895412453383185;0.7978595912793274
13.707384;1.0443836460605318;0.8332691830315596;0.7978264260780853;-3.8195453058899116e-07;-4.006303688042128e-07;1.044985285278699;9.999555739394292;0.8334156309694876;0.01556194591190621;0.015562003081153951;0.797744716218736;0.014895414623675692;0.7978609270972667
13.717384;1.0443857888712982;0.8332689226454969;0.7978269828985473;-3.822818284288021e-07;-4.0043157484325315e-07;1.0449890089628953;9.999554277189976;0.8334168672972513;0.015561975841542255;0.01556201387528552;0.7977449757803825;0.014895416696883131;0.7978623035638358
13.727384;1.0443878691060986;0.8332686576159117;0.7978275442578696;-3.826169774152145e-07;-4.0022255785186906e-07;1.0449927577511242;9.999553283917109;0.8334181198853241;0.015562005298823392;0.01556202497149115;0.797745209396032;0.014895418667104927;0.7978637136974441
13.737384;1.0443898765069013;0.8332683855305398;0.7978281070729961;-3.829596491116033e-07;-4.000040974440903e-07;1.0449965247896837;9.999552765766623;0.8334193882128891;0.015562034145127714;0.015562036320896087;0.7977454122095888;0.014895420516812825;0.7978651501305591
13.747384;1.044391803835594;0.8332681042123654;0.7978286683338893;-3.8330902999751823e-07;-3.9977670311659483e-07;1.0450003035436424;9.999552731051645;0.8334206715899827;0.01556206224027203;0.01556204785431723;0.7977455787162608;0.014895422217413183;0.7978666054803797
13.757384;1.044393646414498;0.833267811692952;0.797829225354687;-3.836639573347495e-07;-3.9954068084430086e-07;1.0450040868595305;9.999553190299572;0.8334219686952113;0.015562089475079411;0.015562059498153737;0.7977457038456185;0.01489542373487637;0.7978680727882935
13.767384;1.0443954008470424;0.8332675060634148;0.7978297761425349;-3.840230497927194e-07;-3.992962961835511e-07;1.0450078666155582;9.999554151108361;0.8334232775258688;0.015562115783773034;0.015562071188598679;0.7977457841247098;0.014895425033240164;0.7978695459083188
13.777384;1.0443970635001425;0.8332671856652247;0.7978303193494208;-3.843849593042949e-07;-3.990439242397406e-07;1.0450116337957962;9.999555612097126;0.8334245950527909;0.015562141133382059;0.015562082873821;0.7977458177741672;0.014895426067758757;0.7978710197981143
13.787384;1.0443986295213783;0.8332668490991152;0.7978308537872666;-3.8474874756038975e-07;-3.9878399139749287e-07;1.0450153781729778;9.999557561925807;0.8334259167941801;0.01556216550982623;0.015562094507048372;0.7977458035491101;0.014895426779101568;0.7978724909362385
13.797384;1.0444000932538426;0.8332664950416399;0.7978313779444042;-3.8511391183709507e-07;-3.985166932206891e-07;1.0450190881225396;9.99955998191506;0.8334272372011893;0.015562188909150136;0.0155621060397758;0.7977457395863259;0.014895427094813085;0.7978739573624456
13.807384;1.0444014494519707;0.8332661223245758;0.7978318896350036;-3.8547997981095454e-07;-3.982418773508205e-07;1.0450227517189041;9.99956284824609;0.8334285506623025;0.015562211322572182;0.015562117427153065;0.7977456233721792;0.014895426929761903;0.7978754178488108
13.817384;1.044402694193063;0.8332657300697415;0.7978323863054568;-3.8584635007829975e-07;-3.9795922688291347e-07;1.045026358125417;9.999566135232943;0.8334298519536901;0.015562232722222609;0.0155621286423387;0.7977454521180528;0.014895426193641193;0.7978768713831341
13.827384;1.0444038251897048;0.8332653175389939;0.7978328660137554;-3.862124660757851e-07;-3.976685010127297e-07;1.0450298975522503;9.9995698179411;0.8334311359879232;0.015562253066772124;0.015562139676577161;0.7977452229666809;0.014895424808365601;0.7978783174215196
13.837384;1.044404841118355;0.8332648836444347;0.7978333280556448;-3.865778044828383e-07;-3.9736961843375155e-07;1.045033360487774;9.999573870697704;0.8334323974195287;0.015562272312862039;0.0155621505182754;0.7977449336486521;0.014895422716775167;0.7978797556909263
13.847384;1.0444057405675016;0.8332644265670287;0.7978337729885184;-3.8694179696589904e-07;-3.970625300673219e-07;1.045036737855928;9.999578266347031;0.8334336304723392;0.015562290414198602;0.015562161136805391;0.7977445831285518;0.014895419878359677;0.7978811854459339
13.857384;1.0444065218191523;0.833263944270288;0.7978342024693522;-3.8730387585565215e-07;-3.967471129207528e-07;1.0450400218390972;9.999582975553391;0.8334348294656185;0.015562307320313237;0.015562171491940516;0.7977441713201542;0.014895416264402377;0.7978826053933203
13.867384;1.0444071830768642;0.8332634354478015;0.7978346188816953;-3.8766337557317336e-07;-3.9642332194373026e-07;1.0450432060724837;9.999587966375502;0.8334359897001545;0.015562322986981557;0.015562181555803425;0.7977436981341226;0.01489541185607034;0.7978840148088057
13.877384;1.0444077226577615;0.8332628997231434;0.7978350248459299;-3.880193625614857e-07;-3.960914392332869e-07;1.0450462848590487;9.999593211535036;0.8334371077578394;0.01556233738681329;0.015562191321758284;0.7977431626829509;0.014895406637193308;0.7978854145817891
13.887384;1.0444081391990372;0.833262337168105;0.7978354226900642;-3.8837067566779124e-07;-3.957520929210726e-07;1.0450492527014061;9.999598692672388;0.8334381810982934;0.01556235050351385;0.015562200791357875;0.7977425634188087;0.014895400580567134;0.7978868065975431
13.897384;1.0444084314133317;0.833261747803155;0.7978358139760766;-3.8871605533590133e-07;-3.954060666228798e-07;1.045052105137455;9.999604391431417;0.8334392076045131;0.015562362328985337;0.015562209955378924;0.7977418990622349;0.014895393636924891;0.7978881922338477
13.907384;1.0444085976156705;0.8332611311965055;0.7978361994579126;-3.8905424476825766e-07;-3.950541005040781e-07;1.045054839188592;9.999610280917063;0.8334401856745206;0.015562372883346703;0.015562218793695888;0.7977411694355419;0.014895385734913827;0.79788957180127
13.917384;1.0444086360623066;0.8332604861307134;0.7978365789956973;-3.8938416880724854e-07;-3.946966585838259e-07;1.0450574522902107;9.999616324803107;0.833441114454759;0.015562382221272509;0.015562227288604248;0.7977403757435242;0.014895376796230816;0.797890944740476
13.927384;1.044408546205556;0.8332598107559568;0.7978369511657413;-3.897051326840905e-07;-3.943337542028089e-07;1.0450599411194612;9.999622482795138;0.8334419936465486;0.015562390405671353;0.015562235422543622;0.7977395203622483;0.014895366753462144;0.7978923095333993
13.937384;1.0444083299831433;0.8332591034523743;0.7978373134932247;-3.9001690441105237e-07;-3.9396502849896974e-07;1.0450623011018156;9.999628723194798;0.8334428231989228;0.015562397485197853;0.015562243161733328;0.7977386065234168;0.014895355552084188;0.7978936636647253
13.947384;1.0444079921259535;0.8332583635773102;0.7978376634598285;-3.903196285515648e-07;-3.93589892897338e-07;1.0450645268032277;9.99963502883807;0.8334436029378585;0.015562403490291615;0.015562250459718659;0.7977376378800461;0.014895343142108032;0.7978950041093673
13.957384;1.0444075385832239;0.8332575913643289;0.7978379995546384;-3.906136678081322e-07;-3.932075287662443e-07;1.0450666130276782;9.999641389040823;0.8334443322565911;0.015562408441751486;0.015562257287877745;0.7977366176767134;0.014895329473597521;0.7978963277467361
13.967384;1.0444069737550756;0.8332567875565986;0.7978383218369672;-3.9089959347960736e-07;-3.9281687167810506e-07;1.0450685553138674;9.999647795780387;0.8334450103632559;0.015562412368857999;0.015562263656131269;0.7977355484259131;0.014895314491765854;0.7978976313563233
13.977384;1.0444062990961638;0.8332559535858471;0.7978386317393295;-3.9117820795461227e-07;-3.9241670831122917e-07;1.045070350143626;9.99965424982487;0.8334456363914852;0.015562415316297913;0.015562269602954747;0.7977344326284942;0.014895298134127965;0.7978989115174742
13.987384;1.0444055142784634;0.8332550920969758;0.7978389314311132;-3.9145026694391635e-07;-3.920058502815813e-07;1.045071995809307;9.999660757833723;0.8334462088005925;0.015562417332764283;0.01556227517919503;0.7977332731846973;0.01489528034397318;0.7979001645043156
