time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.997384;1.0444046193113634;0.8332542070670705;0.7978392234249315;-3.9171606401097726e-07;-3.9158334980407333e-07;1.0450734928472467;9.99966732125021;0.8334467252323922;0.015562418459203874;0.015562280446208183;0.7977320726989153;0.014895261087597344;0.7979013863818344
14.007384;1.0444036155766556;0.833253303155104;0.7978395105825004;-3.919754030662136e-07;-3.9114869006944227e-07;1.0450748431565182;9.999673941488748;0.833447183533921;0.01556241872534318;0.01556228547935118;0.7977308326735425;0.014895240356430396;0.7979025734820174
14.017384;1.044402505476967;0.8332523845166108;0.7978397959890369;-3.9222798033383786e-07;-3.907017866304959e-07;1.045076048142907;9.999680637333432;0.8334475829685226;0.015562418154599685;0.015562290366720724;0.7977295535991037;0.014895218162730754;0.7979037227835225
14.027384;1.0444012919731167;0.8332514539167053;0.7978400824105513;-3.9247359759248837e-07;-3.9024288988440825e-07;1.045077107158342;9.999687446545595;0.8334479247261762;0.015562416774401476;0.015562295200089034;0.7977282357228146;0.014895194540917697;0.797904832140119
14.037384;1.0443999787051907;0.833250512884465;0.7978403719427194;-3.927120071924744e-07;-3.897726320367564e-07;1.0450780180471968;9.999694413077473;0.8334482118278671;0.015562414624014222;0.015562300060287854;0.7977268795408269;0.014895169547612618;0.7979059001262353
14.047384;1.0443985700195797;0.8332495620592111;0.7978406659459703;-3.929428481873535e-07;-3.89292128038571e-07;1.0450787792425098;9.999701577755708;0.8334484488568966;0.015562411753970416;0.015562305004837266;0.7977254856050142;0.014895143250336237;0.7979069249558578
14.057384;1.0443970706437626;0.8332486007399602;0.7978409644560518;-3.931658415202154e-07;-3.888029519885984e-07;1.0450793908136946;9.999708970814416;0.8334486417321288;0.015562408219448948;0.015562310061403928;0.797724054339503;0.014895115712084381;0.7979079039946656
14.067384;1.0443954856541504;0.8332476266636479;0.7978412655873327;-3.933808842672383e-07;-3.8830711851608774e-07;1.0450798536740875;9.999716603997308;0.8334487974810189;0.015562404075965463;0.015562315232160354;0.7977225861072158;0.014895086985366367;0.7979088349304915
14.077384;1.0443938208606063;0.8332466368659625;0.7978415662316619;-3.935878924777079e-07;-3.8780714412746913e-07;1.0450801686741096;9.999724471308276;0.8334489237673715;0.015562399379604928;0.01556232050913023;0.7977210807385402;0.014895057117902294;0.797909716647691
14.087384;1.0443920831333138;0.8332456288569683;0.7978418634064017;-3.937865318104603e-07;-3.873058670661913e-07;1.0450803369029706;9.999732557787985;0.8334490279583255;0.015562394192208211;0.01556232588446306;0.797719536872476;0.014895026160408786;0.7979105486188952
14.097384;1.044390280172791;0.8332446014355962;0.7978421546907507;-3.939760231133263e-07;-3.868059959749566e-07;1.0450803604392416;9.999740842987368;0.8334491162976607;0.01556238859377718;0.015562331347297044;0.797717952029927;0.014894994169371156;0.7979113299246412
14.107384;1.0443884195174298;0.8332435548685273;0.7978424379198222;-3.9415521954515236e-07;-3.8630987425225376e-07;1.0450802424982328;9.999749297546222;0.8334491939364437;0.015562382690063064;0.015562336880634417;0.7977163230599832;0.01489496121230441;0.7979120590134385
14.117384;1.044386507815518;0.8332424903701683;0.7978427110987313;-3.943228407735392e-07;-3.858196150014924e-07;1.045079986973217;9.999757885937363;0.8334492656523047;0.015562376604342724;0.015562342463885217;0.7977146467427482;0.014894927373970922;0.7979127344460031
14.127384;1.0443845513384993;0.833241409640331;0.7978429725310433;-3.9447763199168093e-07;-3.8533732665779104e-07;1.0450795976354323;9.999766575211709;0.8334493368234819;0.015562370467219944;0.01556234806740355;0.7977129207138658;0.014894892746838237;0.7979133557903406
14.137384;1.0443825568209162;0.8332403150687969;0.7978432209510408;-3.9461857219794914e-07;-3.8486513062274703e-07;1.0450790775671168;9.999775339956383;0.8334494141783368;0.015562364413509824;0.015562353639915054;0.7977111438815376;0.014894857415773044;0.7979139233338396
14.147384;1.04438053162836;0.8332392100756805;0.7978434555885077;-3.947452383633945e-07;-3.84404950615399e-07;1.0450784295819384;9.999784164811588;0.8334495056920682;0.015562358574383732;0.015562359106109721;0.7977093159705875;0.01489482146148654;0.7979144367430671
14.157384;1.0443784835053163;0.8332380989456768;0.7978436759774243;-3.948581378439144e-07;-3.8395838299515716e-07;1.0450776570946896;9.999793047854933;0.8334496199900815;0.015562353064442496;0.015562364379879417;0.7977074372213807;0.014894784971041158;0.7979148943866713
14.167384;1.0443764201538412;0.8332369864248956;0.7978438819655067;-3.949587783089652e-07;-3.8352678340262427e-07;1.0450767644754926;9.999802003260916;0.8334497661106469;0.015562347977508207;0.015562369382529395;0.7977055084113569;0.01489474803576432;0.7979152940363633
14.177384;1.0443743486821204;0.8332358775169024;0.7978440743417363;-3.9504934209527276e-07;-3.831114256209246e-07;1.045075757046494;9.999811062193379;0.8334499535029618;0.015562343389998099;0.015562374053059052;0.7977035307142042;0.014894710748694147;0.7979156337804055
14.187384;1.0443722754913112;0.8332347771132804;0.7978442551251484;-3.951321166704161e-07;-3.8271359060181894e-07;1.0450746410329463;9.99982026809227;0.8334501918647151;0.015562339359417164;0.01556237834604165;0.7977015059485901;0.014894673205432064;0.7979159122322727
14.197384;1.0443702069336422;0.8332336895762645;0.7978444267098765;-3.9520909728903465e-07;-3.82334479418093e-07;1.045073423428577;9.999829667023606;0.8334504905833409;0.015562335920259605;0.015562382219510732;0.7976994371997408;0.01489463549317189;0.7979161280384173
14.207384;1.0443681500573179;0.8332326190629452;0.7978445908309981;-3.9528193417878955e-07;-3.819750402122679e-07;1.0450721118211772;9.99983930333412;0.8334508577086998;0.015562333088866787;0.015562385625418274;0.7976973287689372;0.014894597675093362;0.7979162790492982
14.217384;1.0443661125120653;0.8332315699544776;0.7978447483379297;-3.9535199340759324e-07;-3.816360034895945e-07;1.0450707140872615;9.999849217372143;0.8334512991881305;0.01556233087376437;0.015562388513321451;0.7976951853210348;0.014894559792118456;0.7979163619625737
14.227384;1.0443641013824838;0.8332305466233297;0.7978448992293522;-3.954203880609894e-07;-3.813181210376389e-07;1.0450692378443207;9.99985943623409;0.8334518188166633;0.015562329277865541;0.015562390839777156;0.7976930112055963;0.014894521880100823;0.7979163727615239
14.237384;1.044362121820221;0.8332295532312991;0.7978450426359649;-3.9548796732169744e-07;-3.8102237932638e-07;1.0450676899709048;9.999869966391602;0.8334524184837705;0.015562328289681107;0.015562392574412385;0.7976908103211403;0.014894483974541125;0.7979163074053065
14.247384;1.0443601766694344;0.8332285938176449;0.7978451773402229;-3.955552804788473e-07;-3.8075017641877195e-07;1.045066076652158;9.999880794433281;0.8334530985468941;0.015562327874717018;0.015562393700649746;0.7976885858483321;0.014894446097588243;0.7979161623761736
14.257384;1.0443582674053256;0.8332276725302219;0.7978453022554411;-3.9562278593261285e-07;-3.8050335520457174e-07;1.0450644040028327;9.99989188935637;0.8334538583047593;0.015562327980054962;0.01556239420993593;0.7976863400760945;0.01489440825312433;0.797915935428055
14.267384;1.044356395523523;0.833226794017635;0.7978454161478428;-3.9569125605473603e-07;-3.8028393663254356e-07;1.0450626786955597;9.999903204951032;0.8334546962575069;0.015562328547346082;0.015562394092115727;0.7976840750196165;0.014894370438416956;0.7979156266121248
14.277384;1.0443545630594968;0.8332259631706732;0.7978455174828224;-3.957618677789473e-07;-3.800937510719185e-07;1.045060907725335;9.999914688216139;0.8334556102068924;0.015562329518740668;0.015562393326626142;0.7976817929477102;0.01489433266178409;0.7979152384001765
14.287384;1.0443527720919323;0.8332251843160562;0.7978456047547653;-3.958359988772587e-07;-3.7993424357880903e-07;1.0450590973085696;9.999926293354893;0.8334565975610854;0.015562330839558781;0.015562391881684949;0.7976794960046054;0.014894294958196838;0.797914774391464
14.297384;1.0443510243431846;0.8332244613054067;0.7978456767754593;-3.9591517882772133e-07;-3.7980648638449655e-07;1.0450572521016515;9.999937991889238;0.8334576554627138;0.015562332462591663;0.015562389725304647;0.7976771858395058;0.01489425739674275;0.7979142379753438
14.307384;1.0443493216742952;0.8332237982264383;0.7978457330415271;-3.96001185667306e-07;-3.7971123190698024e-07;1.0450553752811444;9.999949771586996;0.8334587804242356;0.015562334344620052;0.015562386836486626;0.7976748638461809;0.014894220077078114;0.7979136322990671
14.317384;1.0443476668761886;0.8332231993583291;0.7978457740224439;-3.9609604375039427e-07;-3.796489707516918e-07;1.0450534688706492;9.999961627219845;0.8334599683928113;0.015562336442982593;0.015562383209198697;0.7976725311079029;0.014894183115865305;0.7979129613362328
14.327384;1.0443460635162614;0.8332226686199244;0.7978458007345172;-3.9620191724264474e-07;-3.7962005055817955e-07;1.045051534151658;9.999973553375378;0.833461215506743;0.015562338717399158;0.015562378853338428;0.7976701879391368;0.01489414662394935;0.7979122304755831
14.337384;1.0443445149154615;0.8332222093742511;0.7978458139827286;-3.9632085610487605e-07;-3.79624672979304e-07;1.0450495720493105;9.99998554237309;0.8334625186222742;0.01556234111881222;0.015562373794064947;0.7976678341162964;0.014894110687689227;0.7979114458244969
14.347384;1.044343023117145;0.8332218244540192;0.7978458143161701;-3.964544084262834e-07;-3.7966275548020806e-07;1.04504758281255;9.999997582774302;0.83346387539269;0.015562343573066835;0.015562368074264655;0.7976654695799494;0.0148940753757506;0.7979106134032592
14.357384;1.0443415884062546;0.8332215162526769;0.7978458028600932;-3.966034247449949e-07;-3.797339247974317e-07;1.045045565627902;10.000009656503527;0.8334652841019796;0.015562345988377893;0.015562361756963851;0.7976630945955006;0.014894040758803316;0.7979097390276932
14.367384;1.04434020998446;0.8332212867503952;0.7978457821772394;-3.9676824218232765e-07;-3.7983763972658105e-07;1.045043519354599;10.000021736092588;0.8334667433704451;0.015562348279377919;0.015562354919973882;0.7976607095239349;0.014894006913227259;0.7979088284229117
14.377384;1.044338887477794;0.8332211369955692;0.7978457563715434;-3.969489492073373e-07;-3.799733106158701e-07;1.0450414430775052;10.00003378548489;0.8334682520446184;0.015562350378516679;0.015562347651505874;0.7976583148827869;0.01489397391459385;0.7979078871940491
14.387384;1.0443376218147802;0.8332210664754385;0.7978457302899666;-3.9714538016259046e-07;-3.8014046636362967e-07;1.0450393351114353;10.00004576278857;0.8334698091724725;0.01556235223409345;0.015562340047660652;0.797655911615876;0.014893941837113577;0.797906920634848
14.397384;1.0443364150966838;0.8332210731808956;0.797845708523193;-3.973570683827403e-07;-3.803389380201495e-07;1.0450371922321224;10.000057620782798;0.8334714138077068;0.015562353812867032;0.015562332201393884;0.7976535011731226;0.014893910757552562;0.7979059336171579
14.407384;1.0443352706648412;0.8332211542748851;0.7978456950091243;-3.975833958737405e-07;-3.8056888975542974e-07;1.045035010740007;10.000069310905982;0.8334730645753293;0.01556235510675362;0.015562324187687005;0.7976510855785058;0.014893880760194295;0.7979049308990942
14.417384;1.044334193692585;0.8332213068092924;0.797845692925314;-3.9782363679823353e-07;-3.808306776534068e-07;1.0450327880387562;10.000080793408092;0.8334747588346676;0.0155623561338745;0.015562316057294186;0.7976486677554321;0.014893851934680558;0.797903917969383
14.427384;1.0443331912517615;0.8332215278531161;0.7978457045291917;-3.980768727291998e-07;-3.811247160007508e-07;1.0450305229213026;10.000092040092;0.833476492175064;0.015562356929476818;0.01556230784406599;0.7976462517711671;0.014893824358875818;0.7979029017119212
14.437384;1.0443322715547831;0.8332218140233906;0.797845731272012;-3.983421003842259e-07;-3.8145152237137173e-07;1.045028214930803;10.000103028764197;0.8334782592815034;0.01556235752364477;0.015562299578498718;0.7976438425340892;0.014893798078414542;0.7979018901849197
14.447384;1.0443314430831434;0.833222161381523;0.7978457740455298;-3.98618504491667e-07;-3.818117506741571e-07;1.0450258643074477;10.00011374482559;0.8334800551885729;0.015562357917164342;0.015562291294582269;0.7976414452209065;0.014893773102077484;0.7979008920965593
14.457384;1.0443307137359061;0.8332225660762277;0.7978458330886511;-3.989055520222139e-07;-3.8220593773674117e-07;1.0450234723693885;10.00012418289401;0.8334818753442751;0.015562358077996327;0.015562283029011355;0.7976390649735109;0.014893749415443419;0.797899916364685
14.467384;1.0443300900579318;0.8332230250284516;0.7978459076383879;-3.992027358634085e-07;-3.8263417324242647e-07;1.0450210409440894;10.000134335159855;0.8334837151411979;0.015562357958901244;0.015562274817405885;0.7976367069192436;0.014893726995277173;0.7978989715792637
14.477384;1.0443295773594596;0.8332235360351703;0.7978459960399431;-3.995093499104041e-07;-3.8309596918638306e-07;1.045018571052063;10.000144180702309;0.8334855703543121;0.01556235751173886;0.015562266689680063;0.797634376186668;0.01489370581353469;0.7978980655765122
14.487384;1.0443291802735988;0.8332240972734223;0.7978460965847513;-3.998245861505952e-07;-3.835903395924462e-07;1.045016062453735;10.000153693313148;0.8334874379358361;0.015562356686983815;0.015562258669514651;0.7976320776626915;0.014893685839787715;0.7978972049774279
14.497384;1.0443289027700429;0.8332247069925968;0.7978462083576113;-4.00147590473277e-07;-3.8411600037800145e-07;1.045013514363428;10.000162860715912;0.8334893158548808;0.015562355435850519;0.015562250777964592;0.797629815991617;0.014893667046780105;0.7978963946476322
14.507384;1.0443287483059973;0.8332253639438133;0.7978463315742313;-4.004773085724676e-07;-3.846715263189572e-07;1.0450109264445433;10.000171693470277;0.8334912021995016;0.015562353723368153;0.015562243041037932;0.7976275959721191;0.014893649412046283;0.7978956378626023
14.517384;1.0443287204326237;0.8332260673701262;0.7978464673274827;-4.008124937275249e-07;-3.852554214557438e-07;1.045008299653293;10.000180216886667;0.8334930945567602;0.015562351533910541;0.015562235499501444;0.7976254224303763;0.014893632915674498;0.7978949373528827
14.527384;1.0443288229915078;0.8332268157066393;0.7978466167687097;-4.011519560452829e-07;-3.8586620037865293e-07;1.0450056361932816;10.000188456768408;0.8334949899413137;0.01556234886003645;0.015562228206338506;0.7976232995226821;0.014893617540690338;0.7978942964787514
14.537384;1.0443290593994503;0.8332276056419265;0.7978467805568498;-4.0149472958747863e-07;-3.865024579141915e-07;1.045002938471034;10.000196427466188;0.8334968847993044;0.015562345688397471;0.015562221212671193;0.7976212303315408;0.0148936032766908;0.7978937195988619
14.547384;1.0443294315300786;0.8332284328243964;0.7978469592762619;-4.0184002403094025e-07;-3.8716286194559464e-07;1.0450002086603587;10.00020412520444;0.8334987749733608;0.015562342003860292;0.015562214564516362;0.7976192169770879;0.014893590122586653;0.7978932109507337
14.557384;1.04432993917974;0.8332292926148803;0.7978471542751915;-4.021871194611248e-07;-3.8784611234850006e-07;1.0449974491643108;10.00021152462445;0.8335006559479651;0.015562337812188482;0.015562208307533057;0.7976172610224203;0.014893578085374658;0.7978927730535613
14.567384;1.0443305801141158;0.8332301794631874;0.7978473681061721;-4.0253548072168294e-07;-3.8855079589226164e-07;1.0449946630915603;10.000218581492392;0.8335025233233669;0.01556233315379788;0.015562202478348691;0.7976153638864137;0.014893567171672941;0.797892406329618
14.577384;1.044331350211581;0.83323108640394;0.797847604132146;-4.0288499123711583e-07;-3.892751589207351e-07;1.0449918546535697;10.000225246823618;0.8335043733161048;0.015562328102137044;0.015562197093916852;0.7976135269543636;0.014893557370812787;0.7978921095473228
14.587384;1.044332243888384;0.8332320064246886;0.7978478656469022;-4.032357834066156e-07;-3.9001713549888375e-07;1.044989028605533;10.000231478572847;0.8335062029125834;0.015562322758859987;0.01556219215532253;0.7976117515373917;0.014893548648945728;0.7978918799578605
14.597384;1.0443332549939945;0.8332329345091565;0.7978481553301604;-4.0358776741537525e-07;-3.907746211159414e-07;1.0449861884860987;10.000237240257364;0.8335080091537332;0.0155623172414994;0.01556218765283014;0.7976100392802259;0.014893540969313097;0.7978917134241138
14.607384;1.0443343776196887;0.8332338678504313;0.7978484750546779;-4.0394047035849474e-07;-3.915455616277868e-07;1.0449833357742655;10.000242498632261;0.8335097881348009;0.015562311665377021;0.015562183568518469;0.7976083929091639;0.014893534309305739;0.7978916053031373
14.617384;1.0443356058386222;0.8332348041803247;0.7978488256730323;-4.0429321283949513e-07;-3.9232785655166194e-07;1.044980470729082;10.00024722802658;0.8335115350320095;0.015562306134421399;0.015562179880524454;0.7976068163177578;0.014893528650955185;0.7978915518744505
14.627384;1.0443369326878629;0.833235740411375;0.7978492069046803;-4.0464532396081064e-07;-3.931194732509414e-07;1.0449775931403;10.000251415797807;0.8335132451759591;0.01556230074072175;0.015562176560026982;0.7976053138374132;0.014893523968445562;0.7978915511011362
14.637384;1.0443383498841032;0.8332366727663865;0.7978496175515155;-4.0499624465073774e-07;-3.939187022356794e-07;1.0449747024416536;10.000255063977749;0.8335149149254599;0.015562295561708328;0.015562173570150585;0.7976038896615946;0.014893520235133916;0.7978916020010712
14.647384;1.0443398486007605;0.8332375977708699;0.7978500559020945;-4.0534545329181834e-07;-3.947241542047292e-07;1.0449717983407234;10.000258184552367;0.8335165417813665;0.015562290659661157;0.015562170883069654;0.7976025476931118;0.014893517439535282;0.7978917035230721
14.657384;1.0443414205113317;0.8332385132035914;0.7978505201795598;-4.0569227651026e-07;-3.95534543299453e-07;1.0449688816994973;10.0002607904316;0.8335181241825836;0.015562286090208035;0.015562168498836128;0.79760129131573;0.014893515587929817;0.7978918542005907
14.667384;1.0443430584148996;0.83323941824498;0.797851008978243;-4.060356490982659e-07;-3.9634859200542207e-07;1.0449659542398824;10.000262890541832;0.8335196610515391;0.015562281912794273;0.0155621664407008;0.7976001232663248;0.014893514689843177;0.7978920524495497
14.677384;1.0443447558332815;0.8332403126401068;0.7978515212124117;-4.063739623397556e-07;-3.971652051155864e-07;1.0449630177961433;10.000264494085501;0.8335211511365993;0.015562278195520318;0.015562164735747654;0.7975990458772005;0.01489351474518153;0.7978922967404878
14.687384;1.0443465058615036;0.8332411960681452;0.7978520555924523;-4.06705137251813e-07;-3.979836126184408e-07;1.0449600747604912;10.000265617759105;0.8335225927326178;0.015562275003697465;0.015562163407182352;0.797598061461445;0.014893515748068293;0.7978925856893677
14.697384;1.0443483006982328;0.8332420685356101;0.7978526103983188;-4.0702683904126e-07;-3.9880309970099003e-07;1.0449571287410593;10.00026628731373;0.8335239838793214;0.015562272377668024;0.01556216247496211;0.7975971728883173;0.014893517701071578;0.7978929182615071
14.707384;1.0443501322738615;0.8332429306877079;0.7978531835533419;-4.073367758100761e-07;-3.9962267224181486e-07;1.0449541842766272;10.00026653349391;0.8335253226584793;0.015562270325920545;0.015562161948885283;0.7975963839308848;0.014893520622975068;0.7978932939289554
14.717384;1.0443519930407605;0.8332437830631277;0.7978537726710634;-4.0763299957015596e-07;-4.0044117342014165e-07;1.0449512466215447;10.0002663884409;0.8335266073893248;0.015562268833322875;0.015562161821569363;0.7975956986327638;0.014893524541975484;0.7978937125735778
14.727384;1.0443538764093068;0.8332446249703835;0.7978543751883539;-4.0791404735021363e-07;-4.012576242069819e-07;1.0449483216626256;10.000265887956504;0.8335278366692762;0.015562267865355946;0.015562162066026225;0.7975951202214869;0.014893529483532572;0.7978941739512478
14.737384;1.0443557770601375;0.8332454539347417;0.797854988457125;-4.081789480433209e-07;-4.0207124143908753e-07;1.0449454151774864;10.00026507362568;0.833529009239431;0.01556226736696187;0.015562162634989942;0.7975946507335447;0.014893535464713526;0.797894676985812
14.747384;1.0443576912186627;0.8332462660956798;0.7978556099505124;-4.084272254494954e-07;-4.0288097175600993e-07;1.0449425321792376;10.000263986857293;0.833530123793676;0.015562267258887014;0.015562163466663928;0.7975942915932084;0.014893542495015524;0.7978952193889323
14.757384;1.0443596168298426;0.8332470575318371;0.7978562379710384;-4.0865884573235623e-07;-4.036850453327077e-07;1.0449396768659103;10.000262663572215;0.8335311791235125;0.0155622674306077;0.015562164496788206;0.7975940442921798;0.014893550577232148;0.7978957976699265
14.767384;1.044361553499497;0.8332478255311521;0.797856872166075;-4.0887392730018386e-07;-4.044810960199511e-07;1.0449368527780671;10.000261133257935;0.8335321746477984;0.01556226773966523;0.015562165675009372;0.7975939103928371;0.014893559702635218;0.7978964075669539
14.777384;1.0443635017121358;0.8332485685181855;0.7978575130387483;-4.090722912345223e-07;-4.0526646419010586e-07;1.0449340630983661;10.000259413080977;0.8335331106364435;0.015562268030155639;0.015562166976846516;0.7975938910248864;0.014893569850751822;0.7978970447866355
14.787384;1.0443654615935738;0.8332492850491404;0.7978581609890639;-4.0925325564008955e-07;-4.0603816647319683e-07;1.0449313110041545;10.000257498750143;0.8335339879304541;0.015562268161975543;0.01556216839778956;0.7975939864440381;0.014893581002310962;0.7978977053378173
14.797384;1.0443674321824439;0.8332499733904639;0.7978588158430848;-4.094158900673439e-07;-4.0679287012939073e-07;1.0449285997996662;10.00025536225076;0.8335348078538068;0.015562268025859647;0.015562169936303775;0.797594196131677;0.01489359314468253;0.7978983851351368
14.807384;1.0443694115904203;0.8332506318321371;0.7978594770825187;-4.0955948961685833e-07;-4.07527055585116e-07;1.0449259326629035;10.000252960961959;0.8335355725198075;0.015562267537574644;0.015562171583092668;0.7975945193241306;0.014893606262401715;0.7978990794283907
14.817384;1.0443713977063398;0.8332512591351318;0.7978601442549964;-4.0968393144240337e-07;-4.082371365209628e-07;1.044923312239656;10.000250254596038;0.8335362851586053;0.015562266625965085;0.015562173320696161;0.797594955350499;0.014893620332601838;0.7978997830024264
14.827384;1.0443733886265674;0.833251854946638;0.7978608169927465;-4.097896982813538e-07;-4.089196304042809e-07;1.0449207406282381;10.000247220645662;0.8335369503110388;0.015562265229430135;0.015562175121113105;0.7975955038589594;0.014893635328725714;0.7979004914695027
14.837384;1.0443753822450645;0.8332524197553985;0.7978614948261468;-4.0987760298333113e-07;-4.095713992991409e-07;1.044918219791138;10.00024385694736;0.83353757359014;0.015562263304333761;0.015562176936816193;0.797596165084886;0.014893651220718788;0.7979012022201103
14.847384;1.044377375220591;0.8332529542932304;0.7978621772141213;-4.099486076631234e-07;-4.101897994352925e-07;1.044915751851258;10.000240166998053;0.833538160690032;0.01556226083131923;0.015562178702284567;0.7975969394841015;0.01489366797579534;0.7979019138133843
14.857384;1.0443793623948576;0.8332534587778415;0.7978628635362454;-4.1000389073432316e-07;-4.107727524791723e-07;1.0449133388216565;10.000236141721297;0.8335387161624948;0.015562257806102852;0.015562180348784751;0.7975978267681927;0.014893685572578001;0.7979026248653983
14.867384;1.0443813375925153;0.8332539324160931;0.7978635530057442;-4.100448036282012e-07;-4.1131873915683883e-07;1.0449109818206397;10.000231755321245;0.833539243089043;0.015562254224546565;0.015562181817018657;0.7975988251983168;0.014893704018790418;0.7979033338674978
14.877384;1.0443832949140783;0.833254373844244;0.7978642448883808;-4.1007263193687464e-07;-4.11826679458645e-07;1.0449086800745728;10.00022697335061;0.8335397441796277;0.01556225008106938;0.0155621830678709;0.7975999313262446;0.014893723355934647;0.7979040397809721
14.887384;1.0443852291068874;0.8332547825556038;0.7978649388071082;-4.1008852668858573e-07;-4.1229572561781446e-07;1.0449064304083884;10.000221759539489;0.8335402233254118;0.015562245380905275;0.015562184089934728;0.7976011401975479;0.014893743653243594;0.7979047421748373
14.897384;1.0443871351954441;0.8332551600860953;0.7978656347830295;-4.100936097732834e-07;-4.1272506640961535e-07;1.0449042282290462;10.000216078807446;0.8335406860325951;0.015562240148072927;0.015562184891476132;0.7976024461135588;0.014893764993446586;0.7979054404235394
14.907384;1.0443890079136517;0.8332555097769971;0.7978663329804938;-4.100888935179578e-07;-4.1311389851599e-07;1.0449020693608952;10.000209901390948;0.833541138584109;0.015562234418615758;0.015562185484071438;0.7976038435307575;0.014893787449251019;0.7979061329027186
14.917384;1.0443908409029663;0.8332558355945073;0.7978670332528861;-4.100750789193449e-07;-4.134615545758067e-07;1.0448999509622583;10.000203207514861;0.8335415870814812;0.015562228232088611;0.015562185874669782;0.7976053277411072;0.014893811064944843;0.7979068170671549
14.927384;1.0443926262616445;0.8332561413599772;0.797867734670641;-4.100525477767866e-07;-4.1376761362522017e-07;1.0448978712944823;10.000195991485736;0.8335420367158644;0.015562221637397929;0.015562186064659537;0.7976068949018714;0.014893835861243565;0.7979074901630703
14.937384;1.0443943554082695;0.8332564307688096;0.7978684349729048;-4.1002142989916784e-07;-4.140318851444857e-07;1.044895829101993;10.000188264635497;0.833542491063137;0.015562214705192447;0.015562186050120134;0.797608541418318;0.014893861850680297;0.7979081498618048
14.947384;1.0443960208751857;0.8332567075878344;0.797869130418511;-4.09981480067309e-07;-4.142543123292272e-07;1.0448938228249307;10.00018005516605;0.8335429520573271;0.015562207533254841;0.015562185823709948;0.7976102639164072;0.014893889036376931;0.7979087944194366
14.957384;1.0443976171777596;0.8332569755918106;0.797869816806814;-4.099319296670286e-07;-4.1443496341429725e-07;1.0448918499629196;10.000171404722169;0.8335434205188474;0.015562200248386266;0.015562185374687263;0.7976120597294444;0.014893917399127321;0.7979094221700498
14.967384;1.0443991400325796;0.8332572384202724;0.7978704908324176;-4.0987168003226196e-07;-4.145741678805244e-07;1.044889907172756;10.000162360338743;0.8335438962431547;0.015562193003725223;0.015562184691370985;0.7976139267070871;0.01489394689538352;0.7979100309957238
14.977384;1.0444005855265177;0.8332574993993757;0.7978711504865078;-4.0979977849379063e-07;-4.146725986107894e-07;1.0448879906234616;10.000152964134347;0.8335443780738703;0.015562185961034787;0.015562183772376175;0.7976158625923081;0.014893977465658029;0.7979106188142451
14.987384;1.0444019503619868;0.833257761190666;0.7978717946436644;-4.097156610376797e-07;-4.147311390342155e-07;1.0448860960074358;10.000143249965554;0.8335448647609665;0.01556217926336286;0.015562182631265837;0.7976178642506419;0.014894009039181757;0.79791118435204
14.997384;1.0444032323784276;0.8332580255892996;0.7978724226672127;-4.096189864885318e-07;-4.147506958648567e-07;1.0448842187174627;10.000133247538383;0.8335453559330658;0.01556217301681588;0.015562181285030735;0.7976199269925737;0.014894041534660266;0.7979117267718565
15.007384;1.0444044305248845;0.8332582935710809;0.7978730346330944;-4.0950944853448073e-07;-4.14732168543381e-07;1.0448823540915801;10.000122985252323;0.8335458520623169;0.01556216728893748;0.015562179744624679;0.7976220447448034;0.014894074862734195;0.7979122443026697
15.017384;1.0444055444946643;0.8332585655066003;0.7978736316055215;-4.0938680104087996e-07;-4.14676505029374e-07;1.0448804970356964;10.00011249025771;0.8335463537184223;0.015562162115523845;0.015562178016270333;0.7976242106184092;0.014894108929423625;0.7979127333829868
15.027384;1.0444065745126265;0.8332588416831909;0.7978742151953826;-4.0925100187999097e-07;-4.1458473891324284e-07;1.0448786414880695;10.000101787283116;0.8335468612800574;0.015562157509107001;0.015562176099870477;0.7976264171046603;0.014894143640459465;0.7979131894227086
15.037384;1.0444075214769457;0.8332591226492528;0.7978747870325303;-4.0910228117042503e-07;-4.1445806096550556e-07;1.044876780476189;10.000090895084314;0.8335473750400807;0.015562153459289857;0.015562173986652541;0.7976286561451609;0.014894178904727839;0.7979136079585656
15.047384;1.0444083875403356;0.8332594089263279;0.7978753483065283;-4.089409946801489e-07;-4.142979016602131e-07;1.044874906603777;10.000079825341379;0.8335478948731833;0.015562149918562806;0.015562171668292815;0.7976309194839121;0.01489421463378372;0.7979139846300719
15.057384;1.0444091764522319;0.8332597006909481;0.7978758993201416;-4.0876738898687764e-07;-4.1410590385273783e-07;1.0448730128325951;10.000068587373708;0.8335484197281355;0.015562146803499299;0.015562169147646038;0.7976331992228325;0.014894250743072858;0.7979143148419486
15.067384;1.0444098925345455;0.833259998116627;0.7978764400883316;-4.085814517111119e-07;-4.1388380487163627e-07;1.0448710933623382;10.00005719266158;0.8335489476659516;0.015562144027198877;0.015562166438869096;0.7976354881714044;0.014894287161156577;0.7979145943056365
15.077384;1.0444105394263303;0.8332603018603649;0.7978769715504622;-4.0838281246287475e-07;-4.1363338314333356e-07;1.0448691437896485;10.00004565740125;0.8335494761911125;0.015562141526521054;0.015562163563171971;0.7976377798861839;0.014894323839251319;0.7979148197943381
15.087384;1.0444111203702882;0.8332606129205937;0.797877495954894;-4.081707736359914e-07;-4.133564730897847e-07;1.0448671607774227;10.000034003735998;0.8335500024915292;0.01556213926625946;0.015562160548795596;0.7976400686234164;0.014894360746832383;0.7979149892712001
15.097384;1.0444116387395717;0.8332609322995775;0.7978780162639127;-4.079446379624525e-07;-4.130548918647283e-07;1.0448651419328145;10.000022253757253;0.8335505237469938;0.015562137231506292;0.015562157436428095;0.7976423492623151;0.014894397857379567;0.7979151018497203
15.107384;1.0444120976768088;0.8332612608448201;0.7978785350707839;-4.077040994117583e-07;-4.1273024526593585e-07;1.0448630853767953;10.000010416087816;0.8335510372776348;0.015562135412701959;0.015562154284783941;0.7976446170058803;0.0148944351405755;0.7979151580149167
15.117384;1.0444124997375066;0.8332615992819769;0.7978790538615916;-4.0744939145664486e-07;-4.1238372155005614e-07;1.044860989057241;9.999998476651628;0.8335515405561285;0.015562133793382102;0.01556215116428856;0.7976468669205802;0.014894472561930347;0.7979151595831118
15.127384;1.0444128467421199;0.8332619487360656;0.7978795732636321;-4.0718125742198e-07;-4.1201608527913075e-07;1.0448588510168002;9.9999864036369;0.8335520315637852;0.015562132348765427;0.015562148136796405;0.7976490938173231;0.014894510083551103;0.7979151089666666
15.137384;1.0444131403535954;0.8332623111810685;0.7978800939028724;-4.0690078318233766e-07;-4.116280842831501e-07;1.0448566706829203;9.99997415820954;0.8335525089086204;0.01556213104547075;0.015562145240784036;0.7976512926257865;0.014894547663008784;0.7979150081468283
15.147384;1.0444133832341636;0.8332626891800288;0.7978806170749136;-4.066090336022849e-07;-4.1122099630762496e-07;1.0448544496710896;9.999961699359634;0.8335529713772648;0.015562129835477957;0.015562142499099107;0.7976534590970463;0.014894585247912994;0.7979148579645386
15.157384;1.044413578788371;0.8332630853554825;0.7978811446804224;-4.0630677791899205e-07;-4.1079670074969514e-07;1.0448521916539277;9.999948991013161;0.8335534179121321;0.015562128656514034;0.015562139935629249;0.7976555903022386;0.01489462277187123;0.7979146580299276
15.167384;1.044413730056289;0.8332635019812642;0.7978816786872923;-4.059945566231933e-07;-4.103572899341973e-07;1.0448499020474982;9.999936012445659;0.8335538483902483;0.015562127446471992;0.015562137575823844;0.7976576841643548;0.014894660163920641;0.7979144073263272
15.177384;1.0444138396835803;0.8332639407196578;0.7978822209394161;-4.0567280744735714e-07;-4.0990476266831064e-07;1.0448475872485865;9.99992276028833;0.8335542642189451;0.015562126151226485;0.015562135435849767;0.7976597387277423;0.014894697366202865;0.797914105283147
15.187384;1.0444139103004453;0.8332644026798357;0.7978827735006886;-4.0534183663194676e-07;-4.0944096672996707e-07;1.0448452533137162;9.999909248059263;0.83355466791788;0.015562124715332533;0.01556213352048385;0.7976617521649151;0.014894734335869743;0.7979137525599339
15.197384;1.0444139443669587;0.8332648887086817;0.7978833392000895;-4.050017684557747e-07;-4.08967600426559e-07;1.0448429049480985;9.999895505712814;0.8335550624657083;0.015562123082838894;0.015562131829196305;0.7976637229689684;0.014894771033431467;0.7979133507980244
15.207384;1.0444139438906541;0.8332653990890917;0.7978839221306882;-4.0465254196189217e-07;-4.084862230010339e-07;1.0448405453463188;9.99988156924234;0.8335554510761006;0.015562121216100911;0.015562130360046595;0.7976656499447324;0.014894807422547042;0.7979129020293293
15.217384;1.044413910815041;0.8332659326451625;0.7978845276572948;-4.0429394005385136e-07;-4.0799836913992546e-07;1.044838176667622;9.999867471097438;0.8335558365365822;0.015562119103069956;0.015562129112516785;0.7976675322973352;0.014894843479236811;0.7979124085693787
15.227384;1.0444138479504739;0.8332664869312738;0.7978851618798354;-4.0392565696203107e-07;-4.07505607334948e-07;1.0448358004541927;9.999853243864605;0.8335562202474477;0.015562116741259673;0.015562128091366525;0.7976693697755197;0.014894879196216461;0.7979118727859464
15.237384;1.0444137591024405;0.8332670595005147;0.7978858313120974;-4.03547306565187e-07;-4.070093235573376e-07;1.044833417994246;9.99983892436851;0.8335566023246029;0.015562114120413046;0.01556212730251252;0.797671162889764;0.014894914583194337;0.7979112965457185
15.247384;1.044413648278252;0.8332676480880217;0.7978865427570788;-4.031583255417505e-07;-4.065104837806269e-07;1.044831030772941;9.999824548856271;0.8335569825202904;0.015562111221960504;0.015562126740284461;0.7976729132470766;0.01489494966252231;0.7979106810002689
15.257384;1.0444135193295998;0.8332682497981618;0.7978873028610441;-4.027579318650286e-07;-4.0600967931931424e-07;1.0448286403355533;9.999810147927201;0.8335573608291641;0.015562108028302333;0.015562126383038045;0.7976746233256534;0.014894984461937783;0.7979100270614544
15.267384;1.0444133761407304;0.83326886101555;0.797888117675883;-4.023451640391095e-07;-4.055073980193736e-07;1.044826247705373;9.999795744369067;0.8335577379761164;0.015562104530056287;0.015562126198336999;0.7976762954277667;0.014895019012932244;0.7979093361154008
15.277384;1.0444132225736114;0.8332694780377042;0.797888991972907;-4.0191900367872244e-07;-4.0500435065727696e-07;1.0448238532584015;9.999781350080665;0.8335581157842749;0.01556210072329194;0.015562126142109015;0.797677930852102;0.014895053347086695;0.7979086100701365
15.287384;1.044413062235241;0.8332700976278347;0.7978899279641064;-4.0147862286820787e-07;-4.045016043990467e-07;1.0448214570101961;9.999766966793995;0.8335584966227763;0.015562096595634187;0.01556212615775524;0.7976795297583004;0.01489508748221736;0.7979078508954356
15.297384;1.0444128982365286;0.8332707169693773;0.7978909247007039;-4.010235956388771e-07;-4.0400037586537063e-07;1.0448190585940742;9.999752595102088;0.8335588827577651;0.015562092116855076;0.01556212618540204;0.7976810912159188;0.014895121415159637;0.7979070604471227
15.307384;1.0444127330554456;0.8332713332013472;0.7978919788068729;-4.0055401521694465e-07;-4.0350173683162857e-07;1.044816656900182;9.999738245672553;0.8335592764133158;0.015562087247360867;0.015562126172029562;0.797682613428441;0.014895155132154407;0.7979062403744337
15.317384;1.0444125689523531;0.8332719434157089;0.7978930854344497;-4.000704823650751e-07;-4.030065596880461e-07;1.0448142502411866;9.999723943198465;0.8335596795324276;0.01556208195387121;0.015562126075985862;0.7976840942510653;0.014895188624061289;0.797905391777648
15.327384;1.0444124087155229;0.8332725450920864;0.7978942386037384;-3.9957381091965366e-07;-4.0251564605524753e-07;1.0448118373846844;9.999709719807788;0.8335600933381238;0.01556207621111832;0.015562125863637572;0.7976855316241104;0.014895221892246705;0.7979045152304405
15.337384;1.0444122559067606;0.8332731364803241;0.7978954314116316;-3.9906455452360515e-07;-4.0202974675531165e-07;1.0448094186719423;9.999695604540277;0.8335605183645919;0.015562069992916488;0.015562125501033303;0.7976869236295264;0.01489525494128612;0.7979036115141821
15.347384;1.0444121145978962;0.8332737166048393;0.7978966570408511;-3.9854274799155427e-07;-4.015493837929982e-07;1.0448069958882096;9.99968161875584;0.8335609543211153;0.015562063275371948;0.015562124957493114;0.7976882682779076;0.014895287771294747;0.7979026821000892
15.357384;1.044411989053186;0.833274284510389;0.7978979102637667;-3.9800809774082257e-07;-4.0107459554138367e-07;1.044804570590317;9.999667781334336;0.8335613999130017;0.015562056050992605;0.015562124223918606;0.7976895631741389;0.014895320379998947;0.7979017286710379
15.367384;1.0444118833802134;0.833274838763202;0.7978991881809232;-3.9746037695204825e-07;-4.006048410794969e-07;1.0448021429428709;9.999654116537707;0.8335618532613226;0.015562048332687735;0.015562123323811529;0.7976908053498162;0.01489535276243788;0.7979007526728995
15.377384;1.0444118014750245;0.8332753781683893;0.7979004899964577;-3.968996328408739e-07;-4.00139249710631e-07;1.0447997122417998;9.999640656239379;0.8335623123127425;0.01556204014088535;0.015562122301114277;0.797691991654183;0.01489538490387828;0.7978997557315652
15.387384;1.044411746980709;0.8332759026214185;0.7979018162415621;-3.9632609434214654e-07;-3.996769226567233e-07;1.0447972775548353;9.999627442615347;0.8335627747756174;0.015562031487444625;0.015562121190399287;0.797693119162084;0.014895416773288145;0.7978987401330964
15.397384;1.0444117222877891;0.8332764133321564;0.7979031674883178;-3.957399840604626e-07;-3.992170722464314e-07;1.0447948377307537;9.999614531422267;0.833563238245268;0.01556202237418544;0.015562119991228524;0.7976941849835281;0.014895448318635277;0.7978977087096203
15.407384;1.0444117277703981;0.8332769126304761;0.7979045432538343;-3.9514159597951975e-07;-3.98759283369542e-07;1.044792391703412;9.999601980824584;0.8335637005589331;0.015562012797704486;0.015562118666998154;0.7976951860480801;0.01489547947098525;0.7978966646129467
15.417384;1.044411762582035;0.8332774034799093;0.7979059421428297;-3.9453172044017144e-07;-3.9830377646047834e-07;1.0447899393293238;9.999589831534228;0.8335641594922947;0.015562002741708764;0.015562117165702613;0.7976961192083597;0.014895510161479704;0.7978956114202087
15.427384;1.044411825258181;0.8332778891363481;0.797907362749821;-3.9391191362800443e-07;-3.9785125266042425e-07;1.0447874819088172;9.999578101962902;0.8335646117896015;0.015561992170962095;0.01556211544378264;0.7976969814500763;0.014895540337620207;0.797894553509323
15.437384;1.044411913232748;0.8332783731337354;0.797908803817656;-3.932842068714886e-07;-3.9740246912417377e-07;1.0447850221871045;9.999566801025134;0.8335650524557845;0.015561981041916714;0.015562113475764989;0.7976977703792149;0.01489556996907314;0.7978934963479958
15.447384;1.044412022718467;0.8332788592576064;0.7979102635397488;-3.9265072853943214e-07;-3.969580710298754e-07;1.0447825648824032;9.999555940932357;0.8335654749231094;0.015561969312909348;0.015562111246361648;0.7976984848953457;0.014895599047576735;0.7978924461374697
15.457384;1.0444121491806513;0.8332793512725584;0.7979117390607355;-3.9201371984208693e-07;-3.965188031424899e-07;1.044780117308724;9.999545539385206;0.8335658717824092;0.015561956943591004;0.015562108741243268;0.7976991253670018;0.014895627581524825;0.7978914088036696
15.467384;1.0444122876613;0.8332798524138588;0.7979132264522586;-3.91375567235545e-07;-3.9608561617701726e-07;1.0447776883127171;9.999535612165968;0.8335662356568524;0.015561943897987093;0.015562105951436346;0.7976996933407815;0.014895655585981485;0.7978903890731409
15.477384;1.0444124325701047;0.8332803650579942;0.7979147208741865;-3.9073859450459034e-07;-3.9565947190463216e-07;1.0447752863417281;9.999526162236165;0.8335665600069281;0.015561930152787555;0.015562102883160065;0.79770019144445;0.014895683078072597;0.7978893900174899
15.487384;1.0444125776667237;0.8332808911091806;0.7979162170632458;-3.9010494913085916e-07;-3.952412255878023e-07;1.0447729185621297;9.99951717777494;0.833566839325925;0.015561915692555595;0.015562099558351285;0.7977006232583252;0.014895710079783405;0.797888413176727
15.497384;1.0444127173637499;0.833281432808888;0.7979177101790804;-3.894767376975528e-07;-3.94831746308837e-07;1.04477059043921;9.999508642185745;0.8335670690653993;0.015561900498931332;0.015562096006051802;0.7977009929692477;0.014895736622316944;0.7978874594969825
15.507384;1.044412847690641;0.8332819932960023;0.7979191963804331;-3.8885620073279603e-07;-3.944320759426325e-07;1.0447683053478904;9.999500543600941;0.8335672458521057;0.015561884558113958;0.015562092255710399;0.7977013052893798;0.014895762742425338;0.7978865302990299
15.517384;1.0444129651657854;0.8332825768084439;0.7979206725429925;-3.8824574844610735e-07;-3.940434127600702e-07;1.0447660654006505;9.99949287841609;0.8335673674146016;0.015561867880387898;0.015562088340172663;0.7977015653981075;0.014895788461500161;0.7978856270520168
15.527384;1.044413065171083;0.8332831880641013;0.7979221353900059;-3.876479147598644e-07;-3.936669617742786e-07;1.0447638727006288;9.999485653544534;0.8335674322656602;0.015561850509535133;0.015562084297641212;0.7977017781951146;0.014895813766201747;0.7978847505453569
15.537384;1.044413141920446;0.8332838307648696;0.7979235809897437;-3.8706520275830804e-07;-3.9330385908457765e-07;1.0447617292784164;9.999478888548664;0.8335674399671609;0.015561832511627465;0.015562080160135983;0.797701946980315;0.014895838614866513;0.7978839008268659
15.547384;1.0444131903337466;0.8332845071026931;0.7979250049411665;-3.86499733903556e-07;-3.9295510935854755e-07;1.0447596364863043;9.99947261050476;0.8335673915997762;0.015561813952089177;0.015562075941517867;0.7977020727357662;0.014895862953067529;0.797883077639139
15.557384;1.0444132079959993;0.8332852190557469;0.7979264028216606;-3.859529946298671e-07;-3.926214934496162e-07;1.0447575949344399;9.99946684146853;0.833567289294132;0.0155617948854499;0.015562071642483969;0.7977021549001618;0.014895886715484846;0.7978822805087026
15.567384;1.0444131953495974;0.8332859692223896;0.7979277704488117;-3.8542587101932885e-07;-3.923036267938168e-07;1.0447556044677737;9.999461595762886;0.8335671353716068;0.015561775358563911;0.015562067268065437;0.7977021928959197;0.01489590982273548;0.7978815085144161
15.577384;1.0444131542418185;0.8332867600278197;0.7979291036704855;-3.8491873742516253e-07;-3.920021224659406e-07;1.0447536640813668;9.999456890058765;0.8335669323022418;0.015561755405250698;0.015562062840836048;0.7977021868097696;0.0148959321861514;0.7978807600572463
15.587384;1.0444130862495011;0.8332875931637682;0.7979303982665056;-3.844314673452962e-07;-3.9171772403235424e-07;1.0447517723242623;9.999452749247558;0.8335666827633332;0.01556173503777055;0.015562058398864435;0.7977021367830505;0.014895953718235438;0.7978800330637844
15.597384;1.0444129921706777;0.8332884702628295;0.797931650486343;-3.8396347141681173e-07;-3.914514059450116e-07;1.044749927821902;9.999449203001983;0.833566389174548;0.015561714254928883;0.015562053985740804;0.7977020422460644;0.014895974340169675;0.7978793256933868
15.607384;1.0444128720193366;0.8332893933280497;0.797932857455607;-3.835138657665637e-07;-3.9120444223357e-07;1.0447481292305114;9.99944627668907;0.8335660535227357;0.015561693055414638;0.01556204964414496;0.7977019018977833;0.014895993979645602;0.7978786367771779
15.617384;1.044412724564593;0.8332903640742133;0.7979340169925287;-3.8308161996933536e-07;-3.909784121612762e-07;1.044746375073165;9.99944398195062;0.8335656776790262;0.015561671434128626;0.015562045406681255;0.7977017141846688;0.014896012562473648;0.7978779657124281
15.627384;1.044412547128876;0.8332913833555807;0.7979351276303289;-3.8266556845910815e-07;-3.907749956696128e-07;1.0447446639335007;9.999442317056767;0.8335652636047496;0.01556164937321365;0.01556204128255614;0.7977014777377643;0.014896030008922591;0.7978773123536435
15.637384;1.044412335986668;0.8332924514245039;0.7979361890984107;-3.822645438648342e-07;-3.905955810559725e-07;1.04474299456468;9.999441275711545;0.8335648131584699;0.015561626851076376;0.01556203725385613;0.7977011916119858;0.014896046238754953;0.79787667735783
15.647384;1.0444120869299534;0.8332935683987399;0.7979372023669461;-3.8187766757342557e-07;-3.9044098437698495e-07;1.0447413658786882;9.999440852117083;0.8335643277397653;0.015561603857504602;0.015562033284208661;0.7977008553599826;0.014896061183061698;0.7978760630213146
15.657384;1.0444117956152634;0.83329473442821;0.7979381691669379;-3.815045374270836e-07;-3.903113508771309e-07;1.0447397772314717;9.999441040904749;0.8335638080659121;0.015561580393212308;0.015562029327661878;0.7977004689239708;0.014896074796022916;0.79787547363432
15.667384;1.0444114577734769;0.8332959495708312;0.7979390916253318;-3.8114523987976504e-07;-3.902062240519522e-07;1.0447382283852835;9.999441840500356;0.83356325401322;0.015561556460627936;0.015562025326805581;0.7977000324650675;0.014896087056030254;0.7978749143846079
15.677384;1.044411069607552;0.8332972134995164;0.7979399719969615;-3.8080018588860554e-07;-3.9012490306513615e-07;1.0447367186345757;9.999443260037097;0.83356266467713;0.015561532066014174;0.015562021207123106;0.7976995461689194;0.01489609796027259;0.7978743897363925
15.687384;1.0444106280554002;0.8332985250196948;0.797940812492877;-3.804697823158079e-07;-3.900668996799158e-07;1.0447352465019146;9.999445318115717;0.8335620390515548;0.015561507238251279;0.015562016885447068;0.7976990101388426;0.014896107523923587;0.7978739027514304
15.697384;1.0444101307427305;0.8332998816038831;0.7979416152007851;-3.801540995245179e-07;-3.9003209887963937e-07;1.0447338105967054;9.999448029424835;0.8335613770208432;0.015561482047696012;0.015562012290767311;0.7976984247871584;0.014896115779053658;0.7978734553393202
15.707384;1.0444095760433947;0.8333012795067549;0.7979423817055011;-3.798527894652259e-07;-3.9002049434693314e-07;1.0447324100739452;9.999451391965831;0.8335606798046475;0.015561456608828848;0.015562007373925822;0.7976977915417351;0.014896122767291086;0.7978730487917041
15.717384;1.0444089629403062;0.8333027144776772;0.7979431126250275;-3.79565293165318e-07;-3.9003175404645374e-07;1.0447310442425655;9.999455385859745;0.8335599494340215;0.015561431065911492;0.015562002094275749;0.7976971131004972;0.014896128533925218;0.7978726840644993
15.727384;1.0444082906165375;0.8333041824910732;0.7979438078035573;-3.7929104623047045e-07;-3.9006502840610795e-07;1.0447297120211767;9.999459982083053;0.8335591877994606;0.015561405569262964;0.015561996402633825;0.7976963929363299;0.014896133126302915;0.79787236167255
15.737384;1.044407558789131;0.8333056801211987;0.7979444671557135;-3.790293432046785e-07;-3.9011918133812554e-07;1.0447284113676338;9.99946515133449;0.8335583961810734;0.015561380251515397;0.015561990248896243;0.7976956344387393;0.014896136589626779;0.7978720817764947
15.747384;1.0444067686340577;0.8333072045929052;0.7979450913328777;-3.7877897111671355e-07;-3.9019328072604066e-07;1.0447271390110255;9.999470864181177;0.8335575753953096;0.01556135521514024;0.015561983610779295;0.7976948402882842;0.014896138961206186;0.7978718443033612
15.757384;1.04440592286171;0.8333087535894526;0.7979456817396757;-3.7853819487339247e-07;-3.9028704797023105e-07;1.0447258909482653;9.999477086921972;0.8335567259703335;0.015561330539454821;0.015561976509069445;0.7976940122130981;0.01489614027431239;0.7978716486730832
15.767384;1.0444050244987664;0.8333103250505873;0.7979462400467451;-3.7830524056311396e-07;-3.9040103513805086e-07;1.0447246635430538;9.999483784262594;0.833555848331922;0.015561306292936856;0.01556196899566523;0.7976931508320556;0.014896140566568728;0.7978714937484014
