time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.777384;1.0444040757351292;0.8333119175170148;0.7979467673620326;-3.780787286771221e-07;-3.90536408598431e-07;1.0447234544700874;9.999490926678181;0.8335549430478311;0.01556128253382649;0.015561961133544121;0.7976922556250051;0.014896139872982047;0.7978713780930478
15.787384;1.0444030780295672;0.8333135307449216;0.7979472636567039;-3.7785764867860295e-07;-3.906945501586874e-07;1.044722263021029;9.999498492502227;0.8335540106327679;0.015561259306764594;0.015561952984049766;0.7976913253152454;0.014896138211525266;0.7978713001361034
15.797384;1.04440203288481;0.8333151654830396;0.7979477283458583;-3.776411025595317e-07;-3.9087685156036553e-07;1.0447210901269948;9.999506464205686;0.8335530514416577;0.015561236642995165;0.015561944604161236;0.7976903584925593;0.0148961355838047;0.7978712581780527
15.807384;1.0444009428151366;0.833316822510411;0.7979481613347659;-3.7742819419661056e-07;-3.9108460344179206e-07;1.0447199380148657;9.999514826884033;0.8335520662181138;0.015561214562482887;0.015561936046587605;0.7976893542443925;0.014896131982916384;0.7978712499511452
15.817384;1.0443998123138731;0.833318502102415;0.7979485630900998;-3.7721812242391103e-07;-3.913187426062528e-07;1.04471880956189;9.999523573741515;0.8335510565923084;0.015561193077607404;0.01556192735563056;0.7976883126614043;0.01489612739059547;0.7978712722477704
15.827384;1.0443986475334597;0.83332020428038;0.7979489340553693;-3.770103718014326e-07;-3.915796599851864e-07;1.0447177081968289;9.999532711815739;0.8335500251446212;0.015561172198364436;0.015561918566967103;0.7976872348848739;0.014896121768681077;0.7978713215357303
15.837384;1.0443974547096624;0.8333219292158531;0.7979492741410621;-3.768048757904827e-07;-3.918672542625591e-07;1.0447166382508741;9.999542259982439;0.8335489754648874;0.01556115193702646;0.015561909716218266;0.7976861227437518;0.01489611505737879;0.7978713948625851
15.847384;1.0443962394139252;0.8333236774103854;0.7979495824825616;-3.7660206883844224e-07;-3.9218105793184845e-07;1.0447156049561608;9.99955223961949;0.8335479125119007;0.015561132306628813;0.015561900848380448;0.7976849782250293;0.014896107182344269;0.7978714898644457
15.857384;1.0443950073347756;0.8333254498005894;0.7979498578272004;-3.7640274388370964e-07;-3.9252029167511625e-07;1.0447146136675982;9.999562662024191;0.8335468427094078;0.015561113315985267;0.015561892023903285;0.7976838029796518;0.014896098065511917;0.7978716042045246
15.867384;1.04439376499119;0.8333272475230908;0.7979500991108234;-3.7620779868473986e-07;-3.9288394328097313e-07;1.044713668834769;9.99957352001596;0.8335457732813142;0.015561094970147427;0.015561883320850345;0.7976825983296104;0.014896087634219075;0.7978717353728588
15.877384;1.0443925193225168;0.8333290714868777;0.7979503058915857;-3.760181202477344e-07;-3.9327097663046263e-07;1.0447127735063608;9.999584786652253;0.8335447115076222;0.015561077275111782;0.015561874829862227;0.797681365931471;0.014896075825689574;0.7978718806710632
15.887384;1.0443912768658432;0.8333309227253366;0.7979504788264434;-3.758346739953293e-07;-3.9368046971702024e-07;1.0447119292660272;9.999596416307662;0.8335436644270999;0.015561060233830769;0.01556186663984691;0.7976801085169928;0.014896062587729868;0.7978720370796568
15.897384;1.0443900430046738;0.8333328030372827;0.7979506194502745;-3.7565868478386066e-07;-3.9411147840082953e-07;1.0447111366084412;9.999608351976601;0.833542638716477;0.015561043831106498;0.015561858819336498;0.7976788298144456;0.014896047883557664;0.7978722016793721
15.907384;1.0443888212634276;0.8333347147252299;0.7979507294919453;-3.754916402214924e-07;-3.945628930123294e-07;1.0447103956034713;9.999620542053618;0.8335416405164546;0.01556102803033191;0.015561851406854456;0.7976775336568601;0.014896031700609205;0.7978723724009031
15.917384;1.0443876131864227;0.8333366597824683;0.797950810894205;-3.753350064415101e-07;-3.95033441663927e-07;1.0447097060913006;9.999632949657029;0.833540675059615;0.015561012788286335;0.015561844415989965;0.7976762234802719;0.014896014047941714;0.7978725480631815
15.927384;1.0443864190552887;0.8333386391706953;0.7979508660027902;-3.751899693403842e-07;-3.955215928417173e-07;1.0447090678614672;9.999645546905429;0.8335397463315575;0.015560998064231456;0.015561837845660068;0.7976749025967323;0.0148959949458383;0.7978727279176807
15.937384;1.0443852388450683;0.8333406522818;0.7979508972788194;-3.750573667092158e-07;-3.960253486914875e-07;1.0447084816283803;9.999658311179022;0.8335388571138691;0.015560983819672948;0.015561831690719305;0.7976735741331985;0.014895974426726964;0.7978729114113162
15.947384;1.0443840725627438;0.8333426968790197;0.797950907019835;-3.749377067433662e-07;-3.965422039062592e-07;1.0447079497128613;9.999671226342757;0.8335380089467616;0.015560970020138768;0.015561825952637644;0.7976722404576491;0.014895952542825688;0.7978730983308244
15.957384;1.0443829199926553;0.8333447694967104;0.7979508973027575;-3.74831241141834e-07;-3.970693909072809e-07;1.0447074754296568;9.999684278183357;0.8335372020926638;0.015560956631119893;0.01556182064433689;0.7976709033692513;0.014895929370538923;0.7978732890282919
15.967384;1.044381780523234;0.8333468656910183;0.7979508700299257;-3.747380237377828e-07;-3.9760417466825697e-07;1.044707062024907;9.999697450097862;0.8335364362983538;0.01556094360696816;0.015561815790094748;0.7976695651551707;0.014895905011360778;0.797873484197275
15.977384;1.0443806528383925;0.833348980077194;0.7979508271125426;-3.7465800159886833e-07;-3.981439169798137e-07;1.044706711954661;9.999710727550553;0.8335357116139998;0.015560930892946462;0.015561811429368714;0.7976682291646492;0.014895879579329538;0.7978736842540312
15.987384;1.0443795345833393;0.8333511064498741;0.7979507706222183;-3.7459130427335393e-07;-3.9868604697343396e-07;1.0447064265088848;9.999724102730413;0.8335350282228546;0.0155609184421806;0.015561807623228957;0.797666899371043;0.014895853177274609;0.7978738888771008
15.997384;1.0443784228238024;0.8333532381347091;0.7979507024739074;-3.745384653072993e-07;-3.992281323272555e-07;1.0447062056834384;9.999737570844887;0.8335343860252551;0.015560906223175639;0.015561804449037413;0.7976655795498298;0.014895825887049992;0.7978740970365363
16.007384;1.0443773148001498;0.833355368837549;0.797950624141228;-3.745001312672822e-07;-3.9976793893557857e-07;1.044706048230565;9.999751125605908;0.8335337849841599;0.015560894207804493;0.01556180197923947;0.7976642727225072;0.014895797780024776;0.797874307518633
16.017384;1.0443762084894848;0.8333574934765018;0.797950537014422;-3.7447653842666843e-07;-4.0030346313494523e-07;1.0447059518985158;9.99976475998784;0.8335332256909719;0.015560882357211986;0.015561800265229;0.7976629809646542;0.014895768929138593;0.7978745194598988
16.027384;1.0443751032430213;0.833359608099089;0.7979504424529695;-3.7446747652484437e-07;-4.0083304611168585e-07;1.044705913952722;9.999778464831634;0.8335327090807876;0.015560870620867686;0.01556179934440087;0.7976617050737027;0.014895739414387819;0.7978747325288815
16.037384;1.044373999926833;0.8333617090358992;0.7979503414336852;-3.7447263504828016e-07;-4.0135549965094135e-07;1.044705932001571;9.99979222453999;0.8335322356450113;0.015560858941350623;0.015561799258575029;0.7976604442333197;0.014895709321301688;0.7978749469736329
16.047384;1.0443729005304943;0.833363792089104;0.7979502346463844;-3.7449165454535664e-07;-4.01870058232312e-07;1.0447060048122256;9.999806017273105;0.8335318049852032;0.015560847254572605;0.015561800062988997;0.7976591965619114;0.014895678728356171;0.7978751632509445
16.057384;1.044371807977289;0.8333658519406982;0.7979501226087674;-3.745238791840536e-07;-4.0237606858514567e-07;1.044706132626143;9.999819819230584;0.8335314157078866;0.015560835489010312;0.015561801818277602;0.7976579600363111;0.014895647695602234;0.79787538142186
16.067384;1.0443707255739765;0.8333678812852725;0.7979500057444546;-3.745681899108525e-07;-4.0287274059638906e-07;1.0447063170055126;9.999833606966083;0.8335310655974024;0.015560823570500992;0.015561804569335539;0.7976567327748822;0.014895616268109625;0.7978756014128018
16.077384;1.0443696558108488;0.8333698703946721;0.7979498847895002;-3.7462294553118806e-07;-4.0335930835061215e-07;1.0447065604971832;9.999847357606159;0.8335307522564387;0.015560811434688697;0.01556180832734637;0.7976555130468084;0.014895584480749348;0.7978758235156794
16.087384;1.044368599957014;0.8333718082153233;0.7979497611148507;-3.7468601869474456e-07;-4.038353361924804e-07;1.0447068656859544;9.999861055610136;0.8335304739079319;0.015560799038734929;0.015561813068828942;0.7976542993553283;0.014895552350234213;0.797876047840206
16.097384;1.0443675588599166;0.8333736839847743;0.7979496366908709;-3.7475508137629264e-07;-4.043007896961213e-07;1.0447072335810856;9.999874703371603;0.8335302295007448;0.015560786357686556;0.01556181874477787;0.7976530903786634;0.014895519870159652;0.7978762735342152
16.107384;1.0443665334763692;0.8333754879625984;0.7979495135080764;-3.7482799154924167e-07;-4.0475587049301477e-07;1.0447076627148568;9.999888322688173;0.8335300181613862;0.01556077336898119;0.015561825289782706;0.7976518849810789;0.014895487027258975;0.797876499145907
16.117384;1.0443655245255252;0.8333772113234739;0.7979493926391134;-3.749028385664666e-07;-4.0520082802251624e-07;1.0447081497224373;9.999901948469216;0.8335298386753077;0.015560760046542737;0.015561832631244847;0.797650682446696;0.014895453819988351;0.7978767235079401
16.127384;1.044364532362041;0.8333788459172164;0.7979492739514544;-3.749777238219317e-07;-4.056359337283614e-07;1.0447086904451897;9.99991562024068;0.8335296889681103;0.015560746374395116;0.015561840697917299;0.7976494825592116;0.014895420256938014;0.7978769455873657
16.137384;1.0443635577885253;0.8333803844106918;0.7979491567945832;-3.750507746716204e-07;-4.060616592512096e-07;1.0447092806435792;9.999929368850811;0.8335295660627081;0.015560732366323389;0.015561849424253801;0.7976482856362394;0.014895386348374416;0.7978771637175791
16.147384;1.0443626025006296;0.8333818207501548;0.7979490409922639;-3.7512046157549284e-07;-4.0647890977408555e-07;1.0447099162007198;9.999943202248353;0.8335294668976015;0.015560718076260468;0.015561858749902157;0.7976470927645737;0.014895352103001845;0.7978773756122146
16.157384;1.0443616681958527;0.8333831505745126;0.7979489277440455;-3.751858987365087e-07;-4.068890466478966e-07;1.0447105930015135;9.99995710651039;0.8335293887409992;0.015560703592680887;0.015561868613710901;0.7976459055521361;0.014895317523686979;0.7978775791611136
16.167384;1.0443607558420236;0.8333843711800483;0.7979488199212041;-3.7524680066102416e-07;-4.072936245557039e-07;1.0447113070000404;9.999971064302507;0.8335293287206869;0.015560689014396;0.015561878950356066;0.7976447252274641;0.014895282605609994;0.7978777732933704
16.177384;1.0443598656941062;0.8333854807632293;0.7979487211334069;-3.753031694997829e-07;-4.0769399838774147e-07;1.0447120547767772;9.999985067486262;0.8335292835548587;0.015560674426140316;0.01556188970382325;0.797643552140772;0.014895247344205062;0.7978779583717519
16.187384;1.0443589969928078;0.8333864776146993;0.797948634284414;-3.753551286829653e-07;-4.080910860379504e-07;1.0447128342427492;9.999999115113015;0.8335292499597169;0.015560659895841164;0.015561900840003714;0.7976423861344746;0.014895211748514136;0.7978781357881597
16.197384;1.0443581476911408;0.833387360378737;0.7979485608144441;-3.75402910607231e-07;-4.084854874182801e-07;1.044713644868368;10.000013209851781;0.8335292254304331;0.015560645480579127;0.015561912332673497;0.7976412271358091;0.014895175852219401;0.79787830689711
16.207384;1.0443573149273002;0.833388128486086;0.7979485007013405;-3.7544685996765915e-07;-4.088777164508635e-07;1.0447144868698897;10.000027356929904;0.8335292088445018;0.015560631218827708;0.01556192414472998;0.7976400754877054;0.014895139713077809;0.7978784720575004
16.217384;1.0443564957211295;0.8333887814398067;0.7979484529755253;-3.754875610768279e-07;-4.092682651329051e-07;1.0447153597543208;10.000041564023364;0.8335292004711297;0.01556061711293821;0.015561936235977462;0.7976389319685718;0.01489510340114669;0.7978786305211737
16.227384;1.0443556871830826;0.8333893181622148;0.7979484164755271;-3.7552596727505485e-07;-4.096575900933035e-07;1.0447162615883148;10.000055840477621;0.8335292016045321;0.015560603122950765;0.015561948582371882;0.7976377975683389;0.014895066994544293;0.7978787810063146
16.237384;1.0443548861892886;0.833389737379408;0.7979483901577189;-3.7556339081989107e-07;-4.100461339760893e-07;1.0447171897162417;10.000070193714402;0.8335292141347711;0.015560589178894035;0.015561961172722242;0.7976366735042004;0.014895030588923726;0.7978789223133634
16.247384;1.0443540891560466;0.8333900385213976;0.7979483729160723;-3.7560148460257515e-07;-4.1043437741896346e-07;1.044718142268455;10.00008462597891;0.8335292401961373;0.015560575201736157;0.01556197398801824;0.7976355615906385;0.014894994307267324;0.7978790537617945
16.257384;1.0443532922607601;0.8333902227007887;0.7979483633864914;-3.756421426584846e-07;-4.1082279840062324e-07;1.0447191189010336;10.000099131760495;0.8335292818668466;0.015560561127503536;0.015561986992597759;0.797634464355597;0.014894958298588919;0.7978791753278939
16.267384;1.0443524914325213;0.8333902928778222;0.7979483597298158;-3.756871945353805e-07;-4.11211657414739e-07;1.0447201202418332;10.000113697558747;0.833529340511539;0.015560546920778582;0.015562000143834232;0.7976333848060699;0.014894922723035687;0.7978792873428332
16.277384;1.044351682180288;0.8333902530197586;0.7979483594480011;-3.757381799096906e-07;-4.116008583390165e-07;1.0447211470798539;10.000128311068359;0.833529415906508;0.015560532563952054;0.015562013411271064;0.7976323260135292;0.014894887734548163;0.797879390277494
16.287384;1.0443508603582312;0.833390107573555;0.797948359748351;-3.757963834534991e-07;-4.119900768037972e-07;1.0447221996856488;10.000142969898656;0.8335295060109053;0.0155605180442138;0.015562026791621114;0.7976312905947608;0.014894853472659264;0.7978794847268565
16.297384;1.0443500232000253;0.8333898616372485;0.7979483582897874;-3.7586279449105714e-07;-4.1237903243207577e-07;1.0447232775701947;10.000157673485994;0.8335296076859136;0.015560503359384076;0.015562040308638444;0.7976302806405328;0.014894820061548806;0.7978795710904887
16.307384;1.044349169428827;0.8333895210351369;0.7979483533422407;-3.759378627909605e-07;-4.1276767149073556e-07;1.044724380220652;10.000172406725756;0.8335297180392246;0.015560488524895687;0.015562054001943602;0.7976292983144173;0.014894787606393076;0.797879649457233
16.317384;1.0443482993381041;0.8333890919480429;0.7979483435153835;-3.760214237167434e-07;-4.131560772187047e-07;1.0447255075710498;10.00018713507551;0.8335298354457179;0.015560473568876987;0.015562067914083861;0.7976283464731911;0.014894756182037327;0.7978797201360741
16.327384;1.0443474155665358;0.8333885801652313;0.7979483278692001;-3.7611283458825205e-07;-4.1354423737672516e-07;1.044726659354287;10.00020181722927;0.8335299590833917;0.015560458526677765;0.015562082082080477;0.7976274285959006;0.014894725827505575;0.7978797842376328
16.337384;1.0443465234215175;0.8333879906057258;0.7979483060496201;-3.7621107590611745e-07;-4.1393195048297743e-07;1.0447278343742983;10.000216420357182;0.8335300876096707;0.015560443437931563;0.015562096532304316;0.7976265478679748;0.014894696554331888;0.7978798437575481
16.347384;1.044345629892695;0.8333873277539879;0.7979482780482857;-3.76314854749063e-07;-4.1431879882168485e-07;1.0447290304570571;10.000230919967672;0.8335302186879425;0.015560428340947466;0.01556211127347223;0.7976257062255362;0.01489466835456615;0.7978799011601507
16.357384;1.0443447423535772;0.8333865961852229;0.7979482440155059;-3.764226837239085e-07;-4.147040631437178e-07;1.0447302453312164;10.000245291419104;0.8335303494978865;0.01556041326931922;0.015562126291184248;0.7976249044944532;0.014894641205406279;0.7978799590102382
16.367384;1.0443438678708645;0.8333858003808684;0.7979482043988763;-3.765329361635676e-07;-4.1508684728794355e-07;1.0447314774965455;10.000259505475617;0.833530477201217;0.015560398261558054;0.015562141547650012;0.7976241432768375;0.01489461507831951;0.7978800197650192
16.377384;1.044343012693721;0.8333849445387291;0.7979481602460831;-3.7664403103381125e-07;-4.15466472878788e-07;1.0447327256568866;10.0002735255211;0.8335305989798996;0.015560383377632223;0.015562156986227664;0.7976234234032863;0.014894589946573058;0.7978800853959395
16.387384;1.0443421818625882;0.8333840327838387;0.7979481132563201;-3.767545566197746e-07;-4.158427701279381e-07;1.0447339877743156;10.000287307122877;0.8335307119750722;0.01556036869491003;0.015562172541799759;0.7976227461861822;0.014894565786988466;0.7978801572156776
16.397384;1.0443413793581815;0.8333830693149986;0.7979480654356513;-3.7686319819897016e-07;-4.1621612104581534e-07;1.0447352611325578;10.000300802084348;0.8335308135646585;0.015560354279834718;0.015562188153363939;0.7976221140852333;0.014894542582896367;0.7978802360755002
16.407384;1.044340608555411;0.8333820585403204;0.7979480189782813;-3.7696867258382447e-07;-4.1658737100387273e-07;1.044736542849656;10.000313963351585;0.8335309020517718;0.015560340172495885;0.015562203772653816;0.7976215310363635;0.014894520328909932;0.7978803223061457
16.417384;1.0443398725358;0.833381005290446;0.7979479764301955;-3.770697541184945e-07;-4.1695770304271844e-07;1.0447378302761616;10.00032675113164;0.8335309771192564;0.015560326398588021;0.015562219361987087;0.7976210017783629;0.014894499032390778;0.7978804152674689
16.427384;1.0443391744916903;0.8333799147509879;0.7979479404933157;-3.771654344478563e-07;-4.1732856165706216e-07;1.0447391213907726;10.000339139255205;0.8335310394819783;0.015560312984354322;0.015562234879453565;0.7976205308636412;0.014894478713005376;0.7978805132572399
16.437384;1.0443385185537046;0.8333787919641222;0.797947913466722;-3.772551749744219e-07;-4.1770157254252574e-07;1.0447404149421018;10.000351118542362;0.833531090152462;0.015560299965414408;0.01556225026555515;0.7976201219543444;0.014894459401764938;0.7978806143334701
16.447384;1.044337910271133;0.8333776410721578;0.7979478964351416;-3.7733898674113947e-07;-4.1807840895869274e-07;1.0447417100481695;10.000362699540531;0.8335311298903137;0.015560287389332187;0.015562265441229725;0.7976197771381196;0.014894441135281841;0.7978807175184319
16.457384;1.0443373561200666;0.8333764650279263;0.7979478887500894;-3.7741721150072723e-07;-4.1846073149248704e-07;1.0447430060245462;10.000373913654892;0.8335311586620645;0.015560275307187546;0.015562280308817875;0.7976194964634118;0.014894423946042878;0.7978808233551359
16.467384;1.0443368628302772;0.8333752661850412;0.7979478885578499;-3.774902107883232e-07;-4.188502176067071e-07;1.0447443027005254;10.00038480793871;0.8335311749224198;0.015560263768574415;0.015562294755144238;0.7976192782230723;0.014894407856888999;0.797880933668994
16.477384;1.0443364371339474;0.8333740469864399;0.7979478935871331;-3.7755827577448695e-07;-4.1924857806180543e-07;1.0447456002472524;10.000395433475921;0.833531175318919;0.015560252830905338;0.015562308667529152;0.797619119679499;0.014894392883213741;0.7978810510301585
16.487384;1.0443360856256794;0.8333728099439565;0.7979479013364135;-3.7762168549930135e-07;-4.196574865662302e-07;1.0447468986424033;10.000405830935035;0.8335311552840854;0.015560242568418215;0.015562321952037517;0.7976190177351765;0.014894379033908774;0.7978811779791666
16.497384;1.0443358146371085;0.8333715572666842;0.7979479091188675;-3.776805173999148e-07;-4.200784494408072e-07;1.0447481976607929;10.000416019832807;0.8335311098778215;0.015560233071632717;0.015562334533480994;0.79761896938336;0.014894366307604637;0.7978813163994538
16.507384;1.0443356303091522;0.8333702912787591;0.7979479144811247;-3.7773430738296825e-07;-4.2051271075049134e-07;1.0447494972387688;10.000425999384465;0.8335310343297448;0.015560224444278386;0.015562346348491561;0.7976189718001008;0.01489435469496083;0.7978814678139325
16.517384;1.0443355388119802;0.8333690154811968;0.7979479156922671;-3.777821011053835e-07;-4.2096119317875473e-07;1.0447507974703598;10.000435762633332;0.8335309243161826;0.015560216798596255;0.015562357345322343;0.7976190221171351;0.014894344185353334;0.7978816343099497
16.527384;1.0443355463731927;0.8333677347706465;0.7979479115003597;-3.7782286895134104e-07;-4.2142449477355265e-07;1.0447520979129266;10.00044530814211;0.8335307760049617;0.015560210244999505;0.015562367477292224;0.7976191174103583;0.01489433476533631;0.7978818190560585
16.537384;1.044335658761318;0.8333664546557951;0.797947900508726;-3.7785575201091187e-07;-4.2190288244529005e-07;1.0447533967186171;10.00045463366006;0.8335305861140141;0.015560204879755643;0.015562376688374511;0.7976192552231318;0.014894326412353819;0.7978820260511927
16.547384;1.0443358806478713;0.8333651803847921;0.797947881291106;-3.778800544933158e-07;-4.223962072614965e-07;1.0447546904120255;10.000463726702138;0.8335303518674972;0.015560200782620737;0.015562384906060734;0.7976194337546093;0.014894319097473;0.7978822595442873
16.557384;1.0443362158082297;0.8333639162308629;0.797947852852155;-3.7789517107886154e-07;-4.229039668955952e-07;1.0447559743626245;10.000472570044005;0.8335300705271144;0.015560198028013674;0.015562392050884524;0.7976196513270511;0.014894312797222758;0.7978825235329267
16.567384;1.0443366678636197;0.83336266513478;0.7979478146478299;-3.7790046444519687e-07;-4.2342555166151715e-07;1.0447572434253536;10.000481151151831;0.8335297389509045;0.015560196694266526;0.015562398060157166;0.7976199061215964;0.014894307501087682;0.7978828212720486
16.577384;1.0443372406031446;0.8333614288579917;0.797947766432163;-3.778952971946739e-07;-4.2396035072534686e-07;1.0447584923309305;10.00048946089223;0.8335293537880734;0.015560196863120098;0.01556240290252336;0.7976201963633831;0.01489430320775302;0.7978831546059538
16.587384;1.0443379380716142;0.833360208356354;0.7979477080679324;-3.7787935511735364e-07;-4.245076062321771e-07;1.0447597159274151;10.000497487977878;0.833528912453256;0.015560198616188707;0.015562406568692476;0.7976205203200145;0.0148942999142648;0.7978835236860278
16.597384;1.044338764291379;0.8333590043866588;0.7979476390875889;-3.7785289355687284e-07;-4.250662388322637e-07;1.0447609099093687;10.000505222392539;0.8335284143884656;0.015560202030378353;0.015562409058548842;0.7976208762550983;0.014894297606110175;0.7978839277656261
16.607384;1.044339722439377;0.833357817907185;0.7979475582051504;-3.7781663894627e-07;-4.256348215088749e-07;1.0447620717359327;10.000512664367578;0.8335278613469782;0.015560207172931039;0.015562410377188245;0.7976212626259012;0.01489429625727457;0.7978843661505309
16.617384;1.0443408146751803;0.8333566496169603;0.7979474632150964;-3.777715251963182e-07;-4.2621163582830685e-07;1.0447632006310004;10.000519825699802;0.8335272561643194;0.015560214096165302;0.015562410528089262;0.7976216781858982;0.01489429583524028;0.7978848381482095
16.627384;1.0443420426172954;0.8333554994990481;0.7979473515478608;-3.7771845635373243e-07;-4.267947701306615e-07;1.0447642968810873;10.000526722965793;0.8335266013956572;0.015560222826010817;0.015562409503687777;0.7976221220871549;0.01489429630133143;0.7978853426903133
16.637384;1.0443434073421909;0.8333543670973869;0.79794722127797;-3.7765818513102264e-07;-4.2738221053151384e-07;1.0447653611926484;10.00053337032782;0.8335258990609759;0.015560233352226453;0.015562407285849648;0.797622594364988;0.014894297615985083;0.7978858782475845
16.647384;1.0443449093274193;0.833353251819846;0.7979470715154937;-3.7759141168501727e-07;-4.279717730650142e-07;1.044766393760754;10.00053977349079;0.8335251508969461;0.015560245642760602;0.015562403855697883;0.7976230959815905;0.014894299747130534;0.7978864424289339
16.657384;1.044346548744357;0.8333521531534337;0.7979469017116806;-3.7751907443553993e-07;-4.2856101557466685e-07;1.0447673933162454;10.000545928243993;0.8335243582200512;0.015560259671801947;0.015562399197299903;0.7976236278091446;0.014894302667007073;0.7978870315678911
16.667384;1.0443483252735084;0.8333510710755492;0.7979467112860512;-3.774425704914273e-07;-4.291473272366089e-07;1.044768357510224;10.000551825498226;0.8335235218632912;0.015560275421892242;0.015562393286550253;0.7976241896353171;0.014894306343520508;0.797887641397214
16.677384;1.0443502375669924;0.8333500060465184;0.7979465003086695;-3.7736368902523054e-07;-4.29727973467719e-07;1.0447692846513132;10.000557455359715;0.833522642884689;0.015560292858231736;0.015562386083934952;0.7976247802038363;0.01489431073967721;0.7978882684695746
16.687384;1.044352283262556;0.8333489589933851;0.7979462700377825;-3.7728440997758254e-07;-4.3030002941090683e-07;1.0447701752557614;10.000562807819083;0.8335217234936357;0.01556031191196573;0.015562377549682281;0.7976253980470127;0.01489431581993809;0.7978889110349476
16.697384;1.0443544591439058;0.8333479322332316;0.7979460226379317;-3.772067873415273e-07;-4.308605217429625e-07;1.0447710319234897;10.000567872518541;0.8335207673278195;0.015560332488542154;0.015562367662126233;0.7976260420916758;0.014894321549967355;0.7978895689684876
16.707384;1.0443567609107165;0.8333469301287709;0.7979457606867862;-3.771328138794581e-07;-4.3140679530599805e-07;1.0447718578777052;10.000572638535985;0.8335197790197759;0.015560354481609985;0.015562356419342678;0.7976267113926896;0.014894327890527663;0.7978902432486844
16.717384;1.0443591831900334;0.8333459583914128;0.7979454869729403;-3.770642693051693e-07;-4.31936760696447e-07;1.0447726561297832;10.000577092383034;0.8335187634593028;0.015560377773742976;0.015562343835507723;0.7976274047051343;0.014894334797673624;0.7978909354137254
16.727384;1.0443617196443629;0.8333450226928159;0.7979452045010617;-3.7700284752463003e-07;-4.324489096331732e-07;1.0447734298324083;10.000581214440814;0.8335177250636926;0.01556040223191636;0.015562329932612726;0.7976281207762497;0.014894342227421262;0.7978916469309444
16.737384;1.0443643627958643;0.8333441272138064;0.7979449166039356;-3.769504247325147e-07;-4.329422584000323e-07;1.0447741826241914;10.000584983171313;0.8335166674799621;0.015560427710974616;0.01556231472406988;0.7976288590413502;0.014894350138228318;0.7978923784756715
16.747384;1.0443671042385683;0.8333432741722472;0.7979446269800694;-3.769089902343938e-07;-4.334162166963029e-07;1.0447749181453798;10.000588383739087;0.8335155938654956;0.015560454062212375;0.01556229821158643;0.7976296197585944;0.01489435848751897;0.7978931297595601
16.757384;1.0443699347961122;0.8333424650388052;0.7979443391211904;-3.7688031801841324e-07;-4.3387047730613543e-07;1.0447756391094698;10.000591408443745;0.8335145071837367;0.015560481143354721;0.015562280395910743;0.7976304032304564;0.014894367222447021;0.7978939003035385
16.767384;1.0443728446106477;0.8333417018133663;0.7979440552955693;-3.7686582787931884e-07;-4.3430503843763575e-07;1.044776346767578;10.000594053685694;0.8335134104779937;0.015560508824134659;0.015562261283392616;0.7976312090712234;0.014894376271413918;0.7978946903233879
16.777384;1.0443758245082058;0.8333409868598054;0.797943776200908;-3.768667203030904e-07;-4.3472009724078653e-07;1.044777040771851;10.000596318088455;0.8335123071573431;0.015560536981267371;0.015562240892821537;0.7976320361530256;0.014894385546501101;0.797895500813751
16.787384;1.044378867453299;0.8333403220808585;0.7979435016150987;-3.768841574879946e-07;-4.3511592808955043e-07;1.0447777192619465;10.000598196992634;0.8335112009545751;0.015560565498328238;0.015562219262087446;0.7976328824484138;0.014894394961907888;0.7978963331246142
16.797384;1.0443819682932465;0.8333397085189428;0.7979432311485265;-3.7691931930138346e-07;-4.354930085485189e-07;1.0447783795595604;10.000599677624967;0.8335100959985524;0.01556059427947081;0.015562196440428534;0.7976337448112139;0.014894404453795146;0.7978971884832862
16.807384;1.0443851227126983;0.8333391464608613;0.7979429647439207;-3.7697330258457463e-07;-4.358520738439214e-07;1.0447790191457549;10.000600742268587;0.8335089967656654;0.015560623260102104;0.015562172474119274;0.7976346194477774;0.014894413985175069;0.7978980673588972
16.817384;1.0443883265405602;0.8333386358080275;0.7979427033699771;-3.7704699274594623e-07;-4.361939757168025e-07;1.044779636077981;10.000601372756384;0.833507907026047;0.015560652407316305;0.01556214740619777;0.7976355027029197;0.014894423542784885;0.7978989690650926
16.827384;1.0443915754679698;0.8333381764470237;0.7979424494335278;-3.771410386818471e-07;-4.365196112836708e-07;1.044780228716154;10.000601549288895;0.8335068287510892;0.015560681718045874;0.01556212128553474;0.7976363916709223;0.014894433133006695;0.7978998921882906
16.837384;1.0443948651178443;0.8333377682497405;0.7979422059611411;-3.7725586638688597e-07;-4.368299467271549e-07;1.0447807952224155;10.000601249298802;0.8335057623910238;0.015560711216238395;0.01556209416799918;0.7976372845407014;0.014894442769427247;0.7979008353484287
16.847384;1.0443981913982336;0.8333374106382029;0.7979419751822072;-3.773917808485946e-07;-4.3712596619711825e-07;1.044781333385664;10.000600446065445;0.833504707901883;0.015560740942951463;0.015562066113790053;0.7976381806593393;0.014894452458026716;0.7979017972117245
16.857384;1.0444015509484654;0.8333371021104382;0.7979417579943997;-3.7754927726908687e-07;-4.374085598831738e-07;1.0447818407089708;10.000599104626325;0.8335036652752036;0.015560770938051709;0.015562037189978103;0.7976390804852338;0.014894462193685034;0.7979027757351439
16.867384;1.0444049414472574;0.8333368405468264;0.7979415542689849;-3.7772920535650797e-07;-4.3767845680896294e-07;1.0447823145464368;10.000597185407448;0.8335026345930395;0.015560801222100424;0.015562007475727559;0.7976399850877278;0.014894471965025118;0.7979037677965307
16.877384;1.0444083614269533;0.8333366246496485;0.7979413631389725;-3.7793252460952416e-07;-4.3793605093441444e-07;1.0447827525691313;10.000594654902349;0.8335016162293292;0.015560831789591055;0.015561977069555423;0.7976408949692431;0.014894481759689372;0.7979047698420227
16.887384;1.044411809591425;0.8333364552287335;0.7979411833914984;-3.781600948421386e-07;-4.3818112408221797e-07;1.0447831535067853;10.000591491634022;0.8335006111396873;0.015560862614016152;0.015561946097267677;0.7976418093125057;0.014894491561984014;0.7979057787594819
16.897384;1.0444152847486017;0.8333363350377765;0.7979410139970295;-3.7841280622890454e-07;-4.3841280349982914e-07;1.0447835179816696;10.000587687648132;0.8334996204488528;0.015560893653226878;0.015561914706491977;0.7976427264751609;0.014894501340820699;0.7979067920057351
16.907384;1.0444187867211594;0.8333362676080918;0.7979408541951721;-3.786918127845526e-07;-4.3862982133080707e-07;1.044783849091827;10.000583242565725;0.8334986444493797;0.01556092485050159;0.015561883039796961;0.7976436448180774;0.014894511043077378;0.7979078074734481
16.917384;1.044422317087425;0.8333362561846523;0.7979407029288752;-3.7899860828022266e-07;-4.3883080429851074e-07;1.0447841519755885;10.000578149442347;0.833497682251814;0.015560956139924722;0.015561851211021306;0.797644562920773;0.01489452059891009;0.7979088237776015
16.927384;1.0444258791737806;0.8333363032394007;0.7979405579735833;-3.7933489491590336e-07;-4.390144204279364e-07;1.0447844326904805;10.000572389889973;0.8334967322367052;0.015560987461681636;0.015561819309224073;0.7976454796216973;0.01489452992850395;0.7979098402145365
16.937384;1.0444294772323208;0.8333364102514982;0.7979404154879688;-3.7970241772589096e-07;-4.3917950886066584e-07;1.0447846977118478;10.000565942264188;0.8334957925410494;0.015561018780227722;0.015561787413375569;0.7976463943775;0.014894538951266878;0.7979108561764686
16.947384;1.0444331150134356;0.8333365777117877;0.797940270368861;-3.8010283322635264e-07;-4.3932522128720974e-07;1.044784954010889;10.000558790094294;0.8334948612947514;0.015561050086549481;0.015561755593487023;0.7976473073856672;0.014894547603655172;0.7979118710115046
16.957384;1.0444367948050557;0.8333368057611852;0.7979401170075414;-3.8053746790413834e-07;-4.394510399691443e-07;1.0447852083722027;10.000550928600184;0.8334939366613863;0.015561081376222677;0.015561723902358554;0.7976482191092897;0.014894555851372707;0.797912884429213
16.967384;1.0444405177868723;0.8333370949026842;0.7979399497006913;-3.8100701045262995e-07;-4.395566827147777e-07;1.0447854662455132;10.000542368711585;0.8334930167446939;0.015561112628472097;0.015561692370358399;0.797649130104728;0.01489456368235924;0.797913896691649
16.977384;1.0444442849247393;0.8333374460025151;0.7979397625514889;-3.8151134174484385e-07;-4.3964189788019946e-07;1.0447857316778995;10.000533134385185;0.833492099355966;0.01556114381366029;0.015561661003297315;0.7976500417991313;0.014894571096331133;0.7979149083495211
16.987384;1.044448097157789;0.833337859696204;0.7979395497279779;-3.82049638818995e-07;-4.397062995161852e-07;1.0447860078077318;10.000523256640472;0.8334911817777308;0.01556117491378378;0.015561629781322198;0.7976509569034222;0.014894578103713;0.7979159198327582
16.997384;1.0444519552442808;0.8333383356937167;0.7979393060299986;-3.826206959165054e-07;-4.397494850268888e-07;1.044786296697653;10.000512769824295;0.8334902607542501;0.015561205920285266;0.01556159866689023;0.797651878502144;0.01489458471797221;0.797916930999796
17.007384;1.0444558599367975;0.8333388726573503;0.7979390267581004;-3.832232033032285e-07;-4.39771293867423e-07;1.044786599211616;10.00050171079355;0.8334893330331908;0.015561236814602815;0.015561567623940951;0.7976528092371682;0.014894590937887878;0.7979179405565721
17.017384;1.0444598122217374;0.8333394685780038;0.7979387076659126;-3.8385582892517455e-07;-4.397718947613077e-07;1.0447869156915797;10.000490118775202;0.8334883961633528;0.015561267562873592;0.015561536638579279;0.7976537513288344;0.014894596741463236;0.7979189456134403
17.027384;1.0444638135867288;0.8333401211439452;0.7979383457407077;-3.845172154635717e-07;-4.397516479165495e-07;1.0447872465706713;10.000478035104258;0.8334874484230845;0.01556129812496396;0.015561505731934005;0.7976547066665836;0.014894602099398661;0.797919941729533
17.037384;1.0444678659693247;0.8333408284949559;0.7979379395038285;-3.8520597451597896e-07;-4.3971100503134483e-07;1.044787592148872;10.000465504610883;0.8334864881686992;0.015561328463290116;0.01556147495411119;0.7976556769341796;0.014894606994820928;0.7979209234448819
17.047384;1.0444719707546208;0.8333415898472888;0.797937488314606;-3.859206103397417e-07;-4.3965058379016527e-07;1.0447879520179284;10.000452577215848;0.8334855139496585;0.01556135854420184;0.015561444363196395;0.7976566639394821;0.014894611436966035;0.7979218849910081
17.057384;1.0444761274351;0.8333424049847131;0.7979369916723505;-3.8665950885423364e-07;-4.395711656261785e-07;1.0447883248677805;10.00043930443614;0.8334845249670032;0.015561388330718129;0.015561414013408612;0.7976576697625439;0.014894615463693781;0.7979228209462934
17.067384;1.0444803327776475;0.8333432735831487;0.7979364489563388;-3.87421201387286e-07;-4.3947358094641815e-07;1.0447887090402812;10.000425736436107;0.8334835207535919;0.015561417782727243;0.015561383957964912;0.7976586965252409;0.01489461912699515;0.797923726905347
17.077384;1.0444845806548932;0.8333441949667362;0.7979358594059487;-3.8820477195375946e-07;-4.3935868019661007e-07;1.0447891036597345;10.000411932968866;0.8334825005111721;0.015561446868811106;0.015561354249104273;0.7976597460780931;0.014894622466685584;0.7979245999799927
17.087384;1.0444888622354425;0.8333451677031599;0.7979352222208181;-3.8901001351159076e-07;-4.392272795502619e-07;1.0447895094581463;10.000397977714771;0.8334814628315236;0.015561475571032084;0.015561324930363152;0.7976608198395186;0.01489462549553741;0.7979254386610687
17.097384;1.0444931662106314;0.8333461894112485;0.7979345365813536;-3.898371338114606e-07;-4.3907996051787483e-07;1.0447899286180973;10.000383974131303;0.8334804058063269;0.015561503880898886;0.015561296029126115;0.7976619187213706;0.014894628207336268;0.7979262419898765
17.107384;1.0444974797619997;0.8333472571283581;0.7979338017402103;-3.9068638418998745e-07;-4.3891685294350664e-07;1.0447903637731504;10.00037002592589;0.8334793275405842;0.01556153179713886;0.015561267555348854;0.7976630431708401;0.014894630591041248;0.7979270087445782
17.117384;1.0445017902830818;0.8333483675986931;0.7979330174991124;-3.91557984032838e-07;-4.3873755434845346e-07;1.0447908170474784;10.000356220608905;0.8334782267256007;0.015561559326295762;0.015561239508344406;0.7976641935526987;0.014894632633083259;0.7979277373776003
17.127384;1.0445060865518672;0.8333495171942839;0.7979321847119841;-3.924521678032824e-07;-4.385412445661837e-07;1.044791290185375;10.00034262510582;0.8334771028187018;0.015561586481123981;0.015561211879326794;0.7976653707625636;0.014894634310532073;0.7979284262591324
17.137384;1.044510358944229;0.8333507020477;0.7979313054006427;-3.9336914560052815e-07;-4.383269080016682e-07;1.0447917851859225;10.00032928953519;0.8334759557889799;0.015561613272099348;0.015561184646856095;0.797666576366966;0.014894635583104374;0.7979290737086976
17.147384;1.044514598664077;0.8333519184315725;0.7979303824321157;-3.943089082261674e-07;-4.3809353856339475e-07;1.0447923040146396;10.000316254613486;0.8334747853309598;0.01556163969575974;0.015561157782308498;0.7976678122259663;0.01489463639069676;0.79792967825614
17.157384;1.0445187966328644;0.833353162675192;0.7979294189326447;-3.952709620064255e-07;-4.3784035284366204e-07;1.0447928479448774;10.000303559428234;0.8334735902972326;0.015561665727524482;0.015561131258598714;0.7976690802471362;0.014894636666893673;0.7979302388543452
17.167384;1.0445229436804315;0.8333544307218076;0.7979284178999385;-3.9625434438013775e-07;-4.3756701724147766e-07;1.0447934177728748;10.00029124471394;0.8334723694177081;0.015561691325543936;0.015561105047455562;0.7976703818574847;0.014894636364932646;0.7979307545716856
17.177384;1.0445270315912538;0.8333557178370283;0.7979273820862781;-3.9725784916064226e-07;-4.3727363565674784e-07;1.044794014716237;10.000279346774121;0.8334711223569735;0.015561716446394936;0.015561079119820211;0.7976717169022941;0.014894635473678756;0.7979312242984011
17.187384;1.0445310534079892;0.8333570182324657;0.7979263136870858;-3.982800873081126e-07;-4.369604073001912e-07;1.0447946409220272;10.000267883017798;0.8334698497114176;0.015561741059043023;0.015561053459002805;0.7976730833258587;0.014894634009581211;0.7979316465513971
17.197384;1.044535003407105;0.833358324972678;0.7979252138588098;-3.9931948792335035e-07;-4.366273489864285e-07;1.0447952986608433;10.000256844839353;0.8334685525373124;0.015561765149962197;0.015561028070988213;0.7976744783741264;0.014894631998255982;0.7979320191690112
17.207384;1.0445388773048747;0.8333596313981143;0.7979240826066366;-4.0037433543821105e-07;-4.3627428389439347e-07;1.0447959890627356;10.000246207188981;0.8334672323087167;0.015561788723002117;0.015561002984382653;0.7976758999678791;0.014894629467057524;0.7979323392508804
17.217384;1.0445426721676203;0.8333609331655809;0.7979229193594003;-4.0144273144476735e-07;-4.359008939999443e-07;1.0447967119588588;10.000235943057234;0.8334658908569957;0.015561811787038762;0.01556097824731117;0.7976773467261121;0.014894626447696678;0.797932603363564
17.227384;1.0445463862178133;0.8333622286164012;0.7979217238185066;-4.025226800163499e-07;-4.355068440844483e-07;1.0447974664308293;10.000226035145824;0.8334645298150087;0.015561834331721425;0.015560953920826213;0.7976788171777232;0.014894622972034957;0.7979328077751447
17.237384;1.0445500189416053;0.8333635177332617;0.7979204960499723;-4.0361241417913245e-07;-4.350919931004161e-07;1.044798250890175;10.000216483719068;0.8334631501650928;0.01556185631313112;0.015560930070109415;0.7976803095903228;0.014894619059757105;0.7979329490637795
17.247384;1.0445535709582054;0.833364801501277;0.7979192358949163;-4.0471062348048273e-07;-4.346564448451434e-07;1.044799062442975;10.000207302666343;0.8334617522565642;0.01556187766417248;0.01556090676272838;0.7976818220793825;0.014894614713434411;0.797933025163064
17.257384;1.0445570433471942;0.8333660820782559;0.7979179428660071;-4.058163474842732e-07;-4.3420050222933325e-07;1.0447998964071952;10.000198504727264;0.8334603357790931;0.015561898313584706;0.01556088406853556;0.7976833523066963;0.014894609926021336;0.7979330360020945
17.267384;1.0445604368953818;0.8333673628224257;0.7979166164613132;-4.069287633562417e-07;-4.3372476128447274e-07;1.0448007467777045;10.000190090295956;0.8334588999075536;0.01556191819277699;0.015560862050562932;0.7976848975059219;0.01489460469133775;0.7979329832624537
17.277384;1.0445637514808677;0.8333686473120127;0.7979152563424208;-4.080470782937015e-07;-4.3323016593740727e-07;1.044801606947334;10.000182046191979;0.8334574441452169;0.015561937239912385;0.01556084075808887;0.7976864551254563;0.014894599005178043;0.7979328696529284
17.287384;1.0445669857020807;0.8333699379284828;0.7979138626982686;-4.091704800508008e-07;-4.327178652991384e-07;1.0448024703650653;10.000174349710916;0.8334559690519076;0.01556195541095275;0.015560820231968031;0.7976880232574195;0.014894592855722583;0.7979326983306269
17.297384;1.0445701367911617;0.8333712353076229;0.797912436397273;-4.102981271402586e-07;-4.3218897378896284e-07;1.044803331686621;10.000166972358238;0.8334544762434098;0.015561972682144161;0.015560800509466031;0.7976896004059327;0.014894586221679064;0.7979324727195467
17.307384;1.0445732004421175;0.8333725385657881;0.7979109785131033;-4.1142914197190443e-07;-4.3164433191379424e-07;1.044804187909981;10.000159882751406;0.8334529683518179;0.015561989037186644;0.015560781618535219;0.7976911849576891;0.014894579086399882;0.7979321961273227
17.317384;1.0445761709287094;0.833373845678704;0.7979094901379731;-4.125625408641985e-07;-4.310844363172415e-07;1.0448050384773728;10.000153053966859;0.8334514491157113;0.015562004458681873;0.015560763569110125;0.7976927749538715;0.014894571446952769;0.7979318707800166
17.327384;1.0445790421396466;0.8333751543059886;0.7979079724908859;-4.1369716347285147e-07;-4.305095504535337e-07;1.0448058840074332;10.000146475339772;0.8334499230189136;0.015562018942710965;0.01556074635556363;0.7976943684389538;0.014894563309557695;0.7979314973899876
17.337384;1.0445818088182295;0.8333764626903734;0.797906426707759;-4.148316730741012e-07;-4.2991989693564087e-07;1.0448067246540995;10.00014016055339;0.833448394620561;0.015562032518839364;0.015560729968601191;0.797695963949094;0.014894554686722603;0.7979310759302727
17.347384;1.0445844670215307;0.8333777697130269;0.7979048538912582;-4.159645589331664e-07;-4.293159467295427e-07;1.044807559491742;10.000134144072156;0.8334468680750116;0.015562045238270799;0.015560714400562352;0.797697560369417;0.014894545597419973;0.7979306065203355
17.357384;1.0445870135733222;0.8333790743737648;0.7979032555800286;-4.170940986130169e-07;-4.286985526667966e-07;1.044808386724;10.000128466137854;0.8334453466790245;0.015562057137880121;0.015560699643721315;0.7976991562961795;0.014894536065412058;0.7979300897275089
17.367384;1.0445894448163315;0.833380375373312;0.7979016340027922;-4.1821843654090935e-07;-4.280687242193243e-07;1.044809203995842;10.000123159591666;0.8334438323921385;0.015562068226227996;0.015560685687805172;0.7977007498973379;0.014894526122236181;0.7979295266208118
17.377384;1.044591755819851;0.8333816709229133;0.7978999919399841;-4.1933578566244536e-07;-4.274273803185239e-07;1.0448100087919667;10.000118249942819;0.8334423257754093;0.015562078502852237;0.015560672516762207;0.7977023392778388;0.014894515811172088;0.7979289187602466
17.387384;1.0445939409064653;0.8333829587312748;0.7978983326389102;-4.2044456377394677e-07;-4.267753075742816e-07;1.0448107985357253;10.00011376359706;0.8334408265766532;0.015562087978335942;0.015560660110554658;0.797703922493911;0.014894505177959856;0.7979282680155093
17.397384;1.0445959946944106;0.8333842360911521;0.7978966600974897;-4.2154345697608376e-07;-4.261131829634374e-07;1.0448115700940996;10.000109733837677;0.8334393348229244;0.015562096674745729;0.015560648448018972;0.797705497119062;0.014894494253985579;0.7979275762504107
17.407384;1.0445979124675275;0.8333854998532378;0.7978949790895735;-4.226314572226679e-07;-4.254415996158739e-07;1.0448123189460452;10.00010620208229;0.8334378514806763;0.015562104616391534;0.015560637500726055;0.7977070597351129;0.01489448304993629;0.7979268453187787
17.417384;1.0445996894299763;0.8333867463229617;0.7978932946814652;-4.2370777762290036e-07;-4.2476110780798726e-07;1.0448130382641942;10.000103219263066;0.8334363780728874;0.015562111820375089;0.015560627229247902;0.7977086058322607;0.014894471558926828;0.797926077550698
17.427384;1.0446013197783641;0.8333879715916914;0.7978916118888525;-4.247716168997127e-07;-4.2407225536496525e-07;1.044813719258629;10.000100848746746;0.8334349163607448;0.015562118286400887;0.015560617590802458;0.7977101303619057;0.01489445976330135;0.7979252761667688
17.437384;1.0446027973104495;0.8333891722469591;0.7978899354677386;-4.258220372231275e-07;-4.2337557360182353e-07;1.0448143533267127;10.000099162054408;0.8334334687741525;0.015562123992671657;0.01556060854564648;0.7977116282450638;0.014894447646743181;0.7979244450983641
17.447384;1.0446041169836902;0.8333903457474757;0.7978882694613233;-4.2685811942895835e-07;-4.2267147860786285e-07;1.0448149337654387;10.00009822335262;0.8334320390621829;0.015562128905446976;0.015560600058803473;0.7977130943903958;0.014894435205063406;0.7979235883686967
17.457384;1.0446052754501889;0.8333914905952252;0.7978866169220349;-4.278791114355338e-07;-4.2196021530228074e-07;1.0448154558875653;10.000098073183683;0.8334306326022567;0.015562132992460148;0.015560592104810818;0.797714523619552;0.01489442245004883;0.7979227095364251
17.467384;1.044606270742684;0.8333926065681284;0.7978849801712892;-4.2888431671968207e-07;-4.212419290743226e-07;1.04481591640705;10.000098722993206;0.8334292557236133;0.015562136227748411;0.015560584669303993;0.797715910809665;0.014894409409934488;0.7979218114301901
17.477384;1.0446071019375487;0.8333936945092177;0.7978833611301921;-4.2987285098294286e-07;-4.205168200731179e-07;1.0448163128559376;10.000100162467653;0.8334279145429017;0.015562138593921741;0.015560577739259755;0.7977172511075517;0.014894396123727605;0.7979208962790045
17.487384;1.0446077687082607;0.8333947557435007;0.7978817615363656;-4.3084354892273357e-07;-4.197852955062084e-07;1.0448166436328585;10.000102372187488;0.8334266146256788;0.015562140089824487;0.01556057129133968;0.7977185397816885;0.014894382629770917;0.7979199662464022
17.497384;1.0446082711933249;0.8333957916695406;0.7978801830455119;-4.3179503455830417e-07;-4.1904789405159936e-07;1.044816908240003;10.000105333277597;0.8334253610914625;0.015562140731170675;0.015560565295025013;0.7977197719303591;0.014894368961170024;0.7979190237796675
17.507384;1.044608610491184;0.83339680349681;0.7978786269119995;-4.327258243984311e-07;-4.183049546947929e-07;1.044817107138344;10.000109033037717;0.8334241581797827;0.015562140533374288;0.015560559733638287;0.797720942705564;0.014894355146350286;0.7979180713027624
17.517384;1.0446087887580022;0.8333977918020415;0.7978770937274022;-4.336346155563064e-07;-4.1755649583351015e-07;1.0448172419390058;10.000113465651825;0.8334230085587699;0.01556213949425691;0.015560554626660552;0.7977220477190752;0.014894341205325085;0.7979171109237514
17.527384;1.044608808514877;0.8333987560266799;0.7978755837479959;-4.3452064436936694e-07;-4.1680251918997017e-07;1.0448173154487985;10.00011862726958;0.8334219129605374;0.01556213759331615;0.015560550034598402;0.7977230831954235;0.014894327151282817;0.7979161447055185
17.537384;1.0446086725747932;0.8333996943821821;0.7978740971125493;-4.3538364448764836e-07;-4.1604330587403756e-07;1.0448173303671107;10.000124511938052;0.8334208700137965;0.015562134799910947;0.015560546045805947;0.7977240462661747;0.01489431300234485;0.7979151748538862
