time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.547384;1.0446083848613645;0.8334006039718127;0.7978726335548179;-4.3622347732480165e-07;-4.1527940637574515e-07;1.044817288019214;10.000131113010315;0.8334198760530959;0.01556213108420272;0.015560542757440628;0.7977249353070669;0.014894298784967256;0.7979142036835647
17.557384;1.0446079507022359;0.8334014807013428;0.797871192347931;-4.3703979600562097e-07;-4.14511534438737e-07;1.0448171886466515;10.000138431827477;0.8334189256784031;0.015562126425847873;0.01556054025613165;0.7977257498904894;0.014894284518158638;0.7979132338736877
17.567384;1.0446073766029873;0.8334023195315804;0.7978697728344818;-4.378318066043053e-07;-4.137405409741714e-07;1.0448170324842014;10.000146489348365;0.8334180134447727;0.01556212081142311;0.0155605386033126;0.7977264905878139;0.014894270196558491;0.797912268778579
17.577384;1.0446066703424348;0.8334031154886973;0.7978683751204974;-4.385981770882593e-07;-4.1296732766139357e-07;1.0448168207311228;10.000155326319032;0.833417135333426;0.015562114225358805;0.015560537837167673;0.7977271586186537;0.01489425579249704;0.797911312338614
17.587384;1.0446058408919598;0.8334038646271349;0.7978670004016738;-4.3933725416803874e-07;-4.121926785762832e-07;1.0448165557895412;10.000164989753426;0.833416289073842;0.015562106642142812;0.015560537988371736;0.797727755040987;0.014894241268877322;0.797910368462647
17.597384;1.0446048979697322;0.8334045642584273;0.7978656505752818;-4.4004755671085525e-07;-4.1141723718553865e-07;1.044816240316331;10.000175516469202;0.833415473913641;0.015562098024611141;0.015560539092285794;0.7977282801707156;0.014894226588344833;0.7979094402995052
17.607384;1.0446038518744725;0.8334052126738988;0.7978643274624956;-4.407281504267545e-07;-4.1064172165858275e-07;1.0448158759644894;10.00018691999963;0.8334146903449988;0.015562088335201864;0.015560541190314312;0.7977287339780762;0.014894211721723373;0.797908530244164
17.617384;1.04460271326026;0.8334058089368687;0.7978630322559853;-4.413786940223203e-07;-4.098672351045435e-07;1.0448154632061812;10.000199187760849;0.833413939444419;0.015562077552355141;0.015560544321831902;0.7977291167383335;0.014894196650941792;0.7979076405915074
17.627384;1.0446014925548115;0.8334063529405772;0.7978617653546706;-4.4199947839032805e-07;-4.0909529086768143e-07;1.0448150025128438;10.000212292478922;0.8334132220917774;0.015562065671662528;0.015560548507509915;0.797729429230776;0.014894181358587418;0.7979067734742533
17.637384;1.0446001998735506;0.8334068452079919;0.7978605265966386;-4.425914563477631e-07;-4.0832745264117014e-07;1.0448144958870054;10.000226204117338;0.8334125391956758;0.0155620526904006;0.015560553731344424;0.7977296726493016;0.014894165822670892;0.7979059297180391
17.647384;1.0445988455619066;0.8334072864628216;0.7978593158588101;-4.4315591189417017e-07;-4.0756513620772734e-07;1.0448139475719864;10.000240888332812;0.8334118922865927;0.015562038597713431;0.015560559937304989;0.7977298482195059;0.014894150030367842;0.7979051082516236
17.657384;1.044597440271828;0.8334076777791369;0.7978581335938195;-4.4369406967959043e-07;-4.0680987340000733e-07;1.0448133636848826;10.000256299147908;0.8334112832162864;0.015562023378763976;0.015560567043511997;0.7977299567496065;0.014894133992055384;0.797904307064645
17.667384;1.0445959943636831;0.8334080210412719;0.7978569807611238;-4.4420705253879245e-07;-4.060636939632238e-07;1.0448127510786136;10.000272379275607;0.8334107139518941;0.015562007016225472;0.015560574951224804;0.797729998787173;0.014894117738849352;0.7979035245991702
17.677384;1.0445945174047453;0.8334083189296256;0.797855858547222;-4.4469597764456324e-07;-4.05329139441792e-07;1.0448121158507198;10.000289068260543;0.8334101868027041;0.015561989487010526;0.015560583537719195;0.7977299753204077;0.01489410131058188;0.797902759985445
17.687384;1.0445930182342609;0.8334085744631371;0.7978547687798299;-4.4516197614808234e-07;-4.046087951723575e-07;1.04481146251211;10.00030630842776;0.8334097037919426;0.015561970769074712;0.01556059265670704;0.7977298880106017;0.014894084746639764;0.7979020122650777
17.697384;1.0445915056300588;0.8334087902123467;0.7978537145295674;-4.456060497444215e-07;-4.039048116155386e-07;1.0448107941580147;10.000324044845815;0.8334092657278138;0.015561950849910883;0.015560602158565376;0.7977297386704879;0.014894068084594024;0.7979012800603683
17.707384;1.0445899889504544;0.8334089677121018;0.7978526998419653;-4.460288299372209e-07;-4.032187837707377e-07;1.0448101126053129;10.000342221650426;0.8334088722241687;0.015561929723294902;0.015560611906962504;0.7977295289884726;0.01489405136210947;0.797900561803892
17.717384;1.0445884781798054;0.8334091079718845;0.797851729052821;-4.464305223517902e-07;-4.025518087915199e-07;1.0448094181360383;10.000360773066541;0.8334085223211125;0.015561907386697037;0.015560621776240971;0.7977292610582076;0.014894034613113097;0.7978998557091909
17.727384;1.0445869835132402;0.8334092123130847;0.7978508063835028;-4.4681096314739857e-07;-4.0190454111832264e-07;1.0448087098926677;10.000379619117842;0.8334082150672792;0.015561883843725737;0.015560631641046284;0.7977289381206267;0.014894017860232487;0.7978991597897915
17.737384;1.0445855148591583;0.8334092824391375;0.7978499357243711;-4.4716958362435367e-07;-4.012772890889929e-07;1.0448079872591503;10.000398677503203;0.8334079497941108;0.015561859103081244;0.015560641372037689;0.7977285646630267;0.014894001115273831;0.7978984726647502
17.747384;1.0445840815056677;0.8334093204856058;0.7978491205275922;-4.4750536723928526e-07;-4.006701433634386e-07;1.0448072506918304;10.000417872316618;0.8334077261529498;0.015561833178689697;0.015560650841252731;0.7977281460910869;0.014893984389249944;0.7978977945243736
17.757384;1.0445826917629106;0.8334093292008409;0.7978483635980258;-4.4781687536990515e-07;-4.000830760428232e-07;1.0448065010827472;10.000437122204652;0.8334075441563261;0.01556180609077064;0.015560659927867539;0.7977276885275705;0.014893967701554786;0.7978971269062802
17.767384;1.0445813525134107;0.8334093114173468;0.797847666882035;-4.481023002701652e-07;-3.995160439163038e-07;1.044805738633657;10.000456327125967;0.833407404189754;0.015561777862934379;0.015560668515811471;0.7977271982238059;0.014893951081106303;0.7978964716408924
17.777384;1.0445800691239533;0.8334092693065784;0.7978470317513404;-4.4835950026399715e-07;-3.989690950758229e-07;1.0448049624273272;10.00047537455942;0.8334073070909769;0.015561748523444474;0.015560676493120996;0.7977266808409726;0.014893934563098718;0.797895830442271
17.787384;1.0445788463455234;0.8334092043563252;0.7978464596280126;-4.4858601406064006e-07;-3.9844227608163816e-07;1.0448041711789808;10.000494158089305;0.8334072541089486;0.015561718113292967;0.015560683761746496;0.7977261415238717;0.014893918190404552;0.7978952052315677
17.797384;1.0445776897040613;0.8334091179814902;0.7978459524266106;-4.487790563195158e-07;-3.9793530148907e-07;1.0448033645728363;10.000512589580229;0.8334072464972826;0.01556168668884603;0.015560690245032708;0.7977255853227171;0.014893902016197327;0.7978945981758033
17.807384;1.0445766057284636;0.8334090117207054;0.7978455124584022;-4.4893567332042544e-07;-3.974474456564091e-07;1.0448025437693431;10.000530602591505;0.8334072853260511;0.015561654313633384;0.015560695877524996;0.7977250172584031;0.014893886097253424;0.7978940111427174
17.817384;1.0445756009123495;0.8334088866573239;0.7978451418126677;-4.4905317467184916e-07;-3.969779069370138e-07;1.044801710789217;10.000548154181503;0.833407371581191;0.015561621050118449;0.015560700585682957;0.7977244420680669;0.014893870480285912;0.7978934452303091
17.827384;1.044574680621202;0.8334087431521663;0.7978448416174825;-4.491295133490721e-07;-3.965261352813703e-07;1.0448008680441216;10.00056521852476;0.8334075061394258;0.015561586960865462;0.015560704282601217;0.7977238639637295;0.014893855187046634;0.7978929007896312
17.837384;1.0445738485289486;0.8334085810548779;0.7978446116087468;-4.4916342188320486e-07;-3.96091710271464e-07;1.0448000182845103;10.000581771744566;0.8334076900250127;0.015561552116741312;0.015560706881299896;0.7977232866047569;0.01489384020662407;0.7978923776365942
17.847384;1.0445731065744623;0.8334083999439721;0.7978444505062436;-4.4915429872250946e-07;-3.956740620885892e-07;1.0447991641922416;10.000597785497206;0.8334079249326886;0.01556151660302382;0.015560708310244255;0.7977227131638868;0.0148938255066247;0.7978918750337969
17.857384;1.0445724551356603;0.8334081998310442;0.7978443571933779;-4.4910183850827076e-07;-3.952724329293051e-07;1.0447983079250198;10.000613232575924;0.8334082131504096;0.015561480513986438;0.015560708515840486;0.797722146409186;0.014893811054462016;0.7978913916532525
17.867384;1.0445718931928076;0.8334079819155448;0.7978443314868383;-4.4900578198224626e-07;-3.9488608230772806e-07;1.04479745109104;10.00062809007893;0.8334085570430484;0.015561443936956177;0.01556070745121561;0.7977215890382707;0.014893796825338496;0.7978909256852406
17.877384;1.0445714185153225;0.8334077482785066;0.7978443736291149;-4.488659693828129e-07;-3.945145017449136e-07;1.0447965949657423;10.000642337848195;0.8334089590658343;0.015561406940815052;0.015560705068145934;0.7977210442542494;0.014893782793267647;0.7978904745825617
17.887384;1.044571028268451;0.8334075008298105;0.7978444834550136;-4.4868240845011804e-07;-3.9415752113974835e-07;1.044795740699657;10.000655957745447;0.8334094218273059;0.015561369583521013;0.015560701326641125;0.7977205160898834;0.014893768929621423;0.7978900348907644
17.897384;1.0445707198677687;0.8334072409121808;0.7978446600825146;-4.4845524981850726e-07;-3.9381531806453637e-07;1.0447948896008776;10.000668928922192;0.8334099470443844;0.015561331932821656;0.01556069620997962;0.7977200093699535;0.014893755219605911;0.797889603158853
17.907384;1.0445704909644413;0.8334069699758229;0.7978449016959678;-4.4818473428124427e-07;-3.9348826745722095e-07;1.0447940438798315;10.000681217403738;0.8334105341516076;0.01556129407984183;0.015560689720137253;0.7977195294821329;0.014893741667766172;0.7978891772269207
17.917384;1.0445703385658984;0.8334066902881441;0.7978452055170612;-4.478711741917075e-07;-3.9317659161270525e-07;1.0447932073206663;10.000692772163966;0.8334111803941681;0.01556125613406843;0.01556068185912493;0.7977190819177322;0.014893728279236941;0.7978887565481646
17.927384;1.0445702587973391;0.8334064046928499;0.7978455683238459;-4.4751498070931786e-07;-3.9288002873141645e-07;1.0447923852559677;10.000703533395054;0.833411882626272;0.015561218202904875;0.015560672630634528;0.7977186715782356;0.014893715043126794;0.7978883416818272
17.937384;1.044570247841948;0.8334061154897406;0.7978459867627178;-4.471166016071847e-07;-3.9259788049208786e-07;1.0447915842247815;10.000713445419233;0.8334126390668457;0.015561180372578734;0.015560662063103055;0.797718302148082;0.014893701933842571;0.7978879339198525
17.947384;1.044570302894457;0.8334058234413751;0.7978464571326539;-4.466763872051943e-07;-3.9232937666064454e-07;1.0447908110883601;10.000722466633228;0.8334134493795107;0.01556114270428089;0.01556065021693439;0.7977179760629608;0.014893688923932842;0.7978875350980094
17.957384;1.0445704222692596;0.8334055280190238;0.7978469754957674;-4.461945840346461e-07;-3.920738625623882e-07;1.0447900714785547;10.000730568166375;0.8334143136910074;0.015561105240868664;0.015560637167412692;0.7977176947615787;0.014893675997417281;0.7978871471318638
17.967384;1.0445706046038596;0.8334052287544991;0.7978475380966858;-4.4567151535720156e-07;-3.918306524856942e-07;1.0447893689182226;10.000737726017343;0.8334152320852417;0.015561068015044068;0.015560622994895398;0.7977174586658698;0.014893663152150963;0.7978867716676395
17.977384;1.0445708476975002;0.8334049261054024;0.7978481413861704;-4.4510782575809173e-07;-3.915988496217451e-07;1.044788705579572;10.000743924988988;0.8334162046122566;0.015561031051159102;0.015560607795009508;0.7977172672136308;0.014893650391101465;0.7978864103280723
17.987384;1.0445711482243;0.8334046210294712;0.7978487819888332;-4.4450462845324336e-07;-3.913773422107391e-07;1.0447880837206645;10.000749168646987;0.8334172311946281;0.015560994360594885;0.015560591685089704;0.7977171187811308;0.01489363771319867;0.7978860650318942
17.997384;1.044571502184523;0.8334043142277889;0.7978494565521814;-4.438635586833067e-07;-3.9116491465564575e-07;1.0447875061842453;10.000753478172472;0.8334183112961595;0.015560957944970224;0.015560574796776227;0.7977170102713116;0.014893625111598148;0.7978857378206425
18.007384;1.0445719050592686;0.8334040059324215;0.7978501608971132;-4.4318676463990316e-07;-3.9096028862099055e-07;1.0447869757006596;10.000756885117468;0.8334194434967745;0.015560921809405378;0.015560557271643162;0.7977169371268389;0.014893612576685148;0.7978854304767419
18.017384;1.04457235208879;0.8334036962781174;0.797850889641834;-4.424767251440104e-07;-3.907620906924336e-07;1.0447864939189935;10.000759424214804;0.8334206253042485;0.015560885966829217;0.015560539262880632;0.7977168939749919;0.014893600093490241;0.7978851443452646
18.027384;1.0445728387491926;0.8334033856837942;0.7978516372733213;-4.417359575184314e-07;-3.9056899019416263e-07;1.044786061192003;10.000761124038867;0.8334218532620784;0.015560850426668127;0.01556052092765682;0.7977168753580038;0.014893587632730555;0.7978848800568348
18.037384;1.0445733606129814;0.8334030746320366;0.7978523994801605;-4.4096685934526603e-07;-3.903799751894979e-07;1.0447856772730244;10.000762001285771;0.833423123097626;0.015560815191502085;0.015560502411727772;0.7977168762312766;0.014893575150220472;0.7978846370489123
18.047384;1.0445739132340586;0.833402763258219;0.7978531734889923;-4.4017172033767577e-07;-3.9019445533591505e-07;1.044785341729309;10.000762063518518;0.8334244301185418;0.015560780275396622;0.015560483847334192;0.7977168919336638;0.014893562603954077;0.7978844134989178
18.057384;1.044574492726062;0.8334024513850546;0.7978539575534064;-4.3935275189573787e-07;-3.9001220050151055e-07;1.044785053463047;10.000761314606144;0.8334257700066281;0.015560745716334244;0.015560465360798238;0.7977169175609251;0.014893549975648143;0.7978842066185232
18.067384;1.0445750959749374;0.8334021388432565;0.7978547506738007;-4.3851211459362914e-07;-3.898332855107987e-07;1.0447848103853157;10.000759756851448;0.833427139399221;0.01556071156308187;0.01556044706322323;0.7977169475809853;0.014893537276044965;0.7978840131167768
18.077384;1.0445757201873045;0.833401825853743;0.7978555528302066;-4.376520303492626e-07;-3.896579710145494e-07;1.044784610152092;10.00075739336845;0.8334285357595591;0.015560677858044814;0.015560429027389988;0.7977169764055467;0.014893524533279565;0.7978838300134351
18.087384;1.0445763626135645;0.8334015134334899;0.7978563648590212;-4.367748918849316e-07;-3.894865914436943e-07;1.044784451402843;10.000754234679002;0.8334299568592967;0.015560644635582729;0.015560411280322978;0.7977169991506765;0.014893511782649178;0.7978836551229791
18.097384;1.0445770205259426;0.8334012033883981;0.7978571878473615;-4.358832206758614e-07;-3.8931967880540434e-07;1.0447843340935439;10.000750300333515;0.8334314005767051;0.015560611930931778;0.015560393822739759;0.7977170116404919;0.01489349906713525;0.7978834869895933
18.107384;1.0445776915201925;0.8334008978569578;0.797858022616448;-4.3497955809378315e-07;-3.891580353379847e-07;1.0447842587132887;10.000745611285964;0.8334328650605216;0.01556057978593309;0.015560376658791541;0.7977170100808526;0.0148934864380986;0.7978833249292601
18.117384;1.0445783740214707;0.8334005990541609;0.7978588693053942;-4.340664236557691e-07;-3.89002374749019e-07;1.0447842254012178;10.00074018780616;0.8334343489069423;0.015560548245505325;0.015560359817652759;0.7977169910137301;0.014893473948893416;0.7978831689074378
18.127384;1.0445790671478552;0.8334003090884098;0.7978597269656461;-4.331462597137977e-07;-3.8885295170531836e-07;1.0447842333343618;10.000734059799012;0.8334358512829185;0.015560517354178176;0.015560343360192146;0.7977169511813769;0.01489346164871225;0.7978830192363355
18.137384;1.0445797697637553;0.8334000298070207;0.7978605935105929;-4.322213036793976e-07;-3.8870980471650413e-07;1.044784280590394;10.00072727391049;0.8334373716790473;0.015560487156354058;0.01556032736915679;0.7977168871392408;0.014893449579836326;0.7978828766968816
18.147384;1.0445804795057667;0.8333997631271074;0.7978614661906616;-4.3129353571490216e-07;-3.8857329946853203e-07;1.0447843648095478;10.000719886974519;0.8334389090921267;0.01556045769683485;0.01556031193241592;0.7977167952557808;0.014893437779082997;0.7978827428141309
18.157384;1.044581192582881;0.8333995111473227;0.7978623421732145;-4.3036471337047e-07;-3.8844419367958165e-07;1.044784484085764;10.000711956622432;0.8334404612506983;0.015560429026340883;0.01556029713395888;0.7977166723625441;0.014893426285764691;0.7978826201428681
18.167384;1.044581903962448;0.8333992756559288;0.79786321882086;-4.2943624664027083e-07;-3.883233441692774e-07;1.0447846373692382;10.000703536871702;0.8334420245162261;0.015560401208538611;0.015560283050189146;0.7977165165636455;0.014893415145164172;0.7978825125330836
18.177384;1.0445826073721978;0.8333990578271077;0.7978640937545634;-4.285090055710652e-07;-3.8821156510386293e-07;1.044784824476192;10.00069467406363;0.8334435944480618;0.015560374317226072;0.015560269743454468;0.7977163274976219;0.014893404402888973;0.7978824249582542
18.187384;1.044583296049115;0.8333988580902388;0.7978649650370921;-4.2758344979156683e-07;-3.8810950841617975e-07;1.0447850464138722;10.000685406473298;0.833445166495463;0.015560348425929175;0.015560257258591316;0.7977161058508427;0.014893394100701956;0.7978823633933364
18.197384;1.044583964180684;0.8333986761767479;0.7978658316128787;-4.266599864395438e-07;-3.880174592273963e-07;1.0447853061651284;10.000675771626668;0.8334467361723921;0.015560323597851715;0.015560245627480665;0.7977158528578712;0.014893384277151598;0.7978823349074013
18.207384;1.0445846076596788;0.8333985120835234;0.7978666934720186;-4.2573921673020134e-07;-3.8793530752488423e-07;1.044785608748794;10.000665808548858;0.8334482987100719;0.015560299879901042;0.015560234873298849;0.7977155702871265;0.014893374971855075;0.7978823471334703
18.217384;1.044585224284467;0.8333983668299149;0.7978675510858245;-4.248219852955419e-07;-3.8786269521252355e-07;1.0447859599782312;10.000655551926368;0.8334498490088976;0.015560277304873383;0.015560225011192154;0.7977152604772046;0.014893366225280402;0.7978824073117723
18.227384;1.0445858137362656;0.8333982413662501;0.7978684048959174;-4.239093659037368e-07;-3.8779909136886506e-07;1.0447863649619213;10.000645031761021;0.8334513824297896;0.015560255900479889;0.01556021605989902;0.7977149265192601;0.014893358066520677;0.7978825215856399
18.237384;1.0445863770856514;0.833398135328101;0.7978692555388505;-4.2300278946971187e-07;-3.877438091423203e-07;1.0447868271235272;10.000634273854782;0.8334528955403329;0.01556023570058412;0.015560208061744097;0.7977145727944637;0.014893350503835188;0.7978826946884532
18.247384;1.0445869163578132;0.8333980476005072;0.7978701039017847;-4.2210411943487504e-07;-3.876961103867408e-07;1.0447873479912253;10.000623294211799;0.8334543858756458;0.015560216754339353;0.0155602010826563;0.7977142049072691;0.014893343528377163;0.7978829303543702
18.257384;1.044587434176521;0.8333979773879193;0.7978709504202026;-4.2121536980714023e-07;-3.876553945510763e-07;1.0447879279371157;10.000612099511619;0.8334558514354983;0.015560199124928271;0.015560195190254788;0.7977138287453217;0.014893337122473508;0.797883232238397
18.267384;1.0445879329463434;0.8333979244257717;0.7978717947714612;-4.2033837016018085e-07;-3.8762136360725777e-07;1.044788567004311;10.000600695783639;0.8334572907605162;0.015560182872326486;0.015560190437288181;0.7977134496118128;0.014893331268590614;0.797883604304362
18.277384;1.0445884140907837;0.8333978885980338;0.7978726364202554;-4.1947477691581366e-07;-3.875940445211647e-07;1.0447892648410848;10.0005890959492;0.8334587031840834;0.015560168026739823;0.015560186863600303;0.7977130717161504;0.01489332596033415;0.7978840507207947
18.287384;1.044588878075208;0.8333978693943841;0.7978734749128031;-4.186261673061473e-07;-3.875736929595855e-07;1.0447900203634932;10.00057732400657;0.8334600885042982;0.015560154575566061;0.015560184499840429;0.7977126980775077;0.014893321212614719;0.7978845761156607
18.297384;1.0445893251409706;0.8333978657346255;0.7978743095652748;-4.177938499206183e-07;-3.8756064260735064e-07;1.0447908314419314;10.00056541761186;0.8334614460037164;0.01556014247862867;0.015560183354939293;0.797712330940655;0.01489331706196102;0.7978851858985679
18.307384;1.0445897561755932;0.8333978762744139;0.7978751388396504;-4.169787655297599e-07;-3.875551648707026e-07;1.0447916937760189;10.000553428426985;0.8334627738038932;0.015560131692344294;0.015560183407044471;0.7977119719243786;0.014893313551278226;0.7978858857139741
18.317384;1.0445901726583908;0.8333978996700634;0.7978759599114414;-4.161817551229409e-07;-3.875575268154118e-07;1.0447925999863945;10.000541416452915;0.8334640692686847;0.015560122178920366;0.015560184620019735;0.7977116219566048;0.01489331071528644;0.7978866800815464
18.327384;1.0445905752877942;0.8333979347958053;0.7978767694818671;-4.154036595326588e-07;-3.875681704518849e-07;1.0447935402224573;10.00052944191478;0.8334653296836069;0.015560113902867127;0.015560186963130735;0.7977112817774754;0.0148933085853159;0.7978875714826579
18.337384;1.044590962741707;0.8333979812193717;0.7978775650044505;-4.1464507847991225e-07;-3.875876180966356e-07;1.0447945031305546;10.000517563117373;0.8334665522057461;0.015560106827868047;0.015560190412672061;0.797710952315721;0.014893307199813768;0.7978885605940657
18.347384;1.0445913319412814;0.8333980393804492;0.7978783444027695;-4.139062798086542e-07;-3.876161395964119e-07;1.0447954764671525;10.000505838015034;0.8334677333396128;0.015560100919555985;0.015560194945632926;0.7977106346173591;0.014893306604622932;0.7978896470340794
18.357384;1.044591679306517;0.8333981098602851;0.797879105109811;-4.131872975541986e-07;-3.876535736571731e-07;1.0447964478197524;10.000494324890669;0.8334688690422755;0.015560096147677161;0.015560200529643253;0.7977103301649481;0.014893306856387335;0.7978908299838756
18.367384;1.0445920017219057;0.8333981924815241;0.7978798441589053;-4.1248794836027057e-07;-3.8769936779045664e-07;1.0447974051694007;10.000483083075169;0.8334699557920323;0.015560092479752416;0.01556020711339735;0.7977100413920603;0.014893308034413482;0.797892108317825
18.377384;1.044592296779243;0.833398286325562;0.7978805590529234;-4.118078972607093e-07;-3.8775281011247596e-07;1.0447983370800609;10.000472172547347;0.833470991841492;0.015560089875823992;0.015560214633866148;0.7977097716854683;0.014893310246320764;0.7978934801486759
18.387384;1.044592562749549;0.8333983905424154;0.7978812484682232;-4.1114678543409333e-07;-3.878134313372291e-07;1.0447992326865587;10.000461649559345;0.8334719777007172;0.015560088294916629;0.01556022303567924;0.7977095250025733;0.014893313620796097;0.797894942394244
18.397384;1.044592798677297;0.8333985047716259;0.7978819121685635;-4.105040448799367e-07;-3.878811398693502e-07;1.0448000818134258;10.000451558755332;0.8334729152775516;0.015560087701561857;0.015560232285897566;0.797709305401925;0.014893318289571666;0.7978964907509146
18.407384;1.04459300464436;0.8333986286739498;0.7978825501700635;-4.0987859181713807e-07;-3.879558945663594e-07;1.0448008758726892;10.00044192680739;0.8334738062273506;0.01556008805670317;0.015560242380654522;0.7977091167483256;0.014893324368343126;0.7978981197498622
18.417384;1.044593181961181;0.8333987616832386;0.7978831623823878;-4.092691503019874e-07;-3.8803740448906595e-07;1.0448016088796057;10.000432764659358;0.8334746510732829;0.015560089302208865;0.015560253340136002;0.7977089629869711;0.014893331950386576;0.7978998228441245
18.427384;1.0445933329791086;0.8333989034814984;0.7978837494834785;-4.086750365931411e-07;-3.8812517329344586e-07;1.044802277026443;10.000424077934126;0.833475449638846;0.015560091365023369;0.015560265189491159;0.7977088485573545;0.014893341107746774;0.7979015928208796
18.437384;1.0445934608584153;0.8333990539455932;0.7978843136543552;-4.0809645811501063e-07;-3.882187858653708e-07;1.0448028771019897;10.0004158752283;0.8334762018725452;0.015560094178428675;0.01556027793845594;0.7977087782124654;0.01489335188856397;0.7979034224878964
18.447384;1.044593569883418;0.8333992123250603;0.7978848576384509;-4.0753423112284645e-07;-3.8831815712461783e-07;1.044803405600349;10.000408170209296;0.833476908400543;0.01556009769201614;0.01556029157300879;0.797708756227049;0.014893364314864965;0.7979053053621885
18.457384;1.0445936657999173;0.8333993771867586;0.7978853831994717;-4.0698947029695107e-07;-3.8842344609473194e-07;1.0448038594152158;10.000400981111666;0.8334775707177015;0.015560101866121194;0.01556030605841829;0.7977087853667372;0.014893378383717522;0.7979072359022613
18.467384;1.0445937553891775;0.833399547319656;0.7978858909970626;-4.0646342467371855e-07;-3.8853475026834424e-07;1.044804236901218;10.000394326787546;0.8334781912721663;0.01556010666361384;0.015560321349744959;0.797708866582434;0.014893394069922518;0.7979092087119004
18.477384;1.0445938457816581;0.8333997220706346;0.7978863818537014;-4.059573555508203e-07;-3.886519390805248e-07;1.044804537744021;10.000388220537381;0.8334787735991158;0.01556011204376767;0.01556033740503791;0.7977089999347396;0.014893411330426282;0.7979112172945877
18.487384;1.0445939439199508;0.8333999006674775;0.7978868580454574;-4.05472405984791e-07;-3.8877468227036317e-07;1.044804762214893;10.000382666964638;0.8334793218440352;0.01556011796666762;0.015560354193116565;0.7977091857268707;0.014893430109563384;0.7979132537597696
18.497384;1.0445940560377778;0.8334000814355256;0.7978873236554124;-4.0500955610602113e-07;-3.8890247244309184e-07;1.0448049110336317;10.000377657773694;0.83347983975004;0.015560124410832913;0.015560371687818297;0.7977094249001149;0.014893450342171757;0.7979153092978338
18.507384;1.0445941871555806;0.8334002613361969;0.7978877837921308;-4.045696804936613e-07;-3.890345788721777e-07;1.0448049851848622;10.000373161265914;0.833480330197991;0.01556013138272832;0.015560389845777883;0.7977097188455433;0.014893471949532867;0.7979173742802026
18.517384;1.0445943403373459;0.8334004356427696;0.7978882433822232;-4.0415352373422097e-07;-3.8917008295603525e-07;1.0448049853794041;10.000369117634614;0.833480795529429;0.015560138904191296;0.015560408588366909;0.797710069282368;0.014893494833596402;0.7979194383895405
18.527384;1.0445945165106436;0.8334005982557458;0.7978887066641377;-4.0376168029202304e-07;-3.8930802135697463e-07;1.0448049125635752;10.000365451591575;0.8334812380598808;0.015560146992935144;0.015560427808298907;0.7977104780636133;0.014893518878559105;0.7979214915748885
18.537384;1.0445947157921491;0.8334007429098045;0.7978891775322277;-4.033948480560803e-07;-3.8944744723219983e-07;1.0448047692745772;10.00036209013038;0.8334816600205315;0.015560155648997653;0.015560447384410918;0.7977109463525583;0.014893543956249781;0.7979235249496485
18.547384;1.044594938798577;0.8334008640445388;0.7978896600072105;-4.030540783737014e-07;-3.895873831521232e-07;1.0448045598372409;10.000358969417423;0.8334820628504225;0.015560164846646725;0.015560467190741818;0.7977114739524173;0.014893569933007946;0.7979255307518374
18.557384;1.0445951863361147;0.8334009568607559;0.7978901581456671;-4.027405335554481e-07;-3.897268887881154e-07;1.0448042890929208;10.000356034142648;0.8334824468023473;0.015560174534640682;0.015560487107005338;0.7977120593916112;0.014893596680201692;0.7979275019578963
18.567384;1.0445954580972459;0.8334010173036317;0.7978906752952819;-4.024549878307097e-07;-3.898652040587107e-07;1.0448039612240934;10.000353238674055;0.8334828112191264;0.015560184650042596;0.015560507022235092;0.7977127001623008;0.014893624083068695;0.7979294321312784
18.577384;1.044595751836514;0.8334010421889658;0.7978912138616102;-4.0219758428519204e-07;-3.9000159947718607e-07;1.044803579792375;10.000350550585956;0.8334831548906794;0.015560195139897474;0.015560526826119853;0.7977133932709518;0.014893652040807974;0.7979313156682707
18.587384;1.0445960637024079;0.8334010292020748;0.7978917760863784;-4.019678373404679e-07;-3.9013499797914466e-07;1.044803148807687;10.000347953111715;0.8334834762477153;0.015560205969540384;0.015560546405923251;0.7977141363178486;0.014893680461115803;0.7979331484153986
18.597384;1.0445963890251262;0.833400976428115;0.7978923645087205;-4.0176477566087213e-07;-3.9026389735424623e-07;1.0448026735791027;10.000345439153586;0.8334837736343178;0.015560217108297032;0.015560565654026822;0.797714928156433;0.014893709258407124;0.7979349279312323
18.607384;1.0445967230580784;0.8334008815437988;0.7978929816407434;-4.015871091589986e-07;-3.9038673187127354e-07;1.0448021602464341;10.000342996002184;0.8334840458326529;0.015560228510496458;0.015560584473826584;0.797715768599036;0.014893738352496423;0.7979366530382085
18.617384;1.0445970619263127;0.8334007413329065;0.7978936295958122;-4.0143316656766095e-07;-3.905022709079518e-07;1.0448016146405967;10.000340598041898;0.8334842926345151;0.01556024011325831;0.015560602781070958;0.7977166577787866;0.014893767659226603;0.7979383231978459
18.627384;1.0445974029399985;0.8334005521621655;0.7978943101220278;-4.013008330276367e-07;-3.9060964718395233e-07;1.0448010420354614;10.000338213458742;0.8334845149146953;0.015560251856938136;0.015560620504529778;0.797717595980558;0.014893797084099668;0.797939938002095
18.637384;1.0445977436368685;0.8334003109229076;0.7978950250614042;-4.0118786050487814e-07;-3.9070803279493173e-07;1.0448004478252684;10.000335807154359;0.8334847140884821;0.015560263704801396;0.015560637588961692;0.7977185837799695;0.01489382652944245;0.7979414967915818
18.647384;1.0445980806826567;0.8334000152157194;0.7978957763485555;-4.010923342576546e-07;-3.9079640535009223e-07;1.0447998380119967;10.000333336337915;0.8334848917949583;0.015560275636318649;0.01556065399502834;0.7977196215533869;0.014893855901727612;0.7979429985272127
18.657384;1.044598409343766;0.8333996634427797;0.797896565035575;-4.010128279551025e-07;-3.908736543993267e-07;1.0447992194067819;10.000330753636426;0.8334850500700873;0.015560287636647883;0.015560669692752849;0.7977207085510316;0.014893885113590022;0.7979444419276026
18.667384;1.0445987235263758;0.83339925557261;0.7978973906328788;-4.009482742217086e-07;-3.909387480816856e-07;1.0447985997383549;10.00032801858134;0.8334851911077853;0.015560299710083799;0.015560684667121806;0.7977218426667748;0.01489391409254457;0.7979458258827505
18.677384;1.0445990165391195;0.8333987933569371;0.7978982515684152;-4.0089800275645633e-07;-3.9099077293604973e-07;1.0447979870424733;10.000325106253998;0.8334853168942713;0.015560311892129041;0.015560698933850705;0.797723020942158;0.014893942790958105;0.7979471500085662
18.687384;1.044599281879424;0.8333982798378543;0.7978991460043956;-4.0086190199983977e-07;-3.910289656764318e-07;1.0447973883177044;10.000322007443787;0.8334854297731269;0.015560324237034162;0.015560712530120988;0.7977242400324199;0.014893971183441474;0.7979484149214439
18.697384;1.044599513708357;0.8333977190040776;0.7979000724932845;-4.008403583704037e-07;-3.9105266024016985e-07;1.0447968086051411;10.000318724380625;0.8334855331741906;0.015560336796479451;0.015560725486034021;0.7977254964776123;0.014893999258761892;0.7979496221800981
18.707384;1.0445997074765858;0.8333971152706258;0.7979010303172235;-4.008340401431644e-07;-3.910610643530436e-07;1.0447962512690998;10.00031526730595;0.8334856313295209;0.015560349603658414;0.015560737812229573;0.797726786938524;0.014894027017240255;0.7979507741341255
18.717384;1.0445998599704787;0.8333964729418478;0.797902019106068;-4.008436612457329e-07;-3.9105310465459207e-07;1.044795718846725;10.000311648522818;0.8334857287083066;0.015560362670916754;0.015560749498632896;0.7977281081555664;0.014894054469557442;0.7979518739717185
18.727384;1.0445999687581338;0.8333957964348176;0.7979030379688028;-4.0086978698735294e-07;-3.9102759958847296e-07;1.0447952136443137;10.000307874698533;0.8334858301097682;0.015560376002589827;0.01556076051084697;0.7977294564396076;0.014894081629712891;0.7979529260834459
18.737384;1.0446000321257205;0.8333950904991907;0.7979040852603612;-4.009128224314847e-07;-3.909836091987719e-07;1.0447947381598004;10.000303946379589;0.8334859407012085;0.015560389607654223;0.015560770797146213;0.7977308272187112;0.014894108504750625;0.7979539361488776
18.747384;1.0446000491606175;0.833394359593704;0.7979051589552105;-4.009731210854869e-07;-3.909205029529835e-07;1.0447942952035025;10.00029986400303;0.833486065276752;0.015560403500844358;0.015560780307417435;0.7977322151692072;0.014894135091671609;0.7979549106138113
18.757384;1.0446000195395746;0.8333936074019643;0.797906256631275;-4.010509271172013e-07;-3.908377642629242e-07;1.0447938872096987;10.000295630023368;0.8334862073756685;0.015560417691137484;0.015560789005933898;0.797733614604818;0.014894161383066758;0.7979558561961377
18.767384;1.0445999431697093;0.8333928374453652;0.7979073755539674;-4.0114610193099234e-07;-3.907349430092278e-07;1.0447935153937713;10.000291246478557;0.8334863691442006;0.015560432164960792;0.015560796869450274;0.7977350197456181;0.01489418736769974;0.7979567796132172
18.777384;1.0445998195612676;0.8333920538692408;0.7979085133211203;-4.0125805341972045e-07;-3.9061168131758287e-07;1.0447931798488732;10.000286717388565;0.8334865520668618;0.015560446880968373;0.015560803881846181;0.7977364249737648;0.014894213021891091;0.797957687168738
18.787384;1.0445996471078092;0.8333912611919534;0.7979096682803773;-4.0138609015960285e-07;-3.9046761393596717e-07;1.0447928803410629;10.000282054651715;0.8334867580373421;0.015560461777317647;0.015560810037484253;0.7977378252843181;0.014894238308274516;0.797958584316237
18.797384;1.0445994228709716;0.8333904637731793;0.7979108391794456;-4.01529703619043e-07;-3.903023838044915e-07;1.0447926169149937;10.000277277100057;0.8334869900456979;0.015560476775616134;0.015560815341686735;0.7977392167399538;0.014894263190551428;0.7979594752729726
18.807384;1.044599143383829;0.8333896662886131;0.7979120242137275;-4.0168844279464947e-07;-3.9011589648389096e-07;1.044792389573115;10.000272400396277;0.8334872522121469;0.015560491783181973;0.015560819797490988;0.7977405962293186;0.01489428764620042;0.7979603628819308
18.817384;1.0445988056259694;0.8333888745625555;0.7979132205571555;-4.0186170971413785e-07;-3.89908489893728e-07;1.0447921971098706;10.000267427180232;0.8334875495420154;0.01556050670685944;0.015560823395653891;0.7977419605266167;0.014894311656746003;0.7979612488909377
18.827384;1.044598406820606;0.8333880952681773;0.797914424704459;-4.0204869984465826e-07;-3.896808150842938e-07;1.0447920365765817;10.000262348759035;0.8334878875644895;0.015560521472488296;0.015560826120851396;0.7977433054914949;0.014894335189347596;0.7979621341013925
18.837384;1.0445979436383843;0.8333873346289884;0.7979156324506124;-4.0224838586793794e-07;-3.8943368261594164e-07;1.0447919040483087;10.000257153749331;0.8334882715477048;0.015560536028892702;0.01556082796497557;0.7977446261368978;0.014894358199962838;0.7979630184477593
18.847384;1.0445974118941608;0.8333865976275224;0.7979168386764803;-4.0245953787284917e-07;-3.891680536167449e-07;1.0447917956704775;10.000251830342927;0.8334887055987009;0.015560550332185992;0.015560828930831097;0.7977459176108669;0.01489438065209532;0.7979639014532895
18.857384;1.0445968065751863;0.8333858882685664;0.797918038055838;-4.026808568536826e-07;-3.8888513795492586e-07;1.0447917080052036;10.000246365443749;0.8334891924422565;0.015560564338337638;0.015560829020067196;0.7977471760237527;0.014894402525282967;0.7979647825661871
18.867384;1.0445961220021125;0.833385210011463;0.7979192260088512;-4.0291115772638593e-07;-3.8858655916321465e-07;1.0447916373056862;10.000240747759353;0.8334897340513443;0.015560578016474699;0.015560828218991626;0.7977483984617612;0.014894423813329382;0.797965660890149
18.877384;1.04459535224659;0.8333845657853048;0.7979203986182475;-4.031494386147243e-07;-3.882743695802672e-07;1.044791578785269;10.000234968684019;0.8334903325703727;0.015560591355124772;0.015560826498739641;0.7977495828759276;0.014894444518866297;0.7979665345800551
18.887384;1.044594491455489;0.8333839578917808;0.7979215517572874;-4.033948451381187e-07;-3.879508006422855e-07;1.0447915274511161;10.00022901958449;0.8334909905816364;0.01556060435654993;0.015560823830162572;0.7977507283672703;0.014894464645480106;0.7979674007021683
18.897384;1.0445935337748853;0.8333833880476134;0.79792268041071;-4.036466944466805e-07;-3.8761798986005484e-07;1.0447914795229873;10.000222893875257;0.8334917106217654;0.01556061704058703;0.015560820197830363;0.7977518355238467;0.014894484193832044;0.7979682559922243
18.907384;1.0445924734073735;0.8333828576034964;0.7979237784406922;-4.0390447918077685e-07;-3.8727795536158254e-07;1.0447914321655747;10.0002165957993;0.833492494724869;0.015560629447394166;0.015560815603243301;0.7977529062168864;0.014894503160931284;0.7979690976287551
18.917384;1.0445913052245992;0.8333823680295183;0.7979248386474863;-4.041677663537246e-07;-3.8693269515182157e-07;1.044791381845085;10.000210145728737;0.8334933438750199;0.01556064162333729;0.015560810061579326;0.7977539429032089;0.014894521541606885;0.7979699232786814
18.927384;1.044590025501752;0.833381920976157;0.7979258534614398;-4.0443615522639985e-07;-3.8658412263272666e-07;1.0447913239123503;10.000203576849218;0.8334942574006518;0.015560653608037087;0.015560803598813467;0.797754947993504;0.014894539333632098;0.797970731023598
18.937384;1.0445886324526923;0.8333815171681268;0.7979268161389398;-4.0470937680112973e-07;-3.8623398588047353e-07;1.0447912539207063;10.000196928656683;0.8334952332521988;0.015560665433650641;0.015560796250824738;0.7977559233940111;0.014894556539548853;0.7979715195609376
18.947384;1.044587126745403;0.8333811554547133;0.7979277212379654;-4.0498755021084845e-07;-3.858839147279878e-07;1.0447911686458533;10.00019023937474;0.8334962688184259;0.015560677127433323;0.01556078805749191;0.7977568700611691;0.0148945731619793;0.797972287963629
18.957384;1.0445855116251446;0.8333808335843437;0.797928564129803;-4.0527138776007144e-07;-3.8553537881548204e-07;1.0447910661149271;10.000183542524168;0.8334973610268953;0.015560688717388516;0.015560779053405213;0.7977577876427018;0.01489458920267063;0.7979730349131838
18.967384;1.044583791814281;0.8333805497530187;0.79792934056342;-4.055620046559658e-07;-3.8518949294470927e-07;1.0447909455057065;10.000176873734535;0.8334985056492031;0.015560700236039487;0.015560769265260658;0.7977586742637406;0.01489460467089285;0.7979737586104874
18.977384;1.0445819717293146;0.8333803035154204;0.7979300467860376;-4.0586046608196564e-07;-3.84846903938056e-07;1.044790807348955;10.000170280241543;0.8334996966575875;0.015560711715639882;0.015560758710872558;0.7977595267197818;0.0148946195804727;0.7979744575244905
18.987384;1.0445800544502206;0.8333800959658977;0.7979306801777372;-4.0616740844771293e-07;-3.845079976061833e-07;1.0447906536539588;10.000163823031585;0.8335009266264409;0.015560723182114124;0.015560747399032925;0.7977603413586838;0.014894633926261803;0.7979751306112891
18.997384;1.0445780416775068;0.8333799290482173;0.7979312396136814;-4.064828201386839e-07;-3.8417324877132536e-07;1.044790487775757;10.000157571889904;0.8335021882203602;0.015560734650132154;0.015560735340860854;0.7977611148493001;0.01489464766920116;0.7979757766453475
19.007384;1.0445759342449825;0.8333798041423074;0.797931724756677;-4.068060935825016e-07;-3.838432368088758e-07;1.0447903144368802;10.000151600279377;0.8335034751770555;0.015560746118681093;0.015560722558424124;0.7977618441184524;0.014894660740399851;0.7979763937200267
19.017384;1.0445737327913764;0.8333797210909325;0.7979321353558989;-4.071364161092166e-07;-3.8351834879052926e-07;1.0447901396368866;10.000145982262866;0.8335047820999695;0.015560757570236176;0.015560709073843168;0.7977625264441198;0.014894673047646675;0.7979769794343781
19.027384;1.0445714380534057;0.8333796784566866;0.7979324717298014;-4.0747313210841573e-07;-3.8319868221793176e-07;1.04478996991616;10.00014078370434;0.8335061040811491;0.015560768972416462;0.015560694901028715;0.7977631603409469;0.014894684489575195;0.7979775313887496
19.037384;1.0445690512288737;0.8333796747744902;0.7979327354911189;-4.0781578223479203e-07;-3.8288420785290756e-07;1.0447898111377112;10.000136049756588;0.8335074364619742;0.015560780284481391;0.015560680061175248;0.7977637460368696;0.01489469498480535;0.7979780476746394
19.047384;1.0445665752089452;0.833379709765298;0.7979329296517205;-4.0816409411540257e-07;-3.8257483939107066e-07;1.044789667503628;10.000131805272723;0.8335087747778844;0.01556079147104929;0.015560664599503334;0.7977642847733916;0.014894704487637833;0.7979785271170442
19.057384;1.0445640156736233;0.8333797843150119;0.7979330585104981;-4.08518056029446e-07;-3.822703852841793e-07;1.0447895418061146;10.000128065185331;0.8335101150267963;0.015560802508041906;0.015560648577552334;0.7977647778003846;0.01489471296712313;0.7979789690821124
19.067384;1.044561380828771;0.8333798995268563;0.7979331272521618;-4.0887782841132825e-07;-3.8197047810339065e-07;1.0447894365567505;10.000124837697834;0.8335114533691591;0.015560813374455517;0.015560632058836715;0.7977652258136594;0.014894720380895147;0.7979793733381539
19.077384;1.0445586804803715;0.8333800563451217;0.7979331411421942;-4.0924352773687135e-07;-3.816745070772034e-07;1.0447893545845905;10.000122124563148;0.8335127849842563;0.015560824052115353;0.015560615110760479;0.7977656288736101;0.014894726679577827;0.7979797402261838
19.087384;1.0445559252506051;0.8333802560313055;0.7979331047598353;-4.096150981339634e-07;-3.8138164480486243e-07;1.0447892990039223;10.000119926972555;0.8335141030858082;0.01556083453588951;0.015560597809373015;0.7977659868454415;0.014894731822208062;0.7979800706599633
19.097384;1.0445531259208511;0.8333805005537609;0.7979330217312054;-4.099923742162422e-07;-3.810909142257683e-07;1.044789273128308;10.000118248033843;0.8335153987775983;0.01556084482915115;0.0155605802341308;0.7977662998731562;0.014894735777306904;0.7979803660225434
19.107384;1.0445502930184922;0.8333807923403774;0.7979328951512712;-4.10375220389647e-07;-3.8080126335064136e-07;1.0447892803651697;10.00011708281236;0.8335166617691886;0.015560854926639278;0.015560562464779324;0.797766568523825;0.01489473852240138;0.7979806280678068
19.117384;1.0445474366469292;0.8333811336069344;0.7979327279621418;-4.107635001516099e-07;-3.805116276100103e-07;1.0447893241063506;10.00011640638856;0.8335178814496801;0.015560864805877907;0.015560544589646593;0.7977667943061185;0.014894740048571156;0.797980858595648
19.127384;1.0445445660988306;0.8333815260360327;0.7979325229088643;-4.111569799461679e-07;-3.8022087812821544e-07;1.044789407774002;10.000116181455908;0.8335190475377159;0.015560874427763932;0.01556052671301342;0.797766980225132;0.014894740356138742;0.7979810591752216
19.137384;1.0445416888882728;0.8333819709595414;0.7979322827720249;-4.11555307696255e-07;-3.7992790094698553e-07;1.044789534894749;10.000116382119453;0.8335201502808076;0.015560883743363249;0.015560508950871138;0.7977671300483448;0.014894739441044292;0.7979812310905383
19.147384;1.044538810235296;0.8333824690711659;0.7979320106737238;-4.1195800828216496e-07;-3.7963192498321923e-07;1.0447897090205966;10.000117005634962;0.8335211808515015;0.015560892706897643;0.015560491427843551;0.7977672468856831;0.014894737287194855;0.7979813752747611
19.157384;1.0445359342240654;0.8333830196210102;0.7979317096349571;-4.1236453300491126e-07;-3.79332692749905e-07;1.0447899337024518;10.000118062110628;0.8335221318662955;0.015560901284184928;0.01556047427882278;0.7977673326785656;0.014894733874165138;0.7979814923567882
19.167384;1.0445330652799167;0.8333836204125631;0.7979313817251317;-4.1277427364974574e-07;-3.7903031913226093e-07;1.0447902124497992;10.000119561054213;0.8335229976096316;0.015560909454021138;0.015560457643262828;0.7977673889314559;0.014894729188616436;0.7979815828774655
19.177384;1.0445302081543892;0.8333842689435114;0.7979310276227933;-4.1318653051395103e-07;-3.787249993023642e-07;1.0447905486300648;10.000121512801446;0.8335237742112207;0.01556091720701452;0.015560441648041658;0.7977674178147597;0.01489472322239061;0.7979816471187249
19.187384;1.0445273670103399;0.8333849634044568;0.7979306468451693;-4.136005977099187e-07;-3.784168062260402e-07;1.0447909458628355;10.000123937765585;0.833524459778452;0.0155609245393237;0.015560426382839674;0.7977674224035197;0.014894715965062106;0.7979816846510971
19.197384;1.0445245449649228;0.833385702450729;0.7979302385561021;-4.140157713825465e-07;-3.781058809714042e-07;1.0447914083237133;10.000126864676266;0.8335250539552297;0.015560931442802808;0.01556041189307518;0.7977674057931909;0.014894707407784763;0.7979816944491236
19.207384;1.0445217443053065;0.8333864843856958;0.7979298024853291;-4.144311054505908e-07;-3.777928108084691e-07;1.0447919396974485;10.00013031890758;0.8335255569797784;0.015560937895559327;0.015560398203751104;0.7977673701246386;0.014894697554299539;0.7979816755507371
19.217384;1.0445189667455772;0.8333873069846385;0.7979293393217786;-4.148452474761436e-07;-3.774786756260798e-07;1.0447925417739463;10.000134315919878;0.833525969169921;0.015560943861762017;0.015560385342070677;0.7977673163419544;0.014894686428555258;0.7979816274703608
19.227384;1.0445162135625334;0.833388167470415;0.7979288504534604;-4.1525659072156375e-07;-3.7716470536815095e-07;1.0447932142865624;10.000138860284778;0.8335262913485517;0.015560949310378991;0.015560373335511484;0.7977672443073304;0.01489467407464409;0.797981550169677
19.237384;1.0445134858287948;0.8333890617795737;0.797928337553497;-4.156635156367833e-07;-3.7685189378482555e-07;1.0447939554082617;10.000143943122541;0.8335265254026754;0.015560954237388009;0.015560362201724487;0.7977671529808555;0.014894660546707551;0.7979814440346106
19.247384;1.0445107845230581;0.8333899841488933;0.7979278025537994;-4.1606445760673394e-07;-3.7654093270766485e-07;1.044794762268128;10.000149541478395;0.8335266741506832;0.015560958671407603;0.0155603519494716;0.7977670410712149;0.014894645896235993;0.7979813098018134
19.257384;1.044508110400811;0.8333909278900283;0.7979272477347463;-4.16457783755196e-07;-3.76232436903896e-07;1.044795631628931;10.000155622548137;0.8335267407631318;0.015560962669307536;0.015560342584037616;0.7977669076124523;0.014894630167928554;0.7979811484386472
19.267384;1.0445054636009172;0.8333918864087476;0.7979266755617594;-4.1684166141755443e-07;-3.7592707466642957e-07;1.0447965601822073;10.00016214676814;0.8335267282164638;0.015560966309186105;0.015560334103099399;0.7977667516432919;0.014894613400410024;0.7979809614180347
19.277384;1.0445028433034098;0.8333928536897631;0.7979260886930847;-4.1721411505288637e-07;-3.7562555332992267e-07;1.0447975445932078;10.00016906709653;0.8335266391044904;0.01556096967634428;0.015560326488748461;0.7977665718179888;0.01489459562135083;0.7979807509801181
19.287384;1.0445002481032317;0.8333938245686305;0.7979254900318894;-4.175732079272544e-07;-3.753286671335993e-07;1.0447985817680239;10.000176328025422;0.8335264761083176;0.015560972849668318;0.015560319705770301;0.7977663669346038;0.014894576844253984;0.7979805200054094
19.297384;1.0444976763754956;0.8333947952844889;0.7979248822011208;-4.179171686142161e-07;-3.7503735304193695e-07;1.0447996687347083;10.00018386615604;0.8335262425472107;0.015560975897267487;0.01556031370191701;0.7977661366335965;0.014894557079728414;0.7979802717940702
19.307384;1.0444951256397896;0.8333957640193406;0.7979242669952575;-4.1824447454079003e-07;-3.747525754389134e-07;1.0448008018766823;10.000191611931264;0.8335259420724216;0.01556097887705187;0.015560308410503801;0.7977658812159912;0.014894536353424139;0.7979800097042727
