time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.317384;1.0444925920479153;0.8333967303711629;0.7979236454835625;-4.1855382005710404e-07;-3.744750910014465e-07;1.0448019760525191;10.000199492387617;0.8335255780830738;0.015560981840491666;0.015560303762781134;0.7977656011375726;0.01489451471712373;0.7979797366263698
19.327384;1.0444900711544656;0.8333976940739756;0.7979230183211629;-4.1884382456517893e-07;-3.742053194747669e-07;1.0448031846687542;10.000207434448876;0.8335251538980702;0.015560984836431712;0.0155602997003501;0.7977652971126373;0.014894492250461373;0.7979794545911767
19.337384;1.0444875588300182;0.833398654443808;0.7979223860268948;-4.1911276809722385e-07;-3.7394341882731924e-07;1.0448044211468186;10.000215367158761;0.8335246731220294;0.015560987910108182;0.015560296175222242;0.7977649704862034;0.014894469051759372;0.7979791647758347
19.347384;1.0444850512676027;0.8333996105276952;0.797921749260208;-4.193587506332908e-07;-3.736896032043242e-07;1.0448056802340027;10.000223221073552;0.8335241395173507;0.01556099110371291;0.015560293143407256;0.7977646232933654;0.014894445220314693;0.7979788679546914
19.357384;1.044482544936991;0.8334005609660781;0.7979211085516175;-4.195801522912126e-07;-3.73444503573427e-07;1.0448069579432524;10.00023092941983;0.8335235570779136;0.015560994458901025;0.015560290557196595;0.7977642580295142;0.014894420844145138;0.7979785649038739
19.367384;1.044480036932477;0.8334015035269622;0.7979204636667688;-4.1977607131057956e-07;-3.7320917876415197e-07;1.0448082507289387;10.000238435360446;0.8335229304317809;0.015560998013545026;0.01556028835604345;0.7977638771635697;0.014894395998317782;0.7979782563981418
19.377384;1.0444775252229213;0.833402435175278;0.7979198136492416;-4.1994655853128157e-07;-3.7298493297425935e-07;1.0448095549743694;10.000245695057565;0.833522264577956;0.015561001795350126;0.01556028646428291;0.7977634825770017;0.014894370743140418;0.7979779431620234
19.387384;1.044475008780812;0.833403352829181;0.7979191574986471;-4.200924408162024e-07;-3.727732698131307e-07;1.044810867330397;10.00025267113969;0.8335215641670802;0.015561005818518813;0.015560284801442581;0.7977630755311172;0.014894345119328372;0.7979776258072175
19.397384;1.0444724874272544;0.8334042538009326;0.7979184946190104;-4.2021493900490686e-07;-3.7257584955895937e-07;1.0448121851281527;10.000259330402145;0.8335208334009228;0.015561010087485528;0.015560283290909457;0.7977626572635597;0.014894319149664067;0.7979773045927975
19.407384;1.0444699614621056;0.8334051356346898;0.7979178248801152;-4.2031555142348514e-07;-3.723942307794092e-07;1.0448135060629193;10.000265647857304;0.8335200764622434;0.015561014609357588;0.015560281851187295;0.7977622295174265;0.014894292848833944;0.7979769795902292
19.417384;1.0444674319289224;0.833405995977166;0.7979171487216455;-4.2039594275173933e-07;-3.7222944356745525e-07;1.0448148279054597;10.000271604100204;0.8335192977900924;0.015561019407185423;0.015560280384000334;0.797761794379564;0.014894266230762817;0.7979766514960525
19.427384;1.0444649013205838;0.8334068326412641;0.7979164673095792;-4.2045758007457363e-07;-3.720817855155808e-07;1.0448161486581107;10.000277180210142;0.8335185019464034;0.015561024518955533;0.015560278784357133;0.797761353570301;0.014894239311905444;0.797976322275817
19.437384;1.0444623735846852;0.8334076439251258;0.7979157821272796;-4.2050156713063493e-07;-3.719510373666739e-07;1.0448174664747008;10.000282356684842;0.8335176929221957;0.015561029979871068;0.015560276967736006;0.7977609079903015;0.014894212113009732;0.7979759949071648
19.447384;1.044459853336848;0.8334084291190669;0.797915094128583;-4.205287934633016e-07;-3.718366838158312e-07;1.0448187793933568;10.000287107873202;0.8335168729483585;0.015561035809118535;0.015560274886418694;0.7977604578316652;0.014894184657479066;0.7979756724711876
19.457384;1.044457345074667;0.8334091884328727;0.7979144036536914;-4.205400891105118e-07;-3.717379836007104e-07;1.044820085448368;10.00029139792363;0.8335160417175392;0.015561042013395072;0.015560272526012761;0.7977600027445555;0.014894156974229312;0.7979753575402362
19.467384;1.044454852848765;0.8334099225449995;0.7979137113130091;-4.205363618297026e-07;-3.716541866470845e-07;1.0448213830044841;10.000295189365856;0.8335151970603617;0.015561048597203217;0.01556026989664924;0.7977595417995672;0.014894129102350346;0.7979750523280263
19.477384;1.0444523803124528;0.8334106322856731;0.7979130186539571;-4.205187567781922e-07;-3.715847926087112e-07;1.0448226707562467;10.000298450016636;0.8335143364804591;0.015561055571642224;0.01556026702545491;0.7977590735474476;0.01489410108815434;0.797974758980005
19.487384;1.0444499312021458;0.8334113178991497;0.7979123280327418;-4.204887319995504e-07;-3.715295752217097e-07;1.0448239471266478;10.000301148664445;0.8335134580163056;0.015561062955646151;0.015560263948050676;0.7977585963695584;0.014894072985855414;0.7979744793799536
19.497384;1.0444475099272215;0.8334119784831548;0.7979116420452682;-4.20448074642706e-07;-3.714884274848745e-07;1.0448252095568213;10.000303253610797;0.8335125603628992;0.015561070769644596;0.015560260699401227;0.7977581087274845;0.014894044866894553;0.7979742147000857
19.507384;1.0444451210662642;0.83341261238385;0.7979109627922416;-4.203988931639036e-07;-3.7146120927003655e-07;1.0448264545550836;10.00030473721343;0.8335116429422582;0.015561079031880932;0.015560257309761327;0.7977576088858063;0.014894016824133154;0.7979739651540565
19.517384;1.0444427681622133;0.833413217946203;0.7979102912717846;-4.203435100763733e-07;-3.714477224731615e-07;1.0448276783612855;10.000305579565593;0.8335107056866988;0.015561087761143849;0.015560253814180669;0.797757094694337;0.014893988961197811;0.7979737300248039
19.527384;1.0444404537298775;0.8334137942592322;0.7979096272752297;-4.2028435943191156e-07;-3.714477188685253e-07;1.0448288775728882;10.000305773004769;0.8335097486906439;0.015561096981377582;0.015560250268109267;0.797756564368788;0.014893961374858619;0.7979735081391206
19.537384;1.0444381804708731;0.8334143414231608;0.7979089695561927;-4.2022394228996224e-07;-3.7146088913893147e-07;1.044830049452695;10.000305321109089;0.8335087726884924;0.015561106722748274;0.015560246751237086;0.7977560176214724;0.014893934149717878;0.7979732988896284
19.547384;1.0444359523354219;0.8334148600835427;0.797908315779001;-4.201647071549162e-07;-3.714870164329106e-07;1.0448311916691635;10.000304228186135;0.833507779857203;0.015561117013085891;0.015560243359784608;0.7977554557809986;0.014893907367421964;0.7979731026574809
19.557384;1.044433774705448;0.8334153507844474;0.7979076624474989;-4.2010900764724166e-07;-3.7152613213598573e-07;1.044832302204502;10.00030249411075;0.8335067737961337;0.015561127863835194;0.015560240199953562;0.7977548811467664;0.014893881112471752;0.7979729200279732
19.567384;1.044431653498685;0.8334158132684883;0.7979070052304338;-4.2005926829786094e-07;-3.7157831928957403e-07;1.0448333802127736;10.000300118828468;0.8335057588631748;0.015561139265943014;0.015560237384699837;0.7977542967550263;0.014893855467171993;0.7979727512174501
19.577384;1.044429594022293;0.8334162461671516;0.7979063397124118;-4.2001810897590593e-07;-3.716433623342227e-07;1.044834426854071;10.000297105998193;0.833504739358912;0.015561151196545582;0.015560235026222592;0.7977537067551527;0.014893830508164157;0.7979725961287788
19.587384;1.0444276008781774;0.8334166476537969;0.7979056619250283;-4.199882336857813e-07;-3.717206889115705e-07;1.0448354450972566;10.000293465418046;0.8335037190894826;0.01556116362708416;0.015560233224181595;0.797753116282546;0.014893806313245696;0.7979724542075374
19.597384;1.0444256785580428;0.8334170163483179;0.797904967658412;-4.1997209894223697e-07;-3.71809540667664e-07;1.0448364384780946;10.000289213994352;0.8335027016412659;0.015561176532396309;0.015560232063350323;0.797752530342508;0.014893782968669911;0.7979723243082263
19.607384;1.044423831418493;0.8334173517270645;0.7979042515775734;-4.199716515983728e-07;-3.719089553304647e-07;1.0448374093067585;10.00028437037042;0.8335016907746576;0.015561189893343498;0.01556023162177392;0.7977519530501249;0.014893760571052525;0.7979722046881037
19.617384;1.0444220629982877;0.8334176539679745;0.7979035082385644;-4.199884084733118e-07;-3.720175303340349e-07;1.0448383573908833;10.000278948648146;0.8335006907461211;0.01556120368670716;0.015560231971140592;0.7977513879007814;0.01489373922703472;0.7979720930153402
19.627384;1.0444203754811576;0.8334179233306166;0.7979027338455337;-4.2002359623267497e-07;-3.7213341909519417e-07;1.04483928026661;10.000272958569289;0.8334997068258261;0.015561217881646014;0.015560233169420519;0.7977508381948935;0.014893719042570574;0.7979719867070811
19.637384;1.0444187695827338;0.8334181596198067;0.7979019262076679;-4.2007816573513423e-07;-3.722547812085327e-07;1.0448401746453377;10.000266411618217;0.833498745395445;0.015561232454295927;0.015560235259827278;0.7977503071732343;0.01489370010027277;0.7979718832745841
19.647384;1.0444172448688551;0.833418362248366;0.7979010834894572;-4.201529011014233e-07;-3.723802565578132e-07;1.0448410375744737;10.000259325094582;0.8334978132389771;0.015561247396967692;0.015560238273113173;0.7977497978832319;0.014893682442907282;0.7979717803622483
19.657384;1.044415800750585;0.8334185307193369;0.797900203654385;-4.202485607079079e-07;-3.7250909595685595e-07;1.044841866890995;10.000251718994301;0.8334969166938845;0.015561262705304677;0.015560242223396565;0.7977493128510181;0.014893666073395479;0.79797167564688
19.667384;1.0444144375843094;0.8334186650640097;0.7978992846610558;-4.203658601509937e-07;-3.7264112422493747e-07;1.0448426616460267;10.000243615357235;0.8334960609984298;0.015561278363843094;0.015560247102533233;0.797748854074662;0.014893650964978734;0.7979715667292093
19.677384;1.0444131566426618;0.8334187657868379;0.7978983244271088;-4.205053183824631e-07;-3.7277661060113565e-07;1.04484342219321;10.000235044869406;0.83349524976516;0.015561294349536417;0.015560252891568238;0.7977484238512659;0.014893637076138971;0.7979714512498876
19.687384;1.0444119592062724;0.8334188333080348;0.797897320383635;-4.206670891156407e-07;-3.7291603179408914e-07;1.0448441496662726;10.000226047737284;0.8334944850584384;0.015561310644558896;0.015560259585800472;0.7977480260435017;0.014893624367822189;0.7979713269851173
19.697384;1.0444108460936259;0.8334188678495599;0.7978962693780571;-4.2085090846371573e-07;-3.7305993570130295e-07;1.0448448453958383;10.00021666477051;0.8334937682589219;0.015561327245033339;0.015560267204994668;0.7977476665201384;0.01489361281283197;0.7979711914847322
19.707384;1.0444098178856744;0.8334188703770995;0.7978951683531362;-4.2105609502665884e-07;-3.73208868469682e-07;1.044845510736394;10.000206929598725;0.8334931009348469;0.015561344157947014;0.015560275784527915;0.797747352332425;0.014893602391238832;0.7979710416258873
19.717384;1.044408874961295;0.8334188434633933;0.797894015342731;-4.212815333489658e-07;-3.733632080139244e-07;1.0448461475827115;10.000196864598227;0.8334924852127489;0.015561361389891037;0.01556028536428641;0.797747090631889;0.014893593084586031;0.7979708738036272
19.727384;1.0444080171191203;0.8334187907516608;0.7978928099381796;-4.21525810363824e-07;-3.7352313018333747e-07;1.0448467591037456;10.00018647890232;0.8334919237430268;0.015561378942521855;0.015560295984235034;0.7977468879593996;0.014893584874570261;0.7979706844522204
19.737384;1.0444072435295568;0.8334187153981593;0.7978915531015868;-4.2178751255521326e-07;-3.7368880048751695e-07;1.0448473495123136;10.000175774900585;0.833491419644075;0.015561396814764815;0.015560307692537289;0.7977467495507009;0.014893577735092662;0.7979704699607066
19.747384;1.0444065527742141;0.8334186186796676;0.7978902471216779;-4.220653733485094e-07;-3.7386046730862666e-07;1.0448479227597327;10.000164760190174;0.8334909769160991;0.015561415005994452;0.015560320558011181;0.7977466788155745;0.014893571626021965;0.7979702264360593
19.757384;1.0444059425312986;0.8334184996543589;0.7978888958505622;-4.2235817163554985e-07;-3.7403843002959094e-07;1.044848481591341;10.000153451665964;0.8334906005466658;0.015561433521386924;0.015560334664304745;0.797746677412814;0.01489356650499943;0.7979699500636358
19.767384;1.0444054097435205;0.8334183561803429;0.7978875046145679;-4.2266461370554955e-07;-3.7422303951590954e-07;1.0448490277553226;10.000141871109502;0.8334902952149597;0.015561452370069605;0.015560350088244357;0.7977467454102736;0.014893562345889415;0.7979696375255565
19.777384;1.0444049512503537;0.8334181862188433;0.7978860794601232;-4.229831854887814e-07;-3.744145947642803e-07;1.0448495627848808;10.000130038491374;0.8334900636898297;0.015561471547684731;0.015560366886929215;0.7977468814622245;0.01489355914171005;0.7979692861399444
19.787384;1.044404563809474;0.833417988204035;0.797884625881805;-4.2331188101739e-07;-3.746130943820492e-07;1.044850088841;10.000117965044844;0.8334899065232922;0.015561491021329041;0.015560385097915474;0.7977470835531202;0.014893556889528545;0.7979688939627047
19.797384;1.0444042439722192;0.8334177608878166;0.7978831479329439;-4.2364819922461036e-07;-3.7481808468655695e-07;1.0448506091283114;10.00010565086518;0.8334898226408088;0.015561510737720751;0.015560404740875333;0.7977473494994406;0.01489355557345966;0.7979684598432175
19.807384;1.0444039887217353;0.833417503175618;0.797881648392488;-4.239896212247136e-07;-3.75028813982313e-07;1.0448511276094448;10.000093090859368;0.8334898096945861;0.015561530640527812;0.015560425815550422;0.7977476763152623;0.014893555161726153;0.7979679835697558
19.817384;1.0444037958285561;0.8334172140002863;0.7978801296248577;-4.2433398202597557e-07;-3.752445361567029e-07;1.0448516483104224;10.00008028392754;0.8334898641482164;0.015561550675502866;0.015560448296943393;0.7977480594515701;0.014893555621778288;0.7979674665266506
19.827384;1.0444036630956781;0.833416892500759;0.7978785943935156;-4.246792766577374e-07;-3.754645633877044e-07;1.0448521740130057;10.000067239186743;0.8334899817693793;0.015561570791903772;0.015560472134737957;0.7977484930767501;0.014893556938578006;0.7979669124573795
19.837384;1.0444035875838407;0.833416538119021;0.7978770457593843;-4.2502329498638984e-07;-3.7568808298190127e-07;1.0448527048838574;10.000053980114853;0.8334901585538022;0.015561590947166342;0.015560497259330532;0.7977489711204259;0.014893559116633119;0.7979663272524881
19.847384;1.0444035654852128;0.8334161505100535;0.797875486237004;-4.253635328978143e-07;-3.759141821305411e-07;1.0448532390419307;10.000040543638702;0.8334903910328907;0.015561611104026924;0.015560523587951096;0.7977494881511582;0.014893562169983972;0.7979657177914387
19.857384;1.044403592214272;0.8334157298376935;0.7978739176494671;-4.2569733180632794e-07;-3.761421611327841e-07;1.0448537748467055;10.00002696886586;0.8334906754254552;0.015561631222960557;0.0155605510300991;0.7977500395087619;0.014893566118433848;0.7979650908372835
19.867384;1.0444036624116384;0.8334152770051718;0.7978723418816303;-4.2602209441486723e-07;-3.7637170901960413e-07;1.0448543122913925;10.000013287074323;0.8334910070278153;0.015561651263670654;0.015560579492684712;0.7977506210596084;0.014893570993343949;0.7979644525811993
19.877384;1.044403769770101;0.8334147933690758;0.7978707613530197;-4.263354878189306e-07;-3.766027341423395e-07;1.0448548528126076;9.999999526224366;0.8334913809458893;0.015561671196390068;0.015560608879920947;0.7977512292975258;0.014893576841453508;0.7979638087433807
19.887384;1.0444039069344186;0.8334142804328111;0.7978691787989133;-4.2663562642200725e-07;-3.768351573807362e-07;1.0448553987055602;9.999985717573285;0.8334917928338388;0.01556169101140615;0.015560639090533946;0.7977518616984639;0.014893583714592927;0.7979631646130759
19.897384;1.044404066098767;0.8334137399719269;0.7978675969980963;-4.2692125952441697e-07;-3.770689505071776e-07;1.044855952590514;9.999971892183988;0.8334922385491267;0.015561710719104093;0.015560670023406635;0.7977525165897489;0.014893591647565933;0.7979625248363262
19.907384;1.0444042405001428;0.8334131744705334;0.7978660191876743;-4.271918324877478e-07;-3.773042745297997e-07;1.04485651696333;9.999958081102719;0.8334927137859799;0.015561730342402939;0.015560701589642054;0.7977531924264268;0.01489360064439432;0.7979618938209925
19.917384;1.0444044257479288;0.8334125871806867;0.7978644500663868;-4.2744731295729956e-07;-3.775414127899623e-07;1.0448570938464157;9.99994432476204;0.8334932145556389;0.015561749904516564;0.015560733714650698;0.7977538874653899;0.014893610682886076;0.797961276754154
19.927384;1.0444046196280126;0.8334119817817589;0.7978628961472651;-4.276879181280664e-07;-3.777805259726032e-07;1.0448576843281172;9.999930677816632;0.8334937377615353;0.015561769416598847;0.015560766329579232;0.7977546002592452;0.014893621728292365;0.7979606795657724
19.937384;1.0444048208712162;0.8334113620143119;0.7978613647597137;-4.2791394056985134e-07;-3.7802153546893915e-07;1.0448582884514348;9.99991720532202;0.8334942807014114;0.01556178886880202;0.015560799363509355;0.7977553301289726;0.014893633747114433;0.7979601076478117
19.947384;1.0444050284750308;0.8334107309835017;0.7978598627006771;-4.281257427613009e-07;-3.7826420895091626e-07;1.0448589058795088;9.999903974543011;0.8334948399415634;0.01556180822703721;0.015560832739782314;0.797756077096899;0.014893646713264307;0.7979595650438213
19.957384;1.0444052420380965;0.8334100905532241;0.7978583955344013;-4.2832374003491557e-07;-3.785083316058994e-07;1.0448595366621034;9.999891044975294;0.8334954109703911;0.015561827439699487;0.015560866379146054;0.7977568413095676;0.01489366060457234;0.7979590544479058
19.967384;1.0444054625884684;0.8334094417137848;0.7978569676271152;-4.285082204959136e-07;-3.787539125850793e-07;1.044860181227993;9.999878459136141;0.8334959884311525;0.015561846450046544;0.015560900205007859;0.7977576221329614;0.014893675399489287;0.797958577270481
19.977384;1.0444056929875747;0.833408785359898;0.7978555825860916;-4.286792351346847e-07;-3.790012313589992e-07;1.0448608393243806;9.999866240702628;0.8334965663690862;0.015561865207981338;0.015560934144033846;0.7977584178574337;0.014893691075791034;0.7979581337671351
19.987384;1.044405937035257;0.8334081225629915;0.7978542436561454;-4.2883678504715094e-07;-3.7925057196384236e-07;1.0448615088554032;9.999854405006895;0.8334971387322363;0.015561883677251377;0.015560968128922728;0.7977592265864074;0.014893707607632981;0.7979577233529715
19.997384;1.0444061980345334;0.8334074545401461;0.7978529541754181;-4.2898115044743463e-07;-3.79502018049695e-07;1.0448621860818639;9.999842970653457;0.8334976998310918;0.015561901828856854;0.015561002098761765;0.7977600470533013;0.014893724969099964;0.7979573451472765
20.007384;1.0444064784463343;0.8334067826592095;0.7978517179812766;-4.2911297542276653e-07;-3.797556694715792e-07;1.044862866923519;9.999831961090015;0.8334982445542387;0.015561919628478338;0.015561035989406712;0.7977608785460176;0.014893743145007597;0.7979569985839698
20.017384;1.044406780385415;0.8334061082970495;0.7978505389196671;-4.2923306166998975e-07;-3.8001199672319044e-07;1.0448635477263004;9.999821400414264;0.8334987686032402;0.015561937037294402;0.015561069726852662;0.7977617209527627;0.0148937621365884;0.7979566834497712
20.027384;1.0444071057593585;0.8334054325203634;0.7978494197490554;-4.2934221287437007e-07;-3.802719528724702e-07;1.0448642250253488;9.999811309000323;0.8334992684271484;0.015561954016205153;0.015561103227999687;0.797762574939759;0.014893781959890195;0.7979563993682244
20.037384;1.0444074562318895;0.8334047560109997;0.7978483620220846;-4.2944121732870054e-07;-3.8053676912453594e-07;1.0448648951819488;9.99980170210044;0.83349974060364;0.015561970517897906;0.015561136403897143;0.7977634414299101;0.014893802645081519;0.7979561452660038
20.047384;1.04440783365708;0.8334040794883053;0.7978473670774416;-4.2953082152848304e-07;-3.8080746700641257e-07;1.0448655542122418;9.999792592829289;0.833500181383665;0.015561986478908735;0.015561169164595238;0.7977643211194396;0.014893824235034332;0.7979559189846543
20.057384;1.0444082403902475;0.8334034040730413;0.7978464364451677;-4.2961167501520756e-07;-3.810843930813308e-07;1.04486619810185;9.999783996372585;0.8335005868418301;0.015562001818324562;0.015561201418672769;0.7977652148506734;0.014893846772089006;0.7979557173627826
20.067384;1.0444086783617186;0.8334027307915133;0.7978455713667901;-4.2968440025551563e-07;-3.813671750540047e-07;1.0448668242866324;9.99977593114467;0.833500953294452;0.015562016437131888;0.015561233070585948;0.7977661241890021;0.014893870281269976;0.7979555368507503
20.077384;1.0444091476629618;0.8334020596832593;0.7978447725832777;-4.2974979310884785e-07;-3.816549409617279e-07;1.0448674331366152;9.999768414045931;0.8335012778044484;0.015562030223722148;0.01556126402939608;0.7977670512664107;0.014893894770805891;0.797955374059123
20.087384;1.0444096463675934;0.8334013899353322;0.7978440404892247;-4.298088741426971e-07;-3.819464498357332e-07;1.0448680275496365;9.999761451573647;0.8335015583731841;0.01556204306760654;0.015561294222361152;0.797767998016085;0.014893920246149201;0.7979552261069403
20.097384;1.0444101712095049;0.8334007211273513;0.7978433753967354;-4.298627036612709e-07;-3.8224019999701595e-07;1.0448686113397314;9.999755035178573;0.8335017934199993;0.015562054871827153;0.015561323591690464;0.7977689657021534;0.01489394671702763;0.7979550908135576
20.107384;1.0444107181601494;0.8334000543239956;0.7978427777521486;-4.299121465753424e-07;-3.825345799283901e-07;1.0448691883606076;9.999749144000747;0.8335019813811221;0.015562065558207171;0.01556135207583718;0.7977699548521636;0.014893974191139279;0.7979549664524568
20.117384;1.0444112830360435;0.8333993923621441;0.7978422477075122;-4.299577432773316e-07;-3.8282790661531313e-07;1.0448697623546654;9.999743745409022;0.833502121419662;0.015562075068536652;0.015561379598117703;0.79777096507187;0.014894002667407225;0.7979548513694464
20.127384;1.044411861771435;0.8333987395038487;0.7978417841809663;-4.299997335926109e-07;-3.831184001467087e-07;1.0448703367441599;9.999738793558661;0.8335022142358357;0.015562083371630685;0.01556140606590877;0.7977719948867538;0.014894032136018755;0.7979547438646204
20.137384;1.0444124502834915;0.8333981006391961;0.7978413846161588;-4.300381384564967e-07;-3.834042894286385e-07;1.0448709149945867;9.999734239609856;0.8335022614246763;0.015562090473685366;0.015561431370140311;0.7977730419637113;0.014894062578337084;0.7979546419937619
20.147384;1.0444130448476177;0.8333974804366192;0.7978410459495657;-4.300727563923129e-07;-3.83684083941083e-07;1.0448715015813146;9.999730047757136;0.8335022642719337;0.01556209641455248;0.015561455389583718;0.7977741038563572;0.014894093967184554;0.7979545431383026
20.157384;1.0444136429188182;0.8333968832189425;0.7978407655725075;-4.3010313410524274e-07;-3.8395689111166923e-07;1.0448721020225298;9.999726196493762;0.8335022234270358;0.015562101246859266;0.015561478006963085;0.797775178789858;0.014894126269058795;0.7979544437377086
20.167384;1.0444142436263142;0.8333963133707682;0.79784054138255;-4.301287211292912e-07;-3.8422255534182823e-07;1.044872721712869;9.999722667740395;0.8335021389813995;0.015562105011428762;0.015561499127665376;0.7977762655490963;0.014894159442688341;0.7979543393540149
20.177384;1.0444148479345936;0.8333957752562962;0.7978403715665856;-4.301491890178442e-07;-3.8448159743409473e-07;1.044873365057113;9.999719442943297;0.8335020105626656;0.015562107726769744;0.015561518687535006;0.7977773629310871;0.014894193438185087;0.7979542252497287
20.187384;1.0444154582772414;0.8333952728177556;0.7978402545931692;-4.3016457029878483e-07;-3.847351086282068e-07;1.0448740359294146;9.99971650932861;0.8335018378366224;0.015562109405985342;0.01556153665393676;0.7977784698008067;0.014894228201693754;0.7979540976274474
20.197384;1.0444160775064701;0.8333948095326265;0.7978401891446334;-4.301750190556286e-07;-3.849845784434834e-07;1.0448747390913717;9.99971386484881;0.8335016210514506;0.01556211008438175;0.015561553025138708;0.7977795855780363;0.014894263677347218;0.7979539545860875
20.207384;1.0444167083533276;0.8333943886872046;0.7978401738105471;-4.301805205388522e-07;-3.852317471146141e-07;1.0448754814026682;9.99971151485751;0.8335013612280151;0.015562109821912883;0.015561567822369017;0.7977807104773179;0.01489429980565062;0.7979537958588951
20.217384;1.0444173537788455;0.8333940137313;0.7978402065282328;-4.3018085614812937e-07;-3.8547858393750875e-07;1.0448762716581939;9.999709469223761;0.8335010603363546;0.015562108681329;0.015561581081491698;0.7977818451674004;0.014894336525682733;0.7979536218297582
20.227384;1.0444180168073487;0.8333936883488632;0.7978402840154714;-4.301757049950954e-07;-3.857272301486299e-07;1.0448771187490964;9.999707748026195;0.8335007215661071;0.015562106716070785;0.015561592853463707;0.7977829901948998;0.014894373778193509;0.7979534327542428
20.237384;1.0444186996085987;0.8333934162190959;0.7978404018632377;-4.301648207242044e-07;-3.8597994506456787e-07;1.0448780298083875;9.999706383074324;0.8335003493218089;0.015562103977047364;0.015561603209650967;0.7977841455314881;0.014894411505623996;0.7979532287270052
20.247384;1.0444194029659533;0.8333932009094722;0.7978405553803122;-4.301482176461782e-07;-3.862392131016295e-07;1.0448790100660044;9.99970540787578;0.8334999485182325;0.01556210051794901;0.015561612242327006;0.7977853102667944;0.014894449654387062;0.7979530099700813
20.257384;1.044420126264802;0.8333930458536236;0.7978407403763059;-4.3012614998446066e-07;-3.8650784455521125e-07;1.0448800633966848;9.999704848614607;0.8334995235180493;0.015562096391235968;0.015561620047105628;0.7977864828684587;0.014894488178761827;0.7979527762613837
20.267384;1.044420867672621;0.8333929540251652;0.7978409533354263;-4.3009898935985703e-07;-3.867888353912656e-07;1.0448811923343355;9.999704722326088;0.8334990779432631;0.015562091647985598;0.015561626694461024;0.7977876619342893;0.014894527033948874;0.7979525257808789
20.277384;1.0444216246999043;0.8333929273886389;0.797841191051473;-4.3006717185214447e-07;-3.8708500321340586e-07;1.044882398252873;9.999705038621016;0.8334986155688424;0.015562086346788564;0.015561632222904345;0.7977888465612823;0.014894566166294592;0.7979522551649515
20.287384;1.044422394624568;0.8333929668879607;0.7978414502704867;-4.300310945495203e-07;-3.873986171076376e-07;1.0448836819770064;9.99970580053554;0.83349814099704;0.015562080559445086;0.01556163665859773;0.7977900363422942;0.01489460552015203;0.7979519608744184
20.297384;1.04442317432681;0.8333930732216842;0.7978417279419919;-4.2999088414171293e-07;-3.877312491927517e-07;1.0448850441068598;9.99970699944066;0.8334976595102758;0.01556207437023903;0.015561640027746194;0.7977912312507592;0.014894645049843325;0.7979516400765502
20.307384;1.0444239605124963;0.8333932472582041;0.7978420217655101;-4.2994615665270484e-07;-3.880838580203939e-07;1.0448864847612467;9.999708608945502;0.8334971769323891;0.015562067878594397;0.015561642348949254;0.7977924308691213;0.014894684724733159;0.7979512904318726
20.317384;1.044424750490154;0.8333934895356995;0.797842330446747;-4.298960258213014e-07;-3.884569212902501e-07;1.0448880028209906;9.999710589015663;0.8334966996912111;0.015562061199639255;0.015561643627243079;0.7977936335967746;0.014894724532134172;0.7979509095306302
20.327384;1.0444255421737454;0.8333937998152213;0.7978426537257511;-4.298393985819445e-07;-3.8885043682307513e-07;1.0448895951525494;9.999712895203066;0.8334962342938721;0.015562054453657838;0.01556164386374438;0.797794836923313;0.014894764473991243;0.797950494686783
20.337384;1.0444263330065695;0.8333941771063346;0.7978429920728214;-4.297751813260208e-07;-3.892637443778304e-07;1.044891256715307;9.999715481933945;0.8334957863862056;0.015562047753778611;0.015561643071916254;0.797796038089544;0.014894804554834766;0.7979500433119107
20.347384;1.04442711886869;0.8333946195063149;0.7978433461603414;-4.2970232925859134e-07;-3.896953818104385e-07;1.0448929817296493;9.999718305823768;0.8334953602704719;0.015562041196215815;0.015561641286234567;0.7977972345986187;0.014894844768679756;0.7979495531971781
20.357384;1.0444278938158162;0.8333951238732432;0.7978437167927577;-4.296200153896333e-07;-3.901431369818263e-07;1.0448947649311762;9.999721332808548;0.8334949592873312;0.015562034849258685;0.015561638559602402;0.7977984246393122;0.01489488509672263;0.7979490222203505
20.367384;1.044428650848297;0.8333956861873925;0.7978441049746443;-4.2952774179214867e-07;-3.9060419826058603e-07;1.0448966020464783;9.999724539385001;0.8334945866937439;0.01556202874486793;0.015561634953503278;0.7977996071631556;0.014894925519410214;0.7979484479660942
20.377384;1.0444293836756635;0.8333963025358178;0.7978445116196536;-4.294251421314579e-07;-3.910754108292567e-07;1.044898489477795;9.999727908551199;0.833494245932222;0.015562022876148083;0.015561630520907428;0.7978007819779729;0.014894966032283649;0.7979478277513318
20.387384;1.044430088343602;0.8333969697522088;0.7978449372329073;-4.2931175009628787e-07;-3.9155358203901995e-07;1.0449004235310653;9.99973142940653;0.8334939400517212;0.015562017203838334;0.015561625286069808;0.7978019500668274;0.014895006651218618;0.7979471590493092
20.397384;1.0444307631511538;0.833397685055857;0.7978453815891721;-4.291869991679425e-07;-3.9203563065805506e-07;1.0449023997484244;9.999735098287713;0.8334936715040269;0.015562011673359995;0.015561619241072416;0.7978031136542562;0.014895047396452544;0.7979464397698836
20.407384;1.044431407563789;0.8333984448656199;0.7978458436216397;-4.2905020942496496e-07;-3.925186446790202e-07;1.0449044128555267;9.999738916898824;0.8334934427683459;0.015562006235530943;0.015561612367699174;0.7978042758141686;0.01489508826535645;0.7979456681391774
20.417384;1.0444320217046499;0.8333992439230946;0.7978463217234891;-4.2890041228861827e-07;-3.9299994974137936e-07;1.044906457433504;9.999742891475185;0.8334932563148564;0.01556200086246331;0.015561604663809125;0.7978054395699047;0.014895129225265097;0.7979448427998415
20.427384;1.0444326062291591;0.8334000757509094;0.7978468141284374;-4.287363994132456e-07;-3.93477110146772e-07;1.0449085287107136;9.999747034488557;0.8334931132028622;0.015561995554837409;0.015561596153987936;0.7978066069591395;0.014895170233609664;0.7979439631647102
20.437384;1.0444331620422649;0.8334009338837101;0.7978473192198174;-4.2855704636877146e-07;-3.9394779776505965e-07;1.0449106222214863;9.999751365410665;0.8334930123747635;0.015561990341148253;0.01556158688439693;0.7978077790476665;0.014895211251251907;0.7979430295359499
20.447384;1.0444336902326221;0.8334018123858683;0.7978478353857855;-4.283614958615068e-07;-3.944095057186602e-07;1.0449127327031584;9.999755910340728;0.8334929515551436;0.015561985266483445;0.015561576913258445;0.7978089565835009;0.014895252233925082;0.7979420430172621
20.457384;1.0444341924061717;0.8334027056419041;0.7978483605234731;-4.281491967419445e-07;-3.9485943763686666e-07;1.044914854004108;9.9997606981108;0.8334929276934419;0.015561980379160479;0.015561566301463105;0.7978101402022629;0.014895293125196952;0.7979410048642219
20.467384;1.0444346710155556;0.8334036085533921;0.7978488919114431;-4.27920043063434e-07;-3.952950027703994e-07;1.0449169797921694;9.999765752127267;0.8334929364316992;0.015561975731182471;0.015561555102383941;0.7978113303372415;0.0148953338598285;0.7979399154318708
20.477384;1.0444351292724905;0.8334045169696104;0.7978494263854579;-4.276744693238595e-07;-3.957144688058628e-07;1.0449191036741097;9.999771088189265;0.8334929721847626;0.015561971384222342;0.01556154335905372;0.7978125273699732;0.014895374367900236;0.7979387740620923
20.487384;1.0444355706908344;0.8334054274971825;0.7978499604942823;-4.27413187649807e-07;-3.961170101630799e-07;1.0449212191638138;9.999776720817719;0.8334930292147141;0.015561967407798938;0.015561531113968694;0.797813732011971;0.014895414575918713;0.7979375799966436
20.497384;1.044435998815671;0.8334063368940001;0.7978504905695057;-4.2713680679964924e-07;-3.965022717269844e-07;1.0449233205562347;9.999782668739991;0.8334931026992881;0.015561963869990375;0.015561518426124955;0.797814945649203;0.01489545440480458;0.7979363333340271
20.507384;1.044436417493507;0.8334072416885905;0.7978510126600454;-4.268459012265085e-07;-3.968699943928309e-07;1.044925403624838;9.99978895540469;0.8334931891798717;0.015561960824057018;0.01556150537968556;0.7978161701787219;0.01489549377220156;0.7979350356588314
20.517384;1.044436831335767;0.8334081381338329;0.7978515224430643;-4.2654133804880195e-07;-3.972198986399748e-07;1.0449274646103968;9.99979560189692;0.8334932867398178;0.015561958302227839;0.015561492072739774;0.7978174074053902;0.014895532606273165;0.7979336903559897
20.527384;1.044437245419669;0.8334090221224753;0.79785201547305;-4.262242096800725e-07;-3.9755174314971596e-07;1.0449294985738855;9.999802615155856;0.8334933950025684;0.015561956327470712;0.015561478601530175;0.7978186584345405;0.014895570855792198;0.7979323027644324
20.537384;1.0444376638235449;0.8334098889171659;0.7978524879872744;-4.2589549693348223e-07;-3.9786528017099375e-07;1.0449314990465757;9.999809982887184;0.8334935147734511;0.015561954932102905;0.015561465057262098;0.797819923290169;0.014895608481161818;0.7979308799798999
20.547384;1.0444380885015851;0.8334107333354656;0.7978529375353811;-4.2555600649326167e-07;-3.9816001290528007e-07;1.0449334589279067;9.99981767703694;0.8334936477501028;0.015561954157973982;0.015561451529635777;0.7978212011384337;0.014895645444881273;0.7979294301097549
20.557384;1.0444385196046646;0.8334115506844796;0.7978533624925207;-4.2520665441444075e-07;-3.9843514244189007e-07;1.0449353716031478;9.999825660040457;0.8334937963305274;0.01556195403624628;0.015561438109529034;0.7978224909529698;0.014895681717778475;0.7979279614565249
20.567384;1.044438955897829;0.8334123372684192;0.7978537610806361;-4.2484883753283853e-07;-3.9868976264138993e-07;1.0449372317639012;9.999833891398536;0.833493962878751;0.015561954570428279;0.015561424892972952;0.7978237915974407;0.014895717280298119;0.7979264819469413
20.577384;1.044439394524308;0.833413089852922;0.7978541311670477;-4.2448459302509297e-07;-3.989229632190564e-07;1.0449390356704797;9.999842332777398;0.8334941489324988;0.015561955731714492;0.015561411985205637;0.7978251011223402;0.014895752109575939;0.7979249986548635
20.587384;1.0444398311470637;0.8334138055504386;0.7978544705651478;-4.2411654915260266e-07;-3.9913380812638716e-07;1.0449407810647564;9.999850949653633;0.8334943555907401;0.015561957456737345;0.015561399496986929;0.7978264162890737;0.014895786176856246;0.7979235174001987
20.597384;1.0444402607371663;0.833414482778171;0.7978547770603526;-4.237479916425965e-07;-3.993213278240839e-07;1.044942467056967;9.999859711198303;0.8334945843087285;0.015561959651249166;0.015561387531565673;0.797827732741726;0.014895819462102142;0.7979220425614552
20.607384;1.0444406781941686;0.8334151217726776;0.7978550485714735;-4.2338294616166594e-07;-3.9948469968203694e-07;1.044944093848121;9.99986859418672;0.8334948363185309;0.015561962210517064;0.015561376172808039;0.7978290451871723;0.014895851964172622;0.7979205773067942
20.617384;1.0444410786171245;0.833415723965851;0.7978552834619824;-4.230258099757597e-07;-3.9962353724311205e-07;1.0449456626246263;9.99987758918152;0.8334951111245225;0.01556196504145838;0.015561365484720624;0.7978303473788799;0.014895883697025259;0.7979191243021366
20.627384;1.0444414576547705;0.8334162912086013;0.7978554803255373;-4.2268072250079107e-07;-3.997379511881672e-07;1.0449471757793614;9.999886697152727;0.8334954060135499;0.015561968068479166;0.015561355517741913;0.7978316326521956;0.014895914681955311;0.7979176862717421
20.637384;1.0444418116951246;0.833416825318094;0.7978556378370792;-4.223513190526296e-07;-3.9982842381459084e-07;1.0449486366549425;9.999895916375843;0.833495717053702;0.015561971227331379;0.015561346308187082;0.7978328949972641;0.014895944938423347;0.7979162658666635
20.647384;1.04444213773003;0.8334173278247047;0.7978557552424494;-4.2204089330675266e-07;-3.998956579123429e-07;1.0449500489512458;9.999905232516099;0.8334960400722236;0.015561974450206835;0.015561337870135566;0.7978341296525195;0.014895974472337752;0.7979148652307282
20.657384;1.0444424331772628;0.8334178001536352;0.7978558327978705;-4.217526283925849e-07;-3.999403845114742e-07;1.0449514164667835;9.999914617540409;0.8334963705815635;0.01556197765274404;0.015561330193417605;0.7978353331853989;0.014896003270579898;0.7979134858612431
20.667384;1.044442695731988;0.833418243928722;0.7978558717179757;-4.2148971397750844e-07;-3.999631941298184e-07;1.0449527430288597;9.999924034768233;0.8334967035482653;0.015561980742638214;0.01556132325037132;0.7978365033034732;0.014896031300090809;0.7979121288205651
20.677384;1.0444429237184594;0.8334186608509846;0.7978558737910899;-4.212552087582552e-07;-3.9996449718195967e-07;1.0449540328310147;9.999933447408363;0.833497033579519;0.015561983642095293;0.015561317001644785;0.7978376382967959;0.014896058506659498;0.7979107948003908
20.687384;1.0444431168256323;0.8334190526211616;0.7978558411580496;-4.2105187041435643e-07;-3.999446417649615e-07;1.044955290814129;9.999942827263663;0.8334973548396881;0.015561986305768325;0.015561311404292646;0.7978387367458588;0.014896084820430236;0.7979094839636247
20.697384;1.044443276176169;0.8334194213247866;0.7978557768122596;-4.2088221414839073e-07;-3.9990397668085445e-07;1.0449565220373944;9.999952156789366;0.833497661367873;0.015561988730276527;0.015561306422726625;0.7978397975599698;0.014896110162279012;0.7979081961847335
20.707384;1.044443403726498;0.8334197696045094;0.7978556853426889;-4.2074850313167273e-07;-3.9984268912277263e-07;1.044957730701552;9.999961425310966;0.8334979486120709;0.015561990949830906;0.015561302025864388;0.7978408197204294;0.014896134443500119;0.797906931476976
20.717384;1.0444435017064322;0.8334201000007414;0.7978555726182142;-4.206526717819859e-07;-3.9976076374445026e-07;1.044958919905442;9.999970628104744;0.8334982143888846;0.015561993017114818;0.01556129817397705;0.7978418017552995;0.014896157571219064;0.7979056899442416
20.727384;1.0444435723863472;0.8334204140608374;0.7978554443034244;-4.2059644709930114e-07;-3.9965827085527356e-07;1.0449600916845994;9.999979765067726;0.8334984582692424;0.015561994981357977;0.015561294815291673;0.7978427413759595;0.014896179463402852;0.7979044717532583
20.737384;1.0444436180031982;0.8334207122317382;0.7978553046604825;-4.205813662202254e-07;-3.9953561296963594e-07;1.0449612466245055;9.999988836326372;0.8334986807784162;0.015561996871580745;0.015561291892390592;0.7978436357394737;0.014896200061386394;0.7979032776294827
20.747384;1.0444436407465238;0.8334209943922621;0.7978551566214741;-4.206087231911212e-07;-3.9939363894690273e-07;1.0449623833784043;9.999997843652716;0.8334988829178278;0.015561998688022579;0.015561289346204668;0.7978444820022632;0.014896219332326141;0.7979021092310371
20.757384;1.0444436431483548;0.8334212600649749;0.7978550025233739;-4.206798428060737e-07;-3.9923374950197433e-07;1.0449634989913734;10.000006796384945;0.8334990658656406;0.015562000404474524;0.015561287117327283;0.7978452775155149;0.014896237264491309;0.7979009689320155
20.767384;1.04444362854906;0.8334215081634742;0.7978548444313961;-4.207962899029343e-07;-3.99057792157623e-07;1.044964589972997;10.000015713101593;0.8334992310717064;0.015562001979310014;0.015561285152798357;0.7978460199734241;0.014896253862120781;0.7978998594893884
20.777384;1.0444436009120295;0.8334217368516347;0.797854684092196;-4.2095960823676587e-07;-3.9886778193333594e-07;1.044965653158036;10.00002461580878;0.8334993801651287;0.015562003366903313;0.015561283408833981;0.7978467076189688;0.01489626913550225;0.7978987839657699
20.787384;1.0444435640530099;0.833421943771164;0.7978545229852795;-4.2117097849605135e-07;-3.986656934283259e-07;1.0449666860736229;10.000033522754093;0.8334995145916898;0.01556200451986843;0.015561281833381993;0.7978473391921327;0.014896283085066879;0.7978977456858454
20.797384;1.0444435207862135;0.8334221265325878;0.7978543624330282;-4.2143111174704493e-07;-3.9845344732157154e-07;1.0449676868879307;10.000042448777796;0.8334996359462267;0.015562005389142108;0.015561280347039321;0.7978479138245729;0.014896295692308334;0.7978967480738032
20.807384;1.0444434724986862;0.8334222832078194;0.7978542039865765;-4.217402670777454e-07;-3.982331396978165e-07;1.0449686543271737;10.000051404529023;0.8334997466235574;0.015562005935087025;0.01556127885174142;0.7978484309738776;0.014896306920724493;0.7978957944769559
20.817384;1.044443419513803;0.8334224123216519;0.7978540499676304;-4.2209833933038754e-07;-3.980071697189997e-07;1.044969588066669;10.000060387292315;0.833499849541586;0.015562006135432937;0.015561277249875584;0.7978488900095811;0.014896316722326039;0.7978948879292452
20.827384;1.0444433622414009;0.8334225121098081;0.7978539033172244;-4.2250499535615326e-07;-3.977779686373549e-07;1.0449704883468243;10.000069379600943;0.8334999473884861;0.015562005975338964;0.01556127544549128;0.7978492893031159;0.01489632504639587;0.797894030922247
20.837384;1.0444433021527466;0.8334225798859564;0.7978537667283415;-4.2295970627310276e-07;-3.975477038683551e-07;1.0449713543797008;10.00007836291324;0.8335000426838638;0.015562005430676545;0.015561273342865237;0.7978496255877214;0.014896331847945102;0.797893225489897
20.847384;1.0444432414759506;0.833422612327802;0.7978536422398709;-4.234616678098864e-07;-3.973182986737401e-07;1.044972183668199;10.000087330379806;0.8335001384336724;0.015562004456559048;0.015561270857927136;0.7978498943798227;0.014896337096326318;0.7978924731112567
20.857384;1.0444431823401719;0.8334226061775655;0.7978535316558437;-4.240097841178704e-07;-3.970915141404551e-07;1.0449729725891408;10.000096287719705;0.8335002385429893;0.015562002988469166;0.01556126793036551;0.7978500911381978;0.0148963407783752;0.7978917741329641
20.867384;1.0444431262099496;0.8334225588367751;0.7978534366770595;-4.2460274005886447e-07;-3.968688734119478e-07;1.0449737170099742;10.00010524743862;0.8335003478258133;0.015562000951175053;0.015561264525113533;0.7978502123150716;0.014896342895432582;0.7978911278096418
20.877384;1.0444430732399588;0.833422468834064;0.7978533585954047;-4.2523898181474307e-07;-3.966516011984392e-07;1.0449744132741632;10.00011422544575;0.8335004713245349;0.015561998260147002;0.01556126062283518;0.7978502555880118;0.01489634346291595;0.7978905330116889
20.887384;1.0444430220532583;0.8334223357687437;0.7978532983094442;-4.259165795419612e-07;-3.9644066347005923e-07;1.0449750595666183;10.000123243976434;0.8335006131396746;0.015561994823443979;0.015561256209657275;0.7978502192988637;0.014896342509614382;0.7978899883709684
20.897384;1.0444429703958513;0.8334221596049112;0.7978532563570876;-4.266332166442844e-07;-3.962367487322681e-07;1.0449756563588224;10.0001323346051;0.8335007760746078;0.01556199055321081;0.01556125127452728;0.7978501020068589;0.014896340074235365;0.7978894919824159
20.907384;1.0444429157408446;0.8334219400984709;0.7978532327687277;-4.2738637745770956e-07;-3.960401946194757e-07;1.0449762058276966;10.000141531981681;0.8335009623493992;0.01556198537079865;0.015561245807860594;0.7978499026118072;0.014896336206222745;0.7978890415135078
20.917384;1.0444428552719114;0.833421676903364;0.7978532272077037;-4.281735203303943e-07;-3.958509900621173e-07;1.044976711166823;10.000150864175188;0.8335011739467633;0.015561979204930635;0.015561239796339764;0.7978496209046099;0.01489633096617084;0.7978886344611099
20.927384;1.0444427856170375;0.8334213697939757;0.7978532393037591;-4.2899208916294477e-07;-3.9566875675831946e-07;1.0449771757996684;10.000160352747573;0.8335014120439729;0.01556197199883809;0.015561233220337894;0.7978492582940394;0.014896324417676868;0.7978882679019126
20.937384;1.0444427025319565;0.8334210187198554;0.7978532689538361;-4.298394593301405e-07;-3.954927110315987e-07;1.0449776026449973;10.00017002030084;0.8335016766242875;0.015561963718045996;0.015561226059015835;0.7978488178816642;0.014896316618399396;0.7978879382090833
20.947384;1.0444426004594232;0.8334206242079393;0.7978533163742656;-4.3071301692550696e-07;-3.95321745627793e-07;1.044977994167016;10.000179893352005;0.8335019667896294;0.015561954339984462;0.015561218298061286;0.7978483033784948;0.014896307616666661;0.7978876418380311
20.957384;1.0444424725331172;0.8334201877297394;0.7978533816304862;-4.3161034355634713e-07;-3.951544975013631e-07;1.0449783529977088;10.000189998023613;0.8335022810953814;0.015561943836839873;0.015561209932541948;0.7978477179331409;0.014896297442018688;0.7978873764969517
20.967384;1.0444423114591017;0.8334197112401429;0.7978534640575662;-4.3252927881917583e-07;-3.949894185534586e-07;1.0449786822552543;10.000200355198913;0.8335026177076142;0.015561932179846383;0.015561200964858322;0.79784706410223;0.014896286091975597;0.7978871408964777
20.977384;1.044442110528224;0.833419196623465;0.7978535620617908;-4.3346786708815905e-07;-3.9482502382383096e-07;1.0449789853338416;10.00021097840118;0.8335029747562953;0.015561919359914293;0.015561191405336587;0.7978463443071305;0.014896273537885186;0.7978869339522453
20.987384;1.0444418639850743;0.833418645929363;0.7978536731134255;-4.3442438542798936e-07;-3.946601664340499e-07;1.044979265798961;10.000221873282534;0.8335033507235248;0.015561905394605552;0.015561181279936304;0.7978455605904179;0.014896259740817026;0.7978867551224825
20.997384;1.0444415669841678;0.833418061704996;0.7978537938316044;-4.353973028845164e-07;-3.944942370805736e-07;1.0449795273621074;10.000233035075151;0.8335037446579142;0.015561890316292317;0.015561170637917829;0.7978447141273913;0.01489624465649424;0.7978866048155294
21.007384;1.0444412155060157;0.8334174467465874;0.7978539205049704;-4.363850775050353e-07;-3.9432726860400543e-07;1.0449797732802066;10.000244445531731;0.8335041561243448;0.015561874162743591;0.015561159548631928;0.7978438053244697;0.01489622824174384;0.7978864840058265
21.017384;1.0444408061116546;0.8334168034439339;0.7978540495527576;-4.373861432115465e-07;-3.941597602742455e-07;1.0449800058593148;10.000256078848581;0.8335045849111264;0.015561856982488357;0.015561148089976511;0.7978428342547366;0.014896210466293863;0.7978863940006052
21.027384;1.0444403358961036;0.8334161331390717;0.7978541774188266;-4.3839911403567684e-07;-3.9399223888203427e-07;1.0449802271504538;10.000267911136481;0.8335050308501566;0.0155618388452075;0.015561136343239263;0.7978418009949555;0.014896191310046724;0.797886336699837
21.037384;1.0444398027657562;0.8334154362140661;0.7978543007605349;-4.3942287345041633e-07;-3.9382485064987256e-07;1.0449804402561578;10.000279920115199;0.8335054937028065;0.015561819841771865;0.015561124396199538;0.7978407058096906;0.014896170748882389;0.7978863148700952
21.047384;1.0444392051273277;0.8334147130461912;0.7978544168495705;-4.4045638254313226e-07;-3.9365734217179743e-07;1.0449806495239258;10.000292081701687;0.8335059732217611;0.01556180006693383;0.015561112346308238;0.7978395493007043;0.014896148753311465;0.7978863318448874
21.057384;1.0444385413305177;0.8334139649826643;0.7978545232519717;-4.4149830618697016e-07;-3.9348945874583586e-07;1.0449808591200618;10.00030437208233;0.8335064695445386;0.01556177959706712;0.015561100300796538;0.7978383327460884;0.014896125303049004;0.797886390316584
21.067384;1.0444378099972653;0.8334131948235574;0.7978546171697407;-4.4254680653790654e-07;-3.9332122007479805e-07;1.0449810715519354;10.00031676906482;0.8335069832327324;0.015561758485564943;0.015561088366263815;0.797837058441736;0.014896100399044713;0.797886490950365
21.077384;1.044437010828305;0.8334124066433721;0.7978546949185592;-4.4359975894794856e-07;-3.931527515205576e-07;1.0449812874420703;10.000329249441837;0.8335075149528762;0.015561736771569757;0.015561076630345838;0.7978357294513381;0.014896074058132461;0.7978866319159638
21.087384;1.044436145421939;0.8334116047322236;0.7978547517552864;-4.4465514020999684e-07;-3.929839646281688e-07;1.0449815058378618;10.00034178872733;0.8335080654222924;0.015561714480310756;0.015561065150536004;0.7978343488148573;0.014896046293823736;0.7978868095015623
