time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.097384;1.0444352179748295;0.833410792461091;0.7978547825733406;-4.457111116799474e-07;-3.9281447604574716e-07;1.0449817241731856;10.00035436591651;0.8335086353610389;0.015561691621501167;0.01556105395622263;0.7978329190216777;0.014896017108493025;0.7978870190645151
21.107384;1.0444342350268747;0.83340997214042;0.7978547831152147;-4.4676590935353017e-07;-3.9264392762767027e-07;1.044981938295419;10.000366968731246;0.8335092254091377;0.015561668206482783;0.015561043064759698;0.7978314422286422;0.014895986508873228;0.7978872555360849
21.117384;1.04443320429222;0.833409145338509;0.7978547507535235;-4.478179735433806e-07;-3.924724522273612e-07;1.0449821426792956;10.000379594092896;0.8335098362706409;0.015561644270196575;0.01556103250308885;0.7978299210088303;0.01489595452148025;0.7978875136332959
21.127384;1.0444321337943776;0.8334083129156464;0.7978546846690405;-4.488661646954513e-07;-3.923008092748417e-07;1.0449823306706387;10.000392242122603;0.8335104685962773;0.015561619870787856;0.015561022321131462;0.7978283589883328;0.01489592119122817;0.7978877884211794
21.137384;1.0444310318353083;0.8334074751922863;0.7978545857447061;-4.49909569064954e-07;-3.9213012927514277e-07;1.044982495221457;10.00040490936322;0.8335111227355301;0.015561595072641213;0.015561012597426746;0.797826760731813;0.014895886569361198;0.7978880760562264
21.147384;1.0444299070414669;0.8334066322355043;0.7978544561977996;-4.5094684496739854e-07;-3.9196166074436176e-07;1.0449826299308975;10.000417587286773;0.833511799017971;0.015561569931869768;0.015561003436661525;0.79782513118356;0.014895850699667947;0.7978883739537421
21.157384;1.0444287679570703;0.8334057839402397;0.797854298898784;-4.5197573503129314e-07;-3.9179676534125535e-07;1.0449827294047251;10.000430268492828;0.8335124980268745;0.015561544494974317;0.015560994951262105;0.7978234754089543;0.014895813619019675;0.7978886801825499
21.167384;1.0444276226434974;0.8334049301716528;0.7978541165094102;-4.5299328073944385e-07;-3.9163696032601135e-07;1.0449827887201102;10.000442956531078;0.8335132203284252;0.015561518809891196;0.01556098723592797;0.7978217986730582;0.01489577537011506;0.7978889927452905
21.177384;1.0444264785053246;0.833404070810668;0.7978539108709642;-4.5399644416710666e-07;-3.9148376587525996e-07;1.044982803422769;10.000455666783076;0.8335139661608983;0.015561492935469646;0.015560980353930552;0.7978201066524502;0.01489573600025745;0.7978893093859059
21.187384;1.04442534231827;0.8334032054820766;0.7978536830753513;-4.5498252275216103e-07;-3.913385509042964e-07;1.0449827707978143;10.000468417399103;0.833514735231873;0.01556146693938533;0.015560974344538316;0.7978184053568037;0.014895695550948109;0.7978896278197763
21.197384;1.044424220476072;0.8334023333134851;0.7978534337636949;-4.559491707529767e-07;-3.912026308337745e-07;1.0449826903859625;10.000481221009366;0.8335155262255635;0.015561440883418775;0.01556096924198166;0.7978167006330508;0.01489565405649057;0.7978899460980657
21.207384;1.0444231193498306;0.8334014527659503;0.7978531631301979;-4.5689410864990803e-07;-3.910774310027526e-07;1.044982562943331;10.000494082536827;0.8335163361677924;0.015561414809639216;0.015560965081571999;0.7978149981029918;0.014895611544177456;0.7978902630474571
21.217384;1.0444220458031959;0.8334005616485078;0.7978528709868121;-4.5781471160724976e-07;-3.909644031768147e-07;1.044982389829104;10.000507004629505;0.8335171604077808;0.01556138874222101;0.015560961892585322;0.7978133034750158;0.014895568034873217;0.7978905786622876
21.227384;1.044421007239685;0.8333996575354393;0.797852557082361;-4.5870787078068455e-07;-3.9086473090578395e-07;1.0449821728781201;10.000519998626576;0.8335179934518178;0.015561362692889966;0.015560959692354175;0.7978116221582552;0.014895523552502987;0.7978908940960129
21.237384;1.044420010559929;0.8333987379057703;0.7978522212452085;-4.595702301387418e-07;-3.9077925163950907e-07;1.044981913679833;10.000533092272523;0.8335188299061518;0.015561336662787143;0.01556095847640595;0.7978099582295874;0.014895478135198533;0.7978912111311982
21.247384;1.044419061170799;0.833397800024207;0.7978518630896856;-4.6039848502619193e-07;-3.907087056270975e-07;1.0449816131806735;10.000546324240274;0.8335196649883155;0.015561310652098911;0.015560958208181557;0.7978083136709768;0.014895431832541826;0.7978915316744053
21.257384;1.044418162985967;0.8333968414049715;0.7978514818234416;-4.6118953075614436e-07;-3.9065385061337844e-07;1.0449812721701897;10.00055972825154;0.8335204947773593;0.015561284671202888;0.015560958820343251;0.7978066885113836;0.014895384685695047;0.7978918575649312
21.267384;1.0444173188345722;0.8333958602201303;0.7978510764863479;-4.619404943971718e-07;-3.9061538643710773e-07;1.0449808919698071;10.000573320737699;0.8335213162245686;0.015561258740072267;0.015560960223893807;0.7978050818184698;0.014895336710357435;0.7978921904595023
21.277384;1.0444165309971933;0.8333948548444895;0.7978506462081629;-4.626487822006448e-07;-3.9059392843139437e-07;1.0449804750080645;10.000587097519627;0.8335221267164811;0.015561232882210228;0.015560962319658504;0.7978034927365785;0.01489528790138965;0.7978925318762515
21.287384;1.0444158016615828;0.8333938232147879;0.7978501906572949;-4.6331222577216186e-07;-3.9058992997160885e-07;1.0449800249373935;10.000601037944227;0.8335229235830336;0.015561207118213145;0.015560965006507006;0.7978019210622316;0.014895238248149553;0.7978928832637482
21.297384;1.0444151330884577;0.8333927629537912;0.7978497106547956;-4.6392917958324676e-07;-3.906037091922184e-07;1.044979545776942;10.00061511539031;0.8335237041297634;0.015561181457619557;0.01556096818805846;0.797800367562673;0.014895187742921721;0.7978932453689661
21.307384;1.04441452793785;0.8333916722754096;0.7978492080236574;-4.644983785904563e-07;-3.90635729742355e-07;1.0449790405503598;10.00062930505831;0.8335244659335516;0.015561155904186004;0.015560971788238996;0.7977988340349865;0.014895136383187917;0.7978936171189028
21.317384;1.0444139895634077;0.833390550809643;0.7978486846750437;-4.6501883308410875e-07;-3.9068672930279396e-07;1.0449785107331417;10.00064358045341;0.8335252070776679;0.015561130475245277;0.01556097576521603;0.7977973229147417;0.014895084176550215;0.7978939954161604
21.327384;1.0444135216794064;0.8333893997439157;0.797848142000191;-4.654900491649335e-07;-3.9075756230239927e-07;1.0449779570034634;10.000657908221141;0.8335259266687025;0.015561105207538907;0.015560980107117135;0.797795836720684;0.014895031153517443;0.7978943762135067
21.337384;1.0444131275014141;0.8333882214948579;0.7978475812024384;-4.659122068785714e-07;-3.908489748712243e-07;1.0449773800290543;10.000672254032748;0.8335266255874381;0.015561080148012293;0.015560984819998163;0.7977943776981519;0.014894977375014974;0.7978947556202372
21.347384;1.0444128089359133;0.8333870192522265;0.7978470043221196;-4.662860433266402e-07;-3.909613963145679e-07;1.0449767801609897;10.00068659211227;0.8335273067144805;0.015561055347400083;0.015560989928989332;0.7977929472925402;0.014894922918024118;0.7978951301499065
21.357384;1.0444125657668983;0.8333857966305294;0.7978464149280772;-4.666126833162682e-07;-3.91094936179343e-07;1.0449761569029348;10.000700906076867;0.8335279741716248;0.015561030859127528;0.015560995487983465;0.7977915453278427;0.014894867856121409;0.7978954965502775
21.367384;1.0444123944785513;0.8333845575252457;0.7978458173577556;-4.6689350460744796e-07;-3.9124954749543826e-07;1.0449755090833146;10.000715181944395;0.8335286321712059;0.015561006744173265;0.015561001572190347;0.7977901699625034;0.014894812260090942;0.7978958518514682
21.377384;1.0444122881697928;0.8333833056736263;0.7978452152059797;-4.6713005209481957e-07;-3.9142503491523164e-07;1.044974835287852;10.000729397520512;0.8335292842855428;0.015560983076519461;0.015561008253577828;0.7977888187594385;0.014894756211710181;0.7978961934860891
21.387384;1.0444122382832235;0.833382043807932;0.7978446108935526;-4.6732410085645156e-07;-3.916210067284936e-07;1.0449741342132353;10.000743513367288;0.8335299331331294;0.015560959940495295;0.015561015588033201;0.7977874895540812;0.014894699808182019;0.7978965193984363
21.397384;1.044412235860932;0.8333807732723827;0.7978440064837045;-4.674777929928912e-07;-3.9183689344710724e-07;1.0449734049599033;10.000757473048692;0.833530580455289;0.015560937424180616;0.015561023617715365;0.7977861803277703;0.014894643154554283;0.7978968284683959
21.407384;1.0444122711275947;0.8333794942903964;0.7978434047896905;-4.6759370650894887e-07;-3.920719129415103e-07;1.0449726467939198;10.00077121086608;0.8335312274714884;0.015560915617709913;0.015561032367460915;0.797784888718742;0.014894586357291427;0.797897120698699
21.417384;1.0444123330856818;0.833378206370299;0.7978428097521467;-4.676747645754996e-07;-3.9232517389875075e-07;1.0449718584790344;10.000784657044651;0.8335318748153899;0.01556089461876404;0.015561041837895882;0.797783611947992;0.01489452952515605;0.7978973965602948
21.427384;1.044412410516088;0.8333769091363775;0.7978422252853538;-4.6772397924625724e-07;-3.925959495844598e-07;1.0449710383595785;10.000797738162868;0.8335325222063282;0.015560874535067184;0.015561052009224786;0.7977823472369933;0.014894472775425896;0.7978976565274859
21.437384;1.0444124933192345;0.8333756034824108;0.7978416536535392;-4.6774413231167015e-07;-3.9288377100817427e-07;1.0449701854186018;10.000810379613283;0.833533168562485;0.015560855481547436;0.015561062846881621;0.7977810924169425;0.014894416233313213;0.7978979012992452
21.447384;1.0444125729234512;0.8333742916510647;0.7978410952042332;-4.677374844194284e-07;-3.931884081266465e-07;1.0449693000265132;10.00082251261083;0.8335338120636134;0.015560837576482528;0.015561074295175798;0.797779846478039;0.014894360019604945;0.7978981315664798
21.457384;1.0444126422282558;0.8333729761598389;0.7978405491134538;-4.6770572949978154e-07;-3.935099716996408e-07;1.0449683834534065;10.000834079732666;0.833534449903333;0.01556082092893254;0.015561086266837935;0.797778609874741;0.014894304243482051;0.7978983473084424
21.467384;1.0444126951669475;0.8333716591232669;0.7978400138832683;-4.6765035131333547e-07;-3.9384889163073705e-07;1.0449674368331705;10.000845033142733;0.8335350784821817;0.015560805623100395;0.015561098644809236;0.7977773843974236;0.014894249004041987;0.7978985474694038
21.477384;1.0444127258215277;0.8333703423517195;0.7978394878821219;-4.675729320889907e-07;-3.942055706948275e-07;1.0449664608829048;10.000855328513683;0.833535694185061;0.015560791712587715;0.015561111293287605;0.7977761725526603;0.014894194388051113;0.7978987301139215
21.487384;1.0444127283005464;0.8333690276407322;0.7978389703229927;-4.674749341093903e-07;-3.945799890570557e-07;1.044965456567869;10.000864920698918;0.8335362945260235;0.015560779229578435;0.015561124068310278;0.7977749771135808;0.014894140467614114;0.797898892939352
21.497384;1.0444126974743222;0.8333677171086707;0.797838461830846;-4.6735727401964543e-07;-3.949714869010606e-07;1.044964425732058;10.000873762837271;0.8335368790652332;0.015560768210272167;0.015561136832479843;0.7977738015112962;0.014894087305099073;0.7978990337458327
21.507384;1.044412629541606;0.8333664134207586;0.7978379639252643;-4.672203047654474e-07;-3.9537863742697127e-07;1.044963370851175;10.000881811505716;0.8335374491086515;0.015560758708623215;0.015561149474384568;0.7977726505007389;0.014894034963347635;0.7978991503794511
21.517384;1.044412522433994;0.8333651197081148;0.797837477871817;-4.6706426443086074e-07;-3.9579925141731743e-07;1.044962294410165;10.000889035280409;0.8335380064337644;0.015560750774490147;0.015561161918419145;0.797771530130679;0.014893983518114192;0.7978992400212391
21.527384;1.044412376022666;0.8333638393613573;0.7978370039802564;-4.668896451693749e-07;-3.962306516664429e-07;1.0449611987114662;10.000895418054414;0.833538552281834;0.015560744425740078;0.015561174119553793;0.797770446923761;0.014893933057808903;0.7978992985472706
21.537384;1.0444121916879427;0.833362575861634;0.7978365416973101;-4.666971370318099e-07;-3.966701135393609e-07;1.0449600859610761;10.000900958767202;0.8335390871516917;0.015560739646908999;0.015561186055364818;0.7977694069318749;0.014893883658846977;0.7978993210767251
21.547384;1.0444119717106153;0.8333613326634581;0.7978360897206538;-4.6648749231672907e-07;-3.9711520511749503e-07;1.0449589583444039;10.000905671216803;0.8335396107309458;0.015560736404173395;0.01556119771958217;0.7977684150971348;0.014893835359756299;0.7978993029286806
21.557384;1.0444117190154873;0.8333601130691227;0.7978356461098911;-4.662616495620379e-07;-3.975638096838293e-07;1.04495781758263;10.000909580534195;0.8335401216018157;0.015560734654298844;0.015561209111113628;0.797767475028767;0.014893788161962013;0.797899239884221
21.567384;1.0444114371362077;0.8333589200200693;0.7978352091537004;-4.6602093743367017e-07;-3.9801389115560195e-07;1.04495666364633;10.000912717442684;0.8335406174697876;0.015560734343596134;0.015561220221810858;0.7977665893529249;0.014893742048851473;0.7978991284318231
21.577384;1.0444111303806043;0.8333577558013457;0.7978347781653579;-4.65767130429058e-07;-3.984631827766409e-07;1.0449554941252945;10.000915117576588;0.8335410960075094;0.015560735404638372;0.015561231029042562;0.7977657604642575;0.01489369699769401;0.7978989659923863
21.587384;1.044410803779481;0.8333566215463977;0.7978343529076108;-4.655023330786444e-07;-3.989089900506719e-07;1.044954305146647;10.000916825857399;0.8335415553295802;0.015560737761350227;0.015561241496307469;0.797764991095371;0.014893652977824827;0.7978987506529814
21.597384;1.0444104623188768;0.8333555169700918;0.7978339325981773;-4.6522871131235486e-07;-3.993483671766941e-07;1.0449530921020453;10.000917895472842;0.8335419938536823;0.015560741339879438;0.015561251583842273;0.7977642843222088;0.014893609947431186;0.7978984811548636
21.607384;1.0444101103037904;0.8333544409997902;0.7978335160964914;-4.6494828897425224e-07;-3.997785112076179e-07;1.0449518497640355;10.000918380014621;0.8335424103748404;0.015560746069061281;0.015561261260063013;0.7977636434547889;0.014893567860993662;0.7978981572125793
21.617384;1.0444097515799795;0.8333533929054738;0.7978331028261004;-4.6466293392794045e-07;-4.001969375066573e-07;1.04495057334896;10.000918327078073;0.8335428044569325;0.015560751875201754;0.015561270499923596;0.7977630720118905;0.014893526684809876;0.7978977793998075
21.627384;1.0444093900293439;0.8333523730083738;0.7978326931360669;-4.643742141593878e-07;-4.006014851904334e-07;1.0449492601022659;10.000917776723934;0.8335431762163169;0.01556075868274257;0.015561279278497847;0.7977625730844254;0.014893486403345304;0.7978973490108193
21.637384;1.0444090299235727;0.8333513822950683;0.797832288097496;-4.6408311602759076e-07;-4.0099037199321523e-07;1.0449479096962346;10.000916764141362;0.8335435255075142;0.015560766413956567;0.015561287576656844;0.7977621481419129;0.01489344701072864;0.7978968683251682
21.647384;1.0444086758931697;0.833350421472562;0.7978318893231899;-4.637900559722144e-07;-4.0136221715836804e-07;1.0449465235003066;10.00091532108522;0.8335438513997231;0.015560774988576862;0.015561295386553587;0.797761796231837;0.014893408504809988;0.7978963404923349
21.657384;1.0444083321022006;0.8333494908902014;0.7978314989515272;-4.634951103284709e-07;-4.017160529109613e-07;1.0449451037848225;10.00091347406687;0.8335441521884113;0.01556078432634937;0.015561302703452677;0.7977615141911574;0.014893370888743188;0.7978957687597722
21.667384;1.0444080012015857;0.8333485910507035;0.797831119547625;-4.6319807690452274e-07;-4.020513389355184e-07;1.0449436531441396;10.000911247002229;0.8335444256572406;0.015560794344900968;0.015561309517651124;0.7977612979900323;0.014893334163329957;0.797895155525499
21.677384;1.0444076840756629;0.8333477227631766;0.7978307534927072;-4.628984323872035e-07;-4.0236790204657065e-07;1.0449421743775011;10.000908667743426;0.833544669033384;0.015560804960610908;0.01556131581469419;0.7977611443641648;0.014893298306951405;0.7978945018957107
21.687384;1.0444073805111813;0.8333468875469493;0.7978304021181849;-4.6259536033645173e-07;-4.026659314973852e-07;1.0449406710880522;10.000905768409813;0.8335448785680815;0.015560816100138227;0.015561321580061096;0.7977610509669242;0.014893263265177595;0.7978938081999506
21.697384;1.0444070899336457;0.8333460883093966;0.7978300654873851;-4.6228781245190107e-07;-4.029459230488383e-07;1.0449391482603028;10.000902578330745;0.8335450497748518;0.01556082770811797;0.015561326808778742;0.7977610151833461;0.014893228968746057;0.7978930747089437
21.707384;1.0444068113508251;0.8333453290922749;0.7978297430926364;-4.619745445229083e-07;-4.0320838041883336e-07;1.0449376117962113;10.00089911721521;0.8335451785986782;0.015560839743095797;0.015561331514633873;0.7977610338031523;0.014893195360960601;0.7978923020705826
21.717384;1.0444065431103031;0.8333446141927302;0.797829434695447;-4.6165403294922183e-07;-4.034535711721791e-07;1.0449360673374861;10.000895395824015;0.833545262403744;0.015560852170578449;0.015561335728548134;0.7977611036417772;0.014893162404077622;0.7978914920279082
21.727384;1.0444062832548444;0.8333439477805894;0.7978291405679272;-4.613243762922045e-07;-4.0368163279158465e-07;1.0449345196063142;10.000891426308048;0.8335453000488703;0.015560864961246472;0.01556133948795269;0.7977612215521375;0.014893130070993587;0.7978906478074594
21.737384;1.0444060295917428;0.8333433336465471;0.7978288614233123;-4.609835307734482e-07;-4.038928750692255e-07;1.0449329722314256;10.00088723463878;0.8335452914347451;0.015560878089526409;0.015561342823987674;0.7977613838847114;0.014893098343478127;0.7978897731226849
21.747384;1.0444057792573793;0.8333427747451113;0.797828598584158;-4.606297644672397e-07;-4.040879444000386e-07;1.044931427684881;10.000882862743675;0.8335452374843422;0.015560891523646984;0.015561345751487932;0.7977615863237942;0.014893067214926786;0.7978888707795845
21.757384;1.0444055290263263;0.8333422732256629;0.797828354106992;-4.6026188135294504e-07;-4.042676957820461e-07;1.0449298875972648;10.000878359109288;0.8335451407785475;0.015560905219709919;0.015561348273258108;0.7977618242635546;0.014893036685307313;0.7978879421665122
21.767384;1.0444052763211615;0.8333418305994545;0.7978281302950264;-4.598791867087519e-07;-4.0443285687525e-07;1.0449283528235735;10.000873769672156;0.833545005715112;0.01556091913309553;0.01556135039763657;0.7977620932647914;0.014893006754006892;0.7978869876526629
21.777384;1.044405019748958;0.83334144727969;0.7978279290362026;-4.5948133391397e-07;-4.045837456748168e-07;1.0449268234036366;10.000869135266262;0.8335448378750041;0.015560933229165538;0.015561352153424489;0.7977623892296966;0.014892977424507932;0.7978860076553683
21.787384;1.0444047588317393;0.8333411225253519;0.797827751697574;-4.590681832639232e-07;-4.0472031531548734e-07;1.0449252994349052;10.00086449242734;0.8335446437521883;0.015560947479541226;0.015561353597968994;0.797762708065812;0.014892948716647272;0.7978850036576921
21.797384;1.0444044934236159;0.8333408553532426;0.7978275992903348;-4.5863992750762275e-07;-4.0484248105961907e-07;1.044923781583284;10.000859877259707;0.8335444307878963;0.015560961860692791;0.015561354818707839;0.7977630449505951;0.014892920672648349;0.7978839783446076
21.807384;1.0444042233575555;0.8333406452255522;0.797827472722013;-4.581973771541137e-07;-4.0495047745661716e-07;1.0449222703769414;10.000855330906504;0.8335442067358722;0.015560976364807954;0.015561355923460713;0.797763393928441;0.014892893354735653;0.7978829349504702
21.817384;1.0444039487205499;0.8333404924634286;0.7978273732777283;-4.577418647704292e-07;-4.050450813335918e-07;1.0449207659447974;10.00085089822463;0.8335439786580088;0.01556099100796625;0.01556135702804457;0.7977637478530406;0.014892866836662827;0.7978818765107404
21.827384;1.0444036703196928;0.8333403988618262;0.7978273028753841;-4.572747053414341e-07;-4.05127619459273e-07;1.0449192680759771;10.000846618357984;0.8335437525498606;0.015561005823989987;0.015561358256704166;0.7977640981340782;0.014892841186764353;0.7978808054213573
21.837384;1.0444033895200433;0.8333403674949552;0.7978272638068444;-4.567968965552896e-07;-4.0519975953459407e-07;1.044917775185462;10.000842518536432;0.8335435337968127;0.0155610208504363;0.015561359748054957;0.7977644349125056;0.014892816449292176;0.7978797231949041
21.847384;1.0444031081153566;0.8333404014031724;0.7978272581198599;-4.563093125574962e-07;-4.0526321883002626e-07;1.0449162833900745;10.000838615417651;0.8335433276755286;0.015561036115511576;0.015561361647133285;0.7977647479863723;0.014892792641565551;0.7978786304224157
21.857384;1.044402828612441;0.8333405026012477;0.7978272870507799;-4.55812822811429e-07;-4.0531965570142793e-07;1.0449147872121136;10.000834913219858;0.8335431393238221;0.01556105163096819;0.015561364088070457;0.7977650275116446;0.014892769770226447;0.7978775270508872
21.867384;1.0444025539464783;0.8333406721884002;0.7978273512237676;-4.5530808894407414e-07;-4.0537080025924293e-07;1.0449132808005968;10.000831395607943;0.83354297344634;0.015561067394918785;0.015561367187126557;0.7977652642444742;0.014892747841861372;0.7978764126001991
21.877384;1.0444022867821308;0.8333409106502321;0.7978274514952697;-4.547954070389887e-07;-4.054185565366115e-07;1.0449117582343772;10.000828023159997;0.833542834234131;0.015561083398855083;0.01556137104324274;0.7977654498882188;0.01489272685493317;0.7978752858935402
21.887384;1.044402029073368;0.8333412179077705;0.7978275893179383;-4.5427484861308606e-07;-4.0546489214080974e-07;1.044910213571639;10.000824740607895;0.8335427255273938;0.015561099628150861;0.015561375732870865;0.7977655775654042;0.014892706799874889;0.7978741447848804
21.897384;1.044401781944869;0.8333415937011168;0.7978277663821589;-4.537465708104571e-07;-4.055115584391168e-07;1.0449086415807989;10.000821486595218;0.8335426509036331;0.015561116049776405;0.015561381306327443;0.7977656417906701;0.014892687674453562;0.7978729864818508
21.907384;1.0444015460349068;0.8333420377300551;0.7978279843714037;-4.5321096602587673e-07;-4.0555985176544644e-07;1.0449070384861585;10.000818200561024;0.8335426135551948;0.015561132593785505;0.015561387792035185;0.7977656377885325;0.014892669488573242;0.7978718080947083
21.917384;1.0444013221188184;0.8333425488285154;0.7978282448489818;-4.526685235653829e-07;-4.0561060655644074e-07;1.0449054023775042;10.000814826426183;0.833542615831774;0.015561149148408261;0.015561395201935972;0.7977655610570434;0.014892652258801554;0.797870607183082
21.927384;1.0444011117494474;0.8333431242600721;0.7978285487598904;-4.52119640901883e-07;-4.056643881585508e-07;1.0449037337768081;10.000811318010587;0.8335426584378978;0.01556116557125143;0.01556140353739212;0.7977654074991389;0.01489263600525938;0.7978693822918816
21.937384;1.0444009175561575;0.8333437601950531;0.7978288960432278;-4.515645811646501e-07;-4.057217797567687e-07;1.0449020357757681;10.000807648854801;0.833542739998882;0.015561181705887009;0.015561412794241811;0.7977651734002242;0.014892620746654272;0.797868133005593
21.947384;1.0444007426289907;0.8333444528140678;0.7978292859671922;-4.5100344713900373e-07;-4.057836713091206e-07;1.0449003131727808;10.000803816348116;0.8335428575821754;0.01556119740395588;0.015561422959611899;0.7977648550129651;0.014892606495069955;0.7978668596687306
21.957384;1.044400589701048;0.8333451985853215;0.7978297176529827;-4.5043606744761454e-07;-4.058513837575172e-07;1.044898571618418;10.000799830550882;0.8335430077548104;0.015561212547827441;0.015561434007128415;0.797764448191162;0.014892593259455859;0.7978655632937892
21.967384;1.0444004613108673;0.8333459933571419;0.7978301899638189;-4.498620204851657e-07;-4.059266046009712e-07;1.0448968174298487;10.000795697042133;0.8335431873465619;0.015561227061732331;0.015561445905830437;0.7977639482922859;0.014892581051756866;0.7978642455890711
21.977384;1.04440036053767;0.8333468318434266;0.7978307009599572;-4.492808127695004e-07;-4.0601128927379566e-07;1.0448950573549194;10.000791408595878;0.8335433933793164;0.015561240904222914;0.015561458631105097;0.7977633504452928;0.014892569882032606;0.7978629087928175
21.987384;1.044400291263672;0.8333477084306897;0.797831247824206;-4.486919443711063e-07;-4.061074281254324e-07;1.0448932979907986;10.000786947986661;0.8335436226655463;0.015561254051589875;0.015561472159630453;0.7977626503490236;0.014892559746222505;0.7978615550857266
21.997384;1.0444002575886275;0.8333486181452042;0.7978318275427682;-4.4809498801102437e-07;-4.0621658753562144e-07;1.0448915453479992;10.000782296100546;0.8335438721306213;0.015561266492689864;0.015561486467931939;0.7977618451294326;0.01489255062641762;0.7978601860367026
22.007384;1.0444002628486286;0.8333495565760575;0.7978324376646769;-4.474897834020685e-07;-4.0633957917353453e-07;1.0448898048963402;10.000777437501043;0.8335441397176551;0.015561278234390255;0.01556150154590072;0.7977609337019309;0.014892542509377299;0.7978588027784362
22.017384;1.0444003089998741;0.8333505189542628;0.7978330764552508;-4.468763884988164e-07;-4.06476528966415e-07;1.0448880819708046;10.000772361144964;0.8335444250587998;0.01556128930161888;0.015561517401450736;0.7977599166510082;0.01489253540166188;0.7978574067577494
22.027384;1.0444003963524013;0.8333514995100451;0.7978337426828758;-4.462548284193472e-07;-4.066271532672132e-07;1.0448863816536507;10.000767058982275;0.8335447296595635;0.015561299727323724;0.015561534050093822;0.7977587955454714;0.014892529320752962;0.7978560007387328
22.037384;1.0444005235118021;0.8333524919241692;0.7978344356152564;-4.456251383929407e-07;-4.067909674682557e-07;1.044884708140183;10.000761520309695;0.8335450563650372;0.01556130954577469;0.015561551497679356;0.7977575720032842;0.014892524269473925;0.7978545895389999
22.047384;1.044400688191186;0.8333534899796902;0.7978351550544421;-4.449875963660205e-07;-4.069673972074334e-07;1.044883065054194;10.00075572434094;0.8335454082027841;0.015561318798022132;0.015561569717587367;0.7977562475810771;0.014892520222373879;0.7978531795544022
22.057384;1.0444008887154748;0.8333544869938833;0.7978359012602934;-4.443427350449796e-07;-4.0715579088884475e-07;1.0448814562744568;10.000749638893614;0.8335457873951954;0.015561327536375472;0.015561588643201348;0.7977548244445559;0.01489251713701394;0.7978517773527096
22.067384;1.0444011244854623;0.8333554750437597;0.7978366750924551;-4.436913821169011e-07;-4.0735531672552694e-07;1.0448798857560138;10.000743221392908;0.8335461950998408;0.015561335825225262;0.015561608194548007;0.7977533054785724;0.014892514966588355;0.7978503884738476
22.077384;1.0444013945942532;0.8333564455241947;0.7978374780839969;-4.4303492679446025e-07;-4.075649318232094e-07;1.0448783570078655;10.000736418389165;0.8335466319916314;0.01556134374760606;0.015561628311209278;0.7977516939560694;0.014892513653538244;0.7978490169326344
22.087384;1.044401696115678;0.8333573902443875;0.7978383123764633;-4.42375402643198e-07;-4.0778351437050084e-07;1.044876872859905;10.000729171422103;0.833547099001934;0.015561351406703085;0.015561648954748172;0.7977499936946565;0.014892513122724787;0.7978476655560777
22.097384;1.0444020239687954;0.833358302346506;0.7978391808249429;-4.417152769370134e-07;-4.0801012679476444e-07;1.0448754349573495;10.000721426477615;0.833547597167802;0.015561358908939038;0.015561670090703509;0.7977482092386454;0.01489251329466527;0.7978463368109185
22.107384;1.0444023723908975;0.8333591771069525;0.7978400866501845;-4.4105722285471113e-07;-4.0824434819039184e-07;1.04487404356208;10.000713134031457;0.8335481269337047;0.015561366338968681;0.015561691679212786;0.7977463458790318;0.014892514098898937;0.7978450332897264
22.117384;1.0444027363571518;0.8333600119817336;0.7978410325621385;-4.4040385541836234e-07;-4.0848632684458734e-07;1.0448726985023735;10.000704242143344;0.833548687992263;0.015561373745561862;0.015561713679957349;0.7977444098196167;0.014892515465002403;0.7978437574684175
22.127384;1.0444031119668904;0.83336080613574;0.7978420202908141;-4.3975738972965935e-07;-4.087364361568683e-07;1.0448714000719048;10.000694694539106;0.8335492797382004;0.015561381148165515;0.015561736065353968;0.7977424079599567;0.014892517307475206;0.7978425111367986
22.137384;1.0444034966790297;0.8333615601842203;0.797843050910678;-4.3911955599251377e-07;-4.0899483169716774e-07;1.0448701488068761;10.000684434793927;0.8335499013700725;0.015561388559938572;0.015561758828469822;0.7977403472392487;0.014892519524116509;0.7978412951078232
22.147384;1.0444038897182824;0.8333622755369351;0.797844125521585;-4.384918968132024e-07;-4.0926112553210637e-07;1.0448689454770304;10.00067341112317;0.8335505510851221;0.015561396005505946;0.015561781973270725;0.7977382342825419;0.014892522005399483;0.7978401096376502
22.157384;1.04440429166446;0.8333629531509191;0.797845245632028;-4.3787602040166013e-07;-4.095344324117648e-07;1.044867791682754;10.000661577301384;0.8335512253289229;0.015561403516571991;0.015561805502612854;0.797736075533676;0.014892524649860418;0.7978389553512926
22.167384;1.0444047034549124;0.8333635927004038;0.7978464131630881;-4.372734775289186e-07;-4.0981378541986143e-07;1.0448666897546584;10.000648887190698;0.833551919201105;0.015561411119536184;0.015561829418200777;0.7977338775506521;0.014892527377471203;0.7978378335153609
22.177384;1.0444051256502211;0.8333641929120373;0.7978476300172438;-4.366854569596049e-07;-4.1009842026576547e-07;1.0448656422288543;10.000635289301734;0.8335526277088926;0.015561418831296348;0.015561853723780203;0.7977316475372572;0.014892530128308436;0.797836745481661
22.187384;1.0444055579840517;0.8333647528046713;0.7978488971945312;-4.3611270563526213e-07;-4.103876491982394e-07;1.0448646516268103;10.000620730725391;0.8335533465571472;0.015561426653064519;0.015561878428681196;0.7977293939145739;0.014892532853824006;0.7978356923545158
22.197384;1.0444059994743429;0.8333652725260658;0.7978502143830168;-4.355556944174727e-07;-4.1068059168025374e-07;1.04486372035557;10.000605169742725;0.8335540721318266;0.015561434556138393;0.015561903548884273;0.797727126079684;0.014892535517301889;0.7978346749517081
22.207384;1.0444064494532783;0.8333657530886446;0.7978515801699246;-4.35014624856618e-07;-4.1097610804614435e-07;1.0448628505847235;10.000588587015983;0.833554801954377;0.015561442476824285;0.015561929098306343;0.7977248535908474;0.014892538098533211;0.797833693782676
22.217384;1.0444069087933032;0.8333661957820535;0.7978529919130627;-4.344892033061703e-07;-4.1127294012802953e-07;1.0448620440070346;10.000570986927121;0.8335555353988968;0.015561450336338156;0.015561955082854748;0.7977225855253466;0.01489254059233557;0.7978327491128824
22.227384;1.0444073800422637;0.8333666018020542;0.7978544456569763;-4.339785129423631e-07;-4.115699192782652e-07;1.0448613016757773;10.000552394092749;0.8335562729767884;0.015561458071059199;0.015561981505639571;0.797720329787464;0.014892543004689422;0.7978318407146917
22.237384;1.0444078664189893;0.8333669719896255;0.7978559371093127;-4.334811291117104e-07;-4.118660820370919e-07;1.0448606242653402;10.000532850670806;0.833557014858374;0.015561465642378551;0.015562008365382018;0.7977180923259819;0.014892545354352953;0.7978309674193831
22.247384;1.0444083709606322;0.8333673067688242;0.7978574630228281;-4.329954569675747e-07;-4.1216053603367506e-07;1.0448600126084817;10.000512409909675;0.8335577606344641;0.015561473025422726;0.015562035647554458;0.7977158767069727;0.014892547680628124;0.7978301273722789
22.257384;1.0444088964715978;0.8333676062991354;0.7978590213574165;-4.3252008723520184e-07;-4.124523025633899e-07;1.044859467799724;10.000491128693575;0.8335585104216884;0.015561480198385273;0.015562063331850817;0.7977136843117725;0.01489255004450971;0.7978293190443856
22.267384;1.044409445769834;0.8333678706675098;0.7978606100855219;-4.320538556924159e-07;-4.1274039706003503e-07;1.0448589904105574;10.000469064556675;0.8335592659231891;0.015561487141543862;0.015562091411835278;0.7977115150791473;0.01489255251123382;0.7978285421590346
22.277384;1.0444100216363261;0.8333681000119494;0.7978622263083103;-4.315956854079365e-07;-4.130240169117042e-07;1.0448585798220247;10.000446275434198;0.8335600304345249;0.015561493837506973;0.015562119898771506;0.7977093683954983;0.014892555132125639;0.7978277977944849
22.287384;1.0444106262360375;0.8333682942595612;0.7978638665896888;-4.311444910907648e-07;-4.1330275617457415e-07;1.0448582347718394;10.000422826746915;0.8335608082078235;0.015561500257952316;0.015562148806346664;0.7977072436761704;0.014892557949566423;0.7978270874109873
22.297384;1.0444112603840705;0.8333684527801416;0.797865527570166;-4.3069922274190064e-07;-4.1357671628163737e-07;1.0448579548260806;10.000398805681092;0.8335616037624302;0.015561506339900708;0.015562178140192303;0.7977051404197912;0.014892561007672996;0.7978264116064275
22.307384;1.0444119234894365;0.833368574859617;0.7978672061288282;-4.3025897810106187e-07;-4.138462257870458e-07;1.0448577416340539;10.000374327673484;0.8335624208518426;0.015561511977948733;0.015562207902898662;0.7977030581261205;0.014892564345749208;0.7978257696496787
22.317384;1.0444126139804897;0.8333686605176058;0.7978688997491415;-4.2982295115450715e-07;-4.141115017248947e-07;1.0448575984548523;10.000349527880166;0.8335632617321177;0.015561517046735276;0.01556223809973018;0.7977009966387921;0.014892567989498024;0.7978251595678336
22.327384;1.044413329423094;0.8333687107021801;0.7978706071348957;-4.293901767181247e-07;-4.1437280020914166e-07;1.0448575283247346;10.000324547296753;0.8335641276390363;0.015561521432233213;0.015562268734229527;0.7976989569781578;0.014892571953494032;0.7978245782726069
22.337384;1.0444140668949835;0.8333687271045817;0.7978723279409162;-4.289593721149815e-07;-4.146307392280095e-07;1.044857533054902;10.000299525721116;0.8335650195378295;0.015561525047005755;0.015562299800967652;0.7976969418905148;0.014892576245361177;0.7978240217892466
22.347384;1.0444148239994335;0.8333687119329741;0.7978740619516287;-4.2852885073272924e-07;-4.1488626114484594e-07;1.044857613640362;10.000274601922467;0.833565938145342;0.015561527832139845;0.015562331285889673;0.7976949552237264;0.014892580869347574;0.7978234854379365
22.357384;1.0444155993035358;0.8333686676536062;0.7978758087950362;-4.2809649333551336e-07;-4.1514031673920293e-07;1.0448577708121436;10.000249913485742;0.8335668837139268;0.015561529756903237;0.01556236317500641;0.7976930007824056;0.014892585834178036;0.7978229639514075
22.367384;1.0444163917730094;0.8333685967225654;0.7978775675331744;-4.2766013260825156e-07;-4.1539360738086606e-07;1.0448580046471085;10.000225594339485;0.8335678563846044;0.015561530816631204;0.015562395462697123;0.7976910819081395;0.014892591159054593;0.7978224519269009
22.377384;1.044417199959333;0.8333685011285145;0.797879335746734;-4.272179903295085e-07;-4.1564662295983367e-07;1.0448583138127159;10.000201770969447;0.8335688567073792;0.015561531023874567;0.015562428154174586;0.7976892017644391;0.014892596874570735;0.7978219445017435
22.387384;1.0444180210061629;0.8333683820338849;0.797881109517786;-4.267685032472449e-07;-4.1589987045975515e-07;1.0448586956660102;10.000178556885436;0.8335698851826167;0.015561530394883226;0.015562461266575237;0.7976873637560613;0.014892603022806466;0.7978214376044884
22.397384;1.0444188500334275;0.8333682400048705;0.7978828846795987;-4.263099564129319e-07;-4.1615391587499794e-07;1.044859147321948;10.000156048596748;0.8335709411067144;0.015561528945539142;0.015562494826726544;0.7976855716021247;0.014892609652577746;0.7978209276063096
22.407384;1.044419680812373;0.8333680754823373;0.7978846575533126;-4.258405536333988e-07;-4.164093398322304e-07;1.0448596668132375;10.000134328764473;0.8335720221557962;0.015561526701610179;0.01556252885671081;0.7976838287868556;0.014892616811062223;0.7978204111245701
22.417384;1.0444205070645713;0.8333678888780242;0.7978864244083792;-4.253587404060444e-07;-4.166669145461675e-07;1.0448602532421263;10.000113474699395;0.8335731252121205;0.015561523711995486;0.015562563356793914;0.7976821380080741;0.014892624540667086;0.7978198854058156
22.427384;1.0444213236615116;0.833367680295026;0.7978881811017103;-4.248634002343667e-07;-4.1692757999259256e-07;1.0448609061294913;10.000093563686912;0.8335742474606607;0.01556152005532173;0.015562598306739603;0.7976805011988164;0.01489263287894673;0.7978193484762982
22.437384;1.0444221272470897;0.833367449235436;0.7978899236103608;-4.2435376845967136e-07;-4.17191970882007e-07;1.0448616246674884;10.000074674140372;0.8335753867991982;0.015561515835257417;0.015562633684723721;0.7976789199329968;0.01489264185861063;0.7978187987705408
22.447384;1.044422915881162;0.8333671944186509;0.7978916485611042;-4.238291777107102e-07;-4.174601782723481e-07;1.0448624066801917;10.000056884973906;0.8335765418845161;0.01556151116581162;0.015562669482954644;0.7976773959931764;0.014892651507637312;0.7978182351549854
22.457384;1.0444236886587595;0.833366914008915;0.7978933534068954;-4.232889984451862e-07;-4.177319495381305e-07;1.04486324782217;10.000040269204613;0.8335777118986163;0.015561506155959193;0.01556270570632891;0.7976759316590687;0.014892661844900788;0.7978176573425801
22.467384;1.0444244456606897;0.8333666062344842;0.7978950364660894;-4.2273291564350725e-07;-4.180067896308287e-07;1.0448641420244928;10.000024884444692;0.8335788958500614;0.015561500900029323;0.015562742357127356;0.7976745293955562;0.01489267287843233;0.7978170658075815
22.477384;1.0444251876742296;0.8333662694533892;0.7978966965731019;-4.221612332232116e-07;-4.182839593687855e-07;1.0448650829854975;10.000010770970114;0.8335800923185915;0.015561495472122756;0.015562779418500367;0.7976731915063877;0.014892684614460095;0.7978164614826165
22.487384;1.0444259158493505;0.8333659017334696;0.7978983325424075;-4.2157480719571305e-07;-4.1856262142439817e-07;1.0448660653957165;9.999997957483886;0.8335812999634318;0.015561489926814748;0.015562816851833096;0.797671920512345;0.014892697060725055;0.7978158459258812
22.497384;1.0444266313729949;0.8333655009691767;0.7978999428287981;-4.2097463461072655e-07;-4.1884204022930336e-07;1.0448670848154176;9.999986464466513;0.8335825179731399;0.015561484311744622;0.015562854611316904;0.797670719929236;0.0148927102189286;0.797815221486573
22.507384;1.044427335326193;0.8333650654893138;0.7979015251597681;-4.203614869173621e-07;-4.191217391668328e-07;1.0448681370176969;9.999976302951032;0.833583745871297;0.01556147868405689;0.015562892657844711;0.7976695942297193;0.014892724083991851;0.7978145911065354
22.517384;1.0444280292167785;0.8333645943309407;0.797903076216078;-4.197357816281929e-07;-4.1940158983513473e-07;1.044869218157597;9.999967472966782;0.8335849827064338;0.015561473109288059;0.015562930955736867;0.7976685477974523;0.014892738645227424;0.7978139582282515
22.527384;1.0444287158203718;0.8333640866599547;0.7979045914742208;-4.1909773826992625e-07;-4.1968184130389347e-07;1.044870325101788;9.999959959952252;0.8335862263173306;0.015561467638583125;0.015562969460653261;0.7976675841972584;0.014892753880132838;0.7978133268957606
22.537384;1.044429398923455;0.8333635407390297;0.797906065290194;-4.184478086714458e-07;-4.199630300533318e-07;1.0448714549923963;9.999953731411068;0.8335874732012964;0.015561462291716129;0.015563008115131017;0.7976667063993076;0.014892769757361424;0.797812701925372
22.547384;1.0444300815592067;0.8333629533789233;0.7979074915627025;-4.1778702894571764e-07;-4.202457232503821e-07;1.0448726050680874;9.999948741515386;0.8335887187870514;0.015561457060972613;0.01556304684877478;0.7976659169558153;0.01489278625134303;0.7978120892588092
22.557384;1.0444307646250903;0.8333623206760239;0.7979088644643123;-4.1711697037768573e-07;-4.205302970436917e-07;1.0448737733159015;9.999944937282642;0.833589957735164;0.01556145192321154;0.015563085575697137;0.7976652177771096;0.014892803348439478;0.7978114960683201
22.567384;1.0444314470990455;0.8333616399715225;0.7979101785108137;-4.164393743319216e-07;-4.2081678827796797e-07;1.0448749587326083;9.999942255625928;0.8335911842194539;0.015561446850459385;0.015563124198004707;0.7976646102601442;0.014892821040607608;0.7978109300740702
22.577384;1.044432126488892;0.8333609111329069;0.7979114283908371;-4.15755757427366e-07;-4.211046661104248e-07;1.0448761608954642;9.99994061930494;0.8335923923874196;0.015561441810813294;0.015563162616923639;0.7976640956316209;0.01489283931705254;0.797810398648403
22.587384;1.0444327984569437;0.8333601358445014;0.797912609138172;-4.15067267285858e-07;-4.213927130617789e-07;1.0448773797640398;9.999939941759681;0.8335935766046982;0.015561436757543057;0.015563200739337615;0.7976636750412703;0.014892858160906226;0.7978099087597789
22.597384;1.0444334566335034;0.8333593164715648;0.7979137163664355;-4.143748144492557e-07;-4.2167930630332395e-07;1.044878615799899;9.999940133725204;0.8335947314713645;0.015561431619243855;0.015563238477633233;0.7976633497199334;0.014892877552633937;0.7978094674849039
22.607384;1.0444340935454395;0.8333584559714158;0.7979147461985668;-4.1367926516817227e-07;-4.21962911275863e-07;1.0448798701009319;9.999941104384876;0.8335958521698144;0.015561426298096141;0.015563275753496347;0.7976631213932399;0.014892897476699998;0.7978090817952117
22.617384;1.0444347018726245;0.8333575583068238;0.7979156950799045;-4.129815397762163e-07;-4.2224234685365213e-07;1.0448811441595833;9.999942763151784;0.833596934295196;0.015561420677170128;0.015563312505604368;0.7976629924762123;0.014892917927769528;0.7978087576355745
22.627384;1.044435274888242;0.8333566285128493;0.7979165597440491;-4.122825135292866e-07;-4.2251672795466054e-07;1.0448824390256863;9.999945027987325;0.8335979730278735;0.015561414638054568;0.015563348684654199;0.7976629655041824;0.01489293891282796;0.7978084995034698
22.637384;1.0444358062470616;0.8333556721219021;0.7979173372538552;-4.1158275860763675e-07;-4.227852813942184e-07;1.0448837550278798;9.999947833055188;0.833598963273867;0.015561408081339843;0.015563384236868786;0.7976630420077789;0.014892960447634742;0.7978083106520041
22.647384;1.044436289835017;0.8333546944737313;0.7979180248429418;-4.108825380734841e-07;-4.230471565588824e-07;1.0448850922479282;9.999951127825463;0.8335999006996879;0.015561400937563094;0.015563419096318745;0.7976632217771812;0.014892982552125721;0.7978081931346416
22.657384;1.0444367198023108;0.8333537007169923;0.7979186196185234;-4.1018223258831026e-07;-4.2330127761306997e-07;1.04488645025855;9.999954871793584;0.8336007824635393;0.015561393162041963;0.015563453186660678;0.7976635030066758;0.014893005246728017;0.7978081476443103
22.667384;1.0444370908149;0.8333526962169477;0.7979191185222102;-4.0948269161423055e-07;-4.235463921224123e-07;1.0448878273928837;9.999959028994617;0.8336016075163013;0.015561384724000713;0.015563486421673952;0.7976638828529683;0.014893028553640986;0.7978081738278061
22.677384;1.0444373983855868;0.8333516866473686;0.7979195184065456;-4.087851805705379e-07;-4.2378136765367887e-07;1.0448892210193088;9.999963559933267;0.8336023762554988;0.015561375606575585;0.015563518708896464;0.7976643581792163;0.014893052504376393;0.7978082712401452
22.687384;1.0444376392987897;0.833350677786343;0.7979198160406051;-4.080912517155008e-07;-4.2400541065983805e-07;1.044890628632925;9.999968415186892;0.8336030894565731;0.015561365812590093;0.015563549957710312;0.7976649264657507;0.014893077137494706;0.7978084400267139
22.697384;1.0444378125266052;0.8333496753005487;0.7979200084493767;-4.0740279425814995e-07;-4.2421805582594866e-07;1.044892048371582;9.999973542318603;0.8336037474658766;0.015561355366316565;0.015563580085939178;0.7976655860810594;0.014893102481616204;0.7978086806825703
22.707384;1.0444379198249294;0.8333486844579471;0.7979200933465993;-4.067220749823403e-07;-4.244191082785311e-07;1.0448934788737507;9.99997890373526;0.8336043499423033;0.015561344311652627;0.015563609022794217;0.7976663356314917;0.014893128540931819;0.7978089936225715
22.717384;1.0444379648444102;0.8333477098208565;0.7979200692904707;-4.060515228495902e-07;-4.2460851115371084e-07;1.0448949194381636;9.999984486602415;0.8336048957717681;0.015561332701974321;0.015563636701415138;0.7976671734674091;0.014893155294177356;0.7978093794977729
22.727384;1.044437951417707;0.8333467551316289;0.7979199359103373;-4.0539335580728386e-07;-4.2478617607372393e-07;1.0448963699979645;9.999990297974062;0.8336053833772847;0.015561320584013393;0.015563663046424106;0.7976680979622579;0.014893182699677524;0.7978098396926177
22.737384;1.0444378827930736;0.8333458234550891;0.7979196941725754;-4.0474939848363994e-07;-4.249519307333874e-07;1.0448978302775094;9.999996352080817;0.8336058114612742;0.01556130798668236;0.015563687976346765;0.7976691076480192;0.014893210699097402;0.7978103755157824
22.747384;1.044437762261617;0.8333449173752875;0.7979193465330429;-4.0412116568902635e-07;-4.251054715580669e-07;1.0448992989003159;10.000002654171318;0.833606179884979;0.015561294923903537;0.015563711420296413;0.797670200688954;0.014893239225289363;0.7978109866336676
22.757384;1.0444375936557462;0.8333440387033578;0.7979188970141774;-4.0350999264482693e-07;-4.252463676407025e-07;1.0449007727727049;10.000009191915964;0.8336064898180423;0.015561281412515606;0.015563733327801636;0.7976713746771339;0.014893268215392245;0.7978116709223244
22.767384;1.0444373807989167;0.8333431880492305;0.7979183507785907;-4.0291706792144094e-07;-4.2537428312960915e-07;1.0449022467894211;10.000015941258948;0.83360674252926;0.015561267483527045;0.015563753658289782;0.7976726269983373;0.014893297623941582;0.7978124253706033
22.777384;1.0444371267821748;0.8333423652683808;0.7979177128499392;-4.023434294873972e-07;-4.2548923236111836e-07;1.0449037146926277;10.000022874852402;0.8336069381347496;0.015561253172971124;0.015563772366356894;0.7976739551575137;0.014893327427325158;0.7978132462087706
22.787384;1.0444368340480388;0.8333415705962449;0.7979169866361425;-4.017901009455754e-07;-4.2559169487024593e-07;1.0449051707592634;10.000029965112947;0.8336070755356452;0.015561238513103379;0.015563789407891625;0.7976753569365931;0.01489335761395357;0.797814128888737
22.797384;1.0444365051150073;0.8333408053469249;0.7979161736787843;-4.0125824996416303e-07;-4.2568261718255365e-07;1.044906610614312;10.000037184623814;0.8336071530198561;0.015561223538829404;0.015563804754946727;0.7976768301589534;0.014893388174598026;0.79781506900989
22.807384;1.0444361430677984;0.8333400715723819;0.7979152750856738;-4.007490540175153e-07;-4.257632291946212e-07;1.044908030552338;10.00004450334134;0.8336071686692416;0.015561208299085095;0.015563818391222587;0.7976783723078741;0.014893419102227912;0.7978160631357915
22.817384;1.0444357518204475;0.8333393715876634;0.7979142931472247;-4.0026333447530575e-07;-4.258346840414285e-07;1.044909426067578;10.00005188485974;0.8336071202551771;0.015561192865722266;0.015563830294766497;0.797679980554969;0.014893450393202374;0.7978171084081821
22.827384;1.0444353363862817;0.8333387083674408;0.7979132315724063;-3.998013531963611e-07;-4.258978101412917e-07;1.0449107909265432;10.000059292530587;0.8336070048931182;0.015561177334652131;0.015563840433594033;0.7976816515612216;0.014893482055023324;0.7978182013840619
22.837384;1.0444349026446262;0.8333380861515722;0.7979120944721512;-3.993630147421078e-07;-4.2595309071579357e-07;1.044912117797534;10.00006670025373;0.8336068190771152;0.015561161809205378;0.015563848776915091;0.797683380774853;0.014893514116661278;0.7978193372647406
22.847384;1.0444344567519173;0.8333375103903781;0.797910885276746;-3.9894822169434553e-07;-4.2600065802419876e-07;1.044913399583907;10.000074089050559;0.8336065594608619;0.01556114637280048;0.015563855308217935;0.7976851624758797;0.014893546614882703;0.7978205102281506
22.857384;1.0444340044084301;0.8333369870730046;0.7979096064534251;-3.9855704742213615e-07;-4.2604036081457714e-07;1.0449146300450116;10.000081436712847;0.8336062237269243;0.015561131071400326;0.015563860031480636;0.7976869908530103;0.014893579571635377;0.7978217142751128
