time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.867384;1.0444335502511528;0.8333365219084108;0.7979082598973956;-3.9818973021093886e-07;-4.260720517739824e-07;1.0449158036306543;10.000088719216334;0.8336058105505195;0.015561115914895875;0.0155638629648518;0.7976888608370313;0.014893613001036676;0.7978229435319539
22.877384;1.0444330984913293;0.8333361198995416;0.797906847449634;-3.9784656197423194e-07;-4.260957544654087e-07;1.044916915346574;10.00009591962105;0.8336053191844455;0.015561100887506523;0.015563864128969044;0.7976907680212401;0.014893646932264408;0.7978241918073405
22.887384;1.0444326539248194;0.8333357853066609;0.7979053711731421;-3.9752776078290394e-07;-4.261114986686259e-07;1.0449179611929373;10.000103032718183;0.833604749375624;0.015561085962801695;0.015563863547669974;0.7976927083212316;0.014893681416063967;0.7978254524483008
22.897384;1.0444322213458184;0.8333355217119213;0.7979038331333675;-3.972333891119973e-07;-4.261190566670676e-07;1.0449189383718918;10.000110061894635;0.833604101146637;0.015561071129879457;0.01556386125438297;0.7976946779256938;0.014893716514052862;0.7978267192497103
22.907384;1.0444318044407532;0.8333353323947676;0.7979022348717999;-3.96963273876167e-07;-4.261177966865641e-07;1.0449198444547427;10.000117011907816;0.8336033746606136;0.015561056408739858;0.01556385728520497;0.7976966729875612;0.014893752281452746;0.7978279872446412
22.917384;1.044431405981257;0.8333352209793659;0.797900577242071;-3.967170021790857e-07;-4.2610682065934215e-07;1.0449206766956312;10.000123887097944;0.8336025708006857;0.015561041834867692;0.015563851669126083;0.7976986888918696;0.014893788751786199;0.7978292522776718
22.927384;1.044431028348919;0.8333351913647234;0.7978988608873588;-3.964940886490093e-07;-4.2608524884974445e-07;1.044921432367757;10.000130697121227;0.8336016918963794;0.015561027441379422;0.015563844430257451;0.7977007196734831;0.014893825930224818;0.7978305102493117
22.937384;1.0444306732160713;0.8333352467799127;0.7978970869076594;-3.962941647959075e-07;-4.2605221975591463e-07;1.0449221091225103;10.000137461772024;0.8336007418124995;0.015561013256780443;0.015563835593405373;0.797702758084625;0.014893863792855316;0.7978317571211438
22.947384;1.044430341387711;0.8333353892295735;0.7978952572040784;-3.9611700719882063e-07;-4.260066718630968e-07;1.0449227049911416;10.000144210344294;0.8335997254906483;0.015560999302243111;0.015563825188360123;0.7977047964545115;0.014893902291887461;0.7978329894319856
22.957384;1.0444300333915422;0.8333356194927933;0.7978933743402499;-3.95962483903858e-07;-4.259472783771261e-07;1.0449232186237603;10.00015097588631;0.8335986484913315;0.01556098559026757;0.015563813255731564;0.7977068273520224;0.0148939413708205;0.7978342046306365
22.967384;1.0444297496717512;0.8333359371140303;0.7978914412345905;-3.958305508967853e-07;-4.2587251368896135e-07;1.0449236494978942;10.000157789032308;0.8335975170680057;0.015560972127361546;0.015563799845361;0.7977088436865903;0.014893980979151216;0.7978354009899852
22.977384;1.0444294900744735;0.8333363407319669;0.7978894612954129;-3.9572134370866916e-07;-4.2578084271048867e-07;1.0449239974510505;10.000164677782632;0.8335963386579841;0.015560958906077;0.015563785004581466;0.7977108390794295;0.014894021072726383;0.7978365772229752
22.987384;1.0444292536088031;0.8333368286215852;0.7978874389628139;-3.9563528109238614e-07;-4.256710871249832e-07;1.0449242621554111;10.000171667816382;0.8335951219922795;0.015560945900794577;0.015563768773240252;0.79771280820226;0.014894061603439077;0.7978377321425573
22.997384;1.0444290388956607;0.8333373991713455;0.7978853802115318;-3.9557295158741163e-07;-4.25542602259649e-07;1.0449244435291245;10.000178776902628;0.8335938765218521;0.015560933083792318;0.015563751190885362;0.7977147466383376;0.014894102520075279;0.7978388647601675
23.007384;1.0444288446257413;0.8333380514778114;0.797883292629369;-3.9553490347815216e-07;-4.253950947115972e-07;1.0449245423759226;10.000186010505457;0.8335926116022957;0.015560920434652804;0.015563732299423682;0.7977166506812076;0.014894143787525963;0.7978399745433138
23.017384;1.0444286692184466;0.8333387853858949;0.7978811844981715;-3.955217113775402e-07;-4.252285100928168e-07;1.0449245603391195;10.000193363659744;0.8335913360791734;0.015560907931382343;0.015563712137065776;0.7977185172156278;0.014894185392456872;0.7978410612575993
23.027384;1.0444285102966606;0.8333396006557126;0.797879063560335;-3.955342464184235e-07;-4.25043138244277e-07;1.0449245001144813;10.000200822244926;0.8335900584947126;0.015560895547180873;0.015563690738005577;0.7977203439249454;0.014894227316588687;0.7978421248876086
23.037384;1.044428364773423;0.8333404962453658;0.7978769370324186;-3.9557378748998766e-07;-4.2483959524463e-07;1.0449243661514067;10.000208360829934;0.833588787225359;0.01556088325118376;0.015563668142800954;0.7977221298928031;0.014894269510888793;0.7978431660190921
23.047384;1.0444282289817264;0.8333414703473906;0.7978748124209271;-3.956418627415188e-07;-4.2461869187529575e-07;1.0449241644861136;10.000215943506209;0.833587530034166;0.01556087099725782;0.015563644411458959;0.797723875928444;0.01489431190013135;0.7978441859169807
23.057384;1.044428098728355;0.833342520773534;0.7978726975171733;-3.9573996655238254e-07;-4.2438139192603445e-07;1.0449239019704728;10.000223528597717;0.8335862934364181;0.015560858714754598;0.015563619629009033;0.7977255842497802;0.014894354400299212;0.7978451861940433
23.067384;1.0444279695299883;0.8333436446453538;0.7978705997278709;-3.95869312834411e-07;-4.241287541011676e-07;1.0449235857062165;10.000231074712339;0.8335850825457355;0.015560846318423513;0.015563593894254458;0.7977272578983857;0.014894396924483622;0.797846168813164
23.077384;1.0444278370665194;0.8333448375613903;0.7978685258806504;-3.96030772704059e-07;-4.238618527257695e-07;1.04492322240687;10.00023854698986;0.8335839016539475;0.015560833732926112;0.015563567300191821;0.7977289003821432;0.014894439379288325;0.7978471363635671
23.087384;1.0444276979003622;0.8333460939910807;0.7978664821957328;-3.9622502960324095e-07;-4.2358183774580566e-07;1.0449228184651738;10.000245921436353;0.8335827547598434;0.015560820915352085;0.015563539928135153;0.7977305153662374;0.014894481657789985;0.7978480916500624
23.097384;1.044427549297263;0.8333474085336605;0.7978644737321964;-3.9645269553626065e-07;-4.2329004714074854e-07;1.0449223808929704;10.00025318885998;0.833581644936285;0.01556080785162135;0.015563511853937758;0.7977321062079994;0.014894523631348992;0.7978490366342588
23.107384;1.0444273879073067;0.8333487760195198;0.7978625039589635;-3.967142073048097e-07;-4.229879447613432e-07;1.0449219176159041;10.000260355797083;0.83358057279377;0.015560794522972958;0.015563483150887559;0.7977336758418913;0.014894565150570626;0.7978499721427301
23.117384;1.0444272094744467;0.8333501908305575;0.7978605749968014;-3.9700973523123536e-07;-4.2267694361253627e-07;1.0449214370080333;10.000267435740833;0.8335795356633636;0.015560780877011429;0.015563453889838855;0.7977352269441051;0.014894606060937761;0.7978508984641735
23.127384;1.044427010161186;0.8333516467973562;0.7978586882098754;-3.97339234294304e-07;-4.223583502463334e-07;1.044920947244542;10.000274435039518;0.833578528172831;0.015560766831537443;0.015563424141587028;0.797736761813472;0.014894646222782849;0.7978518157658421
23.137384;1.0444267876006108;0.8333531373981198;0.797856844979705;-3.977024443703225e-07;-4.220334442636268e-07;1.0449204559152319;10.00028134524733;0.8335775431785489;0.015560752297557915;0.01556339397580495;0.7977382822461708;0.014894685523287196;0.79785272416891
23.147384;1.044426540775814;0.8333546556972355;0.7978550474403704;-3.9809888955552544e-07;-4.217035464159467e-07;1.044919970622457;10.000288145973997;0.8335765726488519;0.015560737194467966;0.015563363452783089;0.7977397898920013;0.01489472388096742;0.7978536238633405
23.157384;1.0444262696200413;0.8333561941047297;0.7978532986723702;-3.9852806371120706e-07;-4.2137004461482174e-07;1.044919499429678;10.000294807878378;0.833575608903792;0.015560721456900432;0.015563332622309;0.7977412866564835;0.014894761247413329;0.7978545155004869
23.167384;1.0444259751248763;0.8333577442823191;0.7978516020665335;-3.989896598582357e-07;-4.2103441280855634e-07;1.0449190503370436;10.0003012877481;0.8335746455985646;0.015560705044302887;0.015563301529198971;0.7977427744760313;0.014894797601680937;0.7978554004032495
23.177384;1.0444256596694672;0.8333592976880031;0.7978499602893234;-3.9948357855129995e-07;-4.2069810033464233e-07;1.0449186313305758;10.000307529565612;0.8335736778809508;0.015560687945663619;0.0155632702062237;0.7977442549733975;0.01489483293891652;0.7978562802673379
23.187384;1.0444253271689286;0.8333608466113608;0.7978483750708786;-4.000096943180449e-07;-4.203622961168486e-07;1.0449182507967467;10.000313480291561;0.8335727022799803;0.015560670168503685;0.015563238666780653;0.7977457299734922;0.014894867265244612;0.7978571571231022
23.197384;1.0444249828047816;0.8333623848866414;0.7978468482065679;-4.0056764449403337e-07;-4.200279002087342e-07;1.0449179167971288;10.000319103911064;0.8335717165585977;0.015560651722411419;0.015563206914520962;0.7977472023762203;0.014894900592187288;0.7978580335721412
23.207384;1.0444246318139052;0.8333639081332597;0.7978453825256728;-4.011567962908199e-07;-4.1969577490685095e-07;1.0449176357254952;10.000324382909291;0.833570719411615;0.015560632616330783;0.01556317495849572;0.7977486759773844;0.014894932920115978;0.7978589124675354
23.217384;1.0444242780638244;0.8333654140756154;0.7978439817321082;-4.0177616663981407e-07;-4.1936690861356884e-07;1.0449174114382391;10.000329307516699;0.8335697102391393;0.015560612870089889;0.01556314281996379;0.7977501544316924;0.014894964227171726;0.7978597961887841
23.227384;1.044423923932463;0.83336690280851;0.797842649511511;-4.024241366344264e-07;-4.190422890831341e-07;1.044917245214798;10.00033385841078;0.8335686887568127;0.015560592525608168;0.015563110522204751;0.7977516409740288;0.01489499448009293;0.7978606863157466
23.237384;1.0444235709912335;0.8333683760059589;0.7978413889946934;-4.030982331675863e-07;-4.1872266105320097e-07;1.044917136353175;10.00033800206499;0.8335676542503598;0.015560571648315496;0.015563078072160072;0.7977531391646256;0.014895023655641298;0.7978615837752334
23.247384;1.044423220293509;0.8333698354020502;0.7978402027216436;-4.0379534372558377e-07;-4.184083661163357e-07;1.044917083018342;10.000341703809303;0.8335666053047093;0.015560550316978963;0.015563045457896007;0.7977546531054377;0.014895051747631225;0.7978624887518936
23.257384;1.0444228727472764;0.8333712822937037;0.7978390924823532;-4.0451226733316207e-07;-4.180992830928118e-07;1.0449170828982959;10.000344937277145;0.8335655405014611;0.015560528606969814;0.015563012660472237;0.7977561862877514;0.014895078752346615;0.7978634003484578
23.267384;1.0444225302346792;0.8333727182684558;0.7978380591016478;-4.052460808354123e-07;-4.1779497881854166e-07;1.0449171331969618;10.000347678748042;0.8335644591326737;0.015560506576694385;0.015562979665994663;0.7977577403395577;0.01489510464955578;0.7978643169860338
23.277384;1.0444221965019853;0.8333741458342037;0.7978371026709121;-4.0599410031745254e-07;-4.1749515470268813e-07;1.0449172305236885;10.000349899935244;0.8335633611437899;0.01556048426657698;0.015562946479573314;0.7977593150509953;0.014895129400469644;0.7978652376437032
23.287384;1.044421876509854;0.8333755684457825;0.7978362230860571;-4.0675378679308265e-07;-4.171999608759153e-07;1.044917371385577;10.000351573098259;0.8335622469934152;0.0155604617118476;0.015562913131712994;0.7977609092263703;0.014895152969511981;0.7978661626848362
23.297384;1.0444215749175467;0.833376990364355;0.7978354201850887;-4.0752295263591343e-07;-4.1690978342974333e-07;1.0449175525111316;10.000352684002971;0.8335611179660188;0.01556043895273111;0.015562879666606027;0.7977625212448567;0.014895175345601504;0.7978670935152233
23.307384;1.0444212951620766;0.8333784165100139;0.7978346933133077;-4.0830006778021253e-07;-4.166248300639687e-07;1.0449177702623715;10.000353239992215;0.8335599761576669;0.015560416034334371;0.015562846131340862;0.797764149337285;0.014895196535643179;0.7978680314672512
23.317384;1.0444210394720714;0.8333798519221189;0.7978340408624001;-4.090842525562505e-07;-4.163449707820072e-07;1.0449180201821975;10.000353266379838;0.8335588238364818;0.015560393012647817;0.015562812577360237;0.7977657922726856;0.014895216546015048;0.7978689767698991
23.327384;1.0444208095545546;0.8333813007942071;0.7978334602443001;-4.0987497004693566e-07;-4.1606977208041e-07;1.0449182978431883;10.000352793323515;0.8335576631528487;0.015560369962959586;0.015562779062202676;0.7977674499799393;0.014895235374536903;0.7978699281806898
23.337384;1.044420606993328;0.8333827658716476;0.7978329482440742;-4.1067161139881125e-07;-4.157984673631895e-07;1.0449185999292554;10.00035184421675;0.8335564965448644;0.015560346975932842;0.015562745647820593;0.7977691231324109;0.014895253005824408;0.797870883139762
23.347384;1.0444204329131965;0.8333842486691616;0.7978325009943449;-4.114731967289466e-07;-4.1552994205680104e-07;1.0449189238557315;10.000350436718376;0.8335553270636759;0.01556032415186432;0.015562712400329018;0.7977708122665966;0.014895269408408497;0.7978718381527888
23.357384;1.0444202880220887;0.8333857498070713;0.797832113539827;-4.122784679525238e-07;-4.1526294963630267e-07;1.044919266588377;10.000348593904784;0.8335541579546553;0.015560301589993195;0.015562679393184566;0.7977725173002638;0.014895284544172941;0.7978727892483255
23.367384;1.044420173010101;0.8333872689513737;0.7978317801269637;-4.1308622315230215e-07;-4.1499636796389967e-07;1.0449196242626655;10.000346352177047;0.8335529917068347;0.015560279365638106;0.015562646711204022;0.7977742376174533;0.01489529838195343;0.7978737324017503
23.377384;1.044420088300652;0.8333888049421283;0.7978314951017604;-4.1389545101041155e-07;-4.1472920194716725e-07;1.0449199923983343;10.000343760019614;0.833551829819687;0.015560257521893066;0.015562614447635962;0.7977759728025051;0.014895310899632495;0.7978746640165912
23.387384;1.0444200337828151;0.8333903563185024;0.7978312533279166;-4.1470516348735445e-07;-4.1446048323065234e-07;1.04492036610431;10.00034087025797;0.833550673744773;0.015560236088751705;0.01556258269043334;0.797777723115763;0.014895322081921554;0.7978755815006463
23.397384;1.0444200090788633;0.833391921857213;0.7978310501651397;-4.155142041521281e-07;-4.1418931203890827e-07;1.044920740467038;10.00033772631421;0.8335495252639818;0.01556021510967333;0.015562551505347681;0.797779488666607;0.014895331923271788;0.7978764836959316
23.407384;1.0444200135508541;0.8333935010030611;0.7978308816077925;-4.163212708430192e-07;-4.1391495717649177e-07;1.0449211108882932;10.000334351739584;0.8335483857092456;0.015560194657639932;0.015562520933314119;0.7977812681293562;0.01489534042785179;0.7978773709953475
23.417384;1.0444200457709893;0.8333950936632168;0.7978307445200126;-4.1712498595225206e-07;-4.1363688591501784e-07;1.0449214731452396;10.00033075285631;0.8335472559309194;0.015560174834952088;0.015562491008474469;0.7977830586452471;0.014895347606292287;0.7978782451601812
23.427384;1.0444201032213751;0.833396699228797;0.7978306364554439;-4.179237832133355e-07;-4.133547706171864e-07;1.0449218235116662;10.000326925947224;0.8335461372665092;0.015560155759421004;0.015562461773220434;0.7977848568737034;0.01489535347500707;0.7978791086962533
23.437384;1.0444201828031676;0.8333983160108086;0.7978305551780843;-4.1871586039481e-07;-4.130684146024724e-07;1.0449221590832913;10.00032286425783;0.8335450318562201;0.015560137545221684;0.015562433271837456;0.7977866596666627;0.014895358050570273;0.7978799639397922
23.447384;1.0444202812882628;0.8333999418560235;0.7978304983540747;-4.194993792720094e-07;-4.127775790927216e-07;1.0449224777512578;10.000318566759988;0.8335439420272499;0.01556012029148994;0.015562405540886927;0.7977884640292955;0.014895361338609973;0.7978808125006995
23.457384;1.0444203953104374;0.833401575306087;0.7978304632973398;-4.2027262208320815e-07;-4.1248184691234567e-07;1.0449227773633853;10.000314042324161;0.8335428698421453;0.015560104087071059;0.015562378611606541;0.7977902670757592;0.014895363332372215;0.7978816552359469
23.467384;1.0444205220578504;0.8334032161953776;0.7978304469541776;-4.2103401245622635e-07;-4.1218056779102636e-07;1.0449230551169602;10.000309307396787;0.8335418173563174;0.01556008902220986;0.01556235250800015;0.7977920659890145;0.014895364019098842;0.797882492597384
23.477384;1.0444206601202375;0.8334048653175021;0.7978304464840986;-4.217821481512101e-07;-4.118730518643736e-07;1.0449233080170284;10.000304379898692;0.8335407867308011;0.015560075191746285;0.015562327227901695;0.7977938579605048;0.014895363379310507;0.7978833254629647
23.487384;1.0444208092002698;0.8334065239912;0.7978304597524871;-4.2251578965389797e-07;-4.1155895602430353e-07;1.0449235331334645;10.000299272592708;0.8335397793045186;0.015560062689663248;0.015562302724946936;0.7977956399840842;0.014895361385243914;0.7978841559428226
23.497384;1.0444209695699336;0.8334081941252826;0.7978304850676204;-4.232337715491174e-07;-4.1123837110693377e-07;1.0449237269113059;10.000293992352745;0.8335387943897947;0.015560051602777356;0.015562278912506479;0.7977974084644314;0.014895358008107741;0.7978849873543354
23.507384;1.0444211416360085;0.833409878113338;0.7978305206908902;-4.239349442407256e-07;-4.109115761999262e-07;1.0449238847408238;10.000288543745077;0.8335378292774255;0.015560042001699134;0.015562255683100488;0.797799159589736;0.014895353221254883;0.7978858235889552
23.517384;1.04442132486436;0.8334115781868239;0.7978305649147813;-4.2461816013908296e-07;-4.1057891004046793e-07;1.044924001461036;10.000282928795743;0.8335368804278909;0.015560033928242113;0.015562232924100115;0.7978008904271594;0.014895346992707571;0.7978866683502902
23.527384;1.0444215170635682;0.8334132958574757;0.7978306164936746;-4.252822933134051e-07;-4.1024087805259874e-07;1.0449240723819864;10.000277145376732;0.8335359444770545;0.015560027388499986;0.015562210524285658;0.7978025992467366;0.014895339283475301;0.7978875245670226
23.537384;1.0444217151191095;0.8334150316926807;0.7978306747620595;-4.25926366420771e-07;-4.0989816290187445e-07;1.044924094482963;10.000271191023094;0.8335350182246847;0.015560022360465916;0.015562188378064765;0.7978042849495688;0.01489533005103317;0.7978883945280403
23.547384;1.0444219162417745;0.8334167850757181;0.7978307396209638;-4.265497420320256e-07;-4.0955136727729455e-07;1.0449240669258215;10.000265067795096;0.8335340979886727;0.015560018816675047;0.015562166392817064;0.7978059469176076;0.01489531924302475;0.7978892804657495
23.557384;1.0444221185013118;0.8334185538748212;0.7978308118051821;-4.2715215986188737e-07;-4.092007292438259e-07;1.044923990350536;10.000258784220234;0.833533179224305;0.015560016752424142;0.0155621445006747;0.797807585563245;0.014895306796422033;0.7978901847718638
23.567384;1.044422320776183;0.8334203343423793;0.7978308930479323;-4.2773355187546615e-07;-4.0884599102936306e-07;1.0449238662076636;10.000252356361989;0.8335322568738571;0.01556001620454389;0.015562122667984159;0.7978092024249277;0.014895292654011906;0.7978911097503083
23.577384;1.044422522712652;0.8334221214496479;0.7978309857625541;-4.282938815182358e-07;-4.084864794855857e-07;1.0449236970227127;10.000245804247017;0.8335313262539806;0.015560017247434896;0.015562100894496;0.797810799069407;0.014895276777389256;0.7978920570983512
23.587384;1.04442272422475;0.833423909528104;0.7978310925983164;-4.2883317770041646e-07;-4.0812142625450446e-07;1.0449234866585075;10.000239142759467;0.8335303837360061;0.015560019970281126;0.015562079206615533;0.7978123758088478;0.01489525914582502;0.7978930275590965
23.597384;1.0444229244036112;0.833425692961235;0.7978312163203404;-4.2935154875596533e-07;-4.0775030623260243e-07;1.0449232396652193;10.000232377687167;0.833529426608387;0.015560024459455703;0.015562057646136263;0.7978139316392736;0.014895239751770165;0.7978940209850287
23.607384;1.044423121039582;0.8334274665282498;0.7978313601006468;-4.2984901995175707e-07;-4.0737290956502444e-07;1.0449229604122192;10.000225511980858;0.8335284527459201;0.015560030796484254;0.015562036254691526;0.7978154649335012;0.014895218602813187;0.7978950362178479
23.617384;1.0444233114068255;0.833429225344692;0.7978315275856266;-4.3032542614372703e-07;-4.0698922588920694e-07;1.0449226531208091;10.000218551866666;0.8335274608250988;0.015560039056400165;0.015562015067978592;0.7978169737047492;0.01489519572530101;0.797896070790702
23.627384;1.044423493496743;0.8334309648413524;0.7978317221311166;-4.307804160474252e-07;-4.065994697981655e-07;1.0449223222583965;10.00021150345431;0.8335264506995715;0.015560049302774132;0.015561994128176767;0.7978184556579317;0.014895171156626768;0.7978971212836905
23.637384;1.044423666415163;0.8334326808459002;0.797831946188585;-4.312132879168843e-07;-4.062041654150791e-07;1.0449219725625847;10.000204363928056;0.8335254234984356;0.015560061589207433;0.015561973504748961;0.7978199082289976;0.014895144930159573;0.7978981844856219
23.647384;1.0444238297236261;0.8334343694652138;0.797832201459064;-4.316228121394018e-07;-4.0580395735547744e-07;1.0449216091086542;10.000197115117963;0.8335243812345687;0.015560075959188834;0.015561953302909994;0.7978213284597322;0.014895117071622199;0.7978992582283778
23.657384;1.0444239828182504;0.833436026740691;0.7978324891253863;-4.3200745519796716e-07;-4.05399401006816e-07;1.0449212371125485;10.000189724768214;0.8335233259426983;0.015560092435114631;0.015561933647217535;0.7978227134308326;0.01489508761220507;0.7979003407737635
23.667384;1.0444241251547102;0.8334376483597489;0.7978328102717741;-4.3236571688530367e-07;-4.0499113438813116e-07;1.0449208609432965;10.000182158698575;0.8335222593817712;0.015560111006038135;0.01556191465828846;0.797824060858567;0.01489505660095549;0.79790142985615
23.677384;1.044424256989354;0.8334392297296215;0.7978331662772326;-4.326961443660994e-07;-4.045801229775652e-07;1.0449204834315875;10.000174394623675;0.8335211838389155;0.015560131623828143;0.015561896444276422;0.7978253685080142;0.014895024101982502;0.7979025231934253
23.687384;1.0444243800458086;0.8334407661816192;0.7978335583897049;-4.32997311564337e-07;-4.041675303428676e-07;1.0449201067286797;10.000166426760805;0.8335201028112795;0.015560154210023358;0.01556187909598877;0.7978266331559111;0.014894990182479771;0.7979036197893152
23.697384;1.044424497555022;0.833442252996212;0.7978339871416084;-4.332679757992359e-07;-4.0375442022772565e-07;1.0449197338218523;10.00015826571401;0.833519020592337;0.015560178670921854;0.015561862678424684;0.7978278503933728;0.01489495490149043;0.7979047203256657
23.707384;1.0444246133858626;0.8334436858453952;0.7978344524971068;-4.335070760044147e-07;-4.033416445730987e-07;1.0449193688309313;10.000149937806427;0.833517941314439;0.015560204912791064;0.015561847238248513;0.7978290150079923;0.014894918306927714;0.7979058265505854
23.717384;1.044424731121392;0.8334450617531672;0.797834954258501;-4.337135058218601e-07;-4.029299154784289e-07;1.0449190161844337;10.000141484824875;0.8335168685086469;0.01556023284415431;0.015561832821018456;0.7978301215946026;0.014894880444523157;0.7979069404597383
23.727384;1.0444248538544187;0.8334463797252556;0.7978354920055166;-4.338859992244238e-07;-4.0251998667130557e-07;1.0449186799802608;10.000132971739893;0.8335158053810705;0.015560262360806413;0.01556181946808209;0.7978311652631485;0.014894841368619715;0.7979080637027635
23.737384;1.0444249845673743;0.8334476408448517;0.7978360645678703;-4.3402331489362354e-07;-4.021128145877598e-07;1.044918363606074;10.000124498852461;0.8335147548947004;0.015560293334803516;0.015561807199094354;0.7978321420139661;0.014894801145458384;0.7979091973754191
23.747384;1.044425126765631;0.8334488479220308;0.7978366696499767;-4.341245194517043e-07;-4.0170956321696714e-07;1.0449180693426432;10.000116198201212;0.8335137193646748;0.015560325622091323;0.015561796005001242;0.797833048389195;0.01489475985059502;0.7979103421781146
23.757384;1.0444252843662847;0.8334500048774311;0.7978373042295367;-4.3418907903374234e-07;-4.013115053142795e-07;1.0449177984150038;10.000108210567188;0.8335127005597871;0.015560359072282348;0.015561785852869298;0.7978338805787226;0.014894717560705314;0.7979114989058088
23.767384;1.0444254603218284;0.8334511164508004;0.7978379653998326;-4.342169494320504e-07;-4.009198264460513e-07;1.0449175514824693;10.000100666482824;0.8335117005509801;0.015560393531881137;0.015561776696490266;0.7978346341056767;0.014894674345056712;0.7979126692098345
23.777384;1.0444256552963886;0.8334521883247406;0.7978386509252406;-4.342088427325484e-07;-4.005353629975162e-07;1.0449173289986975;10.00009368343097;0.8335107222216913;0.015560428849063656;0.015561768489567451;0.797835304529535;0.01489463026610526;0.7979138560358439
23.787384;1.0444258676975533;0.8334532270296067;0.7978393591359688;-4.341663105093333e-07;-4.001585569398903e-07;1.0449171311986467;10.000087366783193;0.8335097688385483;0.015560464882123568;0.015561761194956242;0.7978358884471026;0.014894585378392323;0.7979150631538701
23.797384;1.044426094625504;0.8334542391098353;0.7978400881627971;-4.340915720163206e-07;-3.9978968157259095e-07;1.0449169578737114;10.00008180930832;0.8335088431453689;0.015560501511152748;0.015561754787003152;0.7978363843062034;0.014894539717746834;0.7979162941601703
23.807384;1.044426332435486;0.8334552300942769;0.7978408352726538;-4.3398728640216583e-07;-3.994289725816423e-07;1.0449168085955534;10.000077096124109;0.8335079466590826;0.015560538645764363;0.01556174924765194;0.7978367925306937;0.014894493301054489;0.7979175518459936
23.817384;1.0444265769683185;0.8334562041192756;0.7978415970460269;-4.3385623559550386e-07;-3.9907662595414575e-07;1.0449166833120132;10.000073309685993;0.8335070797531885;0.015560576216154191;0.015561744556862963;0.7978371151784746;0.014894446140376699;0.7979188379534305
23.827384;1.0444268241182395;0.8334571641275937;0.7978423701225164;-4.337010091004079e-07;-3.9873296269313333e-07;1.0449165822714621;10.000070520945794;0.833506242509787;0.015560614152415667;0.015561740681653021;0.7978373559039248;0.014894398250597888;0.7979201527878442
23.837384;1.044427070128874;0.8334581123068069;0.7978431515186524;-4.3352381858734875e-07;-3.983985790178844e-07;1.0449165056539094;10.000068770463201;0.8335054353050338;0.015560652370061073;0.015561737571072223;0.7978375195820497;0.014894349648756286;0.7979214948493627
23.847384;1.0444273114325595;0.8334590503914732;0.7978439381742246;-4.3332646345600327e-07;-3.980742061957695e-07;1.044916453774425;10.00006805913695;0.8335046586772938;0.015560690770236165;0.015561735160071198;0.7978376112629997;0.014894300355292073;0.7979228609877067
23.857384;1.0444275447283722;0.8334599795500769;0.7978447266584167;-4.331105095670975e-07;-3.9776059214221536e-07;1.0449164271967828;10.000068355610594;0.8335039132022922;0.015560729247022976;0.015561733376172433;0.7978376355683123;0.014894250400067399;0.7979242474408913
23.867384;1.0444277672225395;0.833460900533056;0.7978455136584102;-4.3287767038757916e-07;-3.9745856941460453e-07;1.04491642640152;10.000069610512597;0.8335031994534797;0.015560767689258584;0.015561732145818272;0.7978375967489034;0.014894199833061802;0.7979256510550998
23.877384;1.0444279763450297;0.8334618143648773;0.7978462964212596;-4.3263012886251043e-07;-3.9716911121738207e-07;1.044916451602106;10.000071768379664;0.8335025176214041;0.015560805977787329;0.015561731403783415;0.797837498606323;0.014894148730955872;0.7979270692296841
23.887384;1.0444281689375525;0.8334627224126813;0.7978470723862876;-4.323705347015364e-07;-3.9689346772587635e-07;1.0449165027107328;10.000074772381922;0.833501867309012;0.015560843986007029;0.015561731096279985;0.7978373441221893;0.01489409719036516;0.7979284989271431
23.897384;1.0444283408552357;0.833463625671728;0.7978478389383623;-4.321018237628113e-07;-3.966332831854192e-07;1.0449165792705306;10.000078559417279;0.8335012480366087;0.015560881588187168;0.015561731172410775;0.7978371352811727;0.014894045315892699;0.7979299363490201
23.907384;1.0444284870863048;0.8334645244417284;0.7978485939443547;-4.3182699912168315e-07;-3.963903192460628e-07;1.0449166807658894;10.000083051957642;0.833500659858055;0.015560918673480233;0.015561731578737666;0.7978368733567144;0.014893993213697205;0.7979313774304544
23.917384;1.0444286018774187;0.8334654181862126;0.7978493360822161;-4.3154887090336403e-07;-3.961660091650756e-07;1.044916806863419;10.000088155843295;0.8335001032906373;0.015560955152946677;0.015561732260564676;0.7978365595899218;0.014893940985911675;0.7979328182151325
23.927384;1.0444286793548185;0.8334663049788702;0.7978500645076188;-4.312699420034025e-07;-3.95961263455383e-07;1.0449169566132481;10.000093763845635;0.833499578851086;0.015560990959084286;0.01556173315942229;0.7978361959283388;0.014893888719767087;0.7979342549675548
23.937384;1.0444287144745448;0.8334671811680812;0.7978507785171066;-4.3099245604210017e-07;-3.957765057262692e-07;1.0449171276573728;10.000099762763574;0.8334990870636759;0.015561026046405056;0.015561734209010048;0.7978357850865229;0.014893836474255275;0.7979356840470266
23.947384;1.044428703292754;0.833468041510381;0.7978514775923706;-4.307184590437781e-07;-3.95611729416727e-07;1.0449173168430592;10.000106043497212;0.8334986285981555;0.015561060387288266;0.015561735341262749;0.7978353297608061;0.014893784270378447;0.7979371012829611
23.957384;1.044428642788896;0.8334688795590456;0.7978521615154197;-4.304499318942044e-07;-3.9546654944117627e-07;1.0449175215595408;10.000112509964923;0.8334982037024238;0.015561093965083726;0.01556173649958811;0.7978348323061393;0.01489373209928479;0.7979385015919316
23.967384;1.0444285306110679;0.8334696885498882;0.797852830228937;-4.3018896780619005e-07;-3.953404090081015e-07;1.0449177403377137;10.000119083746094;0.8334978113674381;0.01556112677714819;0.015561737640297123;0.7978342953977954;0.014893679948918576;0.7979398794980284
23.977384;1.0444283645174646;0.833470462567302;0.797853483812304;-4.2993774648920115e-07;-3.9523274270513245e-07;1.0449179720681454;10.000125704737549;0.8334974489205631;0.015561158837599332;0.015561738715959065;0.7978337221846309;0.014893627816320979;0.797941230033308
23.987384;1.0444281420663735;0.8334711971646548;0.7978541227055833;-4.296983793105611e-07;-3.9514287473632905e-07;1.0449182147599492;10.000132330376761;0.8334971122695433;0.01556119016052796;0.015561739656944;0.7978331156571468;0.014893575694137257;0.7979425493094903
23.997384;1.0444278608147932;0.8334718892939966;0.7978547476114694;-4.294729352596094e-07;-3.950699777701782e-07;1.0449184652158914;10.000138936266335;0.8334967969294178;0.015561220734889856;0.015561740367955225;0.7978324785190183;0.01489352356349037;0.7979438343043865
24.007384;1.0444275182845046;0.8334725369270618;0.7978553591418663;-4.292635141197962e-07;-3.950132485288705e-07;1.0449187195629301;10.000145516826631;0.8334964992170978;0.015561250514776446;0.015561740746644678;0.7978318134804342;0.014893471406694744;0.7979450819995951
24.017384;1.0444271119330695;0.8334731382865661;0.7978559576819391;-4.290720346968984e-07;-3.9497198106956426e-07;1.0449189737418072;10.000152083100739;0.8334962168038733;0.015561279425876304;0.015561740711484622;0.7978311230946257;0.014893419220666136;0.797946288781123
24.027384;1.044426639751392;0.833473690901197;0.79785654318773;-4.288998107199301e-07;-3.949453491204976e-07;1.0449192238938505;10.000158657153351;0.833495948626291;0.015561307378865328;0.015561740211345999;0.7978304094366334;0.01489336702107725;0.7979474504801934
24.037384;1.0444261004781383;0.8334741916402718;0.7978571146021364;-4.28747346476721e-07;-3.9493223295971734e-07;1.0449194671856978;10.000165265129711;0.8334956942807948;0.015561334283248393;0.01556173921591208;0.7978296744715296;0.01489331483857761;0.7979485625644517
24.047384;1.0444254928811898;0.8334746380017445;0.797857669459118;-4.2861459579943517e-07;-3.9493151543289254e-07;1.0449197026810395;10.000171933541093;0.8334954533494435;0.015561360054442048;0.015561737703244377;0.79782892067055;0.014893262710194899;0.797949620578065
24.057384;1.044424815325645;0.8334750289797782;0.797858204186678;-4.2850134772930804e-07;-3.9494257274921417e-07;1.0449199312352742;10.000178689829628;0.8334952253107301;0.015561384614505135;0.015561735646655769;0.7978281508894951;0.014893210677799066;0.7979506208980887
24.067384;1.044424066041076;0.8334753644674521;0.7978587147766745;-4.2840735821716237e-07;-3.9496541427600064e-07;1.0449201546686058;10.000185562648918;0.8334950097857001;0.015561407894185437;0.01556173300849753;0.7978273680472906;0.014893158800852346;0.7979515611182803
24.077384;1.044423243635323;0.8334756444636541;0.7978591972495196;-4.2833229163601356e-07;-3.950005191448792e-07;1.0449203753015868;10.000192579471607;0.8334948065522396;0.015561429840398044;0.015561729746399812;0.7978265752972675;0.01489310716912914;0.7979524400029433
24.087384;1.044422347806223;0.833475869366343;0.7978596477538201;-4.282756309936971e-07;-3.9504860689963926e-07;1.0449205957537961;10.000199765893415;0.8334946150160777;0.015561450422928792;0.01556172581790159;0.7978257760724007;0.01489305590009605;0.7979532573022168
24.097384;1.0444213797578596;0.8334760405116859;0.7978600627453992;-4.282365708087051e-07;-3.951104364840536e-07;1.044920818340299;10.000207149369347;0.8334944332031406;0.015561469632284816;0.015561721182185505;0.7978249737958103;0.014893005129283918;0.7979540132224938
24.107384;1.0444203417689462;0.8334761596476177;0.7978604394959836;-4.282138411289931e-07;-3.9518686749253097e-07;1.0449210443683226;10.000214760826125;0.8334942571868547;0.015561487473224283;0.015561715806097642;0.7978241719469061;0.014892955003589526;0.7979547079252189
24.117384;1.0444192365666718;0.8334762281537194;0.7978607763929351;-4.2820566140900736e-07;-3.952790337079848e-07;1.0449212741332987;10.000222630934372;0.8334940818623706;0.015561503964341505;0.015561709667400168;0.7978233745218869;0.014892905670119095;0.7979553418693457
24.127384;1.044418067180492;0.8334762474749108;0.7978610727922011;-4.282101763309248e-07;-3.9538812637962855e-07;1.0449215076294915;10.000230786820461;0.8334939025251639;0.015561519143454624;0.015561702756881244;0.7978225859301636;0.014892857258382889;0.7979559164509363
24.137384;1.0444168367523419;0.8334762202618511;0.7978613289975467;-4.282260504163465e-07;-3.9551508658018813e-07;1.0449217450869022;10.000239248144943;0.83349371590693;0.01556153306958106;0.015561695078350106;0.7978218101475316;0.014892809871914348;0.7979564339970087
24.147384;1.0444155480810573;0.8334761507629042;0.7978615464388474;-4.282525651362214e-07;-3.9566075891241694e-07;1.0449219867036574;10.00024801982789;0.8334935201258391;0.01556154581625117;0.015561686636040782;0.7978210504432888;0.014892763595812031;0.7979568974529627
24.157384;1.0444142036688366;0.8334760441768173;0.7978617273073393;-4.2828934646347593e-07;-3.958261312128731e-07;1.0449222321643783;10.000257088725599;0.8334933140238221;0.015561557458785968;0.015561677424468998;0.7978203099576113;0.014892718505821204;0.7979573099337864
24.167384;1.0444128064437261;0.8334759057527593;0.7978618736831034;-4.283362370561237e-07;-3.9601222494191687e-07;1.044922481001087;10.00026642568742;0.8334930967510186;0.015561568063788995;0.015561667433609115;0.7978195918256343;0.014892674675710465;0.797957673823495
24.177384;1.0444113600175908;0.8334757402442706;0.7978619871087301;-4.2839333255926235e-07;-3.962198904931177e-07;1.0449227335085776;10.00027598846708;0.8334928675104495;0.015561577686813939;0.015561656655015434;0.7978188986118291;0.014892632187031943;0.7979579901676195
24.187384;1.0444098677955758;0.8334755518445791;0.7978620685599539;-4.28460908689405e-07;-3.964497445587357e-07;1.0449229908947706;10.000285726497836;0.8334926246324887;0.015561586377358248;0.015561645087488559;0.7978182320147844;0.014892591128202239;0.7979582592919413
24.197384;1.0444083320714772;0.8334753443773855;0.7978621180953198;-4.285391871332688e-07;-3.9670208155660274e-07;1.0449232545201812;10.00029558519866;0.8334923647144897;0.015561594182331375;0.015561632747722171;0.7978175931977416;0.014892551577337262;0.7979584819995272
24.207384;1.0444067543286153;0.8334751211863511;0.7978621345664206;-4.286282248954945e-07;-3.969767588506774e-07;1.0449235251413802;10.000305506504201;0.8334920833725864;0.015561601139730888;0.015561619673445694;0.7978169831724345;0.014892513586775055;0.7979586600419704
24.217384;1.0444051362702238;0.8334748848041963;0.7978621160661159;-4.287281373105305e-07;-3.972734058213502e-07;1.0449238021838558;10.000315431965914;0.833491777180946;0.015561607273753492;0.01556160591744748;0.7978164026615536;0.014892477182562626;0.7979587957858727
24.227384;1.044403480044195;0.8334746370341907;0.7978620607247212;-4.288393196889959e-07;-3.9759182521422935e-07;1.0449240829880768;10.000325309291345;0.8334914449133658;0.015561612601332224;0.015561591543867397;0.7978158519317682;0.014892442373420356;0.797958891805868
24.237384;1.0444017875874223;0.8334743792401025;0.7978619669266156;-4.289623260706563e-07;-3.9793206580617964e-07;1.0449243630809824;10.00033508815367;0.8334910870377517;0.01556161713788698;0.015561576621697427;0.7978153311799178;0.01489240915846939;0.7979589505996573
24.247384;1.0444000606011419;0.8334741122713044;0.7978618329834247;-4.290977013024451e-07;-3.982940845410271e-07;1.0449246374192862;10.000344706293442;0.8334907043294223;0.015561620896892746;0.015561561208358317;0.7978148408769808;0.014892377531795304;0.7979589740434738
24.257384;1.044398300935445;0.8334738362210934;0.7978616568872517;-4.292460658132393e-07;-3.986773068666703e-07;1.0449249010553467;10.000354086111807;0.8334902973898158;0.015561623893064402;0.015561545336794085;0.7978143815651402;0.014892347484087968;0.7979589626381323
24.267384;1.0443965107122022;0.8334735504112405;0.7978614363141578;-4.2940822169464895e-07;-3.990805492638558e-07;1.0449251491953724;10.000363145483597;0.8334898671091598;0.015561626149201464;0.015561529018020076;0.7978139532339211;0.014892318995776322;0.7979589153988395
24.277384;1.04439469323363;0.8334732532792571;0.7978611690968903;-4.295849993188368e-07;-3.995023882820108e-07;1.0449253778735803;10.000371809790344;0.8334894146572116;0.01556162769900035;0.015561512253205009;0.797813554751315;0.014892292032119126;0.7979588306968445
24.287384;1.0443928540132015;0.8334729420216096;0.7978608538286518;-4.29776901269846e-07;-3.9994152478024735e-07;1.0449255849036105;10.000380014111292;0.8334889413224263;0.015561628580747626;0.015561495049434902;0.7978131838776764;0.014892266557277871;0.7979587070918559
24.297384;1.044390999994075;0.833472612603049;0.7978604898207898;-4.2998390118137173e-07;-4.003969843139731e-07;1.044925770089082;10.000387695909414;0.8334884492922373;0.01556162882177156;0.015561477432341576;0.7978128375716464;0.014892242555163297;0.7979585432512217
24.307384;1.0443891375188183;0.8334722604172508;0.7978600767194846;-4.3020568052553284e-07;-4.0086825445715166e-07;1.0449259349234286;10.000394791122321;0.8334879424469613;0.015561628429018775;0.015561459448459361;0.797812512333699;0.014892220037850927;0.7979583374647464
24.317384;1.04438727084359;0.8334718814100308;0.7978596143700032;-4.304420869173411e-07;-4.0135521838564765e-07;1.0449260821628472;10.000401238908623;0.833487425950828;0.015561627399361552;0.015561441169356259;0.7978122048667016;0.014892199041419361;0.797958087770432
24.327384;1.0443854019345975;0.8334714729558179;0.7978591029389042;-4.306933791076322e-07;-4.0185780917344484e-07;1.0449262151364251;10.000406987617986;0.8334869051973252;0.015561625740764081;0.01556142269726739;0.7978119126485239;0.014892179618588644;0.7979577922148924
24.337384;1.044383531282633;0.8334710338252782;0.7978585431408148;-4.309601691099261e-07;-4.0237569101486e-07;1.044926337036681;10.000411999790328;0.833486385196285;0.01556162348709221;0.015561404149770022;0.7978116337462283;0.014892161840650496;0.7979574485248868
24.347384;1.0443816587987562;0.8334705638365446;0.79785793606868;-4.3124329001952227e-07;-4.0290832919211017e-07;1.0449264505924745;10.000416256236331;0.833485870492081;0.01556162069515531;0.015561385636011598;0.7978113663303352;0.014892145802909497;0.7979570539789463
24.357384;1.0443797838308013;0.833470063631262;0.797857282498045;-4.3154367201856886e-07;-4.0345524726196067e-07;1.0449265581162515;10.000419756487988;0.833485364894926;0.015561617426940373;0.015561367254727268;0.7978111086458178;0.014892131609583397;0.7979566059655195
24.367384;1.0443779045425516;0.8334695342768005;0.7978565823315857;-4.3186211157337136e-07;-4.040159610439618e-07;1.0449266616801105;10.000422520277406;0.833484871113176;0.015561613734783835;0.01556134910594743;0.7978108591171001;0.014892119344866856;0.7979561024324127
24.377384;1.04437601754543;0.8334689768711844;0.7978558345376368;-4.321990293818784e-07;-4.0458971030318565e-07;1.0449267630420613;10.000424589339472;0.8334843913750285;0.015561609664243546;0.015561331294786575;0.7978106162392918;0.0148921090617488;0.7979555415086736
24.387384;1.0443741182311537;0.8334683922334208;0.7978550373419365;-4.3255437161368577e-07;-4.0517548532895135e-07;1.0449268633366275;10.000426019960223;0.8334839285677538;0.015561605267965711;0.01556131392771549;0.7978103785798838;0.014892100792777412;0.7979549209218892
24.397384;1.0443722022270179;0.8334677805412679;0.7978541882518962;-4.3292761380501325e-07;-4.0577240675262997e-07;1.044926962698193;10.00042687006937;0.8334834860602984;0.015561600611224276;0.015561297106513846;0.7978101449006711;0.014892094565312475;0.7979542383073741
24.407384;1.044370267002572;0.8334671412533867;0.7978532839608206;-4.3331790933138296e-07;-4.063800962473295e-07;1.044927059646997;10.000427191449301;0.833483066507683;0.015561595768077936;0.015561280917281414;0.797809914059833;0.014892090405465745;0.7979534919900007
24.417384;1.0443683116303841;0.8334664735151189;0.7978523206464874;-4.337243354705619e-07;-4.069987029092298e-07;1.044927150668002;10.000427031143843;0.833482671216802;0.015561590818220117;0.015561265421317605;0.7978096846459239;0.014892088324979522;0.7979526816026035
24.427384;1.0443663353063468;0.8334657767699273;0.7978512947096841;-4.3414594775082326e-07;-4.0762868787481627e-07;1.0449272305322201;10.000426438410111;0.8334823000842703;0.015561585838961793;0.015561250654943244;0.7978094548684553;0.014892088307283054;0.7979518085248288
24.437384;1.0443643367983135;0.8334650511458784;0.7978502034219254;-4.3458165777147315e-07;-4.082705699756731e-07;1.0449272931145879;10.000425468234823;0.833481951671305;0.015561580890161308;0.015561236630733236;0.7978092229216126;0.014892090309952527;0.7979508756836317
24.447384;1.0443623151991093;0.8334642975295992;0.7978490450659097;-4.350302437181497e-07;-4.0892457260411433e-07;1.0449273323035293;10.000424178541458;0.8334816235856252;0.015561576004464159;0.015561223340061507;0.7978089873491452;0.014892094274696269;0.7979498868441712
24.457384;1.0443602709181379;0.8334635176634538;0.7978478185958617;-4.3549042364046267e-07;-4.095903978267964e-07;1.044927342258657;10.00042262246466;0.8334813131731889;0.015561571186842135;0.015561210764369199;0.7978087474332203;0.01489210012920533;0.797948845731187
24.467384;1.0443582061763528;0.8334627139129955;0.797846523161763;-4.3596072668838043e-07;-4.102674823411796e-07;1.0449273163210437;10.000420842637464;0.8334810182173411;0.01556156641924231;0.015561198886977266;0.797808503469799;0.014892107787529802;0.7979477551202354
24.477384;1.044356125018324;0.8334618884403462;0.7978451579032548;-4.364393638625921e-07;-4.109553559090425e-07;1.0449272459277286;10.000418877657163;0.8334807372725475;0.015561561668527672;0.015561187694865766;0.7978082562483266;0.014892117165638739;0.7979466168053807
24.487384;1.0443540329078065;0.8334610428615532;0.797843722245999;-4.3692437347607323e-07;-4.116535890799197e-07;1.044927121034064;10.000416769985703;0.8334804696259764;0.015561556895160252;0.015561177174142165;0.7978080059864205;0.014892128203884187;0.797945432333446
24.497384;1.0443519358196676;0.8334601784663108;0.7978422167682384;-4.374138441138251e-07;-4.123616207145571e-07;1.0449269308988038;10.000414558884227;0.8334802149533779;0.015561552058511141;0.015561167304108383;0.7978077515040262;0.01489214086976014;0.7979442033848112
24.507384;1.0443498391869013;0.8334592958489502;0.7978406440891166;-4.3790596682336956e-07;-4.1307876736027214e-07;1.0449266647879625;10.000412270214234;0.8334799724987517;0.015561547120175132;0.015561158050666504;0.7978074898976678;0.01489215514101699;0.7979429316689681
24.517384;1.044347747453838;0.8334583946952504;0.7978390088922659;-4.3839899043549235e-07;-4.1380419129527497e-07;1.044926313557172;10.000409917890641;0.8334797404764415;0.015561542051496211;0.015561149358143466;0.7978072166094672;0.01489217099667005;0.7979416184883761
24.527384;1.0443456642970599;0.8334574746357182;0.7978373171677842;-4.3889121393692203e-07;-4.1453680953469116e-07;1.0449258707098175;10.000407510085251;0.8334795165868274;0.015561536842330394;0.01556114114150002;0.7978069259780798;0.014892188421410603;0.7979402642464364
24.537384;1.0443435928667537;0.8334565357582707;0.7978355753224305;-4.393810159616679e-07;-4.15275324859024e-07;1.0449253314096063;10.000405053352942;0.8334792992723046;0.015561531499440923;0.015561133290809609;0.7978066123487971;0.014892207407697613;0.7979388684896217
24.547384;1.0443415358603962;0.8334555784407625;0.7978337894020782;-4.3986694325504004e-07;-4.160182954026038e-07;1.0449246911364023;10.000402552870629;0.8334790887734665;0.015561526039925028;0.01556112569624138;0.797806270944959;0.01489222795509102;0.797937430628523
24.557384;1.0443394959262784;0.8334546036959323;0.7978319646449131;-4.4034788605856603e-07;-4.167641376734081e-07;1.0449239457867212;10.00040000914617;0.8334788870575907;0.015561520499424197;0.015561118278628968;0.7978058978328205;0.014892250064555508;0.7979359507999888
24.567384;1.0443374764771252;0.8334536135133075;0.7978301055470591;-4.4082315612134145e-07;-4.175111582720441e-07;1.0449230924247173;10.00039741692625;0.8334786967776672;0.015561514943372766;0.015561110999548102;0.7978054896461464;0.014892273725453826;0.7979344299479989
24.577384;1.0443354818953423;0.8334526106412636;0.7978282161147752;-4.4129232961897084e-07;-4.1825769063259737e-07;1.0449221294892286;10.000394767004837;0.8334785207638963;0.015561509454536448;0.01556110385410405;0.7978050435887639;0.014892298915477997;0.7979328694529448
24.587384;1.044333516705756;0.8334515985293252;0.7978263002071949;-4.417550136705399e-07;-4.1900220607556867e-07;1.0449210566277554;10.000392049717593;0.833478362228358;0.015561504107278776;0.015561096869480167;0.7978045572644469;0.014892325615676074;0.7979312713949914
24.597384;1.0443315848866213;0.8334505813327171;0.7978243620590681;-4.42210616720372e-07;-4.197433295438034e-07;1.044919874511815;10.00038926025338;0.8334782244513651;0.015561498953279202;0.015561090106198855;0.7978040281876411;0.014892353818188991;0.7979296388965404
24.607384;1.044329690099951;0.8334495635800321;0.7978224064886624;-4.426581302914727e-07;-4.2047994119442e-07;1.0449185846734266;10.000386402055335;0.8334781097865679;0.015561494027447083;0.015561083647442731;0.7978034535654616;0.014892383523901615;0.7979279755873595
24.617384;1.044327836202403;0.833448550200526;0.7978204384327325;-4.430960904270894e-07;-4.212112854791311e-07;1.044917189706457;10.000383486476341;0.83347801893686;0.015561489363489164;0.015561077577123324;0.7978028308427834;0.014892414737805629;0.797926284678946
24.627384;1.0443260271452692;0.8334475471780102;0.7978184619115701;-4.4352280136507023e-07;-4.219368488691364e-07;1.0449156934610577;10.000380531467808;0.8334779511579186;0.015561484999100842;0.015561071957950057;0.7978021583160642;0.01489244746077502;0.7979245685784646
