time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.637384;1.0443242663979524;0.8334465612344076;0.7978164791983459;-4.4393669439687534e-07;-4.2265630345199296e-07;1.044914100326036;10.000377559595462;0.8334779049095422;0.01556148096586104;0.015561066825020219;0.797801434882838;0.014892481679427447;0.7979228290177125
24.647384;1.044322556734914;0.833445598064023;0.7978144914221281;-4.4433651916535326e-07;-4.233696626923444e-07;1.044912414374069;10.000374593694623;0.8334778783352155;0.01556147727470041;0.015561062195814957;0.797800659458064;0.014892517360045075;0.7979210671719283
24.657384;1.0443209004481333;0.833444661397768;0.7978125002838963;-4.4472123581208697e-07;-4.2407713235643887e-07;1.0449106392202185;10.000371653709003;0.8334778699126472;0.015561473913708924;0.015561058079563924;0.7977998307591703;0.014892554447882053;0.7979192838638695
24.667384;1.0443192995104023;0.8334437537413084;0.7978105092174252;-4.450899069343929e-07;-4.247786267256276e-07;1.0449087776265504;10.000368757685822;0.8334778788774762;0.01556147086291552;0.015561054479320364;0.7977989474497467;0.014892592869229308;0.7979174798158046
24.677384;1.044317755748778;0.8334428772676309;0.7978085232859714;-4.4544172362016385e-07;-4.254734508058917e-07;1.0449068308578737;10.000365924563614;0.833477904324773;0.015561468113103646;0.015561051392121742;0.7977980084885261;0.01489263253484118;0.7979156557147876
24.687384;1.0443162711111011;0.8334420341091375;0.7978065482051752;-4.45776085496295e-07;-4.261601914221562e-07;1.0449047988593962;10.000363177102408;0.8334779438881381;0.01556146567496965;0.01556104880764864;0.7977970132954555;0.014892673344454876;0.7979138125604192
24.697384;1.044314847821854;0.8334412261487602;0.7978045891604701;-4.460927892903313e-07;-4.268366836036068e-07;1.044902680844442;10.000360544850112;0.8334779937970396;0.01556146356786326;0.015561046708866481;0.7977959617198459;0.01489271519376764;0.7979119522553781
24.707384;1.0443134886066363;0.8334404544813205;0.7978026502957202;-4.4639221497734055e-07;-4.2750016646523936e-07;1.044900475816247;10.00035806678175;0.8334780502536112;0.015561461795478463;0.015561045080607053;0.7977948540534379;0.01489275798154875;0.7979100776978325
24.717384;1.0443121969188323;0.8334397190126577;0.7978007351573596;-4.4667532709721896e-07;-4.281477473807669e-07;1.044898183602623;10.000355790844852;0.8334781106633566;0.015561460333434847;0.015561043919663385;0.7977936909245057;0.014892801605872922;0.7979081922691567
24.727384;1.0443109764814809;0.8334390187755282;0.7977988473273416;-4.4694344894691477e-07;-4.2877705084162533e-07;1.0448958065634273;10.000353768606827;0.8334781735693187;0.015561459137272199;0.015561043239618088;0.7977924732842423;0.01489284595068808;0.797906298950958
24.737384;1.044309830491805;0.8334383530186409;0.7977969906972127;-4.47197913954677e-07;-4.293866078778376e-07;1.0448933507402363;10.000352048513507;0.8334782374599214;0.015561458158793206;0.015561043075344255;0.7977912025568248;0.01489289087798391;0.7979043992454474
24.747384;1.044308761605894;0.8334377220647404;0.7977951697820352;-4.4743981705127367e-07;-4.299757308233961e-07;1.044890824741177;10.000350668584;0.8334782998858148;0.015561457355020087;0.015561043487893732;0.797789880232954;0.014892936232348343;0.7979024925430078
24.757384;1.044307772477578;0.8334371272818386;0.7977933902077424;-4.4766986528982945e-07;-4.3054420438792663e-07;1.0448882368547736;10.00034964890695;0.8334783579747034;0.015561456684802572;0.015561044557608863;0.7977885074641832;0.014892981857291692;0.7979005767352255
24.767384;1.0443068659606278;0.8334365708583847;0.7977916583450887;-4.4788820182046524e-07;-4.3109206644929577e-07;1.0448855928201863;10.00034898739139;0.8334784094193246;0.015561456104951656;0.015561046362658787;0.797787085685345;0.014893027613656278;0.7978986495856852
24.777384;1.0443060447401007;0.8334360556560236;0.7977899798569179;-4.4809436817906404e-07;-4.3161940826259e-07;1.0448828956108869;10.000348663524028;0.8334784524737786;0.015561455572022572;0.015561048964731435;0.7977856170475504;0.014893073386847226;0.7978967094773116
24.787384;1.044305310526916;0.8334355845288123;0.797788358772099;-4.482876390786206e-07;-4.321263381160637e-07;1.0448801467632653;10.000348653534521;0.8334784851352334;0.015561455042611904;0.015561052418106448;0.7977841036557008;0.014893119085552744;0.7978947554676452
24.797384;1.0443046638125304;0.8334351594563931;0.797786797895874;-4.4846743824738763e-07;-4.32613233885461e-07;1.0448773478831357;10.000348940578768;0.8334785045867598;0.015561454471965051;0.015561056786798432;0.7977825467163839;0.014893164639041888;0.7978927873771777
24.807384;1.0443041049374326;0.833434781386111;0.7977852997155996;-4.486334049495841e-07;-4.3308100789504443e-07;1.0448745013039291;10.000349506065191;0.8334785075032667;0.015561453818919263;0.015561062147899986;0.7977809465725373;0.014893209990015331;0.7978908057680476
24.817384;1.0443036351054997;0.8334344503535922;0.7977838670274573;-4.4878528850852506e-07;-4.3353116020240807e-07;1.0448716098776483;10.000350318649039;0.833478490572839;0.015561453057900292;0.015561068580491614;0.7977793036739141;0.014893255079514953;0.7978888115002233
24.827384;1.0443032560963368;0.8334341652897493;0.7977825031115853;-4.489229262983017e-07;-4.339655737629852e-07;1.044868676333469;10.000351332284973;0.8334784504189559;0.015561452188810863;0.01556107615145006;0.7977776196329462;0.014893299833530192;0.7978868051250757
24.837384;1.0443029696137383;0.8334339239446952;0.797781211754704;-4.4904626470471173e-07;-4.3438609106507015e-07;1.0448657028411292;10.000352492442916;0.8334783835172833;0.01556145123667857;0.01556108490845306;0.7977758971897154;0.014893344167029334;0.7978847867441821
24.847384;1.0443027771385431;0.833433723496902;0.7977799972014874;-4.491554962179874e-07;-4.347941203350791e-07;1.0448626910690968;10.000353750839208;0.8334782865645491;0.015561450241026918;0.015561094885845287;0.7977741393943072;0.014893388000104809;0.7978827565332858
24.857384;1.0443026796851769;0.8334335617860379;0.7977788635858684;-4.4925123486161817e-07;-4.3519058664574576e-07;1.0448596421264436;10.000355073826954;0.8334781567101597;0.015561449244847496;0.015561106114680113;0.7977723491649011;0.014893431263154216;0.7978807152159761
24.867384;1.044302677474124;0.8334334382138666;0.797777814287121;-4.4933440450496086e-07;-4.355762248689691e-07;1.0448565562773275;10.000356435049602;0.8334779916984092;0.015561448288605896;0.01556111862507962;0.7977705295705976;0.014893473890584267;0.797878664101173
24.877384;1.0443027702797205;0.8334333535831224;0.7977768522952815;-4.4940592684633594e-07;-4.3595180478085915e-07;1.04485343348025;10.000357809057284;0.8334777903060767;0.015561447402537284;0.01556113244020439;0.7977686844001726;0.014893515822858755;0.7978766051188392
24.887384;1.0443029578665741;0.8334333092152354;0.7977759811688269;-4.4946651608847e-07;-4.36318099508101e-07;1.0448502746709896;10.000359175360746;0.8334775521990969;0.015561446599618165;0.01556114756256588;0.79776681833017;0.014893557012647343;0.7978745409082336
24.897384;1.044303239687781;0.8334333060823772;0.7977752050523012;-4.495165064367401e-07;-4.3667586687131124e-07;1.0448470820380273;10.000360521466982;0.8334772770094702;0.015561445881080962;0.015561163961785071;0.7977649365309989;0.014893597417962999;0.7978724744550921
24.907384;1.0443036143330124;0.8334333444029428;0.7977745274213962;-4.4955567007114e-07;-4.3702589420374713e-07;1.0448438583225572;10.000361839112772;0.8334769641605055;0.015561445250584286;0.015561181578847026;0.7977630441426564;0.014893636988690423;0.7978704085850559
24.917384;1.0443040791762805;0.8334334234582151;0.7977739500216001;-4.4958332110921384e-07;-4.373689192585884e-07;1.0448406066878342;10.00036311894138;0.8334766135746778;0.015561444719161488;0.015561200342864802;0.7977611458335203;0.014893675665856943;0.7978683460966742
24.927384;1.0443046304649835;0.8334335413569711;0.797773473185489;-4.495986978374616e-07;-4.3770558080338695e-07;1.04483733093698;10.000364344833224;0.8334762258212108;0.015561444293662666;0.015561220184565976;0.7977592456607914;0.014893713397713;0.7978662900717521
24.937384;1.0443052640309314;0.8334336953567822;0.7977730967597627;-4.496012222933841e-07;-4.3803650336362234e-07;1.0448340355160237;10.000365492337302;0.8334758016222888;0.015561443963025594;0.015561241037278515;0.797757347578431;0.014893750152031971;0.7978642437656577
24.947384;1.0443059756541808;0.8334338830359096;0.7977728203748533;-4.4959056323051083e-07;-4.3836223649845885e-07;1.0448307257419887;10.000366537639731;0.8334753418952567;0.015561443699455575;0.015561262826520936;0.7977554559303637;0.014893785909778733;0.7978622099431933
24.957384;1.0443067604964371;0.8334341032357837;0.7977726429888652;-4.4956672115141295e-07;-4.3868303112783394e-07;1.0448274078941022;10.000367465464382;0.8334748485341711;0.01556144346626619;0.015561285460427596;0.7977535751350016;0.014893820655795144;0.7978601895554392
24.967384;1.0443076126383934;0.8334343558653993;0.7977725622627339;-4.49530193236222e-07;-4.389987474143781e-07;1.0448240883946023;10.000368265757594;0.8334743251252362;0.015561443220014386;0.015561308830741884;0.797751709187428;0.014893854383061117;0.7978581812742338
24.977384;1.044308525377464;0.833434641097347;0.7977725743744407;-4.494820602365907e-07;-4.393089839072724e-07;1.0448207728204617;10.000368933339656;0.8334737767375144;0.015561442913528937;0.015561332820389977;0.7977498615998315;0.014893887097879383;0.7978561828596915
24.987384;1.044309491851477;0.8334349587417396;0.7977726746430177;-4.494237281254704e-07;-4.396132540560394e-07;1.0448174655690172;10.00036947819118;0.8334732085468044;0.015561442498810748;0.01556135731378007;0.7977480356276407;0.014893918808265188;0.797854192656143
24.997384;1.0443105053047936;0.8334353078429372;0.7977728583028146;-4.4935647832874045e-07;-4.3991102246902287e-07;1.044814169498855;10.000369928902193;0.833472624483481;0.015561441928956416;0.015561382206146215;0.7977462344982711;0.014893949515238215;0.797852210328171
25.007384;1.0443115589748981;0.8334356866741248;0.7977731207798527;-4.492813527097836e-07;-4.4020173515863316e-07;1.0448108856270244;10.000370320650148;0.8334720272039625;0.015561441173842982;0.01556140740186581;0.7977444613865955;0.014893979229459725;0.7978502370279618
25.017384;1.0443126466128587;0.8334360930980833;0.7977734575889027;-4.491992745066197e-07;-4.40485022131039e-07;1.0448076140972657;10.000370683467082;0.8334714190796141;0.015561440243450965;0.015561432808503362;0.7977427193773964;0.014894007988846396;0.797848274762741
25.027384;1.044313763451159;0.8334365244243793;0.7977738639340433;-4.491109707455854e-07;-4.407607345152862e-07;1.0448043559658342;10.000371042909117;0.8334708030078607;0.015561439191136032;0.01556145834336562;0.7977410118130311;0.014894035856476086;0.7978463260512689
25.037384;1.0443149060154628;0.8334369769200677;0.7977743345655056;-4.49016875036544e-07;-4.410286708939698e-07;1.0448011139541373;10.000371425258333;0.8334701825121728;0.015561438095133499;0.015561483948173218;0.7977393428959653;0.014894062909218358;0.797844394657383
25.047384;1.04431607060039;0.8334374459790949;0.7977748644266826;-4.48917346310382e-07;-4.4128845314508314e-07;1.0447978919708032;10.000371858147405;0.83346956148538;0.015561437039937882;0.01556150959530817;0.7977377180295622;0.014894089223168374;0.797842485718512
25.057384;1.0443172517810422;0.8334379265041063;0.7977754492745326;-4.4881303485998165e-07;-4.4153963376190943e-07;1.0447946948020814;10.000372368278402;0.8334689439275877;0.0155614361078193;0.015561535277894003;0.7977361437939215;0.014894114861444832;0.7978406043500672
25.067384;1.0443184424677472;0.8334384128572495;0.7977760854225142;-4.487050194686063e-07;-4.417818019742768e-07;1.044791527734825;10.000372976237857;0.8334683339105219;0.015561435378030798;0.015561560989250725;0.7977346279199021;0.014894139873719275;0.7978387543534081
25.077384;1.0443196355229427;0.8334388990622691;0.7977767694415432;-4.4859473675133177e-07;-4.4201468316739803e-07;1.044788394936349;10.000373692392046;0.8334677358448921;0.015561434923821837;0.01556158670412178;0.7977331790275428;0.014894164306895667;0.7978369382728425
25.087384;1.044320825026415;0.8334393793054881;0.7977774987902578;-4.484838756322019e-07;-4.4223814878331804e-07;1.0447852980688774;10.000374522603702;0.8334671545791237;0.015561434802149408;0.01556161237489306;0.7977318056617728;0.014894188216914158;0.7978351581494438
25.097384;1.044322006266773;0.8334398480658763;0.797778272399366;-4.483741424979517e-07;-4.4245207116852667e-07;1.0447822372621316;10.000375476858803;0.833466594949543;0.015561435046342333;0.015561637945154552;0.797730515112811;0.01489421166983283;0.7978334158817503
25.107384;1.044323175560992;0.8334403002684372;0.7977790900242389;-4.482670088265945e-07;-4.426562295077941e-07;1.0447792135263756;10.000376570026058;0.8334660610872866;0.015561435665921379;0.015561663365814668;0.7977293132138452;0.014894234732628865;0.797831712906955
25.117384;1.0443243305444556;0.8334407317742949;0.7977799511423311;-4.481636298736786e-07;-4.4285042845145696e-07;1.0447762301786423;10.000377820112258;0.8334655557820395;0.01556143664739639;0.0155616886014859;0.7977282051746917;0.014894257464294658;0.7978300496761375
25.127384;1.0443254702576636;0.8334411394655222;0.7977808548133618;-4.4806490019891186e-07;-4.4303461907747375e-07;1.0447732924817947;10.000379249783167;0.8334650798793733;0.015561437961812702;0.015561713623829035;0.7977271958528677;0.014894279911011995;0.7978284256038581
25.137384;1.0443265944486935;0.8334415208435216;0.7977818001541747;-4.4797164490379097e-07;-4.4320881480432e-07;1.0447704066748413;10.000380883187017;0.8334646322880392;0.015561439582771232;0.01556173839578885;0.7977262890743639;0.01489430210392103;0.7978268396266454
25.147384;1.0443277027517763;0.8334418739999924;0.7977827861601022;-4.478846749136745e-07;-4.4337298234225404e-07;1.044767579600923;10.000382742077841;0.8334642111675211;0.015561441496400982;0.015561762859834528;0.7977254876425874;0.014894324060227324;0.7978252907031812
25.157384;1.0443287948997684;0.8334421979041399;0.7977838115796839;-4.47804583934859e-07;-4.4352702364352084e-07;1.044764818711317;10.000384854809372;0.8334638153617691;0.01556144369562561;0.015561786939063899;0.7977247942782589;0.014894345791081027;0.7978237780260035
25.167384;1.044329871776319;0.8334424923448386;0.7977848759529264;-4.4773177465163746e-07;-4.436707705117172e-07;1.0447621314178255;10.000387264585846;0.8334634447293696;0.015561446175234256;0.015561810551212384;0.7977242117979532;0.014894367312449785;0.7978223013421633
25.177384;1.0443309361339583;0.8334427575491696;0.7977859807364377;-4.4766675977771143e-07;-4.438040365415533e-07;1.044759524410924;10.000390025775891;0.8334630994533065;0.015561448928412812;0.01556183362584432;0.7977237423065977;0.014894388645256175;0.797820861035889
25.187384;1.0443319924688503;0.8334429935855866;0.7977871294681466;-4.476103428648033e-07;-4.4392663686178546e-07;1.0447570043658059;10.000393198236686;0.8334627795502674;0.01556145193578228;0.01556185611006626;0.7977233870742888;0.0148944098034682;0.7978194579068117
25.197384;1.0443330458921212;0.8334431997059354;0.7977883273664808;-4.4756362079105807e-07;-4.440382485489576e-07;1.0447545787748662;10.000396840602047;0.8334624851890142;0.015561455158965495;0.015561877960618692;0.7977231475463977;0.014894430782998723;0.7978180933657971
25.207384;1.0443341004856284;0.8334433742405987;0.7977895808280352;-4.4752776585925863e-07;-4.441383689380623e-07;1.0447522553175606;10.000401008989588;0.8334622172812285;0.015561458546401794;0.015561899133060008;0.7977230257940479;0.014894451563379771;0.7978167695785663
25.217384;1.0443351588362815;0.8334435151991997;0.7977908966898454;-4.475036551331439e-07;-4.442265566434185e-07;1.044750040759337;10.000405765833076;0.8334619775985717;0.015561462045868252;0.015561919580037702;0.7977230235619381;0.014894472123557023;0.7978154890931709
25.227384;1.0443362233218987;0.8334436208865666;0.7977922811092818;-4.4749172364758824e-07;-4.443027131891593e-07;1.0447479405381341;10.0004111804113;0.8334617681428512;0.015561465618595277;0.01556193926129606;0.797723141588314;0.014894492452794983;0.7978142546450849
25.237384;1.0443372976094951;0.8334436900367197;0.797793738650014;-4.4749210438675583e-07;-4.443671446400583e-07;1.044745958907862;10.000417315523457;0.833461590442662;0.01556146924834034;0.015561958154259325;0.7977233800633284;0.01489451254407626;0.7978130690085867
25.247384;1.0443383869079859;0.8334437215961147;0.7977952722985603;-4.4750484446054436e-07;-4.444203211876574e-07;1.0447440989504133;10.000424214250891;0.8334614456448844;0.015561472937823536;0.01556197625550671;0.7977237386715261;0.014894532383924948;0.79781193459597
25.257384;1.0443394972222202;0.8334437146850893;0.7977968842863153;-4.47530171369874e-07;-4.444623889021444e-07;1.0447423624565924;10.000431894506402;0.8334613349666193;0.015561476689097391;0.015561993583964102;0.7977242159365991;0.014894551949213776;0.7978108534034881
25.267384;1.044340634777149;0.8334436694257318;0.7977985767179209;-4.4756864304282083e-07;-4.44492836376111e-07;1.044740750751312;10.00044035346168;0.833461259585966;0.015561480493422803;0.015562010194218268;0.7977248094289817;0.014894571208817264;0.7978098273906339
25.277384;1.0443418059642173;0.8334435880201821;0.7978003512931247;-4.4762101181128524e-07;-4.4451075443298533e-07;1.0447392661487174;10.000449578335814;0.8334612201022024;0.015561484346465324;0.015562026182911559;0.7977255167363239;0.014894590127839794;0.7978088588617546
25.287384;1.0443430172943202;0.8334434745241105;0.7978022087227157;-4.476880809050175e-07;-4.4451540213612805e-07;1.0447379121109968;10.000459554146003;0.833461216160045;0.015561488255017948;0.015562041676471263;0.7977263357650431;0.014894608669049663;0.7978079504918518
25.297384;1.04434427497798;0.8334433338502942;0.7978041484438574;-4.4777065150385064e-07;-4.445065124011272e-07;1.0447366920918377;10.000470267232842;0.833461246483863;0.015561492225788096;0.015562056808506204;0.7977272642392291;0.01489462678827694;0.7978071049878784
25.307384;1.0443455844748522;0.8334431715107286;0.797806168593673;-4.478693783065317e-07;-4.444843129119137e-07;1.0447356088085025;10.000481711913142;0.8334613092819271;0.015561496258609078;0.01556207170337555;0.7977282992632062;0.014894644429051496;0.7978063249555071
25.317384;1.0443469503882978;0.8334429935275304;0.7978082664254821;-4.479847019704758e-07;-4.444494339923525e-07;1.0447346645675937;10.000493896710784;0.8334614024501796;0.015561500344625926;0.015562086475724103;0.7977294374782319;0.01489466152042913;0.797805613005194
25.327384;1.044348376250962;0.8334428056450143;0.7978104389982201;-4.481169569697803e-07;-4.444027954705046e-07;1.044733862054757;10.000506838692978;0.8334615232751594;0.01556150446545146;0.015562101233865302;0.7977306754013632;0.014894677978250831;0.7978049717377775
25.337384;1.0443498644053317;0.8334426125347745;0.7978126837075415;-4.482663980086934e-07;-4.4434557548243245e-07;1.04473320455289;10.000520548901456;0.8334616685835555;0.015561508595732016;0.015562116077903438;0.7977320092490263;0.014894693710940097;0.7978044039438587
25.347384;1.0443514167302284;0.8334424175255988;0.7978149986701681;-4.4843315911274667e-07;-4.442790849123444e-07;1.0447326951724512;10.00053502474366;0.833461835582954;0.015561512710108371;0.015562131094826903;0.7977334345040068;0.014894708626391397;0.7978039130592312
25.357384;1.0443530355071948;0.8334422226009213;0.7978173826818101;-4.4861733189606346e-07;-4.442044597499554e-07;1.0447323361728087;10.000550254093078;0.833462022164797;0.015561516788900017;0.015562146349560489;0.7977349457774845;0.01489472263804536;0.7978035029300137
25.367384;1.0443547236182742;0.833442028455917;0.7978198344489792;-4.4881897514615125e-07;-4.4412257900653176e-07;1.0447321289463187;10.000566215769235;0.8334622266000313;0.01556152081118549;0.015562161885283731;0.7977365370580767;0.014894735673724778;0.7978031768211448
25.377384;1.0443564838961121;0.8334418344153697;0.7978223517379466;-4.4903785304587514e-07;-4.4403432815940966e-07;1.0447320737023877;10.00058287067901;0.8334624473559742;0.015561524744859672;0.015562177738853291;0.7977382019409867;0.014894747683746871;0.7978029369890682
25.387384;1.0443583174981355;0.8334416384275978;0.7978249311406546;-4.49273199957935e-07;-4.4394078194887195e-07;1.0447321687410405;10.00060015906849;0.8334626828166749;0.015561528548470968;0.015562193945224987;0.7977399333213352;0.01489475864013393;0.7978027849575952
25.397384;1.0443602228057913;0.8334414374752996;0.7978275682203516;-4.4952387231959917e-07;-4.4384311561706e-07;1.0447324107030789;10.000618009572749;0.8334629311871822;0.015561532171748568;0.015562210523994525;0.7977417229643018;0.014894768524153838;0.7978027214957819
25.407384;1.0443621964303382;0.833441228011581;0.7978302576553946;-4.4978868130226417e-07;-4.4374252892942716e-07;1.0447327958924828;10.000636351407286;0.8334631911432451;0.015561535548681591;0.015562227473251998;0.7977435616524767;0.014894777314463049;0.7978027464708173
25.417384;1.0443642350982252;0.8334410064525926;0.797832993586882;-4.5006647551282935e-07;-4.4364034640823807e-07;1.0447333209596785;10.000655120746497;0.8334634626477834;0.015561538601006723;0.015562244779635257;0.7977454397213348;0.014894784991795256;0.7978028594016108
25.427384;1.0443663364925306;0.8334407701004333;0.7978357702006915;-4.5035593632029894e-07;-4.4353804354133596e-07;1.0447339823980912;10.000674257656854;0.8334637472406574;0.01556154125445433;0.01556226243226557;0.7977473476365621;0.014894791549919465;0.7978030605370195
25.437384;1.0443684990081483;0.8334405175112554;0.7978385821599241;-4.506553771928778e-07;-4.434370543073503e-07;1.0447347761959502;10.000693700566627;0.8334640476923851;0.015561543453068795;0.015562280426314912;0.7977492768426512;0.014894796996814503;0.7978033513922436
25.447384;1.044370721306358;0.8334402475685994;0.7978414246805353;-4.509627909867306e-07;-4.433385648954802e-07;1.0447356983294174;10.000713382888264;0.8334643670997979;0.01556154516696126;0.015562298750057126;0.79775122047925;0.014894801354502373;0.7978037340912608
25.457384;1.04437300216534;0.8334399586172675;0.7978442934510551;-4.512760896813262e-07;-4.4324342511290465e-07;1.0447367452508618;10.000733229606363;0.8334647076734948;0.015561546392895472;0.015562317368807378;0.7977531730831509;0.014894804663302941;0.7978042101553955
25.467384;1.044375340667517;0.8334396486189314;0.7978471847511668;-4.5159333014540664e-07;-4.4315218453057215e-07;1.0447379140061892;10.000753158044667;0.833465070106734;0.015561547143726992;0.015562336221965673;0.7977551298414545;0.014894806980027982;0.7978047799527462
25.477384;1.0443777361809639;0.8334393152058307;0.7978500952956856;-4.519127839891635e-07;-4.4306525392575057e-07;1.0447392020991897;10.000773087972611;0.8334654543750112;0.015561547431575897;0.015562355231304718;0.7977570863422448;0.014894808368525261;0.7978054430938081
25.487384;1.0443801878111236;0.8334389549346138;0.7978530214717919;-4.5223281786413996e-07;-4.4298293248405403e-07;1.0447406068613185;10.00079295276939;0.8334658610682625;0.015561547258565817;0.01556237431194991;0.7977590385303109;0.014894808891016824;0.7978061991206257
25.497384;1.0443826939949308;0.833438562875295;0.797855958966393;-4.5255179238435444e-07;-4.429052159171247e-07;1.0447421249022177;10.000812697585255;0.8334662915270721;0.015561546623417119;0.015562393380778748;0.7977609822065018;0.014894808601719711;0.7978070480122368
25.507384;1.0443852524583415;0.8334381333287944;0.79785890299584;-4.528681460555983e-07;-4.4283182352473823e-07;1.044743751969777;10.00083226854729;0.833466746960486;0.015561545537668208;0.015562412363365776;0.7977629122699893;0.014894807538739304;0.797807990210015
25.517384;1.0443878601750525;0.8334376610543653;0.7978618482601564;-4.5318051333795836e-07;-4.4276250412462523e-07;1.0447454827861833;10.000851609542433;0.8334672281484423;0.015561544036237569;0.015562431205877468;0.7977648228762361;0.014894805716772134;0.7978090260563083
25.527384;1.0443905137739178;0.833437142178011;0.7978647887045287;-4.5348777006950803e-07;-4.4269723891653094e-07;1.0447473114274226;10.00087067019249;0.8334677358946536;0.015561542171751616;0.015562449885538614;0.7977667085359524;0.014894803129154319;0.7978101552247361
25.537384;1.0443932103466658;0.8334365743778063;0.7978677176796014;-4.537890319252001e-07;-4.4263634598357093e-07;1.0447492323408833;10.000889414054031;0.8334682712338579;0.015561540000943116;0.015562468403000738;0.7977685646162533;0.014894799761629147;0.7978113767112502
25.547384;1.0443959474724647;0.8334359564996757;0.7978706286733374;-4.54083528728428e-07;-4.425805203045495e-07;1.0447512408034676;10.000907819595728;0.8334688353104848;0.015561537582565713;0.01556248675824433;0.797770386930903;0.014894795606466962;0.7978126893051951
25.557384;1.0443987224902909;0.8334352878975032;0.7978735162676864;-4.543703610089901e-07;-4.425305885886146e-07;1.0447533325721379;10.000925878032982;0.8334694291690642;0.015561534985289558;0.01556250493460904;0.7977721713521412;0.014894790664622683;0.7978140920052784
25.567384;1.044401532062767;0.8334345677463783;0.7978763764698326;-4.5464836242695527e-07;-4.424871438075436e-07;1.0447555037762475;10.000943588132706;0.8334700534255491;0.015561532284404735;0.01556252290404017;0.7977739138296664;0.014894784941045104;0.7978155839223529
25.577384;1.0444043718810068;0.8334337946815573;0.7978792064441339;-4.5491624265839736e-07;-4.42450386706009e-07;1.0447577516474864;10.000960948227574;0.8334707083938115;0.015561529549429177;0.015562540638610954;0.7977756107005369;0.014894778444809981;0.7978171639896097
25.587384;1.044407235776739;0.8334329666644733;0.7978820040714065;-4.5517286672325913e-07;-4.4242019115627887e-07;1.0447600750451689;10.00097795400067;0.8334713948775326;0.015561526841044957;0.015562558118769911;0.7977772590787533;0.014894771197200148;0.7978188311050508
25.597384;1.0444101150234573;0.8334320810678502;0.7978847672846305;-4.5541733602090293e-07;-4.4239631213726503e-07;1.0447624735800187;10.000994600029992;0.8334721146095188;0.015561524214909622;0.015562575339435608;0.7977788572855263;0.014894763243657903;0.7978205843137945
25.607384;1.0444129990527333;0.8334311352251553;0.797887493938579;-4.5564888509798155e-07;-4.4237850818279004e-07;1.044764945959449;10.001010880763143;0.8334728698496843;0.01556152172969188;0.015562592307876346;0.7977804050917102;0.014894754656826107;0.7978224221846414
25.617384;1.0444158768858904;0.8334301270462497;0.7978901822272988;-4.5586688989852335e-07;-4.423664558374826e-07;1.0447674890506908;10.001026794099282;0.8334736627581292;0.015561519459914045;0.01556260903635621;0.7977819032009812;0.014894745522453696;0.7978243420962992
25.627384;1.0444187382152466;0.8334290552442022;0.7978928303605423;-4.560710144551041e-07;-4.423597022339103e-07;1.0447700981506205;10.001042344467198;0.8334744948680692;0.01556151749758263;0.01556262553817753;0.7977833522001025;0.014894735921600417;0.7978263404977413
25.637384;1.0444215739632146;0.8334279192886391;0.7978954358435864;-4.5626117830927663e-07;-4.423578051461949e-07;1.0447727676841585;10.00105754181528;0.8334753665828613;0.015561515937813712;0.015562641821487722;0.7977847519831707;0.014894725923514205;0.7978284135107846
25.647384;1.0444243763720167;0.8334267193524615;0.7978979956703514;-4.564372033921312e-07;-4.423605351800365e-07;1.044775491788751;10.001072397250137;0.8334762769246908;0.01556151486222653;0.015562657883730043;0.7977861022241003;0.014894715588549892;0.7978305572293234
25.657384;1.0444271390491886;0.8334254562879259;0.7979005074001502;-4.56598641700704e-07;-4.423679433152406e-07;1.0447782648957629;10.001086918530984;0.8334772240034558;0.015561514330868175;0.015562673725131464;0.7977874032481844;0.014894704979678932;0.7978327676534298
25.667384;1.0444298569379158;0.8334241313955676;0.797902970206169;-4.567450292491274e-07;-4.4238031192488415e-07;1.0447810820889019;10.00110111122292;0.8334782061800463;0.015561514383999298;0.015562689371021246;0.7977886561793002;0.014894694174159567;0.7978350401307547
25.677384;1.0444325257251488;0.8334227459165584;0.7979053851121828;-4.5687598308479397e-07;-4.423981437655732e-07;1.0447839390989435;10.001114981809653;0.8334792228155041;0.015561515047593646;0.015562704876387955;0.7977898622721264;0.014894683260856358;0.7978373688432473
25.687384;1.0444351409608803;0.8334213007297666;0.7979077543514109;-4.5699096917467597e-07;-4.4242219120385645e-07;1.0447868317484112;10.001128535744247;0.8334802737125909;0.01556151634100216;0.015562720319103307;0.7977910222286148;0.014894672329566486;0.7978397469968355
25.697384;1.0444376977667669;0.8334197964899804;0.7979100804448757;-4.570892602292688e-07;-4.4245352967726593e-07;1.044789754788511;10.001141777521626;0.8334813578637906;0.015561518285426866;0.015562735794108037;0.7977921362283298;0.014894661466051208;0.7978421676457308
25.707384;1.044440191357233;0.8334182335199409;0.7979123654138986;-4.571701864504016e-07;-4.424935463968509e-07;1.0447927013185354;10.001154717830028;0.833482472572039;0.015561520905518524;0.015562751396007162;0.7977932045871844;0.014894650751481142;0.7978446242030153
25.717384;1.0444426174920782;0.833416611292675;0.7979146103217105;-4.5723324050336444e-07;-4.4254364212051116e-07;1.0447956637170879;10.001167378190276;0.8334836135530933;0.015561524227083796;0.015562767192657718;0.7977942281569794;0.014894640260489747;0.7978471098996407
25.727384;1.0444449724239588;0.8334149285732756;0.7979168152775363;-4.5727786589432143e-07;-4.426048255968591e-07;1.0447986353270458;10.00117978855057;0.8334847759064967;0.015561528279326355;0.015562783217282732;0.7977952079603802;0.01489463005118252;0.7978496170536753
25.737384;1.0444472527596462;0.8334131845573512;0.7979189794692415;-4.5730322298711874e-07;-4.4267744746779623e-07;1.044801611205653;10.00119198322959;0.8334859552040355;0.015561533098716605;0.015562799479048034;0.7977961446201317;0.014894620152773895;0.7978521373572064
25.747384;1.0444494554622619;0.8334113799026321;0.7979211008797041;-4.5730813797143046e-07;-4.427611477715116e-07;1.0448045872129879;10.001203999804968;0.8334871482226934;0.015561538727527642;0.015562815968275566;0.7977970382673366;0.014894610570897368;0.7978546630667919
25.757384;1.0444515780288615;0.8334095164946577;0.7979231761068264;-4.5729117685802025e-07;-4.4285501236844016e-07;1.044807559319026;10.001215882013746;0.833488353173986;0.015561545205051583;0.015562832657921924;0.7977978888570595;0.014894601306912631;0.7978571876221477
25.767384;1.0444536183601714;0.8334075963660612;0.7979252007340676;-4.572507962586883e-07;-4.429577034409498e-07;1.0448105245512982;10.001227680770587;0.8334895692697802;0.015561552555819046;0.015562849514787615;0.7977986963376315;0.014894592368881812;0.797859704851632
25.777384;1.0444555740457349;0.8334056214900283;0.7979271703168334;-4.5718555607013756e-07;-4.4306744561102226e-07;1.0448134817533332;10.001239446736587;0.8334907961286853;0.015561560784150875;0.015562866511338069;0.7977994601762589;0.014894583770495871;0.7978622081286939
25.787384;1.0444574419131079;0.8334035943216075;0.7979290814882003;-4.5709436814048517e-07;-4.431821543058218e-07;1.0448164308875356;10.001251216932452;0.8334920337940266;0.015561569882853891;0.015562883624576706;0.7978001788090034;0.01489457552469917;0.7978646907158918
25.797384;1.0444592181224917;0.8334015176701522;0.797930932533779;-4.5697670287195415e-07;-4.4329988073962657e-07;1.0448193721587844;10.001263003281414;0.8334932828553141;0.015561579848456849;0.015562900830867352;0.7978008501506878;0.014894567639718831;0.7978671465389839
25.807384;1.0444608985589952;0.8333993944657788;0.7979327232214477;-4.5683261992519187e-07;-4.4341924120851276e-07;1.0448223059673298;10.001274789697646;0.833494544108959;0.015561590682329412;0.015562918109959065;0.7978014724474815;0.014894560125931053;0.7978695702754698
25.817384;1.0444624798379263;0.8333972281572598;0.7979344538516555;-4.5666260550008183e-07;-4.435393619584454e-07;1.044825232846081;10.001286540831092;0.8334958183465655;0.015561602374508028;0.015562935452557766;0.7978020440013973;0.014894553007172776;0.7978719566354465
25.827384;1.0444639605188417;0.8333950229163516;0.797936124074964;-4.564672758199467e-07;-4.4365947063131057e-07;1.0448281521920524;10.001298218671403;0.8334971061708121;0.01556161489150164;0.015562952864605767;0.7978025623928078;0.014894546323014674;0.7978742997343772
25.837384;1.0444653414521992;0.8333927835116745;0.797937732344812;-4.5624704067107295e-07;-4.437786872235843e-07;1.0448310610750016;10.001309794312371;0.8334984074791065;0.015561628184845811;0.015562970367751143;0.7978030244034255;0.01489454011701097;0.7978765935442288
25.847384;1.044466625245735;0.8333905154619605;0.7979392761270424;-4.5600195070992853e-07;-4.438960884447101e-07;1.0448339550752508;10.001321249410825;0.8334997210894591;0.015561642213973144;0.015562987993032176;0.7978034265830587;0.014894534420055939;0.7978788326299184
25.857384;1.0444678157328533;0.8333882251006034;0.7979407524727327;-4.557319163348474e-07;-4.440108380540007e-07;1.0448368299706425;10.001332574545849;0.8335010444729701;0.015561656960209287;0.015563005769881696;0.7978037660040033;0.014894529249004505;0.7978810119226344
25.867384;1.0444689176147641;0.833385919053382;0.7979421584576374;-4.554371178703981e-07;-4.441222652253542e-07;1.0448396822692656;10.001343764763693;0.8335023735103931;0.015561672416776725;0.015563023711930048;0.7978040406398935;0.014894524621143351;0.7978831265352972
25.877384;1.0444699357974276;0.8333836034245901;0.7979434910288004;-4.551181567690502e-07;-4.4422966698940485e-07;1.0448425088012616;10.001354811301121;0.8335037026902498;0.015561688569773338;0.015563041805693153;0.7978042490384474;0.014894520562865717;0.7978851726987305
25.887384;1.0444708746764113;0.8333812831938964;0.7979447464966952;-4.5477581047741836e-07;-4.4433201097990255e-07;1.0448453060842864;10.001365699763891;0.8335050257326099;0.015561705394681054;0.01556306001424404;0.7978043896327125;0.014894517101997217;0.797887148629336
25.897384;1.0444717378152821;0.8333789620148657;0.7979459203827214;-4.544106830346413e-07;-4.4442796838725796e-07;1.0448480696186895;10.001376415511785;0.8335063363219694;0.015561722863641214;0.015563078293565053;0.7978044601425419;0.014894514250401957;0.7978890540118488
25.907384;1.0444725277658196;0.8333766420128418;0.7979470077654199;-4.540230408195711e-07;-4.445161252854348e-07;1.0448507937766511;10.00138694489345;0.8335076285219271;0.015561740943725658;0.01556309660444069;0.7978044572619067;0.014894511997875776;0.7978908887027222
25.917384;1.0444732458024837;0.8333743232669214;0.7979480038800105;-4.5361295401612244e-07;-4.445951238627783e-07;1.0448534725461338;10.001397273311127;0.8335088968456699;0.015561759587986708;0.01556311490249117;0.7978043769514173;0.014894510327228478;0.7978926521023884
25.927384;1.0444738915057512;0.8333720035335046;0.797948904774542;-4.5318062011922567e-07;-4.446638059302787e-07;1.044856100043043;10.00140738209557;0.8335101366229674;0.01556177873200854;0.015563133116934984;0.7978042155113808;0.014894509221551663;0.7978943433668987
25.937384;1.0444744625079905;0.8333696787829125;0.797949707770987;-4.527264938427827e-07;-4.4472129918731337e-07;1.0448586704153315;10.001417240372868;0.8335113447378166;0.015561798298445225;0.015563151143435735;0.7978039703000525;0.01489450865115011;0.7978959615687676
25.947384;1.0444749552034598;0.8333673443198816;0.7979504116595547;-4.522511783461811e-07;-4.44767074452172e-07;1.0448611781237296;10.00142680218363;0.8335125199914664;0.01556181820434111;0.015563168853407045;0.7978036392579344;0.014894508567281644;0.7978975055503013
25.957384;1.0444753664027495;0.8333649960296866;0.7979510167628192;-4.517554673691697e-07;-4.4480116175743866e-07;1.0448636186982163;10.00143601406282;0.833513662689317;0.015561838362722189;0.015563186115143816;0.7978032204036005;0.014894508907857724;0.7978989738725638
25.967384;1.0444756946167983;0.833362631049278;0.7979515249066501;-4.5124056918693457e-07;-4.44824271287803e-07;1.0448659890397576;10.001444825500728;0.8335147740185174;0.015561858676417347;0.015563202822030603;0.7978027119778114;0.014894509604080805;0.7979003649612926
25.977384;1.0444759398876424;0.8333602474326153;0.7979519391769665;-4.507081283147856e-07;-4.448375011623438e-07;1.0448682869480819;10.001453200572127;0.8335158557331075;0.015561879035072135;0.015563218909360282;0.7978021127512435;0.014894510591718516;0.7979016774190245
25.987384;1.044476102996447;0.8333578438888599;0.7979522633298983;-4.5015993962663396e-07;-4.448418752772317e-07;1.0448705103541236;10.001461121035462;0.83351690985228;0.015561899322569744;0.015563234348565607;0.7978014225096707;0.01489451181725305;0.7979029105250947
25.997384;1.0444761853135747;0.8333554201643325;0.7979525012756499;-4.4959759325560125e-07;-4.448380707665121e-07;1.0448726567770479;10.001468573256552;0.8335179382706014;0.015561919427851971;0.015563249135507867;0.7978006426197711;0.014894513228101274;0.7979040644906557
26.007384;1.044476188961197;0.8333529771068945;0.7979526569867352;-4.490221892637568e-07;-4.448263707576611e-07;1.0448747229602353;10.001475535329233;0.8335189424323385;0.015561939253096128;0.015563263288067198;0.7977997759984232;0.014894514769069384;0.7979051403013411
26.017384;1.0444761166122891;0.8333505164975284;0.7979527340250658;-4.4843428549182977e-07;-4.4480674258629827e-07;1.0448767046010483;10.00148197592645;0.8335199230314794;0.015561958719798482;0.015563276843676309;0.7977988260882581;0.014894516401655946;0.7979061394494299
26.027384;1.0444759713207021;0.8333480411921387;0.7979527344755099;-4.478342986739355e-07;-4.4477896456861665e-07;1.0448785965762153;10.001487856869309;0.833520879782273;0.015561977767714138;0.015563289851057;0.7977977956007414;0.014894518124264365;0.797907063443488
26.037384;1.0444757571965755;0.8333455550979966;0.7979526585560789;-4.472229525870928e-07;-4.4474265542587196e-07;1.0448803932778261;10.001493134736085;0.8335218113593881;0.01556199634335167;0.015563302363132499;0.7977966862711349;0.01489451996952546;0.7979079134031563
26.047384;1.0444754800693912;0.833343062931016;0.7979525053673353;-4.466011450021765e-07;-4.4469712678099e-07;1.0448820883698478;10.00149776658293;0.8335227157859223;0.01556201439006674;0.015563314437258752;0.7977954994735095;0.014894521980024009;0.7979086905904671
26.057384;1.044475146701278;0.8333405698614115;0.7979522736452471;-4.4596945443864093e-07;-4.4464130043861435e-07;1.044883674576142;10.001501717779306;0.8335235912180325;0.015562031853256556;0.01556332614030639;0.797794236751393;0.014894524181521745;0.7979093975138942
26.067384;1.0444747634522564;0.8333380808741918;0.7979519618772156;-4.453279116874456e-07;-4.445738114919319e-07;1.0448851440639912;10.001504960991575;0.8335244364637956;0.015562048693442574;0.015563337543770218;0.7977928999400201;0.014894526577224062;0.7979100383180986
26.077384;1.0444743355826065;0.8333356004190899;0.7979515686154359;-4.446761782014383e-07;-4.4449304740315276e-07;1.0448864893864662;10.001507468327958;0.8335252509605464;0.015562064881662431;0.015563348706221058;0.7977914910975694;0.014894529156115598;0.7979106178142452
26.087384;1.0444738670479756;0.8333331326433446;0.7979510932159418;-4.440138654356998e-07;-4.443971986703407e-07;1.044887704634974;10.001509209991562;0.8335260344448834;0.015562080376709458;0.015563359661811871;0.7977900128519066;0.014894531894231351;0.7979111397546143
26.097384;1.04447336059265;0.8333306814644641;0.7979505360820554;-4.4334071043571855e-07;-4.44284577625613e-07;1.0448887856083222;10.001510159255906;0.8335267865721309;0.015562095115893891;0.01556337042790496;0.7977884690355854;0.01489453475874565;0.7979116060191865
26.107384;1.0444728181349459;0.8333282501300683;0.7979498986715428;-4.426565567131691e-07;-4.441539862105443e-07;1.0448897287798142;10.001510291713059;0.8335275069263844;0.015562109022847074;0.015563381021761092;0.7977868645570737;0.014894537718988968;0.7979120172851294
26.117384;1.0444722415613612;0.8333258407458556;0.7979491841916553;-4.4196134397950776e-07;-4.44004831517606e-07;1.0448905308365368;10.001509579331204;0.8335281956895662;0.015562122011644534;0.015563391467134669;0.7977852046610165;0.014894540752201476;0.7979123739284172
26.127384;1.0444716335847897;0.8333234542450108;0.7979483981181604;-4.412551682047862e-07;-4.4383697777735996e-07;1.0448911894510202;10.001507991183349;0.8335288541088628;0.015562133987262751;0.015563401791328344;0.797783494713331;0.014894543845009102;0.7979126764215861
26.137384;1.0444709979916218;0.833321090689954;0.7979475474544203;-4.4053826969332036e-07;-4.4365050050619604e-07;1.044891703699061;10.001505501007864;0.8335294839459619;0.015562144850870341;0.015563412026174294;0.7977817402573165;0.014894546984820749;0.7979129253633248
26.147384;1.0444703391125303;0.8333187493671125;0.7979466395066159;-4.3981100813739856e-07;-4.434455890732917e-07;1.0448920737936451;10.001502093348847;0.8335300869626937;0.015562154509270898;0.01556342221225546;0.7977799464637031;0.01489455013921985;0.7979131213761965
26.157384;1.044469661223353;0.8333164287611534;0.7979456811950936;-4.390738448598144e-07;-4.432226183568514e-07;1.0448923013002624;10.001497762862847;0.8335306652906431;0.015562162883668606;0.015563432396990765;0.7977781175039774;0.014894553247325302;0.7979132651915317
26.167384;1.0444689688224662;0.8333141268609071;0.7979446789041091;-4.383272714658768e-07;-4.4298213980950985e-07;1.0448923895192157;10.001492505924231;0.8335312216978463;0.0155621699153741;0.0155634426266737;0.7977762566520202;0.01489455623386902;0.7979133578167762
26.177384;1.0444682672915182;0.8333118413281683;0.7979436385008262;-4.375718783621431e-07;-4.4272475163229057e-07;1.0448923429979524;10.001486315703634;0.8335317591374267;0.015562175566457942;0.015563452940647163;0.7977743667617839;0.014894559027936127;0.797913400548008
26.187384;1.0444675628600373;0.8333095691651384;0.7979425653146752;-4.368084427693755e-07;-4.4245096512897644e-07;1.044892166333693;10.001479188972246;0.8335322799804334;0.01556217981371319;0.015563463374358263;0.7977724505142789;0.014894561571756356;0.7979133947649928
26.197384;1.044466861767698;0.83330730654393;0.7979414638435041;-4.360377374784088e-07;-4.4216098576841623e-07;1.044891863246304;10.001471135155938;0.833532785441857;0.01556218264342374;0.01556347396872827;0.7977705104726016;0.014894563819773356;0.7979133413397483
26.207384;1.0444661691785724;0.8333050492377225;0.7979403374194153;-4.3526035473860517e-07;-4.418545276342273e-07;1.0448914365187665;10.001462180265976;0.8335332756705317;0.015562184053799877;0.015563484774003855;0.7977685490619115;0.014894565729838717;0.7979132400767568
26.217384;1.044465488916861;0.833302793262068;0.797939188690672;-4.344768116847715e-07;-4.415309776795548e-07;1.044890888394756;10.001452364885873;0.833533750428558;0.01556218405853465;0.015563495845616726;0.7977665685132733;0.014894567249863745;0.7979130897625646
26.227384;1.044464824462262;0.8333005352361178;0.797938020358186;-4.3368780285394615e-07;-4.411897369517074e-07;1.0448902206142379;10.001441735238005;0.8335342096540551;0.015562182689211486;0.015563507244246497;0.7977645710321698;0.014894568316813364;0.7979128885615571
26.237384;1.044464179824304;0.8332982725231107;0.7979368350642533;-4.328944620041255e-07;-4.408303879853799e-07;1.0448894342190729;10.001430336064379;0.8335346532990713;0.015562180001189259;0.01556351904085372;0.7977625589077295;0.014894568875421397;0.7979126346378265
26.247384;1.044463559155056;0.8332960033773082;0.797935635235154;-4.320983226037996e-07;-4.4045273479341716e-07;1.0448885298123187;10.00141821303197;0.833535080804106;0.015562176074618897;0.01556353131410074;0.7977605343452392;0.014894568895713292;0.7979123270535945
26.257384;1.0444629662039646;0.8332937268364737;0.7979344234732849;-4.3130085505961697e-07;-4.40056826016827e-07;1.044887507947222;10.001405418008837;0.8335354910755767;0.015562171006381523;0.015563544143257627;0.7977584995243083;0.014894568370340026;0.7979119663391959
26.267384;1.0444624046542077;0.8332914422778148;0.7979332030181976;-4.3050308447288157e-07;-4.3964295031797743e-07;1.0448863694643562;10.001392011147637;0.833535882862573;0.01556216490094625;0.015563557607007105;0.7977564567910626;0.014894567297336523;0.7979115541143827
26.277384;1.0444618783816098;0.8332891493074104;0.7979319781254018;-4.2970557409853914e-07;-4.3921168054459044e-07;1.0448851160379777;10.001378060685795;0.8335362548548219;0.015562157863304952;0.015563571782074733;0.7977544085830371;0.014894565673552681;0.7979110923239996
26.287384;1.0444613908061529;0.8332868481456749;0.7979307535981176;-4.2890857108939384e-07;-4.3876396892527305e-07;1.0448837502312398;10.00136363885128;0.8335366054266661;0.01556214999503711;0.015563586734625365;0.7977523571994645;0.014894563503931934;0.7979105834802102
26.297384;1.0444609443616377;0.8332845397883635;0.797929533258294;-4.281122333845215e-07;-4.383010783397105e-07;1.0448822749831617;10.001348811438733;0.8335369324737297;0.015562141387750337;0.015563602511551507;0.7977503047174382;0.014894560799636662;0.797910031391446
26.307384;1.0444605409825372;0.8332822257007121;0.7979283189384401;-4.2731680233863603e-07;-4.3782437969039976e-07;1.0448806937388573;10.001333627706876;0.8335372336054384;0.015562132114459407;0.01556361913642967;0.7977482531436408;0.014894557561690686;0.7979094405879021
26.317384;1.04446018277906;0.8332799075117796;0.7979271104768868;-4.2652245654568493e-07;-4.373353508445858e-07;1.0448790116004465;10.001318121283031;0.8335375065487586;0.015562122233146644;0.0155636366058948;0.7977462045739169;0.014894553776201679;0.7979088150494064
26.327384;1.0444598725023344;0.8332775871129625;0.7979259060176179;-4.257290693258096e-07;-4.368357189522215e-07;1.0448772360130123;10.001302320394164;0.8335377495050925;0.015562111796390781;0.01556365488847701;0.7977441614393075;0.014894549430239473;0.7979081579360894
26.337384;1.0444596139133047;0.8332752669845485;0.7979247027711112;-4.249363646494989e-07;-4.3632744134635905e-07;1.0448753755838294;10.0012862555842;0.8335379613817454;0.015562100853961;0.015563673930779686;0.7977421269173568;0.014894544530743709;0.7979074720647803
26.347384;1.0444594113253292;0.8332729502517202;0.7979234980140926;-4.241443491045669e-07;-4.35812605833673e-07;1.0448734382976197;10.001269958337057;0.8335381420223127;0.015562089452380044;0.015563693667383685;0.79774010511563;0.01489453911179783;0.7979067599758295
26.357384;1.0444592685023109;0.8332706404944701;0.7979222894515022;-4.2335358366708637e-07;-4.3529338856821854e-07;1.0448714312459668;10.00125345624931;0.8335382921837949;0.015562077632712218;0.015563714023301697;0.7977381008515351;0.014894533234499532;0.7979060237653121
26.367384;1.0444591878699265;0.833268341694391;0.7979210751456257;-4.2256529068708064e-07;-4.3477192736985924e-07;1.0448693615844107;10.001236776207731;0.8335384129525688;0.015562065430117442;0.015563734908400934;0.7977361191603092;0.014894526978627741;0.7979052654402454
26.377384;1.0444591706574011;0.8332660584450895;0.7979198537250887;-4.2178132537881245e-07;-4.3425015908907405e-07;1.0448672371689445;10.001219950989771;0.8335385049581864;0.015562052886117289;0.015563756220335952;0.79773416492285;0.014894520424536966;0.7979044872380836
26.387384;1.0444592178924128;0.8332637961911299;0.7979186246586176;-4.210039065497138e-07;-4.3372996156555085e-07;1.0448650664694974;10.001203011310736;0.8335385680120478;0.015562040068114747;0.01556377785581574;0.7977322428119653;0.014894513642111236;0.797903691286159
26.397384;1.0444593306686585;0.833261560879116;0.7979173881493058;-4.2023532498347126e-07;-4.332134980816726e-07;1.0448628580693542;10.001185970985592;0.8335386016690496;0.015562027078594793;0.015563799717623028;0.7977303569708981;0.014894506691743383;0.7979028792341188
