time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.407384;1.044459509349717;0.8332593582060204;0.7979161449627797;-4.1947780198709933e-07;-4.3270327775125e-07;1.0448606199593795;10.001168829036938;0.8335386062904572;0.01556201405014051;0.01556382171784334;0.7977285104040426;0.01489449962360132;0.7979020522684291
26.417384;1.0444597532958348;0.8332571934513617;0.797914896790966;-4.187333353139413e-07;-4.3220189558768476e-07;1.0448583590371103;10.001151583158718;0.8335385833583243;0.015562001136158072;0.01556384377688251;0.7977267049134871;0.014894492477456273;0.7979012113382645
26.427384;1.0444600608508574;0.8332550717337815;0.7979136466667305;-4.180035781118915e-07;-4.317117551320675e-07;1.0448560810637182;10.001134236322203;0.833538534840158;0.015561988497220633;0.015563865817054113;0.7977249415359172;0.014894485292729933;0.7979003574266263
26.437384;1.0444604286590102;0.8332529981491572;0.7979123982875393;-4.172899393759527e-07;-4.3123498172978955e-07;1.0448537908202262;10.001116795225034;0.8335384627221987;0.015561976280320968;0.015563887754370854;0.7977232208547327;0.014894478114101885;0.7978994916134772
26.447384;1.0444608510736797;0.8332509778828692;0.7979111548531246;-4.1659370034284863e-07;-4.3077356014648464e-07;1.044851492404272;10.001099265396688;0.8335383694659675;0.015561964609111086;0.015563909493420762;0.7977215433149594;0.014894470978586663;0.7978986151684417
26.457384;1.0444613204325428;0.8332490162416187;0.7979099187474094;-4.1591589957515044e-07;-4.303294256048486e-07;1.0448491898251355;10.001081649233077;0.8335382587180813;0.015561953591743822;0.015563930931780856;0.7977199097767488;0.014894463907620517;0.797897730026943
26.467384;1.0444618283781235;0.8332471185172705;0.7979086917750073;-4.1525718633008057e-07;-4.29904326252231e-07;1.0448468875031116;10.001063951597574;0.8335381351036423;0.015561943324440395;0.01556395197158169;0.7977183218106872;0.014894456919858898;0.797896838858302
26.477384;1.0444623676557057;0.8332452895452596;0.7979074751940914;-4.14617844732231e-07;-4.2949967930852786e-07;1.044844590084114;10.001046185398797;0.8335380030453782;0.015561933883608959;0.015563972525410408;0.7977167812205641;0.014894450043133252;0.7978959441493875
26.487384;1.0444629328926578;0.8332435330415271;0.7979062695199982;-4.1399799314894074e-07;-4.2911645727325143e-07;1.0448423018608948;10.001028372798746;0.8335378656225546;0.01556192532720021;0.015563992508474562;0.7977152890290393;0.014894443318359454;0.7978950473591985
26.497384;1.0444635198393815;0.833241851588379;0.7979050746790062;-4.133978723249187e-07;-4.2875494472705773e-07;1.0448400268170184;10.001010550273676;0.8335377243822193;0.015561917711289388;0.015564011827454162;0.797713844864915;0.01489443679880455;0.7978941488942607
26.507384;1.0444641243586354;0.8332402473191707;0.7979038907552887;-4.128179109581263e-07;-4.28414604174496e-07;1.0448377694106823;10.000992769142993;0.8335375802255134;0.01556191109342439;0.01556403038757665;0.7977124473069487;0.014894430538205619;0.7978932484893991
26.517384;1.044464742394675;0.8332387221836233;0.797902718475441;-4.1225851223422607e-07;-4.2809428938872577e-07;1.0448355351433034;10.00097507929047;0.8335374346640058;0.015561905508737924;0.015564048118838342;0.7977110944045945;0.014894424582926538;0.7978923455960797
26.527384;1.0444653701010835;0.8332372778509662;0.7979015589792178;-4.1171983372210375e-07;-4.2779261294447614e-07;1.0448333304845643;10.000957510818422;0.8335372903544588;0.01556190094634098;0.015564064994975911;0.797709783651701;0.014894418979785372;0.7978914397263285
26.537384;1.0444660028328983;0.8332359158306071;0.7979004136941195;-4.112016298982758e-07;-4.275081689687533e-07;1.044831162525881;10.000940067437577;0.8335371505132123;0.015561897354836705;0.015564081030236512;0.7977085120897967;0.014894413780899528;0.7978905308529647
26.547384;1.0444666339956346;0.8332346375468257;0.7978992848021832;-4.107032399907255e-07;-4.2723955098228014e-07;1.0448290385200143;10.000922731875177;0.8335370179645003;0.015561894667294846;0.01556409626892615;0.7977072771438194;0.014894409037930843;0.7978896196089721
26.557384;1.044467255076607;0.833233444448171;0.7978981754049599;-4.102238525632124e-07;-4.269855204166129e-07;1.0448269650304338;10.000905480636526;0.8335368947002033;0.015561892812162812;0.015564110779897574;0.7977060772506186;0.014894404796178436;0.7978887069809445
26.567384;1.0444678562453353;0.8332323380608503;0.7978970884906098;-4.0976281513770985e-07;-4.267454934021642e-07;1.0448249470625979;10.000888297874319;0.8335367820768255;0.015561891708025105;0.015564124646692525;0.7977049114842033;0.014894401093479124;0.7978877936705596
26.577384;1.044468426734001;0.833231319360348;0.7978960256600033;-4.093196437747629e-07;-4.2651980798683137e-07;1.044822988286283;10.000871179357505;0.8335366812184715;0.015561891265861756;0.015564137949364962;0.79770377889639;0.014894397959674878;0.7978868794557525
26.587384;1.044468955302371;0.8332303880517478;0.797894987155929;-4.08893874273416e-07;-4.263094062775224e-07;1.044821091914622;10.000854127977682;0.8335365932784099;0.015561891395746682;0.0155641507519346;0.797702677981952;0.014894395414618756;0.7978859629539059
26.597384;1.0444694310261717;0.8332295426838623;0.7978939727056781;-4.084850904016773e-07;-4.2611529935346886e-07;1.0448192604985393;10.000837146927696;0.833536519603078;0.015561892004629296;0.015564163105029194;0.7977016061431268;0.014894393466597156;0.7978850418495578
26.607384;1.044469844222265;0.8332287809615634;0.7978929818156685;-4.080929174313085e-07;-4.2593824723147516e-07;1.0448174952018694;10.000820234606204;0.8335364615202342;0.015561892993879068;0.015564175055956784;0.79770055981068;0.014894392104944408;0.79788411345668
26.617384;1.044470187468679;0.8332280997983719;0.7978920136987465;-4.077167673826971e-07;-4.2577866312361203e-07;1.0448157964873104;10.000803381624028;0.8335364196263829;0.015561894263875557;0.015564186651126556;0.797699535559324;0.014894391292071384;0.7978831756850285
26.627384;1.0444704561106748;0.833227495640223;0.797891067671674;-4.073555775522644e-07;-4.256366221865234e-07;1.0448141657478847;10.00078657036414;0.8335363937298698;0.015561895722625325;0.015564197929901304;0.7976985315890244;0.014894390966662814;0.7978822277731602
26.637384;1.044470647579418;0.8332269648229916;0.7978901438054974;-4.070076601114118e-07;-4.255120035717174e-07;1.0448126060148957;10.000769779229561;0.8335363836802889;0.015561897298817478;0.015564208923293979;0.797697548553395;0.01489439104630439;0.7978812698802639
26.647384;1.0444707602869758;0.833226503693042;0.7978892430228707;-4.066706888582341e-07;-4.2540468367355507e-07;1.0448111215007145;10.000752991428046;0.833536389712967;0.015561898951909242;0.015564219657022912;0.7976965891755023;0.014894391425575481;0.7978803019386499
26.657384;1.0444707932393238;0.8332261088998524;0.7978883665903821;-4.063418710991365e-07;-4.253146560463059e-07;1.0448097172346051;10.000736205342404;0.8335364121199321;0.015561900668418279;0.015564230144517095;0.7976956575794327;0.014894391986948995;0.7978793229897146
26.667384;1.0444707465668248;0.8332257776967057;0.7978875157059138;-4.060182677629459e-07;-4.252421162046631e-07;1.0448083990876724;10.000719439868544;0.8335364509646301;0.015561902448856888;0.015564240368794594;0.7976947588650973;0.014894392619746379;0.7978783315237434
26.677384;1.0444706224511326;0.8332255076744014;0.7978866916856776;-4.05697056404545e-07;-4.2518738300403404e-07;1.0448071734666073;10.000702727248159;0.8335365060784468;0.015561904293626281;0.015564250271131999;0.7976938981836864;0.014894393227279529;0.7978773262129835
26.687384;1.044470425419184;0.8332252961536968;0.7978858963772957;-4.053754507939333e-07;-4.2515060595184257e-07;1.0448060468930347;10.000686098033158;0.833536577280836;0.01556190618966307;0.01556425975866601;0.7976930797774181;0.014894393727494841;0.7978763061466859
26.697384;1.044470161292321;0.8332251402500818;0.7978851321509913;-4.0505056232353595e-07;-4.251315647603548e-07;1.0448050258623225;10.00066956957961;0.8335366645288416;0.01556190810167859;0.015564268723569304;0.7976923069272834;0.014894394056749888;0.7978752706159259
26.707384;1.0444698354189992;0.8332250376378474;0.7978844017095738;-4.047196252871753e-07;-4.2512968888276993e-07;1.044804116548652;10.00065314348072;0.8335367680581127;0.01556190997733961;0.015564277059595018;0.7976915824491636;0.014894394168795793;0.7978742190439779
26.717384;1.044469451400194;0.8332249867414088;0.7978837080997668;-4.0438030103067287e-07;-4.251441930384208e-07;1.044803324327311;10.000636811148377;0.8335368885134468;0.01556191176695346;0.015564284662294363;0.7976909092643811;0.01489439402747412;0.7978731509809596
26.727384;1.0444690108067864;0.8332249861171036;0.7978830547152301;-4.0403074463651715e-07;-4.2517430404243083e-07;1.0448026533500399;10.00062055966327;0.8335370265760155;0.01556191343855918;0.015564291416843004;0.7976902907174629;0.014894393601670563;0.7978720659408257
26.737384;1.0444685136418619;0.8332250341149946;0.7978824452341065;-4.036695855895867e-07;-4.2521947127490706e-07;1.0448021063510053;10.000604372234752;0.833537182638383;0.015561914975396293;0.015564297197014248;0.7976897303812411;0.014894392864868064;0.7978709634107887
26.747384;1.0444679591127775;0.8332251292272798;0.7978818833084748;-4.0329592122606424e-07;-4.252793902488645e-07;1.0448016850856257;10.000588223707698;0.8335373571663404;0.015561916369015815;0.015564301881192236;0.7976892320171872;0.014894391793660033;0.7978698431547321
26.757384;1.044467346404186;0.833225270529194;0.7978813717484778;-4.0290916909397227e-07;-4.2535394857699795e-07;1.0448013907214695;10.000572073364129;0.8335375508678281;0.015561917621100886;0.015564305369137898;0.7976887996725001;0.014894390365822158;0.7978687053427495
26.767384;1.0444666752954057;0.8332254572948025;0.7978809118170784;-4.0250866245115456e-07;-4.2544316108098885e-07;1.0448012233638002;10.000555864565003;0.8335377646166785;0.01556191874838383;0.015564307589128506;0.7976884369330357;0.014894388565301743;0.7978675501926353
26.777384;1.0444659460703236;0.833225687660034;0.7978805031066886;-4.0209325063510653e-07;-4.255469316678986e-07;1.0448011815856266;10.00053953782887;0.8335379998826633;0.015561919780739128;0.015564308496931432;0.797688146132552;0.014894386387412925;0.7978663775411672
26.787384;1.0444651582985662;0.8332259579676926;0.7978801437390715;-4.0166134327623456e-07;-4.2566481262957106e-07;1.044801262618336;10.00052304781508;0.8335382589402022;0.015561920751668856;0.015564308072975715;0.7976879287017873;0.014894383835063994;0.7978651871617755
26.797384;1.0444643097252115;0.8332262638934569;0.7978798308337787;-4.0121132457458455e-07;-4.257959998979844e-07;1.0448014628479747;10.00050637017932;0.833538544455043;0.015561921686204606;0.015564306320381843;0.7976877857339835;0.014894380914388966;0.7978639799981174
26.807384;1.044463396417455;0.8332266020988103;0.7978795611474727;-4.007418819250565e-07;-4.2593946405480915e-07;1.044801778418518;10.000489497207976;0.833538859144073;0.015561922587210581;0.015564303259460895;0.7976877180124018;0.014894377633905696;0.7978627592647342
26.817384;1.0444624136299898;0.8332269708420483;0.7978793316395736;-4.0025208848192967e-07;-4.260940681261544e-07;1.0448022055662987;10.000472430123757;0.8335392053134312;0.015561923428388188;0.015564298920890115;0.797687726179763;0.01489437400343452;0.7978615303415749
26.827384;1.0444613571416015;0.8332273695237077;0.7978791397967516;-3.997414131669411e-07;-4.2625857691664283e-07;1.0448027403069822;10.00045517263759;0.8335395843199072;0.015561924169599993;0.015564293344658501;0.7976878111251623;0.014894370036372036;0.7978602996844828
26.837384;1.0444602248227275;0.8332277979108798;0.7978789835996881;-3.9920976270130746e-07;-4.264316503598231e-07;1.044803377697744;10.000437728516236;0.8335399970369833;0.01556192478402067;0.0155642865820346;0.7976879738937811;0.0148943657536279;0.797859073649098
26.847384;1.0444590172020314;0.8332282553147221;0.7978788614369491;-3.9865751553875735e-07;-4.26611953206791e-07;1.0448041110827415;10.000420100159998;0.833540444670935;0.01556192526922354;0.015564278695137301;0.7976882151414703;0.014894361181794219;0.7978578576094578
26.857384;1.0444577367446135;0.8332287399797129;0.7978787720723891;-3.9808554207699637e-07;-4.2679821408721926e-07;1.0448049319251216;10.000402282969704;0.8335409285890341;0.015561925639060996;0.015564269753693315;0.7976885348871002;0.01489435634677299;0.7978566554778725
26.867384;1.044456386931213;0.8332292489877169;0.7978787142483597;-3.9749513990519277e-07;-4.269890939738315e-07;1.044805830745101;10.000384260322612;0.8335414500176872;0.015561925914902368;0.015564259830361594;0.7976889329225577;0.014894351268844464;0.7978554697379217
26.877384;1.0444549718458493;0.8332297786013448;0.7978786863493894;-3.9688779059427e-07;-4.271829975127202e-07;1.0448067984659268;10.000366006443944;0.8335420103715421;0.01556192612398162;0.015564248995116365;0.7976894093041423;0.014894345959247546;0.7978543017511348
26.887384;1.0444534958552345;0.8332303246918876;0.7978786870220664;-3.962649316723045e-07;-4.2737801661459145e-07;1.0448078270739507;10.000347497149987;0.8335426114772786;0.015561926299924665;0.015564237309217833;0.7976899642396243;0.014894340421607205;0.7978531522693827
26.897384;1.0444519628856048;0.8332308827868778;0.797878716010963;-3.9562794570735077e-07;-4.275720660366428e-07;1.0448089095288895;10.000328717164262;0.833543255105925;0.015561926485120222;0.015564224823507451;0.797690597705608;0.014894334661721405;0.7978520222716105
26.907384;1.0444503757468864;0.8332314478518443;0.7978787739384522;-3.9497818345670855e-07;-4.277630400697697e-07;1.0448100393731616;10.000309657204255;0.8335439423777661;0.015561926729540548;0.015564211583117339;0.7976913096934533;0.014894328693156699;0.7978509138323067
26.917384;1.0444487361080963;0.8332320140141892;0.7978788615275346;-3.9431696634182725e-07;-4.279488161709193e-07;1.0448112103954508;10.000290312062404;0.8335446741393905;0.015561927076123713;0.015564197629614288;0.7976921008235347;0.014894322535372628;0.7978498305579755
26.927384;1.0444470450083805;0.8332325745151458;0.7978789791069338;-3.9364568544359613e-07;-4.281272249886735e-07;1.0448124163323687;10.00027068478801;0.8335454516918079;0.015561927548342945;0.015564182994958257;0.7976929720852055;0.01489431621077371;0.7978487773214167
26.937384;1.044445303735381;0.8332331226156723;0.7978791263562129;-3.9296577916070935e-07;-4.2829617336267243e-07;1.0448136505178822;10.000250791842738;0.8335462764452818;0.015561928164958693;0.015564167701118474;0.7976939236828441;0.014894309737961303;0.797847759449782
26.947384;1.0444435150514484;0.8332336527549447;0.7978793022522863;-3.922785352695807e-07;-4.284538370852709e-07;1.044814905686711;10.000230665853248;0.833547149000694;0.015561928963269061;0.015564151774514413;0.7976949544071772;0.014894303126491804;0.7978467819007736
26.957384;1.0444416841451007;0.8332341609926507;0.7978795050829256;-3.915849913881532e-07;-4.285986698510561e-07;1.0448161739548307;10.000210349180742;0.8335480686852025;0.015561929997180974;0.01556413526005904;0.7976960620978519;0.014894296378730602;0.7978458488845758
26.967384;1.0444398186561485;0.8332346454857118;0.7978797326583926;-3.908859872955297e-07;-4.287292032241868e-07;1.0448174469974119;10.000189881654592;0.8335490335854774;0.01556193132313962;0.015564118222508026;0.7976972443408288;0.014894289496815889;0.7978449637238942
26.977384;1.044437927860284;0.8332351068082797;0.7978799830820158;-3.901822668191108e-07;-4.288439384291337e-07;1.0448187162873916;10.00016929791177;0.8335500407815457;0.015561932997617104;0.01556410073989237;0.7976984986611387;0.014894282488743258;0.797844128494724
26.987384;1.0444360215155086;0.8332355470324614;0.7978802553514628;-3.894745213528877e-07;-4.289415410667756e-07;1.0448199734102643;10.000148633862052;0.8335510862417357;0.015561935076499294;0.01556408289968395;0.7976998222822738;0.01489427536519607;0.7978433438804943
26.997384;1.044434109059095;0.833235968353424;0.7978805490876932;-3.8876330643167724e-07;-4.2902114342635327e-07;1.0448212108771033;10.00012792700432;0.8335521646112956;0.015561937604886802;0.01556406480245798;0.7977012117781964;0.014894268134642239;0.7978426097628806
27.007384;1.0444321993923695;0.8332363724631321;0.797880864053621;-3.880490089980179e-07;-4.2908240439207574e-07;1.0448224225030383;10.000107208923229;0.8335532697625888;0.015561940609215147;0.015564046566676001;0.7977026624555943;0.014894260803776422;0.7978419261729401
27.017384;1.0444303008013647;0.8332367604803572;0.7978812000663035;-3.873320677031873e-07;-4.2912540335184974e-07;1.0448236027319162;10.000086504858016;0.8335543955645605;0.015561944102540958;0.01556402832438316;0.7977041679272261;0.01489425337543079;0.7978412940386314
27.027384;1.044428420680013;0.8332371328609371;0.7978815571602621;-3.866132381505995e-07;-4.2915061357427976e-07;1.0448247464138778;10.000065844580218;0.8335555362800745;0.015561948097741403;0.015564010200375315;0.7977057207519888;0.014894245843723666;0.7978407152417335
27.037384;1.0444265651391238;0.8332374893203269;0.797881935589903;-3.8589351973014534e-07;-4.2915877302635586e-07;1.0448258494010432;10.00004526803896;0.8335566869925793;0.015561952620814268;0.015563992288112834;0.7977073130368477;0.014894238195082947;0.7978401920075371
27.047384;1.0444247387330454;0.8332378290638226;0.7978823352713135;-3.8517386048830674e-07;-4.291506371230738e-07;1.0448269088324889;10.000024816380572;0.8335578437319218;0.015561957720208222;0.015563974650818652;0.7977089361174114;0.014894230418652146;0.797839726525382
27.057384;1.044422944243575;0.833238151183159;0.7978827552877005;-3.8445505163722313e-07;-4.2912684808395916e-07;1.0448279228095052;10.000004524617564;0.8335590031730291;0.015561963472291442;0.015563957340676119;0.7977105807482465;0.014894222513797038;0.7978393210614082
27.067384;1.044421182463637;0.8332384550466401;0.7978831944756073;-3.837378057931574e-07;-4.290879006117709e-07;1.0448288896558182;9.99998442960496;0.833560162564786;0.015561969974325286;0.015563940402289195;0.797712238307894;0.014894214482523165;0.7978389776121441
27.077384;1.0444194526244515;0.8332387407194226;0.7978836524017838;-3.8302282870596584e-07;-4.2903427145662345e-07;1.044829807509891;9.999964575580112;0.8335613197741902;0.015561977317928266;0.015563923864041639;0.7977139017232138;0.014894206321330226;0.7978386969507913
27.087384;1.0444177534482646;0.8332390091381324;0.7978841295722457;-3.8231084204238317e-07;-4.2896669367704156e-07;1.044830674946296;9.999945002723141;0.8335624731726252;0.01556198556559354;0.015563907742496424;0.7977155656408724;0.014894198024158974;0.7978384783215333
27.097384;1.0444160838587935;0.8332392620028867;0.7978846274335479;-3.8160255816946815e-07;-4.2888629007983154e-07;1.0448314915379526;9.99992574094718;0.8335636215453284;0.015561994750571718;0.01556389205458668;0.7977172262003522;0.014894189587451825;0.7978383201122166
27.107384;1.0444144432088003;0.8332395017491331;0.7978851486616908;-3.8089868599303297e-07;-4.287944955115739e-07;1.0448322574316888;9.999906820604053;0.8335647640085577;0.01556200489374656;0.015563876818115942;0.7977188802715298;0.014894181018120083;0.7978382205227497
27.117384;1.0444128311678726;0.8332397314353547;0.7978856967222838;-3.801999044123895e-07;-4.2869290250572e-07;1.0448329728951482;9.99988827901925;0.833565899888046;0.01556201602068093;0.015563862039666577;0.7977205243873922;0.014894172342478956;0.7978381777787179
27.127384;1.044411247885778;0.833239954341939;0.7978862744555377;-3.795067870618171e-07;-4.285832457972172e-07;1.044833638421112;9.999870158491808;0.8335670284106329;0.015562028162809985;0.015563847711209286;0.7977221541782235;0.014894163604026588;0.7978381899984316
27.137384;1.0444096951882615;0.8332401735705597;0.7978868829297407;-3.788199692447448e-07;-4.284676072134044e-07;1.0448342548742025;9.999852507437103;0.8335681482990779;0.015562041349896001;0.01556383382039156;0.7977237645430024;0.014894154856848819;0.7978382548736984
27.147384;1.0444081774404748;0.8332403918022013;0.7978875212321361;-3.781405043063609e-07;-4.283485952429158e-07;1.044834823611074;9.999835379680569;0.8335692579199339;0.015562055609722611;0.015563820349185967;0.7977253502708207;0.01489414615777436;0.7978383694006225
27.157384;1.044406700849434;0.8332406113852399;0.7978881868032299;-3.7746999631434323e-07;-4.2822929074590196e-07;1.044835346601486;9.999818827069486;0.8335703556245383;0.01556207096534565;0.015563807261304845;0.7977269066828954;0.014894137545171045;0.7978385298002587
27.167384;1.0444052721608372;0.833240834731686;0.7978888757809085;-3.768102818776903e-07;-4.281129753272804e-07;1.044835826214637;9.999802894938698;0.8335714394639486;0.01556208742022928;0.01556379450316596;0.7977284302131553;0.014894129019751625;0.7978387318152411
27.177384;1.0444038980211887;0.8332410643469232;0.797889583298919;-3.761628591472147e-07;-4.2800289607447653e-07;1.0448362649743685;9.999787624496593;0.8335725070131429;0.015562104945331605;0.01556378201806576;0.7977299192213742;0.014894120555638131;0.7978389713666708
27.187384;1.0444025853540062;0.8332413022905564;0.7978903040302457;-3.755285726435255e-07;-4.2790227484292315e-07;1.044836665354867;9.9997730517993;0.8335735558299118;0.01556212348214732;0.015563769758174596;0.7977313743830086;0.014894112131403169;0.7978392451091448
27.197384;1.044401341558353;0.8332415499496307;0.7978910324946968;-3.7490774236119674e-07;-4.2781427746726246e-07;1.0448370290789992;9.999759199713164;0.8335745838482624;0.015562142955764885;0.015563757692412278;0.7977327977616364;0.01489410374709728;0.797839550580079
27.207384;1.0444001734330917;0.8332418085112864;0.7978917625169458;-3.7430053276927334e-07;-4.2774174918364017e-07;1.044837356477064;9.999746078108386;0.8335755893145509;0.01556216328446547;0.015563745801742053;0.7977341914326952;0.01489409541649975;0.797839886014514
27.217384;1.0443990863228725;0.833242079320785;0.7978924867648569;-3.737072832072937e-07;-4.2768706393084847e-07;1.0448376464300577;9.999733697997785;0.833576570378124;0.015562184382035531;0.015563734050591162;0.7977355568283788;0.014894087151100634;0.79784025001433
27.227384;1.0443980847731553;0.8332423638730354;0.7978931970630575;-3.731286269599357e-07;-4.276521628804573e-07;1.0448378968455958;9.9997220775264;0.8335775247758759;0.015562206154580855;0.015563722369664298;0.7977368945005662;0.014894078951679622;0.7978406412267701
27.237384;1.04439717325237;0.8332426639249466;0.7978938847911583;-3.725655121883878e-07;-4.2763842859862963e-07;1.0448381064243843;9.99971123070789;0.8335784497118909;0.015562228498877404;0.015563710675950743;0.7977382038534971;0.014894070812178433;0.7978410581618424
27.247384;1.044396356049542;0.8332429814266188;0.7978945413319772;-3.720191675629708e-07;-4.276464898519285e-07;1.0448382766361506;9.99970115835206;0.8335793417742894;0.01556225130891075;0.015563698890701319;0.7977394831963074;0.014894062733935861;0.7978414993232461
27.257384;1.0443956369689662;0.8332433180135277;0.7978951588896848;-3.714908758531626e-07;-4.2767629228490395e-07;1.044838411179184;9.99969184603901;0.8335801975000656;0.015562274481197368;0.015563686936386162;0.7977407303889029;0.014894054738704771;0.7978419635291091
27.267384;1.044395018854245;0.8332436748287542;0.7978957310812119;-3.7098174785904344e-07;-4.2772731224839757e-07;1.0448385135453868;9.999683264787794;0.8335810144488263;0.015562297914937871;0.01556367473541816;0.7977419435540526;0.014894046864733345;0.7978424500582004
27.277384;1.0443945032407136;0.8332440529531936;0.7978962527260449;-3.7049267562356516e-07;-4.27798701561466e-07;1.0448385855064537;9.999675380160904;0.8335817914895746;0.015562321516800615;0.015563662211057299;0.7977431212457287;0.014894039148671682;0.7978429585709832
27.287384;1.0443940908767184;0.8332444537483904;0.7978967192987126;-3.7002419528136915e-07;-4.27889346846261e-07;1.0448386273155204;9.999668160654023;0.8335825282279453;0.015562345207847179;0.015563649278324158;0.7977442620537558;0.014894031615273735;0.7978434890997166
27.297384;1.0443937827720307;0.8332448787644882;0.7978971267223098;-3.695763104922634e-07;-4.2799786433272375e-07;1.044838638256499;9.999661574059022;0.8335832246537249;0.015562368927072733;0.015563635836848989;0.7977453637072495;0.014894024284893944;0.7978440424053816
27.307384;1.0443935807189408;0.8332453295740657;0.7978974712643622;-3.691485986066519e-07;-4.28122628088255e-07;1.0448386163578243;9.999655584224156;0.8335838816526633;0.015562392634217279;0.015563621780030961;0.7977464220340907;0.014894017187674767;0.7978446204278783
27.317384;1.0443934867696156;0.8332458077376853;0.7978977495316326;-3.687403632499038e-07;-4.2826182332485455e-07;1.0448385580203863;9.999650156269015;0.8335845018981801;0.015562416308283956;0.015563607006039346;0.797747430691025;0.014894010370855899;0.7978452261636907
27.327384;1.0443935025815623;0.8332463143134754;0.7978979591098518;-3.6835064232463854e-07;-4.2841338130465884e-07;1.0448384584638526;9.999645259297463;0.8335850898954874;0.015562439934920591;0.01556359141945554;0.7977483822706157;0.01489400389535934;0.7978458629432507
27.337384;1.0443936295862548;0.8332468488878693;0.7978980993616838;-3.679783814248203e-07;-4.2857495338680877e-07;1.0448383123266933;9.999640862095388;0.8335856511434121;0.015562463491381035;0.015563574940012237;0.7977492700458668;0.014893997826653177;0.7978465336654449
27.347384;1.044393869268728;0.8332474093987159;0.7978981713005525;-3.676227528980541e-07;-4.287441553422719e-07;1.0448381140889396;9.99963692614351;0.8335861916312892;0.015562486944610592;0.015563557518741358;0.7977500887507282;0.014893992228013346;0.797847240780377
27.357384;1.0443942227615584;0.8332479928300202;0.7978981764830266;-3.672832522017335e-07;-4.289188760966797e-07;1.0448378589300464;9.999633399688712;0.833586717786453;0.015562510257470458;0.015563539137277071;0.7977508343385737;0.014893987160324352;0.7978479868112723
27.367384;1.0443946898694356;0.8332485954650741;0.7978981157771144;-3.6695954979132344e-07;-4.2909743410623223e-07;1.044837543750065;9.999630222536469;0.8335872361178194;0.015562533388534245;0.015563519788104817;0.797751503928869;0.014893982676291483;0.7978487739502944
27.377384;1.0443952682400692;0.8332492130721878;0.7978979887062156;-3.6665127919830005e-07;-4.2927868253261704e-07;1.0448371674175898;9.999627343440729;0.8335877528021748;0.015562556285027517;0.015563499458315476;0.7977520960602674;0.014893978804190177;0.7978496031924981
27.387384;1.0443959537565484;0.8332498419047082;0.797897793599656;-3.663579250975225e-07;-4.294620589905665e-07;1.0448367299261578;9.999624731551103;0.8335882735389079;0.01556257887637729;0.015563478126783601;0.7977526104378105;0.014893975545819074;0.7978504744485106
27.397384;1.0443967417349824;0.8332504793075284;0.797897528064128;-3.6607900191507403e-07;-4.296473833929071e-07;1.044836231011375;9.99962237332474;0.8335888033088078;0.015562601078210978;0.015563455764909351;0.7977530470204417;0.014893972893240013;0.797851386848332
27.407384;1.044397627639167;0.8332511232069625;0.7978971891901427;-3.6581434463914893e-07;-4.2983445531165507e-07;1.044835669592913;9.999620267945396;0.8335893461615531;0.015562622810820903;0.015563432336399369;0.79775340551968;0.014893970839024332;0.7978523385397703
27.417384;1.0443986074288965;0.8332517713461334;0.797896774022862;-3.6556406615398766e-07;-4.30022789830821e-07;1.0448350445105727;9.999618424162533;0.8335899052886153;0.015562644016651613;0.015563407807583496;0.7977536856596565;0.014893969375053849;0.7978533266078712
27.427384;1.0443996776933049;0.8332524206100257;0.7978962805169141;-3.653282176027671e-07;-4.302116052008447e-07;1.0448343551270347;9.9996168499043;0.8335904831669548;0.015562664661715105;0.015563382169128922;0.7977538872665427;0.014893968488422471;0.7978543469326166
27.437384;1.0444008353894911;0.8332530667061342;0.7978957078302912;-3.651065919649513e-07;-4.303999105230006e-07;1.04483360131488;9.999615542093423;0.8335910817848619;0.015562684727367465;0.015563355444427128;0.797754010068198;0.014893968155783139;0.7978553940460211
27.447384;1.0444020776739427;0.8332537046182467;0.7978950557108929;-3.6489884003520747e-07;-4.3058666486951263e-07;1.0448327839320173;9.999614488227481;0.8335917029474004;0.015562704203279239;0.015563327676306443;0.7977540536605107;0.014893968344182317;0.797856462038203
27.457384;1.0444034019865083;0.8332543294017308;0.797894324063778;-3.647046698084409e-07;-4.307709537192525e-07;1.044831905021695;9.999613671304331;0.8335923482781672;0.015562723086082562;0.015563298917912442;0.7977540176641512;0.014893969022652272;0.7978575459135061
27.467384;1.0444048063444349;0.8332549367003489;0.7978935129792182;-3.645238622176153e-07;-4.309519935907124e-07;1.0448309665048539;9.999613071989339;0.8335930190301877;0.015562741389677719;0.015563269233930713;0.7977539018567382;0.014893970175025587;0.7978586419190061
27.477384;1.044406289696411;0.83325552289638;0.7978926229182892;-3.6435610363140315e-07;-4.311289751746392e-07;1.0448299692835725;9.999612675567674;0.8335937163143642;0.015562759158325045;0.015563238694535743;0.7977537060933847;0.014893971811529755;0.797859747070586
27.487384;1.0444078516199569;0.8332560852483323;0.7978916548195566;-3.6420089965969326e-07;-4.313008929944914e-07;1.0448289143670761;9.99961248001141;0.8335944417346645;0.015562776461009545;0.015563207371752204;0.7977534304342367;0.014893973973240274;0.7978608586931119
27.497384;1.0444094912176116;0.8332566221160267;0.7978906095778695;-3.6405775322134834e-07;-4.3146647095231675e-07;1.0448278045948136;9.999612494242987;0.8335951977855588;0.015562793370462963;0.015563175349320356;0.7977530757002046;0.014893976716261765;0.7978619738714537
27.507384;1.0444112059996733;0.8332571327853726;0.7978894874853216;-3.6392646762951414e-07;-4.316242656914681e-07;1.0448266451644102;9.99961272647226;0.8335959877699024;0.015562809945232686;0.015563142724094738;0.7977526436323047;0.014893980086586281;0.7978630889346967
27.517384;1.044412991482434;0.833257616976466;0.7978882888670122;-3.6380728789592367e-07;-4.3177282974270443e-07;1.0448254427930628;9.999613171270008;0.8335968154176363;0.015562826219105113;0.015563109590669384;0.79775213652542;0.014893984110941456;0.7978641998701967
27.527384;1.0444148413324863;0.8332580742653464;0.7978870150619783;-3.6370072152139095e-07;-4.319107241186499e-07;1.0448242050035623;9.999613808392832;0.8335976841852809;0.015562842204975022;0.015563076032225934;0.7977515569518655;0.014893988810769582;0.7978653030546627
27.537384;1.044416747683033;0.8332585035512333;0.7978856683835618;-3.6360725748173407e-07;-4.3203651712607965e-07;1.0448229402762124;9.999614615820528;0.8335985965895292;0.01556285791640493;0.015563042128594043;0.7977509074683081;0.01489399421775424;0.7978663949149888
27.547384;1.0444187022094578;0.8332589035977214;0.797884251532948;-3.635272909625402e-07;-4.3214906467533223e-07;1.0448216579982164;9.999615580019748;0.8335995541767863;0.015562873380215708;0.015563007968862518;0.7977501905014398;0.01489400036863878;0.7978674714130957
27.557384;1.0444206977165933;0.8332592744653725;0.7978827673309452;-3.634611539398374e-07;-4.3224783903228267e-07;1.0448203678366377;9.999616692247178;0.8336005577498997;0.015562888624928143;0.01556297365204861;0.797749408727914;0.014894007290520704;0.7978685286500758
27.567384;1.0444227284112033;0.8332596184357272;0.7978812187752874;-3.6340919895975127e-07;-4.32332906756365e-07;1.0448190796934291;9.999617940896291;0.8336016071740769;0.01556290366764867;0.015562939271949062;0.7977485652763147;0.014894014997739081;0.797869563768956
27.577384;1.0444247887099176;0.8332599400251114;0.797879609013809;-3.633721040003092e-07;-4.324047640681381e-07;1.0448178045110004;9.999619310986104;0.8336027010672814;0.015562918514792077;0.015562904907895341;0.7977476634864215;0.014894023502220737;0.7978705748514526
27.587384;1.0444268726210462;0.8332602449089841;0.7978779412024758;-3.633510976131426e-07;-4.3246433841073846e-07;1.0448165542739751;9.999620785204772;0.833603836708299;0.015562933166338251;0.015562870640900464;0.7977467069931043;0.014894032822998761;0.7978715600513265
27.597384;1.044428974331458;0.833260538633384;0.7978762184720063;-3.63347645775456e-07;-4.325130190284526e-07;1.0448153405690184;9.999622340095588;0.8336050100687904;0.015562947612825034;0.015562836572980342;0.7977457004125423;0.014894042986235041;0.7978725171167234
27.607384;1.044431088491737;0.8332608265394698;0.7978744439972064;-3.633628047793591e-07;-4.32552555397694e-07;1.0448141732593728;9.999623948576538;0.8336062163883782;0.015562961828482793;0.015562802816000813;0.7977446496968483;0.014894054029533005;0.7978734433968648
27.617384;1.044433209794857;0.833261114059541;0.7978726211745247;-3.6339689483153404e-07;-4.325848892816262e-07;1.0448130604201509;9.999625591979592;0.8336074510962879;0.015562975772706773;0.0155627694612994;0.7977435614918242;0.014894066013036326;0.7978743356557365
27.627384;1.0444353327865357;0.833261406284068;0.7978707537075109;-3.634497981150632e-07;-4.3261192430306563e-07;1.0448120090321484;9.999627265688204;0.8336087098860967;0.015562989403418201;0.015562736573611121;0.7977424420792157;0.014894079015645555;0.7978751901143412
27.637384;1.0444374516414694;0.8332617073899603;0.7978688455933164;-3.6352142860069825e-07;-4.326351421771985e-07;1.0448110259328758;9.999628978413826;0.8336099877213152;0.015563002690908479;0.015562704216100573;0.7977412966723404;0.014894093116380557;0.7978760035105127
27.647384;1.0444395595171223;0.8332620205354685;0.7978669014710279;-3.63611811909867e-07;-4.326553270695009e-07;1.0448101188813983;9.9996307564771;0.8336112778800694;0.01556301562381025;0.015562672468133538;0.7977401293511541;0.014894108386650997;0.7978767742023483
27.657384;1.0444416484243464;0.8332623479080641;0.7978649268718985;-3.637208512331099e-07;-4.326727614992791e-07;1.0448092964827105;9.999632647091888;0.833612572176742;0.015563028207368854;0.015562641417267107;0.7977389433081578;0.01489412489700149;0.7978775018026443
27.667384;1.044443709854336;0.8332626904602554;0.7978629277295874;-3.638482438154387e-07;-4.32687493162355e-07;1.0448085665472302;9.999634711649092;0.8336138621552128;0.015563040456790581;0.015562611144095368;0.7977377410268326;0.014894142720759663;0.797878185789019
27.677384;1.044445735116542;0.8332630476733546;0.7978609099711417;-3.639937292307128e-07;-4.326992269298e-07;1.0448079345403498;9.999637014504343;0.8336151402248033;0.015563052390012877;0.015562581719239684;0.797736524498146;0.014894161931428994;0.7978788244321966
27.687384;1.0444477153278067;0.8332634179289498;0.7978588795903525;-3.6415730459809194e-07;-4.3270723351940286e-07;1.044807403021016;9.999639616656692;0.8336164003496289;0.01556306402226671;0.015562553209412978;0.7977352953699507;0.014894182591554556;0.7978794147487952
27.697384;1.0444496418243294;0.8332637992591487;0.7978568423615346;-3.643391278867273e-07;-4.3271054432570733e-07;1.044806971705686;9.999642573443234;0.8336176380461133;0.0155630753673756;0.015562525678171625;0.79773405514204;0.014894204734673459;0.7978799535315316
27.707384;1.0444515066493165;0.8332641898856876;0.7978548033326698;-3.6453934162547486e-07;-4.327083654603089e-07;1.0448066377927336;9.999645931110546;0.8336188494775032;0.015563086444092855;0.015562499180077885;0.797732805825386;0.014894228361594578;0.7978804382500547
27.717384;1.0444533025943394;0.8332645883126797;0.7978527668257251;-3.647579899389696e-07;-4.327005287626704e-07;1.0448063963703118;9.999649722260818;0.8336200302071769;0.01556309727679214;0.015562473753752358;0.7977315505058151;0.01489425345236498;0.7978808669801652
27.727384;1.0444550230164604;0.8332649930900713;0.7978507365628916;-3.649949618867544e-07;-4.3268744215353296e-07;1.0448062412883945;9.999653957095394;0.8336211745337281;0.015563107897477928;0.015562449418067921;0.7977302927540709;0.014894279976280943;0.7978812382824171
27.737384;1.044456661767967;0.8332654025803288;0.7978487155645481;-3.652499683547652e-07;-4.326696187167993e-07;1.0448061664347914;9.999658611663772;0.83362227590491;0.015563118356076036;0.015562426175375553;0.7977290351626903;0.014894307894908185;0.7978815513009442
27.747384;1.0444582136637006;0.8332658148522015;0.7978467062748617;-3.6552252808810574e-07;-4.3264742699777663e-07;1.044806166082563;9.99966362892961;0.8336233280325727;0.015563128720699771;0.015562404013907889;0.797727778408089;0.014894337160267251;0.7978818056174937
27.757384;1.0444596753368927;0.8332662277149425;0.7978447109898417;-3.658118689782374e-07;-4.326211577673034e-07;1.0448062341990887;9.99966893810086;0.833624325861833;0.015563139061387924;0.015562382906829375;0.7977265214032236;0.01489436771247437;0.7978820011725162
27.767384;1.044461045656537;0.8332666389716827;0.7978427320609938;-3.6611686245850116e-07;-4.325911973377889e-07;1.0448063639330332;9.999674474199749;0.8336252658341416;0.01556314943231692;0.01556236281962499;0.7977252618954341;0.014894399475647488;0.7978821383280539
27.777384;1.0444623254117016;0.8332670464314221;0.7978407715053624;-3.6643615604889177e-07;-4.325580646033454e-07;1.0448065475394794;9.999680180629095;0.833626145611314;0.015563159859779088;0.015562343721057342;0.7977239970291166;0.01489443235135672;0.7978822179243454
27.787384;1.044463516654341;0.8332674476482759;0.7978388302389697;-3.667682638514914e-07;-4.3252223769130284e-07;1.0448067769411165;9.99968599951387;0.8336269639479732;0.01556317034305251;0.015562325584531618;0.7977227240892685;0.014894466217793953;0.7978822414844143
27.797384;1.0444646220611107;0.8332678402355685;0.7978369075893731;-3.6711137959990424e-07;-4.324840587689306e-07;1.04480704493236;9.999691865270568;0.8336277207537899;0.015563180870975652;0.015562308383332793;0.7977214409564105;0.014894500937685242;0.7978822111757498
27.807384;1.0444656443849167;0.8332682224835194;0.7978350016024441;-3.674633308912655e-07;-4.3244384906451274e-07;1.0448073459732659;9.999697705948277;0.8336284169213308;0.015563191436514308;0.015562292084737547;0.797720145878557;0.014894536371035397;0.797882129311637
27.817384;1.0444665861647866;0.8332685934044627;0.7978331100151307;-3.678219177740608e-07;-4.324020964793771e-07;1.0448076759824005;9.999703449053024;0.833629054089013;0.015563202039240274;0.015562276643228068;0.79771883763222;0.014894572385198096;0.7978819981452452
27.827384;1.0444674497961839;0.8332689525658731;0.7978312310453118;-3.6818515221575004e-07;-4.3235952508481755e-07;1.0448080317193371;9.99970902785677;0.8336296344288641;0.015563212683535547;0.015562261995273502;0.7977175161589918;0.014894608856188393;0.7978818201026016
27.837384;1.044468237434413;0.8332693000169015;0.7978293634559943;-3.6855129511179717e-07;-4.3231698065839045e-07;1.0448084104834372;9.999714385272844;0.8336301601977019;0.015563223375602649;0.015562248056451258;0.7977161824428601;0.014894645665001574;0.7978815978585514
27.847384;1.044468950823147;0.833269635650931;0.7978275062495519;-3.6891891644983864e-07;-4.3227530263443293e-07;1.044808809975166;9.999719478240479;0.8336306333801835;0.015563234117130646;0.015562234724618948;0.7977148376497244;0.01489468269756034;0.7978813343362936
27.857384;1.0444695917011353;0.8332699582986622;0.797825658441584;-3.692867809674808e-07;-4.322353208859046e-07;1.0448092280376766;9.999724283160353;0.833631055875617;0.01556324489792863;0.015562221898080037;0.7977134824580753;0.014894719847410408;0.7978810328167169
27.867384;1.0444701620496601;0.833270265759514;0.7978238192435176;-3.696535641349661e-07;-4.321979696434331e-07;1.0448096625566967;9.999728794063255;0.833631429854965;0.015563255689567485;0.015562209504716502;0.79771211680939;0.01489475701398477;0.7978806967270672
27.877384;1.0444706635567496;0.8332705555801369;0.7978219887268287;-3.70017777453523e-07;-4.321643799825143e-07;1.044810111541141;9.999733013788534;0.8336317576975937;0.015563266439702822;0.01556219751469387;0.7977107400195562;0.014894794104620052;0.797880328878301
27.887384;1.0444710970329703;0.8332708254901262;0.7978201683372987;-3.7037795374737105e-07;-4.321357639147633e-07;1.0448105732863449;9.99973694851454;0.8336320415624413;0.015563277075402223;0.015562185918469685;0.797709351167878;0.014894831044416816;0.7978799308740628
27.897384;1.0444714623972873;0.8332710730426447;0.7978183605817807;-3.707327825289896e-07;-4.32113076818312e-07;1.0448110465605853;9.999740605111791;0.8336322832653326;0.015563287518438055;0.015562174694776002;0.7977079489011762;0.014894867780424717;0.7978795034599081
27.907384;1.04447175932786;0.8332712949394677;0.79781656829313;-3.7108111039478037e-07;-4.320966692912251e-07;1.044811530238975;9.99974399044928;0.8336324846958046;0.01556329769406209;0.015562163801802675;0.797706530541028;0.01489490428126378;0.7978790473853373
27.917384;1.0444719877068918;0.833271487019929;0.797814794665842;-3.7142196580407896e-07;-4.320861887784505e-07;1.0448120223932855;9.99974711556614;0.8336326479467862;0.015563307529631734;0.015562153185421446;0.7977050920136645;0.01489494053557684;0.7978785639245296
27.927384;1.044472146976059;0.8332716451584373;0.7978130439642528;-3.717545311689039e-07;-4.3208072121801406e-07;1.0448125196876241;9.999749995967921;0.8336327748904214;0.015563316962397822;0.015562142783184085;0.7977036287795308;0.014894976547106994;0.7978780545786411
27.937384;1.0444722352364224;0.8332717662292927;0.7978113215178425;-3.720780151215457e-07;-4.320789283775386e-07;1.0448130174881154;9.999752644587144;0.8336328671555107;0.015563325952239755;0.015562132524918764;0.7977021362497824;0.014895012336104576;0.7978775200454802
27.947384;1.044472248920298;0.8332718481024715;0.7978096330010821;-3.723916239757261e-07;-4.320791064245119e-07;1.0448135109464745;9.999755066270506;0.8336329267337266;0.015563334482140844;0.015562122338178786;0.7977006099154512;0.01489504794081597;0.7978769595245303
27.957384;1.0444721829261774;0.8332718889323648;0.7978079838436697;-3.726946948525559e-07;-4.3207932282518724e-07;1.0448139963284613;9.999757260565016;0.8336329562275145;0.015563342548764477;0.01556211215467573;0.7976990461994179;0.014895083403200603;0.797876371021096
27.967384;1.0444720312909572;0.8332718869218744;0.7978063786273234;-3.729869455807068e-07;-4.3207767257370893e-07;1.0448144710025553;9.999759232498644;0.8336329583780046;0.01556335015230396;0.015562101911379723;0.7976974428358727;0.014895118751987946;0.7978757517254875
27.977384;1.0444717879278163;0.8332718406086994;0.7978048204425724;-3.732686471297409e-07;-4.3207244095550657e-07;1.0448149327061294;9.999761002331008;0.8336329357658969;0.01556335729388296;0.01556209155214319;0.7976957980849603;0.01489515400067824;0.7978750981430246
27.987384;1.0444714467080276;0.8332717488151562;0.797803310833163;-3.7354039686259443e-07;-4.3206203054574976e-07;1.0448153793011565;9.999762605186628;0.8336328912145071;0.015563363979891375;0.015562081035534088;0.7976941103013969;0.014895189151179567;0.797874406954022
27.997384;1.0444710013287846;0.8332716103095994;0.7978018506454707;-3.738027065382556e-07;-4.320447507461841e-07;1.044815808362638;9.999764081502144;0.8336328280011893;0.015563370219773437;0.015562070339963176;0.7976923782224757;0.014895224191448809;0.7978736764020762
28.007384;1.0444704456566354;0.8332714238217074;0.7978004409493072;-3.740559800737198e-07;-4.320185666607635e-07;1.044816216685932;9.99976546819061;0.8336327493213264;0.015563376014782896;0.015562059460356855;0.7976906011476036;0.014895259093707768;0.7978729070156926
28.017384;1.044469774622835;0.8332711879552129;0.7977990830061055;-3.743008228497721e-07;-4.319809226727632e-07;1.0448166006251305;9.99976679479363;0.8336326582381821;0.015563381354312842;0.015562048403608615;0.7976887790039201;0.014895293818434093;0.7978721012774188
28.027384;1.0444689851385256;0.8332709007501182;0.7977977781826708;-3.74538199953295e-07;-4.319288712542752e-07;1.0448169570552635;9.999768077563111;0.8336325585716552;0.01556338622564646;0.015562037187825506;0.7976869122340856;0.01489532831947289;0.7978712626817906
28.037384;1.0444680760570004;0.8332705599828694;0.7977965286420245;-3.747693884274628e-07;-4.318595374590584e-07;1.0448172844269086;9.999769312936625;0.8336324551130131;0.01556339062029196;0.015562025839793969;0.7976850013607492;0.014895362554214768;0.7978703952746008
28.047384;1.0444670474214384;0.8332701642073693;0.7977953375015046;-3.749958763646537e-07;-4.317705558364886e-07;1.0448175832174942;9.999770477974335;0.8336323528551188;0.015563394532181187;0.015562014387658096;0.7976830468877766;0.014895396500207943;0.7978695042246724
28.057384;1.0444659002250898;0.8332697130095483;0.7977942080003687;-3.752192449982672e-07;-4.3166015627310674e-07;1.0448178552812786;9.999771537334395;0.8336322564728335;0.015563397959406821;0.01556200285688073;0.797681049942869;0.014895430163365206;0.7978685960694802
28.067384;1.0444646363719623;0.8332692061118309;0.7977931427933299;-3.7544108514491267e-07;-4.3152713502822455e-07;1.0448181027859476;9.999772455744843;0.8336321699757744;0.015563400911228664;0.015561991276130168;0.7976790127677127;0.014895463577446371;0.7978676777667821
28.077384;1.0444632580782989;0.8332686428620605;0.7977921438662803;-3.75662856115271e-07;-4.313709082748733e-07;1.0448183277152323;9.999773210001278;0.833632096465071;0.015563403417210733;0.015561979693666506;0.7976769384425579;0.014895496799407553;0.7978667557234885
28.087384;1.044461767479292;0.8332680228157185;0.7977912130334296;-3.758857013552554e-07;-4.311913656929828e-07;1.044818532050458;9.99977379143816;0.833632038844605;0.015563405529467417;0.015561968190160036;0.7976748304596483;0.014895529894596814;0.7978658356300895
28.097384;1.0444601669024658;0.8332673463896167;0.7977903524541239;-3.761104801638328e-07;-4.309885943741786e-07;1.0448187181998092;9.999774202716395;0.8336320009266509;0.015563407305696034;0.015561956866907518;0.7976726925365808;0.014895562925473432;0.7978649230780612
28.107384;1.0444584592068133;0.8332666151278653;0.7977895645326855;-3.763378925258279e-07;-4.3076284005307133e-07;1.044818889295025;9.99977445664711;0.8336319874216882;0.015563408784024986;0.015561945824195044;0.7976705288454798;0.014895595954130465;0.7978640244990965
28.117384;1.044456647829596;0.8332658316973254;0.7977888517793214;-3.76568437725944e-07;-4.3051462272796356e-07;1.0448190491242793;9.999774574778156;0.8336320024305732;0.015563409968402941;0.0155619351586817;0.7976683444895681;0.014895629043108642;0.7978631474980843
28.127384;1.0444547364500467;0.8332649993637674;0.797788217041732;-3.7680238606173267e-07;-4.3024477736203727e-07;1.04481920230563;9.999774583989021;0.8336320480069236;0.015563410828406309;0.01556192496973986;0.7976661454293642;0.014895662245618592;0.7978623004458627
28.137384;1.0444527285129528;0.8332641211592887;0.7977876635633376;-3.7703981593495307e-07;-4.29954432414038e-07;1.0448193548119427;9.999774517043477;0.8336321246838471;0.015563411311832667;0.01556191535408961;0.7976639378797987;0.014895695592004377;0.7978614918489346
28.147384;1.0444506267888438;0.8332631995144413;0.7977871945909585;-3.7728054398059677e-07;-4.2964489934095624e-07;1.0448195136405272;9.999774410951776;0.8336322329435597;0.015563411357217092;0.015561906393731477;0.7976617277538749;0.014895729082895298;0.7978607300571021
28.157384;1.0444484328116803;0.8332622367899822;0.7977868126774723;-3.775241270485831e-07;-4.2931746767573176e-07;1.0448196857989542;9.999774292101582;0.8336323737106328;0.01556341089876265;0.01556189815346725;0.7976595202717539;0.014895762697255064;0.7978600234905974
28.167384;1.0444461471557311;0.8332612360601218;0.7977865194147584;-3.7776997300059793e-07;-4.2897333116135117e-07;1.0448198774249151;9.999774162332988;0.8336325483244108;0.015563409875689452;0.015561890691857705;0.7976573197317236;0.014895796412701782;0.797859380463309
28.177384;1.0444437709368843;0.8332602011012764;0.7977863158411785;-3.7801722112333813e-07;-4.286136635853384e-07;1.0448200927877491;9.999774002343695;0.8336327588163455;0.015563408240339941;0.015561884074799638;0.797655129546009;0.014895830222929953;0.7978588082416308
