time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.187384;1.0444413066777556;0.8332591355079783;0.7977862025111155;-3.7826454569129056e-07;-4.282396079976916e-07;1.044820333558548;9.999773785023738;0.8336330083524657;0.015563405953122396;0.015561878382558658;0.7976529524714471;0.0148958641402822;0.7978583125160308
28.197384;1.0444387578055063;0.83325804152134;0.7977861793129685;-3.7851031198595194e-07;-4.2785217110613905e-07;1.0448205992366177;9.999773485550927;0.8336333015355897;0.015563402979117099;0.015561873704882967;0.7976507906919218;0.014895898184898776;0.7978578977018607
28.207384;1.0444361279814651;0.8332569193213768;0.7977862458383741;-3.7875286465076264e-07;-4.274521040352549e-07;1.0448208883422405;9.999773083656628;0.8336336442479639;0.015563399297290295;0.015561870127231238;0.7976486456821549;0.014895932371520947;0.7978575673945991
28.217384;1.0444334208121422;0.8332557673416632;0.7977864016357699;-3.789906677597372e-07;-4.270397249531531e-07;1.0448211992587446;9.99977256063435;0.8336340430014443;0.01556339491392707;0.015561867721846576;0.7976465184463828;0.014895966703081012;0.7978573248694177
28.227384;1.0444306395225111;0.8332545830470331;0.7977866456608844;-3.7922249037461404e-07;-4.266147904273864e-07;1.0448215306643096;9.999771895325875;0.8336345041934151;0.015563389865613423;0.01556186654796236;0.7976444104042871;0.01489600117301073;0.7978571735175577
28.237384;1.0444277863644735;0.8332533632912343;0.7977869755113444;-3.7944747110399935e-07;-4.261764720091324e-07;1.0448218818469894;9.999771061760816;0.8336350334720596;0.01556338419911715;0.015561866657450638;0.7976423240014362;0.014896035778047885;0.7978571169658467
28.247384;1.0444248624210932;0.8332521043238608;0.7977873873224322;-3.796647744914429e-07;-4.2572326981517797e-07;1.044822252441667;9.999770029965118;0.8336356352689346;0.015563377940458784;0.015561868103611667;0.7976402624509717;0.01489607053348646;0.7978571591927461
28.257384;1.0444218683156865;0.8332508017946393;0.7977878765886007;-3.7987317024810726e-07;-4.252529631820547e-07;1.0448226416686521;9.99976876974787;0.8336363128789218;0.015563371081021966;0.015561870948847693;0.7976382292248065;0.014896105473640132;0.7978573047292807
28.267384;1.0444188048331264;0.8332494507280238;0.79778843911483;-3.800708988097944e-07;-4.247627534426666e-07;1.0448230480505616;9.999767253008027;0.8336370691460081;0.015563363583416845;0.015561875266785884;0.7976362276188032;0.014896140636777947;0.7978575587693196
28.277384;1.0444156726728977;0.8332480455170657;0.7977890711250266;-3.802558690435928e-07;-4.242493776090016e-07;1.0448234700005472;9.99976545211281;0.8336379070591617;0.015563355391300951;0.015561881132926114;0.7976342603137367;0.014896176053725277;0.7978579270650901
28.287384;1.0444124724624375;0.8332465801264843;0.7977897687866757;-3.8042603717935176e-07;-4.2370911699282267e-07;1.0448239066463025;9.999763341430308;0.833638829570053;0.015563346431612191;0.015561888610313004;0.7976323292308861;0.014896211751587366;0.7978584153493963
28.297384;1.0444092056240784;0.8332450484006694;0.7977905277075225;-3.805796731302234e-07;-4.231380216585368e-07;1.0448243583054466;9.999760903165209;0.8336398389578665;0.01556333660648118;0.015561897747500256;0.7976304356060357;0.014896247756711202;0.797859028591521
28.307384;1.044405874897486;0.8332434444723315;0.7977913428358459;-3.8071541234525573e-07;-4.225324162029234e-07;1.0448248263706172;9.999758126952779;0.8336409366228187;0.015563325795481508;0.015561908587174324;0.7976285798587232;0.014896284085714438;0.7978597706263348
28.317384;1.0444024840747526;0.8332417632628294;0.7977922092491069;-3.808321637130344e-07;-4.2188931240373743e-07;1.0448253124806068;9.99975500079394;0.8336421232904175;0.015563313882363835;0.01556192117236132;0.7976267616214104;0.014896320742366003;0.7978606439186084
28.327384;1.0443990375567411;0.8332400005979584;0.797793122978194;-3.8092900015404293e-07;-4.21206554723662e-07;1.044825817152671;9.999751503759281;0.8336433992734636;0.015563300777813741;0.015561935544343344;0.7976249801746518;0.014896357726499273;0.7978616495019337
28.337384;1.0443955396498288;0.8332381534289336;0.797794080976913;-3.8100529383771433e-07;-4.204827865378428e-07;1.0448263384317427;9.999747607768898;0.8336447648173908;0.015563286416789992;0.015561951735867129;0.7976232345628196;0.014896395037151818;0.7978627874415011
28.347384;1.0443919935194432;0.833236220514916;0.7977950805724539;-3.810609680187008e-07;-4.1971725071712004e-07;1.044826871658307;9.999743280995235;0.833646220134339;0.015563270747890254;0.01556196976760165;0.7976215233489937;0.014896432668900223;0.7978640570547905
28.357384;1.0443884006839586;0.8332342020584893;0.7977961188482667;-3.810964285502649e-07;-4.189094965079794e-07;1.044827410701592;9.999738487451273;0.8336477649218783;0.015563253728965708;0.015561989648748335;0.7976198448353929;0.014896470614678185;0.7978654565841137
28.367384;1.044384761425223;0.8332320981023875;0.7977971924647146;-3.8111229288769207e-07;-4.180591335336469e-07;1.0448279493552093;9.99973319111411;0.8336493977929555;0.015563235323548244;0.015562011381075996;0.7976181975687787;0.014896508875515444;0.7978669832215021
28.377384;1.044381075427405;0.8332299072782079;0.7977982979189312;-3.8110924569935653e-07;-4.1716574188503194e-07;1.0448284818493994;9.999727361130326;0.8336511161243071;0.015563215498271938;0.015562034967909451;0.7976165802913592;0.014896547468423699;0.7978686338210417
28.387384;1.0443773423727325;0.8332276265966246;0.7977994318229512;-3.8108804315898785e-07;-4.1622899771995993e-07;1.0448290024429876;9.999720967773296;0.8336529168200035;0.015563194223419714;0.015562060420839498;0.7976149914533862;0.014896586421314743;0.7978704060216598
28.397384;1.0443735626367083;0.8332252522705402;0.7978005912502301;-3.810495868452561e-07;-4.152488627068002e-07;1.0448295044188902;9.999713978636292;0.8336547974078904;0.015563171471671787;0.015562087755387288;0.7976134287742593;0.014896625759547612;0.79787229909298
28.407384;1.0443697379069279;0.8332227807733489;0.7978017738886104;-3.8099487142502585e-07;-4.142255856820662e-07;1.0448299795142946;9.999706360533864;0.83365675629711;0.015563147221101086;0.015562116984865985;0.7976118889695176;0.014896665506033467;0.7978743139504901
28.417384;1.0443658713368276;0.833220209136748;0.7978029778107325;-3.8092474208389903e-07;-4.131595173270039e-07;1.044830418753676;9.999698076790484;0.8336587923016254;0.015563121461621544;0.01556214812253109;0.7976103679109317;0.014896705693307404;0.7978764525953407
28.427384;1.044361966832412;0.8332175349096652;0.7978042014276663;-3.808396853101339e-07;-4.120509458250502e-07;1.0448308140896507;9.999689082141215;0.8336609040292972;0.015563094189248183;0.015562181182591495;0.7976088611492209;0.014896746365375923;0.7978787171496958
28.437384;1.0443580277993754;0.8332147562889609;0.7978054434766907;-3.807397963555809e-07;-4.109000708892398e-07;1.0448311593294979;9.999679324690614;0.8336630894830912;0.015563065393649168;0.015562216175047735;0.7976073640366793;0.014896787567827766;0.797881108711395
28.447384;1.0443540564495444;0.8332118721880623;0.7978067027397701;-3.8062488723096674e-07;-4.097071555663593e-07;1.0448314498909235;9.999668753142434;0.8336653460750333;0.015563035052395638;0.015562253101787545;0.7976058715103734;0.01489682934526305;0.7978836270329955
28.457384;1.0443500540930446;0.8332088821823884;0.7978079781254539;-3.804945406274259e-07;-4.0847274217099716e-07;1.0448316821610957;9.999657321796695;0.8336676708226883;0.01556300313643051;0.01556229195793761;0.797604378494387;0.014896871754823772;0.7978862714276186
28.467384;1.0443460217896214;0.833205786641498;0.797809269106253;-3.8034803814853174e-07;-4.0719763135714745e-07;1.0448318531401215;9.99964498690005;0.8336700607141508;0.015562969623410056;0.015562332736246992;0.7976028805870276;0.014896914876093749;0.797889041500381
28.477384;1.0443419608557731;0.8332025871196402;0.7978105760049111;-3.801843973660804e-07;-4.0588267196380124e-07;1.0448319607674401;9.999631700085118;0.8336725130970445;0.015562934499675898;0.015562375427350792;0.7976013737847977;0.014896958801725549;0.7978919368849087
28.487384;1.0443378732913842;0.8331992862835607;0.7978119000454846;-3.800025227361455e-07;-4.0452867017212464e-07;1.044832004796855;9.999617412571792;0.8336750254025151;0.015562897752199526;0.015562420018160484;0.7975998535777066;0.01489700362879264;0.7978949571372883
28.497384;1.0443337619492852;0.8331958871048648;0.7978132429910668;-3.798012963658996e-07;-4.0313643012850984e-07;1.044831987416156;9.999602083585822;0.8336775945022802;0.015562859368665787;0.015562466498034645;0.797598314916703;0.014897049456377934;0.7978981021829916
28.507384;1.044329629924883;0.8331923921240465;0.797814606423465;-3.7957968124247877e-07;-4.0170675990882534e-07;1.0448319130997965;9.999585677742132;0.8336802167553637;0.015562819341305437;0.015562514862283765;0.7975967529829693;0.01489709637249596;0.797901372528575
28.517384;1.0443254791802732;0.8331888034185138;0.79781599126322;-3.793368605177262e-07;-4.002403719066896e-07;1.0448317878160578;9.999568159847607;0.8336828885784819;0.015562777665568713;0.01556256510555236;0.7975951635240671;0.01489714444918596;0.7979047693677176
28.527384;1.0443213090818178;0.8331851231747841;0.7978173978828172;-3.7907234798533877e-07;-3.9873778619840847e-07;1.044831618156626;9.999549497562068;0.8336856064641668;0.015562734329555775;0.01556261722090027;0.7975935429200829;0.014897193756166108;0.7979082949532016
28.537384;1.0443171159518423;0.8331813539298689;0.7978188264920737;-3.787860650225604e-07;-3.97199350752355e-07;1.0448314107293888;9.999529663958896;0.8336883664250105;0.015562689298239637;0.015562671203754559;0.7975918883603925;0.0148972443636607;0.797911952566068
28.547384;1.0443128939874606;0.8331774976836585;0.7978202775272645;-3.784782390506218e-07;-3.956253747339412e-07;1.0448311717749579;9.99950863768189;0.8336911640921709;0.015562642511338882;0.015562727050169808;0.7975901976548744;0.014897296332713588;0.7979157456053395
28.557384;1.0443086361927938;0.8331735546464895;0.7978217518146458;-3.78149064473105e-07;-3.940163188185779e-07;1.0448309072088657;9.999486404365536;0.8336939957671663;0.01556259389665731;0.015562784753309985;0.7975884690769893;0.01489734971630031;0.7979196767537725
28.567384;1.044304334537614;0.8331695229238014;0.797823250170092;-3.777984360753572e-07;-3.9237285989717884e-07;1.0448306229003528;9.99946295398146;0.8336968588877094;0.015562543376014166;0.015562844303608464;0.7975867018472675;0.014897404573391502;0.7979237481877388
28.577384;1.044299979845786;0.8331653994370976;0.797824772939029;-3.77426086662943e-07;-3.9069569671348346e-07;1.0448303247855488;9.999438275333231;0.8336997512371428;0.015562490860965715;0.01556290569671194;0.7975848965608494;0.014897460977330338;0.7979279620475536
28.587384;1.0442955613235365;0.8331611809552671;0.7978263202291473;-3.7703199634900894e-07;-3.8898531062152035e-07;1.044830019239408;9.99941235997731;0.8337026703989172;0.015562436265243538;0.015562968939698336;0.7975830545941056;0.014897519008918239;0.7979323200289337
28.597384;1.0442910659371567;0.8331568641275228;0.7978278926717431;-3.7661656006941955e-07;-3.872418888779392e-07;1.0448297138069906;9.99938521459215;0.8337056142701259;0.015562379533366486;0.01556303404896659;0.7975811768716532;0.014897578746174003;0.797936822640671
28.607384;1.0442864786890143;0.8331524453818114;0.7978294922861446;-3.7618027024207455e-07;-3.854651941074631e-07;1.0448294175712778;9.999356867302641;0.8337085816901925;0.015562320650658304;0.015563101051287383;0.7975792633674615;0.014897640253191983;0.7979414691858592
28.617384;1.0442817837377187;0.8331479212892184;0.7978311229565541;-3.757233350348248e-07;-3.836543154673535e-07;1.044829140944502;9.999327365482156;0.8337115726713572;0.015562259630291224;0.01556316998581532;0.7975773135581596;0.01489770356980019;0.7979462582334975
28.627384;1.0442769651600747;0.8331432884338089;0.7978327896364121;-3.752457308194995e-07;-3.818076678184269e-07;1.0448288949391524;9.999296771649066;0.8337145886176134;0.015562196500944767;0.015563240902174506;0.7975753266890557;0.014897768721569185;0.7979511878214474
28.637384;1.0442720071661138;0.8331385427570565;0.7978344968677075;-3.747473788377559e-07;-3.7992330836832827e-07;1.0448286900634245;9.999265159301263;0.8337176326358403;0.015562131303350223;0.015563313854009782;0.797573301670551;0.014897835742395118;0.7979562554572621
28.647384;1.0442668945974556;0.8331336790839187;0.797836248477646;-3.7422796958697057e-07;-3.7799927003954497e-07;1.0448285356194926;9.999232610141847;0.8337207097076014;0.015562064094992036;0.015563388882113264;0.7975712373335718;0.014897904679732578;0.7979614585054258
28.657384;1.0442616132802351;0.8331286909739771;0.7978380482087081;-3.736867481587259e-07;-3.760337171027113e-07;1.0448284396686391;9.99919921140084;0.8337238263541056;0.015561994958816027;0.015563465999846421;0.7975691329158113;0.01489797558516662;0.797966794823887
28.667384;1.04425614958091;0.8331235707963582;0.7978398998890388;-3.7312257247989986e-07;-3.7402492622763644e-07;1.0448284089387108;9.999165050336252;0.8337269896973177;0.015561924001975484;0.015563545193575983;0.7975669879930334;0.014898048510453033;0.7979722628458199
28.677384;1.0442504899339484;0.8331183099760646;0.7978418071832792;-3.7253411888099523e-07;-3.7197115324293637e-07;1.044828448607146;9.999130209883552;0.8337302066637592;0.015561851337031946;0.015563626431056545;0.7975648016180799;0.014898123509678611;0.7979778610589703
28.687384;1.0442446210944076;0.8331128994212845;0.7978437731291622;-3.719201680362379e-07;-3.6987040027881014e-07;1.044828562670015;9.999094772121122;0.8337334835012016;0.015561777060700596;0.015563709673942265;0.7975625715493434;0.014898200638448583;0.7979835875242461
28.697384;1.044238531008196;0.8331073300848355;0.79784579937715;-3.7127988606492294e-07;-3.677202963435606e-07;1.044828754630288;9.999058826433158;0.8337368248919782;0.015561701248518403;0.015563794893038446;0.797560294308577;0.014898279954817078;0.7979894398214902
28.707384;1.0442322092274163;0.8331015936929284;0.7978478857868522;-3.706129572208503e-07;-3.6551819060758844e-07;1.0448290277421017;9.999022469088786;0.8337402334349278;0.015561623960004503;0.015563882075237163;0.7975579657428545;0.014898361529624161;0.7979954155230432
28.717384;1.0442256462773232;0.8330956833435238;0.7978500307551619;-3.6991948840289113e-07;-3.6326121363479544e-07;1.044829384813152;9.99898579287766;0.833743710725713;0.0155615452445135;0.01556397121266135;0.7975555817671964;0.014898445453267205;0.7980015126539158
28.727384;1.0442188329929605;0.8330895931773127;0.7978522317170427;-3.6919975352618735e-07;-3.6094643849009904e-07;1.0448298278206336;9.998948879248887;0.8337472591312569;0.015561465147522865;0.015564062284987613;0.7975531388407476;0.014898531829075658;0.798007729359181
28.737384;1.044211760409679;0.833083317483681;0.7978544855097846;-3.684539370732131e-07;-3.585711650789661e-07;1.0448303577012847;9.998911797256687;0.8337508826965279;0.015561383708630952;0.015564155249079049;0.7975506336900133;0.014898620764520809;0.7980140633338676
28.747384;1.0442044200236527;0.8330768503687566;0.7978567887806399;-3.67681866262279e-07;-3.5613290774261857e-07;1.0448309745831215;9.998874605026623;0.8337545868134384;0.015561300954128889;0.015564250034356344;0.7975480628361793;0.01489871236838893;0.7980205120257294
28.757384;1.0441968044293928;0.8330701854831176;0.79785913836184;-3.668828918856177e-07;-3.536291916501193e-07;1.0448316779154043;9.998837350593893;0.8337583774954043;0.015561216899890712;0.01556434654833157;0.7975454224549663;0.014898806757623428;0.7980270731580583
28.767384;1.0441889076299726;0.8330633153283084;0.7978615312609587;-3.660562131211502e-07;-3.510574649685379e-07;1.044832466040122;9.998800074791566;0.8337622612596631;0.015561131557117911;0.015564444696052188;0.7975427084339791;0.014898904075055397;0.798033744964203
28.777384;1.0441807244989143;0.8330562311884058;0.7978639644428424;-3.6520131847955456e-07;-3.484151511454875e-07;1.0448333361250217;9.998762817013013;0.8337662454242203;0.015561044936211547;0.015564544398658313;0.7975399163578561;0.014899004495073895;0.7980405263136077
28.787384;1.044172250211228;0.8330489236310978;0.7978664350887867;-3.6431796996605083e-07;-3.456997426155929e-07;1.0448342848585306;9.99872561820038;0.8337703381401713;0.015560957059421787;0.015564645598245457;0.7975370410424073;0.014899108199441253;0.7980474167480687
28.797384;1.0441634799310484;0.8330413824591797;0.7978689411237644;-3.634057801778496e-07;-3.4290869044665805e-07;1.0448353085953408;9.998688522624851;0.8337745482782083;0.01556086797063386;0.015564748252267474;0.7975340761904416;0.014899215351494119;0.7980544167822247
28.807384;1.0441544082292074;0.8330335961009673;0.7978714814185655;-3.624638653285987e-07;-3.400392409944967e-07;1.0448364031408304;9.998651576671744;0.8337788856375775;0.015560777730194581;0.015564852330870665;0.7975310150681741;0.014899326097916055;0.7980615285479887
28.817384;1.0441450285579332;0.8330255512641817;0.7978740558969645;-3.614907684282556e-07;-3.3708851088556284e-07;1.044837564364832;9.998614817966425;0.8337833611927745;0.015560686406147774;0.01556495782396687;0.7975278513911815;0.014899440588662053;0.7980687557982203
28.827384;1.0441353336559727;0.8330172332644328;0.7978766653469783;-3.604844821627792e-07;-3.340535468759703e-07;1.0448387888908504;9.998578267164996;0.8337879869399701;0.01556059406357685;0.015565064745516341;0.7975245794574369;0.014899558993604298;0.7980761031313875
28.837384;1.0441253165392679;0.8330086264505405;0.7978793105073408;-3.5944262346861625e-07;-3.3093125700018674e-07;1.044840074122269;9.998541933903232;0.8337927755657876;0.015560500749419295;0.015565173125175556;0.7975211939678767;0.014899681502996273;0.7980835755706931
28.847384;1.0441149705500323;0.832999714210765;0.7978819911240287;-3.5836279713518844e-07;-3.2771844425818993e-07;1.044841417866229;9.99850582729347;0.833797740082431;0.015560406485418943;0.015565282999360382;0.7975176898177293;0.014899808310925413;0.7980911788166397
28.857384;1.0441042884305287;0.8329904788034893;0.7978847059093369;-3.5724277847151863e-07;-3.244119329944871e-07;1.0448428180416243;9.998469960801156;0.8338028935877201;0.015560311272623157;0.015565394410216843;0.7975140616409825;0.014899939591641593;0.7980989191892854
28.867384;1.0440932619990484;0.8329809013217889;0.7978874536992863;-3.560804713231347e-07;-3.2100867907461287e-07;1.0448442729850862;9.998434354160212;0.8338082493535969;0.015560215100433424;0.01556550740275111;0.7975103032915927;0.01490007548237478;0.7981068028374052
28.877384;1.0440818825856533;0.8329709621250455;0.7978902350493586;-3.54873935840741e-07;-3.1750583758552945e-07;1.044845781451509;9.998399037845436;0.833813820856755;0.01556011795599328;0.015565622015679162;0.7975064076995492;0.014900216086661111;0.7981148352207267
28.887384;1.044070141204169;0.8329606417791247;0.7978930526549288;-3.536214631175987e-07;-3.1390075154354273e-07;1.0448473414288613;9.998364053539163;0.8338196216575676;0.015560019828638706;0.015565738277245793;0.79750236725345;0.014900361494409046;0.7981230217628359
28.897384;1.0440580283326937;0.8329499221013196;0.7978959103785503;-3.5232153367906115e-07;-3.1019081702214954e-07;1.0448489493802713;9.998329440633574;0.8338256655570587;0.015559920709780808;0.01556585621265454;0.797498174222904;0.014900511791441936;0.7981313688534767
28.907384;1.0440455335100711;0.832938786965006;0.7978988125331203;-3.50972647094526e-07;-3.0637328694849004e-07;1.0448506012712755;9.998295218028586;0.8338319667701022;0.015559820591787855;0.015565975856046648;0.7974938206289212;0.014900667051381088;0.7981398838428562
28.917384;1.04403264500082;0.8329272223208346;0.7979017640054827;-3.495732938128602e-07;-3.0244531972989086e-07;1.0448522939311506;9.99826137813822;0.833838539757443;0.015559719464770659;0.015566097262359134;0.7974892976298351;0.014900827333609515;0.7981485743593429
28.927384;1.0440193500965502;0.8329152153458342;0.7979047702539638;-3.4812230295441715e-07;-2.9840424996770585e-07;1.0448540252145746;9.998227890358963;0.8338453988683716;0.015559617312233884;0.015566220515677744;0.7974845951338446;0.014900992697051639;0.7981574482574897
28.937384;1.044005635664987;0.8329027537082705;0.7979078369015725;-3.4661924693088003e-07;-2.94247612666714e-07;1.0448557933895326;9.998194703542449;0.8338525577511493;0.015559514112817743;0.0155663457254479;0.7974797022383239;0.01490116321720607;0.7981665142777775
28.947384;1.0439914879377459;0.8328898254982521;0.7979109693754526;-3.4506444786135837e-07;-2.8997297485463256e-07;1.0448575966567022;9.998161748407158;0.833860028856457;0.015559409847807484;0.015566473013189652;0.7974746080710039;0.014901338997780348;0.7981757821725001
28.957384;1.0439768917757697;0.8328764194364335;0.7979141729389138;-3.4345857303680013e-07;-2.855779992740255e-07;1.0448594329455998;9.99812894429155;0.8338678234477879;0.015559304501616463;0.015566602505335606;0.7974693023282393;0.01490152017582935;0.7981852618361245
28.967384;1.04396183038321;0.8328625250777312;0.7979174532833476;-3.4180212921335156e-07;-2.8106073013882193e-07;1.0448612999021636;9.99809620849084;0.8338759517516329;0.015559198058607629;0.015566734338371031;0.7974637753671014;0.014901706918925126;0.7981949624079859
28.977384;1.0439462856710378;0.8328481328017812;0.7979208170113621;-3.4009514016792506e-07;-2.764197608898139e-07;1.0448631955101169;9.998063462963831;0.8338844229969683;0.015559090510350114;0.01556686866655604;0.7974580179515549;0.014901899415165228;0.7982048920540685
28.987384;1.0439302390317842;0.8328332335304082;0.7979242711524152;-3.383371584115046e-07;-2.7165401894484656e-07;1.0448651191924907;9.998030634675338;0.8338932455265516;0.01555898186342765;0.015567005663521148;0.7974520211626555;0.014902097858619453;0.7982150585450929
28.997384;1.0439136719533797;0.8328178185041782;0.7979278223466116;-3.365276454058603e-07;-2.667623064376742e-07;1.044867072326616;9.997997648330669;0.8339024272055371;0.015558872137831097;0.01556714551809364;0.797445776691246;0.014902302439070375;0.7982254703182609
29.007384;1.0438965657547041;0.8328018790356811;0.7979314764833337;-3.346664767616787e-07;-2.617430322286086e-07;1.0448690582261617;9.997964419102134;0.8339119761000945;0.015558761363285116;0.015567288425083778;0.7974392771652542;0.014902513349261012;0.7982361370328884
29.017384;1.0438789009572595;0.8327854061107659;0.7979352384277119;-3.327540498171724e-07;-2.565943024100303e-07;1.044871082138114;9.997930852620506;0.8339219008232545;0.015558649569126235;0.015567434570589924;0.7974325165923511;0.014902730795765925;0.7982470691776306
29.027384;1.0438606572228954;0.832768390307764;0.7979391118711663;-3.3079082272756464e-07;-2.513141238890418e-07;1.044873150780937;9.997896848014316;0.8339322101646008;0.01555853676878041;0.01556758412203386;0.7974254910110692;0.014902954988122368;0.7982582772363648
29.037384;1.0438418137129917;0.8327508216769036;0.7979430997605388;-3.287768391111843e-07;-2.4590051316588426e-07;1.0448752715823384;9.997862303087876;0.8339429125784191;0.015558422955412196;0.015567737234224152;0.7974181988728931;0.014903186119710948;0.7982697709440577
29.047384;1.0438223492352305;0.8327326889677475;0.7979472051567813;-3.2671171954845964e-07;-2.4035155680835624e-07;1.0448774522706843;9.99782712182083;0.8339540159828142;0.015558308105389683;0.015567894057481154;0.7974106403021449;0.014903424366731203;0.7982815589462442
29.057384;1.0438022420983235;0.8327139793924421;0.7979514320050017;-3.2459483269660003e-07;-2.3466542221577477e-07;1.04487970024897;9.997791217348663;0.8339655273299101;0.015558192185546379;0.015568054731526164;0.7974028153198587;0.014903669903938342;0.798293648892674
29.067384;1.0437814701184076;0.8326946797720935;0.7979557853807677;-3.224252199317757e-07;-2.2884028306265428e-07;1.044882021539508;9.997754511928015;0.8339774519226829;0.01555807516968693;0.015568219378447573;0.7973947224652979;0.014903922922397053;0.7983060478421286
29.077384;1.0437600109045204;0.8326747777197697;0.7979602711697016;-3.202014028493603e-07;-2.228741331741867e-07;1.0448844202831336;9.997716940005775;0.8339897935552031;0.015557957045088949;0.015568388112806439;0.7973863583489132;0.014904183638269784;0.7983187628866343
29.087384;1.043737842246338;0.8326542616881266;0.7979648955725854;-3.1792142434401185e-07;-2.1676439259764597e-07;1.0448868991792635;9.997678451649564;0.8340025555271422;0.015557837794500724;0.015568561064248997;0.7973777180476674;0.014904452284943921;0.7983318015968718
29.097384;1.043714942592908;0.832633120272895;0.7979696649549084;-3.155831895129803e-07;-2.1050752646142053e-07;1.0448894603367611;9.997639015475382;0.8340157412810331;0.015557717374590885;0.015568738386850462;0.7973687963393156;0.01490472909650206;0.7983451719897102
29.107384;1.043691291866857;0.832611341632523;0.7979745858295975;-3.1318485625604524e-07;-2.040990488710679e-07;1.044892105847178;9.997598623418602;0.8340293543240493;0.015557595710675144;0.015568920243541144;0.7973595882226158;0.014905014306378668;0.7983588821183878
29.117384;1.0436668720005011;0.8325889135432359;0.7979796643369705;-3.1072502951800967e-07;-1.9753382221932864e-07;1.0448948377881317;9.997557291372402;0.8340433981761026;0.015557472701291866;0.015569106790326026;0.7973500878891611;0.014905308159023743;0.7983729394511834
29.127384;1.043641665978566;0.8325658242970164;0.7979849056377071;-3.0820268418213005e-07;-1.908062984951074e-07;1.0448976579508154;9.997515048829097;0.8340578762311655;0.01555734822035703;0.015569298173345463;0.7973402878275923;0.014905610915405442;0.798387350777467
29.137384;1.0436156562631265;0.8325420636146937;0.7979903140213346;-3.0561689701680844e-07;-1.839105946836009e-07;1.0449005675784568;9.997471920178327;0.8340727912396511;0.01555722211861846;0.01556949453026611;0.797330179122473;0.014905922849561631;0.7984021229840289
29.147384;1.0435888241103235;0.8325176219415806;0.7979958933864661;-3.029665686668821e-07;-1.7684049230531043e-07;1.0449035675957223;9.99742790738751;0.8340881455251529;0.015557094229661316;0.015569696001410912;0.7973197525624167;0.014906244239320543;0.7984172636686905
29.157384;1.0435611494490027;0.8324924886141963;0.79800164739205;-3.002501766422323e-07;-1.6958939966331583e-07;1.0449066594441077;9.997382985308262;0.8341039422652536;0.015556964382728203;0.015569902746968336;0.7973089998640898;0.014906575363958263;0.7984327812502712
29.167384;1.0435326108079166;0.8324666510936134;0.7980075794340018;-2.9746562807403025e-07;-1.6215038955908422e-07;1.0449098452444947;9.997337112146198;0.8341201860992942;0.015556832420528318;0.015570114945785541;0.7972979137872986;0.01490691651233288;0.7984486850408486
29.177384;1.043503185574953;0.83244009534721;0.7980136927813293;-2.946103628799808e-07;-1.545164123517083e-07;1.0449131269827845;9.997290243348445;0.8341368821395413;0.015556698210937924;0.01557033277072076;0.7972864867404682;0.014907267984291246;0.7984649851110678
29.187384;1.0434728508864577;0.832412806102507;0.7980199905917604;-2.9168158960704037e-07;-1.4668049483827376e-07;1.0449165061287462;9.997242336800493;0.8341540349144317;0.015556561648025624;0.015570556368951315;0.7972747097255196;0.014907630086975631;0.7984816923089185
29.197384;1.0434415846844016;0.8323847668587967;0.7980264754581513;-2.8867647101855825e-07;-1.3863584202910086e-07;1.0449199841052115;9.997193351600643;0.8341716486973283;0.015556422650113522;0.015570785868309225;0.7972625729399623;0.01490800313560013;0.7984988188741102
29.207384;1.0434093662752937;0.8323559598315381;0.7980331487477891;-2.8559217882707983e-07;-1.3037593210623365e-07;1.044923562743349;9.997143248269847;0.8341897285972893;0.015556281159490905;0.015571021397547001;0.7972500667705849;0.014908387445983495;0.7985163785941
29.217384;1.0433761763655738;0.832326365970852;0.7980400101827334;-2.8242573115186824e-07;-1.2189438000305403e-07;1.0449272440185362;9.997091988783803;0.834208281307327;0.015556137141463467;0.015571263102782769;0.7972371820358949;0.014908783318774797;0.7985343861421116
29.227384;1.0433419964824597;0.8322959654573118;0.7980470578689175;-2.791737699802046e-07;-1.131845594371342e-07;1.0449310292398013;9.997039534269796;0.8342273151703617;0.015555990575676177;0.015571511150745726;0.797223909893418;0.01490919104315768;0.7985528569061519
29.237384;1.0433068075860734;0.8322647382738902;0.7980542890803975;-2.758325921234371e-07;-1.0423947861902941e-07;1.044934918557444;9.996985845084556;0.8342468399041639;0.015555841438487697;0.015571765722724451;0.797210242046558;0.014909610920218246;0.7985718071434066
29.247384;1.0432705884792404;0.8322326642853711;0.7980617014632423;-2.723983351405286e-07;-9.505194017634076e-08;1.0449389110815348;9.996930880779818;0.8342668667526567;0.015555689693015056;0.015572027016908135;0.797196171022007;0.014910043274121156;0.7985912534252821
29.257384;1.0432333153074604;0.8321997230721998;0.798069293455058;-2.688669913572205e-07;-8.561470725466534e-08;1.0449430048339554;9.99687459516132;0.8342874090660907;0.015555535294035857;0.01557229525710241;0.7971816898724071;0.014910488445411986;0.798611212183798
29.267384;1.043194962451085;0.8321658938442484;0.7980770638066863;-2.6523434167770044e-07;-7.592078762800394e-08;1.0449471965987005;9.996816934323226;0.8343084824350872;0.015555378190757864;0.015572570689729566;0.7971667918592278;0.014910946781490065;0.7986316997809911
29.277384;1.0431555034547209;0.8321311552667816;0.7980850112593528;-2.614960749224534e-07;-6.59636760425672e-08;1.0449514828096773;9.99675784273342;0.8343301042577803;0.015555218327482478;0.015572853570567464;0.7971514709428588;0.01491141862617556;0.7986527324338737
29.287384;1.0431149112485898;0.8320954848259366;0.7980931347907282;-2.5764794629793854e-07;-5.573716266042478e-08;1.0449558612130503;9.996697268732307;0.8343522935666806;0.015555055658010616;0.015573144157332599;0.7971357223693057;0.01491190430861423;0.7986743263266678
29.297384;1.043073158377472;0.8320588585338557;0.7981014341613625;-2.5368565995183545e-07;-4.523491854835281e-08;1.0449603317677476;9.996635163770746;0.8343750708172847;0.015554890159907315;0.015573442706811916;0.7971195425226121;0.014912404137644079;0.7986964982345564
29.307384;1.0430302174897474;0.8320212518554958;0.7981099103282636;-2.4960457015811534e-07;-3.445037076241532e-08;1.0449648960574605;9.996571477022771;0.8343984568738965;0.015554721823695756;0.015573749459634209;0.7971029282482821;0.014912918402544476;0.798719266192403
29.317384;1.0429860612285258;0.8319826403116611;0.7981185652606154;-2.453996127593827e-07;-2.3376947453103154e-08;1.044969556176931;9.996506147936111;0.8344224722445781;0.015554550632203774;0.015574064616622514;0.7970858760293832;0.014913447380933177;0.7987426501261053
29.327384;1.0429406611573608;0.8319429984001858;0.7981274013471312;-2.4106551247199545e-07;-1.2008130644665135e-08;1.0449743143767702;9.996439104264342;0.8344471370691025;0.01555437656503545;0.015574388328344114;0.7970683814407433;0.014913991357297136;0.79876667238784
29.337384;1.042893987130614;0.8319022982173111;0.7981364210722116;-2.3659687954432235e-07;-3.3700851707170027e-10;1.0449791732320337;9.996370269104075;0.8344724707909811;0.015554199623445807;0.015574720710495937;0.7970504394433893;0.014914550640618123;0.7987913570885516
29.347384;1.0428460081696416;0.8318605095924325;0.7981456271141601;-2.319882136081659e-07;1.1644055549332375e-08;1.0449841355527048;9.996299570398278;0.8344984915884524;0.015554019843687988;0.015575061881254548;0.7970320454780739;0.014915125568944683;0.7988167281193608
29.357384;1.0427966936688657;0.8318176016730434;0.7981550224154764;-2.272341465437139e-07;2.3943310947687174e-08;1.0449892042504367;9.99622695025551;0.8345252162669576;0.015553837291646555;0.01557541199242062;0.7970131962760758;0.014915716509258362;0.7988428077132564
29.367384;1.0427460139280393;0.83177354429981;0.7981646099834601;-2.2232969391408024e-07;3.6569493688908866e-08;1.0449943829389672;9.996152369320455;0.8345526606004197;0.015553652046068164;0.015575771226387298;0.7969938894676625;0.014916323853966233;0.7988696160317653
29.377384;1.0426939401875968;0.8317283080161916;0.7981743929955711;-2.172701966774262e-07;4.953171712115126e-08;1.0449996771521626;9.996075799794681;0.8345808399425266;0.015553464174816874;0.015576139778450184;0.7969741225396385;0.014916948009411814;0.7988971711163475
29.387384;1.042640444293929;0.8316818635231636;0.7981843754970418;-2.1205117027353638e-07;6.283913872358493e-08;1.045005094690877;9.995997215848485;0.8346097701557362;0.015553273720511398;0.015576517861443545;0.7969538920942085;0.014917589383872342;0.798925489667032
29.397384;1.0425854984475886;0.8316341820113471;0.7981945627672424;-2.066682599003514e-07;7.650073793471891e-08;1.0450106443502625;9.995916588515152;0.8346394685300895;0.015553080704204188;0.015576905720886103;0.7969331935998651;0.014918248380173594;0.7989545884552723
29.407384;1.042529075138481;0.8315852360422765;0.7982049608972979;-2.0111716135958255e-07;9.052550330178534e-08;1.0450163346399877;9.99583387899509;0.8346699535681793;0.015552885139843313;0.015577303630959771;0.7969120216034048;0.014918925399106758;0.7989844850089617
29.417384;1.042471146864489;0.8315349996637403;0.7982155762864132;-1.9539339668957457e-07;1.0492262623070897e-07;1.045022173921928;9.99574903168661;0.8347012438380088;0.015552687055045618;0.01557771187642195;0.7968903703890233;0.014919620854937043;0.7990151971814167
29.427384;1.0424116861800476;0.8314834480055223;0.7982264155938367;-1.8949214728890864e-07;1.1970132720133808e-07;1.045028170961142;9.995661976757683;0.8347333574717081;0.015552486499691431;0.015578130734001732;0.7968682345092242;0.014920335188041168;0.799046742498865
29.437384;1.0423506662949635;0.8314305573204089;0.7982374862645281;-1.834083091823715e-07;1.348705772342698e-07;1.0450343347967666;9.995572640217068;0.8347663124832715;0.015552283529300022;0.015578560459971432;0.7968456084732802;0.0149210688635673;0.7990791380628747
29.447384;1.042288061443244;0.8313763052956303;0.7982487971270635;-1.771366553660718e-07;1.5043904395786428e-07;1.0450406742658804;9.995480947953315;0.8348001272875585;0.015552078191232346;0.015579001293734901;0.7968224860943163;0.014921822357033033;0.799112400834762
29.457384;1.0422238467174967;0.8313206711225982;0.7982603582763662;-1.7067190954233574e-07;1.6641519117821685e-07;1.0450471975235922;9.99538681920285;0.8348348210900354;0.01555187052941047;0.015579453468824654;0.796798860479833;0.014922596141428792;0.79914654755305
29.467384;1.0421579976327338;0.8312636353070199;0.7982721806519779;-1.6400866985586315e-07;1.828075340288135e-07;1.0450539117166218;9.995290161674562;0.8348704138716262;0.015551660588964213;0.01557991721051489;0.7967747245069119;0.01492339069103393;0.7991815939160635
29.477384;1.0420904898063048;0.8312051793125061;0.7982842758379284;-1.571414871897343e-07;1.9962505045070304e-07;1.0450608230345415;9.995190876118487;0.8349069262284715;0.015551448418218565;0.015580392733315995;0.7967500711874752;0.014924206488783287;0.7992175537144773
29.487384;1.042021298810429;0.8311452853238313;0.7982966558384565;-1.5006519996071554e-07;2.168772545449294e-07;1.045067937118604;9.995088861630602;0.8349443791686677;0.015551234072577814;0.015580880259453473;0.796724893880204;0.01492504402015215;0.799254438670249
29.497384;1.0419504001359534;0.8310839366440731;0.7983093330798161;-1.4277505314406655e-07;2.3457373835290894e-07;1.0450752598695165;9.99498401761533;0.8349827936308356;0.015551017611727096;0.015581380032271911;0.79669918660446;0.014925903761943922;0.7992922587364132
29.507384;1.0418777694884327;0.8310211185011651;0.7983223206676879;-1.3526647691777915e-07;2.5272381124366047e-07;1.0450827986264752;9.994876246684216;0.835022190023277;0.01555079908994771;0.015581892305040949;0.7966729445263371;0.014926786177707546;0.7993310225819589
29.517384;1.041803383310582;0.8309568181325094;0.7983356323093368;-1.275348894975699e-07;2.7133655994559127e-07;1.0450905627328353;9.994765457912013;0.8350625881709843;0.015550578553797188;0.0155824173291183;0.7966461643779005;0.014927691722816576;0.7993707381270252
29.527384;1.04172721915021;0.830891023866452;0.7983492820817975;-1.195755622151333e-07;2.9042093408955735e-07;1.045098562470795;9.994651566797662;0.8351040075442594;0.015550356057749222;0.015582955354051199;0.7966188445058272;0.014928620858971195;0.7994114128614394
29.537384;1.0416492554805588;0.8308237246056918;0.7983632844423552;-1.1138341337935305e-07;3.0998576596782697e-07;1.045106807401468;9.994534491325695;0.835146467389967;0.015550131682754903;0.015583506631321705;0.7965909844185505;0.014929574068166935;0.7994530540806083
29.547384;1.041569470608277;0.8307549104932633;0.7983776543757657;-1.0295291559192043e-07;3.3003983347116916e-07;1.0451153056930367;9.994414151551723;0.8351899866830379;0.015549905534060039;0.015584071415415204;0.7965625843211128;0.014930551850040111;0.7994956689515282
29.557384;1.0414878412268538;0.8306845736176115;0.798392407784786;-9.427823752001415e-08;3.505917285330656e-07;1.045124064151401;9.994290476619144;0.835234584219687;0.01554967772557088;0.015584649960252477;0.7965336452038597;0.014931554705704567;0.7995392646210782
29.567384;1.0414043418511019;0.8306127079815896;0.7984075617500382;-8.535336581421014e-08;3.716496714453187e-07;1.04513308802612;9.994163409314975;0.83528027886272;0.015549448374143642;0.015585242513243247;0.7965041691452114;0.014932583128979994;0.7995838488232503
29.577384;1.0413189449461988;0.8305393090317011;0.7984231339434289;-7.617204734091397e-08;3.932216214156253e-07;1.0451423809142235;9.994032901707701;0.8353270895367634;0.01554921760178781;0.015585849309004812;0.7964741595446727;0.014933637611177253;0.7996294299405118
29.587384;1.0412316206417844;0.8304643730122406;0.7984391416771143;-6.672772745905658e-08;4.153153666801424e-07;1.0451519458042813;9.99389890632594;0.8353750350690755;0.015548985532492832;0.015586470569314287;0.7964436216539167;0.014934718651400593;0.7996760157398333
29.597384;1.041142336582299;0.8303878967700598;0.7984556012218641;-5.701356053927936e-08;4.379382702218157e-07;1.0451617866231742;9.993761369580017;0.8354241344984731;0.015548752290634363;0.015587106511005052;0.7964125631357379;0.014935826763960604;0.7997236121619631
29.607384;1.0410510585931902;0.8303098785499674;0.7984725274076397;-4.702246088196002e-08;4.6109702749312186e-07;1.0451719084641558;9.993620233873125;0.8354744077514502;0.015548518005120984;0.015587757343438494;0.7963809937068163;0.01493696247343602;0.7997722234664162
29.617384;1.040957751020621;0.8302303190361413;0.7984899337947524;-3.674723260778772e-08;4.847977179828783e-07;1.045182316516007;9.993475448578042;0.8355258757533068;0.015548282810945464;0.015588423252630457;0.7963489237659563;0.014938126301930603;0.7998218531373773
29.627384;1.0408623763074225;0.8301492216394663;0.7985078332411917;-2.6180677428599632e-08;5.090459212184818e-07;1.0451930153417506;9.993326978558583;0.8355785599359146;0.01554804684987678;0.01558910439549643;0.7963163632956528;0.014939318763974996;0.7998725042597858
29.637384;1.0407648948020314;0.8300665922028094;0.7985262381649544;-1.5315595113054404e-08;5.338466321885454e-07;1.045204009443288;9.993174799077009;0.8356324817592031;0.015547810270302213;0.015589800906022546;0.796283322310884;0.014940540369981792;0.7999241790952362
29.647384;1.0406652653429211;0.8299824385352187;0.7985451604917596;-4.14476081277845e-09;5.592039296638452e-07;1.0452153043673327;9.993018886647144;0.8356876622428139;0.015547573224694527;0.01559051289642578;0.7962498122422902;0.014941791628691505;0.7999768786628273
29.657384;1.0405634466431233;0.8298967698063012;0.7985646117679591;7.339023738210457e-09;5.851207437689072e-07;1.0452269073682072;9.99285922545033;0.8357441216104528;0.01554733587385559;0.015591240451290258;0.79621584672653;0.014943073045477314;0.8000306026276497
29.667384;1.0404593989729585;0.8298095962704956;0.7985846035290689;1.914283136207286e-08;6.115990671184176e-07;1.0452388276946203;9.992695822306482;0.8358018791639931;0.015547098399267278;0.015591983619725063;0.7961814415985066;0.014944385122334064;0.8000853489744041
29.677384;1.0403530850245888;0.8297209299011331;0.7986051475881712;3.1273604936967927e-08;6.386402952780041e-07;1.0452510765992737;9.992528709263107;0.8358609531770106;0.015546861011490179;0.015592742409512254;0.7961466147340674;0.014945728362159218;0.8001411136185458
29.687384;1.0402444697668898;0.8296307855686736;0.7986262562872853;4.3738250691193177e-08;6.662453412796044e-07;1.045263666986145;9.99235793735855;0.8359213609927356;0.015546623946821641;0.015593516794110914;0.7961113860668996;0.014947103268887851;0.8001978902426794
29.697384;1.0401335201083266;0.829539181869755;0.7986479427447719;5.6543778716469167e-08;6.944145913370848e-07;1.0452766130563813;9.992183576322061;0.8359831196849915;0.015546387459753267;0.015594306735140995;0.796075777745215;0.014948510337782647;0.800255669951616
29.707384;1.0400202046777285;0.8294461418314519;0.7986702206794208;6.969746051118353e-08;7.231478126598055e-07;1.0452899299456653;9.992005720664316;0.8360462469957033;0.015546151823321868;0.015595112197925663;0.7960398143023335;0.014949950039357522;0.8003144410647782
29.717384;1.0399044940890028;0.8293516940582143;0.7986931037466143;8.320680260822075e-08;7.524441059062986e-07;1.0453036333318284;9.99182449459033;0.8361107616286009;0.015545917342418659;0.015595933148117361;0.7960035226661337;0.014951422808100641;0.80037418970908
29.727384;1.0397863618390828;0.8292558733992147;0.7987166046348316;9.707936144917419e-08;7.823019301961232e-07;1.0453177398136237;9.991640048430662;0.8361766827275764;0.015545684373094488;0.015596769545065246;0.7959669316853473;0.014952929052535764;0.8004349003877023
29.737384;1.0396657847090889;0.8291587203517247;0.7987407344574279;1.1132269080169242e-07;8.127191399722267e-07;1.0453322678476762;9.9914525435746;0.8362440292943754;0.015545453327686932;0.01559762133864252;0.7959300714682206;0.014954469182772274;0.8004965555062702
29.747384;1.0395427424023371;0.8290602800270229;0.7987655030023096;1.259443679309719e-07;8.436929525752361e-07;1.04534723804699;9.99126213952974;0.8363128198251796;0.015545224662823627;0.015598488471600482;0.7958929732286457;0.014956043623399093;0.8005591347683231
29.757384;1.0394172175880843;0.8289606017942829;0.7987909195724391;1.4095194463322787e-07;8.75219816292804e-07;1.0453626730650154;9.991068999473482;0.8363830720164996;0.01554499887136494;0.015599370889579894;0.7958556695439775;0.014957652792262133;0.8006226153630953
29.767384;1.039289196739084;0.8288597398188269;0.798816993579078;1.5635295904586523e-07;9.072952633694119e-07;1.0453785977751828;9.99087330507618;0.8364548024609212;0.015544776487037493;0.015600268540978589;0.7958181948804038;0.014959297065072723;0.8006869721629152
29.777384;1.0391586708086022;0.828757753723337;0.79884373426923;1.721549799484278e-07;9.399137665107868e-07;1.0453950390521936;9.99067526367383;0.8365280262056998;0.015544558093731982;0.0156011813585081;0.7957805863436648;0.014960976754281409;0.8007521773611517
29.787384;1.0390256345325186;0.8286547088544559;0.7988711501974413;1.883654811327602e-07;9.730685881155533e-07;1.0454120244951686;9.990475106594769;0.8366027562628168;0.015544344328423281;0.015602109238868636;0.795742884183593;0.014962692106443472;0.8008181998878282
29.797384;1.038890084860608;0.8285506768015274;0.7988992496320523;2.0499172660079989e-07;1.0067516095731041e-06;1.0454295809779897;9.990273084528031;0.8366790035996744;0.015544135871671414;0.015603052029406152;0.79570513215634;0.014964443309418062;0.8008850052722672
29.807384;1.038752020594169;0.8284457364336691;0.7989280411720492;2.2204089844765535e-07;1.0409531121836715e-06;1.045447734012068;9.990069465020218;0.8367567775408079;0.015543933436420269;0.015604009520441341;0.7956673781867466;0.014966230500380848;0.8009525563491825
29.817384;1.0386114437921776;0.8283399744648187;0.7989575333863452;2.3952027022098983e-07;1.0756616194543082e-06;1.0454665078785312;9.989864531271648;0.8368360855501037;0.015543737774041985;0.0156049814492156;0.7956296749840129;0.014968053770537306;0.8010208140224966
29.827384;1.0384683614200187;0.8282334850448934;0.7989877343627466;2.5743725828351046e-07;1.110863820588185e-06;1.0454859261409335;9.989658577592383;0.8369169323457639;0.015543549689786296;0.015605967514267436;0.7955920802441171;0.014969913168200573;0.8010897371854638
29.837384;1.0383227863655404;0.8281263694523302;0.7990186518786974;2.75799368867655e-07;1.1465445892447866e-06;1.0455060122214532;9.989451904205879;0.8369993194144143;0.015543370041536336;0.015606967378988935;0.7955546567101206;0.014971808694641648;0.80115928220414
29.847384;1.0381747384284052;0.8280187368892423;0.7990502937210964;2.9461395518069496e-07;1.1826871345074566e-06;1.04552679007828;9.989244821452663;0.8370832455252262;0.015543199726852495;0.015607980656431998;0.7955174720792416;0.014973740291106022;0.8012294026897234
29.857384;1.0380242450577684;0.8279107056190947;0.7990826679918948;3.1388788753518975e-07;1.2192729851720558e-06;1.0455482850562368;9.989037665908517;0.8371687080056809;0.015543039680416917;0.01560900689348225;0.7954805989595377;0.014975707828134639;0.8013000489509837
29.867384;1.0378713410302638;0.8278024034594585;0.7991157833575454;3.3362749217674604e-07;1.2562817683104269e-06;1.0455705241067181;9.988830812978993;0.8372557033781021;0.015542890886227186;0.015610045561983229;0.795444115463787;0.014977711104898565;0.801371166384066
29.877384;1.0377160681629969;0.8276939680856207;0.7991496488921198;3.5383875865134996e-07;1.2936911862243574e-06;1.045593534818364;9.988624672702677;0.837344226061484;0.015542754395872285;0.015611096060738426;0.7954081058629303;0.014979749858401503;0.8014426938248636
29.887384;1.0375584762160643;0.8275855474949609;0.7991842732926672;3.745275276894267e-07;1.3314772615207775e-06;1.0456173444636556;9.988419677951896;0.8374342660460358;0.015542631343694166;0.015612157736451;0.7953726607255502;0.014981823774743493;0.8015145630280144
29.897384;1.0373986238404675;0.8274773001258403;0.7992196641665673;3.956996072096361e-07;1.3696145568833536e-06;1.045641980315773;9.988216280821849;0.8375258075088285;0.015542522952688468;0.015613229899653951;0.7953378772275916;0.014983932489194126;0.8015866989193692
29.907384;1.037236578645836;0.8273693950806718;0.7992558281926194;4.1736079496341024e-07;1.4080760440871991e-06;1.0456674704902054;9.988014964272354;0.8376188288771935;0.01554243052618022;0.015614311815958891;0.7953038599479421;0.014986075573875587;0.8016590197937582
29.917384;1.0370724173216759;0.8272620134917548;0.7992927714800304;4.395167062098079e-07;1.446832541296948e-06;1.045693844153417;9.987816265686606;0.837713303496974;0.015542355437214732;0.015615402697948066;0.795270721552535;0.014988252526537536;0.8017314372548715
29.927384;1.0369062262857809;0.8271553504154348;0.7993304993151062;4.621725692313294e-07;1.4858521433196096e-06;1.0457211317500423;9.987620798168447;0.837809200199068;0.015542299131834072;0.015616501708146933;0.7952385828066614;0.014990462760515003;0.8018038560208371
29.937384;1.0367381024542943;0.827049615804466;0.7993690157438121;4.85333200426365e-07;1.52510000713078e-06;1.0457493659109125;9.987429255700615;0.8379064834241203;0.015542263136822524;0.015617607949613784;0.7952075724266932;0.0149927055865326;0.8018761733672848
29.947384;1.0365681540852618;0.8269450347641694;0.799408323330319;5.09003048791875e-07;1.5645382199843504e-06;1.0457785817654537;9.98724239741702;0.8380051128599492;0.015542249063256153;0.015618720442014537;0.795177827842119;0.014994980192803953;0.8019482783854625
29.957384;1.0363965014768812;0.8268418484239721;0.799448423141805;5.331861520237919e-07;1.6041255944111167e-06;1.0458088161732257;9.987061022673267;0.8381050427377428;0.015542258610890652;0.015619838097419493;0.7951494961165018;0.014997285627517745;0.8020200514197594
