time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.967384;1.0362232773117022;0.8267403155391425;0.7994893151462996;5.578860256818651e-07;1.6438176282649598e-06;1.0458401071461196;9.986885960973591;0.838206220981892;0.015542293572206841;0.015620959702942682;0.7951227339971846;0.014999620781845937;0.8020913632568915
29.977384;1.0360486266537396;0.8266407141189837;0.799530998692926;5.83105497240402e-07;1.6835664966012336e-06;1.0458724936138935;9.986718081439339;0.8383085884876336;0.015542355840183365;0.015622083923130324;0.7950977081201803;0.015001984382303884;0.8021620744414156
29.987384;1.035872706964949;0.8265433428264908;0.7995734728391042;6.088465063321158e-07;1.7233208311839776e-06;1.0459060149347308;9.986558303239223;0.8384120783786791;0.015542447430206439;0.01562320931621793;0.7950745957220108;0.015004374996426461;0.8022320353135841
29.997384;1.0356956891504487;0.8264485218738022;0.7996167365511511;6.351100199571007e-07;1.7630253785576186e-06;1.0459407105031446;9.986407594408561;0.8385166152096212;0.015542570501099855;0.01562433433444896;0.7950535849530982;0.015006791042692558;0.8023010856964284
29.999994;1.0355177592719826;0.8263565935643375;0.7996607887530742;6.618961300440374e-07;1.802620574407243e-06;1.0459766198355949;9.986266964118506;0.8386221148245481;0.015542727351235002;0.015625457304041662;0.7950348751059242;0.015009230793180409;0.8023690538114544
29.999994;0.36947904957458455;0.29499678853737865;0.7997056283184463;8.277164747805598e-07;1.509336112609427e-06;0.3804737827770435;9.986137461506887;0.8387284847802298;0.015542920404924035;0.015626576413045015;0.7950186777962168;0.015011692364889409;0.8024357554989549
29.999995;0.36929906958172426;0.29489485151467004;0.7997083698813475;-4.215586657861538e-06;-1.1846489275255888e-05;0.3805112391759317;9.986020182331092;0.8388356242102605;0.015543152215701314;0.015627689720666648;0.794962218888919;0.01501417370854421;0.8024580014171352
29.999996;0.36911853705168324;0.2947964600532446;0.7997111686335516;-1.0546371364272335e-05;-2.8604880738581566e-05;0.3805490279569642;9.985916274493796;0.8389434231537893;0.015543425483268153;0.015628795160916285;0.7949077396284961;0.01501667260703455;0.8024775739568885
29.999998;0.36893746238201935;0.2946856193617064;0.7996711359287024;-2.1712336190097182e-05;-5.813705980728428e-05;0.38058818653724397;9.985826945204872;0.839051762352056;0.015543743070299005;0.015629890524417885;0.7948134963205075;0.015020186676852702;0.8024522738427652
30.000002;0.3687546770637299;0.294545398468537;0.7995453950698107;-4.4299297497683305e-05;-0.00011784002180737639;0.38062574057359183;9.98575328233618;0.8391605091920027;0.015544107758719023;0.015630973738939;0.7946367533588289;0.015022713426905162;0.8023388294665832
30.00001;0.36856880213681664;0.29434214094398264;0.7992475040431547;-8.894827286698118e-05;-0.00023582505879592811;0.380658651982034;9.985695692806155;0.8392695121019242;0.015544521347845735;0.0156320438104119;0.7942897617244467;0.015026250446699389;0.8020490516286647
30.000026;0.36837872951721434;0.2940093598675384;0.7986042142397334;-0.00017696150706538526;-0.00046837283613562595;0.38068374660276044;9.985653454142632;0.8393785987752567;0.015544983675586143;0.015633101197415147;0.793600742711419;0.015033795614767576;0.8014108508417365
30.000058;0.3681775496842035;0.2934122284349198;0.7972745562884985;-0.00034838280110270723;-0.0009213070091880038;0.38069174013212614;9.985624870700613;0.839487550687747;0.015545492575926407;0.015634146324387553;0.7922279031303876;0.0150573472061225;0.8000824857666418
30.000122;0.36796040408262565;0.29229168959340557;0.7945852875703767;-0.0006705911662686526;-0.0017727591835586182;0.3806713847419818;9.98560775534056;0.8395960543392912;0.015546044503080662;0.015635178382219294;0.7894984555469652;0.01513990366481501;0.7973920330049113
30.000186;0.3677554716953384;0.291194926434396;0.7919242112778312;-0.0009653316827940903;-0.0025517587241380606;0.3806625829040481;9.985599998981668;0.8397036984369857;0.015546634936219486;0.015636196442225903;0.7867996034047842;0.01527746288251592;0.7947264599454893
30.000314;0.3675499747166078;0.28910440918996894;0.786630500589246;-0.0014728211489279386;-0.0038931293795531215;0.3806323736053219;9.985599936638677;0.8398100369399765;0.015547257975308272;0.015637200726850736;0.7814704835336915;0.015704021739507086;0.7894302401540634
30.000429;0.36738186670425227;0.2872842248520234;0.7819664083617289;-0.001838834594997756;-0.0048604272579012885;0.3806478395145738;9.985606149134336;0.8399146485363611;0.015547905622568508;0.015638192173782043;0.7767710943272557;0.01626457644803324;0.7847605044794771
30.000544;0.3672481506768645;0.28552711501567524;0.7773914543235051;-0.0021199277339017815;-0.005602873344267052;0.3807000281591437;9.985617178806288;0.840017139811973;0.015548568212331759;0.01563917187271595;0.7721603017965912;0.016988123166062255;0.78017775037526
30.00066;0.3671454286401773;0.28383050683067435;0.7729060312988498;-0.0023198007118853054;-0.0061301693797122785;0.38078596750186283;9.985631730713992;0.8401171172388695;0.015549235498389956;0.01564014158674527;0.7676389588863538;0.017871658635388768;0.7756838726793164
30.000729;0.3670380217598872;0.28283402099187244;0.7702719645139012;-0.0024009384517665587;-0.006343800361629023;0.38087473664896554;9.985649063765777;0.840214171934004;0.015549896626949701;0.01564110401646663;0.7649789856682688;0.01847818064472427;0.7730407595506947
30.000729;0.36688734388383154;0.2828249086905062;0.770324593452893;-0.002400906581475834;-0.00634376856955675;0.3809264711965107;9.985669022118305;0.840307881053801;0.015550539491293126;0.01564206169709685;0.7650233143686793;0.018480687847500493;0.7730826542296831
30.00073;0.3667415052485237;0.2828084582529121;0.7703377761883551;-0.002402364321410807;-0.006347651673639107;0.3809803042070038;9.985691720897453;0.8403978258956666;0.01555115081369443;0.01564301543812323;0.765032851198245;0.018492179394596124;0.7730857121530432
30.000731;0.3665987916871984;0.282797305525513;0.7703479720207654;-0.0024029828402061786;-0.006349327374468249;0.3810343009658696;9.985717255823245;0.8404836599934302;0.015551716451992808;0.015643963900656747;0.7650465508086457;0.018504655162166702;0.7730886233313503
30.000733;0.3664614540699797;0.2827789026844425;0.7703171216544245;-0.0024044783361911325;-0.006353293695599582;0.381090389790847;9.985745536981876;0.840565221310239;0.015552221450139484;0.015644904398325683;0.7650264688404864;0.018525116237676137;0.7730533063774242
30.000737;0.36632892566026565;0.28273903947144563;0.770208635108295;-0.0024081584173141807;-0.006363017441394247;0.3811493298287469;9.985776163949117;0.840642580135558;0.015552650904506202;0.015645833611232937;0.7649326925405868;0.018564564954818803;0.7729396142194321
30.000745;0.36620529955632386;0.2826503127003814;0.7699419082055446;-0.0024154210055558423;-0.006382126652054379;0.38121075140174976;9.98580803714756;0.8407159544652312;0.015552991824335304;0.015646747772385543;0.7646882226485552;0.018641004573807973;0.7726704894483535
30.000746;0.3660797355088557;0.28265689602787464;0.7699200207951097;-0.002417358840350878;-0.006387280185218084;0.3812682311989055;9.985838728054372;0.8407855829651792;0.015553234397926734;0.015647642405648195;0.7646969026447242;0.018658439017102964;0.7726470157503281
30.000746;0.36595904714704813;0.28269342291138566;0.7699567527496072;-0.0024173343332626425;-0.006387251600177009;0.38132436391862734;9.985864457632843;0.8408516715381135;0.015553371660723892;0.015648511336562917;0.764770406032148;0.018660872588973917;0.7726818930543496
30.000747;0.36584528954135664;0.28272388620430056;0.7699530220765234;-0.0024180592038362363;-0.006389175621224948;0.38138080103230504;9.985880624017913;0.8409144203969349;0.015553398455867585;0.015649346096246974;0.7648082658789487;0.018672309194653985;0.7726753894267515
30.000748;0.36573643594161526;0.282760566547806;0.7699455526117147;-0.0024186785995636696;-0.006390834483144068;0.3814362460666223;9.985881956729541;0.8409740622215355;0.015553311518366303;0.015650137189890927;0.7648489401846187;0.018684751171767496;0.7726660140979564
30.00075;0.3656351932433875;0.28279153757957926;0.7698975757518886;-0.0024200455126430548;-0.006394441384268382;0.3814904317977331;9.985862477652717;0.8410308735941499;0.01555311077832109;0.015650875556847365;0.7648539078097547;0.018705199117545677;0.7726157008636443
30.000754;0.36554198928579923;0.28280216830504146;0.7697698430252805;-0.0024231254115703693;-0.00640254374186224;0.3815450946452879;9.985815755130556;0.8410851686952973;0.015552799633531168;0.01565155245566639;0.7647837856737116;0.018745653654128835;0.772485533037448
30.000762;0.3654578656128715;0.2827643625001024;0.7694863017893991;-0.002429861651717254;-0.0064202589154633135;0.38160095060272436;9.985735394794432;0.8411372856980395;0.015552383568063995;0.015652159427562082;0.7645604004070508;0.018824117131871872;0.772197801904965
30.000778;0.36538748788950753;0.28262375243674703;0.7688941732321554;-0.0024409092306280442;-0.006449235221053861;0.3816596988566301;9.98561589520885;0.8411875608188124;0.015551868345541472;0.01565268889965155;0.764031748143625;0.018980592817562734;0.7716014812105039
30.00081;0.3653389558064433;0.2822721292089044;0.7676917696951117;-0.002459659227645058;-0.0064982838560697425;0.3817310404925169;9.98545358062046;0.8412362538638962;0.015551257893182605;0.015653134319506344;0.7628938735949162;0.01930008356810647;0.7703948971324154
30.000874;0.36532975813566543;0.28149874966224114;0.7652885635856654;-0.002477966446131589;-0.006545578814503468;0.38183167073900814;9.985246815410749;0.8412834510362462;0.015550552925555742;0.015653490674135965;0.760549772556519;0.01997059265337644;0.7679864138540072
30.001002;0.3654155675870816;0.27991472006145207;0.7605493944621687;-0.002445270313195132;-0.006456675142964376;0.3820173124155893;9.984995433183828;0.8413290330663287;0.015549751821381269;0.015653755383231566;0.7558493814391666;0.02144612450314201;0.7632401295196871
30.00113;0.3655388541582921;0.2784003415641769;0.7559191519303281;-0.002319888159607178;-0.0061227706109283206;0.3822368133693197;9.984699849995408;0.8413727250687125;0.015548852611840549;0.01565392792269111;0.7512525784082711;0.023100683250670818;0.7586010104817229
30.001258;0.3656987902858923;0.27695390929246805;0.7513985293938952;-0.0021044097151167534;-0.005551145827186656;0.38249016389878016;9.98436042079847;0.8414142273428349;0.015547854236479865;0.015654008886183433;0.7467581483076409;0.02493027104691265;0.7540692151489201
30.001386;0.36589618022070824;0.27557428871045037;0.7469863479461724;-0.0018018473886906858;-0.0047502681830729684;0.38277640640688004;9.983977332377139;0.8414533725503242;0.015546756400889754;0.015654000275118114;0.7423647839794844;0.026929887673830855;0.749645102505268
30.001514;0.36612914482294884;0.2742598228355771;0.742684856108375;-0.0014138581666716416;-0.0037251568511336274;0.38309456380523854;9.983550580933569;0.8414901396439834;0.015545558621436303;0.01565390602356518;0.7380710956568183;0.029095530498049915;0.7453292736835528
30.001624;0.3663517571302394;0.2732027671231929;0.739091430106552;-0.0010154747309308234;-0.0026742835513865857;0.3833946718502141;9.983080064077424;0.841524538299587;0.015544260145897732;0.01565373105672915;0.7344945752260996;0.03107519432557087;0.7417262531724899
30.001624;0.3663260104711427;0.2733212363455615;0.7390811760122179;-0.001015463256407391;-0.0026742707002754516;0.38341587065095745;9.982566342980162;0.8415565692596806;0.015542861431422047;0.015653480270957143;0.7345915945508468;0.031077871366861406;0.7417113616739965
30.001625;0.3663099481555424;0.27342992936800026;0.7390340812819628;-0.0010112512150305068;-0.002663184864217997;0.38343640659800515;9.982011531331032;0.8415862751524429;0.015541365576432532;0.015653158284485845;0.7346534766807788;0.031098551107119003;0.741660760027534
30.001626;0.3662996241696621;0.273538115359286;0.7389828880546472;-0.0010079444784713797;-0.0026544905346005472;0.38345553172551455;9.98141926197076;0.8416137526784359;0.01553977844041751;0.015652768449143928;0.734714588850967;0.031120220940222185;0.7416089593987679
30.001628;0.36630011537194873;0.27363699237212014;0.738894495532195;-0.0009999359206133433;-0.00263339574755435;0.3834744297461602;9.980793965109967;0.841639115720914;0.015538107888655733;0.015652312041669055;0.734740382487021;0.031159867986212078;0.7415229323129772
30.001632;0.366311610004157;0.2737147814817676;0.7387366562687279;-0.0009841234247770132;-0.002591734850590541;0.38349721212720994;9.9801405113884;0.8416624832936909;0.015536362616107103;0.0156517892673987;0.7346963680410746;0.03123748070407901;0.7413697808187374
30.00164;0.366338760488779;0.2737508423262182;0.7384446144524173;-0.000952266025722535;-0.002507791721879393;0.38352797214360546;9.97946427314033;0.8416839961272629;0.015534551022514954;0.015651200849445813;0.7345161212540715;0.03139004949712558;0.7410853671232788
30.001656;0.3663902206660981;0.2737030998044733;0.7378893948052201;-0.0008870455392299546;-0.0023359559119670473;0.3835788721379731;9.978771258181519;0.8417038111643415;0.015532680335101627;0.015650548977739192;0.7340693346712347;0.03169356620380022;0.7405433428311903
30.001688;0.3664878745227287;0.2734917939775672;0.7368176856357207;-0.0007545845260851065;-0.0019870417337173674;0.3836721852665576;9.97806846244557;0.8417220663339541;0.015530756064864199;0.015649837982190697;0.7330928202790981;0.0323060229703912;0.7394882878679632
30.001752;0.3666747123619822;0.27296045883949327;0.7347348231648092;-0.00047360141652569684;-0.0012473889726928576;0.38385827015643215;9.97736413491088;0.8417388028798585;0.0155287826754615;0.015649074859777554;0.7310754448551132;0.03355741197039247;0.7374257279987761
30.00188;0.3670491153287918;0.27182101511003176;0.7306975969086509;0.00014667699488334434;0.0003831744451705723;0.3842465574370443;9.976667491401393;0.8417538731834544;0.015526765000520774;0.01564826865845494;0.7270370422938313;0.036170725752525786;0.7334159925699698
30.002008;0.3674519911826788;0.2707393977620425;0.7267658823281724;0.0008447256628688887;0.0022146916237755776;0.38466553946201393;9.975988020269096;0.8417669646671392;0.015524708510316934;0.015647428475866882;0.7230913539251138;0.03893095702453355;0.7295208905843882
30.002264;0.3683045328030329;0.2686247932880254;0.7192891345491002;0.002462086820564452;0.006445206649880237;0.3855876680529719;9.975334788914347;0.8417777348841705;0.015522618272654035;0.015646562313370273;0.7154160438500424;0.044872098890753276;0.7221091935826869
30.002452;0.3689983771193098;0.2672368457422411;0.7140386221159024;0.0038360435265067994;0.010025599982468632;0.38634021541241864;9.974716111084676;0.8417858808261934;0.015520498121888143;0.015645678465603965;0.7100177495005489;0.049594145776540415;0.716944184168754
30.002452;0.3690246167510851;0.26734714809914467;0.7139563016715158;0.00383605204999517;0.010025593432143117;0.38634523129908555;9.974139375546535;0.841791115755581;0.015518350523559245;0.015644787359945993;0.7100691027130371;0.04959609342168048;0.7169102244132886
30.002452;0.36904983998636753;0.2674539193984763;0.7138684259495989;0.0038360613357989325;0.010025585758911165;0.3863506102826086;9.973610384653915;0.8417931654592111;0.015516176309724359;0.015643901273909407;0.710113733188937;0.049597938559030386;0.7168736478658183
30.002452;0.36907353934891934;0.2675566070596958;0.713775443084381;0.003836071556722864;0.010025577103309726;0.38635621210600307;9.973132729703709;0.8417917816146289;0.015513974337820558;0.015643032568204977;0.7101532737018651;0.04959967936993308;0.7168364112143508
30.002453;0.36910052943552973;0.2676483496264259;0.7136516145501838;0.0038475915647863588;0.010055514752378331;0.3863669485607284;9.972708414178939;0.8417867022723233;0.015511742756173128;0.015642192243828977;0.7101583707212321;0.049636316115622955;0.7167721026412202
30.002454;0.36912502159098654;0.26773458747291845;0.7135232624438684;0.0038588346401477623;0.010084731270008489;0.3863787657774876;9.972339146520822;0.841777582415262;0.01550948191977613;0.015641389124775074;0.7101567056940958;0.04967285128810024;0.7167064031965574
30.002456;0.3691521274397392;0.2678086350155672;0.713364805932434;0.0038809018259058064;0.0101421059400234;0.38639557212961473;9.972026722218684;0.8417639954242828;0.015507195944383113;0.015640629036625754;0.7101190031668013;0.04974428851004878;0.7166130175832913
30.00246;0.36918675767115994;0.2678634484199402;0.7131500515237678;0.003925031137360926;0.010256875620816286;0.3864242129605615;9.971772379257217;0.8417455112311496;0.015504891668605934;0.015639914342489483;0.7100180245699149;0.049884630750206195;0.7164675738836515
30.002468;0.3692393212232724;0.267886243476715;0.7128273276118273;0.004015204630510523;0.010491414825122562;0.38647451569690416;9.971576272560325;0.8417217455287108;0.015502577064322872;0.015639245021612035;0.7097955995612875;0.05016587987287371;0.7162174336025124
30.002484;0.36932903772710657;0.26785086325881746;0.7122932772065977;0.004195323697407179;0.01095981319462423;0.3865713640793194;9.971437614344701;0.841692371578949;0.015500260106059828;0.015638620772871616;0.7093406718361196;0.0507290373395251;0.7157621291021726
30.002516;0.36949949164743695;0.26770964846977113;0.7113431230700271;0.004562155347908908;0.011913186826659343;0.3867607454214949;9.971355016805667;0.8416571281529079;0.015497947453532208;0.01563804215253805;0.7084312981689698;0.05186910446498232;0.7149024401066604
30.00258;0.3698379444550986;0.2673729081954837;0.7095827142304968;0.005320409148556091;0.013881451574544406;0.38714575516864375;9.971326707153825;0.8416157841491624;0.015495643545841218;0.01563751029705433;0.706633623715203;0.05419808252698497;0.7132551734267603
30.002708;0.3705400756966495;0.26669390311360264;0.7062747482972077;0.0069299764664342185;0.01804865999736491;0.3879475788875852;9.97135050463571;0.8415680950400398;0.015493351956599632;0.015637026461616178;0.7031208518450374;0.059057973190922604;0.7101200367273311
30.002964;0.3720620365789422;0.2654931373005274;0.7001428568137461;0.010513026542862078;0.027273518713498725;0.3896924341965553;9.971423759543265;0.8415138109539525;0.015491078184625242;0.015636592063312228;0.6964002348039579;0.06954477824636252;0.7043694850808428
30.00322;0.3737357920497871;0.26456044791607536;0.6944905899753686;0.014567446170804953;0.037628843525755386;0.3916184796887952;9.97154412567395;0.8414527159569174;0.015488830552874238;0.015636208576322787;0.6900541004410415;0.08101149843174582;0.6992872658985795
30.003476;0.37555120094575584;0.26388601274640056;0.6893115705994656;0.019076023701940795;0.04904475355122451;0.39371575877150855;9.971710517752411;0.8413846782470749;0.015486619002381493;0.01563587671461167;0.684080809835101;0.09339413251762088;0.6949164009381384
30.003732;0.37749775214756415;0.26345927037139066;0.6845965873001344;0.024019350723183543;0.06144587232056159;0.39597020936711014;9.971922599142353;0.8413096925949279;0.015484453918015074;0.01563559563886622;0.6784766541294691;0.10662867804356992;0.6912969216392494
30.003988;0.37956621364687776;0.26327038417418225;0.6803345059555984;0.029377486142478346;0.07475594855282718;0.3983707147946721;9.972179694942659;0.8412278800109829;0.015482345406812956;0.015635362507514697;0.6732388670114275;0.12065213305532471;0.6884676198770014
30.004182;0.3811996702752107;0.263279966486774;0.6773760171651417;0.03369017520902147;0.0853731701335454;0.40027512519901953;9.972480621090494;0.8411394336762122;0.015480302372819188;0.015635171879236784;0.6695057319217309;0.13173149603695675;0.6868651794707364
30.004182;0.3811857990959343;0.26328242280724773;0.6772485205475816;0.03369019776019541;0.08537316279371679;0.4002791915867527;9.972823990683398;0.8410445743132033;0.015478331376076671;0.0156350156330384;0.6694396164439013;0.1317317644518101;0.6868325346284772
30.004183;0.38117871557640376;0.2632797492037898;0.6771073367361803;0.03371372776931468;0.08543084166915846;0.40029249622879504;9.97320834418679;0.8409435820799344;0.01547643655792428;0.01563488422059379;0.669349941542894;0.13179093495092553;0.686796752003672
30.004184;0.38116916281695856;0.26327255239367575;0.6769688909912327;0.033736268398828456;0.08548606575812236;0.4003045141801326;9.97363193604744;0.8408368453249385;0.015474621107577883;0.01563476858371155;0.6692571685545479;0.13184900500798502;0.686766248877582
30.004186;0.3811655128555297;0.2632603307827857;0.6768166112591272;0.03378195834326813;0.08559811341993998;0.4003247713810047;9.974092660557476;0.8407248321279076;0.015472888783070802;0.01563466178410321;0.6691417909778754;0.13196597411724453;0.6867332008087476
30.00419;0.38117717154766756;0.26324533639502545;0.6766393851901231;0.03387360457046865;0.08582265337523978;0.4003629405587169;9.974588572771331;0.8406080227034906;0.015471244721416559;0.015634559626733054;0.6689863376137263;0.13219984385160216;0.6866912077635808
30.004198;0.38122020432734877;0.2632274866409253;0.6764088440481745;0.034058118317694494;0.08627492723994681;0.40043982791935806;9.97511813487714;0.8404868725424784;0.01546969580573256;0.015634459455493233;0.6687554146194695;0.1326676164427872;0.6866276470344291
30.004214;0.3813301356349103;0.2632099737739104;0.6760714073851389;0.03442644076706819;0.0871771722106921;0.40059430452174805;9.975679893886195;0.8403617855001595;0.015468250117404974;0.015634358335484485;0.6683767179851549;0.13360529274206434;0.6865173244519197
30.004246;0.3815791913802998;0.2631995469209536;0.6755198716735958;0.035168918601134275;0.08899396798726464;0.4009092368936757;9.97627242961471;0.8402331235656243;0.015466915357373413;0.01563425329395912;0.6677069678495159;0.13548987106087898;0.6863153289372137
30.00431;0.3821091313800639;0.2632108943441609;0.6745496915235978;0.036669855948863454;0.09265973247418995;0.40155049524131387;9.97689434593341;0.8401012888062896;0.015465698070027616;0.01563414301720928;0.6664668257140393;0.13928934738189308;0.6859524486395192
30.004438;0.3832210587613809;0.26329800490054805;0.6727891346253091;0.039740785443750495;0.10012911500155594;0.40286398425318065;9.977544211445618;0.839966782655507;0.015464604350629668;0.015634028376399243;0.6641278564922275;0.14700771657380093;0.68537519316672
30.004694;0.3855505807000731;0.2636403185607568;0.6696340682482306;0.0461456893320361;0.11557757068347978;0.405585612212743;9.978221194887048;0.839830192683185;0.015463639803977395;0.01563391188094114;0.6597495214221;0.16289397381255286;0.6848151751071088
30.00495;0.38796472819193534;0.26415604267360604;0.6668127375690223;0.0528924797213071;0.13166715797808864;0.4084063165052176;9.978925437991553;0.8396921671533477;0.015462808244607714;0.01563379691918575;0.6556481647454622;0.17934011510304798;0.6850689492217623
30.005044;0.38885037517271953;0.26436581117629737;0.6657968849831597;0.05546114317998431;0.13774450192408522;0.4094531553201484;9.979657217264558;0.8395533909898729;0.015462110812372977;0.015633686126142996;0.6541510270117915;0.18552913665948018;0.6853769263975285
30.005044;0.38881244152729144;0.2643301462897846;0.6657119950177163;0.055461164643065906;0.13774449727806157;0.40942829534331837;9.980416073298212;0.8394145391586137;0.0154615459010521;0.015633579721376516;0.6540683136076925;0.18552803475633425;0.6853912234052347
30.005044;0.3887762241231587;0.26429386742649286;0.6656327070659992;0.055461619928782964;0.1377455699623216;0.40939989508781854;9.98120074942931;0.8392762438367715;0.015461109802948892;0.01563347587422634;0.6539872332707048;0.18552780666846205;0.6854068430764437
30.005044;0.38874227170573716;0.26425737697346047;0.665559792459219;0.055461641875551866;0.13774556614576905;0.4093690435439489;9.982009679362223;0.8391390990929072;0.01546079795532978;0.015633372308159924;0.6539079361434361;0.18552645089357528;0.6854225342234088
30.005045;0.38872063895151565;0.2642232669574473;0.6654833438739364;0.05548890411788469;0.13780990104589025;0.4093468033550872;9.982841329746373;0.8390036606314089;0.015460605619744043;0.015633266910767486;0.6538154471842739;0.18559096574152897;0.6854414230340957
30.005046;0.38870179528702287;0.26418891710424347;0.6654125627962764;0.055516601616845435;0.13787531387908936;0.40932325256330115;9.983693939944402;0.8388704428875143;0.015460527736982917;0.015633157817742088;0.6537247075481013;0.1856553477408135;0.685459380617267
30.005048;0.38869642724759895;0.26415814130912074;0.6653389579848006;0.05557162465762704;0.1380049328781557;0.4093074783374592;9.984565126203616;0.8387399202133903;0.015460559730714233;0.015633044007553793;0.6536216502322033;0.18578559170215136;0.6854804037051618
30.005052;0.388712059855691;0.26413151822303943;0.6652513051236559;0.055680935326418865;0.13826311404985442;0.4093135739059454;9.98545179181324;0.8386125287401601;0.015460699099395478;0.015632925493529647;0.6534902168691452;0.18604869209249608;0.6855070111733241
30.00506;0.38877157033698984;0.2641163922156353;0.6651299484759227;0.05590133581835339;0.13878296613224714;0.4093636529462908;9.986350596371038;0.8384887104089891;0.015460945480815735;0.015632803014826415;0.6533013752788025;0.18657564426044207;0.6855469590868908
30.005076;0.3889129019109899;0.26412272451657004;0.6649368421524151;0.05634407449194056;0.1398271717188085;0.40950287715279204;9.98725869373473;0.8383689356472485;0.015461299486466908;0.01563267813459534;0.6529971452585764;0.18763344565892467;0.6856181589933775
30.005108;0.3892163954792356;0.2641754908807185;0.6646010572732931;0.057231333196207775;0.14191733985841276;0.40982549122396533;9.988173632876912;0.8382536324591641;0.015461761604625666;0.015632553581846335;0.6524635522103652;0.18975609677154706;0.6857616023219025
30.005126;0.3893862585303955;0.26418940456678125;0.6643994080835894;0.057734989099609335;0.14310226558690195;0.409987835329853;9.98909244787447;0.8381431004811523;0.015462331113705841;0.015632433577639115;0.6521355499650587;0.19095960039633605;0.6858462533101768
30.005126;0.3893792035377807;0.26415002387179404;0.6643667886262471;0.05773500960169499;0.14310226678968951;0.4099402984713506;9.990011190296467;0.8380374760037729;0.015463005719025301;0.01563232394323762;0.65207099877208;0.19095695962606876;0.6858418549990101
30.005127;0.38938532813817056;0.2641126155330605;0.6643262558054112;0.057762818969478165;0.1431677097252525;0.4099032416457924;9.990925363124532;0.837936760683572;0.01546378182817342;0.01563223096934618;0.651993720489814;0.19102017574697783;0.6858381702034148
30.005128;0.389394982664127;0.26407504396465004;0.6642885160258816;0.05779073893766479;0.14323342572119982;0.40986698444780323;9.991830422195036;0.8378409192020343;0.015464654314021928;0.015632159673527785;0.651916608351834;0.1910842472998342;0.6858292423969917
30.00513;0.3894189976149324;0.2640400119759113;0.6642422012975372;0.05784710945030608;0.14336577916571494;0.40984187182019793;9.992721683051295;0.8377499933427202;0.015465616584246507;0.015632113750274925;0.6518266888195667;0.1912141709664001;0.6858207050754604
30.005134;0.38946539359244414;0.26401014305633574;0.6641800124779167;0.05795862208267448;0.1436279665452696;0.40984037683272334;9.99359453820278;0.8376641258810245;0.015466661653902522;0.015632096343805472;0.651709060199069;0.19147794307215887;0.6858173331686418
30.005142;0.3895544838386696;0.2639910032404521;0.6640815200414798;0.05818202297614266;0.14415316007388673;0.409886160760249;9.99444550852694;0.8375834703551882;0.015467783096579544;0.015632109242252543;0.6515357625624678;0.1920085608256291;0.6858300692102809
30.005158;0.3897269457094744;0.26399509489172435;0.6639100309506567;0.05863017721281498;0.14520587948055133;0.41002698971252033;9.995272775801803;0.8375080919474511;0.0154689758146635;0.015632152460861373;0.6512476898475253;0.19307402333328688;0.6858791899160966
30.00519;0.39006202813702634;0.2640457061197533;0.6635923750783091;0.05952943370309141;0.1473161445126998;0.41035756882833524;9.996075859790308;0.8374378950087391;0.015470237109925053;0.01563222666184501;0.6507275955319463;0.19521433200706653;0.6860100568375114
30.005254;0.39072234012009066;0.26419077400751295;0.6629800601402113;0.061341475085923615;0.1515590992489345;0.41106545260120314;9.996855319612171;0.8373725655139994;0.015471566528837221;0.015632335322768066;0.6497411222607934;0.19952049023026713;0.6863281037448797
30.005382;0.392040640551747;0.2645291380978275;0.6617744055461153;0.06501727257015054;0.1601270196056071;0.4125370465462327;9.997612265222262;0.8373116236568072;0.015472963591529183;0.015632483640007296;0.6478098265853288;0.20821650244619308;0.6870953669307966
30.005638;0.3947042977933831;0.26525729917347707;0.659353177827423;0.07256917452529915;0.17757026014649596;0.4155726329112773;9.998347659035492;0.8372545932841132;0.015474425388792585;0.015632676697315353;0.6439292785053597;0.22591037320932816;0.6890416224130494
30.005894;0.39742433724564497;0.26598601232944435;0.656876111553901;0.0803765516641218;0.19538380199411612;0.41867639461681794;9.99906218720399;0.8372011028668159;0.015475946312333318;0.01563291933217717;0.6399361845039581;0.243968106819942;0.6914832234894519
30.00615;0.40019359278798766;0.26669974647410144;0.6543178971081265;0.08842432688126782;0.21352022915649435;0.4218404285501931;9.99975670610939;0.8371508051991234;0.015477520015839638;0.01563321623718336;0.6358104103664427;0.2623437071026081;0.6944101331009783
30.006406;0.40300367355951594;0.26743559800508765;0.6517820990372712;0.09670499061667899;0.23195316146185985;0.42505874805356475;10.000432720437642;0.8371032593681831;0.015479141447007282;0.0156335716291389;0.6316659328103461;0.2809911768460153;0.6979300182656126
30.006637;0.4055658912308711;0.26819355932580097;0.64971602974299;0.10435671501465883;0.24878889441437543;0.42799527108818636;10.001092619193402;0.8370579950922953;0.015480807150789479;0.015633989944064047;0.6281357749081881;0.2979685174817889;0.7017968856413205
30.006747;0.4068096565211466;0.268568228006046;0.6487970653099226;0.10808149122019164;0.2569180440309421;0.42940883684686537;10.001739256068022;0.8370147006514796;0.01548251432805121;0.015634476931218767;0.6264999436829355;0.3061447293629453;0.7038729796822892
30.006747;0.4068262108834286;0.26851817222156815;0.6487660279977222;0.10808149714194937;0.25691803752060427;0.4294033226620132;10.002374789694331;0.8369732725187066;0.01548426022563756;0.015635039307330508;0.6264404075230353;0.3061398127019305;0.7038382379678405
30.006748;0.4068522931219031;0.2684722879705892;0.6487258166965574;0.10811524318444043;0.2569917057704504;0.42941476413358726;10.003000058023746;0.8369336893809488;0.015486043115879861;0.015635683592421602;0.6263661224454425;0.30620876913982303;0.7038258579158054
30.006749;0.4068774536463561;0.26842729491996176;0.6486839889625596;0.10814968293955513;0.2570668765367057;0.42943031198787657;10.00361515440389;0.8368958938570503;0.015487863960401825;0.015636415547640555;0.6262910932316165;0.30627860286861663;0.7038169586649649
30.006751;0.40691275199473054;0.26838846436838465;0.6486349618171539;0.10821738358902844;0.2572141173041746;0.4294630809837743;10.004220193848983;0.8368597922422029;0.015489726166949014;0.01563723982339718;0.6262014194246408;0.30642132062531896;0.7038309704311994
30.006755;0.4069691663563057;0.2683591983075088;0.6485685008137853;0.10835338549370632;0.25750985296628875;0.42952502514065544;10.004815803852077;0.8368253117642123;0.0154916336772362;0.015638158854456862;0.6260822803754774;0.30671393096012534;0.7038886202112948
30.006763;0.4070680204062897;0.2683482265421537;0.6484707459244337;0.10862548492582998;0.25810197436861815;0.4296438918546125;10.00540328483268;0.8367923988659384;0.015493589915122787;0.015639171704285908;0.6259078867468847;0.3073024431688848;0.7040310354389321
30.006779;0.40725413276095185;0.26837225036536155;0.6483104795437034;0.1091683096334198;0.2592823622550195;0.42986831298357525;10.005984270301557;0.8367609828112393;0.015495597962268067;0.015640274390679533;0.6256224477133442;0.3084848665643265;0.7043398654937402
30.006811;0.4076168758491987;0.2684657063350683;0.6480302735072432;0.11025406533275439;0.26164026758874664;0.4303019227985743;10.00656054919708;0.8367309872750494;0.015497660906378273;0.015641461531696627;0.6251171870844147;0.31084921036010965;0.7049806210776016
30.006875;0.4083307930816025;0.26869397664350997;0.6475159358599456;0.11242181045475988;0.26633738650646543;0.4311473230509847;10.007134417950974;0.8367023422955122;0.015499781802673822;0.01564272783136917;0.6241833793724222;0.315559483608138;0.7062997365386077
30.007003;0.40973834951353716;0.26919603775412787;0.6465725822597391;0.11674028529433779;0.275653153563877;0.4328020017762495;10.007709012751526;0.8366749801239418;0.015501963751659862;0.015644068783742537;0.6224393661894734;0.3248966949055196;0.7090501156790641
30.007259;0.41249887372975125;0.27027008830309185;0.6449067314432004;0.12531108621153242;0.29397949119081607;0.4360273682385081;10.008288428408797;0.83664889567282;0.015504210788711573;0.015645481063752527;0.6192415771920967;0.34322385165674746;0.7149331919663204
30.007515;0.41519551084043654;0.27140072297536033;0.6434766805167523;0.13378907681329213;0.31190156738908753;0.4391798378798345;10.008877821191613;0.8366242178054796;0.015506528343387308;0.01564696267416064;0.6163465138762586;0.36108795935200816;0.7212805780330778
30.007716;0.4172730945056286;0.27232665615051177;0.6425020332466653;0.14038472698006918;0.3257081365573481;0.44161283898433834;10.009483269960889;0.8366011723523353;0.015508922409263297;0.015648512316243833;0.6142636451830042;0.37481202196141666;0.7265622960396152
30.007716;0.4172859680197545;0.27232850562229566;0.6424649520497558;0.1403847221599244;0.3257081165839147;0.4416427740977197;10.010111160271432;0.8365799863283622;0.01551139869668588;0.015650128228947343;0.6142103127277059;0.3748060426457042;0.7265730986919788
30.007717;0.417313188802844;0.2723429506391902;0.6424231111925072;0.14041819655823615;0.3257775102204543;0.441684011864845;10.010767439339137;0.8365608420956344;0.015513962234654267;0.015651807611437824;0.614149761592709;0.3748680236304911;0.7266126954047667
30.007718;0.4173427450868914;0.27236467380742113;0.6423817075669485;0.14045033456590994;0.3258447113475131;0.44172387066528435;10.01145734314524;0.8365438792506158;0.015516616679384808;0.015653547261401064;0.6140932489471436;0.37492896660396746;0.726654256583874
30.00772;0.41738664840414474;0.2723991134201651;0.6423346944535799;0.140515381153167;0.32597998931735767;0.44177363310366674;10.012185282917478;0.8365291761730479;0.015519363193299537;0.01565534462036606;0.6140290679166098;0.3750578743569063;0.7267229611157895
30.007724;0.4174534210034003;0.2724509754120208;0.6422794421378003;0.14064544068702503;0.32625117059365055;0.4418436518116354;10.012953842527793;0.8365167036339828;0.015522200064436916;0.015657197686742078;0.6139504649170509;0.375321751624039;0.726847397276527
30.007732;0.417563783596545;0.27252926767217145;0.6422052125043654;0.14090669551642634;0.32679584423134966;0.44195742926877024;10.013762522523658;0.8365063331473361;0.01552512424542872;0.015659103827154953;0.613836589666021;0.3758556043658686;0.7270797127677145
30.007748;0.4177588285632485;0.2726546126666674;0.6420981004889698;0.14142813793173598;0.3278815411943696;0.4421626154665174;10.014607624748669;0.8364979232233553;0.015528132982352592;0.015661058465672922;0.6136515300570675;0.3769274389417521;0.7275290163909993
30.00778;0.4181183736302721;0.2728646108420518;0.6419259075941608;0.14246951865912802;0.330047913084196;0.44255201792050713;10.015482898880602;0.8364913914918446;0.015531223060962232;0.015663054166807487;0.6133183680663353;0.37907126193119006;0.7284106986298371
30.007844;0.41880260187262625;0.27323465798944563;0.6416242903783149;0.14454768968841258;0.334362177215825;0.4433106503506281;10.016380345240506;0.8364867293005269;0.01553438906262494;0.01566508186086827;0.6126962076194294;0.383346080403618;0.7301712662749995
30.007972;0.42012388552078256;0.27391888969216255;0.6410857855672792;0.14868309029008378;0.3429130216331136;0.44480274388490815;10.017291204782637;0.8364839967382157;0.015537622893989815;0.015667134234033604;0.6115181684344072;0.3918199019959558;0.7337252121609977
30.008228;0.4226803574823621;0.27522731547907847;0.640143529235172;0.15687516030309728;0.3597227880359607;0.4477246785434786;10.018206582183744;0.8364832974866593;0.015540914602112729;0.01566920720045538;0.6093273778600117;0.40845273469146576;0.7410004742050887
30.00874;0.42757345552123055;0.2777980507759511;0.6386566581408306;0.17293497141905034;0.39219123515326126;0.4533579027423593;10.019117567723258;0.8364847311782077;0.015544253791986387;0.01567129806594851;0.6055099919186364;0.4404875870750483;0.7561609075368064
30.009252;0.4322377072592093;0.2804112191942282;0.6376108728482596;0.1885436260950017;0.42316170538672004;0.458721908623126;10.020015668986238;0.836488365152761;0.015547631305346525;0.015673403719241048;0.6023812031305557;0.47092746904383903;0.7719371694426336
30.009764;0.43668296668897844;0.28305907182441553;0.636960598334319;0.20369074518990643;0.45269516949108163;0.4638282347122704;10.020893680138885;0.8364942368667514;0.015551041052146247;0.01567552004484614;0.5998931949511818;0.49984939175992177;0.7881098432566452
30.010276;0.4409201102827076;0.28573433456184477;0.6366630619252885;0.21836961390642243;0.48085028785775724;0.46868744984750016;10.021746362702292;0.8365023617272827;0.015554480399881093;0.015677640829845747;0.5979950684328061;0.5273273662725322;0.8044944031812579
30.010453;0.4423754602492686;0.28674778711817206;0.6366154372294721;0.22333119923763936;0.4902680869854053;0.47030810535178313;10.022570410573458;0.8365127163075147;0.01555794740213137;0.015679756373103787;0.5974717915405948;0.5364944021548282;0.8101800627745175
30.010453;0.4424373384564751;0.2868853330975146;0.6365917828965678;0.22333068156722655;0.4902669803927893;0.470301646560296;10.023363777449553;0.8365251989161397;0.015561437493604453;0.015681853679896954;0.5974832375892771;0.5364885070449038;0.8101845835942942
30.010454;0.4425108770396117;0.2870352118812592;0.6365707577818808;0.2233588855037211;0.49032029613322253;0.47030435697197065;10.02412514262455;0.8365396039784959;0.015564943487091165;0.015683918498586552;0.597496284474141;0.5365336865716654;0.8102182791515972
30.010455;0.44258851017770007;0.28719250267146185;0.6365540915370566;0.22338635564094697;0.4903722442414077;0.47030743054745594;10.02485382845527;0.8365556202379738;0.01556845825986191;0.01568593733407884;0.597513860224691;0.5365789449575253;0.8102494988426876
30.010457;0.44267840060364383;0.2873605434022882;0.6365396895450868;0.22344196070151096;0.4904781298620665;0.47032004084558904;10.025549750768795;0.8365728624784559;0.015571976659106675;0.015687898113012032;0.5975329213361215;0.5366762861192407;0.8103107235646996
30.010461;0.44279057158667795;0.2875459247916642;0.6365300444865127;0.2235531481112496;0.49068792912173276;0.470351284018326;10.026213165499746;0.8365909511380102;0.015575494627775636;0.015689789757215983;0.5975514103511498;0.536875714259308;0.8104338690892592
30.010469;0.44293863289960506;0.2877554409185618;0.6365230653188103;0.22377614788034755;0.4911106264707206;0.4704201520173768;10.026844482159571;0.8366095863368926;0.015579007215105115;0.015691601145405205;0.5975632413109918;0.5372812343231002;0.8106838664830134
30.010485;0.4431554977639908;0.2880093727135939;0.6365192595169304;0.22422157797007683;0.49195332199706177;0.47056261574319286;10.027444699241492;0.836628578923213;0.015582508140854169;0.01569332051690024;0.5975583482947632;0.5380948525828357;0.8111881715680945
30.010517;0.44350289419866606;0.2883475772669557;0.6365217689292413;0.2251105236171092;0.4936333105748028;0.470849700441007;10.028016445900418;0.836647874458016;0.015585990455116857;0.015694936620500404;0.5975146997803029;0.5397255765878832;0.812204338312225
30.010581;0.4441018527458055;0.2888474246162833;0.6365328707283489;0.22688323610406455;0.4969806054743882;0.47142451443063726;10.02856471629012;0.8366675429232013;0.015589446708446116;0.01569644109655169;0.5973952089461756;0.5429754146108031;0.8142453838644699
30.010709;0.4451945953866142;0.2896704151802933;0.6365693238829324;0.2304061239674753;0.5036124285581736;0.47256827042163524;10.02909677961512;0.8366876953037146;0.0155928689008611;0.01569782992046803;0.5971376640336723;0.5494183750762465;0.8183388842988435
30.010837;0.44627976762237437;0.29049254263233437;0.6366263096741186;0.2338989028895437;0.5101650439125399;0.4736982800401166;10.029621676608164;0.8367083930923775;0.015596248917744847;0.015699103101085576;0.5969147683190302;0.5557794660905406;0.822428031429888
30.010965;0.447359575124194;0.29131293279023096;0.6367015892064671;0.2373628935887934;0.5166399624338476;0.47481689987337244;10.030149550241616;0.8367295989552095;0.015599579236767075;0.015700263722603743;0.5967252198449007;0.5620606955647288;0.8265118754208404
30.011093;0.44843378548999746;0.29213125272324447;0.6367976686398559;0.24079810676263771;0.5230384218665479;0.47592348559379183;10.03069065941065;0.8367511954091543;0.015602852982772477;0.01570131634594164;0.5965687649292347;0.5682610715351399;0.8305881693729711
30.011221;0.4495013855954983;0.2929439845869745;0.6369110335143394;0.24420286296051869;0.5293588513222905;0.47701838428053417;10.031254445512053;0.8367730996151306;0.0156060627169872;0.015702264261954858;0.5964442267015774;0.5743836015008587;0.8346566023863542
30.011297;0.45018709714229793;0.2934887207540544;0.6369958669381557;0.24620033262100768;0.5330562331520878;0.47766393998261913;10.03184940717954;0.8367953841956219;0.01560919897760887;0.015703107045850862;0.5964135009655496;0.577960291088582;0.8370453288203051
30.011297;0.45033067474628996;0.29364621609226305;0.6370181397605637;0.24620027953523743;0.5330562276445582;0.4776755040124643;10.03248335652511;0.8368182934463669;0.015612250156029961;0.015703840482572333;0.5964825156554863;0.5779561435814456;0.8370214858665844
30.011298;0.4504862695799811;0.2938010266132963;0.6370439746236923;0.24622627074877995;0.5331044815193391;0.4776994056818687;10.033162918186541;0.8368421367899906;0.015615203660426173;0.0157044590201652;0.5965531564511452;0.5779991607172221;0.8370276639527694
30.011299;0.45064639161320136;0.29394742365452603;0.6370723395438633;0.24625276103452506;0.5331538190988897;0.47772587857195586;10.033892902952855;0.8368671382624645;0.015618047562211268;0.015704958194451814;0.5966251784621305;0.5780433435343698;0.8370315353945857
30.011301;0.4508177165094127;0.2940894042038509;0.6371035090083044;0.2463051849188862;0.5332511702744306;0.4777650527667061;10.034677141308817;0.8368933977716275;0.0156207718619291;0.01570533473006356;0.5966992137666981;0.5781336926888772;0.8370646736297657
30.011305;0.45100783550796786;0.29423341158942923;0.6371418171312678;0.2464099619709817;0.5334447117159018;0.4778250192669737;10.035520146247228;0.8369209746302775;0.0156233678294072;0.01570558550374168;0.596771886994713;0.5783192085452635;0.8371585775152177
30.011313;0.45123104883575277;0.2943877065539876;0.6371863909779052;0.2466208528228596;0.5338342362821579;0.47792185029574163;10.03642741050204;0.8369499493724324;0.015625825989175713;0.015705706743319208;0.596840869255889;0.5786928908420054;0.8373760582873947
30.011329;0.4515147062790158;0.29457025143398896;0.6372394918401246;0.2470417023282394;0.5346128469697692;0.47808958329546514;10.037404081246859;0.8369804258454902;0.01562813563387759;0.015705693025995074;0.5969028006268815;0.5794427383667308;0.837845374616185
30.011361;0.4519178870467204;0.29482329401047197;0.6373120919870763;0.24788225903758768;0.5361654331413194;0.4783942389225234;10.038453589095923;0.8370125194883229;0.015630286017941683;0.015705536516917966;0.596946190298452;0.5809427496159791;0.8388190655579321
30.011425;0.4525533505853319;0.29522513913934234;0.6374186787479801;0.24955760280767106;0.5392556472506371;0.47896884765952213;10.039577112398469;0.8370463456898593;0.01563226716162209;0.01570522739443459;0.5969584093230814;0.5839319237867127;0.8408059659406059
30.011553;0.45364146256389026;0.2959362415947062;0.6376018585731758;0.2528863199519906;0.5453814575378823;0.4800694542466493;10.040773882545038;0.8370819998864618;0.015634069973144985;0.015704755284541565;0.5969217653437576;0.5898562607079163;0.8448160634441152
30.011809;0.45560735402468266;0.29727763397113866;0.6379661322164994;0.2594574720603807;0.5574149449524565;0.4821900831657263;10.042041835059269;0.8371195200068556;0.01563568651517952;0.015704110756924856;0.5968465612437547;0.6014827602150384;0.8528477884346743
30.012321;0.45922625824307395;0.29988495172222634;0.6388035219324487;0.2722535813175925;0.5806311717590519;0.48623767253594113;10.043377873381504;0.8371588650011769;0.01563711006918308;0.01570328629481579;0.5969100748165307;0.623873422075383;0.868786557768796
30.012357;0.4596596858109619;0.30009741497160136;0.6389197457704454;0.2731435761879248;0.5822351817227285;0.48657109955384786;10.044777697082377;0.8371999545093477;0.01563833429669147;0.015702276597006917;0.5969955006031975;0.6254162456297657;0.8698450293020493
30.012357;0.4598608988177491;0.300115463981697;0.6389735639590103;0.27314350023174444;0.5822351707776686;0.4866322891158594;10.046235746712885;0.8372427452922675;0.015639352916936033;0.015701078037751066;0.5970639564942604;0.6254142291906062;0.8697761101550272
30.012358;0.4600730857544658;0.30012584064615844;0.6390303225638198;0.2731677165432466;0.5822794056395385;0.48670422272913016;10.047745847957579;0.8372872607414664;0.01564016090815905;0.015699687963071886;0.5971275459512462;0.6254553706562284;0.8697349348326338
30.012359;0.4602913617822277;0.30012418574444677;0.639087202858244;0.2731922445785789;0.5823230947520851;0.4867808949820371;10.049302227959249;0.8373335680831482;0.015640755479180018;0.015698104688654693;0.597186425610137;0.6254956679919188;0.8696903779324096
30.012361;0.4605208639446396;0.30011602747973726;0.6391487525244701;0.27324042817018185;0.5824099400086374;0.48686833319828626;10.050899443399414;0.8373818088800831;0.01564113570176178;0.01569632806369191;0.5972389039875733;0.6255791181886441;0.8696733755529676
30.012365;0.46076935763490495;0.3001056384312258;0.6392131246371139;0.2733383888320279;0.58258631159545;0.48697460349806715;10.05253123018309;0.8374322708691494;0.015641301119519387;0.01569436040080174;0.5972844922859816;0.6257477166453521;0.8697141253892452
30.012373;0.46104905768146004;0.3001025971483592;0.6392835117958328;0.2735338763366289;0.5829391261188868;0.48711579368811814;10.05419017539038;0.8374853762412746;0.01564124988585092;0.015692206562275546;0.5973258368576216;0.6260854580467248;0.8698753776038751
30.012389;0.461387313669233;0.30012885134720546;0.6393686949200988;0.27392420879816687;0.5836420557244438;0.4873210134059066;10.055868611848329;0.8375415856063424;0.015640978117530773;0.015689872279005285;0.5973626464979922;0.6267623373689505;0.8702802167425889
30.012421;0.4618352702612338;0.30022338209407606;0.63948115579236;0.27470419733373946;0.5850463250677269;0.487650379851355;10.057559470923987;0.837601291635149;0.015640481491409015;0.01568736310760194;0.5974006863749864;0.6281123502890977;0.8711750193264103
30.012485;0.4624960579699149;0.3004675478320672;0.6396523755307656;0.276259475688774;0.5878422181176829;0.48822398254067717;10.059256524009669;0.8376647457881026;0.01563975702306567;0.015684685683933882;0.5974497950132743;0.6308024932635606;0.8730518393525154
30.012613;0.4635681265389304;0.3010196376568714;0.6399467767013726;0.2793476803189286;0.593382448176993;0.4892728349830881;10.06095435297767;0.8377320587461987;0.01563880333354373;0.015681849694276218;0.5975418599974291;0.6361317631140602;0.8768836032949084
30.012796;0.46498223537149247;0.3018362646096012;0.6403642659917828;0.28371496759682435;0.6011889765287574;0.49071485780405744;10.062648421273357;0.8378032671077277;0.01563762072103806;0.015678868647149576;0.597700751892015;0.6436361562454448;0.8823690419027078
