time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.012796;0.4652518945498036;0.30172959572136676;0.6404094655069063;0.2837148865944535;0.601188954846237;0.49081992556953086;10.064335048645127;0.8378783853412997;0.01563621195349698;0.015675758430444935;0.597690311854118;0.6436356684737582;0.8822648990069991
30.012797;0.46553415778923013;0.30161798205287743;0.6404529636607217;0.2837388300509673;0.6012321007575284;0.4909359204151294;10.06601085025441;0.8379574005744981;0.015634583171716204;0.01567253465480143;0.5976723851193829;0.643676295437314;0.8821896191208144
30.012798;0.4658222625550202;0.3014968315791823;0.6404925632730223;0.28376226379265324;0.601274162519351;0.49105674107579517;10.06767194008388;0.8380402739764808;0.015632744519809894;0.015669210920150996;0.5976458109657982;0.643717032448619;0.8821130644557792
30.0128;0.4661216696178178;0.3013711354848683;0.6405298943087219;0.2838092129380606;0.6013583081538024;0.4911872151072402;10.06931369389587;0.8381269786945772;0.01563070975681401;0.015665798900758532;0.5976114286179883;0.6437978744157062;0.8820658420462295
30.012804;0.4664389981333803;0.3012461594175402;0.640565866064732;0.2839040387675287;0.6015271635215559;0.49133593329232766;10.07093106827303;0.8382174852130376;0.01562849434051213;0.015662309724372752;0.5975701731703743;0.6439598166299954;0.8820793799614504
30.012812;0.4667850668389602;0.30113179860636713;0.6406056509664112;0.2840934621247541;0.6018654390544067;0.49151616500947065;10.072518917775017;0.838311676513223;0.01562611365245472;0.015658754994122167;0.5975241555628972;0.6442848549051553;0.8822158325488626
30.012828;0.4671854974864918;0.30104908166986916;0.6406579291170299;0.28447154696504945;0.6025390604985922;0.491755944041336;10.074072267485093;0.8384093198519028;0.015623583090112749;0.015655146801550553;0.5974776105019629;0.6449329853013297;0.8825958639996189
30.01286;0.46768789406601285;0.3010347682623991;0.6407348715655337;0.2852275658883617;0.6038869298932863;0.4921112448078122;10.075586501453554;0.8385101031173747;0.015620918457224657;0.01565149764953525;0.597438793795379;0.6462272047237044;0.8834625588342276
30.012924;0.4683903198577865;0.3011705216228096;0.6408750614323869;0.28673305827080975;0.6065671152570073;0.49269611006337993;10.07705725585304;0.8386136356439522;0.015618134387517104;0.01564781986063322;0.5974239744000159;0.6488025114477461;0.8852946999390693
30.013052;0.46948266686908197;0.3016053339388136;0.6411341525534198;0.2897220878906094;0.6118779416498041;0.4937306972971879;10.078480054700872;0.8387194767615394;0.015615242329076245;0.01564412423738389;0.5974655100222728;0.6539039051138369;0.8890362450645205
30.013308;0.47133165533441157;0.3026327457817496;0.6416312186257148;0.29561226448864264;0.622298805397726;0.49564127885663845;10.079849751582392;0.838827239314;0.015612250283400353;0.015640419564466542;0.5976279047521065;0.6639143856986947;0.8965156901118634
30.01382;0.47460613249102085;0.3047755147697234;0.6425527514501386;0.3070509367689454;0.6423767730799875;0.49920916992402903;10.081160154663015;0.8389366534324184;0.015609163674383225;0.01563671335849396;0.5980398309058339;0.6831899514021935;0.9111543172809964
30.01427;0.47740552745997555;0.3065229534214287;0.6432906426290382;0.3167320350231327;0.6592074193947051;0.5022156378943964;10.082404368189;0.8390475774956457;0.015605986584651517;0.0156330129507841;0.5983841385986371;0.6993385978112844;0.9235495401354405
30.01427;0.4777248228599006;0.3063063229102281;0.6432771011656155;0.3167319808665666;0.6592074010917995;0.5023258994606286;10.083575992243325;0.8391600361100475;0.015602723132528803;0.01562932591365221;0.5982738195588355;0.6993393191123487;0.9234646573673065
30.014271;0.47805077759054404;0.30608878484551083;0.6432618973186793;0.31675204623733255;0.6592425572679789;0.5024371554287257;10.08467037561404;0.8392742605526473;0.015599378358345352;0.015625658963544915;0.5981609399795785;0.6993751098760095;0.9234103541404671
30.014272;0.4783784636332191;0.30586635321599065;0.6432414032886168;0.3167728877811621;0.6592790238648483;0.5025425911700542;10.08568461856042;0.8393906554294952;0.015595958599634491;0.015622016436925826;0.5980456294528906;0.6994109662143319;0.923359406067881
30.014274;0.47871341129020706;0.3056452520808925;0.6432192359762489;0.3168157640241308;0.6593530087146264;0.5026484032605567;10.086616845364798;0.8395096797753517;0.0155924717354965;0.015618400407323154;0.5979301138087747;0.6994818854765031;0.9233389429283998
30.014278;0.4790591085915293;0.3054292481521831;0.6431966784662039;0.3168996569929628;0.659498651963086;0.5027588722653444;10.087465924559714;0.8396317155428135;0.015588927182188295;0.015614812043556355;0.5978166808326959;0.6996228653334734;0.9233760981547222
30.014286;0.47942715844376843;0.3052278240932865;0.6431759575113641;0.3170684160493495;0.659790505095834;0.5028864354304569;10.088231099246496;0.8397570203270788;0.015585335610673065;0.015611252710435846;0.5977085784326837;0.699903903341033;0.9235252410567281
30.014302;0.47983731840639915;0.30505787819237784;0.6431637217197583;0.3174053987631944;0.660373906425825;0.5030557489006402;10.088911523334097;0.8398857706083005;0.015581708716853191;0.015607724611832376;0.5976109731921788;0.7004649960630159;0.9238952055786191
30.014334;0.48033316760311257;0.30495489063941383;0.643173291933987;0.31807917105805766;0.661538271444548;0.503316681520662;10.089506376841692;0.8400180982370684;0.01557805915226779;0.01560423080941852;0.5975329816755572;0.7015821384883374;0.9247008506637372
30.014398;0.480995436198265;0.304983743148565;0.6432292103719514;0.3194192335085041;0.6638548703865349;0.5037682368431621;10.090014718678527;0.8401540659597406;0.015574400205518866;0.015600774592110511;0.597491670479076;0.7038053254415813;0.9263712826225662
30.014526;0.4819912358837008;0.30527459327752965;0.6433755229983791;0.3220805105379838;0.6684455281274118;0.5046005229488739;10.090434743550603;0.8402936424162807;0.015570744686745113;0.015597359169530771;0.5975200077090063;0.7082085530667759;0.9297485010563424
30.014782;0.4836355437482376;0.30607691827388134;0.6437047780431823;0.32732173679887117;0.6774548545668012;0.506185781021167;10.090763480539511;0.8404367050758332;0.015567103393658568;0.015593987981455878;0.5976828120155575;0.7168468182481913;0.9364586673221068
30.015294;0.4865072590980261;0.30783815907317874;0.6443627741572605;0.337487187151309;0.6948118590275624;0.5091973878348066;10.090996992232498;0.8405830279475064;0.015563484176588259;0.015590664779179104;0.5981087421565051;0.7334801170040278;0.949530908971517
30.015736;0.48892109388949617;0.3092393279917263;0.6448701302539681;0.3459255997937436;0.7091069291389817;0.5116768426578455;10.091130693242787;0.8407322873425599;0.015559892240450032;0.015587393253811635;0.5984723618648574;0.7471684431688432;0.9603749987465722
30.015736;0.4892202548012909;0.3090021581927126;0.6448072069744958;0.34592558072814605;0.7091069096806556;0.5116917469003054;10.091159939836443;0.840884116721537;0.01555633174333908;0.015584176778323784;0.598402225932362;0.7471697879850606;0.9603237262308915
30.015737;0.4895170342340451;0.3087701278579021;0.6447422436021032;0.3459447469467016;0.709138802431878;0.5117057276829566;10.091080327381846;0.8410381698608859;0.015552807207595675;0.015581018349797979;0.5983418916663008;0.7472021412512729;0.9602981184924194
30.015738;0.48980420306080724;0.30853938559895;0.6446755585768167;0.34596257802788044;0.7091696877782985;0.5117153912335087;10.09088723859854;0.8411941897599758;0.015549323210266258;0.015577920769052577;0.5982908706308803;0.7472334934651728;0.9602725546001956
30.01574;0.49008840865582926;0.3083143588420008;0.6446061322499882;0.3460009327419275;0.7092334920706375;0.5117243710509511;10.090575555874429;0.8413520338723942;0.015545883930300358;0.015574887382078439;0.5982505870762723;0.7472948371264074;0.9602719446643793
30.015744;0.49037045043480126;0.30809779974090074;0.644537339561755;0.34607486831573275;0.7093588666105787;0.5117413282939218;10.090140282652152;0.8415116083647646;0.015542493819086357;0.015571922933745971;0.5982223587477044;0.7474171658321376;0.9603214601407355
30.015752;0.4906612746370933;0.3078977234939766;0.6444698952134982;0.3462250077480555;0.7096121798939405;0.511776867040375;10.089577339473445;0.8416728182678334;0.015539157761613525;0.01556903396994129;0.598208392330119;0.7476604721806113;0.9604696114246343
30.015768;0.4909778560486701;0.30772955764210175;0.6444117013148983;0.34652431335028233;0.7101173254435769;0.5118514706174241;10.088883468721763;0.8418355913155788;0.015535880180217454;0.01556622829988196;0.5982127718702693;0.7481457468978949;0.960813679710072
30.0158;0.4913573973261737;0.30762211380529225;0.644371287664434;0.34712183155850457;0.7111246013297982;0.5120114643671894;10.08805567133627;0.8419998859379528;0.015532664170967894;0.015563513128198434;0.59824343075033;0.7491109796656905;0.9615447072191303
30.015864;0.4918711266512071;0.3076304948702683;0.6443659221848774;0.3483108830850848;0.7131293368173971;0.5123390002291991;10.087091145972156;0.8421656430187121;0.015529511924791387;0.015560893192677115;0.5983161292852229;0.7510301606029729;0.9630433122072856
30.015992;0.49266357454943255;0.3078677671909918;0.6444341991353876;0.35067115507247637;0.7171014534432499;0.5130031220607063;10.085987327096223;0.8423327346526055;0.015526426316957765;0.015558370368869132;0.598462458860307;0.7548332813607274;0.9660584731320964
30.016248;0.4940083487632174;0.3085456232117511;0.6446446635564335;0.35531783176900794;0.7248981008214539;0.5143228805682667;10.084741696506224;0.8425009634484256;0.015523411158280128;0.015555944557637294;0.5987459005275705;0.7622933351463839;0.9720281497194195
30.016504;0.49531234787885714;0.3092040728180659;0.644839895683355;0.3598666685273316;0.7325014342626227;0.5156063848544854;10.083352009284843;0.8426701184953584;0.015520469709084585;0.01555361521284195;0.5990379267740347;0.7695653162265434;0.9778743756084959
30.01676;0.4965754021899472;0.30984424598467974;0.6450211577126309;0.3643178155360129;0.7399147224376571;0.5168557687015597;10.08181675956064;0.8428400104093056;0.015517603949402005;0.015551382688511596;0.5993380475379366;0.7766532192502408;0.9835987898340255
30.017016;0.4978001297186651;0.3104682078507045;0.6451881995216671;0.3686752683441003;0.7471450049687254;0.5180711525354399;10.080135385294126;0.8430104284295526;0.015514815509412663;0.015549248668883773;0.5996457842300725;0.7835620384133345;0.9892039696401392
30.017272;0.4989866142434285;0.3110766261830437;0.6453415794678228;0.3729386705220801;0.7541942279038487;0.5192546796974522;10.078308152116756;0.843181107606859;0.01551210693192983;0.015547215812847362;0.5999606651700007;0.7902957674451572;0.9946918262402434
30.017528;0.5001353016063937;0.3116702374611906;0.6454818038042645;0.3771107292013919;0.7610697940126775;0.5204055692629925;10.076335742095473;0.8433517689315972;0.015509481748065098;0.015545287157646439;0.6002822351432143;0.7968594000853445;1.0000651375903253
30.017784;0.5012470527785342;0.31225084902907346;0.6456111141628552;0.381191905727834;0.7677736123632911;0.521526052993703;10.074219388744607;0.8435221778707132;0.01550694388507864;0.015543465460030171;0.6006100382005793;0.8032569298246257;1.005325941454893
30.018296;0.5032645423999754;0.31353567678860195;0.6459398005445874;0.389093274848002;0.7806904762003015;0.5237132732006873;10.071962137648885;0.8436922047112605;0.015504497624615463;0.015541752449532398;0.6011995978770043;0.8155763499490621;1.0155093318822908
30.018747;0.5049663173094082;0.3145939655386916;0.6461891184116646;0.39576850641358574;0.791539284207892;0.5255453117079989;10.069570057390596;0.8438618673151385;0.015502147195935087;0.015540148086165046;0.6017324117642271;0.8259136547326198;1.024110584327969
30.018747;0.5050542016197807;0.31444287621254846;0.6460817093406074;0.3957685138140384;0.7915392493042899;0.5255093069634669;10.067052178068018;0.8440312963119021;0.015499894913601838;0.015538650354488254;0.6018199773729648;0.8259138400917911;1.0241317390701234
30.018808;0.5053422199432227;0.31446168429016036;0.6460180312293519;0.39665467703319335;0.7929755092665052;0.525719511831478;10.064419660048433;0.8442006731396807;0.015497739311661667;0.015537255946768096;0.601973853461244;0.827281903078542;1.0252994798851103
30.01932;0.5071308921470149;0.31563518202249596;0.6462748066569799;0.403886104566418;0.8046586293224648;0.527691227704947;10.06168481616156;0.8443702109737831;0.01549567581558454;0.015535960845833134;0.6025817057016815;0.8384028414560315;1.0346278410419174
30.019832;0.5088242515691533;0.316751531222096;0.6465018311590429;0.4108013866244867;0.8157698084839049;0.529565689538324;10.058859875580366;0.8445401123254331;0.015493699507162556;0.01553476064301499;0.603193258486524;0.8489686536389669;1.0435466511462221
30.020344;0.5104263797064709;0.3178163335654651;0.6467050483749758;0.4174113211815644;0.8263351423638056;0.5313460827263365;10.055956131359554;0.8447104757008016;0.015491807067957919;0.015533651666916318;0.603808203699108;0.8590063386349827;1.0520716341375898
30.021368;0.5133562756153096;0.31989641340161745;0.6471654380586533;0.42978356049328925;0.8459724238081482;0.5346866671161444;10.052983994055829;0.8448812627384982;0.015489996746007434;0.0155326319686107;0.604938202460644;0.8776348959071408;1.067973720385139
30.022392;0.5160010674567874;0.321777791483735;0.647557899973203;0.44107996561273793;0.8637452232497863;0.5377077653358131;10.049953387467086;0.8450523572847034;0.015488267126572286;0.015531701054776682;0.6060709371941498;0.8944553251839632;1.0824763476897554
30.023416;0.5183845418722329;0.3234831229856771;0.6478990124739916;0.45137787959100434;0.8798215049085758;0.5404376565809678;10.046873903455444;0.8452236306705309;0.01548661568362134;0.015530859422433985;0.6072061115426353;0.9096376266660217;1.0956931029645518
30.02444;0.5205316837854352;0.32503464210953165;0.6482027639979382;0.46075894417762076;0.8943642048112201;0.5429035823401595;10.0437544119102;0.8453949654113623;0.015485038217330157;0.0155301084855006;0.6083434136939112;0.9233388015220289;1.10773363189119
30.025464;0.5224646955785058;0.32645087747411516;0.648479238842634;0.46929892203221263;0.907519859608479;0.5451327864771138;10.04060247448999;0.8455662322204596;0.015483529877737262;0.015529450305864733;0.6094824579520149;0.9357008522514377;1.1187003012443073
30.026488;0.5242031023102446;0.32774815128441775;0.6487373614009663;0.47706891197812507;0.9194226716880693;0.5471474753881814;10.037424643698193;0.8457372570088708;0.015482086220648325;0.015528887001872873;0.610622741028506;0.9468557837296764;1.128691069462748
30.027512;0.5257654075867481;0.3289429216783506;0.6489872497827092;0.484134498081942;0.9301915400553452;0.5489677827975105;10.034227696654732;0.8459078084268309;0.015480702624953291;0.015528420529255014;0.6117637119467472;0.9569206046999762;1.1377943285971495
30.028536;0.5271671890620255;0.33004722917220874;0.64923384373519;0.49055589992473725;0.9399350613986074;0.5506138234052017;10.031019706139794;0.8460775717478726;0.015479373131117071;0.015528053034476085;0.6129049257776941;0.9660023280816841;1.1460924010660367
30.030584;0.5296150632359324;0.3320633602606132;0.649882468799227;0.5017615155210752;0.9568395689542736;0.5534907721436187;10.027810399235674;0.8462461268635214;0.015478089999258966;0.015527787132452116;0.6150701235793226;0.9816959700573272;1.160549261938301
30.032427;0.5314163850624865;0.33365250131023727;0.6504910825337366;0.5101544657055149;0.9694212681756869;0.5556238480114398;10.024610887958929;0.8464129782611652;0.015476844391408439;0.015527625999012303;0.6170301963563944;0.9933075487279914;1.1714748473991163
30.033645;0.5324118101800885;0.33460921782220177;0.6508722879450394;0.5149592945447885;0.9765965706064519;0.5568302183919944;10.021433262372554;0.8465776079404953;0.015475627631372243;0.01552757342498126;0.6183651038891393;0.9998970827683649;1.1778245949720036
30.033645;0.5323464806502322;0.33460784175105185;0.6507305908346132;0.5149593000067139;0.9765965209219855;0.5568099354883882;10.01829053213529;0.8467395422819652;0.015474431360360481;0.015527633500978417;0.6184817861564949;0.9998955900664114;1.1779390344671152
30.033646;0.5322743892714892;0.33461469756108264;0.6505883398626552;0.5149598772384243;0.9765975567109733;0.5567919567313776;10.015196634695393;0.8468984388753817;0.01547324675419705;0.015527810213031606;0.6185991022874406;0.9998940865688571;1.1780586928693162
30.033647;0.5321960978314432;0.33462979105565266;0.6504464184754883;0.5149598806026047;0.9765975057181825;0.5567762085490598;10.012166076883217;0.8470541283864325;0.01547206456550636;0.015528107335222936;0.6187158434289655;0.9998925866757784;1.1781827810932337
30.033649;0.5321130740684945;0.33465401643571335;0.6503062805224457;0.5149613952445604;0.9765985121331974;0.5567635879294432;10.009213225474827;0.8472065577604218;0.015470876103771698;0.015528527709853066;0.6188328026525355;0.999891104595322;1.178311527806895
30.033653;0.5320237735657332;0.3346849579054994;0.6501667273625981;0.514962092146135;0.9765997804025683;0.5567518989964088;10.006351564198594;0.8473556774026667;0.015469674319626007;0.015529072038042678;0.6189508234701794;0.9998896542036978;1.1784451276110934
30.033661;0.5319294516328188;0.334723567365546;0.6500292193591964;0.5149640564919373;0.9766034546645559;0.556742854146064;10.003593553157204;0.8475013789697902;0.015468454296120832;0.015529738697316966;0.6190717690811091;0.99988824738554;1.1785842313413903
30.033677;0.5318314572072023;0.3347706334871615;0.6498945574554462;0.5149703445343121;0.9766131304849767;0.5567351892820411;10.000951216130012;0.8476434921352962;0.015467212564968826;0.015530524738262382;0.6191994603074141;0.9998868924275025;1.1787304782492118
30.033709;0.5317307859758318;0.3348281812991445;0.6497663646542764;0.5149816211606437;0.9766286483607268;0.5567308226762039;9.998436424993757;0.8477817952868603;0.015465946036858226;0.015531427175700562;0.6193416765483758;0.9998855934038562;1.1788876081776198
30.033773;0.5316273135590495;0.33489552911154086;0.6496447871376435;0.5150039644554346;0.9766625650334411;0.5567299198442952;9.996060451914435;0.8479160745074321;0.015464651092255139;0.015532443468501076;0.6195141977490624;0.9998843511213829;1.1790636337694214
30.033901;0.5315245548332115;0.3349802297048126;0.6495412233813577;0.5150469094744979;0.9767275298296318;0.556736775815319;9.993833536286042;0.8480461692979591;0.015463322714181113;0.015533571195061118;0.6197488211026629;0.9998831650776905;1.1792750983405325
30.034029;0.5314200328490983;0.33507261740244637;0.6494419202999526;0.5150910689684349;0.9767925972390689;0.5567456236231211;9.991764502198306;0.84817194507403;0.015461954982227279;0.015534807954550535;0.6199813889592088;0.9998820344911834;1.179488006138799
30.034285;0.5313212371339304;0.3351917163667706;0.6493752750380838;0.5151760197641126;0.976920389673717;0.5567665032041852;9.989859978863652;0.8482933154153329;0.015460542491534267;0.01553615122776456;0.6203398321851397;0.9998809574708076;1.1797696928802508
30.034541;0.5312206473533605;0.335319312515276;0.6493181117453116;0.5152591570468974;0.977045767297408;0.5567892258211684;9.98812374691792;0.8484103010727563;0.015459080149538968;0.015537597587517368;0.6206961872097256;0.9998799302367913;1.1800525151836838
30.034819;0.5311210599653664;0.33546012827973454;0.6492782254393288;0.5153465901449162;0.9771770822949228;0.5568144573582876;9.986556918911585;0.8485229705934221;0.015457562190987857;0.015539141437391222;0.6210726279869895;0.9998789484607165;1.1803479710630183
30.035098;0.5310215809466273;0.33560877995026966;0.6492489686943982;0.5154329579732403;0.9773077906470474;0.5568398492423597;9.985158494764253;0.8486313458424584;0.015455983131172073;0.015540774518177895;0.6214475100440535;0.9998780094699211;1.1806443120794314
30.035376;0.5309231759980984;0.33576474527587635;0.6492305694495302;0.5155164186395182;0.977434400422433;0.5568660967906063;9.98392549332618;0.8487353959095999;0.01545433985889684;0.015542487069747427;0.6218223325877678;0.9998771127614868;1.180941862803658
30.035933;0.5308449779748157;0.3359817837363548;0.6493033740082028;0.5156817236318154;0.9776837762954808;0.5569119674863294;9.982853155999765;0.8488350429684611;0.015452632583919558;0.015544269466759195;0.6224736123157383;0.9998762590807168;1.1813862341420376
30.036489;0.5307678425812656;0.336210733240969;0.6493999825347321;0.5158384128766486;0.9779214398513306;0.556957370459656;9.981935959364048;0.8489301612039659;0.015450864872713254;0.015546113563941475;0.6231257838621704;0.9998754500595641;1.1818313121903754
30.037229;0.5307044706770736;0.33649256438218694;0.6495838943385838;0.5160386594242808;0.9782241182275445;0.5570123647840166;9.981168466016165;0.8490205946200686;0.015449043707472757;0.015548013339994745;0.623961174697607;0.9998746884646006;1.1823728500291393
30.03797;0.5306419363110652;0.336790689492226;0.6498031733723959;0.5162255614582295;0.9785089482273813;0.5570650516209621;9.980545233314212;0.8491061727482924;0.015447179107509474;0.015549964383440912;0.6247969894204236;0.9998739781163968;1.182913374362059
30.03871;0.530581859939828;0.3371041252115502;0.6500548398453997;0.5164018145718214;0.978778841632984;0.5571144958355644;9.980060797702526;0.8491867439999857;0.01544528298130185;0.015551963306443727;0.6256342994884218;0.9998733233255125;1.1834526631992317
30.03945;0.530525616761308;0.3374321859470609;0.6503365345805617;0.5165691437675054;0.9790352578992431;0.5571627738422472;9.979710099003665;0.8492622079908673;0.015443367562101858;0.015554007232353952;0.6264710884938202;0.9998727275668825;1.183988963197214
30.04019;0.5304722487357789;0.33777496524810663;0.6506504468315342;0.5167243424067461;0.9792747198715785;0.5572090642602389;9.979488656084682;0.849332518569515;0.015441443711688938;0.015556092765525598;0.6273083261197335;0.9998721925082181;1.1845221799362535
30.04093;0.5304234410251846;0.33813168967601115;0.6509941959784853;0.5168708071236828;0.979501462018565;0.5572546625446767;9.97939246441352;0.8493976499249639;0.015439519828292312;0.01555821560472348;0.6281460079801353;0.9998717191770313;1.18505176771326
30.042411;0.5304029327678262;0.33872855680896885;0.651768159875948;0.5171380873051403;0.9799178535620325;0.5573268778459713;9.97941772891648;0.849457515169966;0.015437601661106836;0.015560371172155618;0.6297251359378788;0.9998713097611552;1.1859717200631417
30.043891;0.5303811647111171;0.3393612514598301;0.6526234438104761;0.5173713047211448;0.9802862078475135;0.5573908634512229;9.979560507676307;0.8495119385507106;0.015435692199656856;0.015562554958455876;0.6313036645847807;0.9998709679224768;1.1868876574189695
30.046852;0.5303872139950324;0.34056195731175876;0.6545329827505035;0.5177557084192624;0.9809044618170528;0.5574845705397518;9.979816526641534;0.8495607315727554;0.015433791986865439;0.015564762571442863;0.6343634919226819;0.9998706983282153;1.1885918357673193
30.049371;0.5303736930927447;0.34168537534840054;0.6563342925858535;0.51800487898286;0.981319014037662;0.5575448970386678;9.980180717801966;0.8496037153181384;0.015431900917355999;0.015566989941887105;0.6369815019339834;0.9998705060325545;1.1900585559899206
30.05189;0.530353556186384;0.3428701035542623;0.6582744190657708;0.5181927439156777;0.9816469415802712;0.557589773500859;9.980646553304751;0.8496406567625376;0.015430020390025249;0.015569233271403408;0.6395995641598737;0.999870395690702;1.1915233143117214
30.05441;0.5303301287866611;0.3441071699040071;0.6603326331275312;0.5183276984983772;0.9818987985256639;0.5576221016618682;9.98120647965589;0.8496712992807122;0.015428153749395565;0.015571489163452011;0.6422174822178566;0.9998703714688012;1.1929857510493675
30.056929;0.5303051818125876;0.3453874544299823;0.6624895336119891;0.5184199125445742;0.982090937896424;0.5576417304266578;9.981853192394954;0.849695505741064;0.015426305157669644;0.015573754691018477;0.6448349774781791;0.999870437735894;1.1944455403038567
30.059448;0.5302819669381429;0.34670582287664037;0.6647310653678788;0.5184763856767527;0.982230475946382;0.5576534754340922;9.982579767378699;0.8497133423861939;0.015424478785922773;0.015576026021704225;0.6474527557632298;0.999870599145614;1.1959029568727462
30.061967;0.5302586560755762;0.3480533273663537;0.6670424339901345;0.518499540584246;0.9823249523998518;0.5576561100110977;9.9833785685411;0.8497250147808609;0.015422678836875892;0.01557829685258139;0.6500686099677975;0.9998708595973583;1.1973566626111274
30.064486;0.530239611346135;0.3494273132135035;0.6694132118427077;0.5184984291856383;0.9823827690226394;0.5576513336796447;9.984241033019625;0.8497307294639114;0.015420909196180168;0.015580558813750612;0.6526834341396376;0.9998712212391686;1.198806887286998
30.067005;0.5302218914141104;0.35082082364746886;0.6718344476650887;0.5184729078459588;0.9824084422365521;0.557640735275079;9.985158807504734;0.8497306237033035;0.015419172507026915;0.01558280333375102;0.6552971165440677;0.999871684149184;1.200253244449837
30.069524;0.5302088045666199;0.35223182232815003;0.6742984621940806;0.5184290854402489;0.9824066364839001;0.5576247773694504;9.986124647378514;0.8497248217899508;0.015417469434406729;0.015585023242741062;0.6579094312400012;0.9998722466667532;1.2016953240670527
30.072043;0.5301989599152672;0.3536540788229747;0.6767954280103516;0.5183688564736446;0.9823827084195048;0.5576018105805586;9.987132415326863;0.8497135348242927;0.01541579883871302;0.01558721283775686;0.6605200201122303;0.999872905993805;1.2031327783302725
30.077081;0.5301377642405674;0.3563705974005414;0.681828408955705;0.518210578181819;0.9822827460065078;0.5575191311624778;9.988176616226124;0.8496971000660001;0.015414159653640541;0.015589366849147562;0.6656474487689326;0.9998736584603096;1.205956797148668
30.08212;0.5300723718282707;0.35911923634340165;0.686945169330183;0.5180107814402967;0.9821253450948322;0.5574220978702267;9.989251528445978;0.8496759442764298;0.01541255303942556;0.015591480143052805;0.6707723011749995;0.9998744998225736;1.2087868669779755
30.087158;0.5300048159270319;0.3618874511511265;0.6921195488911154;0.517780335304407;0.9819267008467764;0.5573122537856059;9.990350419369959;0.8496505249131562;0.015410982408219346;0.015593548341371706;0.6758952575610195;0.9998754256859036;1.2116234115328546
30.092196;0.5299378783868651;0.3646693013439904;0.6973368614043363;0.5175266878605324;0.98169519656977;0.5571913256053268;9.991466207712904;0.8496213188419403;0.015409452381566987;0.01559556782844153;0.6810140811352866;0.9998764315413089;1.2144651659664492
30.097234;0.5298706886063705;0.3674578835808131;0.702585495451111;0.5172550243687836;0.981441821576442;0.5570610585397234;9.992593435909399;0.8495888609978367;0.015407968359501197;0.01559753471628419;0.686129569727439;0.9998775122974447;1.2173125040325536
30.100718;0.5298510380937999;0.36943233966347244;0.7062433269035648;0.5170591755492783;0.9812553951485355;0.556967086570995;9.993729573523208;0.8495537488340985;0.015406535825905699;0.015599444050024317;0.6896875534195405;0.9998786615668742;1.2192841316885412
30.100718;0.5299371141044422;0.36956997643792566;0.7062892396064376;0.5170591357948838;0.9812553141723386;0.5569700122158683;9.994874666108846;0.8495166012817448;0.015405159429985427;0.015601290229008292;0.6897578559156352;0.9998798714714044;1.219276277286797
30.100718;0.5300294166224064;0.369702769983872;0.7063345050121733;0.5170590952451594;0.9812552338818433;0.5569685658186179;9.99603027382221;0.8494780115156033;0.015403842840880432;0.015603068044605362;0.6898242150044488;0.999881133259158;1.2192591962297312
30.100718;0.5301278421900196;0.3698303168700631;0.7063787301165417;0.5170590539826297;0.981255154438435;0.5569626762586679;9.99719862960649;0.8494384674026689;0.015402588849719158;0.015604773406322714;0.6898862878415354;0.9998824381263764;1.2192327613141922
30.100719;0.5302324929199059;0.3699521205168887;0.70642085112574;0.5170600701783435;0.9812566518837293;0.556952456174218;9.998382080258924;0.8493982791014514;0.01540139974893234;0.01560640345953785;0.689944727583188;0.9998837777400634;1.2191975494276956
30.10072;0.5303428447604679;0.3700691015807842;0.7064633966565723;0.5170595940656834;0.9812557516899478;0.5569381306173352;9.999583187763404;0.8493575830992903;0.015400277970754949;0.015607956236114242;0.6899982684717026;0.9998851445566415;1.219153193121245
30.100722;0.5304591255003451;0.370181257020052;0.7065062926737464;0.5170593891490195;0.9812553685637642;0.5569199174343163;10.00080551125708;0.8493164001772602;0.01539922573609834;0.015609430642128334;0.6900478021328633;0.9998865322034642;1.2191006155833466
30.100726;0.5305805614486846;0.37028624555976025;0.7065464426164061;0.5170588835413958;0.9812557966077247;0.5568979053223067;10.002053888368483;0.8492747069967561;0.015398244484080122;0.015610826986793544;0.6900944003774359;0.999887935773514;1.2190407987236487
30.100734;0.5307090598569715;0.37038883566300435;0.7065907318164448;0.5170591951543938;0.9812555348224921;0.5568719986022981;10.003333678511654;0.8492324845569226;0.015397335281133481;0.01561214684971412;0.690140268482262;0.9998893520190285;1.2189752843506678
30.10075;0.5308426952309417;0.37048896222196714;0.7066422672233107;0.5170580151241849;0.9812538244147406;0.5568419394020572;10.004649875160988;0.8491897492607584;0.015396499345245626;0.015613392207668034;0.6901896454841434;0.9998907794616413;1.218906736056528
30.100782;0.5309809980978336;0.37059023284734327;0.7067090991912669;0.5170554803265599;0.9812518721808233;0.5568063579138148;10.006006781773031;0.8491465846795113;0.015395738016366066;0.015614565113085658;0.6902507079000759;0.999892218440271;1.218840070412692
30.100846;0.5311248921827515;0.37070107740375385;0.706806260986864;0.5170520324559844;0.9812487871849076;0.5567648363435189;10.007407820407852;0.8491031005219256;0.015395052184650308;0.0156156684124881;0.6903395545055513;0.9998936714203833;1.2187847376333165
30.100974;0.5312728384185448;0.3708395188160994;0.7069702086871791;0.5170448919910052;0.9812421333886638;0.5567160051787012;10.008855379511935;0.8490593154507368;0.015394441881856276;0.015616706925597487;0.6904882670090974;0.9998951427470522;1.2187592839580264
30.10123;0.5314228079491443;0.37103883387475894;0.7072671041903728;0.5170296292519119;0.9812273663451279;0.5566576617083544;10.010351386865752;0.8490151058850414;0.01539390654339938;0.015617687514441297;0.690760985728041;0.9998966373488187;1.2188004227545917
30.101742;0.5315714064778231;0.3713662089534309;0.7078293133323591;0.517000332908013;0.9811996765090187;0.5565868273526462;10.011897949784954;0.8489702731885687;0.015393445085695736;0.015618617393285496;0.6912859283631332;0.999898159372582;1.2189811915560913
30.102766;0.5317117335776613;0.3719579424953973;0.7089249471337278;0.5169414420920727;0.9811421960942592;0.5564956631000624;10.013496917250444;0.8489246328622541;0.015393055847017906;0.015619502502968959;0.692319324078068;0.9998997112614648;1.219447472889291
30.10379;0.5318558782436528;0.37254194709570665;0.7100210831641806;0.5168805004259671;0.9810842729474819;0.556399307695444;10.015149521657927;0.8488780543241566;0.01539273692472016;0.015620347495711454;0.6933493390678682;0.9999012935117227;1.2199094658123133
30.104814;0.5320068435188592;0.3731202736103494;0.711117397398796;0.5168213675592126;0.9810273645052763;0.5562967827132451;10.016857081583378;0.8488304774004757;0.01539248586645019;0.01562115668627547;0.6943760589894734;0.9999029045935323;1.2203675117902797
30.106862;0.5321327070775351;0.3742331240787987;0.7132829646916999;0.5167007216310496;0.9809107152653993;0.5561589766218333;10.018621261625489;0.8487819263475143;0.015392298547384475;0.015621934449379954;0.6964235201098669;0.9999045405908196;1.2214052849386365
30.110958;0.5322002939104586;0.37641895565271877;0.7175865246279973;0.5164533920966595;0.9806724166285488;0.5559516145916792;10.020443474380475;0.8487324828322379;0.015392169092594618;0.01562268500167051;0.7005157494454902;0.9999061959073862;1.2236122603073496
30.115054;0.5322729725292867;0.37860100338263536;0.7218979206773297;0.5162025696168038;0.9804282714432788;0.5557372518570778;10.022324549363258;0.848682200007895;0.015392091119014401;0.015623412229689111;0.7046047801675205;0.999907864968188;1.225824934398984
30.123246;0.5322199325281148;0.38293416521419343;0.7304940265210587;0.5156883834307291;0.9799279180366449;0.5553833942279436;10.024264437209082;0.8486309970604148;0.015392058661365499;0.01562411869028855;0.7127866541766125;0.9999095428278559;1.2304104605603536
30.131438;0.532165240996383;0.3872555036011145;0.739098187891639;0.5151619711325425;0.9794168314760866;0.5550156867557354;10.026261879731711;0.8485786136114626;0.015392066251811987;0.01562480432251401;0.7209654209946124;0.9999112244030334;1.2350296014949722
30.13963;0.5321102493253793;0.39156569215631576;0.7477099523935707;0.5146248632983976;0.9788951424088094;0.5546360204618214;10.028314565861724;0.8485246552604948;0.015392108676761596;0.015625466805944965;0.7291411368333143;0.9999129037676346;1.2396822722772616
30.14963;0.5319940705290942;0.3968088331832035;0.7582147945810581;0.5139576624137498;0.9782488454285678;0.5541805244318179;10.030419305149533;0.8484686680501988;0.01539218069384067;0.015626102372235398;0.7391218794780398;0.9999145743180435;1.2454395150032012
30.15963;0.5318741933195115;0.402036189739648;0.7687277514396733;0.5132749563892297;0.977588743852966;0.5537104735486866;10.03257199791309;0.8484101996206996;0.015392276628794872;0.015626705667955387;0.7490997444378329;0.9999162293676385;1.2512468465734745
30.16963;0.531750042190202;0.40724449459960327;0.7792432542789625;0.5125773799233888;0.9769172814651645;0.5532251380721722;10.034767597869626;0.8483488320689279;0.01539239044138608;0.015627269854414233;0.7590748115717985;0.9999178620062804;1.2571036796709107
30.17963;0.5316237131314556;0.4124355103624671;0.7897611147351264;0.5118671095675839;0.9762349059754598;0.5527247294598898;10.037000122432634;0.8482841795861369;0.015392516870758603;0.01562778726523841;0.7690471380711538;0.9999194640803509;1.2630095132761816
30.18963;0.5314950518144009;0.41761008724295107;0.8002826886483724;0.511142651369808;0.9755391696012637;0.5522104975725773;10.039263023339856;0.8482158992727189;0.015392652409390405;0.015628249944427297;0.779016757769829;0.9999210259932958;1.2689639133221193
30.19963;0.5313621634950938;0.42276635378264804;0.8108068375416014;0.510403922704065;0.9748334170514998;0.5516817951598134;10.041549987202044;0.848143728270747;0.01539279507115948;0.01562865012713543;0.7889836454132462;0.9999225381633714;1.2749664912172276
30.20963;0.5312269445785732;0.42790580683278784;0.8213329434637855;0.5096523046204441;0.9741166097687217;0.5511400410927397;10.043855497879449;0.8480675068637933;0.015392943890065132;0.015628980790385105;0.7989476981331334;0.9999239925398925;1.2810168665477035
30.21963;0.5310893812831843;0.4330284435898137;0.8318605527253716;0.5088878705744566;0.9733888046259016;0.550584659155225;10.046174342810128;0.8479871910837087;0.015393098577568787;0.015629236806074552;0.8089087327883954;0.9999253827319655;1.2871146478819908
30.22963;0.5309476658164743;0.4381328286691392;0.8423895965447652;0.5081089199083166;0.9726502307575208;0.5500160304676421;10.048500553702198;0.8479028683909715;0.015393258675033902;0.01562941638884096;0.8188664670926978;0.9999267028557625;1.293259482730581
30.233239;0.5310681778331756;0.43995342039769036;0.8462287781991515;0.5078244055156497;0.9723799184189257;0.5497034899936338;10.050827150777055;0.8478147539384939;0.01539342289701198;0.015629520676057298;0.8224295688703122;0.9999279463435568;1.2953891747285469
30.233239;0.5313418247205965;0.4399248919173221;0.8462905124543686;0.507824383963951;0.9723799085093516;0.5495363953012439;10.05314673178242;0.8477231569467693;0.015393589851917501;0.015629551705765844;0.8223797871228444;0.999929106375293;1.295234229567371
30.23324;0.5316211549657532;0.4398967772543663;0.8463549701472385;0.5078245297669666;0.9723802174388492;0.5493662090572989;10.055451907608312;0.8476284374887348;0.015393759134609188;0.015629511816296973;0.8223270466593188;0.9999301774881368;1.295081173583214
30.233241;0.5319060410528301;0.4398695336824217;0.8464225291847015;0.5078242866827114;0.9723797802036463;0.5491934874616966;10.057735133578825;0.847530968717266;0.015393931368772946;0.015629405055643156;0.8222704546196401;0.9999311559017631;1.2949297402998503
30.233243;0.5321956975149793;0.43984102000220354;0.8464899458293023;0.5078238941771988;0.97238031042762;0.5490188122703535;10.059988249872712;0.8474311092915455;0.015394107418511395;0.01562923775396306;0.8222112307843193;0.9999320383270005;1.2947809319832897
30.233247;0.5324916261607126;0.4398152116834127;0.8465621019215344;0.507824523752329;0.9723810115523376;0.548841776821811;10.062202841896001;0.8473291856601407;0.0153942878346903;0.01562901610062697;0.8221506083620672;0.9999328212671074;1.294635792159636
30.233255;0.5327917477884554;0.43979234288988633;0.8466426491226369;0.5078230666939613;0.9723795011189745;0.5486650177612723;10.064371944311809;0.8472255111518932;0.015394473517235118;0.01562874284456304;0.8220907747786168;0.9999335013066748;1.2944959896765615
30.233271;0.5330974259751061;0.43977528358542556;0.8467346904728529;0.507822113974713;0.9723778958070626;0.5484872545222784;10.066491228121222;0.8471204577276896;0.015394667007956931;0.015628417027736635;0.8220358733677456;0.9999340759366148;1.2943643843401726
30.233303;0.5334061732721659;0.4397643182968941;0.8468424987015248;0.5078196042582287;0.9723765435139999;0.5483102719823189;10.068558027722096;0.847014477801786;0.01539487298537973;0.015628036634180196;0.8219930464130887;0.9999345443984384;1.2942456170213648
30.233367;0.5337189800116956;0.43977292912440574;0.8469896290362571;0.507814507121407;0.9723711559818788;0.5481328122736598;10.070569560515825;0.8469080247878354;0.015395097622740432;0.015627600630656897;0.8219804712000661;0.9999349072347372;1.2941512015999939
30.233495;0.5340330177171619;0.4398131892458034;0.8472030360202326;0.5078044013818269;0.9723617799449236;0.5479554968814958;10.072522194793653;0.8468014929621636;0.01539534711506405;0.01562710989676199;0.8220263695598148;0.9999351649963671;1.2940990046676835
30.233751;0.534346332684728;0.4399181828512605;0.8475486527728812;0.5077837155542038;0.9723408334372025;0.5477748066427524;10.074411778509626;0.8466952273878162;0.01539562599344351;0.015626567860204492;0.8221920058248348;0.9999353185028638;1.2941279484218169
30.234263;0.5346512295891701;0.4401435787319052;0.8481452165062277;0.5077373690970762;0.9722932650665864;0.5475860289615312;10.076234418231277;0.8465895340728294;0.015395936108570514;0.01562597868821202;0.8225826629816068;0.9999353706439795;1.294305032760422
30.235287;0.5349390080424379;0.44059054095501393;0.8492002147470055;0.5076421464126636;0.9721902450834627;0.5473782210717375;10.077987240427085;0.8464846958980742;0.015396276848875456;0.01562534414228849;0.8233776122996659;0.9999353277485653;1.2947444390224638
30.236311;0.5352290419316331;0.4410036975469073;0.8501923078312789;0.5075386500802073;0.9720727821909995;0.5471722499076994;10.079668553812825;0.8463810075656083;0.015396646133893873;0.015624663669834782;0.8240861066154372;0.9999351997113649;1.2951350104421968
30.237335;0.5355209237029835;0.44138650060718343;0.8511280551355972;0.5074277747260598;0.971942612777225;0.5469678555627696;10.081277316747252;0.8462787394851926;0.015397041488472058;0.015623937595590769;0.8247153860154923;0.9999349983841118;1.295481298886197
30.238359;0.5358160485657132;0.4417404809759306;0.8520074008453286;0.5073135222982306;0.9718040413298936;0.546766696342029;10.082812449236641;0.8461780426589438;0.015397461251090839;0.01562316939832655;0.8252726675528446;0.9999347349678069;1.2957876435358513
30.239383;0.5361137711931847;0.44207029893905064;0.8528397627675102;0.5071958796704414;0.9716575936738038;0.5465663752918597;10.084272654573448;0.8460789446238343;0.015397905391926809;0.015622365127230245;0.8257661108463571;0.9999344188581901;1.2960588730880156
30.240407;0.5364134905057245;0.44237497689948774;0.8536240707883366;0.5070773487815281;0.9715087959904766;0.5463684738084065;10.085657038602228;0.8459814421119717;0.015398375052322045;0.015621531825556029;0.8262018031710595;0.9999340579791061;1.2962985218106375
30.242455;0.5366759142327514;0.4429324124475003;0.8549577813383971;0.5068381232740556;0.9712010373159218;0.5461296071854835;10.086965638754561;0.8458855446666376;0.015398871035439939;0.015620676888096222;0.8270187992438356;0.9999336587997897;1.2967858793374802
30.244503;0.5369440401361641;0.4434109125619537;0.856135349651306;0.5066034557784165;0.9708940482579341;0.5458954739110785;10.088198785097825;0.8457912638787326;0.015399392669084466;0.01561980730389045;0.827668169963129;0.9999332259116822;1.2971713495078978
30.246551;0.5372181948834356;0.4438225993470998;0.8571801093017211;0.5063752037125279;0.970590400396707;0.5456668610902179;10.08935596163443;0.8456986444534959;0.015399938098444735;0.015618927666363898;0.8281800201551837;0.9999327617616275;1.2974737570690098
30.248599;0.5374974799780902;0.44417565339486337;0.8581097961017784;0.5061579704759382;0.9702998694352665;0.5454436164671883;10.090435423289241;0.8456077904055694;0.015400505019883827;0.015618038555685847;0.8285814852092012;0.9999322671832953;1.2977101053156994
30.250647;0.5377831516659467;0.4444798933454636;0.8589416156423306;0.5059541436730812;0.9700236981292519;0.5452266883404586;10.091434613763967;0.845518856129585;0.015401091388342308;0.015617137295415733;0.8288927073503994;0.9999317433371561;1.2978929740667784
30.252695;0.5380745284082293;0.444741643527121;0.8596892597401755;0.5057650151635634;0.9697645811205992;0.5450152378639898;10.092350780408374;0.8454320720457146;0.01540169677423269;0.01561622008878301;0.8291318034429236;0.999931193665225;1.298033639249227
30.256791;0.5383212733026529;0.44517480073725196;0.8608467169941939;0.5054278685341972;0.9693030837524814;0.5447576375492552;10.093181241729354;0.8453477640721365;0.015402322713996332;0.01561528325183253;0.8295538718509844;0.9999306234459611;1.2982945721553973
30.260887;0.538585261829587;0.4455016619717235;0.8617791147951146;0.5051462124814339;0.9689133716389335;0.5445213216080556;10.093923089052273;0.8452663152203236;0.015402971309731625;0.015614323471422628;0.8298210635729274;0.9999300379293068;1.2984597874189114
30.264983;0.538863287401634;0.44574817589589993;0.8625411038705357;0.5049164220960846;0.9685933998455944;0.5443026608207024;10.094572829917864;0.8451881114544024;0.01540364506031162;0.01561333819185194;0.8299836427947375;0.9999294420370624;1.2985608437570049
30.269079;0.5391508902455932;0.4459324429993984;0.8631740024685582;0.5047298000145419;0.9683334850071053;0.544099909453473;10.095126344546596;0.8451134938047761;0.01540434831454606;0.01561232616469367;0.830077927773233;0.9999288408218426;1.2986204091501246
30.273175;0.5394451447766433;0.4460702590825387;0.8637117842229445;0.5045794203655393;0.9681242823184081;0.5439121854106005;10.095578788711762;0.84504274180849;0.015405086977122662;0.015611286922257514;0.830126167042759;0.9999282393569807;1.2986522488667336
30.277271;0.5397444583273758;0.4461741647797078;0.8641797595262218;0.5044603009377718;0.9679576729174691;0.5437355195757868;10.09592487884031;0.8449760833862068;0.015405866006348147;0.015610218689724658;0.8301435140367679;0.999927643964878;1.2986656963053544
30.281367;0.5400454460635635;0.4462492262390547;0.8645919389686204;0.5043657425703082;0.9678257816744312;0.5435679435051164;10.096160112718044;0.8449136621061415;0.015406687594771495;0.015609117232563795;0.8301401085704839;0.9999270638161645;1.2986668945144226
30.285463;0.5403471614695344;0.44630329067826163;0.864963839521707;0.5042913046953192;0.9677208023781604;0.543409508853587;10.096281685846163;0.8448555003780345;0.015407551775558024;0.015607977335719062;0.8301211492243088;0.9999265097273277;1.2986587672246772
30.289559;0.5406464881938982;0.44634029562319194;0.8653072779339575;0.5042318122849847;0.9676376063458471;0.5432572886137865;10.0962882881873;0.8448015414478738;0.015408458522969331;0.01560679456070633;0.8300919003681331;0.9999259917558081;1.2986442497125597
30.293655;0.5409426956691938;0.4463613178551741;0.8656246272038443;0.5041857688863889;0.9675734865536096;0.5431124584311883;10.096179606751692;0.8447517148740153;0.015409409151609505;0.015605565632222165;0.8300546448905742;0.9999255184142669;1.2986244136690324
30.301847;0.5412243959363394;0.44640454037537614;0.866007098507272;0.5041169797538506;0.9674786184705674;0.5429623404804146;10.09595570758316;0.844705937528369;0.015410405992509285;0.015604288150889862;0.8300426324763472;0.99992509669941;1.298620182021963
30.310039;0.541505858947634;0.4464213240335473;0.8663363044799325;0.5040734596302799;0.9674168553301516;0.5428243236781053;10.095616439246802;0.8446640296677106;0.015411451163676837;0.015602960046558308;0.8300110461640594;0.9999247319403483;1.2986027133841507
30.318231;0.5417816917401498;0.446415871231236;0.8666277308088003;0.5040471705254527;0.9673807389791705;0.5426937909912185;10.095161926986002;0.8446256298140163;0.01541254572975488;0.01560157975205326;0.8299659651363092;0.9999244279346562;1.2985758954760838
30.326423;0.5420490370687995;0.446395869775801;0.866899083551017;0.5040302576622736;0.9673582105351693;0.5425711203032687;10.094593352924049;0.8445902368244634;0.015413689719946283;0.015600147406982793;0.829911358087316;0.9999241871666441;1.2985425041259973
30.334615;0.5423071636150834;0.44636725178564063;0.8671610607568772;0.5040199787689938;0.9673429286673433;0.542454673334516;10.093912532860857;0.8445573373572722;0.01541488203281354;0.015598665327865652;0.8298531228615641;0.9999240105261215;1.2985066748866065
30.344615;0.5425512572259338;0.44633161248157793;0.8674228984182186;0.5040114508339442;0.9673320879078134;0.5423427319007543;10.093121599951438;0.8445264871825794;0.015416119361775425;0.01559713743887832;0.8297931428849429;0.999923896954839;1.298469976253099
30.354615;0.5427833244843394;0.4462887671667343;0.8676791207045295;0.5040082391062672;0.9673266623381924;0.5422374575890325;10.092223782538989;0.8444973197866956;0.015417395350479366;0.015595568690749097;0.8297313548561289;0.9999238438489855;1.2984326837670332
30.364615;0.5429994674484347;0.4462389304996124;0.8679349658482447;0.5040058424834908;0.9673233424404926;0.5421369097142589;10.091223935918709;0.8444695197336465;0.015418701416746197;0.015593963865344795;0.8296697539698841;0.9999238480387813;1.2983963667636915
30.374615;0.5431990499607514;0.44618263772975214;0.8681910917692831;0.5040046019449179;0.9673222428674928;0.5420420517969496;10.090128140147087;0.8444428016789157;0.015420028935541768;0.015592325884409066;0.829608326120084;0.9999239064633205;1.2983612926646515
30.384615;0.5433819452754948;0.44612199227929844;0.868450581146872;0.5040042464907182;0.9673216070097099;0.5419517178295552;10.088942689502087;0.8444168944603095;0.01542137135259678;0.015590655770177812;0.8295490620989944;0.9999240162293372;1.298328922558631
30.394615;0.543546934530903;0.4460566936274063;0.8687139019634142;0.5040038903001737;0.9673209711318981;0.5418645460327335;10.087673041983605;0.844391514016701;0.015422724491476957;0.015588954210495796;0.8294910614013358;0.9999241743375666;1.2982987225507165
30.404615;0.5436937594432936;0.4459867693777002;0.8689806820255354;0.5040035333629795;0.9673203350902098;0.541781905541074;10.086323605010511;0.8443663459923941;0.015424084771737678;0.015587222262404422;0.8294355508599198;0.9999243778318762;1.2982714107869637
30.414615;0.5438224203691395;0.4459116644423495;0.8692491476625778;0.5040035612534742;0.9673204387877723;0.5417019308794455;10.084898382611025;0.8443410640938659;0.015425447168686114;0.015585460816655676;0.8293828056276216;0.9999246248767781;1.2982470827232033
30.424615;0.5439331875003776;0.44583236824326966;0.8695203615857804;0.5040035884265904;0.9673205421588267;0.5416237095749606;10.083401597314754;0.8443153740589779;0.01542680507154164;0.015583669831674548;0.8293331210704339;0.9999249156458209;1.2982258401883915
