time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.434615;0.5440266466865118;0.44574916633834993;0.8697940736240276;0.5040036149133875;0.9673206451879574;0.5415464930290068;10.08183771758289;0.8442890213715086;0.015428152260409996;0.015581847296459832;0.8292868545183445;0.999925251573648;1.2982077378789751
30.444615;0.5441036333228417;0.4456622981548368;0.8700700792523002;0.5040036407305578;0.9673207478993351;0.5414697997856144;10.080210861754756;0.8442617559650759;0.015429484367279067;0.015579988842750773;0.8292444070271505;0.999925633789402;1.2981927420399781
30.454615;0.5441650637274976;0.4455719587807279;0.8703481832534823;0.5040036658565455;0.967320850349816;0.5413933612619869;10.078523828806595;0.8442333316889755;0.015430797814892325;0.015578089145381472;0.8292061114164738;0.9999260629804156;1.298180745122211
30.464615;0.5442117628864389;0.44547833341284465;0.8706281394211328;0.5040036902314915;0.967320952617182;0.541316959106854;10.076777506058733;0.8442035681344545;0.015432088100064977;0.01557614353033364;0.8291721614716872;0.9999265408190356;1.2981716464065447
30.474615;0.544244367142654;0.4453816388311832;0.8709096093457982;0.5040037137883485;0.9673210547974667;0.5412403187271314;10.074971596175097;0.8441724191184455;0.015433350005713968;0.0155741483686246;0.8291426613388987;0.999927070753482;1.2981654118011006
30.484615;0.5442633381720828;0.44528214556979906;0.8711921508700684;0.5040037364887465;0.9673211570159732;0.541163139195223;10.073105949957188;0.8441399677976336;0.01543457907581961;0.015572101005362885;0.8291177106302592;0.9999276571813379;1.2981620004027281
30.494615;0.544269075917376;0.4451801700161744;0.8714752050953755;0.5040037583326397;0.9673212594145962;0.5410851618187441;10.071180935479134;0.8441063641366183;0.015435772231273546;0.015569999546110698;0.8290974076106148;0.9999283042645923;1.2981612212514768
30.504615;0.5442620509391988;0.44507604267453216;0.8717580887090166;0.5040037793328225;0.9673213621121564;0.5410062020429702;10.069197217281365;0.8440717856442391;0.015436927784003922;0.015567842837766391;0.8290817726448918;0.9999290150683132;1.2981626769583328
30.514615;0.5442428234641732;0.4449700688894686;0.8720400091306669;0.5040037994912591;0.9673214651950437;0.5409261745003155;10.06715555571345;0.8440363849638749;0.015438046220388859;0.015565631208335547;0.829070729324403;0.9999297903603118;1.2981658227012067
30.524615;0.5442119838751385;0.44486253947381865;0.8723201275673309;0.5040038188174135;0.9673215687464537;0.5408451153899444;10.065056287900337;0.844000199130888;0.01543913092583024;0.015563367029522816;0.8290641850802469;0.9999306280080864;1.2981700429744927
30.534615;0.5441701516944374;0.4447537963634895;0.8725976632876188;0.5040038373643445;0.9673216728709977;0.5407631404984317;10.062899011134979;0.8439631379546596;0.015440187757048451;0.015561054607804914;0.8290620864217235;0.9999315243008478;1.298174654902414
30.544615;0.5441179990644875;0.4446442738793259;0.8728719728318984;0.5040038552358439;0.9673217776861908;0.5406803381012488;10.060682876092402;0.8439250664940837;0.015441223948960536;0.01555870015344341;0.8290643691222255;0.9999324755517989;1.298178865133304
30.554615;0.5440562408658143;0.4445344592131084;0.8731425463107434;0.5040038725659337;0.967321883291755;0.5405966830097618;10.058406914594382;0.8438858236293779;0.01544224682069891;0.015556311313479055;0.8290708675685786;0.9999334783142481;1.298181794522508
30.564615;0.543985633588888;0.44442481184269306;0.8734089342116909;0.5040038895046948;0.9673219897604982;0.5405120133852083;10.056070155297867;0.8438451348359226;0.01544326303881125;0.015553895651459457;0.8290813101213381;0.9999345289253753;1.298182601810691
30.574615;0.5439069654328472;0.4443157097026933;0.8736706865311378;0.5040039062091215;0.9673220971524147;0.5404260500344649;10.05367210102278;0.8438025543554362;0.01544427872022346;0.015551459624889075;0.8290954176733788;0.9999356235384759;1.29818060382913
30.584615;0.5438209871764843;0.4442074529823891;0.8739273737065264;0.5040039228195101;0.9673222055056923;0.5403384520602629;10.051213945526948;0.8437575153553247;0.015445299233770991;0.015549008962844274;0.8291129852912259;0.9999367585150871;1.2981753021332014
30.594615;0.543728324049103;0.4441003664629642;0.874178661959083;0.5040039394485887;0.9673223148008595;0.540248910026202;10.048699637538686;0.8437094276178151;0.015446328687426208;0.015546549312863107;0.829133849206021;0.9999379297489955;1.298166348204913
30.604615;0.5436294360637524;0.44399493762781295;0.874424336050634;0.5040039562016181;0.9673224249477256;0.5401572571556886;10.046135551165406;0.843657713403541;0.015447370392306588;0.015544086715540618;0.829157787148978;0.999939131150514;1.2981535082124853
30.614615;0.5435246602830917;0.4438918342372296;0.874664240137737;0.5040039731978694;0.967322535821314;0.54006352999544;10.043528828123497;0.8436017761770951;0.015448428426172013;0.015541628010654696;0.8291844955578236;0.9999403545309167;1.2981366186789132
30.624615;0.5434143155847644;0.44379179898733;0.8748981952745495;0.5040039905771609;0.9673226473119773;0.5399679375056881;10.040885768667788;0.8435409974847022;0.015449508805845339;0.015539180589206234;0.8292136563131107;0.9999415911215569;1.2981155139953728
30.634615;0.5432988034050477;0.44369552430132186;0.875125923972422;0.5040040084867459;0.9673227593456012;0.5398708054596743;10.038211383640583;0.8434747674158818;0.015450619352968546;0.0155367516667383;0.829244975518919;0.9999428328569844;1.2980899639198553
30.644615;0.5431786693729397;0.44360356394296097;0.875347033564184;0.5040040270493497;0.9673228718643999;0.5397725010569402;10.035509999114293;0.8434025078027504;0.015451768854659698;0.015534348075515743;0.8292781860534335;0.9999440725477337;1.2980596922528278
30.654152;0.5430545881689426;0.4435162947201457;0.875561096418323;0.5040040463431809;0.9673229847896017;0.5396733180002449;10.032786009477869;0.8433236931347194;0.015452966201096228;0.01553197638113642;0.8293130677590652;0.9999453033133177;1.298024462259465
30.654152;0.5429272449920383;0.44343392769454476;0.875767737468017;0.5040040664087351;0.9673230980000672;0.5395734246488222;10.03004386020384;0.8432378682532357;0.015454219860752605;0.015529642330572737;0.8293494392704195;0.9999465182731336;1.2979841276525401
30.654153;0.5427971932090023;0.44335657841253817;0.8759666297415072;0.5040040872627143;0.9673232113331178;0.5394728761958177;10.027287665085964;0.8431446862611643;0.015455537223773859;0.015527349721762436;0.8293871019488983;0.9999477113133028;1.2979386499617565
30.654154;0.5426647760708596;0.443284354272082;0.876157449486589;0.5040041089065745;0.9673233245847412;0.5393716036278039;10.02452144258521;0.8430439783438967;0.01545692304173132;0.015525099970502694;0.8294258220685559;0.99994887812025;1.297888144691396
30.654156;0.5425300972504985;0.4432173652142139;0.8763398753692548;0.5040041313304628;0.9673234374990136;0.5392694286751607;10.02174937482497;0.8429358155468033;0.015458378513105503;0.015522893392784558;0.8294653575621821;0.9999500162610359;1.2978329273684777
30.65416;0.5423930062892452;0.44315566315197674;0.8765135930048231;0.5040041545210885;0.9673235497676826;0.5391661308081404;10.018975250400336;0.8428205425794654;0.01545990299497554;0.015520731351356747;0.8295054490752972;0.9999511240313752;1.2977735310743506
30.654168;0.542253158726394;0.44309920611323994;0.8766782802597655;0.5040041784740654;0.967323661064525;0.539061466196105;10.016201709637723;0.842698706070217;0.015461496533162337;0.015518617183227418;0.8295458039616628;0.9999521987333461;1.2977106949789987
30.654184;0.542110159093461;0.4430478832012767;0.8768336384236538;0.504004203188176;0.9673237710922931;0.5389551440664754;10.013430242981949;0.8425708496857772;0.015463160334911403;0.015516555605604498;0.8295861293596;0.9999532358572064;1.2976453047177057
30.654216;0.541963640093798;0.44300156595658824;0.8769794445611067;0.5040042286434651;0.9673238795978427;0.5388468409474434;10.010661939838975;0.842437402993764;0.015464895496885287;0.01551455201422063;0.8296261456529946;0.9999542298765858;1.2975783193442145
30.65428;0.5418132514593709;0.4429601410309378;0.8771155470348235;0.504004254796167;0.9673239863502545;0.5387361954858867;10.007898173733386;0.8422987694156409;0.015466701856018877;0.015512611832258374;0.8296655486877039;0.9999551756122393;1.2975107066430318
30.654408;0.5416586878407819;0.4429235240873512;0.8772418655732553;0.5040042815953941;0.967324091115442;0.5386228138378474;10.005140906552358;0.8421554084751576;0.015468577841788622;0.01551073990548377;0.8297039962774847;0.9999560690409371;1.2974433366130327
30.654664;0.5414997282125374;0.44289169217167706;0.8773584355024281;0.5040043089935293;0.9673241936636846;0.5385064273851635;10.002392951007419;0.8420078056218038;0.015470521013946976;0.015508940923247958;0.829741131355909;0.9999569076915176;1.297376883136682
30.655176;0.5413362056242397;0.44286470863188354;0.8774653904779004;0.5040043369377694;0.9673242938092284;0.5383870556000504;9.9996580298274;0.8418564322754569;0.015472528645093932;0.015507220132896743;0.8297765636300877;0.9999576904014011;1.2973118381454802
30.6562;0.5411679838068784;0.44284269543535304;0.8775628695024947;0.504004365378644;0.9673243914451322;0.5382649448610589;9.996940246245769;0.8417017518767695;0.015474598043319287;0.015505582741333955;0.8298098039163786;0.9999584161093655;1.29724859251375
30.658248;0.5409949414614456;0.44282578371689985;0.8776509615702898;0.5040043943030535;0.9673244865362897;0.5381403865139607;9.994243328233118;0.8415442097281559;0.015476726382576736;0.015504032581704415;0.8298402744567663;0.9999590831761471;1.2971874911949046
30.662344;0.5408169299144712;0.4428140676856866;0.8777297251026893;0.5040044237363807;0.9673245790713498;0.5380136161318276;9.99157028153086;0.8413842098976646;0.015478910144011999;0.015502571926575738;0.8298674362866202;0.9999596904115946;1.2971288416180793
30.670536;0.540633833608091;0.44280756963187845;0.8777992311200594;0.5040044537199334;0.9673246690264002;0.5378848235961052;9.988923635247952;0.8412221529057066;0.015481144968685785;0.015501202930136312;0.8298908891336316;0.9999602382068326;1.2970728836192176
30.678728;0.540445709435396;0.442806269170782;0.8778596236151344;0.5040044843154182;0.9673247563770457;0.5377542101297192;9.98630587650071;0.8410585153942693;0.015483426416667568;0.015499929212043894;0.8299103321790191;0.999960727757064;1.2970197626303952
30.68692;0.540252829938742;0.44281018681170425;0.8779111766500243;0.5040045156135787;0.9673248411291945;0.53762203555372;9.983719451936443;0.8408938873902665;0.015485751198175905;0.015498756397084045;0.8299254659489893;0.9999611595171835;1.2969695306080884
30.695112;0.5400556243844638;0.4428194248144964;0.8779542358812535;0.5040045477129154;0.9673249233250586;0.5374886226392189;9.981166600328216;0.8407289206405252;0.015488117940304746;0.015497691494152867;0.829935983728461;0.9999615331292876;1.29692213892271
30.705112;0.5398545818198514;0.44283413471244953;0.8779890755682673;0.5040045806998396;0.9673250030324592;0.5373543213801534;9.978649426658736;0.840564227573046;0.015490526875749583;0.01549674122373388;0.8299416665808748;0.9999618483971032;1.2968774195076718
30.715112;0.5396501856779489;0.44285446995762423;0.878015881812676;0.5040046146492437;0.967325080357376;0.537219502826049;9.97616977724379;0.8404003246263937;0.015492978659185915;0.015495910765498838;0.8299424550214513;0.9999621057525784;1.296835129518623
30.725112;0.5394429014666287;0.44288057537117825;0.878034896956238;0.5040046496185161;0.967325155467534;0.5370846133196278;9.973728953208827;0.8402376584701965;0.015495472870549015;0.01549520446537388;0.8299384462508134;0.9999623062429676;1.2967950710507734
30.735112;0.5392331119219796;0.44291260257529513;0.878046537378901;0.5040046856399437;0.9673252285766876;0.5369502137592689;9.971327602556016;0.8400766551509549;0.01549800680724249;0.015494627099161133;0.8299299020468635;0.9999624516152733;1.296757133884428
30.745112;0.5390209849841373;0.4429507317488538;0.8780513496155616;0.5040047227395209;0.967325299892038;0.5368169488331094;9.968965689725126;0.8399177153030601;0.015500575283937779;0.015494183564462034;0.8299172684600765;0.9999625442135393;1.2967212083651856
30.755112;0.5388047588088907;0.44305699479878335;0.8781711478853026;0.5040127978360466;0.9673438238806588;0.5366854533791677;9.9666425934643;0.8397611580363123;0.015503172129396064;0.015493877408995842;0.8300501389051832;0.9999625861544785;1.2967823560795035
30.755977;0.5385874192710272;0.44312630463216796;0.8781983255950864;0.5040165969801482;0.9673508810338104;0.5365562616528426;9.964357292956995;0.8396071829609283;0.015505792953675926;0.015493710188097311;0.8300761797088496;0.9999625779437176;1.2967787900045455
30.757708;0.5383673327786883;0.4432657384226752;0.8783397850006537;0.5040338290922779;0.9673824929043243;0.5364308129146776;9.962108756818159;0.8394558899910262;0.015508436882354598;0.015493682379028853;0.8302510475891608;0.9999625182061567;1.2968734430425128
30.759438;0.538141906723828;0.4434576141325305;0.878564798093766;0.5040582701781688;0.9674306442649142;0.5363095317723697;9.959896692914638;0.8393073182342979;0.015511105522080218;0.015493794106338424;0.8305393092025759;0.9999624054191515;1.2970434032230933
30.76091;0.5379131649637473;0.4436750601238259;0.8788178974088177;0.5040848496187604;0.9674814215749882;0.5361908604530082;9.95772181036594;0.839161459504989;0.015513800617446333;0.015494044399583679;0.8308633881905528;0.9999622394736376;1.297238943836393
30.762382;0.5376788015685231;0.44392893044116605;0.8791237564990757;0.504113042065371;0.9675382151972645;0.5360752128280786;9.955585132397264;0.8390182597615052;0.015516522835543802;0.015494430082449842;0.8312515483601025;0.9999620214552675;1.2974780872895093
30.763854;0.5374394570964289;0.4442165347182091;0.8794763944587104;0.5041403597422924;0.9675955483047711;0.5359629288317842;9.953487455909992;0.8388776263711016;0.015519271963349821;0.015494945315305167;0.8316959232909944;0.9999617529349023;1.2977558327095782
30.764505;0.5371971175988858;0.44440719023171665;0.8796220873619203;0.5041520384412616;0.9676220936459768;0.5358562443914584;9.951429717152358;0.8387394267412546;0.015522047430968668;0.015495581841192303;0.8318905887717072;0.9999614360184024;1.2978764119918462
30.764505;0.5369540741659123;0.444512036523918;0.8795789394668106;0.5041520834586073;0.967622154220598;0.5357542539239593;9.949413541656371;0.8386034847678117;0.015524848855132996;0.015496330042824497;0.8318636362110995;0.999961073338984;1.2978576081209103
30.764506;0.5367086523951179;0.44462483199695446;0.879530301019044;0.5041515749064357;0.9676211511740974;0.5356569270204241;9.947441167377965;0.8384696031961616;0.015527677143479789;0.015497179847671435;0.8318372247427906;0.999960667024835;1.2978413036151037
30.764507;0.5364614758906823;0.4447454188267313;0.8794753841458799;0.5041516201449568;0.9676212102706979;0.5355631810070296;9.945514837065653;0.8383375996377611;0.015530535537205273;0.015498120427473209;0.8318096052828112;0.9999592177740799;1.2978252114641697
30.764509;0.536213115088683;0.4448749652730431;0.8794159477662095;0.5041512800840383;0.9676205295158475;0.5354748969592144;9.943636214607068;0.8382073203405144;0.015533429279485087;0.01549914056812402;0.8317831036693468;0.9999577255950747;1.2978111421144791
30.764513;0.535963330772029;0.445011010075469;0.8793480990941249;0.5041501057445693;0.9676194828448852;0.5353908773729099;9.941806301213877;0.8380786404188139;0.015536364434188729;0.015500230327262398;0.8317570705582227;0.9999551913970536;1.2977975048437163
30.764521;0.5357137918048069;0.44515877790688546;0.8792796254315026;0.5041482720140065;0.967615935552022;0.5353098639117598;9.94002577885576;0.8379514893398017;0.015539347492387974;0.015501381143205688;0.8317338201360299;0.9999516170628556;1.2977854832444755
30.764537;0.5354622751362677;0.44531443017071703;0.879207644834835;0.5041424933623327;0.9676083702216538;0.5352326671001235;9.938295298510068;0.8378258746671463;0.015542386235894571;0.015502584382578472;0.8317135928420383;0.9999430040428087;1.2977719871629132
30.764569;0.5352117143194327;0.44548063587904463;0.8791334222109414;0.5041344649423362;0.9675954049045629;0.535157334823772;9.936615556002183;0.8377018326960475;0.01554549046475774;0.015503830736049235;0.8317015519295323;0.9999273530738123;1.2977587138166988
30.764633;0.5349582588744933;0.4456573993176735;0.8790648176709428;0.5041147922623956;0.9675671967966585;0.5350841940482148;9.934987165898221;0.8375793310248555;0.015548671096489993;0.01550511103177612;0.8317007706955067;0.9998956652693038;1.2977407254912199
30.764761;0.534702480374518;0.4458481515658041;0.8790093065267889;0.5040779148156618;0.9675132248156948;0.5350106899184496;9.93341012624613;0.8374582314370391;0.015551938504601083;0.015506417790262727;0.8317252123502298;0.9998349424619765;1.2977170784305212
30.765017;0.5344392294632766;0.44605580784483034;0.8789831866968603;0.5040034597244042;0.9674051918200229;0.5349312163761876;9.931883386156807;0.8373383292551454;0.015555301901788228;0.015507745987906694;0.831795762443245;0.9997131863851659;1.2976767652583603
30.765273;0.5341795578472053;0.44627367872304335;0.8789573187910036;0.5039281841235991;0.9672943405678264;0.5348570996749686;9.930405363949328;0.8372193775871075;0.015558769489419385;0.015509092639099137;0.8318672756484443;0.9995903976531755;1.2976372500814557
30.765785;0.5339049954794658;0.4465195657948568;0.878998978599717;0.5037791287419666;0.9670762022712689;0.5347675948036336;9.928974893629917;0.8371010865028623;0.01556234807478435;0.01551045681522073;0.8320325348163768;0.9993485754929073;1.297567589460596
30.766297;0.5336338878806106;0.44677235333451937;0.8790394288977323;0.5036286658640172;0.9668571029081027;0.5346828176395102;9.927591639529748;0.8369831515218686;0.015566042407162844;0.015511839684154807;0.8321991831258231;0.9991087187505765;1.2975019505367258
30.766809;0.533368981241812;0.44703329328821045;0.879079032222899;0.503479245074495;0.9666381936919827;0.5346047447263083;9.92625571626848;0.8368652799719093;0.01556985499717983;0.015513243113278301;0.8323657418723381;0.9988688268834539;1.297438194926784
30.767833;0.5330727866020433;0.44734500768996116;0.8792647780315918;0.5031810383371594;0.9662027468542933;0.534490302415842;9.924966653709415;0.8367471898804915;0.015573786301054188;0.015514668142223666;0.8327176852365501;0.9983968996159984;1.2973174564725622
30.768857;0.5327838639748275;0.44766338952868223;0.8794498997397376;0.5028862154639792;0.9657725751829483;0.5343824323403443;9.923722619418896;0.8366285974306684;0.015577835207809395;0.015516114773081603;0.8330665478588951;0.9979329361476508;1.2972035045846027
30.770905;0.5324308830782175;0.44808538755420746;0.8799424621386516;0.5023058593854749;0.9649261370927673;0.5341980561421273;9.922520939871202;0.8365091941664026;0.015581999441359651;0.01551758257832424;0.833775007063367;0.9970369346436335;1.296991692755757
30.772749;0.532103512468745;0.4484977314481428;0.8803772445801193;0.501798760609834;0.9641870512322813;0.5340400089464368;9.92135950704076;0.8363886641061963;0.015586275389025323;0.015519071480480916;0.8343938283466141;0.9962688916241828;1.2968233748152138
30.774592;0.5317884497082194;0.44891545602130245;0.8808074897687487;0.5013094476550715;0.9634741045609768;0.5338910750552337;9.92023745831001;0.8362667506549948;0.015590658351843749;0.015520581972748915;0.8349927797032226;0.9955398018223338;1.2966746800084001
30.776435;0.5314846412442956;0.4493360481690901;0.8812319399640891;0.5008368827721414;0.9627876495205954;0.5337520525210907;9.91915417593968;0.8361432939781445;0.015595143612335913;0.01552211442900305;0.835570657372038;0.9948506592715596;1.2965452916321618
30.780121;0.5310832672978574;0.44994479431182066;0.8821913556330626;0.49994651964292763;0.9614935348854086;0.5334967460476442;9.918107877781024;0.8360182254982411;0.01559972660986118;0.0155236684167944;0.836698314487825;0.9935804589441107;1.2963281033282164
30.783808;0.5307054191463081;0.4505554977561833;0.8831256690021346;0.499121459210089;0.9602960038386378;0.5332629508263563;9.91709587445747;0.835891563752467;0.015604401861191051;0.01552524249306682;0.8377605979590939;0.9924361976191614;1.2961685956412337
30.787494;0.530347408675822;0.45116765408559867;0.8840403970637946;0.49834940149235296;0.9591779985706864;0.5330484519374534;9.916116113060502;0.8357634160871277;0.015609162619020102;0.015526833870959796;0.8387733171133898;0.9913928732722511;1.2960575540703967
30.791181;0.5300078392150396;0.45178084557817944;0.8849368155469826;0.49762138028967584;0.9581243334335539;0.5328490752385886;9.915168086907915;0.835633932820494;0.015614001971455196;0.015528437745676521;0.8397533113819612;0.9904234839593423;1.29598500530633
30.794867;0.529681880159631;0.4523963521150647;0.8858249564287364;0.49692173267374196;0.9571131165380782;0.5326607893180247;9.914252651780252;0.8355031972274805;0.015618914036963328;0.015530047081910674;0.8407134884993397;0.9895040281359017;1.295940719824676
30.798553;0.5293680685918667;0.4530133823734803;0.8867051046415222;0.4962432475952986;0.9561324309534629;0.5324827405930264;9.913371448525224;0.8353711677806578;0.01562389434627987;0.015531653327605735;0.8416628129930227;0.988614506292177;1.2959149574770599
30.799994;0.5291692233832836;0.45340438428441326;0.8869636239307142;0.4959803128381425;0.9557522539008074;0.5324321997162244;9.91252652971382;0.8352377298140922;0.015628939730713397;0.015533247451112663;0.8420053553305648;0.988269921395857;1.2959119203889393
30.799994;1.4417720951551176;1.257235369584325;0.8868222552505106;1.3683157853175354;0.95575184152999;1.4449294768291925;9.911720104418166;0.8351027828277412;0.01563404824808222;0.015534820418768362;0.8419573478175085;0.9882682773956383;1.2959170732890852
30.799995;1.4416541839878012;1.257479769891065;0.8866782532045567;1.3683179006682746;0.9557528678392615;1.4449668483326714;9.91095369331705;0.8349663450549623;0.015639219046554333;0.015536362518723812;0.8419081384310063;0.9882665779418789;1.2959219859485722
30.799996;1.4415414090310508;1.2577233895198072;0.8865323117050908;1.3683211393130854;0.9557544791654045;1.4450085166564688;9.910227116028231;0.8348286454877597;0.01564445175522584;0.015537862122100444;0.8418561080295062;0.9882638263049941;1.2959246591671494
30.799998;1.44143336238722;1.2579659275971355;0.8863841875778954;1.3683264754340714;0.9557571130072543;1.4450575823695198;9.909538706263406;0.8346901163746425;0.015649745375772597;0.015539306079958947;0.841803640269639;0.9882620257175578;1.2959280020665158
30.800002;1.4413290388751423;1.2582043911959357;0.8862321223485474;1.3683333642823892;0.9557605861779478;1.4451120109584603;9.908886368748755;0.8345512772176129;0.015655097140499914;0.015540682491359302;0.8417500996209969;0.9882581798470347;1.2959292299744778
30.80001;1.4412288122605519;1.258433405858656;0.8860719331554656;1.3683471260155111;0.9557679768701929;1.4451736240801645;9.908268095319412;0.8344126054936272;0.015660501809619504;0.015541982952287757;0.841697797722881;0.9882502931291324;1.2959283549985914
30.800026;1.4411323402515914;1.258646965598925;0.885899538144568;1.3683585616751235;0.9557727686271993;1.4452411692546379;9.907682002576056;0.8342745262980373;0.015665951508624525;0.015543202381760702;0.8416430136524086;0.9882313706726431;1.2959177775784319
30.800058;1.4410305884715862;1.2588011967744888;0.8856898507223164;1.3683323319921064;0.9557560777782048;1.4453054230864613;9.907126364460852;0.834137489874038;0.015671435813227122;0.01554433793363411;0.8415800341565579;0.9881654177706098;1.2958666170691164
30.800122;1.4408835792889447;1.2587797292333747;0.8853862511899326;1.368065977021242;0.9556030699247818;1.445323197954232;9.906599427831402;0.8340019574802768;0.015676942148749026;0.015545388099778647;0.8414681230946797;0.9879274392441486;1.2956536518590804
30.80025;1.4405089880382904;1.258139483251059;0.8847913224837797;1.3667040974162319;0.9548377705171249;1.4451022437879828;9.906098971555881;0.8338683036271026;0.015682457015932846;0.015546351673370441;0.841142447324022;0.9870194392205568;1.2947935805060986
30.800378;1.439904515531561;1.2570424912726639;0.8840193261881377;1.3642645187697937;0.95347343800074;1.444637181862101;9.905621987797018;0.833736801949;0.01568796708897096;0.015547226908339604;0.8406160380662697;0.985544421182345;1.2933738482974113
30.800506;1.4390748269154776;1.2555068326102894;0.883079510066475;1.3607736106546542;0.9515240965941851;1.443934547083904;9.905164528689165;0.8336077102675732;0.0156934585429446;0.01554801189964115;0.8399028196804345;0.9835173878922392;1.2914156586298964
30.800634;1.4380262455041377;1.2535541397264025;0.8819825385076271;1.356267178158471;0.9490087856397729;1.4430008667800933;9.9047215394722;0.833481332782999;0.01569891491523641;0.015548705727567181;0.8390127096727686;0.9809533417802486;1.2889376793037088
30.800762;1.436765725244356;1.2512011078296656;0.8807352226056385;1.3507794527141084;0.9459446094822274;1.4418427100898157;9.904287150563768;0.833358002831524;0.015704315559949514;0.01554930900502781;0.8379577409406597;0.9778652856468286;1.2859584553816774
30.80089;1.435298668129616;1.2484681188974651;0.8793478231609037;1.3443417612271682;0.9423472678295102;1.440464708334673;9.903855546303173;0.8332380383122262;0.015709636778024134;0.015549823831583529;0.8367491128825222;0.974268222918937;1.2824974685349233
30.801018;1.4336316511933678;1.245368577921887;0.8778248499750263;1.3369903622575288;0.9382347361059331;1.4388745247586014;9.903421435432918;0.833121747020908;0.015714855472461677;0.015550253401345535;0.8353961352458618;0.9701771572237802;1.2785729536070356
30.801146;1.4317717869838134;1.2419230928921283;0.8761754261293947;1.3287598195631407;0.9336230730429418;1.4370777885054629;9.902979894059076;0.8330094714863105;0.015719952435486347;0.015550601082315247;0.8339101133608421;0.9656060910728023;1.2742038163108578
30.801274;1.4297229381676981;1.2381429660568894;0.8744041240795216;1.3196816862642866;0.9285280396308222;1.4350800671164499;9.902526283228891;0.8329015977787977;0.01572491276783687;0.015550869358568163;0.8322992474633742;0.9605690247861844;1.2694071826650852
30.801515;1.4254536521326546;1.229996420833978;0.8709103281405364;1.3004471274403313;0.9176994819035407;1.4307208881473146;9.902056546395196;0.8327985104269284;0.01572972433926653;0.015551059710702936;0.8290106019403877;0.9498919573407933;1.2592666972438087
30.801515;1.4253746056164762;1.2302241484271665;0.8707539095285867;1.3004471448181012;0.9176994382649178;1.4308167605523232;9.901567697645403;0.8327005300346292;0.015734376683630293;0.0155511743172754;0.8289611494534841;0.9498898879272308;1.2593041554100934
30.801516;1.4252779621542522;1.2304105150062128;0.8705814052024587;1.3003610233702398;0.9176505964808682;1.43089218056979;9.901057855819447;0.8326078853803143;0.015738860592167843;0.015551218303911157;0.8288978216484298;0.9498398163938988;1.259300985663699
30.801517;1.425182019922195;1.2305934627952912;0.8704086445313887;1.3002753640713562;0.9176020776455179;1.4309666220834656;9.900525437574588;0.8325207628711847;0.01574316787456801;0.015551199588039908;0.8288365314923414;0.949790743333284;1.2593049311753868
30.801519;1.4250673714043458;1.2307317165819711;0.8702185480344363;1.300104046700352;0.9175055252649146;1.4310194973220272;9.89996825934356;0.8324393951145864;0.01574729129822794;0.015551125430707462;0.828762205861269;0.9496926702875639;1.2592686597470841
30.801523;1.4249159898366666;1.2307890080437929;0.8699966827959513;1.2997604835148833;0.9173113798268393;1.4310311367831647;9.89938361227866;0.8323640733623056;0.015751224111525134;0.015550999227649367;0.8286588059515131;0.9495005996449064;1.2591478009350547
30.801531;1.4246888774993565;1.2306911096611417;0.8697147026556443;1.2990721689364082;0.9169230580152683;1.4309588408550022;9.898769332983722;0.8322950984575774;0.015754959391787882;0.015550821000500538;0.8284992956567739;0.9491165344331596;1.258850756034047
30.801547;1.424311649080023;1.230285768318436;0.8693109113414418;1.2976930538898452;0.9161442830890114;1.430721949607348;9.898124744320633;0.8322327968459107;0.01575849007994774;0.015550589581125315;0.8282246174265698;0.9483484780252863;1.2581940712455106
30.801579;1.4236292756455575;1.229265251172547;0.8686631191305834;1.294922818339521;0.9145801622014663;1.4301578838959914;9.897450683595808;0.8321775348561138;0.015761809110442386;0.015550303388568944;0.8277147278190812;0.9468064343777349;1.256805287805671
30.801643;1.4223296462009238;1.2270045136725345;0.8675204166374441;1.2893241409888485;0.9114139577113904;1.4289301742689802;9.896749069842617;0.8321296147146376;0.015764909122109788;0.015549960038951824;0.8267206556190454;0.9436934089745646;1.253921620298523
30.801771;1.4197536799783785;1.2221722159513049;0.8653413279057814;1.2779141983183597;0.9049483025705255;1.4263404842057303;9.896022594312388;0.8320891903847852;0.01576778270884219;0.015549556506126053;0.8247035345856261;0.9373454086297569;1.2479406626355707
30.802027;1.4144857016679337;1.2118740962355217;0.8609240422439624;1.2543048521333324;0.8915083718943859;1.4208816313800394;9.895274438789498;0.8320563400213161;0.015770423997286502;0.015549090556472639;0.8204576078770135;0.9241794396598977;1.2353928911838634
30.802283;1.4089769748628527;1.2010065203583118;0.8562224008963085;1.2297254308209762;0.8774279290544619;1.4151596124571801;9.894508138339932;0.832031159886356;0.01577283026062039;0.015548561399486608;0.8159012093480972;0.9104195064398509;1.2222244890084877
30.802539;1.4032455587276318;1.189628256954121;0.8512624717788411;1.204288332391324;0.8627616053224436;1.4091956017576168;9.893728320595677;0.832013752395733;0.015775002083720468;0.015547968329714116;0.8110767197522086;0.8961066113064745;1.2084969609738863
30.802795;1.3973115076183216;1.1778019506975406;0.8460721795625048;1.1781009080524771;0.847560255665701;1.403008913873202;9.892941804219344;0.8320041697125077;0.015776943653430995;0.015547309522388381;0.8060185057118241;0.881285755042843;1.1942696046224244
30.803051;1.3911926364837586;1.1655826587647533;0.8406756777907086;1.1512646737732273;0.8318731035601814;1.3966219766866415;9.892157390471795;0.8320023747801456;0.01577866405038093;0.015546582092721035;0.800762853881298;0.8659989379748961;1.1796009341825193
30.803563;1.3785615364129924;1.1401324746344836;0.8295551890127777;1.0961306143678144;0.7992895853623332;1.383300318436458;9.891384523359203;0.8320082147169624;0.015780176666612834;0.015545783107278876;0.7898339335774109;0.8342431617457415;1.1491016530779785
30.804075;1.365393772868196;1.1137234083581389;0.8178576359141269;1.0395178649645223;0.7653184032480331;1.3694035487692335;9.890632498115586;0.8320213574869058;0.01578149634495671;0.015544911205449504;0.7784278199600482;0.8011074303905954;1.1174506056197742
30.804587;1.351804230567115;1.086657038837384;0.8057077797567576;0.982026814992649;0.7302623658707798;1.3550553480391931;9.889910714767632;0.8320412086717541;0.015782637366767712;0.015543967259840384;0.7667015589133177;0.7668667503605143;1.084992622685564
30.804725;1.348039248745966;1.0793530524077184;0.8022511701445634;0.9664725347717933;0.720678232937002;1.3511554385863842;9.889229087414876;0.8320669396230973;0.015783612482967377;0.015542953534992824;0.7634952079108869;0.7574921305108331;1.0762401285883365
30.804725;1.3479756118116153;1.0794246838536832;0.8020807932918905;0.96647261837411;0.7206777165020005;1.3511895069979252;9.88859785869325;0.8320976138603439;0.015784431611903123;0.015541872519977268;0.7634778219709087;0.7574905822345798;1.076350067414907
30.804726;1.3478845205138108;1.0794336594049043;0.8018883902734295;0.9663602348730062;0.7206086164337187;1.3511941197275592;9.88802706975684;0.8321322671905439;0.015785101083085507;0.015540725945252663;0.7634404489845971;0.7574211193286857;1.0763950669487439
30.804727;1.3477952160359064;1.0794357036059166;0.8016980632366869;0.9662468957114986;0.7205382851651981;1.351199723547418;9.887526216343916;0.8321699604176209;0.015785624062199525;0.015539513896619568;0.7634061850085343;0.7573507569123178;1.0764381554059508
30.804729;1.3476787443061171;1.079375563977032;0.801485875513698;0.9660187669214344;0.7203972580738728;1.3511757306635266;9.887104154695356;0.832209881892434;0.01578600201529878;0.0155382340926997;0.7633512300225432;0.7572135090330728;1.0764154729208113
30.804733;1.3475087660090976;1.079200007053212;0.8012276264581704;0.9655663154369728;0.7201177729707925;1.3510955574321297;9.886769135988517;0.8322514203637783;0.01578623698672031;0.015536881989664157;0.7632538631559159;0.7569383861132514;1.0762611014462167
30.804741;1.3472296128601966;1.0787985362392363;0.8008737612901614;0.9646588591607517;0.7195573371536672;1.3509016030728007;9.886528595224652;0.8322941229959102;0.015786332686750556;0.015535452262080161;0.7630673373465174;0.75638839367998;1.0758450835575295
30.804757;1.3467336250235407;1.0779593096607145;0.8003300789425949;0.9628413356895473;0.7184336574037674;1.3504782333709153;9.886388347678224;0.8323376077070261;0.01578629294650559;0.015533940554003891;0.7626987668672431;0.7552895327214854;1.074908776961361
30.804789;1.3457989590999717;1.076244806629527;0.7994018560778111;0.9591943411875856;0.7161778009036042;1.3495907304322292;9.886351790881099;0.8323815389606143;0.015786119568995803;0.015532344194443735;0.7619610995369966;0.7530808014607961;1.0729257979659228
30.804853;1.3439769456477422;1.072778087408049;0.7976999370288493;0.9518503855575693;0.711628281506556;1.3477642326451995;9.886419922094985;0.8324256681248235;0.015785812122067113;0.015530662067000607;0.7604801997742177;0.7486281980382562;1.0688368789813758
30.804981;1.3403409920786793;1.0657742655286182;0.7944334167108625;0.936983759134286;0.7023887091214239;1.3440087576991393;9.886592032381294;0.8324698543739226;0.015785369017659336;0.015528893643192201;0.7575069682711222;0.7395767226236601;1.0604695711935572
30.805237;1.3329178740858405;1.051561971976977;0.7879859438356603;0.9065992930325838;0.6833806777429428;1.3362293038253248;9.88686648671169;0.832514024223479;0.015784788270164395;0.015527037015948365;0.7515364162365122;0.720927377651472;1.0433082449047288
30.80534;1.3298185103489264;1.0457751670386273;0.7852838458647962;0.8941692779831825;0.6755553347117887;1.3330519406395687;9.887241318475397;0.8325581189267612;0.015784068804454727;0.015525087540503978;0.7491466720338663;0.713240166842013;1.036352060616011
30.80534;1.3297503776532122;1.0457587446417176;0.7851415843802325;0.894169303743739;0.6755553058789099;1.3331018124926366;9.887714611495696;0.8326020970603418;0.015783212017848602;0.015523038898926847;0.749172934227894;0.713240094390554;1.036440895046917
30.80534;1.329680794570449;1.0457363530650503;0.7850038927160661;0.8941693297160436;0.6755552788154308;1.3331540819916214;9.88828443171153;0.8326459785219748;0.01578222152707934;0.015520885918428306;0.7492033985676669;0.7132401645886657;1.0365285466450453
30.80534;1.32960988805797;1.0457080581901674;0.7848714044146106;0.8941693558245798;0.6755552535628171;1.3332089037779613;9.888948294723486;0.8326898358038588;0.015781101912505254;0.015518626564375639;0.7492381908176693;0.7132403812332347;1.036614983219744
30.805341;1.3295105471797315;1.0456188546945657;0.7847193057357525;0.8940563285146461;0.6754838194148395;1.3332374395998634;9.889702818952074;0.8327336887050973;0.01577985755494707;0.015516262063939695;0.7492533340437864;0.7131707469119879;1.03663453367925
30.805342;1.3294106585541927;1.045525486588838;0.7845743509792353;0.8939437038122655;0.6754126882213752;1.333268877410124;9.890543737934724;0.8327773762450733;0.01577849174492354;0.01551379628929666;0.749273746666775;0.7131012633915875;1.036653416014601
30.805344;1.3292830373466382;1.0453721831749148;0.7844108963208665;0.8937171021173627;0.6752695765082177;1.333273456249146;9.891466013492515;0.8328205236796631;0.01577700710649241;0.015511235374818105;0.7492742373642645;0.7129629326466199;1.0366059680037945
30.805348;1.3291013130535398;1.0451057260270182;0.7842046866415233;0.8932676166252037;0.6749858912160754;1.333223457963658;9.89246426241565;0.8328626451246497;0.015775406590722976;0.015508587637168095;0.749231507312915;0.7126847567503632;1.0364266193643055
30.805356;1.3288114497507295;1.0446194588936617;0.7839074187604844;0.8923683140446187;0.6744178143334488;1.3330611406816137;9.893533378179187;0.8329032807263165;0.015773693859190963;0.015505862765297265;0.7490991833561266;0.7121287371586644;1.0359870230988066
30.805372;1.3283017268146544;1.0436932948414235;0.783419077318113;0.8905664531098642;0.6732797850976142;1.3326687174582292;9.89466898178309;0.83294202946169;0.01577187313563761;0.015503070104405289;0.7487818694527718;0.7110138739555683;1.035024948980089
30.805404;1.3273536718197922;1.041898825606511;0.7825449321939639;0.8869662061691228;0.671003958783439;1.3318123954022827;9.89586771270379;0.8329784987014994;0.01576994872548258;0.015500217930398361;0.7480912031402799;0.7087831645331748;1.033021348203224
30.805468;1.325526605424877;1.0383684572697034;0.7808877487566729;0.8797701244747685;0.6664469790839769;1.330023356673146;9.897127047288539;0.8330122976544224;0.015767924952024295;0.015497314026819078;0.7466528843573852;0.7043156034221798;1.0289370727650042
30.805596;1.3219331710305862;1.031369799238832;0.777651543676048;0.8654013820548349;0.6573182531726712;1.3263597216672889;9.898444432745116;0.8330430654263338;0.01576580651105699;0.015494365211300414;0.743716687346048;0.6953601838342685;1.0206950755438702
30.805604;1.3216415192409328;1.030854095083728;0.7773836960500006;0.8644849156146566;0.6567344821027243;1.3262116191820705;9.89981656441195;0.8330704780275685;0.015763598413257467;0.01549137562100628;0.743591504020754;0.6947888984026572;1.0202294432878272
30.805604;1.3215753831130543;1.0307774833247807;0.7773246158252975;0.8644849459703562;0.6567344698059988;1.3263082707523322;9.901239645452195;0.8330942717693555;0.01576130523398258;0.015488346440169441;0.7436603761799224;0.6947907385791434;1.0202907068702711
30.805605;1.3210567349219902;1.0302300569998473;0.7771837497617131;0.8627204701673186;0.6556193206725215;1.3259299224354408;9.902710449766774;0.8331142955917885;0.015758930432677887;0.015485277027768436;0.7437084714867368;0.6936646944971226;1.0195625034440021
30.805606;1.3205385867287573;1.029682075766959;0.7770485773983745;0.8609588365788966;0.6545050853396057;1.325557672753637;9.90422691121066;0.8331305517707092;0.01575647685785026;0.015482165453462322;0.7437590568413951;0.6925397559327797;1.0188313346769071
30.805608;1.3195691325300933;1.0286682971245429;0.7768320205016005;0.8574439942673369;0.652280285539391;1.3247133699146527;9.90578720614845;0.8331431693217595;0.015753947338795704;0.015479009315066908;0.7437885061184744;0.6902929129591181;1.0173167429914174
30.805612;1.3177019014531748;1.0267248803974334;0.7764443813719563;0.8504511347319134;0.6478469605011825;1.322923650691133;9.907388758501531;0.8331523279196877;0.01575134424104516;0.01547580773891801;0.7437742686453817;0.6858121554353022;1.014253019617768
30.80562;1.3140632109229151;1.0229530107318832;0.7757165203113167;0.8366166104575069;0.639045342223142;1.319260047760868;9.90902881269818;0.8331582393155446;0.015748669513071772;0.01547256240051093;0.7436697689430424;0.6769144726844597;1.008152894707129
30.805636;1.306957786646614;1.0156123802495038;0.7743180380393139;0.8095378893546801;0.6217013898878907;1.311926100303772;9.91070560589758;0.8331611954282088;0.01574592570174517;0.01546927630137231;0.7433823498581406;0.6593768540393866;0.9962067238107609
30.805668;1.29322474130079;1.0014815036061233;0.7716281077113673;0.7576452409127596;0.5880174587751769;1.297571476719825;9.912418810569527;0.8331616002992941;0.015743116615594036;0.015465951869953606;0.7427242966400213;0.6253172888213808;0.9734350606259646
30.805732;1.2673788695983554;0.9750704587526389;0.7665628293126165;0.6622447891955998;0.5244654283769014;1.2703790567179125;9.914169015357178;0.8331599452349767;0.01574024757247435;0.015462589929310292;0.7413218482205582;0.5610517656670183;0.9322441848912852
30.805754;1.2587099524827765;0.9662689299927674;0.764859673735931;0.6311700520393144;0.503279590979389;1.261404884293844;9.91595677523527;0.83315674331407;0.015737325838696987;0.015459190058608956;0.7408991858891416;0.5396302730963669;0.9191036019533294
30.805754;1.2586290620360827;0.9661957188141663;0.7648464586354352;0.6311700853434224;0.5032795756044042;1.2615419937163939;9.917782139335394;0.8331524561717555;0.015734360413685523;0.01545575181585598;0.741005465866051;0.5396328013388256;0.9191352675440932
30.805755;1.2581709094771303;0.9657430587386394;0.7647625480234923;0.6298225202544925;0.5023553590668705;1.2612842493930965;9.919644492017792;0.833147433685998;0.015731360404377427;0.015452275411341003;0.7410928556184351;0.5386993436928688;0.9185975333070111
30.805756;1.2577117610269526;0.9652932190682865;0.7646821061248783;0.6284750524150133;0.5014303892559268;1.2610303695929357;9.921542571055515;0.8331419090966098;0.015728333243617727;0.015448761548873204;0.7411865038504766;0.5377668968079464;0.9180623272094448
30.805758;1.2568778230933102;0.9644664011820033;0.7645308620910471;0.6257877145705109;0.49958440575958973;1.2603820338056413;9.923475030169275;0.8331360560240902;0.015725284196248624;0.015445211231354955;0.7412614938629827;0.5359034595892126;0.9169642471412157
30.805762;1.2552992594899801;0.9628862059708849;0.7642344866859636;0.6204413379694379;0.4959067372705345;1.2589488575556347;9.92544021297488;0.8331300390913563;0.015722218039807223;0.015441625938140125;0.7412958698095241;0.5321860309706038;0.9147514764949916
30.80577;1.25225076291417;0.9598197818425369;0.7636503901944977;0.6098582902838771;0.4886042516261859;1.2559593341376418;9.92743488833338;0.8331240444839813;0.015719142218958315;0.01543800815610998;0.7412407144046141;0.5248046084374781;0.9103527758315835
30.80578;1.2486201859692767;0.9561695891349958;0.7629529941288911;0.5972524859116233;0.47986685527711687;1.2523528827122483;9.929454200761157;0.8331183051279223;0.015716067581715423;0.015434361711403641;0.7411531534212774;0.5159711882449659;0.9051338548636377
30.80578;1.2485327399820767;0.956107504306537;0.7629555939402022;0.5972525216058806;0.4798668383058054;1.2525038951042125;9.931492672927561;0.8331130845845154;0.015713005521977588;0.015430691643544386;0.7412972825107746;0.515973766721594;0.905174691864915
30.805781;1.2480825881447217;0.9556789833831182;0.762887274199306;0.5959623122753328;0.47896994475827487;1.2522697850909816;9.93354431851629;0.8331086270135406;0.015709966496288745;0.015427004162083665;0.7414241440946387;0.5150693413334978;0.9046811875868801
30.805782;1.2476331915966896;0.9552504914485916;0.762819027650356;0.5946754189633519;0.4780751927136928;1.2520351002836128;9.935602173692088;0.8331051135155239;0.015706962093940298;0.015423306852613665;0.7415557512421285;0.5141669102206562;0.9041905023473635
30.805784;1.2468234592631355;0.9544583089896786;0.7626811010222609;0.5921061336721235;0.4762870497537923;1.2514165706208424;9.93765823988027;0.8331026411831585;0.01570400638025598;0.015419608692905139;0.7416710603841822;0.5123614712940553;0.9031707110771116
30.805788;1.2452948588255448;0.9529375155199882;0.7624008433681427;0.5869937819641795;0.47272399355866024;1.2500330930306378;9.93970381675244;0.8331012495038997;0.015701114442038724;0.015415919144610718;0.7417439046291618;0.5087610221125554;0.9010990792166782
30.805796;1.2423451455069614;0.9499802027615649;0.7618400572720095;0.5768745572746562;0.4656499319235113;1.247139752381186;9.941730140421289;0.8331009880124254;0.01569830021443844;0.01541224699293337;0.7417289601231962;0.5016105594404195;0.8969681614106734
30.805812;1.236612751729985;0.9442142012191664;0.760726330545645;0.5570506297094582;0.4517090610085649;1.24129481806368;9.943729235044238;0.833101994254969;0.01569557444863457;0.015408600459765998;0.7415317750638349;0.48751707823145907;0.8888873827174846
30.805844;1.2255593275516077;0.933102080373458;0.7585515375733586;0.5190041755526255;0.4246368016681992;1.2298036847328366;9.94569451390893;0.8331045530867334;0.01569294336720208;0.01540498746064618;0.7409658493438084;0.4601435714962774;0.8735639163847995
30.805908;1.2047767564504908;0.9122788725912996;0.7544073023134651;0.448829602488363;0.3735506325361883;1.2079938478249583;9.947620949129904;0.8331090671898422;0.015690409097782288;0.015401414768382407;0.739657690978296;0.40849303174975055;0.8461903164626098
30.806036;1.173217911395565;0.8803302555466277;0.7475488148364886;0.34606713812642376;0.2957749323133995;1.1747529175841962;9.94950508154367;0.8331159517594737;0.015687970879275686;0.015397887684404324;0.7368728067109295;0.3299274528903101;0.8084524925520232
30.806164;1.1732001729464838;0.8770826958325696;0.744801497514255;0.3456577208558631;0.2954121211315498;1.1749435481281674;9.9513447823742;0.8331255812367624;0.0156856253665413;0.015394410840095959;0.7341056907190185;0.32992983095965006;0.8058105877638313
30.806235;1.1731649740209618;0.8752692167822933;0.7432927526515076;0.3454412956401622;0.29521943154430635;1.1751202764108015;9.953139004485234;0.8331382883576073;0.01568336659421374;0.015390988613820288;0.7326718131626516;0.32993216396982666;0.8043847448104785
30.806235;1.1731023803955924;0.87521312418225;0.7433046940307807;0.3454413395087456;0.2952194221070907;1.1752744124396628;9.954888017984215;0.83315430786352;0.01568118672341537;0.01538762531825259;0.7328665748433363;0.3299344520614811;0.804443406510642
30.806236;1.1730433420751274;0.8751348481300679;0.7432962953172664;0.3454386897921212;0.29521699543590185;1.1754310298668675;9.956593456028914;0.8331736821310273;0.01567907704376129;0.015384326025896825;0.7330402854559428;0.32993669780076135;0.8044831247725626
30.806237;1.1729874165971874;0.8750614505504063;0.7432904345342062;0.3454363925913295;0.2952148701923495;1.1755900182844563;9.95825791006923;0.8331962604131036;0.01567702872423197;0.01538109640353843;0.7332131931788559;0.32993890525771635;0.804523086990588
30.806239;1.172934774386636;0.8749664899778242;0.7432638601172175;0.3454290022974751;0.29520834514220656;1.1757521604790724;9.959884906133237;0.8332218281562761;0.015675033194403425;0.015377940702048863;0.7333625351049277;0.3299410787421785;0.8045432795153395
30.806243;1.1728873279316474;0.874828237489551;0.7431963762527769;0.3454174637540778;0.2951977329754687;1.175916196259099;9.961478837556093;0.8332502089763668;0.01567308206706313;0.015374860499044617;0.7334645889283824;0.329943223207405;0.8045228056803408
30.806251;1.172843129322534;0.8745943477857488;0.7430442218126169;0.34539350114497286;0.2951764195727594;1.176083865832784;9.963043877861447;0.8332812538220442;0.015671167359734055;0.015371855498966976;0.7334727099377698;0.32994534518646146;0.8044198821380221
30.806267;1.172805076333628;0.8741678375586476;0.7427224992532309;0.3453439120783756;0.295132345509917;1.176255938953077;9.964582597151168;0.8333148556135856;0.015669281938101454;0.015368924575703269;0.7332953461798056;0.3299474522309595;0.8041517725768679
30.806279;1.172768613896095;0.873854711941356;0.7424955364302452;0.3453083805916582;0.29510054247303835;1.1764272076902609;9.966095626450237;0.8333510268122651;0.015667419407176583;0.015366067031232543;0.7332130268398673;0.3299495516379111;0.8039747929734548
30.806279;1.1727292196239611;0.8738360216705882;0.7425209027152759;0.3453084293245741;0.29510054139786857;1.1765954507449066;9.967582097109815;0.8333899148657627;0.015665574008941623;0.01536328444206805;0.7333963143281682;0.32995164992392284;0.8040449472769075
30.80628;1.172692962688452;0.8737976971606753;0.7425264157555027;0.34530580367901353;0.29509814007821666;1.1767644071322874;9.969039583395489;0.8334317333010479;0.015663740539359303;0.015360581004088667;0.7335527496786786;0.3299537527272313;0.8040963149202303
