time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.806281;1.172659204808317;0.873764639164341;0.7425340357893253;0.34530238085334625;0.2950951272902418;1.1769337293619802;9.970464006485876;0.8334766774659372;0.01566191369385461;0.01535796213851559;0.7337048468097632;0.32995586458300163;0.8041500962779627
30.806283;1.1726289708755466;0.873712870743481;0.7425230028666513;0.3452961813413693;0.2950895591714579;1.1771039143205195;9.971850652972286;0.8335248683200254;0.01566008804507336;0.015355432730855847;0.7338301285612281;0.3299579890248023;0.8041864992990606
30.806287;1.1726021043736854;0.8736151168664211;0.7424704915948017;0.3452850952458742;0.295079652306923;1.1772742918894474;9.973195526924824;0.8335763254746508;0.01565825890694035;0.015352996079978216;0.7339031490024196;0.32996012899139554;0.8041830334679629
30.806295;1.1725796399678459;0.8734217939660809;0.7423337870170783;0.3452608398102583;0.2950580269229787;1.1774430626456562;9.974496391913178;0.8336309709511032;0.01565642250463079;0.015350654890706765;0.7338794903081036;0.32996228724024185;0.8040999496149077
30.806311;1.1725627227761433;0.8730349661192608;0.74202869159154;0.3452119236010307;0.2950145296766578;1.1776133525043992;9.975753711131365;0.8336886782071216;0.01565457559732802;0.01534841297274899;0.7336657598578692;0.3299644667189334;0.8038528732587319
30.806343;1.172555642022072;0.8722588998823546;0.7413853519197282;0.34511643569520895;0.29492931512328197;1.1777863165172757;9.97697044559402;0.8337493284445822;0.015652715714234437;0.015346275286021872;0.7330816030471078;0.3299666699772537;0.8032781527202516
30.806407;1.1725656149634698;0.870697848713694;0.7400610702140723;0.3449284233112258;0.29476125802298514;1.1779662643601843;9.978150371699172;0.8338128271887099;0.01565084180296727;0.015344247017454323;0.7317607334062151;0.3299688975120099;0.8020427686795308
30.806535;1.1726075128089566;0.8675781937999022;0.737385401910402;0.34456448521768773;0.29443532024194746;1.1781697358420333;9.979296848857173;0.8338790957802555;0.015648954162390837;0.01534233269011477;0.728986964386881;0.32997114674635947;0.799495682106999
30.806791;1.1727208391598003;0.8613794126176629;0.732034607691069;0.3438839157369954;0.29382137267155417;1.1784274691946437;9.980413017655572;0.8339480662155212;0.0156470535861642;0.015340535311375336;0.723353203868426;0.32997341272262254;0.7943604827564316
30.807047;1.1728474899091732;0.8552572913628426;0.7267425280138422;0.343264443233423;0.2932568340469315;1.1786932857746135;9.981502265707416;0.8340196908008031;0.015645140850775504;0.015338856564746366;0.7177854063268144;0.32997568989222936;0.7893025501266187
30.807303;1.172987185117009;0.8492106553877605;0.7215084594041725;0.34270360974991265;0.2927396416074636;1.1789670078875578;9.982568352979088;0.8340939807304515;0.015643216565895224;0.015337297942441252;0.7122845565968104;0.3299779734509416;0.7843223220628642
30.807559;1.1731380643996419;0.8432406518097192;0.7163347040263592;0.34220008014187286;0.2922690415574176;1.179246472996541;9.983615515834886;0.8341710189933791;0.01564128056551438;0.015335861151699248;0.7068516939141144;0.32998025957789306;0.7794201521752888
30.807815;1.1732991644980197;0.8373486132191125;0.7112231022021233;0.3417512633211211;0.2918429186690242;1.1795315866617346;9.9846483813633;0.8342508625644263;0.015639331045243295;0.015334547831025669;0.701486887454337;0.32998254520076764;0.774595489372247
30.808327;1.1736585073086827;0.8257660158414576;0.7011354311489417;0.34100793789516615;0.2911161861126698;1.1799993139507654;9.985671327735558;0.8343334576410552;0.0156373642852079;0.015333359005745744;0.6908821828013424;0.32998482738642043;0.7650609388142938
30.808839;1.1740479946279165;0.8144894918769313;0.69129785358649;0.3404547252654124;0.2905445271069074;1.180496623875513;9.986687536365661;0.8344187279000321;0.01563537496047316;0.015332294039352014;0.6805756080841643;0.3299871028249823;0.7558306222039893
30.809351;1.1744638561343537;0.8035205458275547;0.681714552265221;0.3400785701457132;0.2901174848263539;1.181019461700328;9.987698674899118;0.8345066961376022;0.0156333565559954;0.015331350676903053;0.6705712080672923;0.3299893684581334;0.746906469558365
30.809863;1.1749015192473373;0.7928595352172257;0.6723892256177738;0.3398622635514392;0.289821283148052;1.1815627364115222;9.988705604548034;0.8345974605559099;0.01563130182565396;0.015330527444465893;0.660867042116487;0.3299916225163707;0.738284968203199
30.810375;1.175356812278084;0.7825034703710148;0.6633224547993013;0.3397912739081893;0.2896443636233889;1.182123323154053;9.989709310070946;0.8346910965287461;0.01562920305147163;0.01532982622205406;0.6514621806877584;0.3299938646130586;0.7299635081739553
30.811264;1.1761903689388413;0.7652015981244422;0.648137087625749;0.3399636946209531;0.28958114753352504;1.183058115892888;9.990710972150906;0.8347876223291272;0.015627052844659397;0.015329252359382121;0.6357827177469165;0.3299960949774446;0.7161092191294613
30.811264;1.1761702483055612;0.7652301472450111;0.6482003005666588;0.3399637256637215;0.2895811792344694;1.1831460891538965;9.991710968027123;0.8348870388705828;0.015624845830276493;0.015328812529084409;0.6358337833618594;0.3299983134576478;0.7162361141460825
30.811265;1.1761260357230376;0.7652173420082499;0.6482449911934595;0.3398907419339329;0.28952444863147475;1.1832053049185682;9.992707999834426;0.8349893562338062;0.015622578541824306;0.015328512450760293;0.6358615566202694;0.3299435190323118;0.7163227719756845
30.811266;1.1760797624172563;0.7652019800739277;0.6482927136405564;0.33981705987850463;0.2894671800636894;1.1832578901341;9.993699347537934;0.8350945691953038;0.01562024720214591;0.015328356184444013;0.6358822339931203;0.3298877106815888;0.7164094580261433
30.811268;1.1760098062612157;0.7651456872913672;0.6483234457648362;0.3396712474278811;0.28935395125860003;1.1832819997769803;9.994681772071246;0.8352026551439654;0.015617846661128571;0.01532834660139082;0.6358809946633531;0.32977488895257234;0.7164569960414795
30.811272;1.1758955815885492;0.7650102394260907;0.6483166503224241;0.33937918630167124;0.2891267908225646;1.1832537403792633;9.995652166243556;0.8353136220474111;0.015615370789484998;0.015328485648999966;0.6358390214123069;0.32954705603253776;0.716421694727987
30.81128;1.1756913397538602;0.7647162109623963;0.648230473615014;0.3387940316944228;0.2886718993473268;1.1831261454235364;9.996607469362608;0.8354275308494498;0.015612812987151323;0.015328774119304842;0.6357234835397625;0.32908921398973723;0.7162210780800552
30.811296;1.1753102704121692;0.7641124536441223;0.647984441769831;0.337625774992526;0.2877633175582968;1.1828042484947903;9.997544165817905;0.8355444683454849;0.01561016724164453;0.01532921151163628;0.6354654872559078;0.3281713631735355;0.7156878186610524
30.811328;1.1745768222820907;0.7628926036505908;0.6474143857938636;0.3352936646571256;0.2859479500126814;1.1821031503809427;9.998458305190574;0.8356645160652852;0.015607429148323448;0.015329796549263778;0.6349281015064558;0.32633550192645056;0.714490262852239
30.811392;1.173141178605431;0.7604520990504275;0.6461965117257648;0.3306471750967931;0.28232486624974257;1.1806480416564622;9.99934644567212;0.8357877531028189;0.01560459565224513;0.01533052772438808;0.6338414163594929;0.3226696270721286;0.7119752043014953
30.81152;1.1703106605795826;0.7555973892825393;0.6436872149681332;0.3214306810135796;0.27511467631038455;1.1777031925527155;10.000206727660238;0.8359142833235531;0.015601664285789563;0.015331402824555909;0.6316705390810298;0.31536873438728114;0.7068678801121246
30.811776;1.1647280995546336;0.7460257468731627;0.6386354422735406;0.3033034284637577;0.2608410272274942;1.1718269228016647;10.001039063195986;0.8360442359556761;0.01559863323714813;0.015332418507104555;0.627382559819954;0.3008998186730796;0.6967606748157061
30.812288;1.1538187074182749;0.7274684242849292;0.6286742623358401;0.268279517527269;0.23290190649581785;1.1602795901385659;10.00184464004285;0.8361777126289724;0.015595502399320128;0.015333571175604396;0.6190365451159738;0.2725278737019555;0.6773981214264349
30.8128;1.1432319489168024;0.7096985726721764;0.6190416612053211;0.23489111222450365;0.20580529861834337;1.1490675790969669;10.002625452980357;0.836314710098307;0.015592274310831114;0.015334857979500904;0.6109975257099027;0.2449478929566031;0.6593800263358516
30.813312;1.132983282657951;0.6927264738955728;0.6097555534254874;0.20312861549279873;0.17958689127393807;1.138208264569623;10.003383992281368;0.8364550953648071;0.015588953643844829;0.01533627683142375;0.6032694950918365;0.21820087090034734;0.6427243848567875
30.813824;1.1230864178032243;0.6765516475087333;0.6008258606087911;0.17297713865850947;0.15427905723353408;1.1277149917188791;10.00412305471207;0.836598659704582;0.015585545963836519;0.015337826028153645;0.5958534623432903;0.1923208035190245;0.6274336326461053
30.814336;1.1135520705739195;0.6611752888076033;0.5922658706820747;0.14441116596438067;0.12990565281821004;1.117599055045451;10.004845477946953;0.8367451732341926;0.015582057892445957;0.015339503895988602;0.5887494921894039;0.16733968808919475;0.6134979810535675
30.814848;1.1043896677668696;0.6465899715103552;0.5840819493617184;0.11739939553092023;0.10648534735528213;1.1078696165015314;10.005553629763535;0.8368943726455252;0.015578498337609449;0.015341308117629928;0.5819586960821159;0.14327752276894845;0.6008945854346338
30.815095;1.1001275942574893;0.6398619723849552;0.5803483396697375;0.10496161151217308;0.09557441282026041;1.1033406621818558;10.006249042130936;0.8370459090529231;0.015574878205912933;0.015343234718382013;0.5787832109417387;0.13204730648087615;0.5953742737619151
30.815095;1.1001467917254426;0.6398680288042393;0.5804735154101172;0.10496135505201011;0.09557419984617492;1.1033520957421294;10.006932424196968;0.837199346118589;0.015571208272484828;0.0153452776856372;0.5787392138485271;0.13204903891221548;0.5955175640455668
30.815096;1.100156019604105;0.6398505670688317;0.5805885790602906;0.1049102522827627;0.09552913078987793;1.1033428524024331;10.007603660320509;0.8373542176485052;0.01556749761332708;0.015347430362797164;0.5786790135278544;0.13200571962106922;0.5956387208737004
30.815096;1.1001777069095315;0.6398445931551983;0.5807135459644026;0.10488157911230116;0.0955039853256638;1.1033378913714407;10.008261563063975;0.8375100433362309;0.015563753341789832;0.015349687886605528;0.5786191433572756;0.13198134700280084;0.5957673574005657
30.815096;1.1002169564584918;0.6398566850898671;0.5808516862591183;0.1048815803170382;0.09550400748383969;1.1033410765767848;10.008903834851713;0.8376663037211385;0.015559980167921102;0.015352048230661683;0.5785643190713432;0.13198291876783694;0.595908541156045
30.815097;1.1002464554752847;0.6398434970953496;0.5809779442532326;0.10483225429461131;0.09546053574567835;1.1033231024838601;10.009527492329934;0.837822455243799;0.015556179770203417;0.015354511031946507;0.5784952751932467;0.13193843273379083;0.596026239781913
30.815098;1.1002814323573258;0.6398310691299418;0.5811079863472937;0.10478176827978149;0.09541609124776966;1.1033015530556285;10.010129343949014;0.8379779755968972;0.01555235131079604;0.015357075682515913;0.5784236401950666;0.13189488647335726;0.5961413583114288
30.8151;1.1003051170074396;0.6397919801030284;0.5812257192982723;0.1046825970847227;0.0953288354843761;1.1032569818989688;10.01070620648297;0.8381324233149332;0.015548493126948618;0.015359739991915908;0.5783389153479018;0.1318062775171715;0.5962325851945013
30.815104;1.1003011470900121;0.6397002512195589;0.581316026785759;0.10448244849259512;0.09515253793279253;1.1031719238990059;10.0112548387113;0.8382855050723965;0.015544604729696827;0.015362500168063547;0.578228497940056;0.13162660517082236;0.5962767941226194
30.815112;1.1002343918785473;0.6395020058297699;0.5813481165754849;0.1040848759507291;0.09480233716600307;1.1030089028532613;10.01177208857367;0.8384370884947823;0.015540687820179287;0.015365352006820014;0.5780667362038076;0.1312668712740757;0.5962288209496361
30.815128;1.1000357971340358;0.6390882856955931;0.5812587363718525;0.10328918755840716;0.0941011750929937;1.1026945181973005;10.012255662640758;0.8385871476131931;0.015536745225968823;0.015368291971237603;0.5778049941263876;0.13054607865885995;0.5960010523385543
30.81516;1.099569314402593;0.6382457697885364;0.5809246108160406;0.10170280391129673;0.0927022079250082;1.1020835678052747;10.012704352405212;0.8387357067566434;0.015532778959750979;0.015371317457015832;0.5773436507230134;0.12910523003560434;0.5954181577870405
30.815224;1.0985636590950862;0.6365549478151874;0.5801049972955847;0.0985471631073409;0.0899153843553656;1.100890107592965;10.013116895232491;0.8388828144136625;0.015528789385043245;0.015374426420478843;0.5764860342088467;0.12623532795291287;0.5941391837435889
30.815352;1.0964886863964114;0.6331896429422433;0.5783209883328052;0.09230602333268006;0.08438775426109978;1.09854843512746;10.013491257381613;0.8390285259071905;0.015524775422419356;0.015377616687281069;0.5748443638299433;0.12053837412373082;0.5915119300037468
30.815608;1.0923230351532647;0.6265869487333459;0.5746641900084865;0.08010194609097947;0.07351706587271582;1.0939750358412568;10.013825542786392;0.8391728879793594;0.015520734791368227;0.015380885200745755;0.5716807584610702;0.10932136824874313;0.5863677618769665
30.815864;1.0882566054584093;0.6201755254434481;0.5711042656349139;0.06825984095707985;0.06288904233580317;1.089498497131774;10.01411870307891;0.8393159193537668;0.01551666447382277;0.01538422724856423;0.5685953161043414;0.09834230733901629;0.5815267495266945
30.81612;1.0842884550921503;0.6139517077344999;0.5676399274888108;0.056775797492466896;0.052505699758805466;1.0851174055172899;10.014369526129324;0.839457588303151;0.015512561792679083;0.01538763634303065;0.5655871868929667;0.08760218657681988;0.5769810614374334
30.816376;1.0804189954270262;0.6079169157755501;0.5642737457331108;0.045642636940147044;0.04236583801740976;1.0808332596837391;10.014575268080183;0.8395978039326962;0.015508424994825378;0.01539110503847873;0.5626575589065758;0.0771010016676013;0.5727241741201679
30.816632;1.0766490262966935;0.602066596372342;0.5610023944847765;0.03485435629732314;0.03246921060478341;1.076647385731262;10.014731965984579;0.8397363886072147;0.015504252961679257;0.01539462545830269;0.5598045762349806;0.06683875095357894;0.5687461378355106
30.816888;1.0729761659973924;0.59639967226609;0.5578272612219473;0.024403482976354276;0.022814163978102386;1.0725579003285186;10.014836117521407;0.8398730421611461;0.015500045580732579;0.015398189094253922;0.5570282914681378;0.056815435855340365;0.5650384878588673
30.816911;1.072772746417045;0.5959413951278808;0.5577078146322074;0.023501567535926287;0.021977748673769337;1.0721458070485306;10.01488573485322;0.8400073959085498;0.015495805103452904;0.015401786559441945;0.5567437105192858;0.05594705913243401;0.5648247834208139
30.816911;1.0729016874830584;0.595978447425467;0.55787770918385;0.023501539484258087;0.021977744862296943;1.072081129459325;10.014880148081762;0.8401391786304685;0.01549153711436686;0.015405407721994292;0.5566968554010803;0.055947622270131614;0.5649309055318609
30.816911;1.0730289057132358;0.5960095971296525;0.5580412795669224;0.0234845072861757;0.02196197311057086;1.072007933884422;10.01481977657225;0.8402683823889007;0.015487250282269188;0.015409042721638753;0.5566477712987676;0.055931124290603686;0.5650278681650945
30.816911;1.0731675741396915;0.5960548005914018;0.5582100872316657;0.023484476088285074;0.021961966771868454;1.0719382892280338;10.014706443526123;0.8403953001995993;0.015482955195819277;0.015412683286167638;0.5566045098831816;0.05593156229632127;0.5651266794241916
30.816911;1.0733111758596485;0.5961041999206959;0.5583780210215629;0.023484443462836742;0.0219619592223149;1.0718663099980683;10.014543454032056;0.8405204128051028;0.015478663135680002;0.015416323112639263;0.5565621323026811;0.05593193265359533;0.5652202873808101
30.816911;1.073459368797428;0.5961576534181863;0.5585448146476838;0.023484409547300557;0.02196195049536437;1.071792292598888;10.014335115990805;0.8406441997296626;0.01547438543568854;0.015419957490584656;0.5565227102766002;0.05593223194414823;0.5653103010683639
30.816912;1.0735963802746218;0.5961927291688811;0.5586974425404159;0.023443705662008416;0.021924219344792235;1.071700768041867;10.014086239674794;0.8407670045992712;0.01547013335063349;0.015423582453867707;0.5564752972979397;0.055893457139642236;0.5653814640614117
30.816913;1.0737375770331765;0.5962314564295573;0.5588484409600712;0.02340290780210182;0.021886379046658067;1.0716093839306546;10.013801875498999;0.8408890357517812;0.015465917521065298;0.015427193937518216;0.5564299219323323;0.05585460524308801;0.5654472946054083
30.816915;1.0738662636382095;0.5962503433201264;0.5589845826460904;0.02332315428786807;0.021812410986823145;1.0715017870930745;10.013487211356004;0.8410104506184772;0.015461746716645953;0.015430787548490827;0.5563756393189196;0.055777673278958044;0.5654927658339994
30.816919;1.073967341575436;0.596226988943929;0.5590930193184821;0.02316314958951203;0.02166397870872894;1.0713636259400048;10.013147470171143;0.8411314270231235;0.015457627284274241;0.01543435849635867;0.5563025745368905;0.05562365902076299;0.5655037959532871
30.816927;1.0740110497778654;0.5961180441966296;0.5591490534909566;0.02284347856887067;0.021367359369286017;1.0711645458246735;10.012787444575626;0.8412521555531144;0.015453564085096407;0.01543790166667369;0.5561899077721881;0.05531456143092816;0.5654514674367075
30.816943;1.0739385332839009;0.5958341665394853;0.5590999870747089;0.02220468930961542;0.020774416935973827;1.0708431243861125;10.012410771762243;0.8413727677463735;0.015449561608846757;0.01544141146411367;0.5559968208548581;0.05469837965022013;0.5652798755054248
30.816975;1.0736352023391944;0.595204295107965;0.5588452075711561;0.02093053792072489;0.019590886440864312;1.0702778492946445;10.0120195736141;0.8414932652856335;0.015445623637330945;0.015444880970160968;0.5556394446095897;0.05346811158703942;0.5648763661351683
30.817039;1.0728694942455559;0.5938856252099725;0.5581831296928611;0.018397890820381693;0.017235340522023333;1.069225117706139;10.011614697208344;0.8416134847388952;0.015441751424483407;0.015448301879367495;0.5549558461056614;0.051018754427199935;0.5640270995833352
30.817167;1.071194620291542;0.5912175669313953;0.5567231789552041;0.013394842904813709;0.012570153183821133;1.06721121808947;10.011196246307195;0.8417331328839014;0.0154379428132013;0.015451665617401788;0.5536240429972948;0.046165306795385205;0.5623258464009476
30.817423;1.0677530678893417;0.5859479836075757;0.5537216392277998;0.00362965594537129;0.0034180623229760746;1.06332535405068;10.010764075889304;0.8418519058686997;0.015434193762607152;0.015454963758880655;0.5510369904638633;0.0366367692151002;0.5590709216935862
30.817935;1.0609885046171088;0.5758576553351309;0.5478459988135359;-0.01495458820718763;-0.014172795182739471;1.0559136858917666;10.010318443413095;0.841969594317199;0.015430499920409462;0.015458187549469638;0.5460945535280688;0.0182831417938955;0.5532431344011014
30.818447;1.0545857011909905;0.5664275978350148;0.5423338575967407;-0.03232568121715743;-0.030827813499493865;1.048892337986579;10.00986089973564;0.8420860513911409;0.015426856901805642;0.015461328358659553;0.5414365320979818;0.0008584224062517306;0.5482974551546504
30.818959;1.0485373721396036;0.557633418276221;0.5371784716264404;-0.04853645786807075;-0.04656286789879223;1.0422544035686623;10.009394754805813;0.8422010810000187;0.015423261118700581;0.015464378775592674;0.5370547330177038;-0.01565039218640475;0.5441523852745013
30.819471;1.0428365430427113;0.5494473947378513;0.5323686877156564;-0.06364054308366227;-0.06139730419336164;1.035993944709061;10.008924754805681;0.8423144024243449;0.015419711640248543;0.015467332480353214;0.5329420050787064;-0.03126030396692759;0.5407282806369496
30.819983;1.037474062463221;0.5418470140539733;0.5278983294575444;-0.07769033853700671;-0.07535213314463576;1.0300999713789145;10.00845631242714;0.8424257009744603;0.015416211446032524;0.015470183051400218;0.5290912310630722;-0.0459913128867821;0.537947803369176
30.820495;1.0324431541931391;0.5348050482642669;0.5237543297431351;-0.09073877045868577;-0.08845141037763485;1.0245654517563587;10.00799489668842;0.8425346678578939;0.01541276678335724;0.015472923628791286;0.5254933396012459;-0.059864417690123864;0.5357349525497513
30.821007;1.0277328897876779;0.5282968228723277;0.5199271206252133;-0.10283525913685788;-0.10071872185729122;1.0193793392434651;10.007546290223424;0.8426409936443674;0.015409385072124146;0.015475548210706666;0.5221392987723782;-0.07290261633600566;0.5340179215635643
30.821519;1.0233328123705618;0.5222961238990139;0.5164044146004773;-0.1140316776249101;-0.11218262192042971;1.0145315778836588;10.007117192505168;0.8427443640937443;0.015406073097142925;0.015478052603575524;0.5190230661732906;-0.0851309053851454;0.5327326882332762
30.822031;1.019234226041094;0.5167784199147947;0.5131737366784048;-0.12437570294352585;-0.12286981683002814;1.0100101575050473;10.00671476474023;0.84284449842388;0.015402836328093902;0.015480434130601703;0.5161335729671381;-0.09657427954161243;0.5318152287068867
30.822543;1.0154256574071887;0.5117186792194378;0.5102225373189707;-0.13391365029424407;-0.13280827511771662;1.0058032056933952;10.006345416451355;0.8429412108682841;0.015399678620507173;0.015482691754070303;0.5134647342730176;-0.10726073212183648;0.5312121496634051
30.823567;1.0085000042832009;0.502843772735972;0.5049938591413903;-0.1507857586246929;-0.1505934927971414;0.9982950122905323;10.0060138614298;0.8430344607525777;0.015396601654699367;0.015484826097410326;0.5087304207525936;-0.12650725620421646;0.530833238126295
30.824489;1.0031644390666368;0.49619768826051214;0.5011381903966239;-0.16364815614640632;-0.1643343204883731;0.9924849873668163;10.005722649595496;0.8431243757102032;0.0153936044404941;0.015486838249170645;0.5051314504909317;-0.1415228461151936;0.5311232669846839
30.825167;0.9997570192502528;0.49203567091188655;0.49878692418802084;-0.1718630843972677;-0.1731958370213429;0.9887315845164789;10.005472263326407;0.8432112387847253;0.015390683349842924;0.01548872875300519;0.5028526777681019;-0.1512964979454281;0.5315752486026909
30.825167;0.9998646555578711;0.492044183927008;0.4988846252805512;-0.17186289237133107;-0.17319563135908347;0.9887202157395616;10.00526138546762;0.8432954319836176;0.015387832696696406;0.015490497470403363;0.5028630681807894;-0.15129820827431162;0.5314701184105513
30.825168;0.999962616687364;0.492041144334296;0.4989736402321919;-0.17187391676783356;-0.17320761901612416;0.9887082063204615;10.005087232880435;0.843377358329146;0.01538504559594977;0.015492143607975996;0.5028716661001644;-0.151312972634312;0.5313580674011126
30.825169;1.0000568002619972;0.4920334531279466;0.4990584168441497;-0.17188565387056007;-0.17322018698410613;0.988702783184679;10.004946581785795;0.8434573823532585;0.015382314907675686;0.015493666270105247;0.5028815637444851;-0.15132878508514855;0.531238754370637
30.825171;1.0001411327302216;0.4920147941302064;0.4991359708110658;-0.17190884513088595;-0.1732452216851858;0.9886980839527513;10.00483692957587;0.8435358052051268;0.015379634166847709;0.015495065902904647;0.5028889059503417;-0.15135763931252472;0.5311121294804352
30.825175;1.0002106850628927;0.491980537388425;0.4992042638811075;-0.17195275190513318;-0.17329291432269958;0.988689196485228;10.004756528550427;0.8436128618744377;0.015376998313114424;0.015496345760802529;0.5028928574864655;-0.15141353046448555;0.5309816051955719
30.825183;1.0002574386653869;0.49191965602170656;0.4992562046731817;-0.17204305450405788;-0.17339055073511295;0.988665198899835;10.004703515369373;0.843688731327326;0.01537440358438477;0.01549751271450377;0.5028855550890222;-0.15152245566111638;0.5308474059869216
30.825199;1.0002608110659121;0.4918078882581686;0.49927752818226945;-0.17221987423036914;-0.17358218195278133;0.9886061868701594;10.004675397144787;0.8437635422125379;0.015371846327219623;0.015498577145562667;0.502855092199396;-0.15173841280386907;0.530714180956488
30.825231;1.0001857020084062;0.4916047215331091;0.4992447471957869;-0.1725692448526707;-0.1739607275214134;0.9884763078186485;10.004669637873578;0.8438373531284022;0.01536932252532277;0.015499552026220295;0.5027775189640596;-0.15216039915730378;0.5305884628644683
30.825295;0.9999666505301277;0.49122702362219545;0.49910640447178756;-0.1732430631197962;-0.17469104290772755;0.9882037689732266;10.004684840743925;0.8439101503274259;0.015366829031580393;0.015500451441250899;0.5026037999575637;-0.15297741109847812;0.5304798428388449
30.825423;0.9994940847779343;0.4905320153610652;0.49877261902477427;-0.17449567920700132;-0.17604981821530624;0.9876727822349335;10.004720747533613;0.843981904982478;0.015364364182052732;0.01550128876297296;0.5022437565551011;-0.15450444464957305;0.530397988833957
30.825679;0.9986388319127982;0.4892992245153125;0.49808433574590105;-0.17663362893664394;-0.1783719584017911;0.9867465040542173;10.004776929134302;0.844052639364739;0.015361926928667006;0.015502075658982702;0.5015300911148657;-0.15715449547049423;0.5303148819599552
30.826191;0.9974665280173767;0.4873505885930724;0.4968275211530146;-0.17952111240540267;-0.18151356438368837;0.9854930228781899;10.004852543717774;0.8441224336485366;0.01535951640407232;0.015502822531230174;0.5001944804901926;-0.16092755873070785;0.5299945487867751
30.826661;0.9970610948907366;0.48607929633778724;0.49587409681225164;-0.1806480631886477;-0.1827383150131081;0.9850643673606226;10.004947496440355;0.8441913909064843;0.015357132047675772;0.015503539040527443;0.499101635268199;-0.1627026291693607;0.5293039668362728
30.826661;0.9971152540261495;0.48602295281724756;0.4959224936773854;-0.18064762333090906;-0.18273781890844726;0.985133524749815;10.005063039766947;0.8442596134075411;0.015354773536914995;0.015504233511512103;0.499130301104211;-0.1627047008906076;0.5291258905630355
30.826662;0.9971672848746747;0.4859591003416466;0.4959649531102053;-0.18064828114353085;-0.18273850314082904;0.9852084671705764;10.005201277741829;0.8443271876320576;0.015352441314904493;0.015504911868917483;0.4991583028478094;-0.16270876738860146;0.52894512692749
30.826662;0.9972182615406061;0.48589045126084474;0.49600410313975674;-0.18064828443618083;-0.18273848932643239;0.9852911736921782;10.005364416938647;0.8443941698458959;0.015350137530060069;0.015505577935098653;0.49918763142739897;-0.1627108219389713;0.528763074548215
30.826663;0.9972681719057492;0.4858129700414322;0.49603624746073977;-0.1806491508183529;-0.18273938314100552;0.9853806400072679;10.005554064530417;0.8444605772345511;0.015347865922099375;0.015506235050275713;0.49921442647875214;-0.1627148577295039;0.5285779750178697
30.826664;0.9973175800891394;0.48573021092596075;0.4960649317040724;-0.18064936283877792;-0.18273957896614706;0.985476856137306;10.00577049586905;0.8445263791114834;0.015345630923946274;0.015506886550278315;0.49924284139682684;-0.16271886744408745;0.5283937247341955
30.826666;0.9973658970698872;0.48563713064644115;0.4960853120096951;-0.18065217029276656;-0.18274246994622967;0.9855788040859975;10.00601249424646;0.8445914927821393;0.015343437257877434;0.015507534904441038;0.4992699425055514;-0.1627248429297388;0.5282086563419262
30.82667;0.9974121380518499;0.4855342616866864;0.49609811383912794;-0.1806544903684288;-0.18274508365306963;0.9856875170165115;10.006278144788546;0.8446557990523536;0.015341290206303548;0.015508182259843553;0.49929273276477826;-0.1627347760492523;0.5280209343895022
30.826678;0.9974566251442785;0.48541563492180334;0.49609672549884964;-0.18066089838840965;-0.1827519373639879;0.9858021055603517;10.006565743180753;0.8447191860401317;0.015339195879699409;0.015508832281294184;0.49930722907660985;-0.1627516597253271;0.5278279550193088
30.826694;0.9974985355844425;0.4852761608422584;0.4960760411140137;-0.18067248721367007;-0.18276424238599126;0.9859216856263585;10.006873914569933;0.8447815914802291;0.015337160833892065;0.015509490045877492;0.4993045108498929;-0.16278348733900083;0.5276238136110688
30.826726;0.9975368729957588;0.48509998969940565;0.49602024978399184;-0.18068836614134004;-0.18278123882348182;0.986046277431757;10.00720137427729;0.8448430083134675;0.01533519139158743;0.015510159467076947;0.4992677521805386;-0.16284025203422392;0.5273955821006071
30.82679;0.9975757159378705;0.4848602001557637;0.49589987851237216;-0.18070464938814162;-0.1827981837477828;0.9861817368823892;10.00754725410319;0.8449034675066972;0.015333293067540351;0.01551084147764188;0.49916224030330436;-0.16292994771610492;0.527112694686501
30.826918;0.997642412313738;0.48452299185731446;0.49566700052304496;-0.18066400278364303;-0.1827519452495842;0.986353709740263;10.007911846336667;0.8449630411650271;0.015331469772325043;0.015511534971263185;0.49892434548401154;-0.16302857017269565;0.5267071492693162
30.827174;0.9978575490105893;0.4840637433526756;0.49523704069559576;-0.18030296097163379;-0.1823537056267983;0.9866916650573909;10.008296519124405;0.845021848791632;0.015329723309339934;0.015512238695476488;0.4984384339600031;-0.1629121165088001;0.5259988974865989
30.82743;0.9982268044659979;0.4837210234751424;0.4948484988078354;-0.17958191991503156;-0.18156266285343406;0.9872020240525835;10.008702105252464;0.8450799958319626;0.01532805385504483;0.015512952525030937;0.49798778729800064;-0.16239658353812986;0.5251992941293383
30.827686;0.9987422720475201;0.48349060758361384;0.4945010585455741;-0.1785198066598772;-0.18040007876758773;0.9878772335247498;10.00912722916705;0.8451375022311012;0.01532646077166683;0.015513677983582046;0.49757159605645573;-0.16150196767027372;0.5243143924781701
30.827942;0.999395532480242;0.483366133800085;0.49419260509858143;-0.17713453977337124;-0.17888657877063904;0.9887067355549778;10.009568252267165;0.8451943446631603;0.015324942752894066;0.015514417501325628;0.49718796965299217;-0.16024926686752644;0.5233502500198929
30.828198;1.000177243456054;0.48333924145968793;0.4939195571850377;-0.17544161097609387;-0.1770407269797237;0.9896819265551638;10.010020669042001;0.8452505309859941;0.015323497395651177;0.015515173711735917;0.4968359224638157;-0.15865748184547243;0.5223138397534759
30.828454;1.0010804324340195;0.483404655911367;0.49368031814642377;-0.17346023056221327;-0.17488457216156844;0.9907931189971129;10.010480520415808;0.8453060662718827;0.015322120829660604;0.01551594968830839;0.4965144094282955;-0.1567496155395209;0.5212139020412866
30.82871;1.002095133941282;0.4835569181147956;0.4934744486504954;-0.17120731080305926;-0.17243847609195315;0.9920304878146206;10.010944638627358;0.8453608908678053;0.015320807484491468;0.015516748593709917;0.4962213857617016;-0.15454467276609726;0.5200574195785416
30.828966;1.0032124602827281;0.4837872739250067;0.4932974334108859;-0.1686985569380488;-0.1697214507570449;0.9933840427140519;10.011410442274729;0.8454148993269938;0.015319550480555623;0.015517572834021458;0.4959568100007605;-0.1520626601039571;0.5188538630642102
30.829478;1.0057239019855488;0.48462533233143135;0.4930514632599005;-0.16300498442763633;-0.16357983405869148;0.9962206365122627;10.011875907716785;0.8454679941106377;0.015318343099829147;0.015518423519897857;0.49544363655783075;-0.14637358499272798;0.5164969164461036
30.82999;1.0085698070548572;0.48572488269322495;0.49290558306720306;-0.15649075554748465;-0.15659433193041974;0.9994169813501891;10.01233889020695;0.8455201050929785;0.015317180372614836;0.01551929993363049;0.4950198349544598;-0.13981845460814926;0.5140424112956207
30.830502;1.0116954847466149;0.4870426638705961;0.49284210285428626;-0.14927280932537468;-0.14890405578685245;1.0029117114201083;10.012796348463963;0.8455711507226674;0.015316059602154063;0.015520199501405;0.49467539124095355;-0.13253827455380426;0.511549361822186
30.831014;1.0150427951906171;0.4885394348006975;0.492849102618562;-0.14146846177248554;-0.14064693694181132;1.006644507678258;10.013245007369804;0.8456209888948341;0.01531498004640368;0.015521118609174088;0.49440128802812494;-0.12467204742477056;0.5090738197385065
30.831526;1.018562588426786;0.49017841895047587;0.49291303381458756;-0.13319166666932922;-0.13195355706735692;1.010559188622792;10.013682982741145;0.8456694410493967;0.015313943089276664;0.015522053171017739;0.49419048910150165;-0.11635177312814016;0.5066670019932666
30.832038;1.022203785870279;0.49192238698316426;0.49302114515168755;-0.12455198748522538;-0.12294743308616293;1.014600709313061;10.014110534694897;0.8457163588467623;0.015312952916870477;0.015522998347397194;0.4940339480504583;-0.10770245155404608;0.5043704330181135
30.83255;1.0259190332558068;0.493739347467935;0.49316433075712673;-0.11565472812823456;-0.1137441839109433;1.0187191280663295;10.014529411885613;0.8457616464069663;0.01531201570685;0.01552394836713315;0.49392264045408096;-0.09884008532678888;0.5022168481024248
30.833062;1.0296670799800507;0.4955969246478092;0.49333038319772865;-0.10659945036297337;-0.10444990056174543;1.0228685907342412;10.014941611338788;0.8458052416248432;0.015311136959923598;0.015524897541756347;0.49385155662160896;-0.0898726805242607;0.5002341748683377
30.833574;1.0334085721415156;0.4974697380396485;0.4935131270203506;-0.09747988996738848;-0.0951617710616652;1.027004317756862;10.015348396364132;0.8458470920314233;0.015310319524867255;0.015525842017223703;0.4938116080469978;-0.08090024515273728;0.49843774955899894
30.834086;1.0371067662005826;0.4993299667046432;0.4937026646435212;-0.0883874118734088;-0.08597159229568485;1.0310895995181724;10.015750199196109;0.8458871294398496;0.015309563249737958;0.01552678025512993;0.4937985281452824;-0.07201078692899078;0.49683886592771215
30.834598;1.040729699951532;0.501157833354183;0.4938946429450761;-0.07940055619076418;-0.07695573948326277;1.0350887858316937;10.016147052083257;0.8459252624642724;0.015308865020563786;0.015527711784186549;0.4938048818444104;-0.0632873121476944;0.4954387086510256
30.83511;1.0442488279401687;0.5029313100324247;0.4940809831048248;-0.07059690910517426;-0.06818730391887262;1.0389702547726398;10.016538511641732;0.8459613837616755;0.015308219569920093;0.01552863572034401;0.4938251482390818;-0.054799825852316124;0.49423295152156804
30.835622;1.0476397501117523;0.5046350644616112;0.4942581868865838;-0.06204461444174596;-0.05972819967556485;1.042707422883414;10.0169234692083;0.8459953543140113;0.015307620968386487;0.015529549565627292;0.4938547780728701;-0.046613332304457245;0.4932129469506476
30.836134;1.0508795485485962;0.5062523594817533;0.4944206704968915;-0.05380655609766413;-0.051633799462845076;1.0462758059683228;10.017300634350969;0.8460269989400453;0.015307063361462463;0.015530448657274067;0.49389023468541704;-0.03878083447960124;0.4923659136436697
30.836646;1.0539500091982559;0.5077716262064962;0.4945656227717205;-0.04593317960545203;-0.04394624775421254;1.0496560791548233;10.017669103260287;0.8460561476928408;0.015306541870518092;0.015531326409920838;0.493926037824005;-0.03134933332738872;0.4916736345998555
30.837158;1.0568370783793481;0.5091830994512063;0.49468999504385847;-0.03847453185991531;-0.036706487723469496;1.052832101797894;10.018028743951442;0.8460826677533166;0.015306054092008482;0.015532174785738173;0.49396075419307156;-0.024356829192360666;0.4911191978932874
30.83767;1.0595276795004223;0.5104793273525895;0.49479235268139027;-0.031465433525581565;-0.029940533292293327;1.0557918705768152;10.018380882050574;0.8461064400357439;0.015305599923539867;0.015532985012963383;0.4939899133636521;-0.01783332429427879;0.49068118280120554
30.838182;1.0620135808073843;0.5116541484990504;0.49487003547324754;-0.024941603147621408;-0.023675032330761465;1.0585244240183682;10.018728673886523;0.846127322571459;0.015305180058182209;0.01553374792671404;0.49401295985955374;-0.011801823187117028;0.4903415769389514
30.838694;1.064288070553597;0.5127042406011326;0.4949222765977749;-0.018922623279127266;-0.017921426368598847;1.0610237863809193;10.019076533661146;0.8461451492657747;0.015304795396742045;0.015534453911574781;0.49402634351442404;-0.006278331929869776;0.49007946710053024
30.839206;1.066347066539001;0.513628432055645;0.4949491554784897;-0.01342760411332089;-0.012691027045038212;1.0632859871332256;10.019429658083208;0.8461597019609484;0.015304446760623877;0.015535093839746224;0.4940296417124577;-0.0012718573683735482;0.48987766052412446
30.839718;1.0681904784681977;0.5144257986441036;0.4949492277488013;-0.008466306349855228;-0.007986743618737838;1.0653101040731332;10.019794139700762;0.8461706636877175;0.015304134162449714;0.015535660612254499;0.49402256966927655;0.0032135940874967977;0.4897202580833476
30.84023;1.06981806765271;0.5150993758567654;0.4949249892433008;-0.00404148258853149;-0.0038054915245833995;1.0670962872123015;10.020176623711027;0.8461776512293866;0.015303856566483094;0.015536149736871235;0.49400392895552014;0.007180017092465477;0.48959205431945585
30.840742;1.0712348564426784;0.515651127815737;0.49487561349613624;-0.0001511321183293882;-0.0001403573576848537;1.0686488102254967;10.020583381282576;0.8461802544147206;0.015303611971382358;0.015536558820855657;0.49397359517422856;0.010635406692384757;0.4894808073203
30.841254;1.0724444384100797;0.5160854423283155;0.49480321330172616;0.0032121124579925324;0.0030199005360862603;1.069974169688012;10.021019557557674;0.846178033915382;0.015303397698093654;0.015536886855997122;0.49393153780324034;0.013591758330324208;0.4893762581766444
30.841766;1.0734540750168995;0.5164072492250298;0.49470869405062234;0.006062515498541444;0.005692292528110624;1.0710771398607914;10.021488673318894;0.8461705837513467;0.015303211661228697;0.015537134260879938;0.4938797977924438;0.016062068947629148;0.48927192195155683
30.842278;1.074272173003593;0.5166244152641706;0.4945952079102402;0.008415926133950048;0.007894609026502675;1.071969724048643;10.021992527247022;0.8461576079192042;0.015303053333646047;0.015537303718491094;0.49381840263715465;0.018068337630950428;0.48916124942435985
30.84279;1.0749067869166036;0.516742235966508;0.49446366976435924;0.010294698611367586;0.00965009628291332;1.072661042662767;10.022531699027821;0.8461388909115575;0.015302922686385395;0.015537400138507301;0.4937483209909758;0.01963056528360344;0.4890402870946937
30.843302;1.0753676395942413;0.5167681553475343;0.49431627130465755;0.011722719242366246;0.01098283146428781;1.0731632322660936;10.023106178194515;0.8461142806483191;0.015302818714642414;0.015537428941938491;0.4936705183166019;0.02077375386108776;0.4889068477350528
30.843814;1.0756665291983587;0.5167108794308454;0.49415551024161825;0.012727160673361692;0.01191942162053181;1.073488424381264;10.023715682351044;0.8460837702991407;0.01530273935276313;0.01553739460426728;0.49358705639545297;0.021524905798726488;0.48876124572364366
30.844326;1.0758148451253804;0.5165790115483454;0.49398410129764087;0.013336524465544517;0.012487266044539527;1.0736507951160628;10.024359368662724;0.8460475216722079;0.015302681870347619;0.01553730078263696;0.4934981669133329;0.02191102412581746;0.48860295349017024
30.844838;1.0758229603068041;0.5163786511935563;0.4938030521707497;0.01358175939587669;0.01271569179091468;1.0736625829745592;10.025035137374871;0.8460057823007422;0.015302643122269073;0.015537151137589049;0.49340623772292774;0.021962112827425623;0.48843450055272
30.84535;1.0757042814236712;0.5161198433685713;0.49361582649540164;0.013496140672341709;0.012635868635143502;1.0735380084966064;10.025739515845885;0.8459588088685647;0.015302619804481641;0.015536949997613611;0.4933137464456973;0.021708176361993244;0.48825917681270153
30.845862;1.0754684296255492;0.5158084844968496;0.49342378485465965;0.013110579207451869;0.012276572311293395;1.0732931693965975;10.026468396344962;0.8459068302577988;0.01530260812485133;0.015536702261816901;0.4932222199943598;0.02117821860389707;0.4880798267084362
30.846374;1.0751297473738584;0.5154550137277747;0.49323042025886643;0.012457731057987337;0.011667999897475773;1.0729390027249717;10.027217771497972;0.845850016632152;0.015302603305890373;0.01553641271019378;0.493133181067051;0.020403242047510612;0.48789978701000514
30.846886;1.0747005600653117;0.5150664767498683;0.4930370428821218;0.011569118229984741;0.01083921562947407;1.0724912848095562;10.027983449529517;0.8457884349682421;0.015302600069206898;0.015536085788412906;0.4930491005578194;0.01941324731733481;0.487723550630694
30.847398;1.0741918428273398;0.5146500711597742;0.49284583069274795;0.010478816921715872;0.00982164507434583;1.0719626489157887;10.028759950291976;0.8457220537215722;0.015302593181026858;0.01553572568955898;0.49297141892940605;0.01823723340742134;0.4875546139131134
30.84791;1.0736170936444573;0.5142145881229074;0.49265941328607754;0.009216899848833558;0.008642936779797323;1.0713656540302419;10.029540244630208;0.8456508229126991;0.015302577244673527;0.015535336285291851;0.4929015289248269;0.016903198901176128;0.487396363824671
30.848422;1.072987385650021;0.5137659208074589;0.49247881638181373;0.007811156050811236;0.007328652151392475;1.0707118484921787;10.030316513113464;0.8455747025907542;0.01530254729286322;0.015534921229814517;0.49284069343962605;0.015439142954709092;0.48725200477424635
30.848934;1.072314476436744;0.5133121308692519;0.4923066839698848;0.006292681949570886;0.005907506366234753;1.0700147633403136;10.031080929821577;0.8454936257587485;0.015302500168052829;0.015534484141333755;0.4927910441528871;0.01387106543511275;0.48712540478953276
30.849446;1.0716086707828125;0.512857941959954;0.4921430956186166;0.004687467734344975;0.0044035152433525345;1.0692838826189721;10.031826585386355;0.8454075257395435;0.015302434722742663;0.01553402880657597;0.4927536438448522;0.01222396678848831;0.48701912660823765
30.849958;1.070879359807976;0.5124108143923722;0.49199099305047506;0.003018915591028962;0.0028383562182699774;1.0685306450893715;10.032547943116313;0.8453164252175132;0.01530235063030181;0.015533559538289016;0.4927284916508816;0.010520847396877916;0.48693441739284293
30.85047;1.0701361057929377;0.5119757744121178;0.4918506969309624;0.0013131751450332092;0.0012363832468805771;1.0677644394877357;10.03324022695644;0.8452204836043596;0.015302246814696411;0.015533081319874572;0.4927175078110866;0.00878270715313339;0.48687420695169104
30.850982;1.0693867034195512;0.5115594771685703;0.4917245723091295;-0.00041065338791391196;-0.00038457079726167957;1.0669945422518006;10.033898712334974;0.8451199612605373;0.015302120631002208;0.015532599185321839;0.49272060013165264;0.007031546422897059;0.4868391538534128
30.851494;1.0686379376681123;0.511166884763193;0.49161366446739024;-0.002132054489729506;-0.0020052516619222974;1.0662280378095614;10.034518588072558;0.8450151262348148;0.015301968602903868;0.015532116662643886;0.49273877086969226;0.005284366906466694;0.48683053984978264
30.852006;1.0678966367607285;0.5108012209118796;0.4915173004469992;-0.003832883612658929;-0.0036085470205200303;1.065472781631024;10.035095419034162;0.8449061446212245;0.015301787519184857;0.015531634346494263;0.4927721227264463;0.0035571713051888274;0.4868483724377386
30.852518;1.0671680360751123;0.5104667532974972;0.49143658709294374;-0.005499683162321947;-0.005181683949006721;1.0647343923714216;10.035625790639012;0.8447930358759345;0.015301574504527737;0.015531149950074779;0.49282275116919944;0.001865962603474895;0.48689443135861465
30.85303;1.0664576763569746;0.5101699291966587;0.49137466897268806;-0.007116522180397471;-0.0067094915693335965;1.0640172525781217;10.036107468471029;0.8446757342941351;0.015301327194601293;0.015530659494417787;0.49288865033322493;0.00022274349854578313;0.4869663299547797
30.853542;1.0657682085983573;0.5099108220584985;0.4913300859741622;-0.0086724828933126;-0.008181483807251385;1.0633265738724746;10.036539321369105;0.8445541332091577;0.015301044836667619;0.01553015889159889;0.49297171506145837;-0.0013604832393908747;0.4870655845029802
30.854054;1.0651035802312658;0.5096923577815353;0.49130360565413284;-0.01015787779925012;-0.009588287145611253;1.062665537594425;10.036921301297443;0.8444280436579799;0.015300728761345094;0.015529645003321603;0.4930717903839188;-0.0028747133778866227;0.48719158060590717
30.854566;1.0644669141240297;0.5095170821989655;0.4912962661065432;-0.011563641819589415;-0.010921087491937116;1.0620363676526892;10.037253956628074;0.8442972037425114;0.015300381782745079;0.015529114970041967;0.49318867008927886;-0.004310940350122629;0.4873435717309126
30.855078;1.0638588194482874;0.509386531400004;0.49130949243466204;-0.012881795669098741;-0.012172100290149394;1.061441294869619;10.037537584693222;0.8441613973602196;0.01530000821135132;0.015528565144236377;0.49332106544118376;-0.005662155767607558;0.48751973541538834
30.85559;1.063281306954606;0.5092998620468864;0.4913418744899345;-0.014110585373978557;-0.013339403709012205;1.0608825697681834;10.037771713152042;0.8440205435543519;0.01529961410735656;0.015527991484663141;0.493469640423264;-0.006925350786356685;0.4877202739805454
30.856102;1.062736420426673;0.5092579993000012;0.49139372876701637;-0.015243514287080663;-0.014416594167216785;1.060359544561415;10.037954856993444;0.8438746915024298;0.015299205655504036;0.01552739074224649;0.49363409002224107;-0.008094516814656777;0.4879443688319456
30.856614;1.0622239147078365;0.5092621466714496;0.49146675609151486;-0.016277396055795253;-0.01540043456773284;1.0598746937184826;10.038084658614409;0.8437240096270379;0.015298787085026602;0.015526760907749529;0.4938131622855319;-0.00916864492684997;0.48819027464390946
30.857126;1.0617447487446816;0.5093091395542094;0.49155790090581525;-0.017214354632552824;-0.016292710998965596;1.0594265562727145;10.038158716325572;0.8435687825347159;0.015298360946088382;0.015526100062235804;0.49400660341554836;-0.010145726021005675;0.48845723864423074
30.857638;1.061299846625849;0.509400776174674;0.4916686569130706;-0.018050802467589565;-0.017089820094112293;1.0590156540177094;10.038175204526045;0.8434093738236086;0.015297929657496398;0.015525405215110671;0.4942140791123388;-0.011026752210943552;0.48874459133039416
30.85815;1.060888185030247;0.5095356663261474;0.49179828612690046;-0.018789337570834848;-0.01779406278632594;1.058641424242727;10.038132545306228;0.8432462087966779;0.015297496316738126;0.015524673632270588;0.4944351491519888;-0.011809717112212716;0.4890515915460145
30.858662;1.0605096047137528;0.5097129222861382;0.4919461087234355;-0.019433114568022544;-0.01840827856280284;1.0583022355836353;10.038028803818461;0.8430797717983813;0.015297065021733232;0.015523904985394766;0.4946673490343741;-0.012499614903962576;0.489375587006601
30.859174;1.0601624560308769;0.5099303076973091;0.4921108874216062;-0.019980640290228453;-0.018930953995795596;1.0579964390291237;10.037861454215873;0.8429105484668037;0.015296640880071577;0.015523100787601633;0.49491031489368215;-0.013096439605856271;0.4897157486006087
30.859686;1.0598466379509612;0.5101888364018099;0.49229379672819706;-0.020439893040881733;-0.01936954681296158;1.0577213424985097;10.037627395713601;0.8427389719600746;0.015296229195798523;0.015522261813320786;0.4951648395458228;-0.01360418452487979;0.49007236159705575
30.860198;1.059559780519795;0.5104847584646812;0.4924926037403698;-0.02081059264566246;-0.01972375493212851;1.0574762167802096;10.03732332808453;0.8425654408612205;0.015295834883745644;0.015521386892040802;0.49542884928925907;-0.014026842088090779;0.49044274515490555
30.86071;1.0593033935811826;0.5108173518102164;0.4927062430697274;-0.021100263993223272;-0.020000623542509022;1.0572573965380205;10.036946570094376;0.8423903617441452;0.015295463314202487;0.01552047415436135;0.49570231800882486;-0.014367404857715881;0.4908261904159711
30.861222;1.0590736635630582;0.5111856734111981;0.49293602749425297;-0.021312036138105905;-0.020203152317831288;1.0570633130750549;10.036495504219559;0.8422141375725328;0.015295121418594087;0.01551952267669842;0.4959841467625278;-0.014631867151267646;0.4912210812115256
