time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.861734;1.058870939498089;0.5115856211276713;0.49317848355388577;-0.021451031111535707;-0.02033616977631586;1.0568904481825723;10.035969371288674;0.8420371105917475;0.015294818432193555;0.015518532270105318;0.4962740994381863;-0.014824225888140833;0.49162676013649126
30.862246;1.0586935026705804;0.5120173597629954;0.4934352988156023;-0.02152286969172495;-0.02040503069758556;1.056737342240931;10.035367921375647;0.841859561756258;0.01529456659784536;0.015517501923145537;0.49657083459308665;-0.014949480134411854;0.49204163335281936
30.86327;1.058542766526921;0.5128267360353843;0.4940346098486608;-0.02149421630369976;-0.020378102925548574;1.0566036509692218;10.034690952865022;0.8416817532160058;0.015294380121705984;0.015516429592657964;0.4972030210293052;-0.015029630113193533;0.49279453444360916
30.864192;1.0584606816460018;0.5136412710236988;0.49460460842041376;-0.021294622976677027;-0.020187799288358798;1.0565341610566799;10.033937923525237;0.841503902319982;0.01529427198929188;0.015515313907688191;0.49779745559547783;-0.014928676745678675;0.49350787922768724
30.865113;1.0584310974157594;0.5145149105798659;0.4952045593587872;-0.020962703064082135;-0.01987109917940516;1.0565087252957823;10.033107895998338;0.8413261376017729;0.015294251732559102;0.015514155331884685;0.49841406123454746;-0.01469462176234411;0.4942426184217278
30.866035;1.0584407430012295;0.5154346198649083;0.49582874919885495;-0.020530958995299952;-0.019459144056043695;1.0565141783900713;10.032199525335022;0.8411485101880839;0.015294326016015774;0.015512955905014204;0.49904981744744553;-0.014357467608436607;0.4949962588130086
30.866957;1.058479942527982;0.516394149947087;0.4964762369695865;-0.02002461962599947;-0.018976103458082885;1.0565403548167638;10.031211275264958;0.8409709858671962;0.015294500119618427;0.015511718730383612;0.4997017398281363;-0.01394621664819508;0.49576626626285347
30.867878;1.0585372391824006;0.5173832041307848;0.49714318372821664;-0.01947369993656133;-0.01845069281564936;1.056575218172012;10.030141999089679;0.8407934415716688;0.01529477815511387;0.015510447505833714;0.5003668963151133;-0.013485870375487768;0.49654995876566915
30.8688;1.0586048226380884;0.518394253410999;0.49782676124470676;-0.018899307664540056;-0.017903089326836145;1.0566099720807616;10.028990843666577;0.8406157488010555;0.015295162943612245;0.015509146187277768;0.5010434183863065;-0.01300042951197142;0.49734566779690953
30.869721;1.0586751750666898;0.5194207427466758;0.4985249699494182;-0.0183232448223542;-0.01735409455622967;1.0566360749912074;10.02775672765004;0.8404378690772334;0.015295656730358296;0.015507819030089336;0.5017284897299591;-0.012507894509275136;0.49815066940403707
30.870643;1.0587409008471498;0.5204547191927946;0.49923441265637714;-0.017762739072814313;-0.016820147672944333;1.0566461822816826;10.02643888641059;0.8402598806117274;0.015296261858229701;0.015506470284220331;0.5024213089007948;-0.012026265592850664;0.49896428235189955
30.871565;1.0587969245348505;0.5214931542293898;0.4999551810498239;-0.01723181285437121;-0.016314591869381743;1.0566370629724513;10.025037992005197;0.8400819552789647;0.0152969809749085;0.015505103387588606;0.5031200285857284;-0.01156954214718179;0.49978464359315233
30.872486;1.0588396848605277;0.5225312099599158;0.5006848843011443;-0.016741298480940536;-0.015847709006654203;1.0566045631192875;10.023556595567525;0.8399043198814707;0.015297816802698014;0.015503720612253675;0.5038226805534471;-0.011148722317162026;0.5006096859060891
30.873408;1.0588662962030018;0.5235663347885318;0.5014230235029536;-0.01629988462157992;-0.015427729961287285;1.0565465830730372;10.0219987402628;0.8397272137324917;0.01529877112823836;0.015502323177488711;0.5045281575249968;-0.010769803879423417;0.5014381273608595
30.874329;1.0588759397259777;0.5245948538373449;0.5021671269554913;-0.015910451982736225;-0.015057353031834315;1.0564609436236947;10.020369267740262;0.8395508847978483;0.015299844012300482;0.015500911934361247;0.5052362773959177;-0.010438785488848253;0.5022696296730375
30.875251;1.0588664740291125;0.5256165812699385;0.5029186634094385;-0.015579540764023904;-0.014742761777369929;1.0563482555821937;10.018673591244907;0.8393756423929679;0.015301034215083139;0.015499489216057764;0.5059438518220579;-0.010159666896719459;0.5031007744819925
30.876173;1.0588382054147194;0.5266298742485482;0.5036765225684854;-0.01530508287233656;-0.014481963073911515;1.0562079780187863;10.016917534534457;0.8392018705167515;0.015302339845008648;0.015498060267379177;0.5066517288439031;-0.00993044858598745;0.5039320375770182
30.877094;1.0587928506386346;0.5276352228356197;0.5044407997623827;-0.015085065058026976;-0.014273004960939337;1.0560415677022077;10.015106195527022;0.8390299847279554;0.015303758476336042;0.015496632480294254;0.5073598016463493;-0.009752131519311858;0.504763045796574
30.878016;1.0587311405076012;0.528632400458206;0.5052111886457791;-0.014918757207316882;-0.01411517029701154;1.0558505527888224;10.013242767999587;0.8388604270049821;0.015305287298730662;0.015495213567754346;0.5080659635325645;-0.009621716996337754;0.5055914479110717
30.878937;1.0586546732374669;0.5296224389534919;0.5059880341097038;-0.01480045066636308;-0.014003025065887046;1.0556375173027648;10.01132869164609;0.8386936640416721;0.015306923400776199;0.015493810139649572;0.5087720643217901;-0.009534207228842585;0.5064189583030658
30.879859;1.058566555531862;0.5306062145062327;0.5067707187770769;-0.014727002399948225;-0.01393354828203391;1.055405085731132;10.009364493001701;0.8385301614339031;0.01530866423890342;0.01549242686021718;0.5094749262492472;-0.009486606346997634;0.507242447585085
30.880781;1.0584688420043376;0.531584435096451;0.5075588476137745;-0.014690323889691317;-0.013899057346892446;1.0551549318788087;10.007350311036921;0.8383704050087059;0.015310508677206616;0.015491066633887723;0.5101764087082404;-0.009472920157336865;0.5080637762847001
30.881702;1.058362328313482;0.5325581382000951;0.5083528344063425;-0.014687319650927339;-0.013896612906037557;1.0548917437488086;10.005285905291917;0.8382149081128267;0.015312457633076383;0.015489732196436543;0.5108764928751698;-0.009488154913440662;0.5088827594611697
30.882624;1.0582502351101757;0.5335291845315213;0.509152648741795;-0.014711329683262258;-0.013919871395343942;1.0546181528428322;10.003170547666675;0.8380641570756237;0.015314513454906352;0.015488427929496267;0.5115733243973831;-0.009526316818725296;0.509697117154643
30.883545;1.0581353384709797;0.5344987257892032;0.5099577494131387;-0.014754374745338441;-0.01396124640677825;1.054336697653619;10.001003637131468;0.8379185891386172;0.0153166791571986;0.015487159847424563;0.5122701442230947;-0.009582412300110579;0.5105096153767807
30.885389;1.0579617072594827;0.5363107260902181;0.5115934342642762;-0.014879174307861773;-0.014080842637124776;1.0539928547091706;9.998785993778476;0.8377786197338833;0.015318958369494262;0.015485933591841677;0.5137891694105782;-0.009724447951682933;0.5121433790254462
30.887232;1.057782178459448;0.5381315952324509;0.5132453655318197;-0.015028511131348952;-0.014223830992800137;1.0536400682693459;9.996520665366212;0.8376446618831135;0.015321355033581754;0.015484752567166858;0.5153185446439837;-0.009883430168631347;0.513785362799345
30.889075;1.0576066301232672;0.5399657071805885;0.5149126939338665;-0.015174381298796885;-0.014363576917624762;1.0532886933370822;9.994212735952562;0.8375171081457792;0.015323872036022715;0.015483617830021043;0.5168563796275522;-0.010033364932811505;0.5154332302084794
30.890918;1.0574433563094607;0.5418169731563328;0.5165948517909957;-0.015298495120007862;-0.014482647287718644;1.052948977114808;9.991868810245487;0.8373962965181078;0.015326509680278048;0.015482529419826736;0.5184028261443558;-0.010155257453831477;0.5170867952506334
30.892761;1.0572967000723437;0.5436875474260497;0.5182914662312111;-0.01538666340060897;-0.014567535220203737;1.0526261956586522;9.98949677385918;0.8372825274953243;0.01532926473668748;0.015481488025034906;0.5199571308179868;-0.0102391122141232;0.5187450427147677
30.894605;1.0571682421099489;0.5455762191003187;0.5200003488440083;-0.015435221035092154;-0.014614732651371967;1.0523217776035632;9.98710567902174;0.8371761171821216;0.015332129974253554;0.015480495882409316;0.521519634104554;-0.010279933908847246;0.5204080541919421
30.896448;1.0570583571438734;0.5474831694219687;0.5217213230054023;-0.015445281099454195;-0.014625274165953175;1.052036249744404;9.984705201752885;0.8370774137348693;0.015335094906905166;0.015479556504626998;0.5230877509345976;-0.010279727686100176;0.5220730883561715
30.898291;1.0569632972565606;0.5494048664852081;0.5234527918877048;-0.015419270807760344;-0.014601499243215516;1.0517690964226583;9.98230501738461;0.836986792152123;0.015338147915105089;0.015478673953988671;0.52466194855182;-0.010242497726782176;0.5237404870105364
30.900134;1.0568822798031103;0.5513401183941521;0.5251939065971786;-0.015367207261316225;-0.014552897921496655;1.0515167272820918;9.979914857837166;0.8369046597594773;0.015341278597536786;0.015477852149949735;0.526241709378971;-0.01017624632367539;0.5254096634646465
30.901977;1.0568112187370589;0.5532835151167843;0.5269413997600453;-0.015296437994153575;-0.014486480938569333;1.0512765715843908;9.977544610609957;0.8368314705704091;0.01534447928558131;0.015477093946003505;0.5278254694694546;-0.010088975342937501;0.5270789796428759
30.903821;1.0567460711048078;0.5552328794129275;0.5286950347672927;-0.015212458950138265;-0.01440750626380565;1.0510471340002057;9.975203991420178;0.8367677581636376;0.015347744736877441;0.01547640016585775;0.5294115751853067;-0.00998768805737068;0.5287467203810244
30.905664;1.0566853540480694;0.5571867090812967;0.5304539205955634;-0.015124671767183418;-0.014324896820355142;1.0508239872650147;9.972902118411925;0.836714146342481;0.01535107030815605;0.01547576973545274;0.5310013298174867;-0.009881388889482694;0.5304141734699087
30.907507;1.0566259971150191;0.5591409635803994;0.5322154773680545;-0.01503800588601023;-0.01424336135200487;1.0506077967768415;9.97064687238354;0.8366712774880489;0.015354451204611435;0.015475200804010814;0.5325930526398855;-0.009773081956960927;0.5320795468396544
30.911193;1.0565208428715374;0.5629291977751953;0.5357400620423748;-0.014881931244987144;-0.014096715677494522;1.0503533282254083;9.968444397973217;0.8366397137255088;0.015357884127173094;0.015474691530013447;0.5359440290712668;-0.009570770112722445;0.5354981579904596
30.91488;1.056406339842658;0.5667159616065524;0.5392708433634078;-0.014752471336140797;-0.013975416763082942;1.0500943853253144;9.966299351503375;0.8366199140860406;0.015361368673453526;0.015474241000380988;0.5393024427022942;-0.009389455036347586;0.5389208442543048
30.918566;1.0562826044211366;0.5705011073780838;0.5428076118815057;-0.014646717300403362;-0.013876708522107234;1.04983373660933;9.964215632398307;0.8366122847169876;0.015364906295236944;0.015473850505092255;0.5426654014823974;-0.009226138570175395;0.5423449902159222
30.922253;1.0561521306127892;0.5742854277328661;0.5463499912611045;-0.014556053018743392;-0.013792393921500924;1.0495730935958545;9.962196826359236;0.8366172236361684;0.01536849828399832;0.015473523433111504;0.5460329918913269;-0.009074823930602601;0.5457709219617727
30.925939;1.0560193947628873;0.5780696036329201;0.5498965976655434;-0.014471860761231518;-0.013714244531218259;1.0493191527651478;9.960246011218558;0.8366351093877656;0.015372144700261959;0.015473263660023356;0.5494042715002824;-0.008925514817948833;0.5491978413328819
30.929625;1.0558862700466254;0.5818556672094948;0.5534486948739065;-0.014385917465901782;-0.013634436556457035;1.0490756161342882;9.958365244354889;0.8366662286417778;0.01537584429717947;0.015473074485108812;0.5527792378410701;-0.008772213227510532;0.5526259949979676
30.933312;1.0557538025448374;0.5856442027234171;0.5570065717284427;-0.014293528188271573;-0.01354849835885845;1.0488441102153323;9.9565553181437;0.8367107051956153;0.015379594851196896;0.015472958868499096;0.5561568639114449;-0.00861191835987704;0.5560547144665126
30.940685;1.0554958342893677;0.5931093313644751;0.5641209021356981;-0.014094030674660732;-0.013362585417567754;1.0485030813831622;9.954816124131986;0.8367685369826666;0.01538339392646719;0.015472919770623967;0.5630881362113539;-0.008275627392664587;0.5630324600354364
30.948057;1.055233061698462;0.6005776130384725;0.5712478308805468;-0.013884094899000644;-0.013166740875761182;1.0481717673870294;9.953146996386314;0.836839703485152;0.015387239664329241;0.01547295989977404;0.5700280147805384;-0.0079223367803928;0.5700175787678017
30.95543;1.0549631729973725;0.6080454079534314;0.5783857225113951;-0.013669711920794383;-0.012966661802468941;1.0478452273219645;9.951546723896884;0.8369241745317645;0.015391130726881082;0.015473081386797361;0.5769774276226273;-0.0075640426049786704;0.5770114492550391
30.962803;1.0546813876711543;0.6155090497217167;0.5855342698366793;-0.013458598259114524;-0.012769715552116116;1.0475223869476058;9.950013782133855;0.837021834802743;0.015395065516657059;0.015473286278036848;0.5839333636713393;-0.007203740106915658;0.5840112534072015
30.970176;1.0543903679830495;0.6229706182472451;0.5926944934060999;-0.013247849778478465;-0.012573104076970454;1.0472030612297154;9.94854639066203;0.8371324621940973;0.0153990408838105;0.015473577714120489;0.5908959534015157;-0.006841423197808437;0.5910171126675438
30.980176;1.0539840634445223;0.6330492120570919;0.6024137111607049;-0.01296066921194667;-0.012305144789714024;1.0467869321821663;9.947141900450399;0.8372557380038981;0.015403050682332421;0.015473960208665543;0.6004134603853194;-0.006344084277518205;0.6005755893360369
30.990176;1.0535599510711522;0.6431232435554416;0.6121514381199173;-0.012669244913526266;-0.012033127072511278;1.0463665548168672;9.94579620885832;0.8373912491471418;0.015407085678779872;0.01547443857749126;0.609946194403472;-0.005839714768370528;0.610148685261731
31.000176;1.0531180909693905;0.6531930948716965;0.6219086448813349;-0.01237546497766173;-0.011758821638547565;1.0459434495402247;9.94450432233536;0.8375385302093773;0.015411135613005784;0.015475017211886311;0.6194943991432117;-0.00532630671496866;0.6197366349212867
31.010176;1.0526569843056435;0.6632581033217865;0.6316860582584165;-0.012078616284279533;-0.011481545944830591;1.0455162211768438;9.943261970940876;0.8376971241428532;0.015415191703627982;0.015475701172812226;0.6290592195142688;-0.004806854332358127;0.6293406951050913
31.020176;1.0521763220407367;0.6733190074738024;0.641484869850609;-0.01177977063595459;-0.011202299760407165;1.045083623789461;9.942066387872506;0.8378665810183163;0.015419247891542953;0.01547649823297448;0.6386407499436773;-0.004279353950105989;0.6389609941075868
31.030176;1.0516736679809384;0.6833749708151462;0.6513059540462584;-0.011479092636454509;-0.010921244132992256;1.0446455247192554;9.940915501511732;0.8380463877441585;0.015423301180535578;0.015477419065788964;0.6482410613877904;-0.0037458030104780167;0.6485996358669137
31.040176;1.0511503438996694;0.6934283564594492;0.6611509384701091;-0.0111765968243851;-0.010638358644405132;1.0442027748429572;9.939807092800828;0.8382359191174781;0.015427350950484777;0.015478475406414954;0.6578592106697057;-0.003206199924499953;0.6582557301614538
31.050176;1.050605393549538;0.7034760522541373;0.6710176660149026;-0.010873951084232517;-0.01035522313063871;1.043753081734011;9.938738672952582;0.8384344550128233;0.015431397088483269;0.015479678908392741;0.6674962605028842;-0.0026595450441915113;0.6679304436308743
31.060176;1.0500365471609339;0.71351978917242;0.6809094451695699;-0.01056874266095344;-0.010069545380878533;1.043295988180372;9.937707336443786;0.8386412365515915;0.015435438681337217;0.015481040467036265;0.6771532754592328;-0.0021068410684114236;0.6776249933568824
31.070176;1.0494461330461893;0.7235591652856362;0.6908245561047034;-0.010261686968232807;-0.009781967530961987;1.0428319494915916;9.936709220206692;0.8388555338922462;0.015439474591437385;0.015482568662703007;0.6868313266953241;-0.001547091490391436;0.687340591300747
31.080176;1.0488326830895274;0.7335950490389523;0.7007649423473804;-0.009954742749551377;-0.009494358506968807;1.042359445013862;9.935739002951696;0.8390766496134905;0.015443505023237172;0.015484268528579186;0.6965305481678132;-0.0009812989246538535;0.6970774443834101
31.090176;1.0481964170174687;0.7436254363255086;0.7107289171982092;-0.009646536653631537;-0.009205396687760563;1.0418780579313298;9.934790200047592;0.8393038553399395;0.015447532213283762;0.015486141659765707;0.7062511429876623;-0.0004094654382827759;0.7068357447853864
31.097266;1.047712535852543;0.7507553155908118;0.7178332100951363;-0.009427160083427994;-0.008999593654056455;1.0415564465165437;9.933856007807345;0.8395363972005669;0.015451559861800407;0.015488187953023914;0.7131122714748445;4.068692690140655e-07;0.713734640422302
31.097266;1.0476396437921882;0.7508204277070352;0.7179182743481579;-0.009427159548350562;-0.008999591432244557;1.041647241887807;9.932929936901859;0.8397735843863824;0.015455592328989635;0.015490407890898812;0.7129559600583355;3.316223703380249e-06;0.7136159101278061
31.097267;1.047563370120622;0.7508821956826577;0.7180053593401947;-0.00942716095444621;-0.008999589096906315;1.04174398528224;9.93200666506403;0.840014816877486;0.015459634082750959;0.015492802531288466;0.7128021389951367;6.2607521670380225e-06;0.7134994286199493
31.097268;1.0474830989215043;0.7509412567078161;0.7180952977932521;-0.009427771513379037;-0.009000174471758843;1.041848128753348;9.93108291788433;0.8402595178183913;0.015463689396890792;0.015495371687040859;0.7126497392390234;9.237501312240248e-06;0.7133840974738541
31.09727;1.0474012775485655;0.7509987348395057;0.7181871536050745;-0.009427587360212653;-0.008999988205667208;1.0419580990095465;9.93015715847988;0.840507080434788;0.015467762138143793;0.015498113666564109;0.7124997579871803;1.2242433491160267e-05;0.7132706830823168
31.097274;1.0473161041097374;0.7510534339772572;0.7182804806630974;-0.009427328144652351;-0.008999733820621879;1.0420733923479975;9.92922829598918;0.8407568916868159;0.01547185543042871;0.015501026066037425;0.7123532458822325;1.6271253772706476e-05;0.7131598785342311
31.097282;1.0472286354427578;0.7511081920980205;0.7183766288617477;-0.00942656826941918;-0.008998996601212532;1.0421936195232897;9.928294640884523;0.8410083899069744;0.015475971129884542;0.015504105140804884;0.7122122470356569;1.932059117864474e-05;0.7130533955497456
31.097298;1.0471373454790125;0.751167567651446;0.7184803260249066;-0.009427451972875082;-0.008999837920666371;1.0423174647388913;9.92735342881657;0.841261065005541;0.015480109224320743;0.01550734497528282;0.7120797821383649;2.3388318348652358e-05;0.7129539806833282
31.09733;1.0470437479577333;0.7512396619521815;0.7185976468368324;-0.00942579648862845;-0.008998252657310113;1.0424445751651352;9.926400726355224;0.8415143754210207;0.0154842679360183;0.015510737694830506;0.711965874370549;2.8471991005561994e-05;0.7128713883831235
31.097394;1.0469465003986063;0.751339815623663;0.7187436306311219;-0.009423901987684322;-0.008996450117597149;1.0425734967307738;9.92543214182429;0.8417676733349458;0.015488444506075878;0.015514273366734247;0.7118845736058752;3.556734841890578e-05;0.7128193881917214
31.097522;1.0468422963425885;0.7514993486614181;0.7189500076289131;-0.009419682902048601;-0.008992469199694653;1.042702741790318;9.92444425399089;0.8420202171624878;0.015492635392510072;0.01551794035604858;0.7118689743450918;4.566826884911151e-05;0.7128307962316363
31.097778;1.0467301144647703;0.7517829666564662;0.7192788440647726;-0.009411897384263804;-0.00898513472778124;1.0428268713079554;9.923435720616945;0.842271262347755;0.015496836077472743;0.01552172729671543;0.711982216765279;6.376717643352757e-05;0.7129684865368378
31.09829;1.046600814489758;0.7523194163569682;0.7198589411590746;-0.009395996329507604;-0.008970184111208706;1.0429384984254653;9.922407660886288;0.842520158262506;0.015501041737623171;0.015525624017958472;0.7123504714613925;9.585540061243435e-05;0.7133583572907991
31.099314;1.0464396928576982;0.753361089626062;0.7209411492789192;-0.009364375927834463;-0.008940485124049815;1.0430232725180384;9.921363427766478;0.8427663685333048;0.015505248472020281;0.015529620318965253;0.7132269134942815;0.00015792302624299579;0.7142532770436016
31.101362;1.0462172014580284;0.7554118794907271;0.7230269564727467;-0.009303341795803164;-0.008883210008471431;1.0430488651657357;9.920307789084138;0.8430094332663126;0.015509453802930612;0.015533705404166874;0.7151136774605699;0.00027995826230373366;0.7161550652471926
31.105458;1.0458703665073046;0.7594399257027787;0.7270850703010213;-0.009188691491747567;-0.008775753657823335;1.0429549390224595;9.91924601721231;0.8432489657384913;0.01551365654688618;0.015537868876631191;0.7189788301184008;0.000522948089959765;0.7200315523807628
31.109554;1.0455236048911294;0.7633837476416028;0.7310621507017656;-0.009081151968620709;-0.00867503972034513;1.042861106079145;9.918183595800421;0.8434846815280295;0.015517856791472178;0.015542101972232061;0.7227674311988614;0.0007698805783826536;0.7238275397297402
31.11365;1.0451788683156837;0.7672226143113248;0.7349368301206209;-0.008981446190667567;-0.008581749567167648;1.042769871593177;9.917126639389316;0.8437163710928907;0.015522055540592742;0.01554639876289246;0.7264616469134106;0.0010247465600968406;0.7275249099499269
31.117746;1.0448402310983964;0.7709465754116154;0.7386963645732808;-0.008884017531638401;-0.008490545851230144;1.0426836233451413;9.916082654993996;0.843943812059732;0.015526253688136498;0.015550756556816828;0.7300487899044396;0.0012885394761752648;0.7311105979817201
31.121842;1.0445095756896476;0.7745498322150769;0.7423333154325402;-0.008785257326430068;-0.008397967785827796;1.0426037356393572;9.915061203395979;0.8441667124249977;0.015530450566385122;0.015555174585877081;0.7335202750467585;0.001561254632751712;0.7345756098679527
31.125938;1.0441867661266468;0.7780275890452405;0.7458426676083557;-0.008684671077631162;-0.008303546615187894;1.0425306981278748;9.91407364444962;0.8443847022238861;0.015534642893238469;0.015559652836199174;0.7368735564121558;0.0018428884925723401;0.73791707590784
31.13413;1.0436644159070732;0.7846032874710057;0.7524553579522383;-0.008479668719225189;-0.008110768940462074;1.0422591517072919;9.913131636030537;0.8445973156004869;0.01553882563477715;0.015564192298427622;0.7433360485501435;0.00241143811912147;0.74436304478591
31.141503;1.0432123790280015;0.7901108900866579;0.7579967407232271;-0.008294491753031543;-0.007936283881277881;1.042053861642615;9.912245732224166;0.8448039590200369;0.01554299401700024;0.015568794962097737;0.7487360696644944;0.002924901372568339;0.7497411115730362
31.148875;1.0427853993785934;0.7952452511923213;0.76316267749031;-0.008111466266961194;-0.007763563520600145;1.0418686892539202;9.911425360905694;0.8450039149768402;0.015547144295686485;0.015573462836401623;0.7537708646439135;0.003427277463731912;0.7547486681000288
31.156248;1.0423811945708057;0.800025951891635;0.7679730764072741;-0.007933212050073263;-0.007595147181935924;1.0417045634161728;9.910679450139494;0.8451964048246876;0.015551273827795638;0.015578196820955565;0.7584586413218356;0.003912567072411711;0.7594038950373587
31.163621;1.0420006823472379;0.804474886444436;0.7724479113178664;-0.007759277499291941;-0.007430610692843184;1.0415594501071406;9.910016362746532;0.8453806500833781;0.015555381944977562;0.01558299587262783;0.7628205324778107;0.00437977166351439;0.7637278845411036
31.173621;1.0415504590958706;0.8100200004501557;0.7780242210347912;-0.00752638742388938;-0.0072099901133522186;1.0413432971276928;9.909443435904757;0.8455558799282707;0.0155594702885908;0.015587857054043665;0.7682925212108105;0.004982892088767756;0.7691576172084226
31.176121;1.041379046237227;0.8113307577829323;0.7793366302325428;-0.007468096898562946;-0.007154675122275619;1.041394933067037;9.908966996844995;0.8457213664122014;0.015563541221028846;0.015592776598981423;0.7695144201735133;0.005129927968227786;0.7703295392475508
31.181121;1.0411328338195032;0.8138456881862298;0.7818570727486882;-0.007354997371510615;-0.007047346136981503;1.041368008128116;9.908592518561314;0.8458765195960943;0.015567595933790807;0.015597750905848086;0.7719519382711824;0.005414878604323441;0.7727132572669974
31.191121;1.0407501016940326;0.8185157497511792;0.78654496181129;-0.007131133064039723;-0.006834720533108569;1.0412040382783332;9.908324701539419;0.8460208981344879;0.015571634060095476;0.015602776719991636;0.7765627677599924;0.005957743760743305;0.7772679087515506
31.193621;1.0406005484740162;0.8196173299422259;0.7876377818478094;-0.007075577691133022;-0.00678187684942337;1.0412604739093108;9.90816799689345;0.8461541314620032;0.015575654021851454;0.015607850925037654;0.7775916106407035;0.006089523548281718;0.7782339774392185
31.198621;1.0403899040265734;0.821733278368718;0.7897487515407838;-0.006966842345462217;-0.006678446921325644;1.041249741295679;9.90812704213033;0.846275924803705;0.015579653290300798;0.015612970623735947;0.7796471670122807;0.006345218180632276;0.7802244915080411
31.208621;1.0400674625943809;0.8256657375266407;0.7936867402580681;-0.006752348570163787;-0.0064742824399769226;1.0411242391875255;9.90820592656003;0.8463861012572682;0.01558362878498963;0.015618133465428952;0.7835351344450201;0.006830828183926372;0.7840467377017932
31.211121;1.039939741265805;0.8265888196902291;0.7945926320702672;-0.006700561362207589;-0.00642493203847872;1.0411782921693047;9.908406932753094;0.846484551128767;0.015587576839561737;0.015623337914513822;0.7844022120977103;0.006949355032644726;0.7848432520057991
31.216121;1.0397615646901108;0.8283661637665447;0.7963567591838725;-0.006596194568828485;-0.006325469027414438;1.0411751403163467;9.908729818592555;0.8465711714102689;0.01559149274888606;0.015628583398662188;0.7861350847476414;0.007177801075348074;0.7865051928930159
31.226121;1.0394940712885172;0.83167883683748;0.7996625060546229;-0.006393024405882691;-0.006131742067885138;1.0410749968266264;9.909171510973037;0.8466458814097003;0.015595371054398295;0.015633869940836514;0.7894153870483642;0.007613168689458082;0.7897157485190508
31.228621;1.0393865749711793;0.8324497692370024;0.8004083982457647;-0.006343148528580436;-0.006084131190089716;1.041118135312749;9.909726417040577;0.8467086682324193;0.01559920602084192;0.015639197286030113;0.790145679378013;0.007718459769072461;0.7903731912541758
31.233621;1.0392374561150979;0.8339427228205037;0.8018788537853694;-0.006243175510826963;-0.0059887022260662;1.0411109744436788;9.910387213919078;0.8467596070813993;0.015602991052756508;0.015644564283056037;0.7916054566517868;0.007923675844648178;0.7917612765117065
31.243621;1.0390161770189876;0.8367346847545615;0.8046514504051497;-0.006049912744416961;-0.005804147817404158;1.0410231250775932;9.911144930068021;0.8467988727175797;0.015606718035989434;0.015649968479525708;0.7943711923592159;0.008313819050817252;0.7944576878726626
31.246121;1.0389242238936687;0.8373752799099258;0.8052605654601662;-0.006002469313138817;-0.005758806009047624;1.0410493296522516;9.911988788884146;0.8468267557435115;0.015610377922886477;0.015655405307902624;0.7949823871174969;0.008407892985797975;0.7949974511035324
31.251121;1.0388002113932917;0.8386286882053432;0.806482336452572;-0.005908373472903862;-0.005668875557850507;1.041033286867119;9.912907381730903;0.8468436326432309;0.015613962028156422;0.015660867669583807;0.7962095861646048;0.00859190256131238;0.7961550288446108
31.261121;1.0386184086837045;0.8409817069450988;0.8088037936804909;-0.005724758901179201;-0.005493325684010678;1.040948552142338;9.913890536360613;0.8468498822659294;0.015617463241807059;0.015666346872282976;0.7985393825297531;0.008941854209626994;0.7984179839161308
31.263621;1.038542755357632;0.8415173446043159;0.8092980989850446;-0.005679270745233299;-0.005449806154486872;1.0409526223365322;9.91493027996683;0.8468458196429978;0.015620876997081132;0.015671833992301303;0.7990474010720903;0.009026756165933692;0.798857470205841
31.268621;1.038441101267806;0.8425705442349978;0.8103080444522237;-0.00559134100924277;-0.005365690944328809;1.0409200505637908;9.91602066688057;0.846831703515455;0.015624201257276633;0.015677320337953386;0.8000742613648888;0.009191616696735364;0.7998177044733672
31.278621;1.038293774664512;0.8445578066844031;0.8122487051022833;-0.005418326352341217;-0.00520012090835783;1.040830507901682;9.917156940475865;0.8468077844631569;0.015627435133931195;0.015682796492375323;0.8020315849054978;0.00950644123002917;0.8017111650728473
31.281121;1.0382329473436758;0.8450061300897675;0.8126432232379122;-0.0053757353964497614;-0.0051593429081446904;1.0408078283337785;9.918334840085187;0.8467743008812856;0.015630577667979557;0.01568825086065987;0.8024490376532427;0.009583231711664787;0.8020632839825018
31.286121;1.0381514977274073;0.8458953891100532;0.8134753138639479;-0.0052912985493092386;-0.0050785002990918525;1.0407540095798797;9.919550660776874;0.8467314206535197;0.01563362803290062;0.01569366962721231;0.8033033282340666;0.009730988818756536;0.8028543195407091
31.296121;1.038035485981906;0.8475768931409817;0.8150932114091458;-0.005127245509731442;-0.004921378779960245;1.0406521893082232;9.920801617297109;0.846679245017803;0.01563658638196913;0.015699038046189863;0.8049421677073708;0.010014714152557147;0.8044330329282163
31.298621;1.037987569070727;0.8479552260068567;0.8154048071001385;-0.00508688311970259;-0.004882717912865416;1.0406026550819258;9.922085932327304;0.8466178865810013;0.01563945388821112;0.015704341420263213;0.8052782254764181;0.010083410321726778;0.8047083679197927
31.303621;1.0379260911498467;0.8487090677830147;0.8160852339262075;-0.005007257070092073;-0.004806429158214129;1.0405268158495613;9.923402346315891;0.8465475001916922;0.015642231533893124;0.01570956582557598;0.8059820965734863;0.010217079669392393;0.805354611095214
31.313621;1.0378368705551568;0.8501325353302923;0.8174276373023451;-0.0048532854534905304;-0.004658875542138919;1.040413075575442;9.924749156006424;0.8464682619398989;0.015644918881879983;0.0157146991001147;0.8073453206055872;0.010473723635573175;0.8066644711019124
31.316121;1.0378029983397228;0.8504563635908997;0.8176675680744416;-0.004815239475971334;-0.004622415024173022;1.0403387176069565;9.926123803660873;0.8463803777115196;0.015647513997138474;0.015719730907016827;0.8076084266691567;0.010535343384501974;0.806874974541403
31.321121;1.0377583740246068;0.8510982397759247;0.8182178381548133;-0.004740036719164103;-0.004550329494163233;1.0402419049350085;9.927523387706236;0.8462841127435017;0.015650014096562997;0.015724651584511865;0.8081789703514511;0.010656939969921514;0.8073970846550428
31.331121;1.0376947633092226;0.8523086248164446;0.8193255572486635;-0.004594916808123607;-0.004411183291705478;1.0401157898062592;9.92894520005823;0.8461797994388023;0.015652416226268524;0.015729451459783623;0.809302604443028;0.010887513621074185;0.8084772890973475
31.333621;1.037673704427576;0.852590189991787;0.819504826545911;-0.0045580307565452624;-0.004375824285810734;1.0400166481120658;9.930386768249475;0.846067822129303;0.01565471795850456;0.01573412149190854;0.8094971547377736;0.010944063862476285;0.8086298177554759
31.338621;1.0376457103123178;0.8531395253501626;0.8199442615035494;-0.004488299980082194;-0.004308964140538572;1.0398999275969005;9.93184552315948;0.8459486086540864;0.01565691777197176;0.015738654212066844;0.8099496530286765;0.011053590340294598;0.8090443511046644
31.348621;1.037607391443747;0.8541692416067675;0.8208514718754045;-0.004350485079169574;-0.004176764864243218;1.0397611933771458;9.933318187389744;0.8458226552993756;0.015659014803036764;0.01574304385507475;0.8108643366333209;0.011263093099620404;0.8099254241547041
31.351121;1.0376023855776548;0.8544144196535559;0.8209779215272408;-0.0043183946711407885;-0.004146002217533778;1.0396410307218262;9.93480009619584;0.845690568976784;0.01566100866331617;0.01574728588057261;0.8109985895999938;0.011313572532430023;0.8100266548606558
31.356121;1.0375952869013738;0.8548861532134606;0.821323149652446;-0.004251011304849532;-0.004081368565781977;1.0395079834702656;9.936285490575688;0.8455530991754102;0.015662899522003462;0.01575137611510255;0.8113488175822199;0.01141302957548947;0.810346828374168
31.366121;1.0375843938875418;0.8557617140659355;0.8220591289040613;-0.00412209895350634;-0.00395766642938477;1.0393606046180945;9.937769198854024;0.8454111241357745;0.01566468816312057;0.01575530970147845;0.8120853329155796;0.011602466116729613;0.8110565886556111
31.368621;1.0375987914053006;0.8559785956014944;0.8221424832701332;-0.004091080720957225;-0.003927925319872265;1.0392235306669861;9.939247968572966;0.8452655629417288;0.01566637584767501;0.015759080819567672;0.8121693594965855;0.011648885159381492;0.8111138912086304
31.369871;1.037621951989139;0.856095302313819;0.8221227445558791;-0.004075373427710086;-0.003912882692831261;1.0390844575682034;9.940720321771442;0.8451172657257137;0.015667963701714818;0.015762683569739117;0.81214917450263;0.011672290210023244;0.81106846724302
31.372371;1.0376499017359226;0.8563114903746459;0.8221948919585608;-0.004043792121979843;-0.003882597514204044;1.0389391135922947;9.942185947482807;0.8449669750238962;0.015669452338733608;0.01576611314615074;0.8122202243500646;0.01171668402638439;0.8111160168100395
31.373621;1.0376863409230381;0.8564303950745958;0.822167005007594;-0.004028322820970643;-0.003867781430788883;1.0387932745293225;9.943645306979663;0.8448154000312067;0.0156708420389044;0.01576936584941353;0.8121910811907568;0.011739067889182234;0.8110640119284007
31.374246;1.0377295807864364;0.8565052416726283;0.8220915082891419;-0.004020624625468245;-0.0038604274032867556;1.0386447196804827;9.945098794627492;0.8446633067570154;0.015672132917489496;0.015772437983653805;0.8121133280322795;0.011750442188322687;0.8109636400385986
31.375496;1.037777349900301;0.8566286319004935;0.8220591807814099;-0.004005179228684038;-0.003845635332162365;1.0384931619246798;9.946545425936762;0.8445114865967194;0.01567332546479895;0.01577532537256248;0.8120804907126599;0.011772807003868896;0.8109082551537071
31.377996;1.0378291156468318;0.8568458911018391;0.8221141070765413;-0.003974870508387214;-0.0038165696085131835;1.0383392355758232;9.94798242468817;0.8443606584394167;0.01567442089787737;0.01577802363553683;0.8121340339223826;0.011817161844530643;0.8109391304469787
31.379246;1.0378875492836024;0.8569719331945116;0.8220765334181807;-0.0039589539796211345;-0.0038013220353509294;1.0381855429057705;9.949406121358868;0.8442114159748745;0.01567542030611349;0.01578052806590613;0.8120963879939224;0.011838505850837264;0.8108778496107432
31.381746;1.0379485422210144;0.857187094852707;0.8221231336050503;-0.003929683930146525;-0.0037732530618070376;1.038030748580824;9.95081285314576;0.844064186036801;0.015676324188965855;0.01578283309972429;0.8121429531847336;0.011881838380476933;0.8109002887821967
31.386746;1.0380105611175867;0.8575661513730667;0.822327392578152;-0.0038702060342371545;-0.0037161758289365973;1.037875646989093;9.952199301615847;0.8439191930908158;0.01567713335290785;0.015784932334011285;0.8123490783730267;0.011965159278448054;0.8110819907170833
31.387371;1.0380832634800696;0.8576487316891646;0.8222402212785473;-0.0038622552173028075;-0.003708571385629597;1.0377251088873374;9.953562624630834;0.8437764980912275;0.015677849792463606;0.01578681988890749;0.8122650408286053;0.011975470131954111;0.810971718513446
31.388621;1.0381572255266482;0.8577709536364557;0.8221928952163969;-0.003847768345219585;-0.003694695960016281;1.037576935535203;9.95490033969519;0.8436360548345041;0.01567847694808538;0.015788492266063058;0.8122210283117405;0.011995775993282777;0.810900996399957
31.391121;1.0382341915201987;0.8579717504328657;0.8222225079731251;-0.00381896149194653;-0.0036670655781624152;1.0374317259303454;9.956210665744576;0.8434976975980073;0.015679019299174552;0.015789948835684513;0.8122551518815723;0.012037084838717897;0.810908276373689
31.392371;1.0383172240435254;0.8580923965066022;0.8221752607734034;-0.003804590014285998;-0.003653292910614901;1.03728984818622;9.957493604751532;0.8433611345983552;0.015679481249761797;0.015791190457558092;0.8122105114054469;0.012057404810513013;0.8108361292490693
31.392996;1.0384028789338702;0.8581700867629971;0.8220906497763325;-0.0037975465084295634;-0.0036465629716449788;1.0371515228306105;9.958751034402328;0.8432260269454136;0.015679866114613257;0.015792217206862223;0.8121292521742307;0.012067741501534302;0.810726775240825
31.394246;1.038493379095161;0.8582851412122747;0.82204505919021;-0.003782463835947204;-0.003632106501519775;1.0370179124332155;9.959985641456989;0.8430920856093712;0.015680175979470513;0.015793027134902295;0.8120855744758066;0.012087096883600443;0.8106544966463061
31.396746;1.038586729830428;0.8584727789164188;0.8220748155766147;-0.003755351306943013;-0.0036060977211467707;1.036887157848104;9.961200355377375;0.8429591000735343;0.015680412329382307;0.01579361761725311;0.8121167350914761;0.012127470117461986;0.8106564136435038
31.397996;1.0386858274747062;0.8585816826300272;0.8220332123971743;-0.0037406523178853865;-0.0035920084513178904;1.0367604091379519;9.962398296207311;0.8428269211467441;0.015680576905143555;0.015793987781609137;0.8120740518741679;0.012146858786900376;0.81058283155622
31.400496;1.0387891359425927;0.8587602368050078;0.8220649738544937;-0.003711584676227217;-0.003564116375743244;1.0366378272406311;9.963582520202092;0.8426954667468554;0.015680671792838347;0.015794139109497504;0.8121038843268402;0.012185259003225936;0.8105802373572787
31.405496;1.0388961844710602;0.859070276997343;0.8222307795378434;-0.0036570024167260537;-0.003511715604280804;1.0365195342870712;9.964755456974604;0.8425647367446326;0.0156806984372897;0.01579407411665099;0.8122645811907282;0.012260664258230181;0.810706876078308
31.406121;1.0390092413637055;0.8591298843263973;0.8221626939784028;-0.003650251365135952;-0.003505256993534125;1.0364066035961097;9.965918307495558;0.8424347858180513;0.015680657442691148;0.015793795612133614;0.8121914279353583;0.01227006452676913;0.8105963453917805
31.407371;1.039128037961463;0.859222628422246;0.8221338326933951;-0.003635773205439849;-0.003491369497362341;1.0362980994590059;9.96707104111731;0.842305662885481;0.015680549559731135;0.01579330697624231;0.8121546243232625;0.012289447300572416;0.8105198992425761
31.409871;1.0392500973503875;0.8593749923317642;0.8221717594316718;-0.0036087656621415845;-0.0034654474418568497;1.0361941137680581;9.968212955216998;0.8421773614168298;0.015680375752965492;0.015792611455165004;0.8121822892326144;0.012325799223725354;0.8105058824054906
31.411121;1.039376823360954;0.8594572807157426;0.822150655791676;-0.003595816043886279;-0.00345302609355614;1.0360958050048683;9.969343287314292;0.8420498394802871;0.015680136499985356;0.015791711358496708;0.8121495019318502;0.012344106347547507;0.8104291147853926
31.411746;1.0395088389504228;0.859505754964106;0.8221046100143646;-0.0035884827172209164;-0.003445993271415382;1.0360014091059246;9.970461641235168;0.8419231004059766;0.015679831666858296;0.01579060877202522;0.8120883715474602;0.012353354252766723;0.8103221120042062
31.412996;1.0396436704794623;0.8595811877173806;0.8220937208321337;-0.003575111990025307;-0.0034331618646016256;1.0359122048578586;9.97156778898765;0.8417972320746754;0.01567946057411276;0.01578930566814375;0.8120620815303207;0.012371529186553308;0.810248521631583
31.415496;1.0397822899586897;0.8597141874696406;0.8221464725237432;-0.0035494696940920477;-0.003408540104735972;1.0358285015067987;9.972660955147754;0.8416723720986382;0.015679022073707912;0.01578780248031288;0.8120968812627255;0.012406619508458587;0.8102348026828808
31.416746;1.0399255238021774;0.8597818480294357;0.8221439673319723;-0.003536428938831432;-0.00339601999514783;1.0357516654062247;9.973739459991668;0.8415486596032806;0.01567851511109062;0.01578609829982678;0.8120760412096019;0.01242461698600753;0.8101637576831372
31.419246;1.040072210384765;0.859904536669571;0.822202388024425;-0.0035096879414760365;-0.0033703390441141177;1.0356811365916996;9.974800907890083;0.841426197194728;0.015677939825829386;0.015784193503815835;0.8121148148562157;0.01245851737080125;0.8101511107498547
31.424246;1.0402250149026135;0.8601367739152089;0.8223713985682073;-0.003456963952204496;-0.003319689074736439;1.0356184468624763;9.975842616924899;0.8413050222889226;0.015677298630321905;0.015782090567436003;0.8122624636858576;0.012526319489762917;0.8102462838121358
31.424871;1.0403807811351973;0.8601652751631733;0.8223517997683649;-0.003451882230947349;-0.0033148072060628676;1.0355612728939678;9.97686227916627;0.8411851024859411;0.015676596229988182;0.015779792531162278;0.8122253326892129;0.012534023712367654;0.8101539343861527
31.426121;1.0405406354105584;0.8602208425391655;0.822363746451679;-0.003438783725871166;-0.0033022208336067897;1.0355134526590928;9.977858727098482;0.8410663352071818;0.01567583880162522;0.015777303322276233;0.8122188887425266;0.012550631301610025;0.8100900330235958
31.428621;1.0407046721268476;0.8603268519301663;0.8224290518998792;-0.0034125356652620216;-0.003276998381554329;1.035474875811201;9.978832226757373;0.8409485683862452;0.015675033413735235;0.015774629272594987;0.8122676701575625;0.012583144036783568;0.8100786501744041
31.429871;1.0408714263101544;0.8603761557849232;0.8224453942389709;-0.0034001912689950423;-0.003265132239076192;1.0354462930189703;9.979783773616571;0.8408316902572328;0.015674187154041962;0.015771778595204972;0.8122721637782784;0.012598563758642364;0.8100193181548082
31.430496;1.0410416453310682;0.860399583202336;0.822441263867605;-0.0033940147256955933;-0.0032591882468497196;1.035428155927898;9.980714272884796;0.8407157191932169;0.015673305626274562;0.015768759446752958;0.8122576777835279;0.01260589277245836;0.8099372035083111
31.431746;1.041215888965338;0.8604471105516083;0.8224637754905915;-0.003381610951321142;-0.0032472575601357597;1.0354205827979595;9.981624505140323;0.8406007888335609;0.01567239222929927;0.01576557884968807;0.8122753183345036;0.012621133962263968;0.8098835287554874
31.434246;1.041393938710819;0.8605426986511017;0.8225357356408268;-0.0033564468226064746;-0.003223065497117975;1.0354234911357292;9.982514884610811;0.8404870437789164;0.015671448366697482;0.015762243471343335;0.812346084940979;0.01265228990385213;0.8098793293775605
31.435496;1.0415755781529037;0.8605865886624076;0.82256105785639;-0.0033447591248478487;-0.003211817368288304;1.0354367925231818;9.9833847805236;0.8403745499434152;0.015670473384582998;0.015758760715340468;0.8123749564806065;0.012667362694677786;0.8098289890124717
31.437996;1.0417618088132812;0.8606763836209954;0.8226321277913582;-0.0033198616618377984;-0.0031878745231223595;1.0354624808488844;9.984232494279842;0.8402632901625852;0.015669464638656393;0.01575513805451799;0.8124559008983085;0.012697354540698631;0.8098267889790721
31.442996;1.041952654557708;0.8608541588741604;0.8227885509754175;-0.0032715664462341144;-0.003141449736854654;1.0354996124221698;9.985055698948607;0.8401532175269092;0.015668418830680906;0.015751381716264296;0.8126258669766607;0.012757267560131277;0.8099097872420205
31.445496;1.042146564380241;0.8609365087259001;0.8228544075291796;-0.0032483647366194483;-0.00311912914578086;1.0355463160462943;9.985851427291326;0.8400442701869459;0.015667333861580417;0.015747496899281288;0.8127128253110734;0.01278610328328641;0.8099049937427107
31.446746;1.0423415366095239;0.8609738284298869;0.8228786530559388;-0.0032355256881313713;-0.003106766103753427;1.0356018301731211;9.986615570559584;0.8399363182752844;0.01566620960532213;0.015743489168936965;0.812764852884373;0.012799863298542087;0.809860707926928
31.447371;1.042537453685382;0.8609888684721633;0.822882188500874;-0.0032300895347923595;-0.003101515794908634;1.0356684446008768;9.98734269220942;0.8398291652965915;0.015665047617375985;0.015739365390992556;0.8128031447563222;0.012805550210238653;0.8097982007589298
31.448621;1.0427354647375933;0.8610255834701075;0.822905283136472;-0.003219068143592209;-0.0030908963396875846;1.0357463835778786;9.988026733305269;0.8397226336960268;0.015663850481397203;0.015735133727587523;0.8128679307629149;0.012819167103477438;0.809757920072038
31.449246;1.04293358147938;0.8610429534903824;0.8229089912271506;-0.00321285243036088;-0.0030848941295881062;1.0358357667109412;9.988662168759973;0.8396165918340996;0.01566262097515649;0.01573080328890539;0.8129214603206872;0.012824716330656363;0.8097018455650411
31.450496;1.0431322002149939;0.8610816984314904;0.8229309215541563;-0.0032004131706217967;-0.0030729118712443785;1.0359366119345483;9.989244879536804;0.8395109041941232;0.015661361620835874;0.01572638380946465;0.8130010664647872;0.01283819922698072;0.8096674198897934
31.451121;1.0433300706335729;0.8611016342250419;0.8229322771219914;-0.003195338207821285;-0.0030680051506551754;1.0360487649509114;9.98977242461107;0.8394054140942643;0.015660074982214334;0.015721885306282678;0.8130701618981048;0.01284361594608438;0.809617507152983
31.452371;1.0435289043875786;0.861144775470649;0.8229509436024194;-0.0031835153862055468;-0.003056611465590111;1.0361718327686031;9.99024363789969;0.8393000043464042;0.01565876405453915;0.01571731734477951;0.8131671698134956;0.01285696503093321;0.8095903572972277
31.452996;1.0437251979454203;0.8611700763663742;0.8229491777565539;-0.003178440737585034;-0.003051704651998438;1.0363052395841907;9.990657890555493;0.8391946805244204;0.015657432220931126;0.015712687770601638;0.8132544518047338;0.01286224399879899;0.809547707963474
31.454246;1.0439206118963442;0.8612183157344125;0.8229638723997852;-0.0031663590047294027;-0.003040065013067622;1.036449345954772;9.991014361168357;0.8390895707807933;0.01565608282563464;0.015708001938082077;0.8133692415740639;0.012874450481102489;0.8095267865647577
31.454871;1.0441145371482965;0.8612491177887445;0.8229559965163082;-0.003160801221862707;-0.003034691548797939;1.0366015185910076;9.991311410372315;0.8389848522287966;0.01565471881490515;0.015703263301741884;0.8134746048040776;0.012879582577095362;0.8094904060736392
31.456121;1.0443055480061212;0.8613021957469029;0.8229643289036811;-0.0031498581789936907;-0.0030241471802190034;1.0367621003400083;9.991546658132538;0.8388807322656492;0.015653343183107262;0.015698474647800432;0.8136074263829958;0.012891638692054619;0.8094758289793311
31.456746;1.0444946026871094;0.8613389810559027;0.8229506558734142;-0.0031442997837272083;-0.003018773843329838;1.0369303113970267;9.991717592920999;0.8387774774121045;0.01565195987277865;0.015693638538744708;0.8137314379922339;0.012896617569286601;0.8094469025226548
31.457996;1.044680801226769;0.8613981263253006;0.8229523592193927;-0.003132513575694808;-0.0030074176130246958;1.037105181740959;9.991821578863632;0.8386753831940584;0.015650573778860297;0.015688756853961948;0.8138812929892697;0.012908518878504619;0.8094388732050761
31.458621;1.044862080849508;0.8614394287235271;0.8229318440441586;-0.003126696033943883;-0.003001799038593518;1.0372856002713131;9.991855511029037;0.8385747172807065;0.0156491896433649;0.0156838310795287;0.8140216509891887;0.012913344101047141;0.809416495367676
31.459871;1.0450399739729554;0.8615011703900568;0.8229239369751697;-0.003116406609342456;-0.0029918826452221144;1.0374714569808665;9.991816160522673;0.8384757064460594;0.015647810483453057;0.015678863111072226;0.8141872484778786;0.012925096683809794;0.809414836619007
31.460496;1.0452130274060487;0.8615478062364912;0.822894892655899;-0.0031097458235668446;-0.002985452564565383;1.03765974341069;9.991700867187673;0.8383785304860251;0.015646436566073948;0.01567385434388754;0.8143439088827928;0.012929781798921616;0.8093994057163311
