time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.461746;1.0453806126522502;0.8616142667522277;0.8228781921000421;-0.003099453650157446;-0.0029755350099420633;1.0378505110302814;9.99150769786143;0.8382832871730209;0.015645066568466467;0.01566880444914549;0.8145254775257531;0.012940406666188167;0.8094040782750915
31.462371;1.0455414002296444;0.8616633225509879;0.8228388831717062;-0.0030928910669794267;-0.002969203639870705;1.0380428015523264;9.991235540030766;0.8381899603956585;0.015643700210329823;0.015663712522934636;0.8146967718432375;0.012944979975022575;0.809393456938175
31.463621;1.0456978400912023;0.8617327935317964;0.8228113721270481;-0.003082112682277133;-0.0029588182009272976;1.038236733478411;9.990884688314498;0.8380984253816045;0.015642339939727617;0.015658578883795033;0.8148925887305565;0.012956509673623377;0.8094026978653333
31.464246;1.0458456988264222;0.8617850869105987;0.8227629422776104;-0.003077427923568325;-0.0029542937379488663;1.0384296570534366;9.990457124420553;0.838008493325863;0.015640991458737864;0.01565340496518042;0.8150787055819906;0.012961001359284512;0.8093976395297625
31.465496;1.045989214413196;0.861857024794424;0.8227256440336438;-0.003065545605118992;-0.002942850410830866;1.0386231598025324;9.989956042506938;0.8379199420893345;0.01563966368173544;0.01564819204292067;0.8152878329224797;0.01297145843095307;0.8094115274922408
31.466121;1.0461240789527508;0.8619105328827893;0.8226664578070115;-0.0030601160126612734;-0.0029376133695543493;1.038814926336811;9.989385054404275;0.8378324800161695;0.015638368073926715;0.015642941234092607;0.8154875558365201;0.012975883507096041;0.8094122024566132
31.467371;1.0462548270042942;0.8619842925928394;0.8226192674253134;-0.0030496871309460463;-0.0029275695866932466;1.0390056098553169;9.988747449070974;0.8377457409277287;0.015637117093113086;0.015637655150322997;0.8157083272407585;0.012986280186634799;0.8094308704162538
31.467996;1.046378311187902;0.8620422268888317;0.8225521893626375;-0.003044152178902224;-0.002922232386464647;1.0391948191879226;9.988046102101766;0.8376593977681409;0.015635922445551037;0.01563233867637491;0.8159195229300759;0.012989653590769994;0.8094373218917993
31.469246;1.0464968474349658;0.8621170053420741;0.8224948657129943;-0.0030337585922831575;-0.002912227586805987;1.0393831755701934;9.987284049636528;0.8375732758147063;0.015634794873798524;0.01562699807140381;0.8161494978097484;0.013001009400917305;0.8094607296114604
31.469871;1.0466077595610703;0.8621758017846799;0.8224178195724782;-0.00302721938507966;-0.0029059329352747057;1.0395683317692443;9.98646465266118;0.8374873553043466;0.0156337445634175;0.015621640256468372;0.8163685647681774;0.01300435259076136;0.8094718241805139
31.471121;1.046714848662166;0.8622540656757162;0.8223520284941466;-0.0030168195657063785;-0.002895927067243847;1.0397519518232936;9.985590981904517;0.8374017279641941;0.0156327802501893;0.015616272623549006;0.8166059211152054;0.01301468684908881;0.8095009216090677
31.471746;1.0468154708269855;0.8623177866299199;0.8222669364170871;-0.0030116321979782525;-0.0028909334453928685;1.0399316663193148;9.98466521747063;0.8373165851417063;0.015631907752956534;0.01561090243553447;0.8168296749252741;0.013019015011515084;0.8095169618140673
31.472996;1.0469113130263443;0.8623983212281675;0.8221915308663719;-0.0030012668282774985;-0.002880966771371644;1.0401090179573962;9.98368878129841;0.8372321894277865;0.0156311294058721;0.01560553626539023;0.8170699860499203;0.013029339971086844;0.8095512468545739
31.473621;1.047001353554327;0.8624657099393281;0.8220982898211284;-0.002994973779292177;-0.002874916279481968;1.040281499318722;9.982663341571117;0.8371488174738627;0.015630445047395625;0.015600180163761163;0.817297143886571;0.013032665540348275;0.8095746504113184
31.474871;1.0470869093455664;0.8625489368984952;0.8220146265151651;-0.002984960828308284;-0.002865293356374315;1.0404506480716933;9.98159209305415;0.8370667415934645;0.015629853825370785;0.01559484018201716;0.8175375472910286;0.013042996778120682;0.8096143974783978
31.475496;1.0471668244891066;0.8626196222621961;0.8219148123516266;-0.002978661826105772;-0.002859242187495717;1.0406130435525323;9.980480138981997;0.8369862158401762;0.015629355105638586;0.015589522359623778;0.8177637021564987;0.013046338661642462;0.809643175473374
31.476746;1.0472424232885473;0.8627055134996318;0.8218251152162983;-0.0029686425947303007;-0.002849618041037069;1.0407722716304604;9.979333469909362;0.8369074451787353;0.01562894797572027;0.015584231669532324;0.8180032544402286;0.01305669378856932;0.80968906694525
31.477371;1.0473124974945665;0.8627768613505006;0.8217187005215341;-0.0029634786818852504;-0.002844662560803484;1.0409249618340253;9.978157295321799;0.8368306026764283;0.01562863034180057;0.015578971256719077;0.8182270196679864;0.013060062184225809;0.8097228051101352
31.478621;1.0473802534504746;0.8628635204151208;0.8216225554513173;-0.0029529711735560025;-0.0028345709133154435;1.0410727959156922;9.97695496915713;0.8367558649221338;0.015628398739252047;0.015573743088892424;0.8184639931921247;0.01306944346040683;0.8097736284126673
31.479246;1.047442416219535;0.8629357818044129;0.8215115231917872;-0.002947802103052446;-0.002829614220711365;1.0412134776347752;9.975728140306778;0.8366833984577451;0.01562824871942632;0.015568549144094054;0.8186863149397801;0.01307383787518113;0.809813408165844
31.480496;1.047502070481638;0.8630220195714292;0.8214110412072451;-0.0029370310226376995;-0.002819275462292197;1.0413487446639447;9.974477547112311;0.8366133189554642;0.01562817517959689;0.01556339245059079;0.8189222066939499;0.013083245377507362;0.8098703011803641
31.481121;1.047558415635757;0.863094867229523;0.8212958158883598;-0.0029321155044236945;-0.0028145630934696187;1.0414763635474276;9.973203920672768;0.8365456758676639;0.015628172963762482;0.015558277583543887;0.8191439144570744;0.013086664930551554;0.8099160767216916
31.482371;1.0476109906139206;0.8631790640136436;0.8211901356246963;-0.0029224803673162892;-0.0028053197590002725;1.0415980865534327;9.971909018504356;0.8364804860999199;0.01562823789208065;0.015553210423203517;0.8193776320579831;0.013096095223888412;0.8099767909785937
31.482996;1.0476594750982278;0.8632500694342784;0.8210707412442985;-0.0029173021403027586;-0.0028003611256208235;1.0417126790307634;9.970596010318818;0.8364177982678265;0.01562836716320294;0.015548197959129838;0.8195994408807776;0.013100536387864714;0.8100281350991052
31.484246;1.047706292011337;0.8633335993964549;0.820960415877053;-0.0029060388836190843;-0.0027895541714268012;1.0418200171896592;9.96926867690995;0.8363577337544966;0.015628558407018652;0.0155432484174417;0.8198333147212382;0.013109991664097645;0.8100942002024462
31.484871;1.0477476810092086;0.8634018353762241;0.8208354078363538;-0.0029012151907907608;-0.0027849399804447754;1.041919125909767;9.967930606355146;0.8363004665719773;0.01562880866965201;0.015538370825510708;0.8200541296663076;0.01311346759125319;0.8101498411187492
31.486121;1.0477867174412943;0.8634815781596569;0.8207190908273775;-0.00289187010831901;-0.0027759813053696886;1.0420121151438315;9.966585198901635;0.8362461718015713;0.015629114712472962;0.015533573992111716;0.8202876646861785;0.013122972455081355;0.8102213242552332
31.486746;1.047820905716836;0.863546596602604;0.8205883884336478;-0.0028859424955579803;-0.002770310775264427;1.042097099487226;9.96523569865417;0.8361949795079098;0.015629474370163814;0.015528866022275921;0.8205076697700717;0.013126514038032588;0.8102825613093642
31.487996;1.047853114976252;0.8636229654992061;0.8204664147650258;-0.0028758108690158887;-0.002760599840900847;1.0421762044258176;9.963884977981394;0.8361469297580038;0.015629887486540806;0.01552425444385657;0.8207389880683944;0.013136098058917618;0.8103588565263636
31.488621;1.0478814404251524;0.8636843153893843;0.8203300026777794;-0.002870137529795023;-0.0027551750782782857;1.042247642755978;9.962535754395827;0.836101953504966;0.015630354651720725;0.015519746295468;0.8209566228436671;0.013138728289322802;0.8104251497394537
31.489871;1.0479071240295073;0.8637539619460952;0.8202014853167806;-0.0028611429122071086;-0.002746561151823716;1.0423137234853088;9.961190940443258;0.8360599114559835;0.015630875029293244;0.01551534801124677;0.8211867059185239;0.0131484077985455;0.8105078243601009
31.490496;1.047928920048071;0.8638070142436515;0.8200589575641271;-0.002855566797409818;-0.0027412361599491613;1.0423727654723927;9.959853143195666;0.8360206462092894;0.01563144627292642;0.015511065173373334;0.821403417501554;0.013152140113677406;0.810580880093361
31.491746;1.0479494632521478;0.8638698693136644;0.8199266599406662;-0.002845109889362059;-0.002731221314711104;1.0424270072630397;9.958524008111567;0.8359839834011609;0.0156320662966099;0.01550690298630081;0.821631929180726;0.013161929528135314;0.8106697843808685
31.492371;1.0479669737574773;0.8639148861862204;0.819780284539421;-0.002840571029339375;-0.002726894506744579;1.0424745767481274;9.957205100888283;0.8359497163084713;0.01563273484517791;0.015502867645762112;0.8218484049186556;0.013165779856017445;0.8107506830051584
31.493621;1.0479827257756944;0.8639661174487977;0.8196426711565266;-0.0028308290117286476;-0.0027175696902739465;1.0425185504905332;9.95589970624185;0.8359176482926998;0.015633453571050282;0.0154989668094358;0.8220760092959082;0.01317469243190517;0.8108470496189283
31.494246;1.0479949893715863;0.8640004490268043;0.8194936804142051;-0.0028252468236903447;-0.002712245459708766;1.0425550614437518;9.95461313115474;0.8358876583792488;0.015634225028457346;0.01549520861548875;0.8222928740052811;0.013178665634999075;0.8109369283865162
31.495496;1.0480060792970796;0.8640417551629896;0.8193550462350832;-0.002815924755299842;-0.002703327753552958;1.042587370912818;9.953351490368231;0.8358597296833529;0.01563505222267121;0.015491600380049427;0.822520068046522;0.013187696259557473;0.8110415939090903
31.496121;1.0480152468257058;0.8640646219926766;0.819203475680032;-0.002810957273786631;-0.002698594148819541;1.042613875778326;9.952121115018157;0.8358339432426781;0.01563593857793367;0.015488148088740076;0.8227376377943036;0.013191781324930112;0.8111410102564464
31.497371;1.0480225851570315;0.8640932465634797;0.8190624384084368;-0.002800891957323896;-0.00268896483691797;1.0426370737115958;9.950928795381325;0.8358104271598347;0.01563688759042215;0.015484857553443736;0.8229656752550564;0.013200919544088714;0.8112555097217518
31.497996;1.0480281617278888;0.8641050797962939;0.8189102592190416;-0.002795922037048153;-0.002684230890230835;1.0426555435592217;9.949781539364873;0.8357892797112884;0.01563790272882579;0.015481735455959534;0.823183314534087;0.013205111787737018;0.8113641358381927
31.499246;1.048031864817006;0.8641229568134123;0.8187689139734999;-0.002785854113834254;-0.002674600770677056;1.0426729459275907;9.948685812500173;0.8357705096156621;0.015638987350631055;0.015478788122142957;0.8234126898092592;0.013214360226039975;0.8114892667577261
31.499871;1.0480332666120926;0.8641239730772697;0.818616765073658;-0.002781664114035351;-0.00267061818599393;1.042685977075143;9.947647140975322;0.8357539907451088;0.015640144078008945;0.015476020023806334;0.8236319360524396;0.01321866725491561;0.8116090078448298
31.501121;1.0480336741349898;0.8641309482799183;0.8184748132020008;-0.0027722110558487402;-0.002661577458986898;1.042698317276112;9.946670326674319;0.835739456200504;0.01564137372147447;0.01547343385005727;0.8238622189481642;0.013228035162478273;0.8117447575706764
31.501746;1.0480293978435153;0.8641199966069711;0.8183231956084687;-0.0027666606608801954;-0.0026562916396710413;1.0427086445814084;9.94575955721542;0.8357265353707859;0.015642673465938454;0.015471031202256553;0.8240837570135122;0.01323146594090198;0.8118764441619502
31.502996;1.0480245709439502;0.8641157952781053;0.8181824458425742;-0.0027572045486620057;-0.0026472491123088137;1.0427196508403291;9.94491801806724;0.8357147699673826;0.01564403515728895;0.01546881328548795;0.8243157771641308;0.013240960580724798;0.8120231381548765
31.503621;1.048015495627293;0.8640930269256673;0.8180311067710463;-0.002752268456129244;-0.002642552210684635;1.0427310310380302;9.944147743536766;0.8357036131214094;0.01564544598465118;0.015466781091601312;0.8245404080491194;0.01324551820078354;0.8121663106938003
31.504871;1.0480033980727812;0.8640763028198718;0.8178916103179479;-0.002742550182503879;-0.0026332618331499154;1.0427434659209232;9.943450287635711;0.8356924627577494;0.0156468917006021;0.015464934485936437;0.82477565092909;0.01325513591688138;0.8123236364472749
31.505496;1.0479873329592755;0.864041635352895;0.8177412862194495;-0.002737610145530357;-0.0026285629437594405;1.0427565553056157;9.942827711740255;0.8356807463312483;0.01564835931905639;0.015463270835703544;0.8250024589937899;0.013258809392743785;0.8124754762254353
31.506746;1.047968135225956;0.8640120442126711;0.8176011132932341;-0.002728187728729076;-0.0026195571749815637;1.0427727408023741;9.94228269835231;0.8356680099596098;0.015649837200178346;0.01546178469221427;0.8252397812303669;0.013268533238456805;0.8126405952205725
31.507371;1.0479435578838108;0.8639659570999413;0.8174516173931125;-0.002724342826048872;-0.002615912384389095;1.0427903100342248;9.94181758859207;0.8356539187096332;0.01565131439722603;0.015460469089596517;0.8254695148747977;0.013272301554678071;0.8128003638230311
31.508621;1.047914471087707;0.8639244160705221;0.8173117676417317;-0.0027138749157921607;-0.0026059062127650333;1.0428124297838541;9.941433889643676;0.8356381956411097;0.015652781317644693;0.01545931723527834;0.8257094608367629;0.013282108815050507;0.8129725273138907
31.509246;1.047879721824269;0.8638668205190264;0.8171621689698596;-0.002709708178087885;-0.0026019552595684965;1.042835122801472;9.941132899452676;0.8356206065921448;0.015654230521328284;0.015458323033399494;0.8259413500879343;0.013285950555558864;0.8131384739815111
31.510496;1.0478413719876059;0.8638147962211024;0.8170214971417148;-0.002699852944292147;-0.0025925373458759293;1.0428612313083159;9.940916201885523;0.835600964878561;0.015655655901703754;0.015457480014136682;0.8261828881740907;0.013295823402359906;0.8133160087616375
31.511121;1.0477964174031642;0.8637479715575693;0.8168721328823529;-0.002695681675807367;-0.0025885839285669774;1.0428884415969486;9.94078537275455;0.835579094776216;0.01565705108046645;0.015456780338020896;0.8264157483330854;0.013299724760060005;0.8134865969222418
31.512371;1.047747921097144;0.8636875575044962;0.8167316665424423;-0.0026866042612168654;-0.0025799155332162315;1.0429193465163156;9.940741373320977;0.8355548088591226;0.01565840930082363;0.01545621578812136;0.8266565516579186;0.01330965340127389;0.8136671194012379
31.512996;1.047694081415041;0.8636136352368396;0.816582109049396;-0.0026805467609795474;-0.0025741507689197524;1.0429494766268939;9.940784116917943;0.8355279202181076;0.015659724534396652;0.015455779582263754;0.8268879054456388;0.013313610173461958;0.8138400728448992
31.514246;1.0476371282621475;0.863546195897877;0.8164405907303391;-0.0026718242866072615;-0.0025658242627806978;1.0429813158244525;9.940912528022944;0.8354982345860392;0.015660991943037772;0.01545546694988248;0.8271274741657578;0.013322597561682612;0.8140232920349502
31.514871;1.0475751456847486;0.8634673997081151;0.8162910938347882;-0.0026676448455153694;-0.0025618648312794347;1.0430123596066145;9.941125018389277;0.8354655632383602;0.015662207594840372;0.015455275137657865;0.8273570163039295;0.013326618750793981;0.8141982754091905
31.516121;1.0475108164968978;0.8633954784590966;0.8161486048038374;-0.002657818908498036;-0.002552478658038952;1.043045194824023;9.94141986116562;0.835429807155243;0.015663368307289826;0.015455203679679166;0.8275933902855068;0.013336676786242167;0.8143819124972853
31.516746;1.0474419380516529;0.8633123541992571;0.8159972100359852;-0.002653995244400356;-0.0025488607911177286;1.0430755372621188;9.941795080622368;0.8353910270990621;0.015664472240641866;0.015455253920520896;0.8278205564475392;0.013340774326521782;0.8145577457828846
31.517996;1.0473713797995259;0.863238268015714;0.8158539214475526;-0.0026441659246683536;-0.002539470862800959;1.0431062196859886;9.942248104136903;0.8353494300665346;0.015665519344636097;0.015455427755608292;0.8280545621837073;0.013349913403290536;0.814741621948121
31.518621;1.0472970499327021;0.863154181663925;0.8157020278357315;-0.0026403393378151073;-0.002535849388923364;1.0431361890531212;9.942775853176393;0.8353053146670241;0.015666509892009586;0.015455726847421697;0.8282794961289205;0.013354094525557596;0.814917034763428
31.519871;1.0472217725087776;0.8630803711746011;0.8155586490609069;-0.002630507169020904;-0.0025264558250644316;1.0431655498766745;9.943375525311383;0.8352589972898219;0.01566744213778778;0.015456152741968114;0.8285104291584502;0.013363315984953682;0.8150988660817617
31.520496;1.04714334695566;0.8629974232390655;0.81540663231791;-0.002625578614880754;-0.0025217749379014506;1.0431935843155091;9.944045706115748;0.8352107143888671;0.015668312216968485;0.015456707085658617;0.8287333712253416;0.013367574055121042;0.8152727165233393
31.521746;1.0470651509186353;0.8629257096960498;0.8152625739380028;-0.002617144299195112;-0.0025137217042495914;1.0432236583331724;9.944787188047588;0.8351605541881434;0.01566911606744848;0.015457391168631084;0.8289622584089866;0.013376864802069628;0.8154524915355521
31.522371;1.0469836327570394;0.8628464914344155;0.8151110226994165;-0.0026122138541948992;-0.002509038272386587;1.0432520649864117;9.945603054741529;0.8351084743312288;0.015669850389590893;0.015458205198577206;0.8291819849688231;0.013381186032403895;0.8156227443876907
31.523621;1.0469017232655393;0.8627785950426576;0.8149674838738501;-0.0026035194457815713;-0.002500736853450539;1.0432819463920893;9.946498239010708;0.8350544174609706;0.01567051224742027;0.015459147982999608;0.8294084663630821;0.013390536998672563;0.8157993226523583
31.524246;1.0468175982787802;0.8627046350242354;0.8148164590457604;-0.002598587746907171;-0.002496051496380751;1.0433113484454073;9.947478744216241;0.8349984369891076;0.015671099055105962;0.015460216987066754;0.8296256642305041;0.013394917519023063;0.8159657466567176
31.525496;1.0467341338896368;0.8626421611297019;0.8146723688220453;-0.0025905100110605295;-0.0024883393465525592;1.0433432995806375;9.948550356914899;0.8349406857535124;0.0156716094413336;0.01546140826922897;0.8298495501222913;0.013404328215490828;0.8161378612035515
31.526121;1.0466476356737062;0.8625742980766017;0.814521829938823;-0.002585577901783663;-0.002483652684968972;1.0433737777572403;9.949717508704985;0.8348813171602757;0.015672043812027386;0.01546271631376479;0.830064074654686;0.013407770906977196;0.8162991601300927
31.527371;1.0465608767577597;0.8625173938944384;0.8143782176076957;-0.0025772417310660914;-0.0024756935374862987;1.0434056337601787;9.950983129275588;0.8348204792535249;0.015672403438583508;0.015464134446839747;0.8302841976398458;0.013417248551273079;0.8164644838541499
31.529871;1.0464755844520652;0.862480054390715;0.8142482210833045;-0.0025586974409317607;-0.0024579219060029607;1.0434405839245262;9.952349110341936;0.8347583489176819;0.015672688658775358;0.015465655550683717;0.8305159613613117;0.013435764743392876;0.816639567421131
31.534871;1.0463928610249973;0.8624747225428531;0.8141427212915527;-0.0025243193692743235;-0.002424931474315424;1.0434802464058888;9.953817055236476;0.8346950791137218;0.01567289811967413;0.015467272418101632;0.8307705666901949;0.01347332278401694;0.8168353856157197
31.544871;1.0463180132034617;0.8625252928657696;0.8140804511024633;-0.0024573902401596836;-0.0023606537828819085;1.0435292263199902;9.955388856919287;0.8346307781177277;0.015673029568877925;0.015468978080086944;0.8310664180646382;0.013545924573008737;0.8170701364658534
31.554871;1.0462411347424139;0.862566287132362;0.8140065919370357;-0.002393822951640039;-0.0022996074043282622;1.0435762174706833;9.95706611696948;0.8345656184304674;0.0156730807945306;0.0154707655772584;0.8313510650911747;0.013614570079424912;0.8172902036818152
31.564871;1.0461640139976687;0.8626000532798966;0.8139224119919104;-0.0023319529171171908;-0.002240189803100194;1.043623010833122;9.958849299447461;0.8344999349841496;0.015673050618109332;0.015472626348676629;0.8316250280372673;0.013680258230130315;0.8174956687679148
31.574871;1.046085767837006;0.8626276288517546;0.8138302120481156;-0.002271587422306601;-0.002182218541320191;1.0436674202911458;9.960737925165173;0.8344341625393772;0.015672940946124137;0.015474548867416555;0.8318906571219937;0.013742988423592822;0.817688612290589
31.584871;1.046006275573764;0.862649037894471;0.8137308132586349;-0.0022138856373784765;-0.0021268080579418696;1.04371022954069;9.962730702458549;0.8343686665996065;0.01567275888702447;0.015476519393884863;0.8321491349905206;0.013801760698835869;0.8178701075859599
31.594871;1.0459279942876265;0.8626667970378326;0.8136253303052893;-0.0021590056692709155;-0.0020741060825303715;1.0437512471813828;9.964824738977434;0.8343036393097846;0.01567251663582018;0.01547852411217848;0.8324015524548036;0.013859574691491055;0.8180413649798159
31.604871;1.0458488721955126;0.8626801714769519;0.8135152256010606;-0.002106130370507649;-0.002023332675352491;1.0437904048713347;9.967015091384024;0.8342390962404823;0.01567222899437484;0.015480550570878372;0.8326489674239148;0.013913429113957982;0.8182035981995321
31.614871;1.0457711609740754;0.8626914229796073;0.8134013565812949;-0.0020543176242930243;-0.001973578983723184;1.0438267267783423;9.969295436164256;0.8341749335484053;0.01567191054819311;0.015482587298455287;0.8328924019858605;0.013965321994349304;0.8183581895200004
31.624871;1.045694102037862;0.8627005303980625;0.8132846614947313;-0.0020055088909349725;-0.0019267111475815835;1.0438612096015556;9.971659199401698;0.8341110361965963;0.015671573826211427;0.015484623065915547;0.8331327679400057;0.014015250921573713;0.8185065536219027
31.634871;1.0456190286465061;0.8627083047385603;0.8131650536872377;-0.001958079719460895;-0.0018811665194295199;1.0438927768416546;9.9741003854959;0.8340473350770043;0.015671228982283035;0.015486647810180734;0.8333698394864905;0.014063213056239005;0.8186491134029033
31.644871;1.0455437118186388;0.8627131190847931;0.8130427359616542;-0.0019122973266602996;-0.0018372055521774374;1.043922294874144;9.97661384118271;0.833983747975119;0.01567088500098591;0.015488653822392099;0.8336033422627276;0.014109205548738265;0.8187861939047361
31.654871;1.0454693183910984;0.8627187937037445;0.8129203406911695;-0.0018680171069117974;-0.0017946868250275111;1.043948585968438;9.979195257622168;0.8339200971915456;0.015670551136755653;0.015490634785709022;0.8338339957001106;0.014152226887138658;0.8189189379312379
31.664871;1.045396344675032;0.8627249312087772;0.8127969681133947;-0.0018266404232161009;-0.0017549547112172632;1.0439724768285747;9.981841006975234;0.8338560944617658;0.015670237128552443;0.01549258366947464;0.8340614450058559;0.014194277723393827;0.8190473848029687
31.674871;1.0453230064740353;0.8627300010167404;0.8126723527488016;-0.0017857682017649924;-0.0017157076331969475;1.043993870638843;9.984547615414126;0.8337914035328181;0.015669952950860516;0.015494492201066194;0.8342852463226854;0.014234359868835512;0.8191714375206617
31.684871;1.0452499768026282;0.8627367155129071;0.8125481840589294;-0.001747498594794568;-0.0016789583429319328;1.0440117199499743;9.987311241895767;0.8337256814351416;0.01566970958332773;0.015496351895057763;0.8345049598725337;0.014273474700468735;0.8192910233559989
31.694871;1.0451778786174604;0.8627440755679064;0.8124225556975598;-0.0017102501233679152;-0.0016431861589948716;1.0440268633925154;9.990127372799174;0.833658513548672;0.015669518858329384;0.015498154934006816;0.8347202042735284;0.014310621884960843;0.8194060413162416
31.704871;1.0451045144749362;0.8627519393160699;0.8122966826471556;-0.0016742470721817643;-0.0016086090323565664;1.0440378867984093;9.992990571513051;0.8335893573190445;0.015669390967917023;0.015499895423596638;0.8349325704594286;0.01434579810061303;0.8195183866072773
31.714871;1.045030570633101;0.8627599340949974;0.8121693542915797;-0.0016401074015512933;-0.0015758184227708503;1.0440451857184707;9.99589467315474;0.8335175930243276;0.01566933284946444;0.015501570954014126;0.8351385095365281;0.014379996887224765;0.8196249417958195
31.724871;1.0449557621567875;0.8627698038004993;0.8120422286612264;-0.0016060120556441945;-0.0015430672669540873;1.044048129093706;9.998833587025464;0.8334426115331376;0.01566934898287449;0.015503183188215993;0.8353393202429065;0.014412210615854976;0.8197275600454753
31.734871;1.044880766097816;0.8627806775438249;0.8119137919242243;-0.0015751380356073675;-0.001513404603641404;1.044045110708686;10.001801943191;0.833363873571529;0.01566944240662991;0.01550473801798494;0.8355341862549774;0.014443432880285852;0.819826150641484
31.744871;1.0448035373758588;0.8627911253607778;0.8117843309722549;-0.0015444103231490802;-0.0014838803104512887;1.044036554454195;10.00479521566925;0.8332809169588659;0.015669614639667286;0.015506244713328758;0.8357222221803885;0.014472659458435469;0.8199205095171869
31.754871;1.0447250995517567;0.8628020049141334;0.8116541464298973;-0.0015151866900993331;-0.0014557966177639215;1.0440209908230964;10.00780959425054;0.8331933383107409;0.015669864323515848;0.01550771330827711;0.8359015656343508;0.014501888182920388;0.8200093096534367
31.764871;1.0446457470814599;0.8628130393484597;0.8115232440690434;-0.0014874671553494864;-0.0014291534782572503;1.0440000837882373;10.010841442397945;0.8331008209223089;0.015670185756228843;0.015509152484113924;0.8360724934009616;0.014529118289258984;0.8200930649428015
31.774871;1.044565952262609;0.8628236708248381;0.8113913588907872;-0.0014601518027674157;-0.001402894805443804;1.0439715721688205;10.013886443478835;0.8330031862907221;0.015670569800660176;0.015510569665338033;0.8362344804434436;0.014555349416689947;0.820171425319587
31.784871;1.0444872594657102;0.8628353080742458;0.8112593411269324;-0.0014356979439758104;-0.0013793789152834243;1.0439352653080993;10.01693921315321;0.8329003951414098;0.015671006641478673;0.015511971950960362;0.836387162034965;0.014579581407024917;0.8202441359064944
31.78836;1.0444014358375246;0.8628485641661772;0.811135033815406;-0.0014268397831801252;-0.0013708444905710234;1.043885074451003;10.019993583564428;0.8327925380025857;0.01567148744472021;0.015513365746281298;0.836539228327489;0.014588815139885492;0.8203197933556123
31.78836;1.0443138814456085;0.8628659307803144;0.8110173014503617;-0.0014268074725757632;-0.0013707849115968793;1.043824009821228;10.02304300176219;0.8326798587601904;0.015672004383751364;0.015514754846379536;0.8366873152463035;0.014589052810878505;0.8203953352815322
31.788361;1.0442287011846418;0.8628855759902335;0.8109019461923905;-0.0014267763423093448;-0.0013707225650362335;1.0437561571490708;10.026080759246351;0.8325627383046689;0.015672550163853653;0.015516138598926909;0.8368269663766527;0.01458929698330954;0.8204667291560025
31.788362;1.0441464680983752;0.8629075582448604;0.8107893956308349;-0.0014267463357091582;-0.0013706574805416277;1.043681597529003;10.029100384814914;0.8324416065734898;0.015673117954198425;0.015517512082171345;0.8369576776606039;0.014589549343296619;0.8205337480702919
31.788364;1.0440677011079207;0.8629320545775971;0.810680129013826;-0.0014267174869947875;-0.00137058971408067;1.043600329900805;10.032096074200735;0.832316873116312;0.01567370167061469;0.015518868670552162;0.837078973960099;0.014589810281636561;0.8205961050460111
31.788368;1.0439928351235708;0.8629592785860254;0.8105745954716892;-0.0014266898965462403;-0.0013705193771450903;1.0435122929866856;10.035062685445979;0.8321889585261936;0.015674295324771784;0.015520202663709145;0.837190477109023;0.014590079611907397;0.8206534179967232
31.788376;1.0439222162150796;0.8629893477815291;0.8104731969567766;-0.001426663657250577;-0.0013704466244723907;1.0434174024684526;10.037995678139156;0.8320583289531479;0.015674891836848715;0.015521509393643778;0.8372919167585189;0.014590357277629867;0.8207052256350568
31.788392;1.0438561170976117;0.863022240733083;0.8103763059295447;-0.0014266388040848571;-0.001370371619389325;1.0433155519706663;10.040891537460785;0.8319253981255541;0.015675482797663818;0.015522783663708729;0.8373830655160734;0.014590643194765744;0.8207510607623504
31.788424;1.0437947359986897;0.8630579067271071;0.810284246620168;-0.001426615315953857;-0.0013702945277996575;1.043206646119958;10.04374844780543;0.8317904083527864;0.015676059030180985;0.015524019221690834;0.8374636742700502;0.014590936818474403;0.8207904948750817
31.788488;1.0437381940899062;0.8630964125823191;0.8101972913286045;-0.0014265931384044959;-0.0013702155382651485;1.0430906684916692;10.046566253646589;0.831653447976143;0.01567661168453177;0.015525209686683535;0.8375334760193485;0.014591236937747946;0.8208231301358676
31.788616;1.043686541195734;0.8631379414482389;0.8101157196376684;-0.0014265722022996576;-0.0013701348668097417;1.0429687396526865;10.049345121682208;0.8315145616649338;0.015677133644128583;0.015526349723083836;0.8375922169195374;0.014591541814208603;0.8208486402871186
31.788872;1.0436397873468024;0.8631822896586286;0.8100395219382183;-0.0014254525560494198;-0.0013689966790183699;1.0428391008101408;10.05208389771188;0.8313738293154805;0.01567762005717568;0.015527436127021819;0.8376386719738407;0.014592849125057296;0.8208658809242044
31.789384;1.043598914808734;0.8632302489210827;0.8099690793360921;-0.0014234918427913652;-0.0013670474147256895;1.042703980354044;10.054779685048066;0.8312313465709514;0.015678067643262694;0.015528468622135748;0.8376746589715605;0.014594155191992857;0.8208768259219129
31.790408;1.0435630475032984;0.86328016430195;0.8099040650645477;-0.0014218918555781133;-0.0013654425682873795;1.0425624730346912;10.05742903157202;0.8310871842974221;0.01567847354905338;0.015529449497209118;0.8376970653475019;0.014596454648886193;0.8208785306369819
31.792456;1.0435338658215136;0.8633339280584226;0.8098455589907981;-0.001416832556964109;-0.0013605125322146553;1.0424155661813617;10.060029325078903;0.8309414587967435;0.01567883463377711;0.01553038212370067;0.8377079110317612;0.014601741435593639;0.8208730686567869
31.796552;1.043511752749994;0.8633879857639349;0.8097903549583807;-0.0014075094849594772;-0.001351484850609595;1.0422652046115652;10.062578613417564;0.8307944463042112;0.01567914733983679;0.015531269801308615;0.8377033976716919;0.01461200990905931;0.8208565597179359
31.804744;1.0434992501007816;0.8634429094245921;0.8097373206288002;-0.0013874200713457575;-0.0013321132065732925;1.0421122423979237;10.065074505371452;0.8306465805156205;0.015679407138539384;0.015532115974926375;0.8376818632817388;0.014630254762506784;0.8208272198785281
31.814744;1.0434930882834896;0.863496348289613;0.8096868728917609;-0.0013649930660083632;-0.0013104950794155983;1.0419543545238565;10.067514098708308;0.8304983735756427;0.015679607876247243;0.015532925556889808;0.837645698823483;0.014651470847515174;0.8207871852426712
31.824744;1.0434918061719196;0.8635511803792053;0.8096428336683978;-0.0013429259118898002;-0.0012892222926660602;1.0417880586534882;10.069894604269875;0.8303503793731292;0.015679742173027863;0.015533706506207466;0.8375973026927552;0.01467265461644269;0.8207386686756721
31.834744;1.0434949089264507;0.8636069939976995;0.8096050798591352;-0.0013220021695234847;-0.001269047699146051;1.04161483522429;10.072213117962594;0.8302031873500363;0.015679802318462457;0.015534470319201304;0.8375390611977119;0.014691805570387347;0.8206839505410747
31.844744;1.0435022226041297;0.8636623953562581;0.8095723704423942;-0.0013025814865602983;-0.0012503166849969368;1.0414322522823007;10.07446597422673;0.8300574405259872;0.01567978058972075;0.01553523081283091;0.8374693590477282;0.014709925139974541;0.8206214368358556
31.854744;1.0435138397194934;0.8637197618210668;0.8095469568502476;-0.0012842608476118127;-0.0012326419825032487;1.041240044303928;10.07664900649451;0.8299138872788858;0.015679668796814365;0.015536002277369542;0.8373896117117868;0.014728014461038033;0.8205526242110289
31.864744;1.0435285472993794;0.8637763173231258;0.809527233970863;-0.00126604251854801;-0.00121506683616175;1.0410401130112747;10.078758316756419;0.8297733493773416;0.015679458762808157;0.015536797909216696;0.8373002638012698;0.01474507437839109;0.8204780396298635
31.874744;1.0435480516695235;0.8638331013095224;0.8095129752595317;-0.0012484415106057832;-0.0011980835479264275;1.040830461797736;10.080790584220257;0.8296365817534633;0.015679144508851647;0.015537629309457129;0.8372027639892282;0.014760107190995915;0.8203991958968486
31.884744;1.043570113849539;0.8638878320470232;0.8095038912108545;-0.0012317264102162343;-0.0011819526181446746;1.0406121506776853;10.08274292672535;0.8295041979414584;0.015678723321670873;0.015538507295510554;0.8370975578728186;0.014776116310509227;0.8203166139466699
31.894744;1.0435960700469313;0.863943713277368;0.8095021005155805;-0.001215751905313054;-0.0011665331363281913;1.0403852931370086;10.084612536768542;0.8293767201558162;0.015678194850926544;0.015539441886026118;0.8369840588634562;0.014790103752048983;0.820229669761924
31.904744;1.0436259599633384;0.8639971062705254;0.8095040814012161;-0.0012015970455106113;-0.001152861160445659;1.0401489914723927;10.086396326575066;0.829254670651166;0.015677560759327337;0.015540440648471597;0.8368635842404128;0.014803069808513085;0.820139822944053
31.914744;1.0436588192818845;0.8640499180435149;0.8095122911671092;-0.0011868255333713237;-0.001138598846632201;1.039904238267889;10.088090869006333;0.8291386359170559;0.015676825118764674;0.01554150829287536;0.8367363493168004;0.014816015232656106;0.8200475556785717
31.924744;1.043695548217111;0.8641020059382519;0.8095256529659889;-0.0011731545231639933;-0.0011253938089098618;1.0396509309775488;10.089692565177232;0.8290292519895917;0.01567599384906186;0.015542648432366482;0.836602536834204;0.014827942297370375;0.8199533162574182
31.934744;1.0437359900626384;0.8641517304520405;0.8095424151182202;-0.0011598437045165476;-0.001112535381102673;1.0393889572169857;10.091197901615542;0.8289271232353069;0.015675073297996264;0.015543864494301817;0.836463349195186;0.014839854334243188;0.8198585849407863
31.944744;1.0437798437500474;0.864201451357955;0.809564661643823;-0.0011472740216743457;-0.0011003893462174208;1.0391172644586057;10.092603664617574;0.8288327349275671;0.015674069396771382;0.015545159050074569;0.836317018953777;0.014850755270876164;0.8197618055775453
31.954744;1.043825812395104;0.8642490421967249;0.8095909182937677;-0.0011355480471393078;-0.0010890552159923959;1.0388369325256366;10.093906992010593;0.8287464059184951;0.015672988244566477;0.015546533926779823;0.8361667865742237;0.014860649691018111;0.8196664464799831
31.964744;1.043874597650775;0.8642946226448945;0.8096204402979787;-0.0011238231580805928;-0.0010777230477211927;1.03854820877118;10.095105399505346;0.8286683074579141;0.015671836765636875;0.01554799077086093;0.83600987129033;0.014870543442099909;0.8195700003139182
31.974744;1.0439264039867715;0.8643384685344595;0.8096533122639469;-0.0011124162417333933;-0.0010666967517852254;1.0382505093701866;10.096196821542568;0.8285985413459437;0.0156706215543278;0.015549530473775493;0.8358485080115642;0.014880443569132262;0.8194748770614267
31.984744;1.0439796494551628;0.8643789251958042;0.8096894885187015;-0.0011026370583403892;-0.0010572353500260658;1.0379454504041272;10.097179650258756;0.8285372171019654;0.015669347514059802;0.015551152239213762;0.8356819854307639;0.014889356895650257;0.819380306280931
31.994744;1.044036854762615;0.8644173155422851;0.8097287256702937;-0.0010923332591067962;-0.0010472700146762863;1.0376338663892979;10.098052950196232;0.8284844370393548;0.01566801802898196;0.015552852716190772;0.8355115587630703;0.014897288718846043;0.8192873607864222
32.004744;1.0440954120482164;0.8644525620171579;0.80977245605089;-0.001083297896721051;-0.001038524690067304;1.0373167659711442;10.09881662239795;0.8284401976088779;0.015666635273805088;0.015554625260138864;0.8353363190340651;0.014905242498196303;0.8191950463535145
32.014744;1.0441557885584583;0.8644821154960177;0.8098180190526764;-0.0010735834846421937;-0.001029129177772886;1.0369952300449625;10.099471274618303;0.8284043405063989;0.01566520057949899;0.015556460203161699;0.835156200771108;0.01491321997414163;0.8191033463596783
32.024744;1.0442194384771672;0.8645096706337222;0.8098677535017652;-0.0010659687906875801;-0.001021749596703018;1.0366692969178621;10.100018223006314;0.8283766057174381;0.015663714973437444;0.015558345740526716;0.8349721354064592;0.014920221409152635;0.8190132398821973
32.034744;1.0442843440563;0.8645309801577085;0.8099189453315344;-0.0010569987462770837;-0.0010130711224740985;1.036340947669167;10.100459611248704;0.8283566866483991;0.01566217873722853;0.015560269213562983;0.8347831812163973;0.014927245381549471;0.8189237535014963
32.044744;1.044351296914637;0.8645471545189061;0.8099716572917697;-0.0010491306867893297;-0.0010054520156383261;1.0360111693829392;10.100798149714496;0.828344238662731;0.015660591451605105;0.01556221867068884;0.834589548414252;0.014934287860573282;0.8188348939828678
32.054744;1.0444200704705306;0.8645579237583431;0.8100253788969048;-0.001042364535596372;-0.0009988923881738756;1.0356809245846554;10.10103676063283;0.8283388938237244;0.015658953220242848;0.015564182875919997;0.8343925714611643;0.014940342017463182;0.8187476361174404
32.064744;1.0444894658272685;0.8645619698771623;0.8100794084997052;-0.001035343006767677;-0.0009920903761508706;1.0353500881510458;10.101178660727443;0.8283402989589594;0.0156572650648868;0.01556615003781222;0.8341916297945704;0.014945399407923133;0.8186609819390795
32.074744;1.0445611996192086;0.8645607456182487;0.8101335212400688;-0.0010285800132266232;-0.0009855376747787239;1.0350215011694566;10.10122738524981;0.8283481481536772;0.01565552868338797;0.015568107632786264;0.8339870440352003;0.014951451316894225;0.818574997521951
32.084744;1.0446332691115394;0.8645529404943489;0.8101879281594252;-0.0010226616246985902;-0.0009797988287576526;1.0346940340787574;10.101186195741082;0.8283621742001301;0.015653746731394268;0.015570043527795759;0.8337790339122275;0.014956489661697703;0.818489707101254
32.094744;1.0447065447135528;0.8645388736606054;0.8102422276964849;-0.0010167445668580967;-0.000974063488396282;1.0343695806057793;10.101057957018758;0.8283820957998572;0.015651922884371023;0.015571947425389596;0.8335677379324034;0.014961507744738046;0.8184052662717153
32.104744;1.0447806075207082;0.8645182517513006;0.810296444887557;-0.0010116119542936683;-0.0009690837392676698;1.034049017301851;10.10084633463934;0.8284075777075034;0.015650061249366742;0.015573811918519507;0.8333532729383172;0.014966500660580804;0.8183219268382377
32.114744;1.0448559021270074;0.8644920568592457;0.8103509880626165;-0.0010067975456819233;-0.0009644113949194278;1.0337331207829061;10.100556785353913;0.8284382407787008;0.015648165975903742;0.015575632102008484;0.833135806626376;0.014970464792473588;0.8182399663233034
32.124744;1.0449318300927724;0.8644584995133343;0.8104041397576505;-0.001001243608027667;-0.0009590312762037725;1.0334215382168175;10.100196030883687;0.8284736799860035;0.015646241693724843;0.015577403985167495;0.8329155681234929;0.014974396963638382;0.8181596273029391
32.134744;1.0450070657323978;0.8644201579399837;0.8104586957423106;-0.0009961747011855676;-0.0009541196506529682;1.0331168596268525;10.099770935257702;0.8285134631299187;0.015644294289723474;0.01557912340091147;0.8326918151486931;0.01497829464710433;0.8180800287741847
32.144744;1.0450831617455534;0.8643765641194306;0.8105122019588281;-0.0009917234441694388;-0.0009498019056497131;1.0328176583300508;10.099287711761264;0.8285571495158471;0.01564233109542227;0.015580786019803072;0.8324668371508346;0.014981156945165892;0.8180032255052508
32.154744;1.0451586640601238;0.8643283272909332;0.8105657401183859;-0.0009880566580185881;-0.0009462391076663478;1.0325264772201883;10.098751413769163;0.8286043259718201;0.015640360635786582;0.015582388009470418;0.83223998067577;0.014984984496278272;0.8179283485701744
32.164744;1.0452332281419514;0.8642760834181065;0.8106196785141088;-0.000984451606452507;-0.0009427374686852184;1.0322418566331548;10.098165945263064;0.8286546259133643;0.01563839266629114;0.015583926652994955;0.8320106524166587;0.01498777807493968;0.8178544825901991
32.174744;1.0453084991258543;0.8642209617728668;0.8106733273287782;-0.0009800047736511215;-0.0009384279230626994;1.031965378810839;10.097534728111503;0.8287077255087881;0.01563643881788464;0.015585399811492377;0.8317813094715023;0.014989537258285394;0.8177837476089698
32.184744;1.0453822686774175;0.8641624066217238;0.8107273358969493;-0.0009771861127178625;-0.000935683226642587;1.031698656105001;10.096861168361286;0.8287633136096078;0.015634513053447378;0.01558680429325596;0.83155044495178;0.014992259657045667;0.8177143128021971
32.194744;1.045456008885476;0.8641019074726998;0.8107812540323751;-0.0009735860424139941;-0.0009321887276995587;1.031440302264927;10.096148206710364;0.8288210820298114;0.015632630290992405;0.015588134815064127;0.8313195305636885;0.014993940514837014;0.8176473320162443
32.204744;1.0455289013513236;0.8640383647442188;0.8108338737899058;-0.0009711300846445718;-0.0009297932551560833;1.0311919361057864;10.095397598898824;0.8288807751082878;0.01563080409589847;0.015589383720968745;0.8310889426609478;0.014996572592458651;0.8175830687825015
32.214744;1.0456019649852168;0.8639743462676873;0.8108860990697067;-0.0009689323501077009;-0.0009276452426115178;1.0309531808567531;10.094609946943073;0.8289422218578638;0.015629045715982875;0.01559054075937576;0.8308589514342015;0.014998146418154683;0.8175216587410598
32.224744;1.0456733988287992;0.8639099367416556;0.8109388250213465;-0.0009653366512448302;-0.000924156316015381;1.0307266476283525;10.093785873989406;0.829005285198969;0.015627364173569202;0.015591594163931596;0.8306297386867024;0.014998651485341337;0.8174631786674197
32.234744;1.0457433392174038;0.8638433544302809;0.810989726296475;-0.0009628844903868778;-0.0009217658835728277;1.0305119308067527;10.09292781471665;0.8290697941734845;0.015625766144581523;0.015592533215770277;0.830401408664532;0.0150000784975144;0.8174076807613114
32.244744;1.0458117710708712;0.8637760191278822;0.8110396192449504;-0.0009604331900892662;-0.000919376827773742;1.0303095877136401;10.092041080377697;0.8291355303825916;0.015624255617489195;0.015593349982814557;0.8301740225886884;0.015000421430707029;0.8173551166507971
32.254744;1.0458781369026158;0.8637083570002331;0.8110886619279942;-0.0009590828526885817;-0.0009180451763667564;1.0301190942740472;10.09113348026578;0.8292022320314738;0.015622834192876654;0.015594038768454513;0.8299476289372071;0.015001677983210468;0.817305487572119
32.264744;1.0459410830547105;0.8636396264597835;0.8111364217946306;-0.0009566933552958176;-0.0009157171590122214;1.0299428354621751;10.090213965328159;0.8292695797908725;0.015621501848931898;0.0155945942902466;0.8297222732644877;0.015001848258851326;0.8172587432632531
32.274744;1.0460011205251138;0.8635711119983771;0.8111828564362039;-0.000955343910331231;-0.0009143875307334874;1.0297791413213822;10.08929118937242;0.8293372126419819;0.015620257573090155;0.01559501090103579;0.8294979994966234;0.01500193289981827;0.8172149960083392
32.284744;1.0460567816243067;0.8635025274030504;0.8112278711260932;-0.0009539946647743942;-0.0009130587290864693;1.0296303257202046;10.088372578358381;0.8294047741238985;0.015619100150092519;0.015595283238563813;0.8292748413742773;0.01500093190207255;0.8171744125565809
32.294744;1.046106519190703;0.8634334781203805;0.8112712285342567;-0.0009516058595312111;-0.0009107333512233021;1.0294946926051303;10.087463871635936;0.8294719280480127;0.015618028708922437;0.015595406715494257;0.8290538406613325;0.01500084453154789;0.8171381889844391
32.304744;1.04615069824557;0.8633650110616293;0.8113125431365841;-0.0009502564759171114;-0.0009094061085966123;1.029373483405594;10.086568949439757;0.8295383733373389;0.015617042752463804;0.015595377132577363;0.8288330893388167;0.015000670100017936;0.8171043992462603
32.314744;1.0461869358755191;0.8632972094590804;0.811352781547939;-0.0009493910012410735;-0.0009085454254773954;1.0292667898953085;10.085689866566044;0.8296038950359401;0.015616141991344661;0.015595189700123841;0.8286137046456575;0.014999408741742968;0.8170741184165083
32.324744;1.046216815087256;0.8632292529800134;0.8113891019000975;-0.0009483580184731687;-0.0009075243515776217;1.0291755223655605;10.084826993206887;0.8296684172836483;0.015615326272499284;0.015594839015288381;0.8283967254282785;0.01499806134288787;0.817048528432158
32.334744;1.046237258194258;0.8631600407120144;0.8114222733105037;-0.0009478504177218093;-0.0009070104692167169;1.0290974474430528;10.083979133446634;0.8297320527972568;0.015614595694507297;0.015594321578671914;0.8281810782505702;0.01499762877517735;0.817026859236054
32.344744;1.046249284689136;0.8630917943323964;0.8114531775375926;-0.0009461995665248754;-0.0009054009409296124;1.0290331768982628;10.0831438329753;0.8297951250336688;0.015613949936378962;0.01559363850895628;0.8279666768083994;0.014996111485443622;0.8170092730484728
32.354744;1.0462527221705624;0.8630223613620213;0.8114796253191192;-0.0009459462117610996;-0.0009051346143152235;1.028982112692813;10.082318049294782;0.8298580934915228;0.015613387291054178;0.015592795227886624;0.8277535189216342;0.014994510171227741;0.816995948527288
32.364744;1.0462459429999627;0.8629526025288474;0.8115037377523303;-0.0009442926219585116;-0.0009035273457892664;1.0289434782651512;10.081498580004277;0.8299214212597059;0.015612905268376134;0.015591799377038225;0.8275417029517611;0.0149928269627178;0.8169869700200388
32.374744;1.046229160220579;0.8628805606090544;0.8115238350287832;-0.0009448798110965759;-0.0009040740894579506;1.0289154085460486;10.080682031646198;0.8299855360111565;0.01561250202999991;0.015590659486046885;0.8273314009606303;0.014991066030626688;0.8169823118368373
32.384744;1.0462030615190236;0.8628081030561275;0.8115418540549125;-0.0009443229618004029;-0.0009035254524202204;1.0288990496867272;10.079864980846892;0.8300509165508602;0.01561217642855208;0.015589384713235208;0.8271228164358186;0.014988233513308004;0.816981859654223
32.394744;1.0461674372541336;0.8627329731867427;0.8115565844416843;-0.0009426635934645977;-0.000901921759063309;1.0288926659464308;10.079044582447032;0.8301181735545285;0.015611926527573802;0.015587984982430672;0.8269171681828478;0.014986336991170673;0.8169865286340567
32.404744;1.0461220492924246;0.862655142917975;0.8115688768017867;-0.0009428849687918864;-0.0009021270340566292;1.0288956712096666;10.078219407534137;0.830188036877956;0.015611748349248344;0.015586470658498249;0.8267126989920747;0.01498438404705026;0.8169941285823897
32.414744;1.046066663313717;0.8625725534622951;0.8115774720172505;-0.0009424238248114348;-0.0009016811810759848;1.0289066053211122;10.07739043595914;0.8302612774972078;0.015611635868770882;0.015584851559442883;0.8265116383037745;0.014981380195337672;0.8170063650094058
32.424744;1.046002980540163;0.8624889266025323;0.811584985137124;-0.0009429577333558523;-0.0009021930704873688;1.028927146678124;10.076561687041385;0.8303386205321194;0.015611582050543537;0.015583136267322543;0.8263131265670226;0.014979327585501603;0.8170219114829271
32.434744;1.045929801854528;0.8624013745393544;0.8115898588673753;-0.0009431714426401447;-0.000902401198665245;1.0289561223664234;10.0757395191639;0.83042067942303;0.015611579993967874;0.015581332617770692;0.826117205427977;0.014976224892403724;0.8170403785968109
32.444744;1.0458477616728854;0.8623108340580049;0.8115926414213814;-0.0009425999942466388;-0.000901858571268619;1.0289924797642194;10.074930822770149;0.8305079563994467;0.01561162359757929;0.01557944883341617;0.8259228906467431;0.014974067934336761;0.8170605412767359
