time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.454744;1.045755615644833;0.8622164601797953;0.8115935495572771;-0.0009417697240218283;-0.0009010713455934146;1.02903822399412;10.074141495101696;0.8306009411044009;0.015611708798605824;0.01557749402519178;0.8257322241637012;0.0149708511531301;0.8170842269741463
32.464744;1.0456553342243406;0.8621205055330192;0.8115932081573023;-0.0009422940729476783;-0.0009015864314148171;1.0290912932124383;10.073375672554858;0.830700200976846;0.015611835303769302;0.01557547791309128;0.8255442806364096;0.01496756979567682;0.8171104790449208
32.474744;1.0455457994134418;0.8620216609044958;0.8115913079601691;-0.0009424984810549249;-0.0009017974164148194;1.0291534511170044;10.0726352405574;0.8308063481325931;0.015612006574184992;0.015573410375611633;0.8253591598704845;0.014965221575162368;0.8171394761033574
32.484744;1.0454268907061555;0.8619209358261899;0.8115889754178782;-0.0009427620529504888;-0.0009020683584270409;1.0292222866124803;10.071919838879046;0.8309199411679824;0.015612227667146164;0.015571300813161807;0.8251769384796025;0.014961806277775786;0.8171713147141489
32.494744;1.0453004640574624;0.8618198845291637;0.8115862608582534;-0.0009432800249817144;-0.0009025851322683869;1.0292992725412022;10.071227698670183;0.8310414209223516;0.0156125025702492;0.01556915719789591;0.8249976059688094;0.014958324084270086;0.8172059417817612
32.504744;1.045164939888105;0.86171712386349;0.8115831271232137;-0.0009424391372651753;-0.0009018007016247443;1.0293818778987733;10.070556628476576;0.8311710980981567;0.01561283239946921;0.015566985399716106;0.8248210579955635;0.014954775954079312;0.8172430717728397
32.514744;1.04502233131335;0.86161512258516;0.811580455349469;-0.000943735686044063;-0.000903069527026694;1.0294717053853009;10.069904616810891;0.8313091782534139;0.015613214901822275;0.015564789652414528;0.8246471516275882;0.014951165698037672;0.8172823192219995
32.524744;1.0448728699991192;0.8615125020643064;0.8115769112225477;-0.0009446068647166669;-0.000903931758706964;1.0295664837190697;10.069270163473185;0.8314557932523053;0.015613644792991674;0.015562573689230938;0.8244757880639272;0.014947499907708935;0.8173232875203436
32.534744;1.0447159338049175;0.8614102906618559;0.8115742552881376;-0.0009437600710504537;-0.0009031476118169908;1.0296679021608348;10.068652527051203;0.8316109927129484;0.015614114730109808;0.015560340901602208;0.8243069914753561;0.014943786124862902;0.817365608254818
32.544744;1.0445540504956992;0.861309783090653;0.8115721343836447;-0.0009442681998192096;-0.0009036648758757721;1.0297735032942654;10.068052140050067;0.8317747029393734;0.015614616520325352;0.015558093184010321;0.8241409181205471;0.014940032192877773;0.8174089703308489
32.554744;1.0443856150863784;0.861208921898871;0.8115702802405412;-0.0009453006178022157;-0.0009046880466546851;1.029883736821211;10.067470552647643;0.831946730917438;0.015615141998323924;0.015555829945737199;0.823977775843739;0.01493624662977832;0.8174531408779495
32.564744;1.0442137787361108;0.8611100189764068;0.8115688344415946;-0.0009458050566831277;-0.0009052047682633493;1.029999092955991;10.066909212516807;0.8321268307257881;0.01561568382246292;0.01555354842822599;0.8238177791264756;0.014932438421293336;0.8174979358115979
32.574744;1.044037024308875;0.8610104816467895;0.8115669040413365;-0.0009464105490559672;-0.0009058206215604292;1.030117221921664;10.066368153914784;0.832314735902617;0.015616235823258443;0.01555124432340347;0.8236602040682047;0.014928616449452738;0.8175421463895264
32.584744;1.0438580155159658;0.8609140555742352;0.8115663762795223;-0.0009458111051058038;-0.0009052801929506758;1.0302389783442354;10.065845830255029;0.8325101152484946;0.015616792670162463;0.015548912176387812;0.823507399198668;0.014924789758802712;0.817587534106637
32.594744;1.0436753122002345;0.8608187856101027;0.8115669480874981;-0.0009468366493685577;-0.0009063015225498695;1.0303653606163532;10.065340031246341;0.8327125569618168;0.015617349895486216;0.015546547407637256;0.8233586816377992;0.014919968099563271;0.8176329097083093
32.604744;1.04349216053842;0.8607265212926392;0.8115683167701342;-0.0009473345477195038;-0.0009068159492914777;1.030494389617807;10.064848672556355;0.8329216317006769;0.01561790473330221;0.015544148995495435;0.8232142810788292;0.014916161024287755;0.8176782738489827
32.614744;1.0433070187359132;0.8606344397491565;0.8115694477277979;-0.000947933823823082;-0.0009074290014544908;1.0306270585899147;10.064369382840464;0.8331369288035834;0.01561845677654131;0.015541719437692886;0.8230744222006883;0.014912376176622753;0.8177236747617643
32.624744;1.0431211457936342;0.8605454491759705;0.8115724238761756;-0.0009489549881740743;-0.0009084476274703368;1.0307643987750934;10.063898690645464;0.8333580321441008;0.015619007448893447;0.01553926265145193;0.822939415534875;0.014908619037574239;0.8177692172979742
32.634744;1.0429366726714275;0.8604600591509972;0.8115761007538188;-0.0009494486622839656;-0.0009089590683562563;1.0309044958464484;10.063432324182326;0.8335845300664355;0.015619559257644019;0.015536782399659239;0.8228096440201429;0.014904894126196576;0.8178150266622697
32.644744;1.0427518856107514;0.860376846565944;0.8115803801100603;-0.0009496847237340167;-0.000909224217933227;1.031048391308267;10.062966676440368;0.8338160764117001;0.01562011588188156;0.015534281847160214;0.822685465516064;0.014900205347815935;0.81786123231437
32.654744;1.042569137611652;0.8602977520677645;0.8115852291861577;-0.0009501757680657878;-0.0009097333759101285;1.0311960352001717;10.062499580202154;0.834052422536895;0.015620681682754423;0.015531763888607724;0.8225670976282767;0.014896555093775774;0.8179079995428219
32.664744;1.042386640715104;0.8602201325979412;0.8115896474371969;-0.000951550714559013;-0.0009110921004417099;1.0313483421523253;10.062029059967612;0.834293399437488;0.01562126011080884;0.01552923083915401;0.8224545539041486;0.01489294463268638;0.8179553655535521
32.674744;1.0422073224109927;0.8601484158147663;0.8115958633297953;-0.0009520391348936665;-0.0009115987800549245;1.0315032867935736;10.061551644463052;0.8345389066548812;0.01562185287529747;0.015526683038927503;0.8223476792252545;0.014888376079577412;0.8180032966556904
32.684744;1.0420293843041093;0.8600797071660413;0.81160295725379;-0.0009522700286546862;-0.0009118590755753682;1.0316619951274784;10.061062140771734;0.8347888950675197;0.015622460227255964;0.015524118570523009;0.8222462585416015;0.014884853350630433;0.8180517871611799
32.694744;1.041854196411845;0.8600147493177747;0.8116110768678627;-0.0009524996814432294;-0.0009121181428263605;1.0318247258971827;10.060554667541336;0.8350432884647534;0.015623081255417401;0.015521534908580551;0.8221501160104319;0.014881381743231198;0.8181008085385026
32.704744;1.041682765712889;0.8599540020678622;0.8116203939446137;-0.0009537666485792916;-0.0009133722819863704;1.0319927570535723;10.060023909461995;0.8353018947385941;0.01562371436698167;0.015518930932091361;0.8220591424442274;0.014876967173768763;0.8181504154946215
32.714744;1.0415140922070567;0.8598962745927592;0.8116311119613723;-0.0009539938598711677;-0.0009136289622969867;1.0321642979351597;10.059465720155707;0.8355643559703506;0.01562435773714384;0.015516308276569834;0.8219732842321229;0.014873614894987175;0.8182007740532546
32.724744;1.0413490539725345;0.8598411043450771;0.8116427440155863;-0.0009556794770622932;-0.0009152855015562709;1.0323404442648112;10.058876917608298;0.8358301228422199;0.01562500868839434;0.01551367217174562;0.8218925738794272;0.014870328565415456;0.8182519836353767
32.734744;1.0411888464655161;0.8597904574832058;0.8116569845132339;-0.000956160609401879;-0.0009157851063850348;1.0325211758785753;10.058255006711748;0.8360984890656664;0.015625663116415132;0.015511031545993013;0.8218171561933676;0.014866110509713369;0.8183041247853755
32.744744;1.041031511388797;0.8597414729989314;0.8116734534548499;-0.0009571666967082914;-0.0009167897471008179;1.032707368167852;10.05759856372276;0.8363686697332281;0.01562631635656373;0.01550839755740293;0.8217472234739801;0.014862961943286231;0.8183573438749473
32.754744;1.0408788521468946;0.8596951855848739;0.8116925014014862;-0.0009573894238256391;-0.0009170423086646883;1.0328967744831061;10.056908091419446;0.8366398308382387;0.01562696431976136;0.015505781514015769;0.821683932514861;0.014859882997982878;0.8184127810415966
32.764744;1.040731689717123;0.8596519927144762;0.8117144025364643;-0.0009578672087881946;-0.0009175390006672639;1.0330899954217108;10.056186174637272;0.8369110915623998;0.015627603576913448;0.015503193947214637;0.8216253955567412;0.014855873201875366;0.8184686696126071
32.774744;1.0405882061079916;0.8596107076103832;0.8117396625339302;-0.00095918822908486;-0.0009188460852488572;1.0332864612885888;10.055436342569843;0.8371815544100119;0.015628231053347257;0.01550064450800887;0.8215727146469615;0.0148529318103659;0.8185263766226074
32.784744;1.0404492575443602;0.8595714538652262;0.8117677443314748;-0.0009594076837925954;-0.0009190960196816696;1.0334854620397382;10.054661826892223;0.8374503058768407;0.01562884445563255;0.015498141646277297;0.8215259985092264;0.014850057566888042;0.8185862333979744
32.794744;1.0403154570553736;0.8595354495983312;0.8117992895540707;-0.0009598822942618999;-0.0009195901954542626;1.0336872119856093;10.053865559942015;0.8377163511673439;0.015629442535168528;0.015495692164726614;0.8214863379642375;0.01484624803092781;0.8186495637472506
32.804744;1.0401843431658622;0.8595013116223552;0.8118347484237608;-0.0009600998646604205;-0.0009198386833451444;1.0338889084090745;10.05305086109627;0.8379785693010022;0.015630024136767163;0.015493301415361156;0.8214517507185763;0.01484349920037553;0.8187147216421647
32.814744;1.040055889366666;0.8594702266561081;0.8118749900648252;-0.0009621993210686133;-0.0009218939780014856;1.0340907899873277;10.052221289615453;0.8382357702519383;0.015630587568250583;0.015490974139134348;0.8214231306264477;0.01484080642113223;0.8187829317106213
32.824744;1.0399301063217787;0.8594434238080513;0.8119209547978848;-0.0009620563898652986;-0.0009217969653869823;1.0342922073379273;10.051379486474127;0.8384868268050137;0.01563113101179164;0.015488714634179864;0.8214012378420246;0.014837165696493439;0.8188553226542654
32.834744;1.0398071671559301;0.8594198538788134;0.8119714500278062;-0.0009625279453502796;-0.0009222892943412168;1.0344926834418644;10.050526087837792;0.8387308058022305;0.015631652363591;0.015486525536971479;0.8213837106911365;0.014834573614154668;0.8189299957545949
32.844744;1.039684801047589;0.8593995630382901;0.8120284041283898;-0.0009638434055799983;-0.0009235929047254416;1.0346929081788196;10.049659265360976;0.838967036044361;0.01563214871124144;0.015484406530388546;0.821371074865693;0.014832026780741888;0.8190079190063825
32.854744;1.0395636309169645;0.8593826543448001;0.812091577058967;-0.000964057936045221;-0.0009238402333832305;1.0348906797727113;10.04877491102976;0.8391950884582131;0.01563261706021502;0.015482354438068068;0.8213637997519412;0.014828522117790763;0.8190900042793117
32.864744;1.039444298179634;0.8593702154506665;0.8121616560279629;-0.000964528289470094;-0.0009243326721675837;1.0350868622809988;10.047867636731977;0.8394147112307295;0.015633055725911088;0.015480364240562356;0.8213593794531908;0.014826056911354874;0.8191742231867427
32.874744;1.039324561332283;0.8593605893229997;0.8122389144347275;-0.0009647424262094119;-0.0009245804535110854;1.0352813562801355;10.04693192732112;0.8396257704625638;0.015633464827365724;0.015478429369860018;0.8213593631151883;0.014823628770376596;0.8192625410828103
32.884744;1.0392049349618084;0.8593548969593638;0.8123239774830592;-0.0009660570341627883;-0.000925884972279709;1.0354740861697298;10.045962310715677;0.8398281748426865;0.015633845735097955;0.015476541334037393;0.8213613743041738;0.014821236591948773;0.8193529885475943
32.894744;1.039085538039877;0.8593530687328883;0.8124163986485675;-0.0009673091091088866;-0.000927129424965584;1.0356660258404244;10.044952760910896;0.8400217731013404;0.015634200372324387;0.015474690407282594;0.8213661460357042;0.014817880708711413;0.8194465841526731
32.904744;1.0389645783627772;0.85935459028759;0.8125166388318839;-0.000967523031740481;-0.0009273785855799223;1.0358552228693312;10.043896220881955;0.8402062868315561;0.01563453090377592;0.015472867040917451;0.8213745215953048;0.014815560996201758;0.8195443407398334
32.914744;1.0388422799119563;0.8593604631322113;0.8126250218705939;-0.000968837466146242;-0.0009286847212408308;1.0360428052801298;10.042784819002337;0.8403813262108384;0.015634839582853374;0.015471062789897471;0.8213844112615526;0.014813275614135365;0.8196441498579443
32.924744;1.0387193054577024;0.859371929496257;0.8127417637423593;-0.0009689483372942365;-0.0009288355964863121;1.0362289835427083;10.04161096036043;0.8405464695561279;0.015635128467557605;0.015469271211454645;0.8213977315898198;0.014810022296855628;0.8197479285435241
32.934744;1.038593618497989;0.8593856967483393;0.8128648402765032;-0.0009691619893723139;-0.0009290868818904822;1.0364150155985596;10.040368755240646;0.8407013611749653;0.015635399352293317;0.015467487986960217;0.8214123572326214;0.014807800161988911;0.8198537595527348
32.944744;1.038466181675187;0.8594037855719932;0.8129950793985216;-0.0009693754643246039;-0.0009293389531511338;1.0365991456645745;10.039055250446108;0.8408458229774076;0.01563565432713589;0.015465709133396264;0.8214291132245943;0.0148056104414202;0.819962791670974
32.954744;1.0383370680862638;0.8594266745869296;0.8131327032058974;-0.000970689325637844;-0.0009306481376344972;1.0367826148730555;10.037671241948358;0.8409799314984205;0.015635895912009916;0.015463929042284053;0.8214488252381836;0.014803457138588117;0.8200762347218666
32.964744;1.0382072611289899;0.859454541512822;0.8132768963981993;-0.0009711583943629651;-0.0009311465023134042;1.0369657444234501;10.03622134327284;0.8411039644436072;0.015636126215959802;0.015462140176316017;0.8214694023496477;0.014800347457070507;0.8201921883470644
32.974744;1.038074836474805;0.8594863351243252;0.8134277477573182;-0.0009713712890740025;-0.0009314006508853009;1.037149946078556;10.034713072121068;0.8412182809490161;0.015636346582696598;0.015460334210196271;0.821492851581891;0.014798291070108181;0.8203126702359156
32.984744;1.0379404132828516;0.859522767629602;0.8135848541985112;-0.0009723658859134031;-0.0009324061435577861;1.0373336322868916;10.033155232223153;0.8413232341759278;0.015636557962154362;0.015458503868119996;0.8215171821726264;0.014796298946390292;0.820435581204107
32.994744;1.037805623486965;0.8595663805557694;0.8137487273555097;-0.0009724753660438072;-0.0009325617577991794;1.0375181678550316;10.031556564922735;0.841419086805714;0.015636761015446587;0.01545664425660933;0.8215443081862707;0.01479438219484848;0.8205628371702932
33.004744;1.037668472919885;0.8596135694672137;0.8139168848746322;-0.000973788015360994;-0.0009338739616590814;1.0377039157033974;10.02992572545332;0.8415059506680292;0.015636955877227614;0.01545475343382296;0.8215720382560662;0.014792551046141756;0.8206923591006763
33.014744;1.0375302688223376;0.8596654347984936;0.8140888562264763;-0.0009739995346567723;-0.0009341303807775156;1.0378922893896805;10.028271938724798;0.8415838346408056;0.015637141983785872;0.015452833010259322;0.821601130952275;0.014789814818877228;0.8208250253289199
33.024744;1.0373923356619974;0.859722885345324;0.8142641456297712;-0.0009744662353629628;-0.0009346321544937935;1.038081701598465;10.026604461070729;0.8416527808621329;0.01563731832189214;0.015450887662453545;0.821632359545696;0.014788182878984289;0.8209617137926859
33.034744;1.037253083504837;0.8597839601495222;0.8144419871069154;-0.0009746760737723562;-0.0009348896622823152;1.038273415858065;10.024931451204102;0.8417129833043107;0.0156374837395733;0.01544892320696678;0.8216635283065784;0.014786665295175111;0.8211002080519325
33.044744;1.037113761216462;0.8598504085497295;0.814623048237371;-0.0009756265292915371;-0.0009358595404844403;1.0384675055516552;10.023260460380113;0.8417648365105588;0.015637636592371603;0.015446945377552021;0.8216964234514313;0.014785272408304486;0.8212423163423652
33.054744;1.036975664125361;0.8599195822579763;0.8148037625552095;-0.0009760897656614485;-0.000936362542707992;1.0386649964199914;10.021599828652652;0.8418089209572567;0.01563777435807326;0.015444959683239865;0.8217287629486097;0.014784014381285066;0.8213858716911823
33.064744;1.0368372624264837;0.8599908613366224;0.8149847521614586;-0.0009762955406810153;-0.0009366210401011469;1.0388639983978893;10.019958519188899;0.8418459170032492;0.015637894361690653;0.015442971512693042;0.8217622055740966;0.014782901517777645;0.8215326924434672
33.074744;1.0366998618791095;0.8600644586715089;0.8151653003978852;-0.0009764995352704017;-0.0009368797388167531;1.0390657180517047;10.018344613521693;0.8418764757709571;0.01563799499048634;0.01544098595234285;0.821794370120731;0.014780943706513679;0.8216805147792015
33.084744;1.0365647160118603;0.8601405057604957;0.8153447992412173;-0.000976957412267845;-0.0009373833016237668;1.039270394628287;10.016764516239423;0.8419011474169802;0.015638076057538766;0.015439006318155056;0.8218268078755587;0.014780148143245913;0.8218310667697092
33.094744;1.036430155007137;0.860217862463014;0.8155237804533989;-0.0009767984766195597;-0.0009372978421271627;1.0394792147155378;10.015223039069161;0.8419203982087636;0.015638138254212758;0.015437032596175303;0.8218570030706684;0.014779517859880098;0.8219820623842584
33.104744;1.036298300919889;0.8602956331568724;0.8156999854670741;-0.000978352584012709;-0.0009388579370016891;1.039690262711286;10.013723657131182;0.8419346351501111;0.015638182578148693;0.01543506197535572;0.8218864606143805;0.014779053074678345;0.8221353905018036
33.114744;1.0361675647345847;0.8603721260251523;0.8158733503920632;-0.0009785478846196561;-0.0009391169911834453;1.0399045147239692;10.012269186422301;0.8419442134849174;0.01563820993115041;0.015433090605579933;0.8219127919039816;0.014778753870094077;0.8222890690747372
33.124744;1.0360390081574284;0.8604489480081509;0.8160449877676494;-0.0009791637398018369;-0.0009397823031870242;1.0401228389994057;10.010862464369012;0.84194947366218;0.015638220436105875;0.015431114275852151;0.8219377281442227;0.014778621569534344;0.8224451051009055
33.134744;1.0359146539111006;0.8605249936597398;0.8162126914272587;-0.000979610122370405;-0.0009402861879083599;1.0403429999949936;10.009506147739712;0.8419507893118846;0.015638213067087868;0.015429127539647905;0.8219590908647345;0.014778657676085665;0.8226014069306189
33.144744;1.035792697474264;0.8605995223810563;0.816377576717315;-0.0009797983369755029;-0.0009405455802551066;1.0405657136057522;10.008201989315749;0.841948559162773;0.015638185698427724;0.015427123115003103;0.8219787580498522;0.014778861724610286;0.8227597663642368
33.154744;1.03567442844833;0.8606748376714454;0.8165411703006905;-0.000980726089113027;-0.0009415172794487829;1.0407917201924906;10.00695034795357;0.8419431311738109;0.01563813475131848;0.015425092476859295;0.821995663885141;0.014779230646478148;0.8229188776541708
33.164744;1.0355610913614515;0.8607488445079968;0.8167007878532951;-0.00098116543851812;-0.0009420218473246819;1.0410187914845164;10.005750212600107;0.8419347267343303;0.01563805511669955;0.015423026706569106;0.8220088265913286;0.014779760070230045;0.8230773625669437
33.174744;1.0354510703893218;0.8608213775195872;0.8168579201082147;-0.0009813467305876276;-0.0009422820030172902;1.041247729399665;10.004599723104745;0.8419234460624709;0.015637940659786975;0.01542091780389224;0.8220203463600242;0.014780445479919992;0.8232367826988545
33.184744;1.0353456271647856;0.860894104300456;0.8170136795598744;-0.0009811670415257902;-0.0009421979602423072;1.0414784047546275;10.003496791641437;0.8419093176296004;0.015637784531044027;0.015418760620432485;0.8220283607214414;0.01478128215665682;0.8233946658075675
33.194744;1.0352460705247717;0.8609652571803846;0.817165957513354;-0.0009815996904021568;-0.0009427028659772584;1.0417117702360283;10.002439514180645;0.8418922954964551;0.015637580170082446;0.015416554068679405;0.8220349807989202;0.014782264745522907;0.8235525311398705
33.204744;1.0351509022785672;0.8610339794790202;0.817315786669115;-0.0009817745178030168;-0.0009429630518150373;1.0419458470161962;10.001426337071562;0.841872236993115;0.01563732347603782;0.015414301453665336;0.8220392528058453;0.014783387000485112;0.823708872718163
33.214744;1.0350624705545093;0.8611025856847904;0.8174641822336646;-0.0009818444643132926;-0.0009431233516158182;1.0421817364306232;10.000455952060825;0.841848912996614;0.015637013547837267;0.015412010959424462;0.8220401783534271;0.014784642067353155;0.8238621019003215
33.224744;1.0349794009316995;0.8611670490215996;0.8176088732614907;-0.0009820157909251825;-0.0009433832181708344;1.0424206359815462;9.999527377101078;0.841822046966421;0.015636650610150148;0.015409695737845378;0.8220397387514267;0.014786023452571736;0.824013491326813
33.234744;1.0349032779561358;0.8612294251379531;0.8177508573385143;-0.0009832864436154064;-0.0009446993731824915;1.0426608229461736;9.998640634255521;0.841791391046556;0.01563623382715249;0.01540737268715565;0.822036870749766;0.01478752535085969;0.8241612189291742
33.244744;1.0348357212571417;0.8612907088130979;0.8178898422682885;-0.000983352300470534;-0.000944859247007533;1.0429036131151794;9.99779721834397;0.8417567795252986;0.015635761243240804;0.015405060789957578;0.8220304436765278;0.014789141822816064;0.8243035273956978
33.254744;1.0347754256423618;0.8613472852819813;0.8180232472990707;-0.0009835203123037596;-0.0009451187084606301;1.043150284400369;9.99699957137177;0.8417181273873624;0.015635230791765133;0.015402779604533984;0.8220223173171014;0.014790865953372298;0.8244418485134144
33.264744;1.0347247843389338;0.8614026948752654;0.8181523657204046;-0.0009835846880889185;-0.0009452782374087287;1.0433989917126403;9.996250049540613;0.8416754457900288;0.015634640391841106;0.0154005479434813;0.8220104368615931;0.014792689216945872;0.8245738305346836
33.274744;1.0346823009673887;0.8614529881181187;0.8182743603369833;-0.0009837517500014812;-0.0009455372475578019;1.0436517890525892;9.995550056796892;0.8416288621574707;0.015633987178294912;0.015398383182739232;0.821996829840509;0.014794601277561836;0.8247013224963161
33.284744;1.0346492826024456;0.8615010527831655;0.8183907391560915;-0.000983560092986586;-0.0009454516464268006;1.0439067300544729;9.99489956209749;0.8415785768520053;0.015633267261140754;0.015396300712391566;0.8219805177533456;0.014797591227635907;0.82482337464783
33.294744;1.034627013715944;0.8615455136836767;0.818498913784203;-0.000983983043474925;-0.0009459543720883619;1.0441648267697545;9.99429699383311;0.8415248013043949;0.015632476704115737;0.015394313267872332;0.8219604806497852;0.0147996492651708;0.8249391374295953
33.304744;1.0346138218964334;0.8615860488569194;0.8185995886254703;-0.0009841508547010678;-0.0009462120420613747;1.0444268989586227;9.99373931872458;0.8414677705654126;0.015631613618617667;0.0153924306720548;0.8219387021890415;0.014801766522583361;0.8250509022223138
33.314744;1.0346116341878908;0.8616254247624912;0.8186935399349302;-0.0009842163662932353;-0.0009463693142818161;1.0446905967607527;9.993222298592991;0.8414078035648245;0.015630679204376913;0.015390659697307844;0.8219141990086223;0.014803933642666313;0.8251579487881726
33.324744;1.034618460845638;0.8616598938463239;0.8187784151604884;-0.0009843858596813226;-0.0009466256006966741;1.044956584729464;9.992740972253047;0.841345304841556;0.015629676232814946;0.015389003676170613;0.8218859861028381;0.014806140713753493;0.8252595193200943
33.334744;1.0346355592397158;0.861692719402234;0.8188561165945363;-0.0009834164313746237;-0.0009457865439706904;1.0452256261784212;9.992290321414153;0.8412806853425875;0.015628607624286698;0.015387462346220213;0.8218560430028697;0.014808378397234501;0.825357839763284
33.344744;1.0346633971128183;0.8617221027687596;0.818924311477424;-0.0009838440487490406;-0.0009462854748827235;1.045495519747866;9.991866194424423;0.841214296234465;0.015627476488764686;0.015386032567460461;0.8218233247910021;0.01481163838980417;0.8254522256123628
33.354744;1.0347005071774231;0.8617491550527295;0.8189848852088488;-0.0009836589652065736;-0.0009461945989655684;1.045768030919265;9.99146568116227;0.8411464696611222;0.015626285403304532;0.015384709724622843;0.8217877862317161;0.014813913700177157;0.8255430555695175
33.364744;1.0347486927721;0.8617737857857214;0.819035902653723;-0.000985190564755886;-0.0009477475663477655;1.0460408599725846;9.991086048859064;0.8410776039216672;0.015625035193068373;0.015383489082401365;0.821748392917211;0.014816199154304347;0.8256298238094829
33.374744;1.03480565351933;0.8617960136402564;0.8190787399627532;-0.00098500907211689;-0.0009476540698227712;1.0463146062569397;9.990723470636823;0.8410081545547391;0.015623725651964996;0.015382366377249107;0.8217071035680407;0.014818490850877868;0.8257149862648562
33.384744;1.0348727083524898;0.8618156142470943;0.8191116539704765;-0.000985443750675483;-0.0009481477579263167;1.0465897674410316;9.990373123702296;0.8409385528427441;0.015622356790935835;0.015381337440641954;0.8216628397652329;0.014820785295046752;0.8257979252068182
33.394744;1.034947366630944;0.8618333071969217;0.8191368166892758;-0.0009852663223756048;-0.0009480513574795114;1.0468638335578186;9.99003007658729;0.8408691767216417;0.015620928450034436;0.01538039771406614;0.8216145028164179;0.014824079558882812;0.8258779589232228
33.404744;1.035030050918255;0.861847736521612;0.8191522395379184;-0.000985449670977898;-0.0009482976576419011;1.0471384004351436;9.989689552624972;0.8408003772656512;0.015619439775854366;0.015379542146089853;0.8215640342563463;0.014826371322016326;0.8259573368969787
33.414744;1.0351212038960964;0.8618618590776604;0.8191602440008046;-0.0009855321235854504;-0.0009484426705077174;1.0474111823006542;9.989346729861365;0.8407324852451813;0.015617889878759159;0.015378765093413358;0.8215104403429349;0.014828658364049105;0.8260354287503197
33.424744;1.0352183901093326;0.8618717897472746;0.8191589669206487;-0.000985719799133094;-0.0009486859802561064;1.0476829257872016;9.988997248102041;0.8406657707858953;0.015616279069851215;0.015378060611893906;0.821453746741586;0.014830938357405286;0.8261126448798127
33.434744;1.035322930005488;0.861881101354963;0.819150793318216;-0.0009858064943436698;-0.0009488280020026145;1.0479543298597218;9.988638040672914;0.8406003651448992;0.015614609388181298;0.015377423583290131;0.8213929476029636;0.014834208749512943;0.8261883919893084
33.444744;1.0354322887480094;0.861886913994165;0.81913498651441;-0.000985639718441029;-0.0009487241428691394;1.0482230955577467;9.988267465985764;0.8405362139571858;0.01561288331404312;0.015376850238711074;0.8213299960016757;0.01483646678845381;0.8262649274764897
33.454744;1.035547680751598;0.8618895184928391;0.8191108420386143;-0.0009860889908750413;-0.0009492071911594473;1.0484910513603036;9.987885023821956;0.840473148413817;0.015611102181336201;0.0153763366652883;0.8212638097442579;0.01483870995251442;0.8263414321144104
33.464744;1.03566649308604;0.8618894591308054;0.8190808222785027;-0.000985926096733564;-0.0009491000389369728;1.0487561729327057;9.987490963926836;0.8404110255836817;0.01560926691097148;0.015375876478261875;0.821194316183418;0.01484193585990564;0.8264179499145556
33.474744;1.035789998330481;0.8618860391145037;0.8190431345057204;-0.0009863790913900894;-0.0009495795402821001;1.0490205077237824;9.987085876845523;0.8403498117497782;0.015607379905857952;0.015375459920420944;0.8211215412693517;0.014844141230005818;0.8264943991718201
33.484744;1.0359158373872328;0.8618798327952939;0.8190001334008792;-0.0009862198223844387;-0.0009494686762577964;1.049282116651434;9.986670294110858;0.8402895672667787;0.015605445285104366;0.01537507534955734;0.8210446308784105;0.014846321302980787;0.8265697753473804
33.494744;1.0360449539929704;0.8618707209395324;0.818950889718979;-0.0009852810537360698;-0.0009486058260046862;1.0495430384625029;9.98624393753494;0.84023036973349;0.015603468032109264;0.015374711620984673;0.8209657854974651;0.014849470495471417;0.8266460895041603
33.504744;1.0361774112608537;0.8618578699493754;0.8188944210461252;-0.0009857390473279716;-0.000949079466626362;1.0498012633676912;9.985805067707004;0.8401722732384737;0.015601453489512031;0.015374359114634547;0.8208842045596775;0.014851583168724694;0.8267222000455942
33.514744;1.0363113753481672;0.861842230143084;0.8188329500345585;-0.0009855844307267091;-0.0009489627449852611;1.0500577220406793;9.985350468443698;0.84011534497362;0.015599406737095957;0.01537400912592797;0.8208000641170234;0.014853653879429841;0.8267978338511008
33.524744;1.0364485766784521;0.8618229148090234;0.81876416754353;-0.000984944115287205;-0.0009483760296537995;1.0503132591912294;9.984875936498089;0.8400596835813732;0.015597331889234428;0.015373652793768863;0.8207135200248572;0.014856677277224364;0.8268725708200975
33.534744;1.0365870083798698;0.8618014682185291;0.8186910117788575;-0.0009847914980999765;-0.0009482556039662324;1.0505656158432712;9.984377224233084;0.840005383779946;0.01559523157113432;0.015373281239892232;0.8206237251422289;0.014858647652893265;0.8269448987425534
33.544744;1.036728488888478;0.861778284937777;0.8186121507526845;-0.0009848949440524211;-0.000948377751397081;1.050816501978309;9.983850946177794;0.8399524880365958;0.01559310601913642;0.015372887263955725;0.8205328019213369;0.014860558678395933;0.8270163556292175
33.554744;1.0368710028748156;0.8617510946600799;0.8185265646383942;-0.0009851020447443246;-0.0009485981958554812;1.0510637036140027;9.983294938132035;0.8399009795351281;0.015590952845435721;0.01537246638118706;0.82043977621432;0.014863403470368939;0.827085420852706
33.564744;1.0370162112031127;0.8617240934131493;0.8184364795466645;-0.0009852065336174636;-0.0009487174266318034;1.0513091016419152;9.982708167488614;0.8398508687483363;0.015588768710397532;0.015372015915521894;0.8203445618211475;0.014865174109260618;0.8271514659786989
33.574744;1.0371618085039405;0.8616950134256;0.8183410967493189;-0.0009850561985862095;-0.0009485911817326899;1.0515506139989286;9.98209037882979;0.8398023035435909;0.015586551266944417;0.015371533671374045;0.8202470051576171;0.01486786101739537;0.8272139920049698
33.584744;1.0373095424924579;0.861664926681562;0.8182397853894499;-0.0009847392749334565;-0.0009483021962122714;1.0517901329676855;9.981442045485801;0.8397555979264301;0.015584299741316688;0.015371017848230148;0.8201469314239642;0.014869453499203922;0.8272725880762144
33.594744;1.0374564407926448;0.8616343050361046;0.818135291440267;-0.0009845902590743074;-0.0009481738680733679;1.0520255164841423;9.980764835160036;0.8397111721453923;0.015582014734920956;0.01537046766509422;0.820044170881922;0.014870940944977621;0.8273270817497421
33.604744;1.0376042359627609;0.8616041571701385;0.8180273986751662;-0.0009846973295278031;-0.0009482889102365078;1.0522586260655065;9.980061614331255;0.8396694844500852;0.015579697868687745;0.01536988291393212;0.8199385581635844;0.014873313316201788;0.827377400052607
33.614744;1.037750506439796;0.8615720263073394;0.8179159905833929;-0.0009849083492089372;-0.0009485031386120889;1.0524873202632967;9.979335940023773;0.8396310063628938;0.015577351027983905;0.015369262895790414;0.8198289365669934;0.014874560822219877;0.8274223951644002
33.624744;1.0378966424228089;0.8615418722604672;0.8178040975931485;-0.0009850171399581663;-0.0009486170379319361;1.052713414011013;9.978591982456548;0.8395961817494347;0.015574975266103288;0.015368606847501898;0.8197172047781504;0.01487667359870013;0.8274639576978358
33.634744;1.0380402796347288;0.8615113036668661;0.8176915216279625;-0.000984871636651446;-0.0009484864568425196;1.0529347148217199;9.977834456801235;0.8395653803957619;0.015572570223018426;0.015367915498340377;0.8196023682568193;0.014877641779864378;0.8275009293367734
33.644744;1.038182935291991;0.861482193932433;0.8175790403688405;-0.0009849825402696842;-0.0009485998401020342;1.0531531258251687;9.977068125225303;0.8395389098463513;0.015570134613526347;0.015367191961944837;0.8194845641848508;0.014879456019043379;0.8275332505532621
33.654744;1.0383224271130442;0.8614521351616256;0.8174662320203755;-0.000985197738287486;-0.0009488129453911039;1.0533666606363026;9.976297703415627;0.8395170136098703;0.015567667236280175;0.015366441727629023;0.8193640591323104;0.014880108385707962;0.8275607833221238
33.664744;1.0384607625415574;0.8614252988988027;0.8173556374206414;-0.0009845300142065088;-0.000948176307949487;1.0535773206229075;9.975528390008735;0.839499827576525;0.015565167184119206;0.015365672132119973;0.8192411900230981;0.01488159270423264;0.8275834500490886
33.674744;1.038595199440265;0.8613985735107034;0.8172464101673385;-0.0009843892589297553;-0.000948045343126516;1.0537829706117483;9.974766257345056;0.8394873915550655;0.015562632489141892;0.015364891596808924;0.819116263057102;0.014881903940326563;0.8276011095662941
33.684744;1.0387276391973255;0.861373757143416;0.8171385985333267;-0.0009845051279746171;-0.0009481586183492546;1.0539852840135915;9.974017949139816;0.8394796984074703;0.015560058781790433;0.015364109573001218;0.81898951776718;0.014883037477561527;0.8276137337293917
33.694744;1.0388557993363112;0.8613480850922121;0.8170311308816061;-0.0009847256025932714;-0.0009483720526993259;1.0541817190837404;9.973290011501751;0.8394766953430961;0.015557440019036813;0.015363336849974707;0.8188611846528022;0.014882988906971938;0.8276212864455058
33.704744;1.0389811933279967;0.8613248069039227;0.8169258319142996;-0.00098374357332881;-0.0009474295939022073;1.0543735552163984;9.972588558905562;0.8394782792574684;0.015554770471902233;0.015362585002640861;0.8187314953871427;0.014883754790677004;0.8276238877694677
33.714744;1.0391015604662492;0.86130180467959;0.8168225726698466;-0.0009836088090870005;-0.0009473003203653248;1.0545580556651135;9.971919353786914;0.839484322151844;0.015552045832534077;0.01536186596866096;0.8186005783807919;0.014883333534105867;0.8276217088561868
33.724744;1.0392178151701874;0.861279568104216;0.8167213971578708;-0.0009826949414425828;-0.0009464222919062856;1.0547366704888022;9.971288016091655;0.839494668798121;0.01554926314803652;0.01536119204171662;0.8184683857214081;0.01488372471842422;0.8276151168532285
33.734744;1.0393299155710083;0.861258173974849;0.8166227123427873;-0.0009828190884717284;-0.0009465391091753692;1.0549070701597059;9.97070019989645;0.8395091129335482;0.015546420672084347;0.015360575015224294;0.8183347671329775;0.014882928026390489;0.8276044464057232
33.744744;1.0394358441168012;0.861235049640988;0.8165258357464518;-0.0009830484613758217;-0.0009467568643083791;1.0550709860708056;9.970161588662142;0.8395273966397095;0.015543518082349453;0.015360025356315036;0.8181995986799898;0.014882943558991666;0.8275900667218585
33.754744;1.0395370357943237;0.8612138282016302;0.8164332123211212;-0.000983176843157853;-0.0009468756731765462;1.0552260570942937;9.969677724784962;0.8395492069667584;0.015540556496612403;0.01535955245875;0.8180628328681964;0.01488177224580661;0.8275722040900719
33.764744;1.0396311362853154;0.8611917695555782;0.816344108513909;-0.000983052426502071;-0.0009467512277773527;1.0553738235065813;9.969253650540985;0.8395741517005644;0.015537538293585085;0.015359164766287205;0.8179244946483424;0.014881414774091502;0.8275510930340191
33.774744;1.0397199518715683;0.8611707300553134;0.8162589125842977;-0.0009824049403718206;-0.0009461217976641061;1.0555118490599031;9.968893279975907;0.8396017400807085;0.015534467715338451;0.01535886899576705;0.8177847044972025;0.014880870533332468;0.8275269123642359
33.784744;1.0398005309733072;0.8611487924957213;0.8161780483749977;-0.0009822857963141037;-0.0009459984729894867;1.0556418432974315;9.968599162522503;0.8396313893824665;0.015531351533798384;0.015358669735843693;0.8176436886012044;0.014879138398805133;0.827499911552333
33.794744;1.0398745568376273;0.861127922686021;0.8161018279823813;-0.0009824245504088235;-0.000946119564785029;1.0557616660487936;9.968373132049395;0.8396624550203894;0.01552819788614797;0.015358569946953223;0.8175017413069887;0.01487821823839789;0.8274704810837674
33.804744;1.0399395530623583;0.8611054809079499;0.8160293270386694;-0.000982669274958517;-0.0009463409238246926;1.0558732051895463;9.96821710643483;0.8396942768366046;0.015525013866112122;0.015358571253277463;0.8173591878540626;0.01487611145925405;0.8274389931952153
33.814744;1.0399968733552123;0.8610847336525033;0.8159623303250856;-0.000981712668744207;-0.0009454061411941843;1.0559742396681164;9.968133303134358;0.8397262567835052;0.015521803914344347;0.01535867372213016;0.817216330086104;0.014874820587775641;0.8274059070398978
33.824744;1.0400454085748183;0.861064501760677;0.8159004538989094;-0.0009810790245545003;-0.0009447785830695141;1.056066436622265;9.96812391294714;0.8397579410802042;0.015518569821757429;0.015358875336150515;0.8170733635700423;0.014873348405072073;0.8273715855765241
33.834744;1.0400833197741877;0.8610427956858401;0.8158433466606462;-0.0009809738747298495;-0.0009446567570967553;1.056147438471579;9.968190287092252;0.8397890292181364;0.015515311782879767;0.015359171122353632;0.8169303555906771;0.014870697241890565;0.8273362983688574
33.844744;1.0401128242458768;0.8610210848892916;0.8157910309183231;-0.0009811267599958739;-0.0009447788974844344;1.0562188883590973;9.968331912343759;0.8398193141241309;0.01551202925300889;0.015359552550404932;0.8167873312646274;0.01486886902572915;0.827300318757961
33.854744;1.0401322125056296;0.8609974980651153;0.8157435684719464;-0.0009810275424598123;-0.0009446569823478189;1.0562784217209642;9.968546530796958;0.8398486386905043;0.015508721515357636;0.015360008296862872;0.8166443864044007;0.0148658662367543;0.8272638854895009
33.864744;1.0401436576789553;0.8609733580622094;0.8157010579613703;-0.0009811863989229847;-0.0009447788706379203;1.0563277430926692;9.968831802176211;0.8398768942656208;0.015505388731451315;0.015360526334284298;0.816501717677067;0.01486369353004145;0.8272273750565551
33.874744;1.0401459014469026;0.8609472243455638;0.8156636063091744;-0.0009803124084181907;-0.0009439071825377922;1.056365765478473;9.969186852420837;0.8399040066669479;0.015502032990067778;0.015361095130996011;0.8163595728331908;0.01486135867106591;0.8271911521741132
33.884744;1.0401405935761614;0.8609200766276339;0.8156312530652368;-0.000980476964906036;-0.0009440288011015177;1.0563916505073148;9.96961258458887;0.8399298846702545;0.015498658386177215;0.015361703143895275;0.81621918865958;0.014857871288816998;0.8271565532685259
33.894744;1.0401264770664622;0.8608904911178975;0.8156039227295463;-0.0009803891292211183;-0.0009439063589923298;1.0564077283851512;9.970110594579456;0.8399543875428288;0.015495270158867466;0.01536233913749808;0.8160787258279516;0.014855240781366704;0.8271218740720085
33.904744;1.0401057125124904;0.8608587243636739;0.8155804005291705;-0.0009809171875583007;-0.0009443714916774804;1.0564124662358196;9.970681087108414;0.8399773380254412;0.015491874092003628;0.015362993632893587;0.8159392068393245;0.01485247566898632;0.8270882837656964
33.914744;1.0400768659696593;0.8608250590402078;0.815562302327689;-0.0009789528472831821;-0.0009424426371283442;1.0564085006033075;9.97132158685285;0.8399985288237273;0.015488476941785947;0.015363659015190574;0.8158005184977991;0.014848584392704343;0.8270559122330324
33.924744;1.040041357190546;0.8607898754603533;0.8155491479669604;-0.0009791275811073402;-0.0009425634202197764;1.0563945996350672;9.972027606135365;0.8400177146131566;0.015485086599084003;0.015364328685789963;0.8156624927896879;0.01484557690715339;0.8270248843797917
33.934744;1.039997859797924;0.8607512130764319;0.8155405321950108;-0.0009790497711289238;-0.0009424400243987184;1.0563735720888987;9.972794041293113;0.8400346158887722;0.015481711124864003;0.015364997112840818;0.8155249731572889;0.014842466406499982;0.8269952085192427
33.944744;1.039948701034011;0.860710415369934;0.8155364019421274;-0.000979229438456862;-0.0009425601818874279;1.0563442087619312;9.973616052978704;0.8400489393324432;0.01547835790023564;0.015365660457766479;0.8153878119486071;0.014838270016412074;0.8269668428927216
33.954744;1.0398928089227129;0.8606661304940487;0.8155367003417113;-0.0009783759616474217;-0.000941686761901732;1.0563092010704977;9.974489473573081;0.8400604210670027;0.015475033622160617;0.015366316989893209;0.8152518794859516;0.014835008008561159;0.8269407680999502
33.964744;1.0398320722966865;0.8606195283657749;0.8155414166330544;-0.0009785603578305268;-0.0009418062284776418;1.056267013201793;9.975410952505705;0.8400688437051835;0.015471744944737752;0.01536696730580054;0.8151151327896328;0.014831701777998234;0.8269149347886724
33.974744;1.0397656255458883;0.8605694907483757;0.8155506083681866;-0.000978491920526541;-0.0009416814578175444;1.0562198363264461;9.976378088200892;0.8400739644667096;0.015468499404237172;0.015367613909470371;0.814978655235771;0.014827371331619882;0.826890335422721
33.984744;1.0396961907541136;0.8605177437543087;0.8155643132392315;-0.0009786804015218399;-0.0009418000496983293;1.0561666581042883;9.977389491237949;0.8400754373908302;0.015465305373482277;0.01536825989316368;0.8148426165348421;0.014824033478270876;0.8268669831538427
33.994744;1.0396229585657932;0.8604630831974923;0.8155825298693252;-0.0009778351368982389;-0.0009409249249110061;1.0561063497061005;9.97844430466337;0.8400728567812473;0.015462170589444608;0.01536890773017363;0.8147072215192904;0.014820701444616332;0.8268447404524105
34.004744;1.0395478457748812;0.8604066299817604;0.8156052729111717;-0.0009780268044428922;-0.0009410422476806944;1.0560407690957798;9.97954155404933;0.8400658508171346;0.015459100600685626;0.015369559219023155;0.8145736982904217;0.014816385975132613;0.8268243911828171
34.014744;1.03946974129658;0.860347158262058;0.8156325811778464;-0.0009779646878571638;-0.0009409148827489078;1.055967870103525;9.980680031127084;0.8400540902520416;0.015456098055449962;0.015370216206619616;0.8144403109307395;0.014813097237110523;0.8268037365111858
34.024744;1.0393908998086014;0.8602859124632891;0.8156641228989321;-0.0009770573245124093;-0.000939973602610941;1.0558896932210782;9.981858327652624;0.8400372564502393;0.015453163080590058;0.015370880654908714;0.8143083480088182;0.014809845742944824;0.8267835212351516
34.034744;1.0393099550072395;0.8602222366201492;0.8157005507408804;-0.0009762160212190647;-0.0009390945203736423;1.0558042340615126;9.983074738355853;0.8400150800874008;0.015450295130874387;0.015371554238033588;0.8141780556667345;0.014806641603861522;0.8267635268651116
34.044744;1.0392283153642394;0.8601577653372999;0.8157424861976316;-0.0009760519753049409;-0.0009388631758958882;1.0557133266305718;9.984327409221288;0.839987444198395;0.015447494656291347;0.015372238975413764;0.8140505814901635;0.014802494218815248;0.8267445098320944
34.054744;1.0391444773549636;0.8600887885082192;0.8157876997790965;-0.0009759909361428748;-0.0009387300552616125;1.0556156656595024;9.985614093548634;0.839954440465626;0.015444762527587192;0.01537293813625013;0.8139239997223954;0.014799412695122591;0.8267242470060329
34.064744;1.03906077258195;0.8600180304461165;0.8158371110452838;-0.0009754037253356051;-0.000938089506330603;1.0555099512063528;9.986931565153691;0.8399163402281519;0.01544209879514507;0.015373655656648742;0.8137993595492959;0.014796404768312543;0.8267034683606791
34.074744;1.0389748629742508;0.859943288412071;0.8158905440823203;-0.000975341166505117;-0.0009379523801509017;1.0553979673344955;9.988276397578398;0.83987354112344;0.015439502587592076;0.015374394598263872;0.813676672972789;0.014793475214166794;0.8266820077136838
34.084744;1.0388892178931552;0.8598663321159195;0.8159478130040362;-0.000975532309456499;-0.0009380568583715641;1.0552775318100847;9.989646156078505;0.8398265051228906;0.01543697248572996;0.015375156538208494;0.8135568626685287;0.014789626269831218;0.8266607744869132
34.094744;1.0388026069192557;0.8597859195492531;0.8160087708760444;-0.0009746868011634416;-0.0009371663497907473;1.055150465819967;9.991038967349965;0.8397757008086227;0.015434506674919192;0.0153759421923801;0.8134377349396943;0.014786859362100958;0.8266377571806932
34.104744;1.038716769581833;0.8597032884629963;0.816073311681413;-0.0009748748617080552;-0.0009372668378768899;1.0550146318978613;9.992453078089897;0.8397215788791175;0.015432102750570999;0.015376751838234498;0.8133199858928004;0.014784176323658992;0.8266138691916274
34.114744;1.038630553420548;0.859617396934238;0.8161413671151361;-0.0009748061449087542;-0.0009371219428700766;1.0548719600879346;9.993887610798518;0.8396645675831066;0.015429757374306323;0.015377585086227998;0.8132042344438891;0.014781579600174382;0.8265900321570311
34.124744;1.038546138462659;0.8595300971502912;0.8162128986870758;-0.0009749900471946262;-0.0009372193392695209;1.054721467439599;9.995342752693059;0.8396050924932619;0.015427466138520179;0.0153784411755265;0.8130880974308424;0.014778071787955819;0.8265641299222478
34.134744;1.038462036877339;0.8594404224311919;0.8162878938021514;-0.0009741363626688662;-0.0009363227864820136;1.0545623058336846;9.99681862221097;0.8395436232932901;0.01542522401345196;0.015379320181984046;0.8129722571474884;0.014775655678950108;0.8265370427909189
34.144744;1.0383796027015126;0.8593494815659476;0.8163660013845043;-0.0009732141550148979;-0.0009353615344836188;1.0543967833874648;9.998314406426502;0.8394806903356522;0.015423026407683298;0.015380223893089075;0.8128574634277596;0.014773335241648101;0.8265095216970096
34.154744;1.038297358748915;0.8592582311085525;0.8164489367072428;-0.0009727772683876294;-0.0009348688725126564;1.0542233207502816;9.9998291842885;0.8394168233337674;0.015420869814734482;0.01538115555885079;0.8127415154932118;0.014771115933538215;0.8264792606290351
34.164744;1.0382176166889772;0.8591663236660759;0.8165341431495211;-0.0009721700874788329;-0.0009342139832170004;1.0540443685484768;10.001362857536687;0.8393524733560831;0.015418751091652284;0.015382118268137724;0.8126252798091307;0.014768003683845338;0.8264468702460079
34.174744;1.038137895239662;0.8590731253586945;0.8166224946162753;-0.0009720854123690706;-0.0009340642670480516;1.0538582676384305;10.002915337702465;0.8392880088472804;0.015416666048255215;0.015383112383099293;0.812509727340172;0.014766004255446748;0.8264129815673882
34.184744;1.0380604267105042;0.8589807482896944;0.8167137579474499;-0.0009722523734307231;-0.0009341580560972598;1.0536670926077512;10.004485664708989;0.8392237278233102;0.015414609262277045;0.015384134680570571;0.8123929403484378;0.014764124157357042;0.8263751825552427
34.194744;1.0379836965702496;0.8588881276017428;0.8168076871378376;-0.0009713811029302312;-0.0009332591588828307;1.0534696671505588;10.00607238044095;0.8391598345933813;0.015412575298253888;0.015385179798521418;0.8122760618392154;0.014762371539206693;0.8263341220071877
34.204744;1.0379091451770541;0.8587964677042631;0.8169040638032341;-0.0009715415246727982;-0.0009333530194956953;1.0532647433390405;10.007673899854378;0.8390964880510194;0.01541055936246086;0.015386241181608895;0.8121602529170862;0.01476075527128491;0.8262904921313239
34.214744;1.037835317559955;0.8587056760497881;0.8170038011622993;-0.0009710857298001038;-0.0009328597853286986;1.0530540986952162;10.009288201209076;0.8390339183156036;0.015408557102108988;0.015387311601159148;0.8120437433640936;0.014758283501595897;0.8262420179737243
34.224744;1.0377644080722144;0.8586155489573852;0.8171046779907041;-0.0009704590678647962;-0.0009322050008542781;1.052835501359246;10.010912476878106;0.8389724673378294;0.015406564435717036;0.015388384742955884;0.8119289178589545;0.014756963084941717;0.8261905723941019
34.234744;1.0376937237442458;0.8585254190707687;0.8172076054113855;-0.0009703543739832623;-0.000932055926238981;1.0526106734259577;10.012543450549233;0.8389125224246202;0.015404577916353041;0.015389456146111764;0.8118143285968032;0.014755799436694441;0.8261340904917321
