time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.244744;1.0376255802875711;0.8584377030311026;0.8173123956025655;-0.0009697205955455038;-0.0009314017897914793;1.0523772590812785;10.014177877417724;0.8388544402513343;0.015402596265122628;0.01539052253334421;0.8117016388803392;0.014754797510692717;0.8260735902135363
34.254744;1.0375573401274538;0.858350624612756;0.8174188383908044;-0.0009696086950920301;-0.0009312534660928421;1.0521367933561003;10.015812079183892;0.838798539819874;0.015400621381092524;0.01539158136478052;0.8115925412313971;0.014753963523984398;0.8260100899718833
34.264744;1.0374912523691486;0.858267293742345;0.8175277756891555;-0.0009693897875682523;-0.0009310054962056683;1.0518877963037554;10.017441078075722;0.8387451070608247;0.015398657402883209;0.01539263085919956;0.8114856603583935;0.014752304386065132;0.825941598304036
34.274744;1.037425906861139;0.8581843058307087;0.817636891020517;-0.0009684905058764905;-0.000930109046657033;1.0516289779658916;10.019058872099105;0.8386943633187719;0.015396710149578137;0.01539366935454098;0.8113834896051255;0.014751824986774562;0.8258702262728412
34.284744;1.0373628164554274;0.8581038636922712;0.8177470369921488;-0.0009686224935365256;-0.0009302054862933249;1.051362371880464;10.020659657076878;0.8386464739989239;0.015394787601592094;0.015394695176261342;0.8112843920899339;0.01475152673732109;0.8257940571422475
34.294744;1.0373005529322588;0.8580246652221173;0.8178579943875709;-0.0009684963916631343;-0.0009300588416288824;1.0510863130573105;10.022238660979209;0.8386016093896987;0.015392899306883853;0.015395708121539833;0.8111905958763893;0.014751408194919005;0.825715142816107
34.304744;1.0372413945191554;0.8579495326700582;0.8179705913732283;-0.0009674835181608533;-0.0009290637925195737;1.0508032880742895;10.023792051880488;0.8385599787559531;0.015391054495846638;0.015396710623145798;0.8111001529605869;0.014751466892181878;0.8256314610724804
34.314744;1.0371828480342713;0.8578739375074752;0.8180825100772382;-0.0009673510814196432;-0.0009289184390965445;1.050512775213322;10.02531640264013;0.8385217955574973;0.015389260694583969;0.015397706692362737;0.811014944594986;0.014750701475884868;0.825544969532557
34.324744;1.03712749693149;0.8578006098373111;0.8181946543538954;-0.0009666902933475036;-0.0009282686075317848;1.0502141814604777;10.026808518394267;0.8384872236063833;0.01538752373748041;0.01539869999257002;0.8109327531399172;0.01475111214789269;0.825453760554466
34.334744;1.0370729400914112;0.8577280487383286;0.8183079629685432;-0.0009661942607181915;-0.0009277817044889207;1.0499098203211166;10.028265790781221;0.8384563853230207;0.015385848360879152;0.015399693323048913;0.8108553030925175;0.014751698814991488;0.8253599389997007
34.344744;1.0370215329931383;0.8576553800163821;0.8184202120851666;-0.0009663082629318646;-0.0009278831852330766;1.0495979146149568;10.02968660656739;0.8384293966209158;0.015384238771943283;0.015400689295597271;0.8107802429027027;0.014752459011770518;0.8252616515923641
34.354744;1.0369718173952531;0.8575820043154354;0.8185323482222798;-0.0009653851141506308;-0.0009269939163762314;1.049280724622122;10.031070183438631;0.8384063712999205;0.015382699167792911;0.015401691305105958;0.8107091295260874;0.014753387588507045;0.8251610790079701
34.364744;1.0369251760603955;0.8575082832926265;0.8186439209152049;-0.0009643930158222229;-0.00092604198989728;1.0489567234236565;10.032415826360324;0.8383874382347599;0.015381234386327698;0.015402704442276262;0.8106394128788514;0.0147544779900131;0.8250564575498425
34.374744;1.0368804055608942;0.8574346878071732;0.8187565854962761;-0.0009631070067994027;-0.0009248127320923628;1.0486286193782945;10.033722767692883;0.8383727580749966;0.015379850598892499;0.01540373534119409;0.8105724089207941;0.014755723628093822;0.8249500266590891
34.384744;1.0368389385460313;0.8573594268570579;0.8188678189217801;-0.0009632111213716312;-0.0009249211063812219;1.048296225120195;10.034990862879075;0.8383624612975192;0.015378555088101433;0.015404791168532887;0.8105053032352343;0.014756118790251474;0.8248399595472025
34.394744;1.036799433143394;0.8572819951243651;0.8189786360602006;-0.0009630581785745421;-0.0009247879021004718;1.0479593157314027;10.03622101209436;0.8383565570275933;0.015377355337276856;0.01540587878525598;0.8104391955766344;0.014757658997606237;0.8247284731171147
34.404744;1.0367643545493104;0.8572049207492041;0.8190900475843296;-0.0009620192669543906;-0.0009238077200715458;1.0476205778621082;10.037414881903253;0.8383549348999949;0.015376258538186105;0.015407003839438438;0.8103721782526115;0.014759340473809845;0.8246147501624789
34.414744;1.0367313728549983;0.8571234130794204;0.8191999090139059;-0.0009618611525365132;-0.0009236783032368879;1.0472786761424118;10.038574209432898;0.8383574383054964;0.01537527130984792;0.015408169972110707;0.8103024321506354;0.014761159193073848;0.8244979588930292
34.424744;1.036703184474632;0.8570400779915303;0.8193093153606255;-0.0009611748755219458;-0.0009230454508773201;1.0469363464316528;10.039700113527301;0.8383639014360834;0.015374399309991424;0.015409379169404228;0.8102313217980706;0.014763109994935826;0.824380207577593
34.434744;1.036677502584018;0.8569535033832804;0.8194194279414176;-0.0009606532611604743;-0.0009225763369320165;1.04659340307429;10.040792598302447;0.8383741509091137;0.015373647525024509;0.015410632508622131;0.8101564944200339;0.014765185893646122;0.8242595966778984
34.444744;1.0366568860824044;0.8568630341078969;0.8195282807299809;-0.0009607411655976686;-0.0009226959822120865;1.0462497020111117;10.041850033384547;0.8383880254751588;0.01537302105568505;0.01541192950655078;0.8100798985912342;0.01476737861783507;0.8241382549746712
34.454744;1.0366401828480452;0.8567693943734238;0.8196381840977739;-0.0009594337113698625;-0.0009214819113115355;1.0459081421299203;10.042869003292509;0.8384054214385703;0.01537252470333705;0.0154132674142064;0.8100006381651633;0.014768680283138746;0.8240152944114669
34.464744;1.0366281385423481;0.8566708649340075;0.8197476339681122;-0.0009603622602365613;-0.0009224185186475469;1.045567655942325;10.043844927288571;0.8384263503680357;0.015372161818393402;0.015414642523555545;0.8099178303409198;0.014771084156965045;0.8238898545463834
34.474744;1.0366226379620245;0.8565690252476725;0.8198573276025186;-0.0009596612406435818;-0.0009217948639188303;1.0452311663026048;10.044772908043932;0.8384509338947308;0.015371934585600768;0.01541605142694173;0.8098336523700304;0.014773584478055407;0.8237640126621943
34.484744;1.03662137365478;0.8564632579537397;0.8199689685935866;-0.0009591248417453512;-0.0009213347255976614;1.0448975932418771;10.045648359772544;0.8384792977949596;0.015371845129175795;0.01541749016039743;0.8097474527073572;0.014776176320835792;0.8236368862092746
34.494744;1.0366269465005744;0.8563534843204299;0.8200806386304008;-0.0009584182091036053;-0.0009207142975127318;1.0445698818130387;10.046467534159568;0.8385114845941429;0.015371895287373614;0.01541895290632145;0.8096587463594296;0.014778854954437997;0.8235076202492104
34.504744;1.0366368135003554;0.8562399109636375;0.8201945237879459;-0.0009578765270086624;-0.0009202571214201163;1.0442479382661414;10.047227844445683;0.8385474511257693;0.015372085589135083;0.015420432554092112;0.8095701146148937;0.014781615152334998;0.8233783622368319
34.514744;1.036653489415181;0.8561224905911325;0.820308505040213;-0.0009571649848041201;-0.0009196392969495538;1.0439315331177634;10.047927815397687;0.8385871156338746;0.015372415319084478;0.015421922832983633;0.8094811201897255;0.014784450969931083;0.8232482070117945
34.524744;1.0366745323433115;0.8560003749205689;0.8204235657373392;-0.000956976710392666;-0.0009195277000525775;1.0436232720135383;10.048566929584767;0.8386304137529424;0.01537288327112437;0.015423419439570653;0.8093912977664316;0.014787355177149195;0.8231161574074065
34.534744;1.0367022639420087;0.8558766358704846;0.8205406542805602;-0.000956683015508424;-0.0009193165738954648;1.0433215761717571;10.049145659574494;0.8386772780427408;0.015373487279643312;0.015424918992729198;0.809303180339982;0.014789318791169712;0.8229841322390353
34.544744;1.0367351781180372;0.8557479398075105;0.8206576235142372;-0.0009557112886901382;-0.0009184572960427638;1.043028658017381;10.04966586919428;0.8387275801025666;0.01537422254425133;0.015426417713440962;0.8092162949675761;0.01479233167243858;0.8228511007775572
34.554744;1.0367746154921056;0.855617692595214;0.8207767506932814;-0.0009554143736266699;-0.000918246387626479;1.0427435661363809;10.050131267479522;0.838781172745739;0.015375080853051046;0.015427911888353879;0.8091301193111138;0.014795383900980653;0.82271601563526
34.564744;1.03681929266633;0.8554827503227712;0.8208963071373215;-0.0009544398423741837;-0.0009173866663689606;1.042465245187086;10.050547221984251;0.8388379488646034;0.015376051504890112;0.015429398889400495;0.8090470486314731;0.01479846679764515;0.8225808911803572
34.574744;1.0368703880727863;0.8553464365184241;0.821018896845322;-0.0009541403853066078;-0.0009171745945802344;1.0421955491869845;10.050920081341827;0.8388977907900869;0.015377122709835024;0.015430876788905052;0.808966416956928;0.014801572566982996;0.8224447823081189
34.584744;1.0369263772498203;0.8552055171525321;0.8211428929966164;-0.0009531635629647805;-0.0009163131099557315;1.0419322951139187;10.051256405172174;0.8389605036549957;0.015378282769523514;0.015432343974229575;0.8088885247551223;0.014804693257989426;0.8223077914865707
34.594744;1.0369881953888698;0.8550631832420024;0.821270825974879;-0.0009528619534625708;-0.0009160986870820519;1.0416773699716682;10.051562064135105;0.8390258269488973;0.015379521204189525;0.015433799155521497;0.8088126318926815;0.014807820576429553;0.8221690655549961
34.604744;1.0370541979936647;0.8549160609180633;0.8214009371547752;-0.0009518831596901869;-0.0009152343889736512;1.041429762539258;10.051841484308142;0.8390935139006267;0.015380829248757067;0.015435240722863772;0.8087409683195548;0.01481094617278046;0.8220307752349159
34.614744;1.0371244527624714;0.8547665477807612;0.8215356443285177;-0.0009513253642958854;-0.0009147734394876669;1.0411884941371685;10.052097455991296;0.8391634405085142;0.01538219972944754;0.015436666918601988;0.8086727666579209;0.014814061462085788;0.821892096370058
34.624744;1.0372003842506925;0.8546137796921591;0.8216730953397954;-0.0009505992099942823;-0.0009141486583334118;1.0409555542542674;10.052331812842304;0.8392356405590464;0.015383627049887022;0.015438076954875295;0.8086082854366914;0.01481715762467233;0.8217531998220986
34.634744;1.0372793750424707;0.8544580407890637;0.8218155583935475;-0.000950039846074737;-0.0009136836330157846;1.0407289010907113;10.052546871985857;0.8393102063922842;0.015385106908166642;0.015439471080435124;0.8085468322155502;0.014819225878968199;0.8216132645382043
34.644744;1.0373638137551187;0.8542993914022973;0.8219608960855067;-0.0009493122124104102;-0.0009130544605279049;1.0405105012663673;10.052745973949849;0.83938714616227;0.015386636303547046;0.015440849899459527;0.8084907478866512;0.01482225696416095;0.8214745909610894
34.654744;1.0374509802158038;0.8541385790354715;0.8221113410406817;-0.0009498526995680821;-0.0009136415261405842;1.0402983680281808;10.052931885135843;0.8394662905844804;0.015388213990981598;0.015442214832650064;0.8084393252043569;0.014825239805171739;0.8213364716565857
34.664744;1.0375431164956104;0.8539751284297427;0.822263718103423;-0.000949123828835478;-0.0009130075691300753;1.0400945789407812;10.053104863053031;0.839547292899918;0.015389839722202944;0.015443569026600731;0.8083927264918741;0.014828160919223366;0.8211992076872474
34.674744;1.037637371163819;0.8538100449064597;0.8224200312966576;-0.0009485620853034834;-0.0009125331024815534;1.039898258302297;10.053262354091775;0.8396297397428377;0.015391512483408054;0.015444916838154792;0.8083509737539591;0.014831006221265309;0.8210630598179878
34.684744;1.037735889522856;0.8536438081980049;0.8225777357244867;-0.0009478324968403554;-0.0009118943757417773;1.0397085279108105;10.053399697582478;0.8397132729693855;0.015393229019906073;0.015446263087014316;0.8083140039478185;0.014833764002659048;0.8209282294358098
34.694744;1.0378356661058947;0.8534772005516109;0.8227385783640051;-0.0009472703411553944;-0.0009114151968933842;1.0395274747897236;10.053510707836999;0.839797600523326;0.01539498334041738;0.01544761279939366;0.8082807396984439;0.014836425458566605;0.8207938417305289
34.704744;1.0379376605496056;0.8533098723153899;0.8229001058975532;-0.0009462863822189333;-0.0009105286997373563;1.039353173819127;10.053588486474634;0.8398824245520753;0.015396768285869375;0.015448970046226968;0.8082531490344985;0.014838981824513734;0.8206619418765687
34.714744;1.038041574863429;0.8531446826563341;0.8230640365343127;-0.0009459785713832633;-0.0009102881415437715;1.0391877593709007;10.053626675407239;0.8399673854285842;0.015398578772004599;0.015450337032000555;0.8082302497942436;0.01484142124893225;0.8205315049445514
34.724744;1.0381455581212964;0.8529797280632545;0.8232288393402456;-0.0009446371220373636;-0.000909053987033129;1.0390304950094593;10.053620040938513;0.8400520585693383;0.015400413819774712;0.015451714961204054;0.8082120559466142;0.014843728532389733;0.820402465856328
34.734744;1.0382504032852728;0.8528152086090776;0.8233929248766331;-0.0009446874093743344;-0.0009091525189409273;1.0388807617155467;10.053564281673424;0.8401359729093563;0.01540227589868352;0.01545310537058563;0.8081985277059742;0.014845887768937525;0.8202747747811301
34.744744;1.0383543762737502;0.852652966160299;0.8235582088691139;-0.0009444476033848922;-0.0009089711076241504;1.0387409599558939;10.053456198013103;0.8402186312575708;0.015404169151613873;0.015454510856118386;0.8081895611380348;0.014847885407368944;0.8201484376216954
34.754744;1.0384586149145896;0.8524917488426995;0.8237213625807076;-0.0009437186251307663;-0.0009083174678756825;1.0386093934490417;10.05329401980466;0.8402995727074027;0.015406098202896774;0.015455935427354786;0.8081850249240882;0.0148497114046286;0.8200235219719413
34.764744;1.0385604132440958;0.85233261995668;0.8238843777481208;-0.0009431573042334654;-0.0009078239027610961;1.0384881805166857;10.053077357779243;0.8403784809273286;0.015408067684666087;0.015457383847087478;0.8081848016163975;0.014850358484066618;0.8199001296403541
34.774744;1.0386617566429273;0.8521768427260065;0.8240458385078808;-0.0009420706734402005;-0.000906823362405269;1.0383752319291126;10.052807480258743;0.8404552506873004;0.015410081381106298;0.015458860170768429;0.8081887744018759;0.014851821472488336;0.8197784512465891
34.784744;1.0387595997895622;0.8520215533040308;0.8242044126227724;-0.0009418671210252034;-0.0009066695692131079;1.0382723473597242;10.052487939726658;0.8405299622431972;0.015412141015002158;0.01546036797082424;0.8081957862642828;0.014853097805203526;0.8196576042505134
34.794744;1.0388550422995735;0.8518704991824897;0.8243619687696546;-0.0009405263212125811;-0.0009054226442422472;1.0381784043095952;10.052124639063399;0.8406028322338426;0.015414246713532715;0.015461911760197292;0.8082076279781131;0.01485418763550976;0.8195395909669712
34.804744;1.038947997454161;0.8517219501370056;0.8245161456324147;-0.0009405768328723027;-0.0009055087542971626;1.0380924958133533;10.051725256945979;0.8406741889768996;0.015416399172455969;0.015463496972612878;0.808223041943639;0.014855092262326652;0.8194232086147473
34.814744;1.0390368015332931;0.8515776332662564;0.8246691890931753;-0.0009403372582977152;-0.0009053157169459581;1.0380169287806729;10.051298233230122;0.8407444317993711;0.015418600644262157;0.015465129511015472;0.8082417184524223;0.014855812432832006;0.8193081340291644
34.824744;1.0391224221379274;0.851437047512482;0.8248192121827357;-0.0009400299294718845;-0.0009050558757146069;1.0379501176944852;10.050851319589592;0.8408139563306649;0.015420854131145747;0.015466815984986775;0.8082632927889488;0.014856347922647848;0.8191940632466627
34.834744;1.0392033083508911;0.8512986618896702;0.824965418881605;-0.0009390467003045503;-0.000904146904691329;1.0378944363575064;10.05039073720344;0.8408830701629377;0.01542316275712085;0.01546856354009786;0.8082873374203233;0.014856697671532058;0.8190807818754813
34.844744;1.0392798500215454;0.8511653851287003;0.8251098510087074;-0.000937705711941273;-0.0009028936581836532;1.0378481392788232;10.049921683629815;0.8409519587338848;0.015425529476189487;0.01547037961963441;0.8083133516034908;0.014856860365368044;0.8189681874836787
34.854744;1.0393524940624563;0.8510367039628383;0.8252513762956541;-0.0009373981277921092;-0.0009026306108879844;1.0378134061965598;10.049448890663568;0.8410207157564047;0.01542795641233487;0.015472272219932488;0.8083407790877978;0.014856835914409453;0.8188562955353974
34.864744;1.039419904944871;0.8509115380657153;0.8253899075832827;-0.0009360568960645601;-0.0009013755067499969;1.0377894287676173;10.048976028995273;0.8410893473114524;0.015430444852805094;0.015474249814147249;0.8083690790788285;0.014856626758882028;0.8187452403004132
34.874744;1.0394834777862467;0.850790105647178;0.8255245915087084;-0.0009372079369789542;-0.000902510599320845;1.0377754669496115;10.048504908138254;0.8411577493545991;0.015432996028342215;0.01547632071974096;0.8083978187641687;0.01485623800417412;0.8186352436294131
34.884744;1.0395421577319508;0.8506727425953476;0.8256566811700785;-0.0009358663223483206;-0.0009012536282169019;1.0377738220009511;10.0480357383473;0.8412257459820227;0.015435610976855495;0.015478492176531645;0.8084267106368477;0.01485567624922985;0.8185265550091717
34.894744;1.0395978425720482;0.850559957495622;0.8257853018639246;-0.0009347785892980636;-0.0009002385550895952;1.0377827626497307;10.047567877324836;0.8412931633418864;0.015438289928231583;0.015480769482443547;0.8084555801005519;0.014854948056895313;0.8184194605617886
34.904744;1.0396486469779163;0.8504488356800335;0.8259092497477672;-0.0009345736777800372;-0.0009000706356191619;1.037804498663959;10.047100407768985;0.8413598794218479;0.01544103280747209;0.015483156305198186;0.8084843159785317;0.014854059694757815;0.8183143669692848
34.914744;1.039696433564899;0.8503428596037185;0.8260304424876049;-0.0009332316514606081;-0.0008988101728969586;1.0378381473474114;10.04663262473995;0.8414258304697645;0.015443839617969317;0.015485656408435784;0.8085138474435045;0.01485301777435506;0.8182128106276355
34.924744;1.0397418093476238;0.8502414779450139;0.8261478682679647;-0.000934024223916947;-0.0008995961827509674;1.0378826559855145;10.046164074656573;0.8414909393333526;0.015446709947399816;0.015488274887617134;0.8085421549373618;0.01485182947189626;0.8181133225554634
34.934744;1.0397837925125164;0.8501427565240336;0.8262604442644724;-0.0009326820338967114;-0.0008983330938622517;1.0379397670140191;10.045694382993224;0.8415550276057661;0.015449643051506165;0.015491017261001579;0.8085702695535254;0.014850502424263713;0.8180172783556346
34.944744;1.0398242645552;0.8500470503003015;0.8263669974549491;-0.0009319513908801081;-0.0008976547772327899;1.038007066729;10.045223323845033;0.8416178441607468;0.015452638138682091;0.015493887512346257;0.8085982422256106;0.014848045003356463;0.8179248494945461
34.954744;1.039861142076021;0.8499545755145815;0.826469192097366;-0.0009313882502892026;-0.0008971370569619578;1.0380860440956148;10.044750920655607;0.8416791746040708;0.015455694136322204;0.015496886853799498;0.8086261588020013;0.014846466762900414;0.8178361586728
34.964744;1.0398959002732864;0.8498657627695451;0.8265659237567325;-0.0009311470063807042;-0.000896926739530428;1.0381740586242827;10.044277410607933;0.8417388757720501;0.015458809481123511;0.015500013287150666;0.8086542106453447;0.014844778468428368;0.8177513112205587
34.974744;1.039928689538062;0.8497801248032201;0.8266561689509001;-0.0009308373944534478;-0.0008966491052810921;1.0382723234208364;10.043802947181224;0.8417967641644449;0.015461981410337212;0.015503261839559135;0.8086827232781373;0.014842991663028904;0.8176705528966532
34.984744;1.0399581235173578;0.8496959043922602;0.8267389189949871;-0.0009298517637774544;-0.0008957223097639424;1.038379039004144;10.043327641157928;0.8418524538886993;0.015465205305209773;0.015506625122524011;0.8087121220888365;0.01484111773657982;0.8175942064885879
34.994744;1.0399858456034305;0.8496167127805418;0.8268160475157881;-0.0009287618872926309;-0.0008946938411342902;1.0384924932911006;10.042852398852283;0.8419053162366432;0.015468475824405598;0.01551009347701923;0.808742875535822;0.014839167400414247;0.8175225887127887
35.004744;1.040009852586413;0.8495401266816752;0.8268867267839681;-0.0009292978709172102;-0.000895225960592921;1.038614020376969;10.042379201945764;0.8419545676125241;0.015471788580346707;0.015513655502158117;0.8087754328229689;0.014837151370441094;0.8174559655747614
35.014744;1.0400320313428713;0.8494668323366998;0.826950331400199;-0.0009279523553072987;-0.0008939521690063677;1.0387409980499696;10.041910196271052;0.8419993755087837;0.015475140088651647;0.015517299765604075;0.8088111891557578;0.014835080264986995;0.8173955395271557
35.024744;1.0400533277551078;0.8493977821629414;0.8270074207208447;-0.0009268597764099627;-0.0008929202291254208;1.0388749161108666;10.041447238855092;0.8420389554634412;0.015478526951987577;0.015521016356441299;0.8088485003502861;0.01483296303490513;0.817339493664293
35.034744;1.0400716914550128;0.8493301345069489;0.8270572222506569;-0.0009266490275661787;-0.0008927356555538171;1.0390133926900438;10.04099278026583;0.8420726285660097;0.01548194603296772;0.015524796966300006;0.8088887215514811;0.014830806754005041;0.8172890696851611
35.044744;1.0400886560072182;0.8492678636803913;0.8271024237136514;-0.0009264018622972198;-0.0008925161724068714;1.0391581016685274;10.040550600217989;0.8420998345876755;0.01548539533461562;0.015528634513456754;0.8089322266006878;0.014828617804855318;0.8172446046332088
35.054744;1.040104309701473;0.8492095472296384;0.8271414290411698;-0.0009260853255857691;-0.0008922300106548313;1.0393066841901701;10.040125246061235;0.8421201968825129;0.015488874752372737;0.015532523542285574;0.8089793753892652;0.014826402260746009;0.8172064876759928
35.064744;1.040116934952652;0.8491545178895805;0.8271747321669202;-0.0009247346151413161;-0.0008909526471354944;1.0394607325307046;10.039720953811358;0.842133598407128;0.015492385602509744;0.015536460178438736;0.8090314461068453;0.01482416581217416;0.81717607727784
35.074744;1.0401276307975127;0.8491040459981719;0.8272024888338357;-0.0009236365971470234;-0.0008899176255226092;1.039618840477259;10.039340762372705;0.8421401255787949;0.015495929033368766;0.015540441324909386;0.8090865921054559;0.01482191402782398;0.8171516246998074
35.084744;1.0401337763263174;0.8490566835270283;0.8272250940933998;-0.0009241639757869713;-0.0008904439989423982;1.0397796632561747;10.038985966190806;0.8421399576927073;0.015499505393914592;0.015544465165400102;0.8091458762624839;0.0148196529949414;0.8171342227929909
35.094744;1.0401366388695628;0.849011933411914;0.827240693396682;-0.0009231671339413718;-0.000889508229503862;1.0399449292857754;10.038656437430042;0.8421333436770694;0.015503114279438492;0.015548532206503948;0.8092093630296118;0.014817390269152034;0.8171238169533389
35.104744;1.040136597557287;0.8489728785484587;0.8272515448062743;-0.0009220653505505459;-0.0008884714801571401;1.040112384347592;10.03835167815312;0.8421206034202366;0.015506753307698186;0.015552643964193803;0.8092771525590958;0.014815135091121855;0.8171202250357975
35.114744;1.040131153251227;0.8489369338869381;0.8272567555222379;-0.0009225889932207283;-0.0008889958218978421;1.040283719071657;10.038071317867532;0.8421020726402494;0.015510416845807028;0.015556800384057996;0.809350302760623;0.014812897371659728;0.8171241160943258
35.124744;1.0401215294725716;0.8489046173869531;0.8272555259043938;-0.0009212309182504094;-0.0008877146404840635;1.0404565268168686;10.037814507605868;0.8420780193398035;0.015514096645993855;0.01556099945339907;0.8094267469299457;0.014810686987585862;0.8171330194539417
35.134744;1.0401079497982255;0.8488766983031073;0.8272481418315205;-0.0009201253930737726;-0.0008866751543285117;1.040632314492828;10.037579451996722;0.8420485893446225;0.015517783146477383;0.015565238371372176;0.8095073028432453;0.014808513834865141;0.8171473803371374
35.144744;1.0400877084529678;0.8488515728870296;0.8272348840148411;-0.0009206452170120433;-0.0008871962906696844;1.0408095636450463;10.037363929797294;0.842013834534659;0.015521466027338185;0.015569513859434031;0.809592754913449;0.014806387292882384;0.8171676085549875
35.154744;1.0400627834002827;0.8488304917202087;0.8272149377608229;-0.000919537124705006;-0.0008861541108680213;1.0409867681703848;10.037165549147684;0.8419738016837373;0.015525134484291981;0.015573822722193521;0.8096809453598651;0.01480431532960014;0.8171910937098776
35.164744;1.0400304608802702;0.848811969191078;0.8271884637317384;-0.0009181741061356979;-0.0008848675882619632;1.04116542679308;10.036980883317408;0.8419286096089746;0.015528777769016268;0.01557816327899517;0.8097727885124144;0.014802304242762323;0.8172182002515556
35.174744;1.039991337091736;0.8487971121799174;0.8271556074148417;-0.0009179115548549994;-0.000884636111920674;1.0413430616298622;10.036804632934238;0.8418785013545056;0.015532386537648548;0.01558253503781267;0.8098682044511194;0.014800359119988277;0.8172482876057886
35.184744;1.0399459090719585;0.8487845460851381;0.8271144173706513;-0.0009179370304164308;-0.000884679288323646;1.041521254904918;10.036629934138896;0.8418238525734248;0.015535954198640142;0.015586936109959378;0.8099680801189197;0.014798484556544443;0.8172817583003187
35.194744;1.0398929300983017;0.8487756230512987;0.8270671321770946;-0.000916571549562689;-0.0008833869307088585;1.0416976548325374;10.036449730607043;0.8417651055455087;0.015539476659727235;0.015591361565650406;0.8100702817135884;0.01479668515500318;0.817316084170702
35.204744;1.0398331566254284;0.8487699240333543;0.8270128173598029;-0.000916306970593253;-0.0008831492143798108;1.0418739369795564;10.036258042287102;0.8417026673720261;0.015542951319460008;0.015595803920585403;0.8101756717430568;0.014794965937451306;0.817351791381576
35.214744;1.039767322762564;0.848767121730718;0.8269505917673559;-0.0009159732557067616;-0.0008828426909972398;1.0420477316993288;10.036050160169975;0.8416368129333335;0.015546376625008919;0.015600253499166666;0.8102851275263668;0.014793332366475391;0.8173894701158707
35.224744;1.0396941813235046;0.8487665151496041;0.8268806527845002;-0.0009146065943463671;-0.0008815433798934389;1.0422206172775104;10.035822497810091;0.8415676391657763;0.015549751947255563;0.015604697863110672;0.8103965464384779;0.014791789588867359;0.8174268185394267
35.234744;1.0396143516077283;0.8487690611386007;0.8268032565426389;-0.0009143413173255089;-0.0008812983274088353;1.0423912226037373;10.035572968071223;0.8414951024918773;0.015553077551648734;0.015609121940326444;0.8105118534674834;0.014790341680997873;0.8174656356270961
35.244744;1.0395283993248852;0.8487746280918236;0.826717711171281;-0.0009140072907607891;-0.0008809839506453234;1.0425583005294052;10.035301497578555;0.8414190713155216;0.0155563545103911;0.015613510053055061;0.8106290542172663;0.01478899129155764;0.817503764510942
35.254744;1.0394349744288576;0.8487824839459394;0.8266244337079182;-0.000912640809699773;-0.0008796764018552749;1.0427237047725928;10.035010082946128;0.8413393625200651;0.015559584071884503;0.015617848407148884;0.8107492844957191;0.014787739926345514;0.8175420564674502
35.264744;1.0393347427585795;0.848793395362184;0.8265238537556289;-0.0009123761335767256;-0.0008794227509900437;1.0428853491826375;10.034702264863231;0.8412558214701886;0.015562767151558132;0.015622125102482535;0.810873769646128;0.014786589092894566;0.8175813567969457
35.274744;1.0392287313422641;0.8488073800108584;0.8264153253716047;-0.0009112641706885919;-0.0008783519057076822;1.043045145079932;10.034382442503059;0.8411684307876195;0.015565905004776765;0.015626328373814936;0.8110006902276843;0.014785540450815362;0.8176194779031908
35.284744;1.039114747167853;0.8488234656456697;0.8262995409062512;-0.0009117794668595068;-0.0008788400102662633;1.04320089516876;10.034055490568418;0.8410773230214528;0.015569000001781295;0.015630446317464623;0.8111310725776464;0.01478459369966413;0.8176571847577255
35.294744;1.0389942817257531;0.8488424401368632;0.8261758460245797;-0.0009104150701969013;-0.000877520931103249;1.0433542378644156;10.033726216595957;0.8409826487963101;0.01557205520295401;0.01563446749623082;0.811265800718486;0.01478374429578157;0.8176952175374961
35.304744;1.0388678827619138;0.8488653480419409;0.826044669051521;-0.0009093049558130497;-0.0008764418659113267;1.0435026627999724;10.03339828920366;0.8408844293643397;0.015575073653989273;0.01563838004834875;0.8114026677386537;0.01478198345521646;0.8177313174449014
35.314744;1.0387336400024256;0.848891037242971;0.8259065056713963;-0.0009090432274821048;-0.0008761746849628011;1.0436475359703916;10.033073910010783;0.8407825202875243;0.015578058350203573;0.015642170539132406;0.8115434165995469;0.014781299886070449;0.8177673459891893
35.324744;1.0385922960023424;0.8489192701461654;0.8257609081610474;-0.0009084593569478931;-0.0008755959642480429;1.0437861640574508;10.032754721499956;0.8406766659935216;0.015581012035813425;0.015645824953466843;0.811685839355285;0.014780681280197638;0.8178011839472467
35.334744;1.0384456294978412;0.8489519146079137;0.8256089144171095;-0.0009084522547463774;-0.000875567053971938;1.043919897898006;10.032442227246378;0.840566569516733;0.01558393593839396;0.0156493310304983;0.811831875367979;0.014780115937921392;0.8178347663350941
35.344744;1.0382917767231292;0.8489862487090251;0.8254502461456419;-0.0009070905163900637;-0.0008742367358416745;1.04404720057713;10.032137363373987;0.8404519586462833;0.015586828698372851;0.015652679277514008;0.8119795892179259;0.014779595072270028;0.817866060414769
35.354744;1.0381321021103675;0.8490235531877006;0.8252859290284511;-0.0009068307329362837;-0.000873961342830046;1.0441666883538823;10.031840306187105;0.8403326442845384;0.015589687357599602;0.015655862212700322;0.8121310466302919;0.014779113655554572;0.817897072844604
35.364744;1.0379676250030823;0.8490633944396246;0.8251155117466714;-0.0009065022422224787;-0.0008736171482420043;1.044280183530991;10.031550561907844;0.840208555381686;0.015592509237185305;0.015658873687197154;0.8122841841131817;0.01477866929323732;0.8179258382203347
35.374744;1.0377973862569938;0.8491047334587245;0.8249395586420851;-0.0009051417277690952;-0.0008722809835646488;1.0443857169322934;10.031267319120037;0.8400797543658328;0.015595292079717864;0.015661708520818912;0.8124407394418072;0.014778261511111763;0.8179544549302552
35.384744;1.0376223133273033;0.8491490952667019;0.8247597447268661;-0.0009045256752366439;-0.0008716568771329444;1.0444854269269404;10.030989690605587;0.8399464084677757;0.015598032854455919;0.0156643617393778;0.8125982708177665;0.014777891721453145;0.8179811493812479
35.394744;1.037443616638306;0.8491938623624445;0.8245735879623399;-0.000903419417196024;-0.0008705594826771769;1.0445774630443159;10.030715948888519;0.8398086893803859;0.01560072745806616;0.01566682831709631;0.812758280634083;0.014777562535016208;0.8180082684240465
35.404744;1.0372593593406767;0.849238636388465;0.8243831600172649;-0.0009039402003077562;-0.0008710222440937436;1.0446639847980832;10.030442692533164;0.8396666503078546;0.015603371948333583;0.01566910368625907;0.8129183531806408;0.014777277460488838;0.8180342262198728
35.414744;1.0370714463140502;0.849283663110398;0.8241881640576149;-0.0009025811417828295;-0.0008696792880077081;1.04474316605306;10.030165274589486;0.8395201935537187;0.015605964534432228;0.01567118432642734;0.8130801588937158;0.014777041747073349;0.8180614152879621
35.424744;1.0368809728214556;0.8493298901276375;0.8239897980091189;-0.0009025775689888376;-0.0008696345692604915;1.0448171314398167;10.029878606820924;0.8393691813348942;0.015608506593377017;0.015673068309614818;0.8132413713571957;0.01477686215571488;0.8180880957593962
35.434744;1.0366866236141463;0.8493747433567634;0.823787987310719;-0.0009012193554150142;-0.0008682896528321904;1.0448839290682683;10.029577553493693;0.8392136006746892;0.015611001532589293;0.01567475539972238;0.8134036473222374;0.014776744862521072;0.8181163553955862
35.444744;1.0364897235437422;0.8494191258418716;0.8235840672066628;-0.000901741752961443;-0.0008687484325985321;1.044945603703327;10.029257553056826;0.8390536552058167;0.015613453077830861;0.015676246489151856;0.8135646675390434;0.014776693705493225;0.8181441726851252
35.454744;1.0362916467651557;0.8494624753168231;0.8233780686550674;-0.0009003843321832136;-0.0008674025979149739;1.045000261876821;10.028915502924638;0.8388897285474308;0.015615864416582385;0.015677543051034894;0.8137261520837034;0.014776710141838253;0.8181735085423085
35.464744;1.0360938839569873;0.8495056805944848;0.8231714785322269;-0.0009003823510713373;-0.0008673559351098337;1.0450500999048313;10.02855039225825;0.8387222924291187;0.015618237615397875;0.01567864709548846;0.8138868556815713;0.014776794606083488;0.8182033803083791
35.474744;1.0358954378720022;0.8495471926884552;0.8229654988277375;-0.0008986684030435863;-0.0008656670596790776;1.045094441773265;10.02816341392388;0.8385518688370789;0.015620573359213075;0.015679561832216117;0.8140455831872214;0.014776947925383623;0.8182328765373039
35.484744;1.0356981303518957;0.84958586487149;0.8227594944854326;-0.0008984137276464953;-0.0008653779741097296;1.0451327417716079;10.027757278977589;0.8383790440599058;0.015622871616991392;0.01568029243672595;0.8142041861021658;0.014777171315077543;0.8182641101559351
35.494744;1.0355033758030556;0.8496222005838235;0.8225545602793838;-0.0008980900180863908;-0.0008650218062457262;1.0451675216896763;10.027335049957603;0.8382044542238265;0.015625132686910098;0.015680845570605794;0.8143605182858479;0.014777465697630622;0.8182951610182706
35.504744;1.0353105291170281;0.84965565807594;0.8223520175364517;-0.0008978362466019325;-0.0008647329321009616;1.045197276471065;10.026899474918224;0.8380287155202498;0.015627357744937287;0.01568122818535313;0.8145164453873955;0.014777832053831591;0.8183280509931672
35.514744;1.0351206975604221;0.849686097096896;0.8221517036540532;-0.0008964815376681167;-0.000863387353205815;1.0452243928210225;10.0264530902278;0.8378524186132723;0.015629548945986893;0.015681447115964028;0.8146709174423507;0.014778272314585826;0.8183617367702601
35.524744;1.03493514157395;0.8497151984577748;0.8219547105861033;-0.0008964825558015445;-0.0008633413076878563;1.045247141651177;10.025998533114915;0.8376762275194543;0.015631708958750944;0.015681509238531132;0.8148229322913655;0.014778789019833795;0.8183950955919969
35.534744;1.034752238073523;0.8497420018455936;0.8217617203074262;-0.000894772086109706;-0.0008616534446843544;1.045267772411971;10.025538949429611;0.8375009008276414;0.015633839704405565;0.015681421178106027;0.8149743723671198;0.014779383850951115;0.8184299594751702
35.544744;1.0345732785134563;0.8497659938136537;0.8215715660628558;-0.0008945213312877665;-0.0008613656091027793;1.045284627809538;10.02507845327939;0.8373271808639966;0.0156359411384425;0.015681188669217364;0.8151239167377918;0.014780056917331481;0.8184651847247173
35.554744;1.0343983451699585;0.8497874959464303;0.8213848938694931;-0.0008939483788485001;-0.0008607683999869721;1.045300172041556;10.024621823634318;0.8371557133176257;0.015638011062193886;0.015680816937978747;0.8152701066305947;0.014780807220007292;0.8184996508753808
35.564744;1.034229427770971;0.8498087026951942;0.8212027400622328;-0.0008939525888220113;-0.0008607234867553287;1.0453129317307932;10.02417328955386;0.8369870698608718;0.015640046345531625;0.01568031257780878;0.8154144689257535;0.01478163252678699;0.8185351993383349
35.574744;1.0340647540740238;0.8498273116602394;0.8210248421857866;-0.0008926024542194367;-0.0008593795773689206;1.0453254378556427;10.023735572778795;0.8368217880035528;0.015642044091280966;0.015679685200960032;0.8155556016857979;0.014782528271671314;0.8185706003966022
35.584744;1.0339056622670248;0.8498462012330795;0.8208533675879949;-0.000891997168976916;-0.0008587500562706581;1.0453362271102375;10.02330992664395;0.8366603637837732;0.01564400125838883;0.0156789472167974;0.8156921939723515;0.014783487625269829;0.8186045453585293
35.594744;1.0337524242532923;0.8498631797200288;0.820686203372857;-0.0008917495971846932;-0.0008584635415618187;1.0453478503769353;10.02289687362635;0.8365032349627621;0.015645914600905392;0.015678112073421062;0.8158260043548313;0.014784502812754497;0.8186386430627526
35.604744;1.0336058884645365;0.849879969079416;0.8205242741120491;-0.0008914326475594478;-0.000858109761198597;1.0453588361273372;10.022497020828665;0.8363507962649359;0.015647781448590234;0.015677192138526235;0.8159558359264221;0.014785565576223422;0.818671443133088
35.614744;1.0334650014969808;0.8498967445481018;0.820368353082509;-0.0008911856962511412;-0.0008578235134158502;1.0453716598878873;10.022111491843608;0.8362034238102575;0.01564959901713868;0.015676196983230792;0.8160815437270863;0.014786666932194359;0.8187024759680712
35.624744;1.0333306755052027;0.8499138125490022;0.8202177839251354;-0.0008898373864524107;-0.0008564804562342198;1.0453847359386936;10.021741752685386;0.8360614570453722;0.015651363044133223;0.015675132751838856;0.8162020704836882;0.014787797070251758;0.8187302871364214
35.634744;1.0332041352073578;0.8499341339599129;0.8200743397726808;-0.0008894869746430791;-0.0008560940399910079;1.0454003293022596;10.021389007770173;0.8359251333919221;0.01565306714377884;0.015674002935529997;0.8163194736643307;0.014788945491300547;0.8187564419390013
35.644744;1.0330837618799285;0.8499534216459608;0.8199352405626917;-0.0008881390561883777;-0.0008547514841876686;1.0454163998958865;10.021053654659333;0.8357945459940681;0.01565470183956088;0.015672809595226808;0.8164329188656008;0.014790102019325195;0.8187795037940021
35.654744;1.0329708308081005;0.8499743535943236;0.8198022211447765;-0.0008878929690149044;-0.0008544663515113345;1.0454345949264083;10.020735003573332;0.8356696711501781;0.015656254505340732;0.015671553786348207;0.8165426341489317;0.014791258011760719;0.8187990337352546
35.664744;1.0328657374624293;0.8499977465245087;0.8196759992559756;-0.0008872899344525343;-0.0008538391267746222;1.0454534171366543;10.020431544267378;0.8355504111557426;0.01565771177314042;0.015670235708353252;0.8166478591400149;0.014792406932704304;0.8188136313797526
35.674744;1.0327696007264389;0.8500216462921408;0.8195541657649358;-0.0008869745237620894;-0.0008534878027725251;1.0454713349988176;10.020141614157664;0.8354365963745259;0.015659061908123047;0.015668856026437392;0.816750784689092;0.014793545091138895;0.8188249824107605
35.684744;1.0326816673791814;0.8500468879404449;0.8194385127792877;-0.0008867293549582756;-0.0008532049554604902;1.0454897769201754;10.019863440066894;0.8353279817217752;0.015660295100029583;0.01566741793552131;0.8168504380674978;0.014794672153422487;0.8188318980917394
35.694744;1.032603163317605;0.8500733067036899;0.8193283005196406;-0.000885383015484594;-0.0008518662324277668;1.045506154074824;10.019594782147536;0.8352242860146937;0.015661403152099573;0.015665928136517793;0.8169466038760347;0.014795790525234893;0.8188343372442963
35.704744;1.0325347141881198;0.8501026566092146;0.8192250791709765;-0.0008847816650774127;-0.0008512429217813804;1.045521934859782;10.019333406759149;0.8351252570190616;0.015662379778944423;0.015664395893917424;0.8170389017825203;0.014796903932285825;0.8188324010276622
35.714744;1.0324778727434432;0.8501329939799691;0.8191261183279144;-0.0008847914609513755;-0.0008512057625448978;1.0455346529606289;10.019078059438156;0.8350307070234039;0.015663221039875573;0.015662831146540542;0.817125944953714;0.014798015639236375;0.8188253050103174
35.724744;1.0324312419687807;0.8501632962584114;0.8190318213248686;-0.0008834471062570225;-0.0008498706032292506;1.0455458601252228;10.018828814504351;0.8349405040261323;0.015663925524775395;0.015661243124141737;0.8172094537593063;0.014799127222757778;0.8188153545034033
35.734744;1.032396158815522;0.8501959644221001;0.8189435601856937;-0.0008828480077589699;-0.0008492507690110717;1.04555316124555;10.018586568036536;0.8348545492865251;0.015664494235975237;0.015659639511836288;0.8172882974439769;0.014800238629811406;0.8188019362830945
35.744744;1.0323728993944274;0.8502282804899899;0.8188584743781799;-0.0008826069512311925;-0.0008489746244132586;1.0455582754537267;10.018352082006636;0.8347727470824792;0.015664929749544258;0.01565802576678807;0.8173624536771633;0.01480134883308249;0.8187855315502006
35.754744;1.0323622903281406;0.8502613972099622;0.8187769463232488;-0.0008822966773282664;-0.0008486316498046477;1.04555899243207;10.018124999711503;0.8346949843257704;0.015665234395464744;0.015656404918996482;0.817431947782103;0.014802456347059583;0.8187667495218189
35.764744;1.0323631437316747;0.8502959931795611;0.8187005438754662;-0.0008817002129508395;-0.0008480147220119765;1.045557152970303;10.017903148712156;0.8346211552249938;0.01566540880535977;0.0156547781802051;0.8174968604140237;0.014803560001425168;0.8187462991597145
35.774744;1.0323760943942464;0.8503299160590415;0.818626770759916;-0.0008814617628404988;-0.0008477414328564084;1.0455507463956684;10.017682691985208;0.8345511645061686;0.01566545218682803;0.01565314598444925;0.8175573393625593;0.0148046599752834;0.818724855247221
35.784744;1.032400972048065;0.8503637629612548;0.818556347447458;-0.0008801224394463597;-0.0008464121503131682;1.0455419406521644;10.017459442479087;0.8344848607662314;0.015665364054282833;0.015651508609664896;0.8176125613755836;0.014805757660288773;0.8187019285194174
35.794744;1.0324373865871366;0.8503992528670932;0.818490984807869;-0.0008795283207049616;-0.0008457981388396513;1.0455289802849288;10.017230475150116;0.8344220201609269;0.015665146579661997;0.015649866563559465;0.8176647115289061;0.014806854240387619;0.8186798354775802
35.804744;1.0324856804206661;0.8504345641077976;0.8184281342719999;-0.0008795451610734196;-0.000845769919906709;1.045514104761327;10.016994729638798;0.8343624208211627;0.01566480572867441;0.01564822112035262;0.8177129870560303;0.01480794976484387;0.8186577378569531
35.814744;1.0325431969310945;0.8504699410633834;0.8183694218478861;-0.0008778505741256415;-0.0008441009468975691;1.045495540461061;10.01675245695509;0.8343058858037548;0.01566434995602132;0.0156465743344661;0.817757585463927;0.01480904331986724;0.8186356978956207
35.824744;1.0326100918154706;0.8505046053580896;0.8183132412859053;-0.0008776152960286161;-0.0008438325568815225;1.0454755069010861;10.016504407126341;0.8342522654981941;0.015663788203539572;0.01564492851261528;0.8177986916324108;0.014810133592982206;0.8186137344717938
35.834744;1.0326855975025928;0.850539231538336;0.8182601269114249;-0.0008773804795407479;-0.0008435651197036502;1.0454522143325382;10.016251386342528;0.8342014204264495;0.0156631289892624;0.015643285861000267;0.8178364783470057;0.014811219275055321;0.8185918576388428
35.844744;1.0327699423999346;0.850575277943067;0.8182106219439038;-0.0008759404331687906;-0.0008421411251693584;1.0454278623647086;10.015994151434896;0.8341532178995485;0.015662380293665092;0.01564164842372734;0.8178711092943017;0.01481229917086213;0.8185700767141096
35.854744;1.0328605431146773;0.850609639484538;0.818163136427394;-0.0008757064009883777;-0.0008418755183854366;1.045400640535146;10.015733403745713;0.8341075312941901;0.015661549592368547;0.015640018100530395;0.8179027402248797;0.014813372183684623;0.8185483996757303
35.864744;1.0329577097581804;0.8506448853925987;0.8181192885848382;-0.0008751155960937404;-0.0008412681807622263;1.0453727281265883;10.015469789164287;0.8340642399066633;0.015660643898993073;0.015638396667562067;0.8179315194589284;0.014814437294752151;0.8185268332596467
35.874744;1.0330605303701104;0.8506781511351829;0.8180764772970063;-0.0008745586793268091;-0.0008406941807484003;1.0453422938543258;10.015203906896746;0.8340232290648483;0.015659669811772397;0.015636785784452604;0.8179575877581996;0.014815493549476422;0.8185053834480293
35.884744;1.0331690535035627;0.8507117119075949;0.8180363107345171;-0.00087432552674045;-0.0008404311440577808;1.045311496064342;10.014936320167175;0.8339843899091931;0.015658633549707538;0.0156351869839849;0.8179810783412599;0.014816540057680058;0.8184840557026533
35.894744;1.0332833875310727;0.850746794037874;0.8179993734957671;-0.0008739886095932829;-0.0008400683868316646;1.0452784831401027;10.014667559605446;0.8339476189808153;0.015657540986840406;0.01563360166385168;0.8180021175368306;0.01481757599775295;0.818462854659816
35.904744;1.0334011267564818;0.8507795980767464;0.8179634296545487;-0.0008737558722366031;-0.0008398069540944802;1.0452453934904828;10.014398116731892;0.8339128180957613;0.01565639768621153;0.015632031095628225;0.8180208258212021;0.014818600614825669;0.8184417837014885
35.914744;1.0335227485011835;0.8508127120539023;0.8179301345125102;-0.0008720645209350772;-0.0008381467305767705;1.0452103555227914;10.01412844105613;0.8338798944264121;0.015655208907927168;0.01563047644095713;0.8180373186675651;0.014819613217722774;0.8184208452113585
35.924744;1.033647806265838;0.850844613466564;0.8178979496737708;-0.000871832082552089;-0.0008378868243360088;1.0451754889512754;10.013858947691494;0.8338487603729361;0.01565397959706798;0.015628938761444732;0.8180517067601794;0.014820613177626542;0.8184000413903065
35.934744;1.0337758797128087;0.8508771184771439;0.8178685415787205;-0.000871242684249094;-0.0008372850770550535;1.0451389065389296;10.013590026115308;0.8338193330490318;0.015652714385259833;0.015627419019446715;0.8180640957476215;0.014821599930189123;0.8183793748828473
35.944744;1.0339075251711416;0.8509087746697971;0.8178396946516934;-0.0008712634920182851;-0.0008372686355033797;1.0451027141261096;10.0133220468737;0.8337915335230852;0.015651417607179474;0.01562591807760394;0.818074586268911;0.014822572982876763;0.8183588492200276
35.954744;1.0340404700059775;0.8509398482677925;0.817813083187607;-0.0008695725238358375;-0.0008356113127618062;1.0450650095795906;10.013055365901142;0.8337652858373248;0.015650093316374254;0.015624436709514584;0.8180832744688225;0.014823531915188233;0.8183384688633144
35.964744;1.0341753194928887;0.8509696074535567;0.8177871851130908;-0.0008693403575658939;-0.0008353542123928755;1.045027882791646;10.012790322847117;0.8337405160827182;0.01564874530138319;0.015622975612229138;0.8180902524441628;0.014824476364046966;0.8183182381232459
35.974744;1.0343117503073365;0.8509998810265048;0.8177636840788539;-0.000868751154546564;-0.0008347552158863867;1.0449894172723997;10.012527237382281;0.8337171523237564;0.01564737710674687;0.015621535406576322;0.8180956081779246;0.014826406008157239;0.8182981779333964
35.984744;1.0344494603331664;0.8510284498847753;0.8177403836720817;-0.0008685189875239806;-0.0008344994060557617;1.044951691782436;10.012266405736892;0.8336951251501206;0.01564599205458947;0.01562011663971482;0.8180994249601594;0.014827320564405978;0.8182782528834062
35.994744;1.034589118878876;0.851057923900113;0.8177189774324259;-0.0008670810328597628;-0.0008330866523021821;1.0449127805666591;10.012008094671367;0.8336743681296858;0.015644593258130706;0.015618719799867503;0.8181017808638311;0.014828219793061153;0.8182584806792194
36.004744;1.0347285606820615;0.8510852446275254;0.8176979628080042;-0.000866848771532318;-0.0008328320433358936;1.0448737530058128;10.011752538758511;0.83365481848522;0.015643183630705652;0.015617345322460317;0.8181027491956364;0.014829103500004442;0.8182388597519159
36.014744;1.0348684926815177;0.8511130256670606;0.8176790394686912;-0.0008662594169004281;-0.0008322354834985068;1.044835673686917;10.011499942214696;0.833636417798505;0.015641765894927384;0.015615993576183514;0.8181023996098233;0.014829971525940629;0.8182193877287394
