time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.024744;1.0350086877345328;0.8511390543898586;0.8176600247927939;-0.0008660270025953603;-0.0008319820110734316;1.0447966025561843;10.011250477851082;0.8336191118186319;0.01564034258437247;0.015614664854062987;0.8181017986564127;0.014830823735418419;0.8182010621332404
36.034744;1.0351489349569283;0.8511655261124093;0.8176429677551065;-0.0008654374748183092;-0.0008313865648540408;1.0447585947419287;10.011004287533465;0.8336028494009585;0.01563891604681704;0.015613359391460543;0.8180990100218486;0.014831660028842954;0.8181818818825862
36.044744;1.0352899900378674;0.8511906510672047;0.8176253500594968;-0.0008643560645609482;-0.0008303190896605189;1.0447197004620097;10.010761490555197;0.8335875810773121;0.015637488457304255;0.015612077386242307;0.8180950951378256;0.014832480360843767;0.818162846070342
36.054744;1.0354297686327834;0.8512157846631114;0.8176099123299154;-0.0008637662974265652;-0.000829724682092095;1.0446819656486532;10.010522194019861;0.8335732579033901;0.01563606182897942;0.015610818991091659;0.8180901134272235;0.014833284736920287;0.8181439536895799
36.064744;1.035569052596206;0.8512391395568237;0.8175941411125234;-0.0008635333965499261;-0.0008294732741912595;1.044643432819995;10.010286496187065;0.83355983137482;0.015634638026648447;0.015609584303539984;0.8180841219929187;0.014834073197442555;0.8181252024988785
36.074744;1.0357076836315888;0.851262915915938;0.8175800961570452;-0.0008629433568272127;-0.0008288798524106421;1.0446061414958892;10.010054481282266;0.8335472539998692;0.015633218788083644;0.015608373380763478;0.8180771755359955;0.014834845807801486;0.8181065880147363
36.084744;1.0358455145531134;0.851284908331926;0.8175656120377722;-0.0008627101517066027;-0.000828629386954166;1.0445681282375867;10.009826214119096;0.8335354795709433;0.015631805733945247;0.015607186247933814;0.8180693265485722;0.014835602657137814;0.81808810313026
36.094744;1.0359824100458288;0.851307319508204;0.8175527547750725;-0.0008621197998354496;-0.0008280368867607331;1.0445314267338528;10.00960174164452;0.8335244632725661;0.01563040036045067;0.015606022881207654;0.8180616253690343;0.01483634385196181;0.8180707389353986
36.104744;1.0361191980950413;0.851329468186433;0.8175400802064212;-0.0008606804226078174;-0.0008266296910385642;1.0444940682782344;10.009381101336459;0.8335141619622951;0.015629004035324592;0.015604883199188587;0.8180521199628117;0.01483706949631218;0.8180524869899941
36.114744;1.0362538638617704;0.8513494101419957;0.8175271752642487;-0.0008604466841152759;-0.0008263805083536033;1.0444580821135716;10.009164331123689;0.8335045344218243;0.015627618013219623;0.015603767079758335;0.8180418555654835;0.014837779682201612;0.8180343391962004
36.124744;1.0363872565847605;0.8513697691404066;0.8175157721660956;-0.0008598557913106804;-0.0008257892584579993;1.0444214948780841;10.008951470623051;0.8334955412548932;0.015626243457886907;0.015602674376124299;0.8180308746202379;0.014838474507310047;0.8180162882125671
36.134744;1.0365192836741732;0.8513883414405801;0.8175037201308012;-0.000859621665144389;-0.0008255408532567005;1.0443863298332416;10.008742553604492;0.8334871443636257;0.015624881450854382;0.015601604910469165;0.8180192173690554;0.014839154093409596;0.8179983268324299
36.144744;1.0366498615447368;0.8514073319415895;0.8174930987979309;-0.0008590303827034013;-0.0008249503603076933;1.0443506069997335;10.008537605171002;0.8334793064900714;0.015623532994887458;0.015600558461774725;0.8180079228134067;0.014839818585590416;0.8179814478411714
36.154744;1.036778915008566;0.851425642685623;0.8174828189516123;-0.0008584388996358379;-0.0008243602246806561;1.044316343881773;10.00833664679235;0.8334719911739134;0.015622199024563766;0.015599534774296169;0.8179950293066305;0.014840468143369628;0.8179636449145412
36.164744;1.0369063762980195;0.8514421777980847;0.8174717930885644;-0.0008582041504007101;-0.0008241128687268714;1.044281555747341;10.00813969870604;0.8334651631967163;0.01562088041055192;0.015598533578082082;0.8179815744185625;0.014841102932634215;0.8179459121104158
36.174744;1.0370331353523774;0.8514595682188786;0.8174617632744064;-0.0008567633014405099;-0.0008227081884122153;1.0442482553046022;10.007946779509462;0.8334587895777444;0.015619577951854764;0.015597554599741135;0.8179675945501714;0.014841723123260432;0.817928245416267
36.184744;1.037157233970041;0.851475876519647;0.8174523297824878;-0.0008561711753401716;-0.0008221190174675229;1.0442144526270771;10.007757910163363;0.8334528401711581;0.015618292368178754;0.015596597560994437;0.8179541248613951;0.0148423288939451;0.8179116428166934
36.194744;1.0372795734639924;0.8514904277744597;0.8174420666700762;-0.0008559357574478408;-0.0008218725655351501;1.0441821556158724;10.00757311385131;0.8334472871227115;0.015617024296641099;0.015595662170354114;0.817939199211778;0.01484292043460686;0.8178941042499757
36.204744;1.0374001086547218;0.8515054317724845;0.8174330639778068;-0.0008553431959434199;-0.000821283972385704;1.0441493701646865;10.007392406522674;0.8334421042948587;0.015615774293255709;0.015594748114273782;0.8179238497558288;0.01484349794203506;0.8178766295872887
36.214744;1.0375187982626557;0.8515197933158556;0.8174242425510497;-0.0008547504173766329;-0.0008206956512125188;1.0441171001201548;10.007215791235717;0.8334372671297593;0.015614542836897139;0.015593855054083887;0.817909106768651;0.014844061613277238;0.8178602186745895
36.224744;1.0376356046028408;0.8515324178974438;0.8174145245010591;-0.0008545143265518332;-0.0008204499928505392;1.044086347836452;10.007043255451988;0.8334327520269735;0.015613330333152693;0.015592982634153433;0.8178929991449695;0.014844611640466587;0.8178428718748902
36.234744;1.0377504938853683;0.8515455171798755;0.8174060043301574;-0.0008539211064428048;-0.0008198621735031829;1.0440551151410684;10.006874764702017;0.8334285355361896;0.015612137125327174;0.015592130497649858;0.8178765547871503;0.014845148212988863;0.8178255890432372
36.244744;1.037864387773364;0.8515587754124444;0.8173976068805805;-0.0008535804491912349;-0.0008195163525347323;1.0440254041171873;10.006710265556455;0.8334245946266038;0.015610963510392664;0.015591298292502682;0.8178598001524447;0.014845671526910659;0.8178083699463191
36.254744;1.0379753581247855;0.8515695434679033;0.8173882594211378;-0.0008533436725097959;-0.0008192713734882037;1.0439952169894746;10.006549700528074;0.8334209079561073;0.015609809743424918;0.015590485661981733;0.8178437597230123;0.014846181792449504;0.8177922139202227
36.264744;1.0380843349017554;0.8515808106656089;0.8173800609164497;-0.0008527497827940936;-0.0008186842188232233;1.043966555006965;10.006393022305597;0.833417456708486;0.015608676028716306;0.015589692230012074;0.817826456424279;0.014846679235216775;0.8177751209970024
36.274744;1.0381913004016343;0.8515911256085243;0.8173715977146512;-0.0008510538484774969;-0.000817040222974;1.0439374173870561;10.006240203194992;0.833414224408925;0.015607562510813371;0.015588917594144158;0.8178089125956166;0.014847164092492334;0.8177580911846614
36.284744;1.0382965485009474;0.8516003593211707;0.8173624842633957;-0.0008500387002792696;-0.0008160495128272666;1.043909801470487;10.00609123694882;0.8334111966816697;0.015606469269150483;0.015588161339821787;0.8177921504400608;0.014847636611733843;0.817742124620364
36.294744;1.0383994525965283;0.8516098592422565;0.8173544774817627;-0.0008494441548311966;-0.0008154629505306683;1.043881704337803;10.005946132678464;0.8334083614051422;0.015605396317980661;0.015587423069859364;0.8177741917019212;0.014848097059166931;0.817725221866764
36.304744;1.0385003154312287;0.8516187834158613;0.8173465091282697;-0.0008488493902484557;-0.0008148765665843019;1.0438551244484946;10.005804906642801;0.8334057086326173;0.015604343615608002;0.01558670242192802;0.8177570571469551;0.014848545731077429;0.817709383222833
36.314744;1.0386000883070419;0.8516279179089032;0.8173385681070493;-0.0008485071247633951;-0.0008145320558781793;1.0438280614915016;10.005667572955561;0.8334032300326969;0.015603311075867612;0.015585999062112579;0.8177387662200037;0.014848982956512529;0.8176926108093372
36.324744;1.0386968732158146;0.8516346146098538;0.8173295875308083;-0.00084826876535334;-0.0008142883429578124;1.0438015148017146;10.005534134259118;0.8334009179722643;0.01560229857484555;0.015585312665887502;0.8177203368482856;0.014849409090120358;0.8176759077829128
36.334744;1.038791630268472;0.8516418635457603;0.8173216718902552;-0.000847673330886241;-0.0008137024343800582;1.0437764823935138;10.005404576672131;0.8333987647517752;0.015601305952003926;0.015584642899352212;0.8177027856235934;0.014849824497274665;0.8176602784841884
36.344744;1.0388843717163962;0.851648570945198;0.8173137560927661;-0.000847077677598504;-0.0008131166754369894;1.0437509613763603;10.005278867928903;0.8333967627906839;0.015600333011345117;0.015583989410325365;0.817684128264562;0.014850229539992323;0.8176437281255241
36.354744;1.038975112603308;0.851653643269376;0.8173047759294737;-0.0008468386391096126;-0.0008128733887567971;1.0437269487329437;10.005156955251072;0.8333949050096611;0.015599379532637563;0.015583351833978729;0.8176663796905528;0.014850624579950475;0.8176282610794577
36.364744;1.0390638702974793;0.851659293961345;0.8172968390746013;-0.000846242539685799;-0.0008122879053573779;1.0437024416995953;10.005038766106452;0.8333931843295299;0.015598445288804825;0.015582729807984247;0.8176475538662313;0.014851009996757621;0.81761188243635
36.374744;1.0391506642804038;0.8516644329131671;0.8172888831795954;-0.000845646217512818;-0.0008117025535968272;1.0436794378203464;10.004924214063296;0.833391593197272;0.015597530056563292;0.015582122986611345;0.8176286640065352;0.014851386191203374;0.8175955971965326
36.384744;1.0392355160271112;0.8516690730131702;0.8172809041428404;-0.0008450496704461854;-0.0008111173273925211;1.0436559353063688;10.00481320370905;0.833390124028755;0.015596633616983137;0.01558153104410953;0.8176107229044548;0.014851753563107393;0.8175804103066032
36.394744;1.0393184485908602;0.8516732265177244;0.8172728985234753;-0.000844452896380216;-0.0008105322206812909;1.0436339337509166;10.004705634223662;0.8333887699399541;0.015595755749961332;0.015580953667833547;0.8175917428700059;0.014852112491964765;0.8175643262514599
36.404744;1.03939979397057;0.8516760549879218;0.817263806924645;-0.0008434351479708941;-0.0008095433489473969;1.0436114341556115;10.00460140455549;0.8333875250041295;0.015594896228560763;0.01558039054972763;0.8175737351839869;0.014852463333506387;0.8175493476448706
36.414744;1.0394799120419835;0.8516800443652378;0.8172557390949796;-0.0008430905493101681;-0.0008092000871274625;1.0435904380056684;10.004500415597178;0.8333863838668493;0.015594054816739483;0.015579841385803397;0.8175547097017636;0.014852806420768519;0.8175334770859096
36.424744;1.039557234248165;0.8516828002679927;0.8172476369291163;-0.0008424930812967619;-0.0008086152973825788;1.0435689461657665;10.004402566536099;0.8333853410444193;0.015593231269496844;0.015579305889159413;0.8175366751272611;0.014853142062028063;0.8175187162341365
36.434744;1.0396327398978935;0.8516851104285343;0.8172394987761785;-0.0008418953804535648;-0.0008080305993901631;1.0435479581052418;10.004307748171374;0.8333843904902803;0.015592425338787746;0.015578783799622903;0.8175176392676553;0.014853470533947439;0.8175030669892523
36.444744;1.039706457972797;0.8516869850751496;0.8172313247993637;-0.000841297445726087;-0.0008074459856367871;1.0435284716334465;10.004215845082804;0.8333835255755764;0.01559163678637866;0.01557827487196574;0.8174996089099145;0.014853792080742369;0.8174885300298321
36.454744;1.039778417418861;0.8516873322186964;0.8172220594042426;-0.0008410560564164857;-0.0008072037203485549;1.0435084830648242;10.004126750137171;0.8333827390160788;0.015590865395689617;0.015577778860282799;0.817480589836178;0.014854106926437554;0.8174731065927714
36.464744;1.0398486468241825;0.8516883651054232;0.8172138182129532;-0.0008404576466553093;-0.0008066192466907123;1.0434899874133445;10.004040374027431;0.8333820226138859;0.015590110974102045;0.015577295513927503;0.817462587128893;0.014854415285615466;0.8174587974842328
36.474744;1.0399171744624047;0.8516889913252128;0.8172055448188122;-0.0008398590019160723;-0.0008060348339075802;1.0434709786562892;10.00395664746604;0.8333813674479703;0.015589373347270178;0.015576824576463975;0.8174436056969661;0.014854717360130854;0.8174436036902
36.484744;1.039984336339259;0.851689473324072;0.8171972400402915;-0.0008384826599132492;-0.0008047043914967761;1.0434534506144522;10.003875520915575;0.83338076467321;0.015588652354386202;0.015576365789639928;0.8174256509003558;0.014855013324542872;0.8174295242950007
36.494744;1.0400495441720081;0.8516893161934814;0.817188902125083;-0.0008378835560201068;-0.0008041200866428466;1.0434353978307358;10.003796953681315;0.8333802063076743;0.01558794783810201;0.015575918905838582;0.8174067289007311;0.01485530331833742;0.8174145579551964
36.504744;1.0401131335986409;0.8516887829925396;0.817180531165875;-0.0008372842166058581;-0.0008035358177458186;1.0434178151995248;10.00372090139345;0.8333796856983612;0.01558725963045184;0.015575483695592137;0.8173888462504483;0.014855587458093567;0.8174007021228508
36.514744;1.0401751317622463;0.8516878845705208;0.8171721262727065;-0.0008366846413809575;-0.0008029515775043953;1.043401697104817;10.003647315082915;0.8333791973921453;0.015586587555405084;0.015575059947423505;0.8173700087646449;0.01485586585089323;0.8173859545680442
36.524744;1.0402365163801943;0.8516866642780442;0.817162971607509;-0.0008377960156365473;-0.0008040082112827152;1.0433850374424398;10.003576142835685;0.833378736311359;0.015585931438056377;0.015574647469911692;0.8173522208855529;0.014856138594358895;0.8173723115773511
36.534744;1.040295410148891;0.8516850684916595;0.8171544973551752;-0.0008371959567999555;-0.0008034239956143814;1.0433698303765944;10.00350732612031;0.8333782970663;0.015585291097285152;0.015574246090860241;0.817334486456033;0.014856405776667506;0.817358768452123
36.544744;1.0403527895109144;0.851683139928476;0.8171459894356848;-0.0008365956611204137;-0.0008028397881079485;1.0433540712066585;10.003440796992106;0.8333778740677213;0.015584666327829271;0.015573855651518672;0.8173158098695472;0.01485666748369024;0.8173443190709198
36.554744;1.0404089881606498;0.8516811411203038;0.8171374501282901;-0.0008352177448076293;-0.0008015095840397635;1.0433397565702938;10.003376482906372;0.8333774620874851;0.015584056890801223;0.015573476007124084;0.8172981961421492;0.014856923807029881;0.817330956366354
36.564744;1.0404634176766194;0.8516785765815823;0.8171288792568513;-0.0008346169850140336;-0.0008009253841452738;1.0433248836123203;10.003314314897677;0.8333770565654065;0.0155834625207567;0.015573107025333887;0.8172796502328477;0.014857174843688004;0.8173166744472506
36.574744;1.0405164161036031;0.8516757078305075;0.8171202781619258;-0.0008340159865421757;-0.0008003411726522248;1.0433114488748003;10.003254234615712;0.8333766534064095;0.015582882937049408;0.015572748571740864;0.8172621766995443;0.0148574206852778;0.8173034674077532
36.584744;1.0405680157883401;0.8516725434198676;0.817111646636423;-0.0008334147488078005;-0.000799756943615193;1.04329744773592;10.003196200733179;0.8333762486314208;0.015582317852282038;0.015572400499805886;0.8172447794921494;0.014857661412440779;0.8172903301597485
36.594744;1.0406182513788327;0.8516690917959171;0.8171029835554335;-0.0008328132715444259;-0.0007991726911743103;1.0432838747722573;10.00314018909835;0.8333758382566574;0.015581766987516938;0.015572062654993595;0.8172264614214896;0.014857897099196162;0.8172762575765739
36.604744;1.0406671596603414;0.8516653618298846;0.8170942869994628;-0.0008322115546007617;-0.000798588409760035;1.043271724614996;10.00308618661703;0.8333754184264481;0.015581230086082263;0.0155717348771124;0.8172092238061927;0.014858127811423103;0.8172632437490438
36.614744;1.0407150862170136;0.8516616154219709;0.8170855554605561;-0.0008308322810200512;-0.0007972581676267877;1.0432589919947857;10.00303418391776;0.8333749856521647;0.015580706909683245;0.015571416994329363;0.8171920666220368;0.01485835360382528;0.8172502829353632
36.624744;1.0407614521386142;0.8516577141075047;0.8170771277251175;-0.0008313320404352208;-0.0007977309363624122;1.0432476703983418;10.002984164523246;0.8333745370213315;0.015580197229734466;0.015571108819335737;0.8171739888388397;0.014858574532471991;0.8172363687857481
36.634744;1.0408066009770958;0.8516521049533224;0.8170672617175442;-0.0008310863004985844;-0.0007974887244267664;1.0432357508780186;10.002936097049728;0.8333740702466511;0.015579700827378118;0.01557081014998721;0.8171569886108841;0.014858790671572171;0.8172234934712489
36.644744;1.0408505661333523;0.8516473588930017;0.8170584128155585;-0.0008304836316016098;-0.0007969042902455453;1.0432242227797377;10.00288993881337;0.8333735834388953;0.015579217493320908;0.015570520772031474;0.817140063590471;0.01485900211604642;0.8172106489756664
36.654744;1.0408933785441976;0.8516423845510155;0.8170495228248924;-0.0008298807236090887;-0.000796319806179947;1.0432140756157755;10.002845638134438;0.8333730749636932;0.015578747024903385;0.015570240466340852;0.8171222116840976;0.01485920897683043;0.8171968274547239
36.664744;1.0409353749649592;0.8516374439634595;0.8170405911523935;-0.0008285003179079378;-0.0007949894009590633;1.0432033003299797;10.002803125229734;0.8333725439402411;0.01557828922444097;0.015569969011958095;0.8171054317293834;0.014859411380838804;0.8171840214703523
36.674744;1.0409759666982803;0.8516320402244206;0.817031614617793;-0.0008278969471279448;-0.0007944048151268129;1.0431938892792803;10.002762305914468;0.8333719909110412;0.015577843897453002;0.015569706175410562;0.8170887235623051;0.014859609469618212;0.8171712251691208
36.684744;1.0410154879485725;0.8516264325840817;0.8170225921765302;-0.0008272933415944445;-0.0007938201657547385;1.0431838350924658;10.002723069437742;0.8333714175573826;0.015577410851115664;0.01556945170013697;0.817071087557157;0.014860803384526092;0.8171574518753992
36.694744;1.0410539645878119;0.8516209840126137;0.8170138647670837;-0.0008277914714845183;-0.0007942925723438153;1.043175129747565;10.002685300592935;0.8333708257036626;0.015576989892578021;0.015569205313278737;0.8170545243394293;0.01486099324489503;0.8171446609723153
36.704744;1.041092373656177;0.8516157636199276;0.8170047472246542;-0.0008274397781595567;-0.0007939491647654238;1.0431657648715675;10.002648887316582;0.8333702166359647;0.015576580819639956;0.015568966741556856;0.8170380351902956;0.014861179139895191;0.817131868106621
36.714744;1.0411291462452748;0.8516098292242676;0.8169955823820231;-0.0008260582666210618;-0.0007926184870395417;1.0431567320399844;10.002613726302812;0.8333695905867027;0.015576183408043795;0.015568735722224463;0.8170216225522337;0.014861361137247361;0.8171190714036906
36.724744;1.0411646451067968;0.851603454819361;0.8169863680473934;-0.0008254537420010745;-0.0007920335486041759;1.0431490222467015;10.00257972236508;0.8333689466769453;0.015575797414088426;0.015568512010378913;0.8170042898170501;0.014861539293061707;0.8171052696559746
36.734744;1.0411992061970574;0.8515968935045649;0.8169771047429203;-0.0008248489904793402;-0.0007914485269872213;1.0431406254411377;10.002546781144407;0.8333682841890335;0.015575422589692484;0.015568295378944065;0.8169880403592519;0.014861713658258007;0.8170924613979865
36.744744;1.0412328572025584;0.8515901456731306;0.8169677929192055;-0.0008242440138157632;-0.000790863419265559;1.043133530470455;10.002514808787778;0.8333676040903865;0.015575058690716783;0.015568085612299897;0.8169718766734955;0.014861884291648314;0.817079645279111
36.754744;1.0412656245273144;0.8515835681317256;0.8169587755214917;-0.0008247408037183292;-0.0007913353574594479;1.043125725145558;10.002483716185234;0.8333669094018108;0.015574705475358415;0.015567882507792116;0.8169558001847486;0.014862051272929774;0.8170668188786653
36.764744;1.0412978409139566;0.8515767002017505;0.8169493695523763;-0.0008233582361092079;-0.0007900043238928553;1.0431181963812393;10.002453417867564;0.8333662046460035;0.015574362700627694;0.01556768587865158;0.8169388113979336;0.014862214694732347;0.8170529793794093
36.774744;1.0413289138270894;0.8515693939877864;0.8169399152547535;-0.0008227526079995185;-0.0007894189572034964;1.0431119307220484;10.002423830065895;0.8333654949085358;0.015574030121396519;0.01556749554740021;0.8169229103638127;0.014862374641611727;0.8170401239516114
36.784744;1.0413591728794622;0.8515619015806744;0.8169304120575474;-0.0008221467610643702;-0.0007888334961045287;1.043104915618744;10.002394868380868;0.8333647848986063;0.015573707492546213;0.015567311338910036;0.8169070974297428;0.014862531181259743;0.8170272516506921
36.794744;1.0413886389168978;0.8515553248655635;0.8169219154128322;-0.0008211840992053534;-0.0007879058588444847;1.0430991403793115;10.002366444619085;0.8333640787115453;0.015573394571289251;0.015567133078443342;0.8168913734129805;0.01486268436871417;0.8170143625687245
36.804744;1.0414176409675029;0.851548069651928;0.8169126523159529;-0.0008209027261423927;-0.000787631654350277;1.0430925952880679;10.002338470490262;0.8333633804429539;0.015573091117814714;0.015566960592236268;0.8168757388845713;0.014862834248564815;0.81700145680258
36.814744;1.041445585670132;0.8515400227748429;0.8169029933419782;-0.0008202962523122348;-0.000787045925907243;1.0430872701468175;10.002310868163374;0.8333626946690749;0.015572796896997735;0.015566793708991097;0.8168601936825307;0.014862980850693985;0.8169885335797087
36.824744;1.0414728043863224;0.8515317973708565;0.8168932805271016;-0.0008196895661377942;-0.0007864601013132484;1.043081154575668;10.00228357474449;0.8333620259359238;0.0155725116784639;0.015566632262291099;0.8168437373989889;0.014863124188187533;0.8169745915630412
36.834744;1.0414993208096688;0.8515233986773013;0.8168835125576454;-0.0008190826693491936;-0.000785874180200323;1.043075239316835;10.002256532187909;0.8333613777743408;0.01557223523126483;0.015566476097035478;0.8168283699732661;0.014863264264151795;0.8169616288476934
36.844744;1.0415254657866202;0.8515154408694887;0.8168740302633516;-0.0008188005222509503;-0.0007855996581205142;1.0430705165531111;10.002229675095657;0.8333607523454055;0.015571967319032307;0.01556632507474563;0.8168130915795535;0.01486340108002822;0.8169486444983667
36.854744;1.0415506454366164;0.8515067110620698;0.8168641460654025;-0.0008181932225134284;-0.0007850135559939576;1.0430649793708562;10.002202930675814;0.8333601508210038;0.01557170769585698;0.01556617906595066;0.8167979021066859;0.014863534635952814;0.8169356381768109
36.864744;1.041575188151655;0.8514978221120807;0.8168542007791378;-0.00081758571520551;-0.0007844273553477205;1.0430606212982036;10.002176229339332;0.8333595741310729;0.015571456097328873;0.015566037933223472;0.8167828008258873;0.014863664931311039;0.816922610550938
36.874744;1.0415991136242067;0.8514887775175857;0.8168441921292492;-0.0008169780007255848;-0.0007838410548100377;1.0430554362893698;10.002149520288814;0.8333590238021763;0.015571212236592974;0.015565901523812407;0.8167677864304574;0.014863791975905429;0.8169095633646183
36.884744;1.0416227494717247;0.8514801896109381;0.8168344598666007;-0.0008166950960504046;-0.0007835662028180387;1.0430504191177095;10.002122781164529;0.8333585018948392;0.015570975817846456;0.015565769679530337;0.8167528569143153;0.014863915799465449;0.8168964993617726
36.894744;1.04164549998143;0.8514708451473711;0.8168243147445421;-0.0008160869823869059;-0.0007829797095873514;1.0430465653959156;10.002096012390261;0.8333580099646207;0.015570746557330244;0.015565642254804144;0.816738009212666;0.01486403644352371;0.8168834223007548
36.904744;1.041667691443378;0.8514624600836849;0.8168151525451849;-0.0008151221218419915;-0.0007820510884255272;1.0430418707925846;10.002069223847442;0.8333575486902799;0.015570524192309209;0.01556551912514467;0.8167222395174808;0.014864153942152247;0.8168693366789481
36.914744;1.0416893393793272;0.8514528355813377;0.8168048548083868;-0.0008145136001500692;-0.0007814643829089095;1.0430383303339825;10.002042424072242;0.8333571185634868;0.015570308477584723;0.015565400171036255;0.816707544247097;0.0148642683123249;0.8168562462054162
36.924744;1.0417107646731907;0.8514436871640507;0.8167948173703532;-0.0008142299458724336;-0.0007811891673485082;1.0430339383190759;10.002015614710011;0.8333567202853843;0.015570099184826854;0.015565285257330974;0.8166929206722022;0.01486437956530684;0.8168431544599376
36.934744;1.041731363909503;0.8514338018572002;0.8167843507671161;-0.0008136210277907461;-0.0007806022443292826;1.0430296885379358;10.001988788738352;0.833356354274927;0.015569896110549613;0.015565174237348595;0.8166783669058159;0.014864487720973082;0.8168300643047101
36.944744;1.0417514578321045;0.8514237927052163;0.8167737937776984;-0.0008130119055014534;-0.0007800152005615657;1.0430265746122562;10.001961930901;0.8333560200920299;0.015569699082948701;0.01556506696628665;0.8166638816653743;0.014864592804383818;0.8168169780136667
36.954744;1.0417710607782795;0.8514140203600478;0.8167634847899553;-0.0008135046360277386;-0.0007804852028146414;1.0430225905825496;10.001935024039085;0.8333557166176312;0.01556950795757319;0.01556496329879451;0.8166494641681746;0.014864694842167686;0.8168038971855192
36.964744;1.0417904952637949;0.8514040280253498;0.8167527377510279;-0.000812118180906356;-0.0007791523952961556;1.0430197317526912;10.001908057099183;0.8333554426694114;0.015569322602311978;0.015564863079071728;0.8166351141625496;0.014864793872618503;0.8167908226748058
36.974744;1.041809159531771;0.8513947740290653;0.8167429489103281;-0.0008111519600293659;-0.0007782230009463879;1.043015994739808;10.001881023817448;0.8333551971543393;0.015569142879320813;0.01556476614207805;0.8166208319441319;0.014864889950160649;0.8167777546253069
36.984744;1.0418273741472772;0.8513843103722962;0.8167320044040887;-0.0008105420472465193;-0.000777635461441296;1.0430123761469239;10.00185391919977;0.8333549787391464;0.015568968639322849;0.015564672327486876;0.8166066182008798;0.014864983141177861;0.8167646925236032
36.994744;1.0418454588212842;0.8513743517075927;0.8167213046825154;-0.000810257108796644;-0.0007773594844015073;1.0430098714774827;10.001826747496882;0.833354785578499;0.015568799735502398;0.015564581492688084;0.8165924735537645;0.01486507352266345;0.8167516351102689
37.004744;1.0418628093547497;0.8513636846408649;0.8167101653412264;-0.0008096468140411987;-0.000776771685118316;1.0430064755812707;10.001799531831383;0.8333546154048834;0.015568636034551553;0.015564493509284499;0.8165783979795501;0.01486516117977016;0.8167385803481441
37.014744;1.0418797450884036;0.8513529209277368;0.8166989298473989;-0.0008090363232036666;-0.0007761837457545384;1.0430031835321039;10.001772309182016;0.8333544662816449;0.015568477406871456;0.015564408248911974;0.816564390479311;0.014865246202798544;0.8167255258866426
37.024744;1.041896586777379;0.8513437733208316;0.8166889978919137;-0.0008083943764075583;-0.0007755654478380714;1.043000990607363;10.00174511895954;0.833354337569663;0.015568323714681028;0.015564325584449892;0.8165504493582106;0.014865328690379842;0.8167124698182637
37.034744;1.0419127342842605;0.8513328220051957;0.816677568437024;-0.0008077835172385405;-0.0007749772419680203;1.04299789201757;10.001718000797233;0.8333542299747887;0.01556817480950086;0.01556424540679057;0.8165365730568428;0.014865408758660582;0.8166994109428054
37.044744;1.0419285128641904;0.8513217790683149;0.816666039358611;-0.0008071724662045285;-0.0007743888904136464;1.0429958835780269;10.00169099879333;0.8333541449160311;0.015568030526913825;0.015564167632670147;0.8165227606661561;0.014865486547417367;0.8166863486107871
37.054744;1.041943940577846;0.8513110027664088;0.8166547505278672;-0.0008076633151146981;-0.0007748575792265364;1.0429929627420889;10.00166416023642;0.8333540839661546;0.015567890689058362;0.015564092201625038;0.8165090116668835;0.014865562210990356;0.8166732826289711
37.064744;1.0419593423425955;0.8513000347174003;0.8166430168743912;-0.0008062750692851424;-0.0007735235348611693;1.0429901283560374;10.001637526638188;0.8333540482280191;0.015567755121070934;0.015564019074694383;0.8164953252726275;0.014865635897031108;0.8166602132100458
37.074744;1.0419731669251573;0.8512894118008882;0.8166325771546972;-0.0008061570576405012;-0.0007734089321433012;1.0429883791936019;10.001611131717201;0.8333540381740037;0.015567623657842408;0.015563948235667483;0.816481699935558;0.0148657077239313;0.8166471406932438
37.084744;1.0419876393103837;0.8512780253881806;0.8166206335804786;-0.0008055452916048723;-0.0007728200097503366;1.0429857130745142;10.001585012936948;0.833354054092311;0.015567496139210948;0.015563879686522786;0.8164681336855221;0.014865777769651412;0.8166340647301701
37.094744;1.0420021289174022;0.8512668120083449;0.8166085874008483;-0.0008041565571070526;-0.000771485570505908;1.0429841276054377;10.001559216835469;0.8333540960231131;0.015567372409582088;0.015563813431813664;0.8164546249482015;0.01486584608562075;0.8166209835921746
37.104744;1.04201603238639;0.8512556268165082;0.816596780817037;-0.0008046465488100344;-0.0007719535501918335;1.0429816213660392;10.001533791352449;0.8333541632078912;0.01556725232329235;0.015563749459201475;0.816442172541848;0.01486591272106442;0.8166088945901353
37.114744;1.042029668018984;0.851245114087669;0.8165855901007136;-0.0008036778323980233;-0.000771022276628196;1.0429791934845583;10.001508783595026;0.8333542538689119;0.015567135751252707;0.015563687726730734;0.8164287750847704;0.014865977731520137;0.8165957961489401
37.124744;1.0420433521970793;0.8512336815425321;0.8165732459322278;-0.0008022886225812071;-0.0007696874323288732;1.0429778423940825;10.001484247476624;0.8333543655836028;0.015567022583185179;0.015563628162198063;0.8164154312667701;0.014866041177988551;0.8165826875858304
37.134744;1.0420564764717504;0.8512222876036047;0.8165611485551154;-0.0008027781242272234;-0.0007701549778054245;1.0429755661154652;10.001460247876183;0.8333544959579686;0.015566912720791859;0.015563570674074309;0.8164021405639817;0.014866103131528315;0.816569569753631
37.144744;1.0420693544398478;0.8512115771095091;0.8165496751850716;-0.000801808930970016;-0.0007692232801081706;1.0429733632885807;10.00143685463488;0.8333546428684113;0.015566806067374686;0.015563515162532177;0.8163889028625801;0.014866163681582575;0.8165564450038046
37.154744;1.0420822992755556;0.8512003128086487;0.8165373996116548;-0.0008015213905095097;-0.0007689452330791247;1.0429722330537226;10.001414132568188;0.8333548043042673;0.015566702524450533;0.01556346152310677;0.8163757175157055;0.014866222948838985;0.8165433174070914
37.164744;1.0420947010901638;0.8511883810088522;0.816524697591168;-0.0008009083012767434;-0.0007683551340050295;1.0429701744106206;10.001392132974695;0.8333549783922163;0.015566601998184016;0.015563409651797385;0.8163625830423068;0.014866281094087481;0.8165301923462011
37.174744;1.0421071805880657;0.8511766428488555;0.8165119157723907;-0.0007995183480859568;-0.000767019608420904;1.0429691865985655;10.001370885870601;0.8333551633924798;0.015566504407843964;0.015563359450228898;0.8163494972852698;0.014866338306201501;0.8165170759494591
37.184744;1.0421191269415513;0.8511660533512486;0.8165004547121961;-0.0007996506833728963;-0.000767144552513863;1.0429672701823247;10.001350395090258;0.8333553572844791;0.015566409682043654;0.015563310818922775;0.8163374576009125;0.014866394781718055;0.8165049747449684
37.194744;1.0421308512422296;0.8511539468617773;0.8164875192807889;-0.0007990371296181589;-0.0007665540060451568;1.0429654273323505;10.001330641049266;0.833355557585879;0.015566317740019018;0.015563263653483093;0.8163244608770582;0.014866450710184175;0.8164918958249833
37.204744;1.0421426635729856;0.8511423887669141;0.8164748527387601;-0.0007987488872011483;-0.0007662752806027086;1.0429646609903194;10.001311590105765;0.8333557623006271;0.015566228482083723;0.015563217860526139;0.8163115031994115;0.014866506255160278;0.816478845103841
37.214744;1.0421539511833122;0.8511312632019895;0.8164628280856998;-0.0007977786532198809;-0.000765342583044701;1.0429629740135804;10.001293200869785;0.8333559711917397;0.015566141803472655;0.015563173370832125;0.816298579355718;0.014866561539260316;0.8164658280890423
37.224744;1.0421650256436756;0.8511193300861959;0.8164500159842711;-0.0007982667937352564;-0.0007658088038661375;1.0429613691752706;10.001275424201761;0.8333561857552275;0.01556605760740088;0.015563130137497659;0.8162856827051053;0.014866616648916274;0.816452850198515
37.234744;1.0421761990913345;0.8511072308869205;0.816436791656579;-0.0007968760015629222;-0.0007644724495574849;1.0429608496725904;10.001258206408348;0.8333564083072936;0.015565975802243432;0.01556308813908946;0.8162728058167897;0.014866671646697858;0.8164399162868942
37.244744;1.0421868600305968;0.8510959211486543;0.816424554231841;-0.0007959053416610019;-0.0007635393174827049;1.0429594192069054;10.001241494619808;0.8333566415705446;0.015565896297788694;0.015563047381739763;0.8162609415625747;0.014867726577943557;0.8164280477959277
37.254744;1.0421963680083812;0.8510830303723553;0.8164115340798052;-0.0007961411509461136;-0.0007637641562195292;1.0429580812389072;10.001225236761584;0.8333568883785802;0.015565819007504266;0.015563007884969202;0.816248083859854;0.014867781469173549;0.8164152108245568
37.264744;1.042206937448574;0.8510707564677759;0.8163981080709931;-0.0007947499671504021;-0.0007624273965880456;1.0429578379849986;10.001209379660667;0.8333571510546414;0.015565743851433287;0.015562969667042495;0.8162352277062491;0.014867836322671153;0.8164024255160315
37.274744;1.0422170060604719;0.8510596376646696;0.8163860199207446;-0.0007948810633770528;-0.0007625510695790719;1.042956689994489;10.001193866501099;0.833357431411667;0.015565670758021908;0.015562932740929005;0.8162223689246376;0.01486789112294517;0.8163896942174027
37.284744;1.0422271941631436;0.8510472648345334;0.8163724769807834;-0.0007934896238055083;-0.0007612140430421164;1.0429566361772744;10.001178636039768;0.8333577312760336;0.015565599664599335;0.015562897116568252;0.8162105042501901;0.014867945853815184;0.8163780187330187
37.294744;1.0422368910503972;0.8510360563039132;0.8163602793470663;-0.0007936204615516571;-0.0007613374393499826;1.0429556738610701;10.001163630458898;0.8333580524216946;0.015565530515598891;0.015562862808382115;0.8161976318294266;0.014868000502186455;0.8163654006097723
37.304744;1.0422464072673896;0.8510233533116127;0.816346632471157;-0.0007930053319668947;-0.0007607452659152693;1.04295479927655;10.00114880405793;0.833358396266649;0.015565463260908217;0.015562829840251764;0.8161847515414908;0.014868055047664109;0.8163528400653214
37.314744;1.0422560519656066;0.8510112298928855;0.8163332806544624;-0.0007927156803210529;-0.0007604650557204612;1.042955008375335;10.001134126144278;0.8333587641081401;0.015565397861664883;0.015562798233766892;0.8161718646803406;0.014868109463012102;0.8163403365269237
37.324744;1.0422652112975828;0.8509995795263778;0.816320599063527;-0.000791743952884387;-0.0007595307842544616;1.042954297348014;10.00111958353068;0.8333591573463214;0.015565334296121381;0.01556276798490032;0.8161599733194355;0.014868163726092353;0.8163288883382338
37.334744;1.0422745022467226;0.8509874215796789;0.8163071611483017;-0.0007914540602390805;-0.0007592502962679019;1.0429536628802032;10.00110517959303;0.8333595773521582;0.015565272549819728;0.015562739051396463;0.8161470796656195;0.014868217822118954;0.8163164934851483
37.344744;1.0422833113770467;0.850975750891036;0.8162943993768389;-0.0007904820748982467;-0.0007583157270716873;1.0429541020414217;10.001090928193609;0.8333600252408591;0.015565212603168873;0.015562711363327245;0.8161341852881127;0.014868271734534004;0.8163041486235257
37.354744;1.0422919478052848;0.8509633338665773;0.8162808866094324;-0.0007909684511508105;-0.0007587800192627004;1.042953611971418;10.001076847787237;0.8333605015680741;0.015565154427999776;0.015562684847307351;0.8161212907502526;0.014868325440596722;0.8162918500790374
37.364744;1.0422997690667852;0.8509500413903125;0.8162670005145818;-0.0007893241883329857;-0.0007572009987165747;1.0429531901024032;10.001062956887738;0.8333610065099513;0.015565097981364311;0.015562659437274163;0.8161093959492598;0.014868378918754836;0.8162805941942239
37.374744;1.042308065301188;0.8509387436239207;0.8162544833484491;-0.0007894540063282864;-0.0007573232125044189;1.0429538346490068;10.001049274654589;0.8333615406747374;0.01556504320569433;0.015562635068079055;0.8160965004067577;0.014868432151044018;0.8162683784644532
37.384744;1.0423165041173836;0.8509262565294852;0.816240542816744;-0.0007880613122764344;-0.0007559847537632696;1.0429535447162117;10.001035826089884;0.8333621055540158;0.015564990048586051;0.015562611675802735;0.816083603713142;0.014868485111081638;0.8162562004646977
37.394744;1.0423244756999877;0.8509149986189558;0.816227980626366;-0.0007881908696488156;-0.0007561066594501457;1.042953320053385;10.001022646263639;0.8333627035686341;0.01556493848331586;0.01556258920435754;0.8160717065304949;0.014868537760978752;0.81624505822823
37.404744;1.0423322930742605;0.8509023089186707;0.8162140045843087;-0.0007875743706968351;-0.0007555129101466129;1.0429541604290389;10.001009783564239;0.8333633382590008;0.015564888508068008;0.01556256760515467;0.8160588107711862;0.014868590063289815;0.8162329506295837
37.414744;1.0423402678658662;0.8508913596569517;0.8162014175730653;-0.0007869272033099255;-0.0007548894972046609;1.0429540644466844;10.000997298277401;0.8333640141618;0.015564840129668633;0.015562546834921153;0.8160459183753275;0.01486864198147977;0.8162208756942063
37.424744;1.0423477873043439;0.8508787331053299;0.8161874238500422;-0.0007863104144605015;-0.000754295425515053;1.042955028552781;10.000985253135752;0.8333647359693345;0.015564793350981687;0.015562526856617317;0.8160340301785236;0.014868693466803407;0.8162098303531942
37.434744;1.0423554681417422;0.8508678516688097;0.8161748269701191;-0.0007856629914018767;-0.000753671727938438;1.0429550475215348;10.000973704155879;0.8333655074549738;0.015564748164905391;0.01556250763847962;0.8160211457511563;0.014868744454125143;0.8161978107839883
37.444744;1.0423626971276971;0.8508556524776717;0.8161611742596353;-0.0007861481228467991;-0.0007541345919999916;1.042955115898494;10.000962694699762;0.8333663308741706;0.015564704551728753;0.015562489148626646;0.8160092636013476;0.014868794869101002;0.8161868113198757
37.454744;1.0423700918302399;0.8508444886822837;0.8161482451231833;-0.0007843982223279768;-0.0007524533573106955;1.0429562284016665;10.000952247050096;0.8333672072264611;0.015564662486763532;0.015562471350951354;0.8159963812637254;0.01486884463613187;0.8161748260287766
37.464744;1.0423760886079672;0.8508315901323017;0.8161346126711643;-0.0007846313305465432;-0.0007526751340959082;1.042956379110918;10.000942360117582;0.8333681373805785;0.015564621958848269;0.015562454208160503;0.8159834956355454;0.014868893684796203;0.8161628481161411
37.474744;1.0423832093229464;0.8508205061138827;0.8161217140838902;-0.000782881170063943;-0.0007509936243309704;1.042956561337787;10.000933017659964;0.8333691235892198;0.015564582983781576;0.01556243768994855;0.8159716036727852;0.01486894195300514;0.8161518711885998
37.484744;1.042389891605943;0.8508084648646477;0.8161081217027515;-0.0007833657242549467;-0.0007514558717894079;1.0429577687789533;10.000924192297807;0.8333701702250933;0.015564545599084536;0.015562421778622416;0.8159587028468015;0.014868989381592966;0.8161398907258232
37.494744;1.0423964470307971;0.8507972094171705;0.81609527114677;-0.0007823916602343473;-0.0007505189905486127;1.042957996676561;10.000915846591536;0.833371282880266;0.015564509844131649;0.01556240646715184;0.8159467909852678;0.014869035904300264;0.8161289035513346
37.504744;1.042403186219924;0.8507854989421886;0.8160817353198405;-0.00078209956703274;-0.0007502360208261307;1.0429582421894537;10.00090793901846;0.8333724667043938;0.015564475734768619;0.015562391754800146;0.8159338657928695;0.014869081447890432;0.8161169086422485
37.514744;1.0424094960370456;0.8507746784598885;0.8160692888305803;-0.0007822274606196894;-0.0007503561081639646;1.0429595039588628;10.000900427135548;0.8333737254540701;0.015564443246252098;0.015562377644440637;0.8159219245510858;0.014869125943929074;0.8161059045138163
37.524744;1.0424159927244376;0.8507626914746295;0.81605547995696;-0.0007808328649605839;-0.0007490155892195458;1.0429597815576377;10.000893268949303;0.8333750614818097;0.015564412316914689;0.015562364139765226;0.8159089644799845;0.014869169335717365;0.8160938898987925
37.534744;1.042422062974779;0.8507519525044684;0.8160431082589186;-0.0007809604823814152;-0.000749135384275696;1.0429600760804374;10.000886426934548;0.83337647592976;0.015564382859535167;0.015562351244621655;0.8158959838650345;0.014869211575989178;0.816081863183462
37.544744;1.042427373423574;0.8507392726164169;0.8160293802055438;-0.0007793139495383826;-0.0007475538711915532;1.0429613911283464;10.000879866545873;0.8333779687204521;0.015564354768030393;0.015562338959946086;0.8158839828494187;0.014869252624268902;0.8160708235123525
37.554744;1.0424332161206296;0.8507286187167082;0.8160170942774438;-0.0007794412940800213;-0.000747673384973081;1.0429617320971667;10.000873549219342;0.8333795389019125;0.015564327928569835;0.015562327270806357;0.8158709627433592;0.014869292440168567;0.8160587711040637
37.564744;1.0424392580361328;0.850717156901105;0.816003797659653;-0.000779148408776103;-0.000747389588431645;1.0429621042952373;10.000867431303947;0.8333811855108861;0.015564302234655368;0.015562316135446697;0.8158589247829152;0.014869330972111083;0.8160477060925835
37.574744;1.0424448863552425;0.8507062306520027;0.8159912633360383;-0.000778173211433726;-0.0007464515391006352;1.0429635120241514;10.000861471079128;0.833382907934386;0.015564277592672142;0.015562305486107948;0.8158458699326492;0.014869368159118596;0.816035629941748
37.584744;1.0424507173702564;0.8506948481047611;0.8159780624959122;-0.000777880045126368;-0.0007461674674795764;1.0429639588754072;10.000855637312021;0.8333847052696647;0.015564253917851262;0.015562295228330567;0.8158337993213011;0.014869403951255309;0.8160245433917452
37.594744;1.0424561377550103;0.8506839937244769;0.8159656253327329;-0.0007769045439886408;-0.0007452291266277208;1.04296444835531;10.000849915064594;0.8333865754274087;0.01556423113601404;0.015562285242308543;0.8158207142495897;0.014869438327476558;0.8160124472059685
37.604744;1.0424617650410766;0.8506737759951524;0.8159535789884961;-0.0007762549055218986;-0.0007446031323815016;1.0429659844392725;10.000844307305075;0.8333885149642942;0.015564209194586698;0.015562275406583344;0.81580861603973;0.014869471293018851;0.8160013412203225
37.614744;1.0424660352864066;0.850661452551385;0.8159405232216066;-0.0007764859361044168;-0.0007448227668889105;1.0429665720437846;10.000838831705007;0.8333905198305332;0.015564188066813112;0.015562265624782433;0.8157955062570836;0.01486950286686287;0.8159892261148709
37.624744;1.0424714676589453;0.8506509236502515;0.8159282324203848;-0.00077473374426641;-0.0007431392228065849;1.0429672174519995;10.000833510151422;0.833392586093325;0.015564167742381972;0.015562255825758606;0.8157833871240917;0.014869533071231247;0.8159781020381235
37.634744;1.0424764943780505;0.8506394142929333;0.8159152757157898;-0.0007752160618826252;-0.0007435992150892079;1.0429689280011645;10.000828353445794;0.8333947099385556;0.015564148217198941;0.015562245952881968;0.815770261542166;0.014869561921721158;0.8159659696100563
37.644744;1.042481726810104;0.8506292732354379;0.8159034298080959;-0.0007745658421838788;-0.0007429726799014515;1.042969710544746;10.000823354103659;0.8333968873329631;0.015564129493663153;0.015562235962776285;0.8157581326907112;0.014869589422739067;0.8159548280894959
37.654744;1.0424865449061351;0.8506185367679039;0.8158912970677179;-0.0007735893876138986;-0.0007420334534373141;1.0429705701918361;10.000818491797315;0.8333991137469351;0.015564111586392055;0.015562225822321805;0.815746003953825;0.014869615570388533;0.8159436760050451
37.664744;1.0424915581197887;0.8506073168784696;0.8158785072667033;-0.0007732950141421856;-0.0007417482590797737;1.0429725105178205;10.000813740203082;0.833401384122291;0.015564094522181233;0.015562215500778093;0.8157328793096408;0.014869640359303878;0.8159315104391652
37.674744;1.0424951955389536;0.8505961825268211;0.815866834640196;-0.0007731689513189388;-0.000741625412109932;1.0429735336722592;10.000809071062719;0.8334036930424499;0.015564078338524839;0.015562204973561465;0.8157207635054432;0.014869663790486041;0.8159203272143968
37.684744;1.0424999726217727;0.8505846288366685;0.8158538264822623;-0.0007717719712782067;-0.0007402826445136384;1.042974639628043;10.000804460076171;0.8334060346086473;0.015564063088735565;0.0155621942354624;0.8157076616440959;0.014869685868781393;0.8159081236740243
37.694744;1.0425043221406383;0.8505742932934812;0.8158422822873914;-0.0007718971351829966;-0.0007404001207806241;1.0429768266397101;10.000799889160119;0.8334084017942541;0.015564048836529037;0.015562183304324588;0.8156955787570231;0.014869706590269418;0.8158968984679779
37.704744;1.042508859243474;0.8505642196371646;0.8158308073096555;-0.0007712459863445198;-0.0007397727738418935;1.0429780931758483;10.000795341034223;0.8334107859132066;0.015564035630073143;0.015562172206589392;0.8156825200189359;0.014869725937770185;0.8158846525917041
37.714744;1.0425129695716673;0.8505524447830882;0.8158180033850321;-0.0007706246392096312;-0.0007391742511530134;1.0429794391055194;10.000790795793614;0.8334131771124715;0.01556402348595207;0.01556216095649126;0.8156704910606437;0.014869743886025527;0.8158733871758038
37.724744;1.042517268379047;0.8505423864978069;0.8158066705725783;-0.00076997316609912;-0.0007385466380810774;1.042981865580977;10.000786234259028;0.8334155655521197;0.015564012399787955;0.015562149555385773;0.815658497546859;0.014869760408970228;0.815862103856951
37.734744;1.0425201896686427;0.8505313046721703;0.8157954086903106;-0.0007698461392985795;-0.000738422977859122;1.0429833744365398;10.000781642674776;0.833417942127475;0.015564002362496563;0.01556213801091972;0.8156455440787168;0.014869775492564406;0.8158498036486767
37.744744;1.0425242527337548;0.8505197938134462;0.8157828183523698;-0.0007684481531415937;-0.0007370793847467924;1.0429849674100269;10.00077701389587;0.8334202984538113;0.015563993371400707;0.015562126344507848;0.8156336334605109;0.014869789144697328;0.8158384863074726
37.754744;1.0425278941800808;0.8505094900183257;0.8157716934156883;-0.0007685722906691843;-0.00073719602035677;1.0429866452711472;10.000772340877523;0.8334226265341377;0.015563985431505643;0.01556211457846351;0.8156217670867032;0.014869801391500586;0.8158271518058058
37.764744;1.042531732839066;0.8504994366449025;0.8157606327826147;-0.0007679201704984056;-0.000736567909457194;1.0429894070402266;10.00076760756877;0.8334249187408027;0.015563978540840788;0.015562102720528314;0.8156089454710093;0.014869812271074555;0.8158148000589637
37.774744;1.0425351574134551;0.8504880268676199;0.8157485737427086;-0.0007684000549154787;-0.0007370258380221782;1.0429912497204346;10.000762793533713;0.8334271685787087;0.015563972678618714;0.015562090758363588;0.8155971682291122;0.0148698218262898;0.8158034298495326
37.784744;1.042538785853798;0.8504776102234266;0.8157372858509873;-0.0007666452755527409;-0.0007353401737578027;1.0429931687719876;10.000757890195201;0.8334293718006353;0.01556396780680818;0.015562078664719774;0.8155854342630159;0.014870830091807782;0.8157920575232047
37.794744;1.042541055682529;0.8504665155949225;0.815726388167578;-0.0007665172442250715;-0.000735215767966604;1.0429961592019257;10.000752908552741;0.8334315269780045;0.015563963870708394;0.015562066405697761;0.8155727420609185;0.014870837087602463;0.8157796438648897
