time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.804744;1.0425444896156795;0.8504553379671979;0.8157144770615886;-0.0007662205425316425;-0.0007349287410993994;1.042998216799421;10.000747873728216;0.8334336350906474;0.015563960801305352;0.015562053947405488;0.8155610898702091;0.014870842820948743;0.8157682035454942
37.814744;1.0425475261137316;0.850445001993018;0.8157036611723192;-0.0007663436196036948;-0.0007350446220666361;1.0430003386404345;10.000742815739926;0.8334356982898796;0.015563958531128535;0.01556204126399853;0.8155494764101872;0.014870847288816224;0.8157567337429699
37.824744;1.0425507839052095;0.8504345514404338;0.815692539347394;-0.0007645881601210946;-0.0007333585228883015;1.0430035227435959;10.00073776318459;0.8334377183981379;0.015563957003849455;0.015562028344941756;0.8155369016730204;0.014870850479759702;0.8157442324757088
37.834744;1.042553958246942;0.8504244458702483;0.8156817911082779;-0.0007639348700117807;-0.0007327296493208668;1.0430057675586772;10.000732742964194;0.8334396958965351;0.01556395616064947;0.015562015193307348;0.8155253668403073;0.014870852375234275;0.8157326983378181
37.844744;1.0425557918692012;0.8504121976745065;0.8156700143586979;-0.0007641620532803655;-0.0007329462430897415;1.0430080716795593;10.000727784236906;0.8334416300977112;0.015563955928719151;0.015562001816815026;0.8155138736852545;0.014870852951760265;0.8157211309456393
37.854744;1.0425588036612365;0.8504020645512513;0.8156593216552522;-0.0007635084277970319;-0.0007323171840034837;1.04301143386659;10.000722917785136;0.8334435205156944;0.015563956229986848;0.015561988222875238;0.8155014239683778;0.014870852183604432;0.8157085300027025
37.864744;1.0425614272486108;0.8503913080085199;0.8156483098240103;-0.0007625282653551318;-0.0007313752112811291;1.0430138533325743;10.000718168607742;0.8334453681082364;0.01556395699602461;0.015561974421549002;0.8154900185866508;0.01487085004592402;0.8156968954370997
37.874744;1.042564276654663;0.8503811422234263;0.8156376601328574;-0.0007618743004082185;-0.0007307459691791028;1.043016330085689;10.000713552494236;0.8334471751332597;0.015563958174127302;0.015561960431874206;0.8154786567685702;0.014870846520608527;0.8156852293244986
37.884744;1.0425667370610814;0.8503696051445034;0.8156259697969185;-0.0007623521710612077;-0.0007312026189312365;1.0430198650704503;10.000709078261517;0.8334489443113811;0.015563959724844163;0.015561946288714268;0.8154673363217376;0.0148708416018913;0.8156735350678888
37.894744;1.0425684728870481;0.8503586267237833;0.815615352556924;-0.0007614464912936881;-0.0007303327490944363;1.0430224597317526;10.000704751217587;0.8334506784335587;0.01556396162402622;0.015561932049730266;0.8154550548049012;0.014870835298497267;0.8156608168134575
37.904744;1.0425710822100458;0.8503480466506895;0.8156044058435308;-0.0007596896808001664;-0.000728645916647683;1.0430251149129688;10.000700583148351;0.8334523803847655;0.015563963865819319;0.015561917799936861;0.8154438101729699;0.014870827632178243;0.8156490781527245
37.914744;1.0425733081728197;0.8503375469202619;0.8155938094671723;-0.000759810996753438;-0.0007287607769394999;1.0430278299862639;10.000696599234423;0.8334540533383572;0.015563966450409328;0.015561903648645558;0.8154326004334242;0.014870818633568072;0.815637322984565
37.924744;1.0425757672638913;0.8503261688816337;0.8155821631018055;-0.0007595122457458953;-0.0007284725781522159;1.0430316030622027;10.000692826582215;0.8334557008110283;0.015563969365243333;0.015561889715695056;0.8154214232002059;0.014870808334838;0.8156255551694541
37.934744;1.0425778467280098;0.8503156110772141;0.815571577237012;-0.0007596332173636491;-0.0007285872333071446;1.043034431725229;10.00068928069446;0.8334573263385648;0.015563972572452964;0.015561876114596184;0.815410275675552;0.014870796762254475;0.8156137791413692
37.944744;1.0425792110844143;0.8503044943638545;0.8155609935478972;-0.0007587267824790616;-0.0007277169628615033;1.0430373133043402;10.000685967067986;0.8334589332345952;0.015563976000266717;0.015561862945611082;0.8153981551162843;0.014870783940534402;0.8156009999948352
37.954744;1.0425811492759567;0.8502935088653493;0.8155500665096898;-0.0007577450503129387;-0.0007267740800819059;1.0430412447414452;10.0006828897211;0.8334605247818221;0.01556397954647334;0.01556185029441561;0.8153870595883935;0.014870769903693976;0.8155892222166757
37.964744;1.042583323898213;0.850283091165167;0.8155394776080455;-0.0007570896484305278;-0.0007261440375740052;1.043044222476859;10.00068005753569;0.8334621043239677;0.015563983098797175;0.015561838227963495;0.8153759884277018;0.014870754688938021;0.8155774500023014
37.974744;1.0425854269644685;0.85027152950257;0.815527822705419;-0.0007567900969499087;-0.0007258553588115386;1.0430472419459615;10.000677483753192;0.8334636746424752;0.015563986553417218;0.015561826797603994;0.8153649421919745;0.014870738319330144;0.8155656860918431
37.984744;1.0425871503314985;0.8502607748706812;0.8155172097589514;-0.0007569102506732689;-0.0007259694982384448;1.0430512966761285;10.00067517902165;0.8334652372388894;0.015563989819595529;0.015561816050181745;0.8153539221249299;0.014870720803821067;0.815553931910194
37.994744;1.0425881554443779;0.8502494493308024;0.8155065768205076;-0.0007560031002096598;-0.0007250987972032163;1.0430543779886763;10.000673147122864;0.8334667923553215;0.015563992819901909;0.015561806034110866;0.8153419290295623;0.01487070215519557;0.8155411883074647
38.004744;1.0425897284772803;0.8502386011379197;0.8154959169211745;-0.0007561229508790535;-0.0007252127265808801;1.0430574756139113;10.000671386621605;0.8334683393909522;0.015563995494437483;0.015561796804098471;0.8153309622502575;0.01487068240645269;0.8155294557505243
38.014744;1.0425915299263488;0.8502276024314681;0.8154848859549759;-0.0007543644281518107;-0.000723524852547238;1.0430605786690514;10.000669894854848;0.8334698773713515;0.015563997808478705;0.015561788426250245;0.8153200198373531;0.01487066161262831;0.8155177359273837
38.024744;1.0425932506394195;0.8502169171030407;0.8154741624862902;-0.0007537081650010022;-0.0007228942315108607;1.0430646765722649;10.00066867158508;0.8334714054950177;0.015563999757845287;0.015561780969204152;0.8153090995901724;0.014870639833525353;0.8155060310948768
38.034744;1.042593629671445;0.8502040637808509;0.8154623438552406;-0.0007539322737639324;-0.0007231089068261029;1.043067759604025;10.000667718116766;0.8334729236406657;0.015564001364434385;0.015561774489483923;0.8152981998210572;0.014870617114753047;0.8154943436348255
38.044744;1.0425951819341586;0.8501933052658363;0.8154515421610926;-0.0007532757451076005;-0.0007224780777183457;1.043070819099373;10.000667033784396;0.8334744325720758;0.015564002663328332;0.015561769029097191;0.8152873194316747;0.01487059349227645;0.8154826752674518
38.054744;1.0425966461530987;0.8501825153880508;0.8154406957388763;-0.0007526190894971257;-0.0007218471457263205;1.0430748476977012;10.000666617718439;0.8334759337392992;0.015564003690148131;0.015561764613763936;0.8152764575943352;0.014870569011555099;0.8154710271315512
38.064744;1.0425977148521026;0.8501714460145242;0.8154298000179974;-0.0007527380797443523;-0.0007219603897663041;1.0430778397163547;10.000666472076448;0.8334774292084342;0.015564004471516154;0.01556176124850932;0.8152656136862906;0.01487054372954225;0.8154594007845429
38.074744;1.0425980526671763;0.8501598267942351;0.8154188532288067;-0.0007518299288147346;-0.0007210889250115319;1.0430807905516373;10.000666598070408;0.8334789217310096;0.015564005018320178;0.015561758930126925;0.8152547876579859;0.014870517697287618;0.8154477988046189
38.084744;1.0425989507448519;0.8501483533953568;0.8154075097359617;-0.0007508462351395598;-0.0007201445683946179;1.043083694797679;10.000666990387076;0.833480414448506;0.015564005324638454;0.015561757666625476;0.8152429799629183;0.01487049094513339;0.8154352247655537
38.094744;1.042600074403693;0.8501374663871686;0.8153964520957411;-0.0007501890735211562;-0.0007195131946831422;1.0430875451033208;10.000667637974614;0.8334819104992929;0.015564005370439903;0.015561757474309794;0.8152321908186649;0.014870463476794556;0.8154236821768949
38.104744;1.0426011187478643;0.8501254569286516;0.8153842800345956;-0.0007498877272172938;-0.0007192231001493805;1.043090332875217;10.000668528019352;0.833483412862304;0.015564005124020985;0.015561758356954884;0.8152214196942774;0.01487043527426074;0.815412175086663
38.114744;1.0426017790399704;0.8501142779798091;0.8153731080977883;-0.0007500060433039187;-0.0007193357320836822;1.0430930493502242;10.000669650677562;0.8334849243622066;0.015564004544266983;0.015561760298501839;0.8152106653803115;0.014870406309472742;0.815400707131022
38.124744;1.0426017207753167;0.8501025524786469;0.8153618824190774;-0.0007490973137375962;-0.000718463745065622;1.0430966862190976;10.000671003682848;0.833486447601651;0.015564003580036519;0.015561763278639413;0.8151999263953373;0.014870376546509453;0.8153892817205906
38.134744;1.0426025422762983;0.8500915795987327;0.8153506048954003;-0.0007484396689374154;-0.0007178319301522467;1.0430992364938225;10.000672592521969;0.833487984956591;0.015564002167437375;0.015561767285274093;0.8151892016317135;0.01487034594488702;0.8153779023016852
38.144744;1.0426029862556918;0.8500803319771442;0.8153392782193645;-0.0007485575936210694;-0.0007179442005603445;1.0431016955539856;10.000674426669013;0.8334895390238772;0.01556400023087665;0.015561772305363814;0.815178490960265;0.014870314476883943;0.8153665725061539
38.154744;1.0426036682599207;0.8500693114696739;0.8153279068530195;-0.0007478996969102847;-0.0007173121558242478;1.0431040614596239;10.000676515042718;0.8334911129058133;0.015563997691598106;0.015561778312112556;0.8151677950804082;0.01487028213719996;0.8153552956156975
38.164744;1.0426033308004;0.8500574898931196;0.8153164939183724;-0.0007469905124243576;-0.0007164397561052597;1.043107333911166;10.000678864544458;0.8334927095929204;0.015563994481986951;0.015561785267302704;0.8151571142321874;0.014870248934933708;0.8153440735264548
38.174744;1.0426035724185543;0.8500461654342648;0.8153050422781037;-0.0007471080383927957;-0.0007165516588272004;1.0431095125187317;10.000681483998582;0.8334943309368313;0.015563990552120384;0.01556179312317151;0.8151464468278289;0.01487021488371473;0.815332906389754
38.184744;1.042604059526796;0.8500347068738124;0.8152932157663126;-0.0007453473231669975;-0.0007148618959360152;1.0431115959979604;10.00068438936128;0.8334959772512591;0.015563985863501027;0.015561801813270259;0.8151357896490933;0.014870179996133624;0.8153217932013366
38.194744;1.0426044889577561;0.8500235734001258;0.8152816991941554;-0.0007446889285392395;-0.0007142293967895571;1.043114582424152;10.00068760443655;0.8334976478928917;0.015563980383019824;0.015561811253010776;0.815125139163951;0.014870144282779293;0.8153107325526491
38.204744;1.0426036059080541;0.8500113817091964;0.8152701527964857;-0.0007445549066428489;-0.000714100698622174;1.0431164692492574;10.000691152512074;0.8334993419873932;0.015563974085592491;0.0155618213542805;0.815114491900209;0.014870107760735121;0.8152997230430746
38.214744;1.0426039322901555;0.8500001856921812;0.8152585793535949;-0.0007438962623260877;-0.0007134679659293457;1.0431182530176788;10.000695046630586;0.8335010583783355;0.015563966959655716;0.015561832037572842;0.8151038437000802;0.01487007046613525;0.8152887630832334
38.224744;1.0426042143301968;0.8499889597909192;0.8152469804411787;-0.0007432374951987188;-0.0007128351176653394;1.043119929941493;10.000699292497517;0.8335027950426896;0.015563959006169121;0.015561843237486038;0.8150931895665664;0.014870032458079387;0.8152778503358418
38.234744;1.042603199813376;0.8499766790464316;0.8152353577344703;-0.0007431030961667891;-0.0007127060597515787;1.0431224970612423;10.000703897457472;0.8335045488103995;0.015563950235398858;0.015561854899826847;0.8150825246694814;0.014869993812977144;0.8152669816597328
38.244744;1.0426034144825929;0.8499653988586733;0.8152237142472287;-0.0007424440841724781;-0.0007120729774952169;1.0431239525144511;10.000708869479935;0.8335063154787498;0.015563940664083961;0.01556186697092592;0.8150718453608593;0.014869954619180033;0.8152561539879638
38.254744;1.0426036080618262;0.8499540944415375;0.8152120518026129;-0.0007417849527923991;-0.0007114397810071558;1.0431252951694816;10.000714207089409;0.8335080899356536;0.015563930309390373;0.015561879390692824;0.81506114916976;0.014869914973123175;0.8152453656294312
38.264744;1.042603481394301;0.8499425164916573;0.8152003728479733;-0.000741901273338269;-0.0007115505376546364;1.043126524843272;10.000719892360786;0.8335098661848857;0.015563919187745832;0.015561892092883419;0.8150504340351751;0.014869874977669706;0.8152346165562736
38.274744;1.0426027040881736;0.8499303935375109;0.8151886832175723;-0.000740990818024615;-0.0007106769414978656;1.0431286429544298;10.000725892130543;0.8335116372235807;0.015563907323074918;0.015561905008629539;0.8150396977270382;0.014869834747084637;0.8152239071188658
38.284744;1.042602878101095;0.8499179255864958;0.8151759293225783;-0.0007406871810012944;-0.0007103847010983683;1.043129653214573;10.0007321655747;0.8335133949979732;0.015563894757429805;0.015561918072706788;0.8150289377536557;0.014869794406280942;0.8152132369191127
38.294744;1.0426027496476584;0.849907396146237;0.815165287326876;-0.000740447272897367;-0.0007101537921126286;1.0431305620995808;10.000738674988506;0.8335151307842462;0.015563881551952539;0.01556193122385758;0.815019151364323;0.014869754078631916;0.8152036047004141
38.304744;1.0426029372676324;0.8498960023603742;0.815153589701517;-0.0007397875477819096;-0.0007095200242178434;1.0431323779188444;10.000745392626843;0.8335168358507576;0.015563867773172861;0.015561944392298542;0.8150083354956617;0.014869713877846087;0.8151930092863433
38.314744;1.0426021855393452;0.8498838224575054;0.8151418956816159;-0.0007388766610907011;-0.0007086460127193309;1.043133108617496;10.00075229954177;0.8335185020292749;0.015563853477564817;0.015561957490889745;0.8149974865351494;0.01486967391003012;0.8151824487411091
38.324744;1.0426020935236258;0.8498721589362918;0.8151302056505129;-0.0007389922272736096;-0.0007087560358061393;1.0431337606898716;10.000759380211134;0.8335201217317224;0.015563838708538967;0.015561970424996274;0.8149865998952159;0.014869634276422041;0.8151719210857703
38.334744;1.0426023260184483;0.8498607404925173;0.8151185218760498;-0.0007383321618857377;-0.0007081219354007463;1.0431343397668473;10.000766615893225;0.8335216874048994;0.015563823505880365;0.015561983112757532;0.8149756701544107;0.01487059507217536;0.8151614417853087
38.344744;1.042601625221599;0.8498485417140511;0.8151068444915291;-0.0007374209615814354;-0.0007072476131453301;1.0431358510052253;10.000773982345125;0.8335231913634836;0.015563807916964538;0.015561995501673597;0.8149646918800629;0.014870556387461162;0.8151509702214488
38.354744;1.04260189476841;0.8498371137942508;0.815095174322607;-0.0007367606840567465;-0.0007066133007647198;1.0431362991441266;10.000781454590502;0.8335246262023749;0.015563791994870143;0.01556200757172836;0.8149536600952583;0.014870518311547174;0.815140519696699
38.364744;1.0426018761525933;0.8498254302357919;0.8150835128597593;-0.0007368757679343202;-0.0007067228397109739;1.0431366892719205;10.000789005969668;0.8335259847627471;0.01556377577992336;0.015562019322163832;0.8149425704770539;0.014870480935583737;0.8151300855518623
38.374744;1.042602183973161;0.8498139932755926;0.8150718629951337;-0.0007362152639791037;-0.0007060882994895393;1.0431370276332057;10.000796598815858;0.8335272596316864;0.015563759286336118;0.015562030751882536;0.8149324200849559;0.01487044435201901;0.8151206635307865
38.384744;1.0426015592054745;0.8498017765223667;0.8150602249256129;-0.0007353036598195101;-0.0007052135685356212;1.0431383216626022;10.000804183517715;0.8335284431639158;0.015563742508737226;0.015562041851437397;0.8149212079407386;0.014870408646709108;0.8151102499305463
38.394744;1.042601596715217;0.8497900796569282;0.8150485973668655;-0.0007354183910800102;-0.0007053227479875677;1.0431385795333712;10.00081170802045;0.8335295282139982;0.015563725435151667;0.015562052607680598;0.8149099346889682;0.014870373890464746;0.8150998404674817
38.404744;1.0426019568240046;0.8497786291917179;0.8150369807028026;-0.0007347575679646362;-0.0007046878792568216;1.0431388095617247;10.000819120959768;0.8335305090980315;0.01556370805335899;0.015562063007581776;0.8148986019726693;0.014870340141623663;0.8150894317121702
38.414744;1.0426013781024033;0.8497663996151248;0.8150253721906052;-0.0007338456720728832;-0.0007038128396786387;1.0431390192862315;10.00082636554272;0.8335313821323334;0.015563690350247359;0.01556207304525086;0.8148872124494833;0.014870307450828986;0.8150790216361998
38.424744;1.0426017610832923;0.8497549434472511;0.8150137679831163;-0.0007331846530212274;-0.0007031777572588232;1.0431402144582027;10.00083338020967;0.8335321453152543;0.015563672314788063;0.01556208272855348;0.8148757702496081;0.014870275857094732;0.8150686092105688
38.434744;1.0426018443403007;0.8497432357154149;0.815002163555622;-0.0007332989346859805;-0.0007032864479489978;1.0431403989176886;10.00084010854028;0.833532797641548;0.01556365394918991;0.015562092067423303;0.8148652806930965;0.014870245386557726;0.8150591929339773
38.444744;1.0426012884735116;0.8497310031510432;0.8149905559902726;-0.0007323867615041156;-0.000702411088955027;1.0431405751432496;10.000846505268248;0.8335333385400839;0.015563635272226088;0.015562101057040745;0.814853749229063;0.014870216061744067;0.8150487705517122
38.454744;1.0426016893346173;0.8497195444726967;0.8149789398247301;-0.0007317254449747419;-0.0007017756611132708;1.0431407449182255;10.000852536279975;0.8335337674715962;0.015563616313032411;0.015562109678572255;0.8148421806749176;0.014870187910744554;0.8150383382280424
38.464744;1.042601789702156;0.8497089343043674;0.8149683682942973;-0.0007314836392948518;-0.0007015427656329754;1.0431419102387474;10.00085817883725;0.8335340839078526;0.015563597109060186;0.015562117914075305;0.8148305790480836;0.014870160969827956;0.8150278918731777
38.474744;1.0426012548873556;0.8496966933505543;0.814956725518117;-0.000730571197313133;-0.0007006670829045467;1.043142073560592;10.000863424079423;0.8335342877578926;0.015563577701575028;0.015562125762037577;0.814818947911215;0.014870135284551842;0.8150174274329547
38.484744;1.0426016843028805;0.84968522441821;0.8149450668650373;-0.0007299095876405516;-0.0007000313089340096;1.0431422371651606;10.000868280222138;0.8335343800459628;0.015563558122132176;0.015562133245795123;0.814808290984065;0.014870110911086084;0.8150079410411281
38.494744;1.0426021291212189;0.8496741086830258;0.8149337344557895;-0.0007303504203448111;-0.0007004528472886548;1.0431424028447505;10.000872769754823;0.8335343633893367;0.015563538384410604;0.015562140410318356;0.8147966124501623;0.014870087909738402;0.8149974300442596
38.504744;1.0426022843952696;0.8496623840304653;0.8149220475491746;-0.000730463947937708;-0.0007005606528390019;1.0431435716656903;10.000876913849604;0.8335342417346295;0.015563518488034339;0.015562147304446106;0.8147849168618045;0.0148700663296251;0.8149868923137694
38.514744;1.0426018136588282;0.8496501326638174;0.814910352075835;-0.00072955114306888;-0.0006996845278517221;1.0431437432798139;10.000880713485794;0.833534019413599;0.015563498422219855;0.015562153961997262;0.8147732087072501;0.014870046200122607;0.8149763266104026
38.524744;1.0426023130425173;0.849638654642263;0.8148986507656037;-0.0007288891418829273;-0.0006990482792307737;1.0431439155743123;10.00088414863617;0.8335337001787538;0.015563478163243537;0.01556216040008871;0.8147624918234293;0.01487002754025603;0.814966731287742
38.534744;1.0426028291882659;0.8496271754252266;0.8148869478627042;-0.0007282270440154562;-0.0006984119117453218;1.0431440849461724;10.000887199811139;0.8335332867922981;0.015563457675054715;0.015562166626349247;0.8147507693308412;0.014870010371979327;0.8149561046192365
38.544744;1.0426021000651629;0.8496157720170658;0.8148763040473957;-0.0007277335480385169;-0.0006979380628902422;1.0431452469649443;10.000889869224716;0.8335327812781151;0.015563436917005583;0.015562172645041714;0.8147390440506006;0.014869994714693047;0.8149454445756819
38.554744;1.0426026384966818;0.8496042917499466;0.8148646079579542;-0.0007270712613299923;-0.0006973014609458548;1.0431453973088367;10.000892181542582;0.8335321857474716;0.015563415848247103;0.015562178463606729;0.8147283184540335;0.014869980565629963;0.8149357497742509
38.564744;1.0426031803067937;0.8495928110217871;0.8148529179643855;-0.0007264088799658646;-0.000696664742232157;1.043145532520038;10.000894170232685;0.8335315031018585;0.015563394425986136;0.015562184089989257;0.8147165940645874;0.014869967895317422;0.8149250192592594
38.574744;1.0426027681849424;0.8495805548582461;0.8148412345884931;-0.0007254955573972118;-0.0006957879621565363;1.0431456502334506;10.000895867239418;0.8335307367136015;0.01556337260813393;0.015562189522418769;0.814704871115034;0.014869956666444119;0.8149142505339174
38.584744;1.0426033001116246;0.8495690744705999;0.8148295572965587;-0.0007248329943133515;-0.0006951510197563453;1.0431467487535488;10.000897306062102;0.8335298896981441;0.01556335035918573;0.015562194749492034;0.8146931487278104;0.01486994685006402;0.8149034397184167
38.594744;1.0426035124492234;0.8495577009427836;0.8148182267434924;-0.0007260481487887063;-0.000696315126178553;1.043146826256705;10.000898529930552;0.8335289648284603;0.015563327648351034;0.015562199764515543;0.814682425349683;0.014869938421568467;0.8148935811596777
38.604744;1.0426030630746628;0.8495465545321258;0.8148076195239202;-0.0007247788665093399;-0.0006950968865719339;1.043146880531705;10.000899592208933;0.8335279649369453;0.015563304441310762;0.015562204578872727;0.8146706994415331;0.014869931350607326;0.8148826684732908
38.614744;1.0426035440398598;0.8495350889039546;0.8147959603705022;-0.0007241160187197084;-0.0006944596074609843;1.0431469093659032;10.000900553765762;0.8335268933890968;0.015563280693109518;0.015562209220904014;0.8146589704405428;0.014869925600867178;0.814871694028611
38.624744;1.0426039997014571;0.8495236351316147;0.8147843058005778;-0.0007234530722496212;-0.0006938222154429514;1.043147910522751;10.000901479823852;0.8335257542494721;0.015563256346728555;0.015562213729481147;0.8146482393785949;0.014869921134286543;0.8148616500047974
38.634744;1.042603168239856;0.8495111711916861;0.8147726538723933;-0.0007233144281638511;-0.0006936884837570252;1.043147881231868;10.000902429806855;0.8335245518699527;0.015563231339688528;0.015562218146385108;0.814636508460299;0.014869917912109648;0.8148505295929909
38.644744;1.0426035648438952;0.849499753215968;0.8147610037656473;-0.0007226512782039464;-0.0006930508590170251;1.0431478181392895;10.000903449017242;0.8335232903361202;0.01556320561110887;0.015562222490687361;0.8146257798690345;0.014869915894005322;0.8148403259710572
38.654744;1.042603929351511;0.8494894614795024;0.814750410722701;-0.000721632352678787;-0.0006920720049034218;1.043147717657745;10.000904573801199;0.8335219731969717;0.015563179099852146;0.015562226731438535;0.8146140547864207;0.014869915033631104;0.8148290332296715
38.664744;1.0426033098949266;0.8494773186910562;0.8147387582784068;-0.0007207182206716057;-0.000691194269103886;1.043148576470762;10.000905841492955;0.8335206034358055;0.0155631517414569;0.015562230798548723;0.8146023329377942;0.01486991527661698;0.8148176449902762
38.674744;1.0426036113667834;0.8494663358062079;0.8147274427733407;-0.0007211573613012275;-0.0006916137588204816;1.0431483922177387;10.00090728735147;0.8335191836471474;0.015563123476161803;0.015562234615544202;0.8145916124936019;0.014869916567319145;0.814807154791529
38.684744;1.0426026264193677;0.8494540015057152;0.814715779689129;-0.0007210181928995941;-0.0006914794293668685;1.0431481635910789;10.000908930755289;0.8335177165455937;0.015563094259729241;0.015562238112388466;0.8145798902566652;0.014869918850537555;0.814795556633529
38.694744;1.0426028772589193;0.8494438251061815;0.8147051662294602;-0.0007199988675938894;-0.0006905001233059293;1.0431478897885558;10.000910773544552;0.8335162057484593;0.015563064061888041;0.015562241221499747;0.8145691618083039;0.014869922064276656;0.8147848444812135
38.704744;1.0426031114385648;0.8494325727747287;0.8146934852411291;-0.0007193350889126641;-0.0006898617935862624;1.043148570255531;10.000912813292585;0.8335146562109134;0.015563032857388897;0.015562243875266687;0.8145574217875676;0.014869926141832607;0.8147730143434339
38.714744;1.042602383807958;0.8494205683132688;0.81468179312642;-0.0007184204584107181;-0.0006889834962994129;1.0431482048762444;10.000915051061181;0.8335130738719783;0.015563000621463626;0.015562246011068898;0.814545664726849;0.014869931026841919;0.8147610630505994
38.724744;1.0426026038382923;0.8494097141469538;0.8146704293987012;-0.0007188590724404639;-0.0006894023938637289;1.043147794163467;10.000917489012563;0.8335114650227067;0.015562967325015623;0.01556224758023652;0.8145348859706582;0.014869936680795523;0.8147499882347992
38.734744;1.0426028254689066;0.8493996235854766;0.8146597684997683;-0.0007178393332173374;-0.000688422629200979;1.0431473391668546;10.000920125180805;0.8335098358050986;0.015562932927275522;0.015562248544349776;0.814523082087369;0.014869943076441024;0.8147377886849342
38.744744;1.0426017956068012;0.8493874183347155;0.8146480356014988;-0.000717699500810719;-0.0006882875576971917;1.0431468408342108;10.000922949394363;0.8335081917727332;0.015562897382548992;0.015562248858428855;0.814512250925074;0.014869950192451874;0.8147264632515975
38.754744;1.042602037034486;0.8493762493945812;0.8146362891643666;-0.000717035175015171;-0.0006876486186267562;1.0431472989756383;10.000925945563218;0.8335065378160584;0.015562860662305503;0.015562248461242994;0.8145003914231156;0.014869958010853135;0.8147140119880847
38.764744;1.0426022961711923;0.8493650879142942;0.8146245296019308;-0.0007163707363076367;-0.000687009554877425;1.0431467118766882;10.00092909594002;0.8335048784132083;0.015562822769025726;0.015562247272773945;0.8144895030398417;0.014869966516541034;0.8147024346457931
38.774744;1.042601626001848;0.8493546145135219;0.81461415704282;-0.0007162024961542746;-0.0006868469831728723;1.04314607717952;10.000932379507939;0.833503217490889;0.015562783731540464;0.015562245192331096;0.8144775855516754;0.01486997570564451;0.8146897318603002
38.784744;1.0426019337754135;0.84934346037097;0.8146023756514337;-0.0007155378451893599;-0.0006862076871137341;1.0431453931284815;10.000935767284373;0.8335015581467142;0.015562743595048775;0.01556224211289009;0.8144656397112999;0.014869985592104989;0.8146769036721829
38.794744;1.0426010116998077;0.8493312803193392;0.814590585159295;-0.0007153974475328885;-0.0006860719932987009;1.043145659058641;10.000939216018125;0.833499902907449;0.015562702419080983;0.015562237948020722;0.8144546676385269;0.01486999620561692;0.8146649498519766
38.804744;1.0426013792021889;0.84932122571717;0.8145798450174778;-0.0007143769624388481;-0.0006850914151982334;1.0431448753452108;10.000942664447756;0.833498253835859;0.015562660275015324;0.015562232638694927;0.8144426723740896;0.014870007580336268;0.8146518703541917
38.814744;1.0426017800221066;0.8493100626225768;0.8145680410239547;-0.0007137119674097893;-0.000684451766046596;1.0431440433741932;10.00094604147327;0.8334966121955862;0.015562617233761076;0.015562226134351351;0.8144316571735726;0.014870019730079138;0.8146396643815977
38.824744;1.0426012653333376;0.849298471103011;0.8145565731322212;-0.0007138988353181296;-0.0006846297174606373;1.0431431654727878;10.000949275728596;0.8334949783162712;0.015562573362666084;0.015562218377808015;0.8144196249087248;0.014870032634465295;0.814626332453027
38.834744;1.0426017414840794;0.8492883892395076;0.8145458171720433;-0.0007128780249783531;-0.000683648827393691;1.0431432449369555;10.000952293970355;0.8334933515027987;0.015562528741708824;0.015562209311602685;0.8144085778866244;0.01487004625701549;0.814613875752518
38.844744;1.0426022590420578;0.8492771883183721;0.814533999623349;-0.0007122126878692346;-0.0006830088592826179;1.043142286344874;10.000955023383343;0.8334917300257927;0.015562483475831272;0.015562198890010067;0.8143975180837291;0.014870060570529682;0.814601297272191
38.854744;1.0426018681116394;0.8492651912266674;0.8145221781349911;-0.0007112965954794625;-0.000682129038068786;1.0431412956316748;10.000957404205977;0.8334901116465674;0.015562437686007631;0.015562187075286229;0.8143854473211253;0.01487007556334016;0.8145876005175607
38.864744;1.0426021666405911;0.8492551504712631;0.8145117504045213;-0.000712153078914791;-0.0006829487806327068;1.0431402789740367;10.000959395594498;0.8334884943572306;0.015562391491116196;0.015562173821865274;0.8143743672011919;0.01487009123096494;0.814574788384059
38.874744;1.042601865356539;0.8492430961077793;0.8144999218258266;-0.0007112367610450641;-0.0006820687668842088;1.0431392410743805;10.000960972210772;0.8334868768315696;0.015562345003401461;0.015562159071209754;0.8143622790939342;0.014870107573793924;0.8145608646377565
38.884744;1.0426025602976672;0.8492317813767856;0.8144880906727557;-0.0007105709455925195;-0.0006814283890324873;1.0431391846626514;10.00096212144865;0.8334852585946941;0.01556229833978564;0.01556214276404088;0.8143511843986303;0.014870124605744384;0.8145478331855613
38.894744;1.0426032990193974;0.8492215301692627;0.8144773145924773;-0.0007095494418962803;-0.0006804469114520114;1.0431381109380802;10.00096284059092;0.8334836398540209;0.015562251633738781;0.015562124851374358;0.8143390846038295;0.014870142356817924;0.814533699769455
38.904744;1.0426031293669418;0.8492097150657433;0.8144658185655305;-0.0007097354395420654;-0.000680624114506011;1.0431370197398908;10.000963133852096;0.833482020934463;0.015562205034234517;0.015562105300613487;0.8143279807457342;0.014871160864932105;0.8145204888982223
38.914744;1.0426039547441608;0.8491982764064997;0.8144539754865532;-0.0007090692538866539;-0.0006799834404974173;1.0431359098371935;10.000963012729022;0.8334804019226704;0.01556215868954061;0.015562084109339428;0.8143158728980033;0.01487118016772834;0.8145061713542487
38.924744;1.0426038715745856;0.8491871226238855;0.8144431813813314;-0.0007077968070367435;-0.0006787619818710419;1.0431347798246131;10.000962491561536;0.8334787826683646;0.015562112728538254;0.015562061310903326;0.814304760314336;0.014871200297565898;0.8144927711031359
38.934744;1.0426044760034419;0.8491753478700409;0.8144313169949178;-0.0007079052832642505;-0.0006788644774319742;1.043134629081894;10.000961574663078;0.8334771628505158;0.015562067252846964;0.015562036955874962;0.8142936421145006;0.014871221275240607;0.8144792927399781
38.944744;1.0426054290447246;0.849165238754127;0.814420836331037;-0.0007079858379045136;-0.0006789400143377699;1.043133457923406;10.000960252400857;0.8334755424219279;0.015562022342451236;0.015562011094926716;0.814281517802485;0.01487124310193578;0.8144647396292538
38.954744;1.042605470780015;0.8491528516913623;0.8144089388290319;-0.0007070685698378581;-0.0006780592456285811;1.043132267264058;10.00095851525581;0.8334739222332377;0.015561978061565453;0.015561983783464304;0.8142703867944944;0.014871265760610913;0.814451114237583
38.964744;1.042606503612449;0.8491411917013242;0.8143970202806926;-0.0007064017339934817;-0.0006774180498450613;1.0431310591014074;10.000956368911739;0.8334723044535854;0.015561934455191492;0.015561955092324773;0.814258247558864;0.014871289231168879;0.8144364196792705
38.974744;1.0426066233222098;0.8491301631604188;0.8143864788120724;-0.000706231374790891;-0.0006772536256475633;1.0431308372346013;10.000953838413038;0.8334706931961463;0.015561891549889637;0.015561925106890034;0.814247097669556;0.014871313502463956;0.8144226584317198
38.984744;1.0426077331165564;0.849118394629569;0.8143745176611843;-0.0007055642837940235;-0.0006766122172621085;1.0431296065695599;10.00095096315226;0.8334690949761002;0.015561849362669208;0.015561893917161012;0.8142359346098955;0.01487133856951672;0.8144088336727615
38.994744;1.0426088813400287;0.8491076671057356;0.8143635936278959;-0.0007045415426424253;-0.000675629743835891;1.043128371389861;10.000947784997186;0.8334675181045184;0.015561807909562433;0.015561861611530463;0.8142237562394495;0.014871364418684665;0.8143939487968481
39.004744;1.042609116669154;0.8490953515225401;0.8143519325383769;-0.0007047263548190885;-0.0006758059736728546;1.0431271343521442;10.000944341140318;0.8334659714591975;0.0155617672154014;0.015561828277734398;0.814212560421438;0.014871391005763865;0.8143800069175939
39.014744;1.042610036510376;0.8490831357714773;0.814339908000559;-0.0007048337121948863;-0.0006759075118253937;1.0431258970369053;10.000940664761348;0.8334644635729054;0.015561727323852732;0.01556179399930177;0.8142013445907552;0.0148714182433694;0.8143660121261936
39.024744;1.0426103517495475;0.8490714278709776;0.8143289195260427;-0.0007035600787273957;-0.0006746850706240081;1.0431256608452162;10.000936777945764;0.8334630026046775;0.015561688297951142;0.015561758842665998;0.8141891061291416;0.014871446008168338;0.8143509691000442
39.034744;1.042611658953415;0.8490596763246852;0.8143171930124263;-0.0007039950298861382;-0.000675100593667295;1.0431244268920599;10.00093268345097;0.8334615970320122;0.015561650205673069;0.015561722847562375;0.8141778427079512;0.014871474159270225;0.8143368825768109
39.044744;1.0426130046147402;0.8490486000361336;0.814306164956434;-0.0007029716583158258;-0.0006741175557711561;1.0431231955696834;10.000928375071554;0.8334602556811304;0.015561613105440172;0.015561686026026821;0.8141665518236395;0.014871502560088744;0.8143227585616883
39.054744;1.0426134333338029;0.8490355732906683;0.8142940662243829;-0.0007020531634323905;-0.0006732357149959614;1.043121966732035;10.00092385284642;0.8334589865952232;0.015561577044579302;0.015561648366221124;0.814154230587334;0.014871531088996193;0.8143076040934717
39.064744;1.0426148439282819;0.8490247055273902;0.8142833579065105;-0.0007021322521937119;-0.0006733099622327232;1.0431207402008769;10.000919121596196;0.8334577959754395;0.015561542056230154;0.015561609847075502;0.8141428763549949;0.014871559634907196;0.8142934266664607
39.074744;1.0426153284911146;0.8490115308208516;0.8142712494617835;-0.0007012135190667294;-0.0006724278907675554;1.0431205159303365;10.000914185124584;0.8334566880434798;0.015561508149146015;0.01556157046159477;0.8141314873176903;0.014871588100523666;0.8142792347481168
39.084744;1.042616787295657;0.8490001617091524;0.8142602026365078;-0.0007001896559941427;-0.0006714443816348953;1.043119294079384;10.00090905266152;0.8334556654759122;0.015561475307775774;0.01556153023249057;0.8141190629825086;0.014871616412178277;0.8142640366468132
39.094744;1.04261826608493;0.8489879773209869;0.8142484496019389;-0.0007006238534077295;-0.0006718591734214085;1.0431180756796095;10.00090374824179;0.8334547295032878;0.01556144350578558;0.015561489212171787;0.8141076048429212;0.014871644511923358;0.8142498395954592
39.104744;1.0426188107463157;0.848975702213873;0.8142374294721038;-0.0006993492869083654;-0.0006706358415648216;1.0431168633164263;10.000898310002889;0.8334538796786825;0.015561412715413666;0.015561447469130362;0.8140961162991193;0.014871672334318223;0.8142356508520352
39.114744;1.0426203228117974;0.848963040925031;0.8142253726223349;-0.0006986805096164655;-0.0006699928547578523;1.0431156613027401;10.000892781928743;0.8334531142197903;0.01556138290598141;0.015561405077386728;0.8140846015818497;0.014871699794596795;0.8142214772398799
39.124744;1.0426208977581237;0.8489510098560678;0.8142147393064855;-0.0006985084279067226;-0.000669826812907194;1.0431154758743835;10.000887207494074;0.8334524307468884;0.015561354041281533;0.015561362119174839;0.8140720646921306;0.014871726801203316;0.8142063253075832
39.134744;1.0426221325882221;0.8489379973521318;0.8142027352306692;-0.0006986141105233347;-0.0006699267308533248;1.0431143151412419;10.00088162577651;0.8334518268147597;0.015561326074430573;0.01556131868187562;0.8140605087488192;0.014871753274180563;0.814192200831336
39.144744;1.0426227387473022;0.8489255222578423;0.8141918220382965;-0.0006973390532619261;-0.0006687029121891576;1.0431131884272686;10.00087606553032;0.8334513001910178;0.01556129894150132;0.015561274850063997;0.8140489358655121;0.014871779143752208;0.8141781106796756
39.154744;1.0426243158185156;0.8489130400437637;0.8141802288557463;-0.0006977724656826946;-0.0006691169183852915;1.0431121052753942;10.000870543621021;0.8334508487599323;0.015561272570311143;0.015561230707011478;0.8140373476423779;0.014871804331952648;0.8141640626087822
39.164744;1.0426249647137633;0.8489005015315906;0.8141693929927113;-0.0006964971641800355;-0.0006678928551703265;1.0431110743294711;10.00086507211093;0.833450470520142;0.015561246899876565;0.015561186327002919;0.8140247455548172;0.014871828738700073;0.8141490651973043
39.174744;1.042626595025827;0.8488879665577254;0.8141578833599533;-0.0006969303139786105;-0.0006683065949052555;1.04311110320289;10.000859661949352;0.8334501641151104;0.015561221887998675;0.015561141759250895;0.8140131308596931;0.014871852240325993;0.8141351267216886
39.184744;1.0426282623694756;0.8488761601148768;0.8141471354980503;-0.0006959051569650958;-0.0006673217992713798;1.0431101996896264;10.000854317617213;0.8334499292631585;0.015561197500560914;0.01556109703529022;0.8140015044319069;0.014871874698081563;0.8141212560220292
39.194744;1.0426290227764536;0.8488624632177797;0.8141353771497005;-0.0006949849084514199;-0.0006664382122507984;1.0431093722232083;10.000849036051845;0.833449766644405;0.015561173694796362;0.015561052191614985;0.8139898668216375;0.014871895977957152;0.8141074616879734
39.204744;1.0426307864690998;0.8488509923624068;0.8141250651526716;-0.0006950622349235499;-0.0006665106851125153;1.04310862881947;10.000843814422863;0.8334496773047957;0.015561150411830054;0.015561007278733451;0.8139772187959234;0.014871915977640104;0.8140927522116422
39.214744;1.042631654780833;0.848837288111884;0.8141134032197439;-0.0006941417304831541;-0.0006656268293170114;1.0431079762327067;10.000838650036979;0.8334496617974941;0.015561127587420726;0.015560962361407747;0.8139655620621445;0.014871934639452942;0.814079135305235
39.224744;1.0426335349929323;0.8488258218030986;0.8141031863525142;-0.000694218799928893;-0.0006656990279926349;1.0431084198611773;10.00083353100129;0.833449719621664;0.015561105178558715;0.015560917519265346;0.8139538991851194;0.014871951931866426;0.8140656188445464
39.234744;1.0426345262142231;0.8488121325091008;0.8140916160650381;-0.0006932980367165049;-0.0006648148948695053;1.0431079637790168;10.000828435722578;0.8334498491072242;0.015561083187038626;0.015560872837274508;0.8139422328917305;0.014871967816754964;0.8140522098761045
39.244744;1.042636533399057;0.8488003338400488;0.8140811459079369;-0.0006922720866740902;-0.0006638292646597371;1.0431076109227349;10.000823341808019;0.8334500474534826;0.01556106166382365;0.015560828390117777;0.8139305657965997;0.014871982237694648;0.8140389144965726
39.254744;1.042637653240701;0.8487870288616196;0.8140700001325337;-0.0006924538202624052;-0.0006640023907131193;1.0431073631826906;10.000818234636293;0.8334503108837806;0.015561040702082517;0.01556078423976421;0.8139189004598666;0.014871995130783619;0.8140257379195971
39.264744;1.0426397890479933;0.8487752635409055;0.8140596092854144;-0.0006914276014149069;-0.0006630164668814699;1.0431072211814818;10.000813109551421;0.8334506349976386;0.015561020425177794;0.015560740439499529;0.8139062394261892;0.014872006429384766;0.8140116847989063
39.274744;1.0426419883693023;0.8487638732357127;0.8140495937315568;-0.0006915040120000845;-0.0006630879435468313;1.0431071843040758;10.000807964391843;0.8334510152207603;0.015561000967138292;0.015560697034838386;0.8138945855106535;0.01487201605719219;0.8139987584353494
39.284744;1.042643297758867;0.8487502715548847;0.8140382090539668;-0.0006905825871742166;-0.0006622030867728677;1.0431082507974239;10.0008027904204;0.8334514468110573;0.015560982450357665;0.01556065407260554;0.813882942078142;0.014872023925161076;0.8139859617210763
39.294744;1.0426456172867755;0.848738925323789;0.8140282457710096;-0.0006906587317890381;-0.0006622742740318056;1.0431084177410834;10.00079757020324;0.8334519241824133;0.01556096496679655;0.015560611612017855;0.8138713127252509;0.01487202993914512;0.8139732970438732
39.304744;1.0426470379258999;0.8487253706343525;0.8140169025532136;-0.0006897370392513737;-0.0006613891335746977;1.0431086817794806;10.000792280654075;0.8334524405979221;0.015560948581951832;0.015560569722951067;0.8138597005079778;0.014872034009550632;0.8139607669216319
39.314744;1.042649456613117;0.8487140758284959;0.8140069721770471;-0.0006898129138774668;-0.0006614600420978944;1.0431090401264798;10.000786897043964;0.8334529890340381;0.015560933359016276;0.015560528477241278;0.8138481073753592;0.01487203604983051;0.8139483733510016
39.324744;1.0426509621447408;0.8487016823104422;0.8139967140850994;-0.0006885355821355545;-0.0006602338384962205;1.043109490661286;10.000781397320525;0.8334535631610672;0.015560919357800093;0.015560487943900064;0.8138365339544205;0.014872035974510119;0.8139361166434328
39.334744;1.0426534497894147;0.848688995290767;0.81398541085134;-0.0006878637638831727;-0.0006595877188885978;1.0431110315431147;10.000775769787639;0.8334541570336059;0.01556090661018432;0.01556044818793179;0.8138239792143105;0.014872033707891252;0.8139229952371413
39.344744;1.0426550076528394;0.8486770287305243;0.8139755190694358;-0.0006876889481438641;-0.0006594188302774794;1.043111660808296;10.000770020927991;0.8334547640343041;0.015560895118152613;0.015560409270971005;0.8138124404139033;0.014872029189720718;0.8139110059173574
39.354744;1.0426575323099248;0.8486644169520932;0.8139642417268843;-0.0006870168366282927;-0.0006587724510287994;1.043112375996551;10.00076417301376;0.8334553768594168;0.015560884870152792;0.015560371261215183;0.8138009140380968;0.0148720223799498;0.8138991455845668
39.364744;1.0426591157828746;0.8486525291963971;0.8139543751801879;-0.000686841755912337;-0.0006586033349546928;1.0431131739262152;10.000758253323118;0.8334559886795417;0.015560875849106448;0.015560334249504247;0.8137893971149849;0.01487201326903117;0.8138874098743851
39.374744;1.042661660310969;0.8486411034407232;0.8139441779985445;-0.0006858140061653794;-0.0006576159377424485;1.0431140506204502;10.000752285442122;0.8334565941612025;0.015560868039484916;0.015560298352519935;0.8137778881584528;0.014872001877095059;0.813875792435696
39.384744;1.0426629564112289;0.8486279509788315;0.8139332711322851;-0.000686768494338668;-0.0006585302919892224;1.0431150015799744;10.000746283800517;0.8334571899237764;0.01556086143772116;0.01556026370209033;0.8137663872636618;0.01487198824381188;0.8138642853708212
39.394744;1.0426655237549762;0.8486166193989125;0.8139230862000159;-0.0006857404518192842;-0.000657542656653432;1.0431170221104562;10.000740251493799;0.8334577744216239;0.015560856047425176;0.015560230438522012;0.8137548954096674;0.014871972428338466;0.8138528803921423
39.404744;1.0426671560400038;0.8486049213343081;0.8139132444800891;-0.0006855648387752288;-0.0006573731129483059;1.0431181074084164;10.00073418308143;0.8334583472242351;0.015560851860166633;0.015560198708311462;0.8137434141300881;0.014871954514707622;0.8138415698211923
39.414744;1.0426697606491002;0.8485925964752619;0.8139020040476879;-0.0006848918430314984;-0.0006567260150569097;1.0431192525656734;10.000728066308035;0.8334589084238598;0.015560848847905888;0.015560168656020208;0.8137319456718921;0.014871934612588523;0.8138303470128568
39.424744;1.0426717431176094;0.8485812660253996;0.8138921600260838;-0.0006839415147314719;-0.0006558133969844929;1.0431204525109206;10.000721880226482;0.8334594584035419;0.015560846973937406;0.01556014041547804;0.813720492691566;0.014871912858474863;0.8138192060720295
39.434744;1.0426743957152602;0.8485701676971397;0.8138819697026016;-0.0006829129199234364;-0.00065482534956446;1.0431217024881034;10.000715594036635;0.833459997455657;0.015560846204763445;0.015560114100405354;0.8137090579619881;0.01487188940933743;0.8138081414386319
39.444744;1.0426761244000482;0.8485576118839003;0.8138710568277098;-0.0006830921093473728;-0.0006549961724586262;1.0431229989181015;10.000709168145164;0.8334605254413211;0.015560846510798993;0.015560089791530122;0.8136976447038897;0.014871864420828594;0.8137971476421472
39.454744;1.0426788370919213;0.8485466417795339;0.8138608538143123;-0.0006820632347717857;-0.0006540079238946008;1.043125339349858;10.000702558905832;0.8334610420030426;0.015560847857805083;0.015560067536650382;0.813686256541139;0.01487183803002935;0.8137862189611479
39.464744;1.0426806346262036;0.8485353146048855;0.8138509832448839;-0.0006818868522241867;-0.0006538378274618506;1.0431267217456646;10.000695727807297;0.833461547028026;0.015560850204119995;0.015560047365327147;0.8136748968428898;0.014871810352585588;0.8137753495704555
39.474744;1.0426834235790197;0.848523364880422;0.8138397030829279;-0.0006812130043710972;-0.0006531901118534646;1.0431281440728304;10.000688651855452;0.8334620407245383;0.015560853507430241;0.01556002929357381;0.8136635684461573;0.014871781486960601;0.8137645345529431
39.484744;1.0426862533140746;0.8485129351065696;0.8138298073148785;-0.0006812865372948293;-0.0006532591513262289;1.0431296040714177;10.000681328001388;0.8334625236150293;0.015560857720315598;0.015560013315045841;0.813652273787099;0.01487275152668872;0.8137537885966774
39.494744;1.0426881725613473;0.8485017940073751;0.8138198952734583;-0.000681109770510721;-0.0006530887918955859;1.043131098852019;10.000673769101347;0.8334629965450947;0.015560862777308601;0.015559999399163941;0.8136410150318376;0.014872720570486404;0.8137430721102115
39.504744;1.0426910854274136;0.8484900331194067;0.8138085661229881;-0.0006804354969924902;-0.000652440778239351;1.0431326246332646;10.000665998834924;0.8334634600314221;0.015560868602523491;0.015559987497287446;0.8136297940055435;0.01487268871992073;0.8137324003273158
39.514744;1.042693088562072;0.8484790206275521;0.813798615465243;-0.0006802584775773218;-0.0006522702502788321;1.0431351769152069;10.000658047486393;0.8334639137101854;0.015560875129537844;0.015559977543533443;0.813618611958704;0.014872656078535057;0.813721770449829
39.524744;1.0426960859446717;0.8484684932885614;0.8137883039055523;-0.000679228646362949;-0.0006512813442726326;1.0431367507024432;10.000649945664541;0.8334643568620915;0.01556088230078957;0.015559969451608062;0.8136074697932331;0.014872622759982345;0.8137111802251361
39.534744;1.0426981740995154;0.8484576156683529;0.8137783144217288;-0.0006790513816221532;-0.0006511106575280549;1.0431383405269357;10.000641717327323;0.8334647891173844;0.015560890053259183;0.015559963115641427;0.8135963688173484;0.014872588888667349;0.8137006282707789
39.544744;1.042701256022162;0.8484461267941911;0.8137669090782801;-0.0006783765545951086;-0.0006504622709018151;1.0431399403130899;10.000633372729277;0.8334652104866348;0.015560898317516128;0.015559958417638714;0.8135853111700145;0.014872554581202789;0.8136901142946515
39.554744;1.0427034264628547;0.8484353979203478;0.8137568857238929;-0.000678199040615698;-0.0006502914280138122;1.043141543183416;10.000624904975618;0.8334656209726331;0.015560907022793028;0.015559955242210993;0.8135742992127769;0.014872519924954912;0.8136796389333052
39.564744;1.04270563537088;0.8484243931023089;0.8137465054805862;-0.0006769185603092471;-0.0006490629225937298;1.0431431417016783;10.00061629581923;0.833466020421814;0.015560916088759367;0.015559953494485048;0.8135633342819144;0.014872484975644577;0.8136692033527156
39.574744;1.0427088326137555;0.8484145991760077;0.8137364492883471;-0.0006769909142809783;-0.0006491311930939809;1.0431457285512147;10.000607527954553;0.8334664090312923;0.0155609254189135;0.015559953109716284;0.8135524161031294;0.014872449769004481;0.8136588087250054
