time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.584744;1.0427111120171642;0.8484030097418701;0.8137253183617509;-0.0006771682855211895;-0.0006493008107350974;1.0431472968726145;10.00059859476174;0.8334667879658358;0.01556093491427358;0.015559954051919;0.8135415431386817;0.014872414329642581;0.8136484557450444
39.594744;1.042714373734116;0.8483930224072351;0.8137148855082734;-0.0006761375191999734;-0.0006483113251182719;1.0431488400445441;10.000589502362018;0.8334671594092398;0.015560944490568334;0.015559956304337213;0.8135307128945388;0.014872378672761557;0.8136381442854865
39.604744;1.0427167096907823;0.8483826934856239;0.8137047738398144;-0.0006759593857637883;-0.0006481401249716181;1.0431503514914051;10.000580266105539;0.8334675262512244;0.015560954076882053;0.015559959850340916;0.81352092214281;0.014872342804102835;0.8136288733074716
39.614744;1.0427200189123094;0.8483728580004765;0.8136943016394463;-0.0006749283488600403;-0.0006471504843617681;1.0431518250858747;10.000570904924494;0.8334678916280083;0.015560963604627333;0.015559964659942123;0.8135101676465939;0.014872306725995602;0.8136186426835365
39.624744;1.0427223927189766;0.8483615722500457;0.8136830942372782;-0.0006751051967536848;-0.0006473198021010239;1.0431532561484196;10.000561436443109;0.8334682583083649;0.015560973002283074;0.015559970691921162;0.8134994468785887;0.014872270449466193;0.8136084536764269
39.634744;1.0427257286374203;0.8483522324646431;0.8136729279918438;-0.0006751767502538467;-0.0006473876103277172;1.0431556424335162;10.000551875446446;0.8334686285132976;0.015560982190766149;0.015559977890615606;0.8134887580785929;0.014872234002208962;0.8135983095936901
39.644744;1.0427281158125365;0.8483418283254203;0.8136624074636241;-0.0006738952392945343;-0.0006461585344583559;1.0431569844790756;10.000542231433405;0.8334690046235468;0.01556099107955662;0.015559986173065176;0.8134781001725406;0.014872197423008732;0.8135882144329334
39.654744;1.0427314511096968;0.8483326143780274;0.8136522155525222;-0.0006739665250380659;-0.0006462262012378194;1.0431582851734784;10.000532503930515;0.8334693898842526;0.015560999572980507;0.015559995430787624;0.8134674729846421;0.01487216074748832;0.8135781722480349
39.664744;1.0427338253407061;0.8483223274908023;0.8136416731023477;-0.0006726847554833538;-0.0006449969966812644;1.04315954873798;10.000522688814314;0.8334697881476527;0.015561007580776139;0.01556000554695615;0.8134568770716083;0.014872124004474055;0.8135681870545799
39.674744;1.0427374444562374;0.8483123703423885;0.8136304061222379;-0.0006723367632759022;-0.0006446625241985833;1.0431607795134785;10.000512796297654;0.8334702031854438;0.015561015024063549;0.015560016408674927;0.8134463127876878;0.014872087227632027;0.8135582625362044
39.684744;1.0427397881419063;0.8483025426581344;0.8136201908136057;-0.0006721576223129882;-0.0006444908087318763;1.043161981282776;10.000502859263587;0.8334706383546476;0.015561021844860178;0.015560027909089827;0.8134367793729321;0.014872050463631976;0.8135494015586797
39.694744;1.0427430641142783;0.8482931838165166;0.8136096310171276;-0.0006711255000205468;-0.0006435005948082204;1.0431631575637164;10.000492923973814;0.8334710964548641;0.01556102802035789;0.015560039946631816;0.8134262749093186;0.014872013767086632;0.8135396068991855
39.704744;1.0427453674634137;0.848283456090581;0.8135994090868822;-0.0006709461107640799;-0.0006433287554968018;1.043165312144617;10.00048303298279;0.8334715795364106;0.01556103355802407;0.01556005242237193;0.8134157971927648;0.014871977191820493;0.8135298806064278
39.714744;1.0427486027300972;0.8482741987949144;0.8135888434636466;-0.000669913722420845;-0.0006423384019360308;1.0431664492009325;10.000473210812366;0.8334720890928042;0.01556103847314912;0.015560065227306543;0.8134053448242878;0.01487194078814202;0.8135202245556142
39.724744;1.042750869796901;0.8482634724765137;0.8135775587000165;-0.0006700892796638349;-0.0006425070490700166;1.0431675733752068;10.00046346243504;0.83347262679513;0.015561042787185786;0.01556007822658631;0.8133949174674002;0.014871904606757025;0.8135106394199961
39.734744;1.0427540784738194;0.8482546766659138;0.8135673309122842;-0.0006701595218767907;-0.0006425741712270455;1.0431686897342456;10.000453783703872;0.8334731949674693;0.015561046546220933;0.015560091261407883;0.8133845151985333;0.014871868705087684;0.8135011238188116
39.744744;1.042756332008535;0.8482448043991185;0.813556765197453;-0.0006688767520648257;-0.0006413444653783844;1.043169803146268;10.000444172616639;0.8334737964682843;0.015561049818646616;0.015560104171554654;0.8133751379468581;0.01487183314691417;0.8134926740484306
39.754744;1.0427595401103447;0.8482361131287305;0.8135465452277151;-0.00066894674677958;-0.0006414114525262637;1.0431709177873894;10.000434635149071;0.8334744345763373;0.015561052670916562;0.01556011682254138;0.8133647853726489;0.014871797988951987;0.8134832855773417
39.764744;1.0427618033639063;0.8482266982530289;0.8135363326088222;-0.0006687666462186941;-0.0006412392432878963;1.0431720374115256;10.000425183798844;0.8334751128079811;0.015561055156078361;0.015560129120213147;0.8133544568174529;0.014871763270488066;0.8134739531361818
39.774744;1.0427640763752217;0.8482169783768191;0.8135257872866333;-0.0006674835341777941;-0.000640009350475451;1.0431741660137634;10.000415833234646;0.8334758341492585;0.015561057319174707;0.0155601410061517;0.8133441511298546;0.014871729020971705;0.8134646722646306
39.784744;1.042767312438347;0.8482084382740278;0.8135155901321677;-0.0006675531809179335;-0.000640076132181486;1.0431753081033937;10.000406599597786;0.833476600526544;0.015561059203398498;0.015560152441446925;0.8133348664694565;0.014871695272593242;0.8134564397764206
39.794744;1.0427699142792093;0.8481983219354713;0.8135043432801392;-0.0006669538061359883;-0.0006395017927975932;1.043176467839345;10.000397500146297;0.833477413416876;0.015561060854861962;0.015560163394606285;0.8133246005468288;0.014871662065987426;0.8134472545790226
39.804744;1.042773171046157;0.8481895279087226;0.8134938191725124;-0.0006659203212752321;-0.0006385108058190004;1.043177647803254;10.000388550882107;0.8334782744700366;0.015561062323610743;0.015560173841421143;0.8133143512333482;0.014871629447109045;0.8134381155447156
39.814744;1.0427754835394738;0.8481803633493358;0.8134836418114828;-0.000665739697404914;-0.0006383382747511974;1.0431788490238083;10.000379766710322;0.8334791850102308;0.015561063662004226;0.015560183766577048;0.8133041167858573;0.014871597456270931;0.8134290204186071
39.824744;1.0427787538985416;0.8481720174861195;0.8134734700885171;-0.0006658089063310363;-0.0006384047618512994;1.0431800721409465;10.00037116401863;0.833480145511972;0.015561064926227306;0.015560193154196628;0.81329489562138;0.014871566123707202;0.8134209645672527
39.834744;1.0427810771835633;0.8481625818795675;0.8134629639684626;-0.0006645251575657887;-0.0006371744541034694;1.0431813181582235;10.000362761597762;0.8334811560569735;0.015561066172578922;0.015560201977611338;0.8132846860876846;0.014871535479885295;0.8134119423754053
39.844744;1.0427843566977826;0.8481543094062367;0.8134528044816421;-0.0006645941486354692;-0.000637240778903559;1.0431835880318763;10.0003545801138;0.8334822166534473;0.0155610674462321;0.015560210205020823;0.8132744866165922;0.014871505565064735;0.8134029475620268
39.854744;1.0427866901839473;0.8481452911062413;0.8134426513259908;-0.0006644131204428605;-0.0006370679519222448;1.043184881853821;10.000346642472941;0.8334833266003583;0.015561068779337573;0.015560217813199686;0.8132642964467962;0.014871476424637056;0.8133939741983106
39.864744;1.0427890336911285;0.8481362952002626;0.8134325033604399;-0.0006642319969961968;-0.0006368950511683024;1.0431861985113298;10.00033897291276;0.8334844841324557;0.015561070203723909;0.015560224800839807;0.8132551162149712;0.014871448097756175;0.8133860160482499
39.874744;1.0427926519979798;0.8481279841235172;0.8134220190651167;-0.0006624236999073229;-0.000635161048959558;1.0431875362904548;10.00033159083789;0.8334856872238232;0.015561071761457391;0.01556023119736979;0.8132449476402239;0.014871420610019424;0.8133770676325054
39.884744;1.0427950352448083;0.8481179102442093;0.8134108200451995;-0.0006625975084425276;-0.0006353285372609409;1.0431888942052336;10.000324501407038;0.8334869343201733;0.015561073502554744;0.015560237049381932;0.813234792671062;0.014871393972492545;0.8133681243341884
39.894744;1.042798399278812;0.8481097147435326;0.8134006811441089;-0.0006626659793921881;-0.0006353944484940268;1.0431902725253948;10.000317694445284;0.8334882239609311;0.01556107547765768;0.015560242394068337;0.8132256529436059;0.014871368186324712;0.8133601833499234
39.904744;1.0428008448692263;0.8481003837577991;0.8133902060992523;-0.0006613815258390282;-0.00063416359402852;1.0431916719986722;10.000311155678505;0.8334895541134316;0.015561077732856823;0.015560247253191526;0.8132155297265633;0.014871343248537217;0.8133512435174058
39.914744;1.0428042802545534;0.8480921679923159;0.8133800782919924;-0.0006614497838112359;-0.0006342293305204805;1.0431940933957564;10.000304874267112;0.8334909222375448;0.015561080302264824;0.01556025164573867;0.8132054239206009;0.014871319157492657;0.8133423035333956
39.924744;1.0428068057544881;0.8480831574784465;0.8133699597710757;-0.000661268071379382;-0.000634055955949076;1.043195537899104;10.00029884087513;0.8334923260095417;0.015561083201267678;0.015560255601889526;0.8131963358597971;0.014871295915105437;0.8133343620360579
39.934744;1.0428093756572454;0.8480741200701153;0.8133598511573302;-0.0006610862623762695;-0.000633882502230292;1.0431970071143084;10.000293048016468;0.833493763758314;0.015561086433166864;0.015560259174114502;0.8131862651124907;0.014871273518315974;0.8133254175616802
39.944744;1.0428129423602022;0.8480654688335416;0.8133494116162654;-0.000660051252097627;-0.0006328903262510434;1.043198502588467;10.000287492601364;0.8334952337602654;0.015561090001981071;0.015560262436376138;0.813176210566401;0.014871251947448389;0.8133164668954475
39.954744;1.0428159081366912;0.8480566107688735;0.8133393228193762;-0.0006590952703612607;-0.0006319743387351385;1.04320002550462;10.000282173210424;0.8334967330937071;0.01556109391609383;0.015560265467847135;0.8131671706215288;0.01487123116441389;0.8133085053286793
39.964744;1.0428195634908435;0.8480482356818709;0.8133292422684711;-0.0006591630034178914;-0.0006320396383414341;1.0432015762664273;10.000277084568742;0.8334982576307876;0.015561098190659194;0.015560268331954646;0.8131571430914449;0.014871211119662357;0.8132995275906848
39.974744;1.042822310962155;0.8480390443315832;0.8133191696198191;-0.0006589807984633137;-0.0006318658569214003;1.043203154410919;10.000272217219152;0.8334998031262819;0.015561102855459865;0.015560271067942682;0.8131471250253933;0.01487119175568264;0.8132905275249573
39.984744;1.042826053534624;0.8480302302635728;0.813308761546802;-0.0006579453518794546;-0.0006308733221535083;1.0432047595896445;10.000267563205162;0.8335013660525411;0.015561107955929314;0.015560273706887357;0.8131381129528451;0.014871173004523534;0.8132824989516619
39.994744;1.0428288854305856;0.8480209576106728;0.8132986959320233;-0.0006577629418775222;-0.0006306993735967686;1.0432073922804648;10.000263120371493;0.8335029436317611;0.015561113544190134;0.01556027629489674;0.8131281034859041;0.014871154797696889;0.8132734363528589
40.004744;1.0428317563286649;0.8480116475696988;0.8132886279633074;-0.0006575804351396172;-0.0006305253450901606;1.0432090533656075;10.000258892297081;0.8335045330296654;0.015561119666763908;0.015560278893214203;0.8131190939448222;0.014871137086300041;0.8132653336393197
40.014744;1.0428359231699487;0.848003325868617;0.8132785537635988;-0.0006568737154248045;-0.0006298478896394739;1.0432107435191496;10.000254887727603;0.8335061300299246;0.015561126348364498;0.015560281559876897;0.8131090827965323;0.01487111984587908;0.8132561851478297
40.024744;1.0428388678631602;0.8479935912291983;0.8132681279193775;-0.0006555880488398934;-0.0006286160424374238;1.0432124625930685;10.000251120486226;0.8335077285086732;0.015561133580906371;0.015560284343605577;0.8130990695259979;0.014871103066071024;0.8132469847907036
40.034744;1.0428427975562364;0.8479849520456328;0.8132580275427483;-0.0006556550456853897;-0.0006286807217165907;1.0432142090243974;10.00024760912417;0.8335093210262877;0.015561141335528593;0.01556028729359231;0.8130900538763478;0.01487108673852217;0.8132387275646055
40.044744;1.0428458034237351;0.8479755059772548;0.8132479090423294;-0.0006554721601302375;-0.00062850636450342;1.0432159801889642;10.000244380784476;0.8335108993347824;0.015561149587095166;0.015560290460015289;0.8130800352125238;0.014871070845649289;0.8132294107041341
40.054744;1.04284883103408;0.8479660281148579;0.8132377700171151;-0.0006552891836393099;-0.0006283319247269225;1.0432177734687493;10.000241477512184;0.8335124545946426;0.015561158319446497;0.01556029388150339;0.8130710125711322;0.014871055356731026;0.8132210325895287
40.064744;1.0428528255484908;0.8479569396744193;0.8132272690284859;-0.0006542528965459309;-0.0006273386637060352;1.0432195866342604;10.00023895293702;0.8335139780428121;0.015561167508371939;0.0155602975815665;0.8130609851711781;0.014871040236709139;0.8132115935414415
40.074744;1.0428561832378285;0.8479476556513462;0.8132170881807238;-0.0006532958672080121;-0.0006264217950114179;1.0432224176110654;10.000236858049691;0.8335154619783492;0.01556117710626077;0.015560301575533496;0.813050952784543;0.014871025453219777;0.8132020936390203
40.084744;1.0428601894316258;0.8479388714752876;0.8132068864979335;-0.000653362370661002;-0.0006264860152160969;1.043224264600002;10.000235231537498;0.8335169003677741;0.015561187044239;0.015560305873222009;0.813041915645037;0.014871010973476437;0.8131935327487698
40.094744;1.04286324175929;0.847929290635715;0.8131966664692992;-0.000653179028270436;-0.0006263112229558329;1.0432261263340694;10.000234101887473;0.8335182890184719;0.015561197252421319;0.01556031048076484;0.813031874155942;0.014871996770113385;0.8131839296657211
40.104744;1.042866288165854;0.8479196880051781;0.8131864297642013;-0.0006529955966093844;-0.0006261363389308357;1.0432280021611648;10.00023349256884;0.8335196254693696;0.015561207680690666;0.015560315410061797;0.8130228285926784;0.014871982840043275;0.8131752481530767
40.114744;1.0428702779452035;0.8479104831906202;0.81317583788382;-0.0006519588077370279;-0.0006251425845072982;1.0432298922270893;10.000233425491786;0.83352090883981;0.015561218299430047;0.015560320683403132;0.8130127789193202;0.014871969209659493;0.8131655079999482
40.124744;1.042873612190718;0.8479010892375172;0.8131655750331769;-0.0006510013693874041;-0.0006242252989613121;1.0432317975754233;10.000233921229732;0.8335221400119214;0.015561229087973034;0.01556032632203046;0.8130037250286067;0.014871955920428644;0.8131567106426383
40.134744;1.042877580942558;0.847892200767334;0.8131553018634512;-0.000651067384935387;-0.0006242890124864753;1.0432337199623338;10.000234995331592;0.8335233214273794;0.015561240030822397;0.015560332340851734;0.8129936673498284;0.014871943018745941;0.813146859294252
40.144744;1.0428805857641918;0.847882521599326;0.8131450222247472;-0.0006508835889593684;-0.0006241137357819965;1.0432356612041702;10.000236655969376;0.8335244562900408;0.015561251121732112;0.015560338764980535;0.812984607146391;0.014871930553362991;0.8131379577590664
40.154744;1.0428835776644494;0.8478728269881296;0.8131347392100123;-0.0006506997039503668;-0.0006239383576750241;1.043238622219868;10.000238903242323;0.833525548467227;0.015561262367478944;0.01556034564520863;0.8129745460577166;0.01487191856879148;0.8131280110160061
40.164744;1.0428875080699573;0.8478638919984718;0.8131244560818006;-0.0006507654257563094;-0.0006240017411898895;1.0432406032964796;10.000241726400548;0.833526602862638;0.0155612737864627;0.015560353053924302;0.8129654853801849;0.014871907100939864;0.8131190228328941
40.174744;1.0428907792648365;0.8478540653366996;0.8131138369084331;-0.0006487045690773002;-0.0006220263112792648;1.0432426055396467;10.000245103216832;0.8335276249114809;0.015561285394364672;0.015560361070887872;0.8129554255140493;0.014871896176352373;0.8131089966406054
40.184744;1.0428946815661413;0.8478462101446521;0.8131046221112095;-0.0006484151063628538;-0.0006217490708899231;1.0432446312246166;10.000249006663974;0.8335286195606945;0.015561297183922306;0.015560369773983394;0.812946365389131;0.014871885809004066;0.8130999344143192
40.194744;1.0428976156558414;0.8478364698914844;0.8130943597124571;-0.000648230865361414;-0.0006215732739309642;1.043246682801366;10.000253413926234;0.8335295909911489;0.015561309119148487;0.01556037923667591;0.8129363021569608;0.014871876003812373;0.8130898384044795
40.204744;1.0429005310688235;0.8478267241672978;0.8130841097337014;-0.0006480465355352099;-0.0006213973694876131;1.0432487618376727;10.000258313094507;0.8335305428667577;0.015561321147018647;0.015560389531779299;0.8129272317110999;0.014871866772613214;0.8130807099352432
40.214744;1.042904378058498;0.8478177495349938;0.8130738747227172;-0.0006481117769657449;-0.0006214601883003826;1.0432508684370194;10.000263708357641;0.8335314780842771;0.01556133321857747;0.0155604007411708;0.8129171494875983;0.014871858143697424;0.8130705506484057
40.224744;1.042907558802771;0.8478082504111966;0.8130636583256874;-0.0006471535282839532;-0.000620541946628651;1.0432530014645114;10.000269619901403;0.8335323985351694;0.015561345304053847;0.015560412954024593;0.8129080506780202;0.014871850147624856;0.8130613612636943
40.234744;1.0429113651846442;0.8477992762563241;0.8130534612704264;-0.0006472185746605618;-0.0006206045320616536;1.043255159318889;10.00027607648475;0.8335333055924635;0.015561357380054722;0.015560426245388895;0.8128979302415912;0.01487184279671741;0.8130511433468548
40.244744;1.0429142008502894;0.8477891745750806;0.8130429455648561;-0.0006459308402257205;-0.0006193704858196552;1.0432583405312197;10.000283104909737;0.8335342006564922;0.015561369401593172;0.015560440660356526;0.8128887832375836;0.01487183608518938;0.8130418983278251
40.254744;1.042917018957587;0.8477794287797144;0.8130327919199662;-0.0006457460403896909;-0.00061919401477119;1.0432605440109353;10.000290720208689;0.8335350853207029;0.0155613812948862;0.015560456223169457;0.8128796051670318;0.01487183000416964;0.8130326289279196
40.264744;1.0429207732894725;0.8477704573810707;0.8130226584889054;-0.0006458107707327863;-0.0006192562277209169;1.0432627691652192;10.000298922420402;0.8335359611108574;0.015561392973684066;0.015560472957865992;0.8128693919724764;0.01487182454679644;0.8130223387946383
40.274744;1.0429238692699914;0.8477609622068037;0.8130125439951568;-0.0006448520835283602;-0.0006183374534546114;1.0432650158520038;10.000307702429645;0.833536828843632;0.015561404353410314;0.015560490897138674;0.8128601396052381;0.014871819704666656;0.8130130316607568
40.284744;1.0429266498668315;0.8477523200306475;0.8130035017498356;-0.0006443120420945917;-0.0006178202739403296;1.0432672839908614;10.000317048630663;0.8335376882716545;0.01556141535139329;0.015560510071140303;0.8128498436492507;0.014871815473681186;0.8130027119657217
40.294744;1.0429303770497167;0.8477433477582649;0.8129934129559838;-0.0006443764631463374;-0.0006178821203351382;1.0432695729817116;10.000326945215571;0.8335385384084943;0.015561425887672347;0.015560530495105755;0.8128404995139646;0.014871811862201824;0.8129933831151839
40.304744;1.0429331500689518;0.8477336016257057;0.8129833322108704;-0.0006441911701889775;-0.0006177050585340395;1.0432718810183181;10.00033736271088;0.8335393781584901;0.015561435896028271;0.015560552175311172;0.8128311030115446;0.014871808893647538;0.8129840484005377
40.314744;1.0429362293226936;0.8477241055872508;0.8129732576841094;-0.0006432321234266944;-0.0006167858486044339;1.0432742046119887;10.000348251190252;0.8335402068313938;0.015561445337086068;0.01556057511382742;0.8128206511734445;0.014871806612037615;0.8129737104333108
40.324744;1.0429399551268983;0.8477147792705974;0.8129628468589588;-0.0006421931686977258;-0.0006157896134583259;1.043276539013954;10.000359545019098;0.8335410246291616;0.015561454204640873;0.01556059929219252;0.8128111429045899;0.014871805083232024;0.8129643705812595
40.334744;1.042942729780856;0.8477050343172645;0.8129527815813604;-0.000642007568804347;-0.000615612190424961;1.043278878893367;10.000371177167136;0.8335418330385969;0.01556146251873866;0.015560624659965168;0.8128005788944046;0.014871804385252693;0.8129540299157931
40.344744;1.0429464562677235;0.8476971650699473;0.8129437799205584;-0.0006417165125657306;-0.0006153330642700048;1.043282217927911;10.000383093262794;0.83354263438382;0.015561470312238273;0.015560651143964212;0.8127909611219554;0.014871804598554816;0.8129446877193212
40.354744;1.0429495361479764;0.8476876666088877;0.8129337290343247;-0.0006407570870208211;-0.0006144134107168535;1.0432845482312114;10.000395253786422;0.8335434304703959;0.015561477624855253;0.015560678655124232;0.8127812923628535;0.014871805796601184;0.8129353428031347
40.364744;1.0429523081596221;0.8476779158477996;0.8129236875319419;-0.0006405711861057686;-0.0006142356379505861;1.0432868609803314;10.000407624341745;0.8335442213753484;0.01556148450079766;0.015560707087248878;0.8127705757035222;0.01487180803378342;0.8129249935585895
40.374744;1.0429560297641225;0.8476689357922496;0.8129136585528977;-0.0006406347358518165;-0.0006142964783215319;1.0432891474816857;10.000420169454804;0.8335450054651667;0.015561490987355459;0.015560736318498245;0.8127608142282116;0.014871811345131906;0.8129156382062309
40.384744;1.0429587961654068;0.8476591795291565;0.8129036451380502;-0.0006404486251788189;-0.0006141184651906579;1.0432914001964106;10.00043286029423;0.8335457806874988;0.015561497136122563;0.015560766215069993;0.8127510108680135;0.01487181575693982;0.8129062760105122
40.394744;1.0429618653023893;0.8476496711359827;0.8128936496686358;-0.000639488830375983;-0.0006131983832779683;1.0432936136227322;10.000445686109671;0.8335465458677623;0.015561503002427878;0.015560796642221113;0.8127401682468118;0.014871821284617021;0.8128959064139998
40.404744;1.0429655774425783;0.8476417892999306;0.8128847302135538;-0.0006391971553963084;-0.0006129185517534385;1.04329578416556;10.000458650104035;0.8335473010236142;0.01556150865264494;0.015560827482195918;0.8127302884901763;0.014871827922513623;0.8128865284706613
40.414744;1.042968337021499;0.8476320306973015;0.8128747743224916;-0.000639010744119127;-0.0006127401981913982;1.0432979094577932;10.000471753999902;0.8335480468907853;0.015561514173400967;0.015560858641567903;0.8127203733995021;0.014871835647879764;0.8128771419873294
40.424744;1.0429710985839578;0.8476222713180847;0.8128648421925748;-0.0006388242290766578;-0.0006125617290754412;1.043299988375878;10.000484994177885;0.8335487842874659;0.015561519655393869;0.015560890039994741;0.8127094251754773;0.014871844433230044;0.8128667465484429
40.434744;1.0429751224298385;0.8476135327699835;0.8128549368369933;-0.0006381135737544093;-0.0006118799209181396;1.0433020213136657;10.000498366075902;0.8335495138756153;0.015561525160660306;0.015560921590125662;0.8126994467246089;0.014871854256718465;0.8128573403547343
40.444744;1.042977892986447;0.8476037673765096;0.8128450590497955;-0.0006379268505976172;-0.0006117012235029304;1.0433040097499693;10.000511861407466;0.8335502363014277;0.015561530708273798;0.015560953186604104;0.8126894409697948;0.014871865110773166;0.8128479212424312
40.454744;1.042980668630398;0.847595100107158;0.8128362668883241;-0.0006373851409968399;-0.0006111821257999854;1.0433069555815304;10.000525466603476;0.8335509524666169;0.015561536292008075;0.015560984709289986;0.8126784100483275;0.014871876999833734;0.8128374865778885
40.464744;1.042984708314763;0.8475859918392384;0.8128261037614949;-0.0006355710883222121;-0.0006094422658987061;1.0433088611293875;10.000539169130066;0.833551663850318;0.01556154190791195;0.01556101603124753;0.8126683553999527;0.014871889925123866;0.8128280331466738
40.474744;1.0429874972350919;0.8475762078773713;0.8128163053243572;-0.000635384046621184;-0.0006092632302139222;1.0433107297632762;10.000552961648202;0.8335523724216067;0.01556154756436557;0.015561047027614261;0.8126582784135666;0.014871903876693572;0.8128185583934148
40.484744;1.0429902952867232;0.8475664145935173;0.8128065294719805;-0.0006351968940292346;-0.0006090840804838325;1.043312566269492;10.000566837444177;0.8335530802398171;0.015561553280015046;0.015561077582578485;0.8126481807161129;0.014871918842952594;0.8128090593845142
40.494744;1.0429940557750763;0.8475584872632311;0.8127978314619766;-0.0006349042362110966;-0.000608803203367934;1.043314376410992;10.000580780133767;0.8335537895536519;0.015561559084097166;0.015561107588743447;0.8126370642008798;0.01487193481858437;0.8127985325966549
40.504744;1.042997181817912;0.847548921510143;0.8127880944220525;-0.0006339433654118844;-0.0006078819711039766;1.0433161662196309;10.000594756844494;0.8335545029369144;0.015561565015968297;0.015561136939039572;0.8126269311661446;0.01487195179716448;0.8127889733896105
40.514744;1.043000012768741;0.8475390945629571;0.8127783720781687;-0.0006337558741722904;-0.0006077024845393157;1.0433179414937783;10.000608719138263;0.833555222736056;0.015561571120729823;0.01556116552293621;0.8126167844007528;0.014871969764239688;0.8127793776793905
40.524744;1.0430038060434077;0.8475300288618262;0.812768661367745;-0.0006338177157285304;-0.0006077615176272999;1.0433197077715213;10.000622607321391;0.8335559506377905;0.015561577446858791;0.015561193233273275;0.8126066269417763;0.014871988703343825;0.8127697418622504
40.534744;1.043006962759598;0.8475215294331724;0.8127600170094362;-0.0006325016718285941;-0.0006064997160424949;1.043321471116551;10.00063635570945;0.8335566877999214;0.015561584045117394;0.015561219973237752;0.8125954617033613;0.014872008601175836;0.8127590634392816
40.544744;1.0430098200052496;0.8475116639793099;0.8127503185079303;-0.0006323138312723283;-0.0006063198833720139;1.0433232388827556;10.00064989852281;0.8335574349706265;0.015561590961422529;0.015561245661364785;0.8125852915838149;0.01487202944682384;0.8127493402245312
40.554744;1.043013631603819;0.8475025575397579;0.8127406207120982;-0.0006323753029138567;-0.0006063785466754707;1.0433250193743802;10.00066317236791;0.8335581923770737;0.015561598229340678;0.015561270239732278;0.8125751196996251;0.014872051235433786;0.8127395705843542
40.564744;1.0430164881257749;0.8474926615341437;0.8127309210760305;-0.0006321872177596734;-0.000606198464145334;1.0433278206661813;10.000676115011395;0.8335589596323904;0.015561605871000637;0.015561293679709293;0.8125649490611616;0.01487207396462863;0.8127297518084677
40.574744;1.0430196426874119;0.8474840993396735;0.8127222750587938;-0.000630870755629925;-0.0006049362371808234;1.0433296496637092;10.00068867037184;0.8335597362346612;0.0155616139049699;0.015561315979879545;0.8125547820165727;0.014872097620142204;0.8127198801431705
40.584744;1.0430234308004147;0.8474749362011924;0.8127125635977261;-0.0006309318564827496;-0.000604994519877945;1.0433315120918847;10.000700799736457;0.8335605222551699;0.01556162235730862;0.015561337155515963;0.8125436197188782;0.014872122173371657;0.812708951663768
40.594744;1.043026250970719;0.8474649750971175;0.8127028434626962;-0.0006307434207844123;-0.0006048140743240889;1.043333412866;10.000712485233471;0.8335613182286005;0.015561631268811346;0.015561357222080829;0.8125334617897199;0.014872147586638244;0.8126989622087277
40.604744;1.0430293571370033;0.8474563403088939;0.8126941712677349;-0.0006294266473612245;-0.0006035515247358434;1.043335356250187;10.000723721813449;0.8335621251254965;0.015561640689051451;0.015561376184549119;0.8125233067777046;0.014872173812286052;0.8126889082085527
40.614744;1.0430330844528282;0.84744709970644;0.8126844292478503;-0.0006294873819272;-0.0006036094277389783;1.0433373460916102;10.00073450549502;0.8335629447886341;0.015561650658424981;0.015561394034968708;0.8125131530559158;0.01487220079597948;0.8126787853832049
40.624744;1.0430358311890469;0.847437059413661;0.8126746758117283;-0.0006292986034321378;-0.0006034286239665026;1.0433393855512372;10.00074482510364;0.8335637794789311;0.015561661197852275;0.015561410752663126;0.8125029990989979;0.014872228484794595;0.8126685886597461
40.634744;1.0430388521326148;0.8474283460098537;0.8126659695350766;-0.0006279815284708793;-0.0006021657601995058;1.0433414761617323;10.000754660182679;0.8335646308063894;0.01556167231427548;0.015561426315612907;0.8124918433207364;0.014872256829718988;0.8126573125477495
40.644744;1.0430424837457464;0.8474190284290203;0.8126561944611347;-0.0006280419068426446;-0.0006022232953646424;1.0433436175813942;10.000763982665879;0.8335654991822168;0.015561684002369847;0.01556144071376724;0.8124816842997484;0.014872285789482608;0.8126469506808549
40.654744;1.0430451247847723;0.8474089129190103;0.8126464099841713;-0.0006278527948876017;-0.0006020421479037335;1.0433458079273508;10.000772757686747;0.8335663838417646;0.015561696240457307;0.015561453942726605;0.8124715212624197;0.014872315342012409;0.8126364971043523
40.664744;1.0430480294767297;0.8474001258363039;0.8126376745734487;-0.0006265354267180669;-0.0006007789854006505;1.0433480442354397;10.000780945665886;0.8335672832389829;0.01556170899574989;0.015561465995714967;0.8124613540476167;0.014872345488907765;0.8126259463163266
40.674744;1.0430515336510946;0.8473910912082107;0.8126282117390466;-0.0006276986010646327;-0.0006018939182680732;1.0433503234341364;10.000788509588167;0.8335681955709225;0.01556172223208823;0.015561476874017962;0.812451182234045;0.014872376247188578;0.812615294346485
40.684744;1.0430540363775742;0.8473809068150854;0.8126183999698253;-0.0006275091658344442;-0.0006017124398224548;1.0433526430704483;10.000795417779427;0.8335691190908879;0.015561735911852888;0.01556148659292001;0.8124410044953352;0.014872407642622282;0.8126045392937582
40.694744;1.0430567933184198;0.847372055371234;0.8126096381559007;-0.0006261915159105877;-0.0006004489879840931;1.043356001431734;10.000801639799048;0.8335700521237048;0.015561749995274576;0.01556149517223061;0.8124308192812706;0.014872439701477898;0.8125936814557666
40.704744;1.0430591898366284;0.8473618347652321;0.8125998108746384;-0.0006260018797564242;-0.0006002672994434733;1.0433583977469756;10.000807150421481;0.8335709931307937;0.015561764437548038;0.01556150263412078;0.8124206258440461;0.014872472433262455;0.8125827231782045
40.714744;1.043062481107732;0.8473523746683242;0.8125899780690224;-0.0006260614647119945;-0.0006003240174032794;1.0433608321644068;10.00081194182484;0.8335719410082918;0.01556177918610937;0.015561509009496296;0.812409424409709;0.014872505821118443;0.8125706684301209
40.724744;1.0430650652951072;0.8473434850098486;0.812581200051652;-0.0006247435455107751;-0.0005990602799454943;1.0433633049073445;10.000816031968425;0.833572895236605;0.015561794177668793;0.015561514337426436;0.8123992158539824;0.014872539827817917;0.8125595216013777
40.734744;1.0430672770660179;0.8473332375426321;0.8125713611290258;-0.0006245536064937102;-0.0005988782677099212;1.0433658153232783;10.000819465643646;0.8335738554637768;0.015561809333983075;0.015561518659970087;0.8123890012002262;0.014873574409132633;0.8125483069868997
40.744744;1.043070368944008;0.8473237607741584;0.8125615209030016;-0.0006246128719846968;-0.0005989346451463904;1.0433683616546656;10.000822304239989;0.8335748205334615;0.01556182456321638;0.015561522022220017;0.8123787810127489;0.014873609526418616;0.8125369950361122
40.754744;1.0430727379695166;0.8473148632297611;0.8125527406089151;-0.0006232946942244554;-0.0005976706271608384;1.0433709415169237;10.000824608894122;0.8335757880852602;0.015561839770410469;0.01556152447815754;0.8123685550512854;0.014873645146721346;0.8125256118200376
40.764744;1.043074720181345;0.8473046161727098;0.8125429066918819;-0.0006231044620481061;-0.0005974882947473053;1.04337355251952;10.000826437314501;0.8335767555905754;0.015561854868935205;0.015561526094547376;0.8123583223462101;0.014873681230416857;0.8125141654251641
40.774744;1.043077571248813;0.8472962513764171;0.8125341381971138;-0.0006228086685603003;-0.0005972041849215876;1.0433761921691982;10.000827855589746;0.8335777212393023;0.015561869776514326;0.015561526947444077;0.8123480819838059;0.014873717726459365;0.8125026642728865
40.784744;1.043079691453148;0.8472862671138834;0.8125243230521159;-0.0006218449901010733;-0.0005962800334575572;1.0433788573365352;10.000828945076512;0.8335786834163875;0.015561884397942344;0.015561527113985004;0.812337834208128;0.01487375458098331;0.8124911168448365
40.794744;1.043081419588583;0.8472760414069134;0.812514519412567;-0.0006216544728092302;-0.0005960973788087211;1.0433815443132366;10.0008297964742;0.8335796401816468;0.015561898622831671;0.015561526664013583;0.8123275807097503;0.014873791740086175;0.8124795313603711
40.804744;1.0430830624044944;0.8472669251974059;0.8125057864712102;-0.0006211091225368684;-0.0005955744787421129;1.043384249498326;10.00083049823435;0.8335805896953453;0.015561912344242883;0.015561525654664447;0.8123173241824807;0.01487382914210925;0.8124679159881283
40.814744;1.0430858797411107;0.8472580863903532;0.8124963501352033;-0.0006214976329523573;-0.0005959462639807612;1.043386969979213;10.000831127596328;0.833581530605374;0.015561925474167125;0.015561524133135583;0.8123070677481976;0.014873866707756983;0.8124562792469
40.824744;1.0430873572546029;0.8472489732325775;0.8124876463592797;-0.0006209521082136186;-0.0005954231601502945;1.0433897036229622;10.000831746825938;0.8335824620081057;0.015561937949046378;0.015561522142464411;0.812296814469646;0.014873904329166176;0.8124446300249795
40.834744;1.0430890605354237;0.8472390025172232;0.812477901624431;-0.0006199880164261881;-0.0005944985236771639;1.0433924491465771;10.000832403826466;0.8335833832657064;0.015561949735169658;0.015561519718013585;0.8122865673266436;0.01487394187256559;0.8124329768847142
40.844744;1.043090377560136;0.847228776046982;0.8124681721088934;-0.0006197970483426539;-0.000594315337668361;1.0433962060381852;10.000833135631343;0.8335842930477098;0.015561960829475713;0.015561516879431438;0.8122763291487958;0.014873979202778035;0.8124213269712091
40.854744;1.0430925652704122;0.847220416627243;0.8124595137433391;-0.0006195005070542976;-0.0005940303562206806;1.0433989736093532;10.000833973488954;0.8335851883027345;0.015561971242577364;0.015561513622977408;0.8122661016068584;0.014874016202794148;0.8124096857473931
40.864744;1.0430940236648039;0.8472104182434004;0.8124498081740571;-0.0006185361776660261;-0.0005931054180882564;1.0434017501632686;10.000834949672862;0.833586064923619;0.015561980971413392;0.015561509911852652;0.8122558841827424;0.014874052775411045;0.8123980580351229
40.874744;1.0430950898142577;0.8472012603581022;0.8124411650855944;-0.0006179902426957545;-0.0005925817964095521;1.0434045334257456;10.000836101068144;0.8335869189876512;0.01556198998466927;0.015561505678583215;0.812245674491725;0.014874088840914915;0.8123864490582736
40.884744;1.043097018737972;0.8471917581400732;0.8124314644130097;-0.0006180481489033566;-0.0005926365862102103;1.0434073214086172;10.00083746599109;0.8335877467663433;0.015561998224671551;0.015561500842895882;0.8122354695845472;0.014874124334676253;0.8123748643023345
40.894744;1.043098209322213;0.8471831753350022;0.8124231577905231;-0.0006178320941801883;-0.0005924290291001335;1.0434101127888413;10.000839083576125;0.833588544011411;0.015562005614149518;0.015561495328192189;0.8122252670055493;0.014874159204906024;0.8123633088453963
40.904744;1.0430989978649077;0.8471728708181188;0.8124134433545;-0.0006176406287188057;-0.0005922451893812786;1.0434129064814475;10.000840998602824;0.8335893053699917;0.01556201206742491;0.01556148907406059;0.8122150649638987;0.01487419340746501;0.8123517870971054
40.914744;1.0430999928342681;0.8471639036555056;0.8124047732684944;-0.0006163212495539313;-0.0005909796643496361;1.0434157006419862;10.00084325825459;0.8335900240958203;0.015562017507614536;0.015561482045807111;0.8122048620920411;0.014874226896337918;0.8123403028035919
40.924744;1.0431015311226077;0.8471543414332707;0.8123950262663567;-0.0006163788240065173;-0.0005910339983045028;1.0434184922934633;10.000845898564615;0.8335906922157832;0.015562021875791766;0.01556147423771402;0.8121946573570672;0.014874259624331879;0.8123288594539121
40.934744;1.0431020129262256;0.847143989295257;0.8123852564803616;-0.0006161871262184987;-0.000590849822308564;1.0434212778366245;10.00084893857835;0.8335913013646599;0.015562025122949654;0.015561465673246112;0.8121844500054743;0.014874291549232187;0.812317461146607
40.944744;1.043102695081362;0.84713497104477;0.8123765175698019;-0.0006148675580093213;-0.0005895840005757595;1.0434240534676213;10.00085239006213;0.8335918438294756;0.015562027201303088;0.015561456402719864;0.8121742394766835;0.014874322626753731;0.8123061127870873
40.954744;1.0431029650311305;0.847124579631952;0.8123666886283017;-0.0006146757231524923;-0.0005893996104248488;1.0434268150135957;10.000856268437767;0.833592312949127;0.01556202807006043;0.015561446495317639;0.812164025144664;0.014874352797310633;0.8122948192274236
40.964744;1.043104387901118;0.8471166462698535;0.8123582223963369;-0.0006147084240296789;-0.0005894297578617148;1.0434295580346535;10.000860593856123;0.8335927027909426;0.015562027708229235;0.015561436029953449;0.8121538059222319;0.014874381976724601;0.8122835844052603
40.974744;1.043104449928879;0.8471062118896259;0.8123483193816579;-0.0006145164528501013;-0.0005892451543509824;1.0434322790305435;10.000865382883326;0.8335930076189539;0.015562026120202173;0.015561425095674803;0.8121435802630806;0.014874410057902084;0.8122724112598829
40.984744;1.043104412478921;0.8470968642019918;0.8123394335048512;-0.000613969746158666;-0.0005887203828566368;1.0434349762767696;10.000870637910385;0.8335932218845447;0.015562023331474457;0.015561413793642006;0.8121333463997186;0.01487443693435088;0.8122613021991465
40.994744;1.0431045849994383;0.8470866522942457;0.8123294486191278;-0.0006130045659652492;-0.0005877941596512098;1.04343764916259;10.000876345673063;0.8335933407760109;0.015562019383959177;0.015561402222595588;0.8121231020547057;0.014874462527732028;0.8122502593401415
41.004744;1.0431053104700603;0.8470780640793611;0.812320478899239;-0.0006127068766000273;-0.0005875075403038653;1.0434402973020134;10.000882484195863;0.833593360297143;0.015562014335255663;0.015561390456609581;0.8121128438763429;0.01487448679135164;0.812239284100226
41.014744;1.043105300130609;0.847067851292096;0.8123104103092482;-0.0006117415827662226;-0.0005865811368672965;1.043442920118676;10.000889029437975;0.8335932769488521;0.015562008259678099;0.01556137853693292;0.8121025676387618;0.014874509689974258;0.8122283763350047
41.024744;1.0431048977437045;0.8470588553274495;0.8123016969548271;-0.0006122978706163962;-0.000587113789357023;1.0434465167824547;10.00089595860857;0.8335930881236617;0.015562001250058227;0.015561366484869913;0.8120922690026758;0.014874531178932828;0.8122175336774664
41.034744;1.0431053657781488;0.8470491872896176;0.8122915429871863;-0.0006123546339496131;-0.0005871669149386605;1.0434490863118842;10.000903247137042;0.8335927928936561;0.015561993413434226;0.015561354322650434;0.8120829437771284;0.014874551204904912;0.8122077517432362
41.044744;1.0431051108866096;0.8470401146208864;0.8122824047366128;-0.0006110345393324544;-0.0005859002140903757;1.0434516274813066;10.000910860092983;0.8335923919615185;0.015561984856987728;0.015561342079309834;0.8120725878127953;0.014874569717680326;0.8121970260054555
41.054744;1.043104477847955;0.8470297075669891;0.8122721651392779;-0.0006108420661977564;-0.0005857148306423518;1.0434541388598255;10.00091874723278;0.8335918868829812;0.015561975673133636;0.015561329778275753;0.812062197111571;0.014874586672279127;0.8121863517121495
41.064744;1.0431040834025884;0.8470206716444381;0.8122629399505238;-0.0006095218838799657;-0.0005844479761344604;1.0434566190276466;10.000926845018943;0.8335912795584908;0.015561965928672906;0.0155613174263638;0.8120517681888315;0.014874602028705323;0.8121757247171822
41.074744;1.0431033196213617;0.8470117597232488;0.8122540088545269;-0.0006100779150564737;-0.0005849801974101851;1.0434590664984216;10.000935080954466;0.8335905724271871;0.015561955660588435;0.015561305019342454;0.8120412984142591;0.01487461575327462;0.812165140917354
41.084744;1.043103754170809;0.8470024290704303;0.8122436332616059;-0.000609361362234976;-0.000584291507148597;1.0434614795377004;10.000943379322791;0.8335897693712851;0.015561944884941037;0.015561292557821021;0.8120307858115114;0.014874627818538894;0.8121545957273417
41.094744;1.0431028742007125;0.8469931949342224;0.8122342662620996;-0.0006088140419580045;-0.0005837657487518255;1.0434638562243714;10.00095166726917;0.8335888764001789;0.015561933612170767;0.015561280055243721;0.8120202285428223;0.014874638211235287;0.8121440837835714
41.104744;1.043101940695415;0.8469828716417505;0.8122237904115507;-0.0006086212847184593;-0.0005835799130482124;1.0434661947092603;10.000959880559986;0.8335879010860587;0.015561921856152816;0.015561267533042974;0.8120096247552436;0.01487464694006187;0.8121335990727597
41.114744;1.0431012626509915;0.8469742684504631;0.8122146590733706;-0.0006084041329565759;-0.0005833704800730756;1.0434684933376368;10.000967967377234;0.8335868516143174;0.015561909634943012;0.015561255012509675;0.8119999727371986;0.014874654025471265;0.8121241356786397
41.124744;1.043101183545622;0.8469647437270033;0.8122040717759172;-0.0006084603225681061;-0.0005834227314075101;1.0434707508553902;10.000975881305527;0.8335857365858538;0.015561896964137564;0.015561242508089285;0.8119892713078602;0.014874659485450338;0.8121136896267636
41.134744;1.0431004152622823;0.8469558107396812;0.8121944813542041;-0.0006071398208403957;-0.0005821553262866491;1.0434729669298946;10.00098357120999;0.8335845652543428;0.015561883850378155;0.015561230021306716;0.8119785203902026;0.014874663336607098;0.8121032578266311
41.144744;1.0430993023226942;0.846946642251124;0.8121848245650257;-0.0006065922273345331;-0.0005816291279748745;1.0434751418307375;10.000990985376994;0.833583347401152;0.015561870297187159;0.015561217541603832;0.8119677211306718;0.014874665602339807;0.8120928378482107
41.154744;1.0430984618486911;0.8469366351304106;0.8121740410745939;-0.0006056262336546882;-0.000580701562493015;1.0434772752836579;10.00099808173331;0.833582092652686;0.015561856317126565;0.015561205063066344;0.8119568752986771;0.014874666315407889;0.8120824279521035
41.164744;1.0430982391011279;0.8469286275459095;0.8121645824908283;-0.0006064308289641365;-0.0005814712573439894;1.043479366100425;10.00100483103;0.8335808095372635;0.015561841934236934;0.015561192604731948;0.8119469847106039;0.01487466551841408;0.8120730278203007
41.174744;1.0430973467188138;0.8469186580776092;0.8121536525626809;-0.0006054647266621857;-0.0005805435339450895;1.0434814126512393;10.001011215465965;0.8335795047100069;0.015561827176665013;0.015561180207564895;0.8119360513791348;0.014874663265920438;0.8120626387702422
41.184744;1.0430961290933358;0.8469095645216944;0.8121437045456922;-0.0006049169021956399;-0.0005800170058559132;1.0434834132187087;10.001017225050568;0.8335781829144492;0.015561812070821501;0.015561167908922346;0.8119250781407678;0.014874659620206381;0.8120522612433789
41.194744;1.0430948963746862;0.8468993900697891;0.812132623614873;-0.0006047235975725662;-0.0005798303746478413;1.043485365661425;10.001022854683647;0.8335768475471669;0.015561796640763842;0.015561155722669053;0.8119140686936225;0.014874654640838088;0.8120418947120567
41.204744;1.0430949104272607;0.8468917167436096;0.812122867899854;-0.0006047550303405703;-0.0005798585087915156;1.04348726678413;10.001028105499529;0.8335755010974703;0.015561780909943434;0.015561143641547327;0.8119030263998869;0.014874648377652906;0.8120315376671257
41.214744;1.0430936585489827;0.8468826857091303;0.812112702802268;-0.0006042070169369961;-0.0005793317595624655;1.0434891126925894;10.001032983919787;0.8335741455628112;0.01556176490541822;0.015561131649339666;0.8118929530337237;0.014874640870320373;0.8120221878889898
41.224744;1.043092707932482;0.8468728156299012;0.8121014162390207;-0.0006032406248176733;-0.0005784036939383197;1.0434909002876627;10.001037492411703;0.8335727830286509;0.015561748660843333;0.015561119723688075;0.8118818487196451;0.01487463215299481;0.8120118435586512
41.234744;1.04309145054125;0.8468641654681037;0.8120914680610393;-0.0006037957668054834;-0.0005789346405936955;1.04349262849093;10.001041619756101;0.8335714156885776;0.015561732213612563;0.01556110783257912;0.8118707125635976;0.01487462225983479;0.8120015023837983
41.244744;1.0430905030112503;0.8468554156858462;0.8120811272605027;-0.0006024746910091154;-0.0005776665066946916;1.0434942981415773;10.001045341711144;0.8335700451746222;0.015561715602664608;0.015561095929829924;0.8118595435778588;0.014874611228510025;0.8119911622237739
41.254744;1.0430902101609376;0.8468460860738303;0.8120696809750919;-0.0006025299519239415;-0.0005777176499197391;1.0434959108896555;10.001048629744563;0.8335686722574063;0.015561698873644746;0.015561083947960557;0.8118493419613325;0.014874599100679009;0.8119818209546781
41.264744;1.0430892838100472;0.8468373283616825;0.8120592529872401;-0.0006012087450807237;-0.0005764494117679927;1.043497468088584;10.001051456058843;0.8335672972186686;0.015561682088339766;0.01556107179743126;0.811838109866814;0.014874585917968981;0.8119714773725868
41.274744;1.0430880676545269;0.8468275591073167;0.8120480730966818;-0.00060211816516591;-0.000577320069977511;1.0434989704936855;10.00105379382907;0.8335659200634539;0.015561665332268555;0.015561059375272487;0.8118268508816571;0.014874571716130778;0.8119611302092192
41.284744;1.043087176907262;0.8468187697658498;0.8120375844645573;-0.0006007968284596903;-0.0005760517395441206;1.0435014187227054;10.001055623186756;0.8335645404351895;0.015561648711687439;0.015561046577493515;0.8118155689801234;0.014874556521310367;0.8119507787827633
41.294744;1.0430860024254645;0.8468097125828403;0.8120270742685818;-0.0006002482549502064;-0.0005755245172265818;1.043502813600389;10.001056940620915;0.8335631576335928;0.015561632334551271;0.015561033313875015;0.8118052681582284;0.014874540350758667;0.8119414225406133
41.304744;1.0430861101979447;0.8468009102422673;0.8120158316572463;-0.0006006335691646969;-0.0005758920239426969;1.043504156319308;10.001057761425546;0.8335617707117376;0.015561616290912999;0.015561019525471377;0.8117939528946673;0.014874523215865411;0.8119310618283556
41.314744;1.043084985601962;0.8467918182202807;0.8120052977147222;-0.0006000848355828544;-0.0005753646893328075;1.0435054492424953;10.0010581178516;0.8335603787141012;0.015561600650860801;0.015561005202057155;0.8117826286901648;0.014874505128005925;0.8119206974845007
41.324744;1.0430841928518637;0.8467829604507345;0.8119947606331005;-0.0005987632197711652;-0.0005740961777992407;1.0435066967731697;10.001058053063677;0.8335589811028369;0.015561585470966297;0.015560990386187147;0.8117723019709338;0.014874486113150358;0.8119113314722883
41.334744;1.043083119351267;0.8467727380048563;0.8119831654826327;-0.0005985688573043462;-0.0005739086576980053;1.0435079049644898;10.00105760405061;0.8335575779531121;0.015561570799295394;0.015560975157851514;0.8117609796504988;0.014874466222594635;0.8119009666965299
41.344744;1.0430823757301115;0.8467642121490311;0.8119729716860767;-0.0005983504070672626;-0.0005736979001155868;1.0435090804192784;10.001056785763117;0.8335561697971305;0.01556155668301443;0.015560959609697248;0.8117496689869066;0.014874445525080347;0.8118906055567133
41.354744;1.0430823003842506;0.8467558477324827;0.8119624423796052;-0.0005980502679054167;-0.0005734084936632141;1.0435102295901804;10.00105559465303;0.8335547576726134;0.015561543167490737;0.015560943823851663;0.8117393773651838;0.014874424093966896;0.8118812506180333
